Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,eSAC2A.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.058,26.35669,0.39989936,0.3999995291233063,1.1623019e-06,1.4347667,1.0195779,1.0036669,1.0077738,1.0057064
7.06,26.356731,0.39990044,0.3999995291233063,1.1870912e-06,1.4347674,1.0195779,1.0036669,1.0077736,1.0057064
7.062,26.356775,0.39990154,0.3999995291233063,1.2116063e-06,1.4347681,1.0195779,1.0036668,1.0077736,1.0057064
7.064,26.35682,0.39990264,0.3999995291233063,1.2358435e-06,1.4347687,1.0195777,1.0036668,1.0077736,1.0057064
7.066,26.356863,0.39990377,0.3999995291233063,1.2597993e-06,1.4347694,1.0195777,1.0036668,1.0077736,1.0057064
7.068,26.356909,0.3999049,0.3999995291233063,1.2834702e-06,1.43477,1.0195777,1.0036668,1.0077736,1.0057064
7.07,26.356958,0.39990607,0.3999995291233063,1.3068527e-06,1.4347707,1.0195777,1.0036666,1.0077736,1.0057063
7.072,26.357004,0.39990723,0.3999995291233063,1.3299436e-06,1.4347713,1.0195776,1.0036666,1.0077736,1.0057063
7.074,26.357054,0.3999084,0.3999995291233063,1.3527394e-06,1.4347719,1.0195776,1.0036666,1.0077736,1.0057063
7.076,26.357101,0.3999096,0.3999995291233063,1.375237e-06,1.4347725,1.0195776,1.0036666,1.0077735,1.0057063
7.078,26.357153,0.3999108,0.3999995291233063,1.3974333e-06,1.4347731,1.0195776,1.0036666,1.0077735,1.0057063
7.08,26.357203,0.399912,0.3999995291233063,1.4193249e-06,1.4347737,1.0195775,1.0036665,1.0077735,1.0057063
7.082,26.357252,0.39991325,0.3999995291233063,1.4409089e-06,1.4347743,1.0195775,1.0036665,1.0077735,1.0057062
7.084,26.357306,0.39991447,0.3999995291233063,1.4621824e-06,1.4347749,1.0195775,1.0036665,1.0077735,1.0057062
7.086,26.357359,0.39991572,0.3999995291233063,1.4831422e-06,1.4347754,1.0195775,1.0036665,1.0077735,1.0057062
7.088,26.357414,0.399917,0.3999995291233063,1.5037858e-06,1.434776,1.0195774,1.0036665,1.0077735,1.0057062
7.09,26.357468,0.39991826,0.3999995291233063,1.5241101e-06,1.4347764,1.0195774,1.0036664,1.0077735,1.0057062
7.092,26.357523,0.39991954,0.3999995291233063,1.5441126e-06,1.434777,1.0195774,1.0036664,1.0077734,1.0057062
7.094,26.357578,0.39992085,0.3999995291233063,1.5637905e-06,1.4347775,1.0195774,1.0036664,1.0077734,1.0057061
7.096,26.357635,0.39992216,0.3999995291233063,1.5831413e-06,1.434778,1.0195773,1.0036664,1.0077734,1.0057061
7.098,26.357693,0.39992347,0.3999995291233063,1.6021623e-06,1.4347785,1.0195773,1.0036664,1.0077734,1.0057061
7.1,26.35775,0.39992478,0.3999995291233063,1.6208512e-06,1.4347789,1.0195773,1.0036663,1.0077734,1.0057061
7.102,26.35781,0.39992613,0.3999995291233063,1.6392056e-06,1.4347793,1.0195773,1.0036663,1.0077734,1.0057061
7.104,26.357868,0.39992747,0.3999995291233063,1.657223e-06,1.4347798,1.0195771,1.0036663,1.0077734,1.0057061
7.106,26.35793,0.39992884,0.3999995291233063,1.6749015e-06,1.4347801,1.0195771,1.0036663,1.0077734,1.0057061
7.108,26.357988,0.39993018,0.3999995291233063,1.6922385e-06,1.4347806,1.0195771,1.0036663,1.0077734,1.005706
7.11,26.358051,0.39993155,0.3999995291233063,1.709232e-06,1.434781,1.0195771,1.0036662,1.0077733,1.005706
7.112,26.358112,0.39993295,0.3999995291233063,1.7258801e-06,1.4347813,1.0195771,1.0036662,1.0077733,1.005706
7.114,26.358175,0.39993432,0.3999995291233063,1.7421806e-06,1.4347817,1.019577,1.0036662,1.0077733,1.005706
7.116,26.358238,0.39993572,0.3999995291233063,1.7581318e-06,1.434782,1.019577,1.0036662,1.0077733,1.005706
7.118,26.358301,0.39993712,0.3999995291233063,1.7737317e-06,1.4347824,1.019577,1.0036662,1.0077733,1.005706
7.12,26.358364,0.39993852,0.3999995291233063,1.7889786e-06,1.4347827,1.019577,1.003666,1.0077733,1.005706
7.122,26.358429,0.39993995,0.3999995291233063,1.8038706e-06,1.4347831,1.019577,1.003666,1.0077733,1.0057058
7.124,26.358494,0.39994138,0.3999995291233063,1.8184062e-06,1.4347833,1.0195769,1.003666,1.0077733,1.0057058
7.126,26.35856,0.39994282,0.3999995291233063,1.8325838e-06,1.4347837,1.0195769,1.003666,1.0077733,1.0057058
7.128,26.358627,0.39994425,0.3999995291233063,1.846402e-06,1.4347839,1.0195769,1.003666,1.0077732,1.0057058
7.13,26.358694,0.39994568,0.3999995291233063,1.8598593e-06,1.4347842,1.0195769,1.0036659,1.0077732,1.0057058
7.132,26.35876,0.39994714,0.3999995291233063,1.8729542e-06,1.4347844,1.0195769,1.0036659,1.0077732,1.0057058
7.134,26.35883,0.39994857,0.3999995291233063,1.8856855e-06,1.4347847,1.0195769,1.0036659,1.0077732,1.0057058
7.136,26.358898,0.39995003,0.3999995291233063,1.8980519e-06,1.4347849,1.0195768,1.0036659,1.0077732,1.0057057
7.138,26.358965,0.3999515,0.3999995291233063,1.9100523e-06,1.4347851,1.0195768,1.0036659,1.0077732,1.0057057
7.14,26.359034,0.39995298,0.3999995291233063,1.9216857e-06,1.4347854,1.0195768,1.0036659,1.0077732,1.0057057
7.142,26.359104,0.39995444,0.3999995291233063,1.9329511e-06,1.4347855,1.0195768,1.0036658,1.0077732,1.0057057
7.144,26.359175,0.3999559,0.3999995291233063,1.943847e-06,1.4347857,1.0195768,1.0036658,1.0077732,1.0057057
7.146,26.359243,0.3999574,0.3999995291233063,1.9543734e-06,1.4347858,1.0195768,1.0036658,1.0077732,1.0057057
7.148,26.359314,0.39995888,0.3999995291233063,1.964529e-06,1.434786,1.0195767,1.0036658,1.0077732,1.0057057
7.15,26.359386,0.39996034,0.3999995291233063,1.974313e-06,1.4347861,1.0195767,1.0036658,1.007773,1.0057057
7.152,26.359455,0.39996183,0.3999995291233063,1.9837246e-06,1.4347862,1.0195767,1.0036658,1.007773,1.0057056
7.154,26.359528,0.39996332,0.3999995291233063,1.9927636e-06,1.4347863,1.0195767,1.0036657,1.007773,1.0057056
7.156,26.359598,0.3999648,0.3999995291233063,2.0014293e-06,1.4347864,1.0195767,1.0036657,1.007773,1.0057056
7.158,26.359673,0.3999663,0.3999995291233063,2.0097211e-06,1.4347866,1.0195767,1.0036657,1.007773,1.0057056
7.16,26.359745,0.3999678,0.3999995291233063,2.0176387e-06,1.4347866,1.0195767,1.0036657,1.007773,1.0057056
7.162,26.359818,0.3999693,0.3999995291233063,2.0251816e-06,1.4347867,1.0195765,1.0036657,1.007773,1.0057056
7.164,26.359892,0.3999708,0.3999995291233063,2.03235e-06,1.4347867,1.0195765,1.0036657,1.007773,1.0057056
7.166,26.359962,0.3999723,0.3999995291233063,2.0391433e-06,1.4347868,1.0195765,1.0036656,1.007773,1.0057056
7.168,26.360039,0.39997378,0.3999995291233063,2.0455614e-06,1.4347868,1.0195765,1.0036656,1.007773,1.0057055
7.17,26.360111,0.3999753,0.3999995291233063,2.0516043e-06,1.4347868,1.0195765,1.0036656,1.007773,1.0057055
7.172,26.360186,0.3999768,0.3999995291233063,2.0572718e-06,1.4347868,1.0195765,1.0036656,1.007773,1.0057055
7.174,26.360258,0.39997828,0.3999995291233063,2.0625644e-06,1.4347868,1.0195765,1.0036656,1.0077729,1.0057055
7.176,26.360332,0.39997977,0.3999995291233063,2.067482e-06,1.4347867,1.0195764,1.0036656,1.0077729,1.0057055
7.178,26.360409,0.3999813,0.3999995291233063,2.072025e-06,1.4347867,1.0195764,1.0036656,1.0077729,1.0057055
7.18,26.360481,0.39998278,0.3999995291233063,2.0761934e-06,1.4347867,1.0195764,1.0036654,1.0077729,1.0057055
7.182,26.360558,0.39998427,0.3999995291233063,2.0799876e-06,1.4347866,1.0195764,1.0036654,1.0077729,1.0057055
7.184,26.360632,0.39998576,0.3999995291233063,2.083408e-06,1.4347864,1.0195764,1.0036654,1.0077729,1.0057055
7.186,26.360708,0.39998725,0.3999995291233063,2.086455e-06,1.4347864,1.0195764,1.0036654,1.0077729,1.0057055
7.188,26.360783,0.39998874,0.3999995291233063,2.0891296e-06,1.4347863,1.0195764,1.0036654,1.0077729,1.0057054
7.19,26.360857,0.39999023,0.3999995291233063,2.091432e-06,1.4347862,1.0195764,1.0036654,1.0077729,1.0057054
7.19,26.360857,0.39999023,0.3999995291233063,2.091432e-06,1.4347862,1.0195764,1.0036654,1.0077729,1.0057054
7.192,26.360933,0.39999172,0.3999995291233063,2.0933628e-06,1.4347861,1.0195764,1.0036654,1.0077729,1.0057054
7.194,26.361008,0.39999318,0.3999995291233063,2.0949228e-06,1.434786,1.0195764,1.0036654,1.0077729,1.0057054
7.196,26.361084,0.39999467,0.3999995291233063,2.0961131e-06,1.4347857,1.0195763,1.0036653,1.0077729,1.0057054
7.198,26.36116,0.39999613,0.3999995291233063,2.0969342e-06,1.4347856,1.0195763,1.0036653,1.0077729,1.0057054
7.2,26.361235,0.39999762,0.3999995291233063,2.0973873e-06,1.4347855,1.0195763,1.0036653,1.0077729,1.0057054
7.202,26.361311,0.39999908,0.3999995291233063,2.097473e-06,1.4347852,1.0195763,1.0036653,1.0077729,1.0057054
7.204,26.361385,0.40000054,0.3999995291233063,2.097193e-06,1.434785,1.0195763,1.0036653,1.0077728,1.0057054
7.206,26.361462,0.400002,0.3999995291233063,2.0965476e-06,1.4347849,1.0195763,1.0036653,1.0077728,1.0057054
7.208,26.361538,0.40000346,0.3999995291233063,2.0955388e-06,1.4347847,1.0195763,1.0036653,1.0077728,1.0057054
7.21,26.361612,0.4000049,0.3999995291233063,2.0941673e-06,1.4347844,1.0195763,1.0036653,1.0077728,1.0057052
7.212,26.361687,0.40000635,0.3999995291233063,2.0924344e-06,1.4347842,1.0195763,1.0036652,1.0077728,1.0057052
7.214,26.361763,0.40000778,0.3999995291233063,2.090342e-06,1.4347839,1.0195763,1.0036652,1.0077728,1.0057052
7.216,26.361837,0.4000092,0.3999995291233063,2.0878906e-06,1.4347837,1.0195763,1.0036652,1.0077728,1.0057052
7.218,26.361914,0.40001065,0.3999995291233063,2.0850825e-06,1.4347833,1.0195763,1.0036652,1.0077728,1.0057052
7.22,26.361988,0.40001205,0.3999995291233063,2.081919e-06,1.4347831,1.0195763,1.0036652,1.0077728,1.0057052
7.222,26.362062,0.40001348,0.3999995291233063,2.0784016e-06,1.4347829,1.0195763,1.0036652,1.0077728,1.0057052
7.224,26.362139,0.40001488,0.3999995291233063,2.0745322e-06,1.4347825,1.0195763,1.0036652,1.0077728,1.0057052
7.226,26.362213,0.40001628,0.3999995291233063,2.0703121e-06,1.4347821,1.0195762,1.0036652,1.0077728,1.0057052
7.228,26.362288,0.40001768,0.3999995291233063,2.0657435e-06,1.4347819,1.0195762,1.0036652,1.0077728,1.0057052
7.23,26.362362,0.40001905,0.3999995291233063,2.0608281e-06,1.4347816,1.0195762,1.0036651,1.0077728,1.0057052
7.232,26.362436,0.40002042,0.3999995291233063,2.0555676e-06,1.4347812,1.0195762,1.0036651,1.0077728,1.0057052
7.234,26.362509,0.4000218,0.3999995291233063,2.0499642e-06,1.4347808,1.0195762,1.0036651,1.0077728,1.0057052
7.236,26.362581,0.40002316,0.3999995291233063,2.04402e-06,1.4347805,1.0195762,1.0036651,1.0077728,1.0057052
7.238,26.362658,0.40002453,0.3999995291233063,2.0377367e-06,1.4347801,1.0195762,1.0036651,1.0077728,1.0057051
7.24,26.362728,0.40002587,0.3999995291233063,2.0311165e-06,1.4347798,1.0195762,1.0036651,1.0077728,1.0057051
7.242,26.362803,0.40002722,0.3999995291233063,2.0241619e-06,1.4347793,1.0195762,1.0036651,1.0077728,1.0057051
7.244,26.362875,0.40002853,0.3999995291233063,2.0168745e-06,1.4347789,1.0195762,1.0036651,1.0077728,1.0057051
7.246,26.362947,0.40002984,0.3999995291233063,2.0092573e-06,1.4347785,1.0195762,1.0036651,1.0077727,1.0057051
7.248,26.36302,0.40003115,0.3999995291233063,2.0013122e-06,1.4347781,1.0195762,1.0036651,1.0077727,1.0057051
7.25,26.363092,0.40003246,0.3999995291233063,1.9930417e-06,1.4347776,1.0195762,1.0036651,1.0077727,1.0057051
7.252,26.363165,0.40003374,0.3999995291233063,1.9844483e-06,1.4347773,1.0195762,1.0036651,1.0077727,1.0057051
7.254,26.363234,0.40003502,0.3999995291233063,1.9755341e-06,1.4347768,1.0195762,1.003665,1.0077727,1.0057051
7.256,26.363306,0.4000363,0.3999995291233063,1.966302e-06,1.4347763,1.0195762,1.003665,1.0077727,1.0057051
7.258,26.363377,0.40003756,0.3999995291233063,1.9567549e-06,1.4347758,1.0195762,1.003665,1.0077727,1.0057051
7.26,26.363445,0.4000388,0.3999995291233063,1.9468946e-06,1.4347754,1.0195762,1.003665,1.0077727,1.0057051
7.262,26.363516,0.40004006,0.3999995291233063,1.9367244e-06,1.4347749,1.0195762,1.003665,1.0077727,1.0057051
7.264,26.363586,0.40004128,0.3999995291233063,1.9262468e-06,1.4347744,1.0195762,1.003665,1.0077727,1.0057051
7.266,26.363655,0.4000425,0.3999995291233063,1.9154647e-06,1.4347739,1.0195762,1.003665,1.0077727,1.0057051
7.268,26.363724,0.4000437,0.3999995291233063,1.9043808e-06,1.4347733,1.0195762,1.003665,1.0077727,1.0057051
7.27,26.363792,0.4000449,0.3999995291233063,1.8929981e-06,1.4347728,1.0195762,1.003665,1.0077727,1.0057051
7.272,26.363861,0.40004608,0.3999995291233063,1.8813192e-06,1.4347724,1.0195762,1.003665,1.0077727,1.0057051
7.274,26.363928,0.40004724,0.3999995291233063,1.8693476e-06,1.4347718,1.0195762,1.003665,1.0077727,1.0057051
7.276,26.363995,0.4000484,0.3999995291233063,1.8570857e-06,1.4347713,1.0195762,1.003665,1.0077727,1.0057051
7.278,26.364061,0.40004957,0.3999995291233063,1.8445371e-06,1.4347707,1.0195762,1.003665,1.0077727,1.0057051
7.28,26.364128,0.4000507,0.3999995291233063,1.8317045e-06,1.4347701,1.0195762,1.003665,1.0077727,1.005705
7.282,26.364195,0.4000518,0.3999995291233063,1.8185912e-06,1.4347696,1.0195762,1.003665,1.0077727,1.005705
7.284,26.36426,0.4000529,0.3999995291233063,1.8052003e-06,1.434769,1.0195762,1.003665,1.0077727,1.005705
7.286,26.364325,0.400054,0.3999995291233063,1.791535e-06,1.4347684,1.0195762,1.003665,1.0077727,1.005705
7.288,26.364388,0.4000551,0.3999995291233063,1.7775988e-06,1.4347678,1.0195762,1.0036649,1.0077727,1.005705
7.29,26.364452,0.40005618,0.3999995291233063,1.7633946e-06,1.4347672,1.0195762,1.0036649,1.0077727,1.005705
7.292,26.364515,0.40005723,0.3999995291233063,1.7489259e-06,1.4347667,1.0195762,1.0036649,1.0077727,1.005705
7.294,26.364576,0.40005827,0.3999995291233063,1.7341962e-06,1.434766,1.0195762,1.0036649,1.0077727,1.005705
7.296,26.36464,0.4000593,0.3999995291233063,1.7192087e-06,1.4347655,1.0195762,1.0036649,1.0077727,1.005705
7.298,26.3647,0.40006033,0.3999995291233063,1.703967e-06,1.4347649,1.0195762,1.0036649,1.0077727,1.005705
7.3,26.364763,0.4000613,0.3999995291233063,1.6884744e-06,1.4347643,1.0195762,1.0036649,1.0077727,1.005705
7.302,26.364822,0.4000623,0.3999995291233063,1.6727346e-06,1.4347637,1.0195762,1.0036649,1.0077727,1.005705
7.304,26.364882,0.40006328,0.3999995291233063,1.656751e-06,1.434763,1.0195762,1.0036649,1.0077727,1.005705
7.306,26.364943,0.40006423,0.3999995291233063,1.6405272e-06,1.4347624,1.0195762,1.0036649,1.0077727,1.005705
7.308,26.365,0.40006518,0.3999995291233063,1.624067e-06,1.4347618,1.0195762,1.0036649,1.0077727,1.005705
7.31,26.365059,0.4000661,0.3999995291233063,1.6073737e-06,1.434761,1.0195762,1.0036649,1.0077727,1.005705
7.312,26.365116,0.40006703,0.3999995291233063,1.5904513e-06,1.4347605,1.0195762,1.0036649,1.0077727,1.005705
7.314,26.365173,0.40006793,0.3999995291233063,1.5733034e-06,1.4347597,1.0195762,1.0036649,1.0077727,1.005705
7.316,26.36523,0.40006882,0.3999995291233063,1.5559336e-06,1.4347591,1.0195762,1.0036649,1.0077727,1.005705
7.318,26.365286,0.40006968,0.3999995291233063,1.5383458e-06,1.4347584,1.0195762,1.0036649,1.0077727,1.005705
7.32,26.36534,0.40007055,0.3999995291233063,1.5205437e-06,1.4347578,1.0195763,1.0036649,1.0077727,1.005705
7.322,26.365395,0.40007138,0.3999995291233063,1.5025313e-06,1.4347571,1.0195763,1.0036649,1.0077727,1.005705
7.324,26.36545,0.40007222,0.3999995291233063,1.4843122e-06,1.4347564,1.0195763,1.0036649,1.0077727,1.005705
7.326,26.365501,0.40007302,0.3999995291233063,1.4658904e-06,1.4347558,1.0195763,1.0036649,1.0077727,1.005705
7.328,26.365555,0.40007383,0.3999995291233063,1.4472698e-06,1.4347551,1.0195763,1.0036649,1.0077727,1.005705
7.33,26.365606,0.4000746,0.3999995291233063,1.4284543e-06,1.4347544,1.0195763,1.0036649,1.0077727,1.005705
7.332,26.365658,0.40007538,0.3999995291233063,1.4094478e-06,1.4347537,1.0195763,1.0036649,1.0077727,1.005705
7.334,26.365707,0.40007612,0.3999995291233063,1.3902543e-06,1.434753,1.0195763,1.0036649,1.0077727,1.005705
7.336,26.365757,0.40007684,0.3999995291233063,1.3708778e-06,1.4347522,1.0195763,1.0036649,1.0077727,1.005705
7.338,26.365807,0.40007755,0.3999995291233063,1.3513225e-06,1.4347516,1.0195763,1.0036649,1.0077727,1.005705
7.34,26.365854,0.40007827,0.3999995291233063,1.331592e-06,1.4347509,1.0195763,1.0036649,1.0077727,1.005705
7.342,26.365902,0.40007895,0.3999995291233063,1.3116907e-06,1.4347502,1.0195763,1.0036649,1.0077727,1.005705
7.344,26.36595,0.4000796,0.3999995291233063,1.2916224e-06,1.4347495,1.0195763,1.0036649,1.0077727,1.005705
7.346,26.365995,0.40008026,0.3999995291233063,1.2713914e-06,1.4347488,1.0195763,1.0036649,1.0077727,1.005705
7.348,26.36604,0.4000809,0.3999995291233063,1.2510018e-06,1.434748,1.0195763,1.0036649,1.0077727,1.005705
7.35,26.366085,0.40008152,0.3999995291233063,1.2304575e-06,1.4347473,1.0195763,1.0036649,1.0077727,1.005705
7.352,26.366129,0.4000821,0.3999995291233063,1.209763e-06,1.4347466,1.0195763,1.0036649,1.0077727,1.005705
7.354,26.36617,0.4000827,0.3999995291233063,1.188922e-06,1.4347459,1.0195763,1.0036649,1.0077727,1.005705
7.356,26.366215,0.40008327,0.3999995291233063,1.1679391e-06,1.4347451,1.0195763,1.0036649,1.0077727,1.005705
7.358,26.366257,0.4000838,0.3999995291233063,1.1468182e-06,1.4347444,1.0195764,1.0036649,1.0077727,1.005705
7.36,26.366299,0.40008435,0.3999995291233063,1.1255636e-06,1.4347436,1.0195764,1.0036649,1.0077727,1.005705
7.362,26.366337,0.40008488,0.3999995291233063,1.1041794e-06,1.4347429,1.0195764,1.0036649,1.0077727,1.005705
7.364,26.366377,0.4000854,0.3999995291233063,1.0826699e-06,1.4347422,1.0195764,1.0036649,1.0077727,1.005705
7.366,26.366415,0.40008587,0.3999995291233063,1.0610393e-06,1.4347415,1.0195764,1.0036649,1.0077727,1.005705
7.368,26.366453,0.40008634,0.3999995291233063,1.0392918e-06,1.4347408,1.0195764,1.0036649,1.0077727,1.005705
7.37,26.366491,0.4000868,0.3999995291233063,1.0174316e-06,1.4347401,1.0195764,1.0036649,1.0077727,1.005705
7.372,26.366528,0.4000872,0.3999995291233063,9.954631e-07,1.4347392,1.0195764,1.0036649,1.0077727,1.005705
7.374,26.366562,0.40008762,0.3999995291233063,9.733905e-07,1.4347385,1.0195764,1.0036649,1.0077727,1.005705
7.376,26.366596,0.40008804,0.3999995291233063,9.512179e-07,1.4347378,1.0195764,1.0036649,1.0077727,1.005705
7.378,26.36663,0.4000884,0.3999995291233063,9.289497e-07,1.4347371,1.0195764,1.0036649,1.0077727,1.005705
7.38,26.366663,0.4000888,0.3999995291233063,9.0659023e-07,1.4347364,1.0195764,1.0036649,1.0077727,1.005705
7.382,26.366695,0.40008911,0.3999995291233063,8.841437e-07,1.4347357,1.0195764,1.0036649,1.0077727,1.005705
7.384,26.366726,0.40008947,0.3999995291233063,8.616143e-07,1.4347348,1.0195764,1.0036649,1.0077727,1.005705
7.386,26.366756,0.40008977,0.3999995291233063,8.390064e-07,1.4347341,1.0195765,1.0036649,1.0077727,1.005705
7.388,26.366787,0.40009007,0.3999995291233063,8.163243e-07,1.4347334,1.0195765,1.0036649,1.0077727,1.0057051
7.39,26.366817,0.40009034,0.3999995291233063,7.935722e-07,1.4347327,1.0195765,1.0036649,1.0077727,1.0057051
7.392,26.366844,0.4000906,0.3999995291233063,7.7075447e-07,1.434732,1.0195765,1.0036649,1.0077727,1.0057051
7.394,26.36687,0.40009087,0.3999995291233063,7.4787533e-07,1.4347312,1.0195765,1.0036649,1.0077727,1.0057051
7.396,26.3669,0.40009108,0.3999995291233063,7.2493907e-07,1.4347304,1.0195765,1.0036649,1.0077727,1.0057051
7.398,26.366924,0.4000913,0.3999995291233063,7.0194994e-07,1.4347297,1.0195765,1.0036649,1.0077727,1.0057051
7.4,26.36695,0.4000915,0.3999995291233063,6.789123e-07,1.434729,1.0195765,1.0036649,1.0077727,1.0057051
7.402,26.366972,0.40009168,0.3999995291233063,6.558303e-07,1.4347283,1.0195765,1.0036649,1.0077728,1.0057051
7.404,26.366997,0.40009183,0.3999995291233063,6.327083e-07,1.4347275,1.0195765,1.003665,1.0077728,1.0057051
7.406,26.367018,0.40009198,0.3999995291233063,6.095505e-07,1.4347268,1.0195765,1.003665,1.0077728,1.0057051
7.408,26.36704,0.4000921,0.3999995291233063,5.8636124e-07,1.4347261,1.0195765,1.003665,1.0077728,1.0057051
7.41,26.367062,0.4000922,0.3999995291233063,5.631446e-07,1.4347254,1.0195765,1.003665,1.0077728,1.0057051
7.412,26.36708,0.4000923,0.3999995291233063,5.39905e-07,1.4347247,1.0195765,1.003665,1.0077728,1.0057051
7.414,26.3671,0.4000924,0.3999995291233063,5.1664654e-07,1.434724,1.0195767,1.003665,1.0077728,1.0057051
7.416,26.367117,0.40009245,0.3999995291233063,4.9337353e-07,1.4347233,1.0195767,1.003665,1.0077728,1.0057051
7.418,26.367134,0.40009248,0.3999995291233063,4.7009007e-07,1.4347225,1.0195767,1.003665,1.0077728,1.0057051
7.42,26.367151,0.4000925,0.3999995291233063,4.4680047e-07,1.4347218,1.0195767,1.003665,1.0077728,1.0057051
7.422,26.367167,0.4000925,0.3999995291233063,4.2350888e-07,1.4347211,1.0195767,1.003665,1.0077728,1.0057051
7.424,26.367182,0.4000925,0.3999995291233063,4.0021948e-07,1.4347204,1.0195767,1.003665,1.0077728,1.0057051
7.426,26.367195,0.40009248,0.3999995291233063,3.769364e-07,1.4347197,1.0195767,1.003665,1.0077728,1.0057051
7.428,26.36721,0.40009245,0.3999995291233063,3.5366384e-07,1.434719,1.0195767,1.003665,1.0077728,1.0057051
7.43,26.367222,0.4000924,0.3999995291233063,3.304059e-07,1.4347184,1.0195767,1.003665,1.0077728,1.0057051
7.432,26.367233,0.4000923,0.3999995291233063,3.071667e-07,1.4347177,1.0195767,1.003665,1.0077728,1.0057051
7.434,26.367245,0.4000922,0.3999995291233063,2.8395036e-07,1.4347169,1.0195767,1.003665,1.0077728,1.0057051
7.436,26.367254,0.40009212,0.3999995291233063,2.60761e-07,1.4347162,1.0195767,1.003665,1.0077728,1.0057051
7.438,26.367262,0.400092,0.3999995291233063,2.3760263e-07,1.4347156,1.0195767,1.003665,1.0077728,1.0057051
7.44,26.367271,0.40009186,0.3999995291233063,2.1447934e-07,1.4347149,1.0195767,1.003665,1.0077728,1.0057051
7.442,26.367277,0.4000917,0.3999995291233063,1.9139517e-07,1.4347142,1.0195768,1.003665,1.0077728,1.0057051
7.444,26.367285,0.40009153,0.3999995291233063,1.6835413e-07,1.4347136,1.0195768,1.003665,1.0077728,1.0057051
7.446,26.36729,0.40009135,0.3999995291233063,1.4536022e-07,1.4347129,1.0195768,1.003665,1.0077728,1.0057052
7.448,26.367294,0.40009114,0.3999995291233063,1.224174e-07,1.4347123,1.0195768,1.0036651,1.0077728,1.0057052
7.45,26.367298,0.40009093,0.3999995291233063,9.952965e-08,1.4347116,1.0195768,1.0036651,1.0077728,1.0057052
7.452,26.367302,0.4000907,0.3999995291233063,7.67009e-08,1.434711,1.0195768,1.0036651,1.0077728,1.0057052
7.454,26.367306,0.40009043,0.3999995291233063,5.3935057e-08,1.4347103,1.0195768,1.0036651,1.0077728,1.0057052
7.456,26.367306,0.40009016,0.3999995291233063,3.123601e-08,1.4347097,1.0195768,1.0036651,1.0077728,1.0057052
7.458,26.367308,0.4000899,0.3999995291233063,8.60763e-09,1.4347091,1.0195768,1.0036651,1.0077728,1.0057052
7.46,26.367308,0.4000896,0.3999995291233063,-1.3946242e-08,1.4347084,1.0195768,1.0036651,1.0077728,1.0057052
7.462,26.367306,0.4000893,0.3999995291233063,-3.642179e-08,1.4347078,1.0195768,1.0036651,1.0077728,1.0057052
7.464,26.367304,0.40008897,0.3999995291233063,-5.881522e-08,1.4347072,1.0195768,1.0036651,1.0077728,1.0057052
7.466,26.367302,0.4000886,0.3999995291233063,-8.112277e-08,1.4347066,1.0195768,1.0036651,1.0077728,1.0057052
7.468,26.367298,0.40008825,0.3999995291233063,-1.03340696e-07,1.434706,1.0195768,1.0036651,1.0077729,1.0057052
7.47,26.367292,0.4000879,0.3999995291233063,-1.2546529e-07,1.4347054,1.0195769,1.0036651,1.0077729,1.0057052
7.472,26.36729,0.4000875,0.3999995291233063,-1.4749286e-07,1.4347048,1.0195769,1.0036651,1.0077729,1.0057052
7.474,26.367283,0.4000871,0.3999995291233063,-1.6941975e-07,1.4347042,1.0195769,1.0036651,1.0077729,1.0057052
7.476,26.367277,0.40008667,0.3999995291233063,-1.9124235e-07,1.4347036,1.0195769,1.0036651,1.0077729,1.0057052
7.478,26.36727,0.40008625,0.3999995291233063,-2.1295703e-07,1.434703,1.0195769,1.0036651,1.0077729,1.0057052
7.48,26.36726,0.4000858,0.3999995291233063,-2.3456026e-07,1.4347024,1.0195769,1.0036651,1.0077729,1.0057052
7.482,26.367252,0.40008536,0.3999995291233063,-2.5604848e-07,1.4347018,1.0195769,1.0036651,1.0077729,1.0057052
7.484,26.367245,0.40008488,0.3999995291233063,-2.774182e-07,1.4347013,1.0195769,1.0036652,1.0077729,1.0057052
7.486,26.367233,0.40008438,0.3999995291233063,-2.9866592e-07,1.4347007,1.0195769,1.0036652,1.0077729,1.0057052
7.488,26.367222,0.4000839,0.3999995291233063,-3.197882e-07,1.4347001,1.0195769,1.0036652,1.0077729,1.0057052
7.49,26.36721,0.40008336,0.3999995291233063,-3.4078167e-07,1.4346997,1.0195769,1.0036652,1.0077729,1.0057052
7.492,26.367197,0.40008286,0.3999995291233063,-3.616429e-07,1.434699,1.0195769,1.0036652,1.0077729,1.0057054
7.494,26.367184,0.40008232,0.3999995291233063,-3.823686e-07,1.4346986,1.0195769,1.0036652,1.0077729,1.0057054
7.496,26.36717,0.40008175,0.3999995291233063,-4.029554e-07,1.4346981,1.0195769,1.0036652,1.0077729,1.0057054
7.498,26.367155,0.4000812,0.3999995291233063,-4.234001e-07,1.4346975,1.0195769,1.0036652,1.0077729,1.0057054
7.5,26.36714,0.40008062,0.3999995291233063,-4.436994e-07,1.434697,1.0195769,1.0036652,1.0077729,1.0057054
7.502,26.367123,0.40008003,0.3999995291233063,-4.6385014e-07,1.4346966,1.0195769,1.0036652,1.0077729,1.0057054
7.504,26.367105,0.4000794,0.3999995291233063,-4.8384913e-07,1.4346961,1.0195769,1.0036652,1.0077729,1.0057054
7.506,26.367088,0.4000788,0.3999995291233063,-5.0369323e-07,1.4346956,1.019577,1.0036652,1.0077729,1.0057054
7.508,26.36707,0.40007815,0.3999995291233063,-5.2337936e-07,1.4346951,1.019577,1.0036652,1.0077729,1.0057054
7.51,26.36705,0.40007752,0.3999995291233063,-5.429045e-07,1.4346946,1.019577,1.0036652,1.0077729,1.0057054
7.512,26.367031,0.40007687,0.3999995291233063,-5.622656e-07,1.4346942,1.019577,1.0036652,1.0077729,1.0057054
7.514,26.36701,0.4000762,0.3999995291233063,-5.8145963e-07,1.4346937,1.019577,1.0036652,1.0077729,1.0057054
7.516,26.366987,0.40007553,0.3999995291233063,-6.0048376e-07,1.4346932,1.019577,1.0036652,1.0077729,1.0057054
7.518,26.366966,0.40007484,0.3999995291233063,-6.19335e-07,1.4346929,1.019577,1.0036653,1.0077729,1.0057054
7.52,26.366943,0.40007412,0.3999995291233063,-6.3801053e-07,1.4346924,1.019577,1.0036653,1.0077729,1.0057054
7.522,26.36692,0.4000734,0.3999995291233063,-6.5650755e-07,1.4346919,1.019577,1.0036653,1.0077729,1.0057054
7.524,26.366898,0.4000727,0.3999995291233063,-6.7482324e-07,1.4346915,1.019577,1.0036653,1.0077729,1.0057054
7.526,26.36687,0.40007195,0.3999995291233063,-6.9295487e-07,1.4346911,1.019577,1.0036653,1.0077729,1.0057054
7.528,26.366846,0.4000712,0.3999995291233063,-7.108997e-07,1.4346907,1.019577,1.0036653,1.0077729,1.0057054
7.53,26.36682,0.40007046,0.3999995291233063,-7.2865515e-07,1.4346904,1.019577,1.0036653,1.0077729,1.0057054
7.532,26.366795,0.40006968,0.3999995291233063,-7.462186e-07,1.4346899,1.019577,1.0036653,1.0077729,1.0057054
7.534,26.366768,0.4000689,0.3999995291233063,-7.6358737e-07,1.4346895,1.019577,1.0036653,1.007773,1.0057054
7.536,26.36674,0.40006813,0.3999995291233063,-7.807591e-07,1.4346892,1.019577,1.0036653,1.007773,1.0057054
7.538,26.36671,0.40006733,0.3999995291233063,-7.9773116e-07,1.4346888,1.019577,1.0036653,1.007773,1.0057054
7.54,26.366682,0.40006652,0.3999995291233063,-8.1450116e-07,1.4346884,1.019577,1.0036653,1.007773,1.0057055
7.542,26.366653,0.40006572,0.3999995291233063,-8.310667e-07,1.4346881,1.019577,1.0036653,1.007773,1.0057055
7.544,26.366623,0.4000649,0.3999995291233063,-8.474254e-07,1.4346879,1.019577,1.0036653,1.007773,1.0057055
7.546,26.366592,0.40006405,0.3999995291233063,-8.63575e-07,1.4346875,1.019577,1.0036653,1.007773,1.0057055
7.548,26.36656,0.40006322,0.3999995291233063,-8.7951315e-07,1.4346871,1.019577,1.0036653,1.007773,1.0057055
7.55,26.366528,0.40006235,0.3999995291233063,-8.9523775e-07,1.4346869,1.019577,1.0036653,1.007773,1.0057055
7.552,26.366495,0.4000615,0.3999995291233063,-9.107465e-07,1.4346865,1.019577,1.0036653,1.007773,1.0057055
7.554,26.36646,0.40006062,0.3999995291233063,-9.2603733e-07,1.4346863,1.019577,1.0036654,1.007773,1.0057055
7.556,26.366428,0.40005973,0.3999995291233063,-9.411081e-07,1.434686,1.019577,1.0036654,1.007773,1.0057055
7.558,26.366396,0.40005887,0.3999995291233063,-9.559568e-07,1.4346857,1.019577,1.0036654,1.007773,1.0057055
7.56,26.36636,0.40005797,0.3999995291233063,-9.705815e-07,1.4346855,1.019577,1.0036654,1.007773,1.0057055
7.562,26.366325,0.40005705,0.3999995291233063,-9.849803e-07,1.4346851,1.019577,1.0036654,1.007773,1.0057055
7.564,26.36629,0.40005615,0.3999995291233063,-9.99151e-07,1.4346849,1.019577,1.0036654,1.007773,1.0057055
7.566,26.366253,0.40005523,0.3999995291233063,-1.013092e-06,1.4346846,1.019577,1.0036654,1.007773,1.0057055
7.568,26.366217,0.4000543,0.3999995291233063,-1.0268013e-06,1.4346844,1.019577,1.0036654,1.007773,1.0057055
7.57,26.366179,0.40005338,0.3999995291233063,-1.0402774e-06,1.4346842,1.019577,1.0036654,1.007773,1.0057055
7.572,26.36614,0.40005243,0.3999995291233063,-1.0535184e-06,1.434684,1.019577,1.0036654,1.007773,1.0057055
7.574,26.366102,0.4000515,0.3999995291233063,-1.0665227e-06,1.4346838,1.019577,1.0036654,1.007773,1.0057055
7.576,26.366064,0.40005055,0.3999995291233063,-1.0792886e-06,1.4346836,1.019577,1.0036654,1.007773,1.0057055
7.578,26.366024,0.4000496,0.3999995291233063,-1.0918146e-06,1.4346834,1.019577,1.0036654,1.007773,1.0057055
7.58,26.365986,0.4000486,0.3999995291233063,-1.1040992e-06,1.4346832,1.019577,1.0036654,1.007773,1.0057055
7.582,26.365946,0.40004766,0.3999995291233063,-1.1161409e-06,1.4346831,1.019577,1.0036654,1.007773,1.0057055
7.584,26.365906,0.40004668,0.3999995291233063,-1.1279382e-06,1.4346828,1.019577,1.0036654,1.007773,1.0057055
7.586,26.365864,0.4000457,0.3999995291233063,-1.1394897e-06,1.4346827,1.019577,1.0036654,1.007773,1.0057055
7.588,26.365824,0.4000447,0.3999995291233063,-1.1507942e-06,1.4346826,1.019577,1.0036654,1.007773,1.0057055
7.59,26.365782,0.40004373,0.3999995291233063,-1.1618503e-06,1.4346825,1.019577,1.0036654,1.007773,1.0057055
7.592,26.36574,0.4000427,0.3999995291233063,-1.1726569e-06,1.4346824,1.019577,1.0036654,1.007773,1.0057055
7.594,26.365696,0.40004173,0.3999995291233063,-1.1832126e-06,1.4346823,1.019577,1.0036654,1.007773,1.0057055
7.596,26.365654,0.40004072,0.3999995291233063,-1.1935165e-06,1.4346821,1.019577,1.0036654,1.007773,1.0057055
7.598,26.365612,0.4000397,0.3999995291233063,-1.2035673e-06,1.434682,1.019577,1.0036656,1.007773,1.0057055
7.6,26.365566,0.4000387,0.3999995291233063,-1.213364e-06,1.4346819,1.019577,1.0036656,1.007773,1.0057055
7.602,26.365524,0.40003768,0.3999995291233063,-1.2229058e-06,1.4346819,1.019577,1.0036656,1.007773,1.0057055
7.604,26.36548,0.40003666,0.3999995291233063,-1.2321916e-06,1.4346818,1.019577,1.0036656,1.007773,1.0057055
7.606,26.365435,0.40003562,0.3999995291233063,-1.2412204e-06,1.4346817,1.019577,1.0036656,1.007773,1.0057055
7.608,26.36539,0.4000346,0.3999995291233063,-1.2499916e-06,1.4346817,1.019577,1.0036656,1.007773,1.0057056
7.61,26.365345,0.40003356,0.3999995291233063,-1.2585042e-06,1.4346817,1.019577,1.0036656,1.007773,1.0057056
7.612,26.365301,0.40003252,0.3999995291233063,-1.2667575e-06,1.4346815,1.019577,1.0036656,1.007773,1.0057056
7.614,26.365255,0.40003148,0.3999995291233063,-1.2747508e-06,1.4346815,1.019577,1.0036656,1.007773,1.0057056
7.616,26.365208,0.40003046,0.3999995291233063,-1.2824836e-06,1.4346815,1.019577,1.0036656,1.007773,1.0057056
7.618,26.365162,0.40002942,0.3999995291233063,-1.2899551e-06,1.4346815,1.019577,1.0036656,1.007773,1.0057056
7.62,26.365114,0.40002835,0.3999995291233063,-1.2971648e-06,1.4346815,1.019577,1.0036656,1.007773,1.0057056
7.622,26.365068,0.4000273,0.3999995291233063,-1.3041122e-06,1.4346815,1.019577,1.0036656,1.007773,1.0057056
7.624,26.36502,0.40002626,0.3999995291233063,-1.3107968e-06,1.4346815,1.019577,1.0036656,1.007773,1.0057056
7.626,26.364975,0.40002522,0.3999995291233063,-1.3172183e-06,1.4346815,1.019577,1.0036656,1.007773,1.0057056
7.628,26.364927,0.40002418,0.3999995291233063,-1.3233764e-06,1.4346817,1.019577,1.0036656,1.007773,1.0057056
7.63,26.36488,0.4000231,0.3999995291233063,-1.3292705e-06,1.4346817,1.019577,1.0036656,1.007773,1.0057056
7.632,26.364832,0.40002206,0.3999995291233063,-1.3349006e-06,1.4346818,1.019577,1.0036656,1.007773,1.0057056
7.634,26.364782,0.400021,0.3999995291233063,-1.3402663e-06,1.4346818,1.0195769,1.0036656,1.007773,1.0057056
7.636,26.364735,0.40001994,0.3999995291233063,-1.3453677e-06,1.4346819,1.0195769,1.0036656,1.007773,1.0057056
7.638,26.364685,0.4000189,0.3999995291233063,-1.3502043e-06,1.4346819,1.0195769,1.0036656,1.007773,1.0057056
7.64,26.364635,0.40001783,0.3999995291233063,-1.3547764e-06,1.434682,1.0195769,1.0036656,1.007773,1.0057056
7.64,26.364635,0.40001783,0.3999995291233063,-1.3547764e-06,1.434682,1.0195769,1.0036656,1.007773,1.0057056
7.642,26.364588,0.40001678,0.3999995291233063,-1.3590837e-06,1.4346821,1.0195769,1.0036656,1.007773,1.0057056
7.644,26.364538,0.4000157,0.3999995291233063,-1.3631264e-06,1.4346823,1.0195769,1.0036656,1.007773,1.0057056
7.646,26.364489,0.40001467,0.3999995291233063,-1.3669045e-06,1.4346824,1.0195769,1.0036656,1.007773,1.0057056
7.648,26.36444,0.4000136,0.3999995291233063,-1.3704181e-06,1.4346825,1.0195769,1.0036656,1.007773,1.0057056
7.65,26.364391,0.40001255,0.3999995291233063,-1.3736675e-06,1.4346826,1.0195769,1.0036656,1.007773,1.0057056
7.652,26.364342,0.40001148,0.3999995291233063,-1.3766527e-06,1.4346827,1.0195769,1.0036656,1.007773,1.0057056
7.654,26.364292,0.40001044,0.3999995291233063,-1.3793741e-06,1.4346828,1.0195769,1.0036656,1.007773,1.0057056
7.656,26.364243,0.4000094,0.3999995291233063,-1.3818319e-06,1.4346831,1.0195769,1.0036656,1.007773,1.0057056
7.658,26.364193,0.40000835,0.3999995291233063,-1.3840266e-06,1.4346832,1.0195769,1.0036656,1.007773,1.0057056
7.66,26.364143,0.40000728,0.3999995291233063,-1.3859586e-06,1.4346833,1.0195769,1.0036656,1.007773,1.0057056
7.662,26.364094,0.40000623,0.3999995291233063,-1.3876282e-06,1.4346836,1.0195769,1.0036656,1.007773,1.0057056
7.664,26.364042,0.4000052,0.3999995291233063,-1.389036e-06,1.4346838,1.0195769,1.0036656,1.007773,1.0057056
7.666,26.363993,0.40000415,0.3999995291233063,-1.3901825e-06,1.4346839,1.0195768,1.0036656,1.007773,1.0057056
7.668,26.363943,0.4000031,0.3999995291233063,-1.3910683e-06,1.4346842,1.0195768,1.0036656,1.007773,1.0057056
7.67,26.363892,0.40000206,0.3999995291233063,-1.391694e-06,1.4346844,1.0195768,1.0036656,1.007773,1.0057056
7.672,26.363842,0.40000102,0.3999995291233063,-1.3920603e-06,1.4346846,1.0195768,1.0036656,1.007773,1.0057056
7.674,26.363792,0.4,0.3999995291233063,-1.392168e-06,1.4346848,1.0195768,1.0036656,1.007773,1.0057056
7.676,26.36374,0.39999896,0.3999995291233063,-1.3920176e-06,1.434685,1.0195768,1.0036656,1.007773,1.0057056
7.678,26.363691,0.39999795,0.3999995291233063,-1.3916101e-06,1.4346853,1.0195768,1.0036656,1.007773,1.0057056
7.68,26.363642,0.3999969,0.3999995291233063,-1.3909464e-06,1.4346856,1.0195768,1.0036656,1.007773,1.0057056
7.682,26.363592,0.3999959,0.3999995291233063,-1.3900273e-06,1.4346858,1.0195768,1.0036656,1.007773,1.0057056
7.684,26.363543,0.39999488,0.3999995291233063,-1.3888538e-06,1.4346861,1.0195768,1.0036656,1.007773,1.0057056
7.686,26.363493,0.39999387,0.3999995291233063,-1.3874267e-06,1.4346863,1.0195768,1.0036656,1.007773,1.0057056
7.688,26.363443,0.39999285,0.3999995291233063,-1.3857472e-06,1.4346867,1.0195767,1.0036656,1.007773,1.0057056
7.69,26.363392,0.39999187,0.3999995291233063,-1.3838163e-06,1.4346869,1.0195767,1.0036656,1.007773,1.0057056
7.692,26.363342,0.39999086,0.3999995291233063,-1.3816352e-06,1.4346873,1.0195767,1.0036656,1.007773,1.0057056
7.694,26.363293,0.39998987,0.3999995291233063,-1.379205e-06,1.4346875,1.0195767,1.0036656,1.007773,1.0057056
7.696,26.363243,0.39998886,0.3999995291233063,-1.3765267e-06,1.4346879,1.0195767,1.0036656,1.007773,1.0057056
7.698,26.363194,0.39998788,0.3999995291233063,-1.3736018e-06,1.4346882,1.0195767,1.0036656,1.007773,1.0057056
7.7,26.363144,0.3999869,0.3999995291233063,-1.3704314e-06,1.4346884,1.0195767,1.0036656,1.007773,1.0057055
7.702,26.363094,0.39998594,0.3999995291233063,-1.3670169e-06,1.4346888,1.0195767,1.0036656,1.007773,1.0057055
7.704,26.363047,0.39998496,0.3999995291233063,-1.3633597e-06,1.4346892,1.0195767,1.0036656,1.007773,1.0057055
7.706,26.362997,0.399984,0.3999995291233063,-1.3594611e-06,1.4346895,1.0195767,1.0036656,1.007773,1.0057055
7.708,26.362947,0.39998305,0.3999995291233063,-1.3553224e-06,1.4346899,1.0195765,1.0036656,1.007773,1.0057055
7.71,26.3629,0.3999821,0.3999995291233063,-1.3509454e-06,1.4346902,1.0195765,1.0036656,1.007773,1.0057055
7.712,26.36285,0.39998114,0.3999995291233063,-1.3463313e-06,1.4346906,1.0195765,1.0036656,1.007773,1.0057055
7.714,26.362803,0.3999802,0.3999995291233063,-1.3414818e-06,1.434691,1.0195765,1.0036656,1.007773,1.0057055
7.716,26.362755,0.39997926,0.3999995291233063,-1.3363984e-06,1.4346913,1.0195765,1.0036656,1.007773,1.0057055
7.718,26.362707,0.39997834,0.3999995291233063,-1.3310829e-06,1.4346918,1.0195765,1.0036656,1.007773,1.0057055
7.72,26.36266,0.39997742,0.3999995291233063,-1.3255367e-06,1.4346921,1.0195765,1.0036656,1.007773,1.0057055
7.722,26.362612,0.3999765,0.3999995291233063,-1.3197616e-06,1.4346925,1.0195765,1.0036656,1.007773,1.0057055
7.724,26.362564,0.3999756,0.3999995291233063,-1.3137595e-06,1.434693,1.0195765,1.0036656,1.0077729,1.0057055
7.726,26.362516,0.3999747,0.3999995291233063,-1.307532e-06,1.4346933,1.0195764,1.0036656,1.0077729,1.0057055
7.728,26.362469,0.3999738,0.3999995291233063,-1.3010808e-06,1.4346938,1.0195764,1.0036656,1.0077729,1.0057055
7.73,26.362421,0.39997292,0.3999995291233063,-1.294408e-06,1.4346942,1.0195764,1.0036656,1.0077729,1.0057055
7.732,26.362375,0.39997205,0.3999995291233063,-1.2875151e-06,1.4346946,1.0195764,1.0036656,1.0077729,1.0057055
7.734,26.36233,0.39997116,0.3999995291233063,-1.2804045e-06,1.434695,1.0195764,1.0036656,1.0077729,1.0057055
7.736,26.362284,0.3999703,0.3999995291233063,-1.2730777e-06,1.4346955,1.0195764,1.0036656,1.0077729,1.0057055
7.738,26.362238,0.39996946,0.3999995291233063,-1.2655369e-06,1.434696,1.0195764,1.0036656,1.0077729,1.0057055
7.74,26.362192,0.3999686,0.3999995291233063,-1.257784e-06,1.4346964,1.0195764,1.0036656,1.0077729,1.0057055
7.742,26.362146,0.39996776,0.3999995291233063,-1.2498211e-06,1.4346969,1.0195763,1.0036656,1.0077729,1.0057055
7.744,26.362103,0.39996693,0.3999995291233063,-1.2416502e-06,1.4346973,1.0195763,1.0036656,1.0077729,1.0057055
7.746,26.362059,0.39996612,0.3999995291233063,-1.2332736e-06,1.4346977,1.0195763,1.0036656,1.0077729,1.0057055
7.748,26.362013,0.3999653,0.3999995291233063,-1.224693e-06,1.4346982,1.0195763,1.0036656,1.0077729,1.0057055
7.75,26.361969,0.39996448,0.3999995291233063,-1.2159111e-06,1.4346987,1.0195763,1.0036656,1.0077729,1.0057055
7.752,26.361927,0.3999637,0.3999995291233063,-1.2069297e-06,1.4346992,1.0195763,1.0036654,1.0077729,1.0057055
7.754,26.361883,0.3999629,0.3999995291233063,-1.1977512e-06,1.4346998,1.0195763,1.0036654,1.0077729,1.0057055
7.756,26.36184,0.39996213,0.3999995291233063,-1.1883777e-06,1.4347003,1.0195762,1.0036654,1.0077729,1.0057055
7.758,26.361797,0.39996135,0.3999995291233063,-1.1788117e-06,1.4347007,1.0195762,1.0036654,1.0077729,1.0057055
7.76,26.361755,0.3999606,0.3999995291233063,-1.1690552e-06,1.4347012,1.0195762,1.0036654,1.0077729,1.0057054
7.762,26.361713,0.39995983,0.3999995291233063,-1.1591108e-06,1.4347017,1.0195762,1.0036654,1.0077729,1.0057054
7.764,26.361671,0.3999591,0.3999995291233063,-1.1489807e-06,1.4347023,1.0195762,1.0036654,1.0077729,1.0057054
7.766,26.361631,0.39995837,0.3999995291233063,-1.1386674e-06,1.4347028,1.0195762,1.0036654,1.0077729,1.0057054
7.768,26.36159,0.39995766,0.3999995291233063,-1.1281733e-06,1.4347032,1.0195762,1.0036654,1.0077729,1.0057054
7.77,26.36155,0.39995694,0.3999995291233063,-1.1175007e-06,1.4347038,1.0195761,1.0036654,1.0077729,1.0057054
7.772,26.36151,0.39995623,0.3999995291233063,-1.1066521e-06,1.4347043,1.0195761,1.0036654,1.0077729,1.0057054
7.774,26.36147,0.39995554,0.3999995291233063,-1.0956301e-06,1.4347049,1.0195761,1.0036654,1.0077729,1.0057054
7.776,26.361431,0.39995486,0.3999995291233063,-1.0844371e-06,1.4347054,1.0195761,1.0036654,1.0077728,1.0057054
7.778,26.361393,0.39995417,0.3999995291233063,-1.0730757e-06,1.434706,1.0195761,1.0036654,1.0077728,1.0057054
7.78,26.361353,0.3999535,0.3999995291233063,-1.0615486e-06,1.4347064,1.0195761,1.0036654,1.0077728,1.0057054
7.782,26.361315,0.39995286,0.3999995291233063,-1.0498579e-06,1.434707,1.0195761,1.0036654,1.0077728,1.0057054
7.784,26.361279,0.39995223,0.3999995291233063,-1.0380068e-06,1.4347075,1.019576,1.0036654,1.0077728,1.0057054
7.786,26.36124,0.39995158,0.3999995291233063,-1.0259974e-06,1.4347081,1.019576,1.0036654,1.0077728,1.0057054
7.788,26.361204,0.39995098,0.3999995291233063,-1.0138326e-06,1.4347087,1.019576,1.0036654,1.0077728,1.0057054
7.79,26.361166,0.39995036,0.3999995291233063,-1.0015151e-06,1.4347092,1.019576,1.0036653,1.0077728,1.0057054
7.792,26.361132,0.39994976,0.3999995291233063,-9.890475e-07,1.4347098,1.019576,1.0036653,1.0077728,1.0057054
7.794,26.361097,0.39994916,0.3999995291233063,-9.764325e-07,1.4347104,1.019576,1.0036653,1.0077728,1.0057054
7.796,26.361061,0.3999486,0.3999995291233063,-9.636727e-07,1.434711,1.0195758,1.0036653,1.0077728,1.0057054
7.798,26.361027,0.39994803,0.3999995291233063,-9.507711e-07,1.4347115,1.0195758,1.0036653,1.0077728,1.0057052
7.8,26.360992,0.39994746,0.3999995291233063,-9.3773025e-07,1.434712,1.0195758,1.0036653,1.0077728,1.0057052
7.802,26.36096,0.39994693,0.3999995291233063,-9.24553e-07,1.4347126,1.0195758,1.0036653,1.0077728,1.0057052
7.804,26.360926,0.3999464,0.3999995291233063,-9.1124207e-07,1.4347132,1.0195758,1.0036653,1.0077728,1.0057052
7.806,26.360893,0.39994586,0.3999995291233063,-8.978003e-07,1.4347138,1.0195758,1.0036653,1.0077728,1.0057052
7.808,26.36086,0.39994535,0.3999995291233063,-8.842306e-07,1.4347144,1.0195757,1.0036653,1.0077728,1.0057052
7.81,26.36083,0.39994484,0.3999995291233063,-8.7053564e-07,1.434715,1.0195757,1.0036653,1.0077728,1.0057052
7.812,26.3608,0.39994437,0.3999995291233063,-8.567183e-07,1.4347155,1.0195757,1.0036653,1.0077728,1.0057052
7.814,26.36077,0.3999439,0.3999995291233063,-8.4278156e-07,1.4347161,1.0195757,1.0036653,1.0077727,1.0057052
7.816,26.360739,0.3999434,0.3999995291233063,-8.2872816e-07,1.4347167,1.0195757,1.0036653,1.0077727,1.0057052
7.818,26.360708,0.39994296,0.3999995291233063,-8.145611e-07,1.4347173,1.0195757,1.0036653,1.0077727,1.0057052
7.82,26.36068,0.39994252,0.3999995291233063,-8.0028315e-07,1.4347179,1.0195757,1.0036652,1.0077727,1.0057052
7.822,26.360651,0.3999421,0.3999995291233063,-7.8589727e-07,1.4347185,1.0195756,1.0036652,1.0077727,1.0057052
7.824,26.360624,0.39994168,0.3999995291233063,-7.714064e-07,1.4347191,1.0195756,1.0036652,1.0077727,1.0057052
7.826,26.360596,0.39994127,0.3999995291233063,-7.568135e-07,1.4347197,1.0195756,1.0036652,1.0077727,1.0057052
7.828,26.360569,0.39994088,0.3999995291233063,-7.421214e-07,1.4347203,1.0195756,1.0036652,1.0077727,1.0057051
7.83,26.360542,0.3999405,0.3999995291233063,-7.2733314e-07,1.4347209,1.0195756,1.0036652,1.0077727,1.0057051
7.832,26.360516,0.3999401,0.3999995291233063,-7.1245165e-07,1.4347215,1.0195756,1.0036652,1.0077727,1.0057051
7.834,26.36049,0.39993975,0.3999995291233063,-6.974799e-07,1.4347221,1.0195755,1.0036652,1.0077727,1.0057051
7.836,26.360466,0.3999394,0.3999995291233063,-6.824208e-07,1.4347227,1.0195755,1.0036652,1.0077727,1.0057051
7.838,26.360441,0.39993906,0.3999995291233063,-6.6727745e-07,1.4347233,1.0195755,1.0036652,1.0077727,1.0057051
7.84,26.360418,0.39993873,0.3999995291233063,-6.5205273e-07,1.434724,1.0195755,1.0036652,1.0077727,1.0057051
7.842,26.360395,0.39993843,0.3999995291233063,-6.367497e-07,1.4347246,1.0195755,1.0036652,1.0077727,1.0057051
7.844,26.360373,0.3999381,0.3999995291233063,-6.2137127e-07,1.4347252,1.0195755,1.0036651,1.0077727,1.0057051
7.846,26.36035,0.39993784,0.3999995291233063,-6.059205e-07,1.4347258,1.0195754,1.0036651,1.0077727,1.0057051
7.848,26.360329,0.39993754,0.3999995291233063,-5.904004e-07,1.4347264,1.0195754,1.0036651,1.0077726,1.0057051
7.85,26.360308,0.39993727,0.3999995291233063,-5.7481395e-07,1.434727,1.0195754,1.0036651,1.0077726,1.0057051
7.852,26.360287,0.39993703,0.3999995291233063,-5.5916416e-07,1.4347275,1.0195754,1.0036651,1.0077726,1.0057051
7.854,26.360268,0.3999368,0.3999995291233063,-5.4345406e-07,1.4347281,1.0195754,1.0036651,1.0077726,1.0057051
7.856,26.360249,0.39993656,0.3999995291233063,-5.2768667e-07,1.4347287,1.0195754,1.0036651,1.0077726,1.005705
7.858,26.36023,0.39993635,0.3999995291233063,-5.11865e-07,1.4347293,1.0195752,1.0036651,1.0077726,1.005705
7.86,26.36021,0.39993614,0.3999995291233063,-4.959921e-07,1.4347299,1.0195752,1.0036651,1.0077726,1.005705
7.862,26.360193,0.39993596,0.3999995291233063,-4.8007087e-07,1.4347305,1.0195752,1.0036651,1.0077726,1.005705
7.864,26.360176,0.39993575,0.3999995291233063,-4.6410446e-07,1.4347311,1.0195752,1.0036651,1.0077726,1.005705
7.866,26.36016,0.3999356,0.3999995291233063,-4.4809582e-07,1.4347317,1.0195752,1.0036651,1.0077726,1.005705
7.868,26.360144,0.39993542,0.3999995291233063,-4.3204798e-07,1.4347323,1.0195752,1.003665,1.0077726,1.005705
7.87,26.360128,0.3999353,0.3999995291233063,-4.1596394e-07,1.4347329,1.0195751,1.003665,1.0077726,1.005705
7.872,26.360115,0.39993516,0.3999995291233063,-3.9984673e-07,1.4347335,1.0195751,1.003665,1.0077726,1.005705
7.874,26.3601,0.39993504,0.3999995291233063,-3.8369936e-07,1.4347341,1.0195751,1.003665,1.0077726,1.005705
7.876,26.360088,0.39993492,0.3999995291233063,-3.6752482e-07,1.4347347,1.0195751,1.003665,1.0077726,1.005705
7.878,26.360073,0.39993483,0.3999995291233063,-3.5132612e-07,1.4347353,1.0195751,1.003665,1.0077726,1.005705
7.88,26.360062,0.39993474,0.3999995291233063,-3.3510622e-07,1.4347359,1.0195751,1.003665,1.0077724,1.005705
7.882,26.36005,0.39993468,0.3999995291233063,-3.1886816e-07,1.4347365,1.019575,1.003665,1.0077724,1.0057049
7.884,26.360039,0.39993462,0.3999995291233063,-3.026149e-07,1.4347371,1.019575,1.003665,1.0077724,1.0057049
7.886,26.360027,0.39993456,0.3999995291233063,-2.8634943e-07,1.4347377,1.019575,1.003665,1.0077724,1.0057049
7.888,26.360018,0.39993453,0.3999995291233063,-2.700747e-07,1.4347383,1.019575,1.0036649,1.0077724,1.0057049
7.89,26.360008,0.3999345,0.3999995291233063,-2.537937e-07,1.4347389,1.019575,1.0036649,1.0077724,1.0057049
7.892,26.36,0.3999345,0.3999995291233063,-2.3750937e-07,1.4347395,1.019575,1.0036649,1.0077724,1.0057049
7.894,26.359991,0.39993447,0.3999995291233063,-2.2122465e-07,1.4347401,1.0195749,1.0036649,1.0077724,1.0057049
7.896,26.359983,0.3999345,0.3999995291233063,-2.0494251e-07,1.4347405,1.0195749,1.0036649,1.0077724,1.0057049
7.898,26.359976,0.3999345,0.3999995291233063,-1.8866587e-07,1.4347411,1.0195749,1.0036649,1.0077724,1.0057049
7.9,26.35997,0.39993456,0.3999995291233063,-1.7239763e-07,1.4347417,1.0195749,1.0036649,1.0077724,1.0057049
7.902,26.359964,0.3999346,0.3999995291233063,-1.5614073e-07,1.4347423,1.0195749,1.0036649,1.0077724,1.0057049
7.904,26.359959,0.39993465,0.3999995291233063,-1.3989805e-07,1.4347429,1.0195749,1.0036649,1.0077724,1.0057049
7.906,26.359955,0.3999347,0.3999995291233063,-1.2367249e-07,1.4347434,1.0195748,1.0036649,1.0077724,1.0057048
7.908,26.35995,0.3999348,0.3999995291233063,-1.07466924e-07,1.434744,1.0195748,1.0036647,1.0077724,1.0057048
7.91,26.359945,0.3999349,0.3999995291233063,-9.128422e-08,1.4347446,1.0195748,1.0036647,1.0077723,1.0057048
7.912,26.359943,0.39993498,0.3999995291233063,-7.5127225e-08,1.4347451,1.0195748,1.0036647,1.0077723,1.0057048
7.914,26.359941,0.3999351,0.3999995291233063,-5.899878e-08,1.4347457,1.0195748,1.0036647,1.0077723,1.0057048
7.916,26.35994,0.39993522,0.3999995291233063,-4.290171e-08,1.4347463,1.0195748,1.0036647,1.0077723,1.0057048
7.918,26.359938,0.39993536,0.3999995291233063,-2.6838832e-08,1.4347467,1.0195746,1.0036647,1.0077723,1.0057048
7.92,26.359938,0.3999355,0.3999995291233063,-1.081294e-08,1.4347473,1.0195746,1.0036647,1.0077723,1.0057048
7.922,26.359938,0.39993566,0.3999995291233063,5.173183e-09,1.4347478,1.0195746,1.0036647,1.0077723,1.0057048
7.924,26.359938,0.39993584,0.3999995291233063,2.111677e-08,1.4347484,1.0195746,1.0036647,1.0077723,1.0057048
7.926,26.35994,0.39993602,0.3999995291233063,3.701507e-08,1.4347489,1.0195746,1.0036647,1.0077723,1.0057048
7.928,26.359941,0.3999362,0.3999995291233063,5.2865346e-08,1.4347495,1.0195746,1.0036646,1.0077723,1.0057048
7.93,26.359941,0.3999364,0.3999995291233063,6.866488e-08,1.43475,1.0195745,1.0036646,1.0077723,1.0057046
7.932,26.359945,0.39993662,0.3999995291233063,8.441098e-08,1.4347504,1.0195745,1.0036646,1.0077723,1.0057046
7.934,26.35995,0.39993685,0.3999995291233063,1.00100955e-07,1.434751,1.0195745,1.0036646,1.0077723,1.0057046
