Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,eSAC2A.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.936,26.359953,0.3999371,0.3999995291233063,1.15732135e-07,1.4347515,1.0195745,1.0036646,1.0077723,1.0057046
7.938,26.359957,0.39993733,0.3999995291233063,1.3130189e-07,1.434752,1.0195745,1.0036646,1.0077723,1.0057046
7.94,26.35996,0.39993757,0.3999995291233063,1.4680757e-07,1.4347526,1.0195745,1.0036646,1.0077723,1.0057046
7.942,26.359968,0.39993784,0.3999995291233063,1.6224658e-07,1.4347531,1.0195745,1.0036646,1.0077722,1.0057046
7.944,26.359974,0.39993814,0.3999995291233063,1.7761633e-07,1.4347535,1.0195744,1.0036646,1.0077722,1.0057046
7.946,26.35998,0.3999384,0.3999995291233063,1.9291424e-07,1.434754,1.0195744,1.0036646,1.0077722,1.0057046
7.948,26.359987,0.3999387,0.3999995291233063,2.0813779e-07,1.4347545,1.0195744,1.0036645,1.0077722,1.0057046
7.95,26.359995,0.399939,0.3999995291233063,2.2328443e-07,1.434755,1.0195744,1.0036645,1.0077722,1.0057046
7.952,26.360004,0.39993933,0.3999995291233063,2.3835166e-07,1.4347554,1.0195744,1.0036645,1.0077722,1.0057046
7.954,26.360012,0.39993966,0.3999995291233063,2.53337e-07,1.4347559,1.0195744,1.0036645,1.0077722,1.0057045
7.956,26.360022,0.39993998,0.3999995291233063,2.6823795e-07,1.4347564,1.0195744,1.0036645,1.0077722,1.0057045
7.958,26.360031,0.39994034,0.3999995291233063,2.8305215e-07,1.4347569,1.0195743,1.0036645,1.0077722,1.0057045
7.96,26.36004,0.3999407,0.3999995291233063,2.9777712e-07,1.4347574,1.0195743,1.0036645,1.0077722,1.0057045
7.962,26.360054,0.39994106,0.3999995291233063,3.124105e-07,1.4347578,1.0195743,1.0036645,1.0077722,1.0057045
7.964,26.360065,0.39994144,0.3999995291233063,3.2694987e-07,1.4347583,1.0195743,1.0036645,1.0077722,1.0057045
7.966,26.360077,0.39994183,0.3999995291233063,3.4139293e-07,1.4347587,1.0195743,1.0036644,1.0077722,1.0057045
7.968,26.360088,0.39994222,0.3999995291233063,3.5573737e-07,1.4347591,1.0195743,1.0036644,1.0077722,1.0057045
7.97,26.360104,0.3999426,0.3999995291233063,3.6998085e-07,1.4347596,1.0195743,1.0036644,1.0077722,1.0057045
7.972,26.360117,0.39994302,0.3999995291233063,3.8412114e-07,1.43476,1.0195742,1.0036644,1.0077721,1.0057045
7.974,26.36013,0.39994344,0.3999995291233063,3.9815595e-07,1.4347605,1.0195742,1.0036644,1.0077721,1.0057045
7.976,26.360144,0.3999439,0.3999995291233063,4.120831e-07,1.4347609,1.0195742,1.0036644,1.0077721,1.0057045
7.978,26.360159,0.3999443,0.3999995291233063,4.2590037e-07,1.4347613,1.0195742,1.0036644,1.0077721,1.0057044
7.98,26.360174,0.39994475,0.3999995291233063,4.396056e-07,1.4347616,1.0195742,1.0036644,1.0077721,1.0057044
7.982,26.360191,0.39994523,0.3999995291233063,4.5319663e-07,1.4347621,1.0195742,1.0036644,1.0077721,1.0057044
7.984,26.360207,0.39994568,0.3999995291233063,4.6667137e-07,1.4347625,1.0195742,1.0036644,1.0077721,1.0057044
7.986,26.360224,0.39994615,0.3999995291233063,4.800277e-07,1.434763,1.019574,1.0036643,1.0077721,1.0057044
7.988,26.360243,0.39994663,0.3999995291233063,4.9326366e-07,1.4347633,1.019574,1.0036643,1.0077721,1.0057044
7.99,26.36026,0.39994714,0.3999995291233063,5.0637703e-07,1.4347637,1.019574,1.0036643,1.0077721,1.0057044
7.992,26.36028,0.3999476,0.3999995291233063,5.19366e-07,1.434764,1.019574,1.0036643,1.0077721,1.0057044
7.994,26.360298,0.39994812,0.3999995291233063,5.3222846e-07,1.4347644,1.019574,1.0036643,1.0077721,1.0057044
7.996,26.360317,0.39994863,0.3999995291233063,5.449626e-07,1.4347647,1.019574,1.0036643,1.0077721,1.0057044
7.998,26.360336,0.39994916,0.3999995291233063,5.575663e-07,1.4347651,1.019574,1.0036643,1.0077721,1.0057044
8.0,26.360357,0.39994967,0.3999995291233063,5.700378e-07,1.4347655,1.019574,1.0036643,1.0077721,1.0057044
8.002,26.360378,0.3999502,0.3999995291233063,5.8237526e-07,1.4347658,1.0195739,1.0036643,1.0077721,1.0057044
8.004,26.3604,0.39995077,0.3999995291233063,5.945768e-07,1.4347662,1.0195739,1.0036643,1.0077721,1.0057043
8.006,26.36042,0.3999513,0.3999995291233063,6.0664064e-07,1.4347665,1.0195739,1.0036641,1.007772,1.0057043
8.008,26.360443,0.39995188,0.3999995291233063,6.1856497e-07,1.4347669,1.0195739,1.0036641,1.007772,1.0057043
8.01,26.360464,0.39995244,0.3999995291233063,6.303481e-07,1.4347672,1.0195739,1.0036641,1.007772,1.0057043
8.012,26.360489,0.399953,0.3999995291233063,6.419883e-07,1.4347675,1.0195739,1.0036641,1.007772,1.0057043
8.014,26.360512,0.39995357,0.3999995291233063,6.534839e-07,1.4347678,1.0195739,1.0036641,1.007772,1.0057043
8.016,26.360535,0.39995417,0.3999995291233063,6.6483324e-07,1.4347682,1.0195739,1.0036641,1.007772,1.0057043
8.018,26.36056,0.39995477,0.3999995291233063,6.760347e-07,1.4347684,1.0195739,1.0036641,1.007772,1.0057043
8.02,26.360584,0.39995536,0.3999995291233063,6.870867e-07,1.4347688,1.0195738,1.0036641,1.007772,1.0057043
8.022,26.36061,0.39995596,0.3999995291233063,6.979877e-07,1.434769,1.0195738,1.0036641,1.007772,1.0057043
8.024,26.360634,0.39995655,0.3999995291233063,7.0873614e-07,1.4347693,1.0195738,1.0036641,1.007772,1.0057043
8.026,26.360659,0.39995718,0.3999995291233063,7.1933056e-07,1.4347696,1.0195738,1.0036641,1.007772,1.0057043
8.028,26.360687,0.3999578,0.3999995291233063,7.297695e-07,1.4347699,1.0195738,1.003664,1.007772,1.0057043
8.03,26.360712,0.39995843,0.3999995291233063,7.400516e-07,1.4347701,1.0195738,1.003664,1.007772,1.0057042
8.032,26.36074,0.39995906,0.3999995291233063,7.5017533e-07,1.4347703,1.0195738,1.003664,1.007772,1.0057042
8.034,26.360767,0.39995968,0.3999995291233063,7.601394e-07,1.4347707,1.0195738,1.003664,1.007772,1.0057042
8.036,26.360794,0.39996034,0.3999995291233063,7.6994246e-07,1.434771,1.0195738,1.003664,1.007772,1.0057042
8.038,26.36082,0.399961,0.3999995291233063,7.795833e-07,1.4347712,1.0195737,1.003664,1.007772,1.0057042
8.04,26.360851,0.39996162,0.3999995291233063,7.8906055e-07,1.4347714,1.0195737,1.003664,1.007772,1.0057042
8.042,26.360878,0.3999623,0.3999995291233063,7.9837304e-07,1.4347715,1.0195737,1.003664,1.0077718,1.0057042
8.044,26.360907,0.39996296,0.3999995291233063,8.0751954e-07,1.4347718,1.0195737,1.003664,1.0077718,1.0057042
8.046,26.360935,0.39996362,0.3999995291233063,8.164989e-07,1.434772,1.0195737,1.003664,1.0077718,1.0057042
8.048,26.360968,0.3999643,0.3999995291233063,8.2531e-07,1.4347723,1.0195737,1.0036639,1.0077718,1.0057042
8.05,26.360996,0.39996496,0.3999995291233063,8.339518e-07,1.4347725,1.0195737,1.0036639,1.0077718,1.0057042
8.052,26.361027,0.39996564,0.3999995291233063,8.424231e-07,1.4347726,1.0195737,1.0036639,1.0077718,1.0057042
8.054,26.361057,0.39996633,0.3999995291233063,8.5072304e-07,1.4347728,1.0195737,1.0036639,1.0077718,1.0057042
8.056,26.361088,0.399967,0.3999995291233063,8.588505e-07,1.434773,1.0195737,1.0036639,1.0077718,1.0057042
8.058,26.361118,0.3999677,0.3999995291233063,8.6680456e-07,1.4347732,1.0195737,1.0036639,1.0077718,1.0057042
8.06,26.361149,0.39996842,0.3999995291233063,8.745843e-07,1.4347733,1.0195736,1.0036639,1.0077718,1.005704
8.062,26.361181,0.3999691,0.3999995291233063,8.8218883e-07,1.4347736,1.0195736,1.0036639,1.0077718,1.005704
8.064,26.361214,0.39996982,0.3999995291233063,8.896173e-07,1.4347737,1.0195736,1.0036639,1.0077718,1.005704
8.066,26.361246,0.39997053,0.3999995291233063,8.968688e-07,1.4347738,1.0195736,1.0036639,1.0077718,1.005704
8.068,26.361279,0.39997122,0.3999995291233063,9.039427e-07,1.4347739,1.0195736,1.0036639,1.0077718,1.005704
8.07,26.361311,0.39997193,0.3999995291233063,9.1083814e-07,1.4347742,1.0195736,1.0036639,1.0077718,1.005704
8.072,26.361343,0.39997265,0.3999995291233063,9.175544e-07,1.4347743,1.0195736,1.0036638,1.0077718,1.005704
8.074,26.361376,0.39997336,0.3999995291233063,9.240909e-07,1.4347744,1.0195736,1.0036638,1.0077718,1.005704
8.076,26.36141,0.3999741,0.3999995291233063,9.304468e-07,1.4347745,1.0195736,1.0036638,1.0077718,1.005704
8.078,26.361443,0.39997482,0.3999995291233063,9.3662163e-07,1.4347746,1.0195736,1.0036638,1.0077718,1.005704
8.08,26.361477,0.39997554,0.3999995291233063,9.426148e-07,1.4347748,1.0195736,1.0036638,1.0077718,1.005704
8.082,26.361511,0.39997628,0.3999995291233063,9.484257e-07,1.4347748,1.0195736,1.0036638,1.0077718,1.005704
8.084,26.361546,0.399977,0.3999995291233063,9.540538e-07,1.4347749,1.0195736,1.0036638,1.0077718,1.005704
8.086,26.36158,0.39997774,0.3999995291233063,9.594987e-07,1.434775,1.0195735,1.0036638,1.0077717,1.005704
8.088,26.361616,0.39997846,0.3999995291233063,9.647599e-07,1.4347751,1.0195735,1.0036638,1.0077717,1.005704
8.09,26.36165,0.3999792,0.3999995291233063,9.698371e-07,1.4347751,1.0195735,1.0036638,1.0077717,1.005704
8.092,26.361685,0.39997995,0.3999995291233063,9.747297e-07,1.4347752,1.0195735,1.0036638,1.0077717,1.005704
8.094,26.36172,0.39998066,0.3999995291233063,9.794376e-07,1.4347752,1.0195735,1.0036638,1.0077717,1.0057039
8.096,26.361755,0.3999814,0.3999995291233063,9.839603e-07,1.4347754,1.0195735,1.0036638,1.0077717,1.0057039
8.098,26.361792,0.39998215,0.3999995291233063,9.882976e-07,1.4347754,1.0195735,1.0036637,1.0077717,1.0057039
8.1,26.361828,0.3999829,0.3999995291233063,9.924494e-07,1.4347754,1.0195735,1.0036637,1.0077717,1.0057039
8.102,26.361862,0.39998364,0.3999995291233063,9.964152e-07,1.4347755,1.0195735,1.0036637,1.0077717,1.0057039
8.104,26.361898,0.3999844,0.3999995291233063,1.0001951e-06,1.4347755,1.0195735,1.0036637,1.0077717,1.0057039
8.106,26.361935,0.39998513,0.3999995291233063,1.0037887e-06,1.4347755,1.0195735,1.0036637,1.0077717,1.0057039
8.108,26.36197,0.39998588,0.3999995291233063,1.0071963e-06,1.4347755,1.0195735,1.0036637,1.0077717,1.0057039
8.11,26.362007,0.39998662,0.3999995291233063,1.0104173e-06,1.4347755,1.0195735,1.0036637,1.0077717,1.0057039
8.112,26.362043,0.39998737,0.3999995291233063,1.0134522e-06,1.4347755,1.0195735,1.0036637,1.0077717,1.0057039
8.114,26.36208,0.3999881,0.3999995291233063,1.0163006e-06,1.4347755,1.0195735,1.0036637,1.0077717,1.0057039
8.116,26.362116,0.39998886,0.3999995291233063,1.0189627e-06,1.4347755,1.0195735,1.0036637,1.0077717,1.0057039
8.118,26.362154,0.39998958,0.3999995291233063,1.0214386e-06,1.4347755,1.0195735,1.0036637,1.0077717,1.0057039
8.12,26.36219,0.39999032,0.3999995291233063,1.0237283e-06,1.4347755,1.0195735,1.0036637,1.0077717,1.0057039
8.122,26.362226,0.39999107,0.3999995291233063,1.0258319e-06,1.4347755,1.0195735,1.0036637,1.0077717,1.0057039
8.124,26.362265,0.3999918,0.3999995291233063,1.0277497e-06,1.4347754,1.0195733,1.0036637,1.0077717,1.0057039
8.126,26.3623,0.39999256,0.3999995291233063,1.0294818e-06,1.4347754,1.0195733,1.0036637,1.0077717,1.0057039
8.128,26.362337,0.3999933,0.3999995291233063,1.0310285e-06,1.4347754,1.0195733,1.0036635,1.0077717,1.0057039
8.13,26.362375,0.39999405,0.3999995291233063,1.0323901e-06,1.4347752,1.0195733,1.0036635,1.0077717,1.0057039
8.132,26.362413,0.3999948,0.3999995291233063,1.0335667e-06,1.4347752,1.0195733,1.0036635,1.0077717,1.0057039
8.132,26.362413,0.3999948,0.3999995291233063,1.0335667e-06,1.4347752,1.0195733,1.0036635,1.0077717,1.0057039
8.134,26.36245,0.3999955,0.3999995291233063,1.0345587e-06,1.4347751,1.0195733,1.0036635,1.0077717,1.0057039
8.136,26.362486,0.39999625,0.3999995291233063,1.0353666e-06,1.4347751,1.0195733,1.0036635,1.0077717,1.0057038
8.138,26.362524,0.399997,0.3999995291233063,1.0359907e-06,1.434775,1.0195733,1.0036635,1.0077717,1.0057038
8.14,26.362562,0.3999977,0.3999995291233063,1.0364314e-06,1.4347749,1.0195733,1.0036635,1.0077717,1.0057038
8.142,26.362598,0.39999846,0.3999995291233063,1.0366891e-06,1.4347749,1.0195733,1.0036635,1.0077717,1.0057038
8.144,26.362637,0.39999917,0.3999995291233063,1.0367645e-06,1.4347748,1.0195733,1.0036635,1.0077717,1.0057038
8.146,26.362673,0.39999992,0.3999995291233063,1.036658e-06,1.4347746,1.0195733,1.0036635,1.0077717,1.0057038
8.148,26.36271,0.40000063,0.3999995291233063,1.03637e-06,1.4347745,1.0195733,1.0036635,1.0077717,1.0057038
8.15,26.362747,0.40000135,0.3999995291233063,1.0359013e-06,1.4347744,1.0195733,1.0036635,1.0077716,1.0057038
8.152,26.362785,0.40000206,0.3999995291233063,1.0352524e-06,1.4347743,1.0195733,1.0036635,1.0077716,1.0057038
8.154,26.362823,0.40000278,0.3999995291233063,1.0344239e-06,1.4347742,1.0195733,1.0036635,1.0077716,1.0057038
8.156,26.36286,0.4000035,0.3999995291233063,1.0334165e-06,1.434774,1.0195733,1.0036635,1.0077716,1.0057038
8.158,26.362896,0.4000042,0.3999995291233063,1.0322311e-06,1.4347739,1.0195733,1.0036635,1.0077716,1.0057038
8.16,26.362934,0.40000492,0.3999995291233063,1.0308681e-06,1.4347738,1.0195733,1.0036635,1.0077716,1.0057038
8.162,26.362972,0.40000564,0.3999995291233063,1.0293286e-06,1.4347737,1.0195733,1.0036635,1.0077716,1.0057038
8.164,26.363008,0.40000632,0.3999995291233063,1.0276132e-06,1.4347736,1.0195733,1.0036635,1.0077716,1.0057038
8.166,26.363045,0.40000704,0.3999995291233063,1.0257227e-06,1.4347733,1.0195733,1.0036635,1.0077716,1.0057038
8.168,26.363083,0.40000772,0.3999995291233063,1.023658e-06,1.4347732,1.0195733,1.0036634,1.0077716,1.0057038
8.17,26.36312,0.4000084,0.3999995291233063,1.02142e-06,1.4347731,1.0195733,1.0036634,1.0077716,1.0057038
8.172,26.363155,0.4000091,0.3999995291233063,1.0190096e-06,1.4347728,1.0195733,1.0036634,1.0077716,1.0057038
8.174,26.363192,0.40000978,0.3999995291233063,1.0164276e-06,1.4347727,1.0195733,1.0036634,1.0077716,1.0057038
8.176,26.36323,0.40001047,0.3999995291233063,1.0136752e-06,1.4347725,1.0195733,1.0036634,1.0077716,1.0057038
8.178,26.363266,0.40001115,0.3999995291233063,1.0107532e-06,1.4347724,1.0195733,1.0036634,1.0077716,1.0057038
8.18,26.3633,0.40001184,0.3999995291233063,1.0076627e-06,1.4347721,1.0195733,1.0036634,1.0077716,1.0057038
8.182,26.363338,0.4000125,0.3999995291233063,1.0044048e-06,1.434772,1.0195733,1.0036634,1.0077716,1.0057038
8.184,26.363375,0.40001315,0.3999995291233063,1.0009805e-06,1.4347718,1.0195733,1.0036634,1.0077716,1.0057038
8.186,26.36341,0.4000138,0.3999995291233063,9.973909e-07,1.4347715,1.0195733,1.0036634,1.0077716,1.0057038
8.188,26.363445,0.40001446,0.3999995291233063,9.936372e-07,1.4347714,1.0195733,1.0036634,1.0077716,1.0057038
8.19,26.363482,0.40001512,0.3999995291233063,9.897204e-07,1.4347712,1.0195733,1.0036634,1.0077716,1.0057038
8.192,26.363516,0.40001577,0.3999995291233063,9.856418e-07,1.434771,1.0195733,1.0036634,1.0077716,1.0057038
8.194,26.363552,0.40001643,0.3999995291233063,9.814026e-07,1.4347707,1.0195733,1.0036634,1.0077716,1.0057038
8.196,26.363588,0.40001705,0.3999995291233063,9.77004e-07,1.4347705,1.0195733,1.0036634,1.0077716,1.0057038
8.198,26.363623,0.40001768,0.3999995291233063,9.724473e-07,1.4347702,1.0195733,1.0036634,1.0077716,1.0057038
8.2,26.363657,0.4000183,0.3999995291233063,9.677337e-07,1.43477,1.0195733,1.0036634,1.0077716,1.0057038
8.202,26.363691,0.40001893,0.3999995291233063,9.628645e-07,1.4347697,1.0195733,1.0036634,1.0077716,1.0057038
8.204,26.363726,0.40001956,0.3999995291233063,9.578412e-07,1.4347695,1.0195733,1.0036634,1.0077716,1.0057038
8.206,26.363762,0.40002015,0.3999995291233063,9.526649e-07,1.4347693,1.0195733,1.0036634,1.0077716,1.0057038
8.208,26.363796,0.40002075,0.3999995291233063,9.473371e-07,1.434769,1.0195733,1.0036634,1.0077716,1.0057038
8.21,26.36383,0.40002137,0.3999995291233063,9.418593e-07,1.4347688,1.0195733,1.0036634,1.0077716,1.0057037
8.212,26.363863,0.40002194,0.3999995291233063,9.3623277e-07,1.4347686,1.0195733,1.0036634,1.0077716,1.0057037
8.214,26.363897,0.40002254,0.3999995291233063,9.3045895e-07,1.4347683,1.0195733,1.0036634,1.0077716,1.0057037
8.216,26.363932,0.40002313,0.3999995291233063,9.245394e-07,1.4347681,1.0195733,1.0036634,1.0077716,1.0057037
8.218,26.363964,0.4000237,0.3999995291233063,9.1847556e-07,1.4347677,1.0195733,1.0036634,1.0077716,1.0057037
8.22,26.363997,0.40002427,0.3999995291233063,9.12269e-07,1.4347675,1.0195733,1.0036634,1.0077716,1.0057037
8.222,26.364029,0.40002483,0.3999995291233063,9.059211e-07,1.4347672,1.0195733,1.0036634,1.0077716,1.0057037
8.224,26.364061,0.4000254,0.3999995291233063,8.994336e-07,1.4347669,1.0195733,1.0036634,1.0077716,1.0057037
8.226,26.364094,0.40002593,0.3999995291233063,8.92808e-07,1.4347667,1.0195733,1.0036634,1.0077716,1.0057037
8.228,26.364126,0.4000265,0.3999995291233063,8.8604577e-07,1.4347664,1.0195733,1.0036634,1.0077716,1.0057037
8.23,26.364159,0.40002704,0.3999995291233063,8.791487e-07,1.434766,1.0195733,1.0036634,1.0077716,1.0057037
8.232,26.36419,0.40002757,0.3999995291233063,8.721183e-07,1.4347658,1.0195733,1.0036634,1.0077716,1.0057037
8.234,26.364222,0.40002808,0.3999995291233063,8.649563e-07,1.4347655,1.0195733,1.0036634,1.0077716,1.0057037
8.236,26.364252,0.40002862,0.3999995291233063,8.576643e-07,1.4347652,1.0195733,1.0036634,1.0077716,1.0057037
8.238,26.364283,0.40002912,0.3999995291233063,8.502441e-07,1.4347649,1.0195733,1.0036634,1.0077716,1.0057037
8.24,26.364313,0.40002963,0.3999995291233063,8.4269726e-07,1.4347646,1.0195733,1.0036634,1.0077716,1.0057037
8.242,26.364342,0.40003014,0.3999995291233063,8.3502556e-07,1.4347643,1.0195733,1.0036634,1.0077716,1.0057037
8.244,26.364374,0.4000306,0.3999995291233063,8.272308e-07,1.4347639,1.0195733,1.0036634,1.0077716,1.0057037
8.246,26.364403,0.40003112,0.3999995291233063,8.1931466e-07,1.4347637,1.0195733,1.0036634,1.0077716,1.0057037
8.248,26.364431,0.4000316,0.3999995291233063,8.11279e-07,1.4347633,1.0195733,1.0036634,1.0077716,1.0057037
8.25,26.36446,0.40003204,0.3999995291233063,8.0312554e-07,1.434763,1.0195733,1.0036634,1.0077716,1.0057037
8.252,26.364489,0.40003252,0.3999995291233063,7.948561e-07,1.4347627,1.0195733,1.0036634,1.0077716,1.0057037
8.254,26.36452,0.40003297,0.3999995291233063,7.8647247e-07,1.4347624,1.0195733,1.0036634,1.0077716,1.0057037
8.256,26.364546,0.4000334,0.3999995291233063,7.779766e-07,1.434762,1.0195733,1.0036634,1.0077716,1.0057037
8.258,26.364574,0.40003386,0.3999995291233063,7.693702e-07,1.4347616,1.0195733,1.0036633,1.0077716,1.0057037
8.26,26.364603,0.4000343,0.3999995291233063,7.6065527e-07,1.4347614,1.0195733,1.0036633,1.0077716,1.0057037
8.262,26.36463,0.40003473,0.3999995291233063,7.5183357e-07,1.434761,1.0195735,1.0036633,1.0077716,1.0057037
8.264,26.364655,0.40003514,0.3999995291233063,7.4290705e-07,1.4347607,1.0195735,1.0036633,1.0077716,1.0057037
8.266,26.364683,0.40003556,0.3999995291233063,7.3387764e-07,1.4347603,1.0195735,1.0036633,1.0077716,1.0057037
8.268,26.364708,0.40003595,0.3999995291233063,7.247472e-07,1.43476,1.0195735,1.0036633,1.0077716,1.0057037
8.27,26.364735,0.40003636,0.3999995291233063,7.1551773e-07,1.4347596,1.0195735,1.0036633,1.0077716,1.0057037
8.272,26.364761,0.40003675,0.3999995291233063,7.0619114e-07,1.4347593,1.0195735,1.0036633,1.0077716,1.0057037
8.274,26.364784,0.4000371,0.3999995291233063,6.967694e-07,1.434759,1.0195735,1.0036634,1.0077716,1.0057037
8.276,26.36481,0.4000375,0.3999995291233063,6.8725444e-07,1.4347587,1.0195735,1.0036634,1.0077716,1.0057037
8.278,26.364834,0.40003785,0.3999995291233063,6.776483e-07,1.4347583,1.0195735,1.0036634,1.0077716,1.0057037
8.28,26.36486,0.4000382,0.3999995291233063,6.679529e-07,1.434758,1.0195735,1.0036634,1.0077716,1.0057037
8.282,26.364883,0.40003857,0.3999995291233063,6.5817034e-07,1.4347576,1.0195735,1.0036634,1.0077716,1.0057037
8.284,26.364906,0.4000389,0.3999995291233063,6.483025e-07,1.4347572,1.0195735,1.0036634,1.0077716,1.0057037
8.286,26.36493,0.40003923,0.3999995291233063,6.383515e-07,1.4347569,1.0195735,1.0036634,1.0077716,1.0057037
8.288,26.364952,0.40003955,0.3999995291233063,6.283193e-07,1.4347565,1.0195735,1.0036634,1.0077716,1.0057037
8.29,26.364975,0.40003988,0.3999995291233063,6.18208e-07,1.4347562,1.0195735,1.0036634,1.0077716,1.0057037
8.292,26.364996,0.40004018,0.3999995291233063,6.080196e-07,1.4347558,1.0195735,1.0036634,1.0077716,1.0057037
8.294,26.365019,0.40004048,0.3999995291233063,5.977561e-07,1.4347554,1.0195735,1.0036634,1.0077716,1.0057037
8.296,26.36504,0.40004078,0.3999995291233063,5.874197e-07,1.4347551,1.0195735,1.0036634,1.0077716,1.0057037
8.298,26.36506,0.40004107,0.3999995291233063,5.7701243e-07,1.4347547,1.0195735,1.0036634,1.0077716,1.0057037
8.3,26.365082,0.40004134,0.3999995291233063,5.6653624e-07,1.4347544,1.0195735,1.0036634,1.0077716,1.0057038
8.302,26.365103,0.4000416,0.3999995291233063,5.559933e-07,1.434754,1.0195735,1.0036634,1.0077716,1.0057038
8.304,26.365122,0.40004188,0.3999995291233063,5.453857e-07,1.4347537,1.0195735,1.0036634,1.0077716,1.0057038
8.306,26.36514,0.40004212,0.3999995291233063,5.347155e-07,1.4347533,1.0195735,1.0036634,1.0077716,1.0057038
8.308,26.36516,0.40004236,0.3999995291233063,5.239849e-07,1.4347528,1.0195735,1.0036634,1.0077716,1.0057038
8.31,26.36518,0.4000426,0.3999995291233063,5.1319586e-07,1.4347525,1.0195735,1.0036634,1.0077716,1.0057038
8.312,26.365196,0.40004283,0.3999995291233063,5.0235053e-07,1.4347521,1.0195736,1.0036634,1.0077716,1.0057038
8.314,26.365215,0.40004304,0.3999995291233063,4.9145103e-07,1.4347517,1.0195736,1.0036634,1.0077716,1.0057038
8.316,26.365232,0.40004325,0.3999995291233063,4.8049947e-07,1.4347514,1.0195736,1.0036634,1.0077716,1.0057038
8.318,26.36525,0.40004346,0.3999995291233063,4.6949796e-07,1.434751,1.0195736,1.0036634,1.0077716,1.0057038
8.32,26.365267,0.40004364,0.3999995291233063,4.5844865e-07,1.4347507,1.0195736,1.0036634,1.0077716,1.0057038
8.322,26.365282,0.40004382,0.3999995291233063,4.473536e-07,1.4347503,1.0195736,1.0036634,1.0077716,1.0057038
8.324,26.3653,0.400044,0.3999995291233063,4.36215e-07,1.43475,1.0195736,1.0036634,1.0077716,1.0057038
8.326,26.365314,0.40004414,0.3999995291233063,4.2503493e-07,1.4347496,1.0195736,1.0036634,1.0077716,1.0057038
8.328,26.36533,0.40004432,0.3999995291233063,4.1381554e-07,1.4347492,1.0195736,1.0036634,1.0077716,1.0057038
8.33,26.365343,0.40004447,0.3999995291233063,4.0255892e-07,1.4347489,1.0195736,1.0036634,1.0077716,1.0057038
8.332,26.365358,0.40004462,0.3999995291233063,3.912672e-07,1.4347484,1.0195736,1.0036634,1.0077716,1.0057038
8.334,26.365372,0.40004474,0.3999995291233063,3.7994258e-07,1.434748,1.0195736,1.0036634,1.0077716,1.0057038
8.336,26.365385,0.40004486,0.3999995291233063,3.6858708e-07,1.4347477,1.0195736,1.0036634,1.0077716,1.0057038
8.338,26.365398,0.40004498,0.3999995291233063,3.572029e-07,1.4347473,1.0195736,1.0036634,1.0077716,1.0057038
8.34,26.365412,0.4000451,0.3999995291233063,3.4579213e-07,1.434747,1.0195736,1.0036634,1.0077716,1.0057038
8.342,26.365423,0.4000452,0.3999995291233063,3.343569e-07,1.4347466,1.0195736,1.0036634,1.0077717,1.0057038
8.344,26.365435,0.40004528,0.3999995291233063,3.2289935e-07,1.4347463,1.0195736,1.0036634,1.0077717,1.0057038
8.346,26.365448,0.40004537,0.3999995291233063,3.114216e-07,1.4347459,1.0195736,1.0036634,1.0077717,1.0057038
8.348,26.365458,0.40004542,0.3999995291233063,2.999257e-07,1.4347456,1.0195736,1.0036634,1.0077717,1.0057038
8.35,26.365467,0.40004548,0.3999995291233063,2.8841382e-07,1.4347452,1.0195736,1.0036634,1.0077717,1.0057038
8.352,26.365479,0.40004554,0.3999995291233063,2.7688804e-07,1.4347448,1.0195736,1.0036634,1.0077717,1.0057038
8.354,26.365488,0.4000456,0.3999995291233063,2.6535054e-07,1.4347445,1.0195737,1.0036634,1.0077717,1.0057038
8.356,26.365498,0.40004563,0.3999995291233063,2.538033e-07,1.4347441,1.0195737,1.0036634,1.0077717,1.0057038
8.358,26.365507,0.40004566,0.3999995291233063,2.4224855e-07,1.4347438,1.0195737,1.0036634,1.0077717,1.0057038
8.36,26.365517,0.4000457,0.3999995291233063,2.3068826e-07,1.4347434,1.0195737,1.0036634,1.0077717,1.0057038
8.362,26.365522,0.4000457,0.3999995291233063,2.191246e-07,1.434743,1.0195737,1.0036634,1.0077717,1.0057038
8.364,26.365532,0.4000457,0.3999995291233063,2.0755961e-07,1.4347427,1.0195737,1.0036634,1.0077717,1.0057038
8.366,26.365538,0.4000457,0.3999995291233063,1.9599538e-07,1.4347423,1.0195737,1.0036634,1.0077717,1.0057038
8.368,26.365545,0.4000457,0.3999995291233063,1.8443399e-07,1.434742,1.0195737,1.0036634,1.0077717,1.0057038
8.37,26.365551,0.40004566,0.3999995291233063,1.7287748e-07,1.4347416,1.0195737,1.0036634,1.0077717,1.0057038
8.372,26.365557,0.40004563,0.3999995291233063,1.6132792e-07,1.4347413,1.0195737,1.0036634,1.0077717,1.0057038
8.374,26.365564,0.4000456,0.3999995291233063,1.4978734e-07,1.4347409,1.0195737,1.0036634,1.0077717,1.0057038
8.376,26.365568,0.40004557,0.3999995291233063,1.3825782e-07,1.4347405,1.0195737,1.0036634,1.0077717,1.0057038
8.378,26.365572,0.4000455,0.3999995291233063,1.2674134e-07,1.4347403,1.0195737,1.0036634,1.0077717,1.0057038
8.38,26.365578,0.40004545,0.3999995291233063,1.1523997e-07,1.43474,1.0195737,1.0036635,1.0077717,1.0057038
8.382,26.365582,0.4000454,0.3999995291233063,1.03755696e-07,1.4347396,1.0195737,1.0036635,1.0077717,1.0057038
8.384,26.365583,0.4000453,0.3999995291233063,9.229054e-08,1.4347392,1.0195737,1.0036635,1.0077717,1.0057038
8.386,26.365587,0.40004522,0.3999995291233063,8.08465e-08,1.4347389,1.0195737,1.0036635,1.0077717,1.0057038
8.388,26.365591,0.40004513,0.3999995291233063,6.9425546e-08,1.4347386,1.0195737,1.0036635,1.0077717,1.0057038
8.39,26.365593,0.40004504,0.3999995291233063,5.8029674e-08,1.4347383,1.0195737,1.0036635,1.0077717,1.0057038
8.392,26.365595,0.40004492,0.3999995291233063,4.666084e-08,1.4347379,1.0195737,1.0036635,1.0077717,1.0057038
8.394,26.365597,0.4000448,0.3999995291233063,3.532101e-08,1.4347376,1.0195737,1.0036635,1.0077717,1.0057038
8.396,26.365597,0.40004468,0.3999995291233063,2.4012117e-08,1.4347373,1.0195738,1.0036635,1.0077717,1.0057039
8.398,26.365597,0.40004456,0.3999995291233063,1.2736104e-08,1.434737,1.0195738,1.0036635,1.0077717,1.0057039
8.4,26.365597,0.4000444,0.3999995291233063,1.4948903e-09,1.4347366,1.0195738,1.0036635,1.0077717,1.0057039
8.402,26.365597,0.40004426,0.3999995291233063,-9.709613e-09,1.4347364,1.0195738,1.0036635,1.0077717,1.0057039
8.404,26.365597,0.4000441,0.3999995291233063,-2.0875508e-08,1.434736,1.0195738,1.0036635,1.0077717,1.0057039
8.406,26.365597,0.40004396,0.3999995291233063,-3.200091e-08,1.4347357,1.0195738,1.0036635,1.0077717,1.0057039
8.408,26.365597,0.4000438,0.3999995291233063,-4.3083944e-08,1.4347354,1.0195738,1.0036635,1.0077717,1.0057039
8.41,26.365595,0.4000436,0.3999995291233063,-5.412275e-08,1.4347351,1.0195738,1.0036635,1.0077717,1.0057039
8.412,26.365591,0.40004343,0.3999995291233063,-6.5115486e-08,1.4347348,1.0195738,1.0036635,1.0077717,1.0057039
8.414,26.36559,0.40004325,0.3999995291233063,-7.606032e-08,1.4347345,1.0195738,1.0036635,1.0077717,1.0057039
8.416,26.365585,0.40004304,0.3999995291233063,-8.695543e-08,1.4347342,1.0195738,1.0036635,1.0077717,1.0057039
8.418,26.365582,0.40004283,0.3999995291233063,-9.779901e-08,1.4347339,1.0195738,1.0036635,1.0077717,1.0057039
8.42,26.36558,0.40004262,0.3999995291233063,-1.08589276e-07,1.4347336,1.0195738,1.0036635,1.0077717,1.0057039
8.422,26.365576,0.4000424,0.3999995291233063,-1.1932445e-07,1.4347333,1.0195738,1.0036635,1.0077717,1.0057039
8.424,26.36557,0.40004218,0.3999995291233063,-1.3000277e-07,1.434733,1.0195738,1.0036635,1.0077717,1.0057039
8.426,26.365564,0.40004194,0.3999995291233063,-1.406225e-07,1.4347328,1.0195738,1.0036635,1.0077717,1.0057039
8.428,26.36556,0.4000417,0.3999995291233063,-1.5118192e-07,1.4347324,1.0195738,1.0036635,1.0077717,1.0057039
8.43,26.365555,0.40004146,0.3999995291233063,-1.6167928e-07,1.4347322,1.0195738,1.0036635,1.0077717,1.0057039
8.432,26.36555,0.4000412,0.3999995291233063,-1.7211293e-07,1.434732,1.0195738,1.0036635,1.0077717,1.0057039
8.434,26.365541,0.40004095,0.3999995291233063,-1.8248116e-07,1.4347316,1.0195738,1.0036635,1.0077717,1.0057039
8.436,26.365534,0.4000407,0.3999995291233063,-1.9278232e-07,1.4347314,1.0195738,1.0036635,1.0077717,1.0057039
8.438,26.365528,0.4000404,0.3999995291233063,-2.0301476e-07,1.4347311,1.0195738,1.0036637,1.0077717,1.0057039
8.44,26.36552,0.40004012,0.3999995291233063,-2.1317685e-07,1.4347309,1.0195738,1.0036637,1.0077717,1.0057039
8.442,26.365513,0.40003982,0.3999995291233063,-2.2326698e-07,1.4347306,1.0195738,1.0036637,1.0077717,1.0057039
8.444,26.365503,0.40003952,0.3999995291233063,-2.3328356e-07,1.4347304,1.0195738,1.0036637,1.0077718,1.0057039
8.446,26.365496,0.40003923,0.3999995291233063,-2.43225e-07,1.4347302,1.0195738,1.0036637,1.0077718,1.0057039
8.448,26.365486,0.40003893,0.3999995291233063,-2.5308978e-07,1.4347298,1.0195739,1.0036637,1.0077718,1.0057039
8.45,26.365479,0.40003863,0.3999995291233063,-2.628763e-07,1.4347296,1.0195739,1.0036637,1.0077718,1.0057039
8.452,26.365467,0.4000383,0.3999995291233063,-2.7258312e-07,1.4347293,1.0195739,1.0036637,1.0077718,1.0057039
8.454,26.365458,0.40003797,0.3999995291233063,-2.8220865e-07,1.4347292,1.0195739,1.0036637,1.0077718,1.0057039
8.456,26.365448,0.40003765,0.3999995291233063,-2.917515e-07,1.434729,1.0195739,1.0036637,1.0077718,1.0057039
8.458,26.365437,0.40003732,0.3999995291233063,-3.012101e-07,1.4347287,1.0195739,1.0036637,1.0077718,1.0057039
8.46,26.365427,0.40003696,0.3999995291233063,-3.105831e-07,1.4347285,1.0195739,1.0036637,1.0077718,1.0057039
8.462,26.365416,0.40003663,0.3999995291233063,-3.1986903e-07,1.4347283,1.0195739,1.0036637,1.0077718,1.0057039
8.464,26.365402,0.40003628,0.3999995291233063,-3.290665e-07,1.434728,1.0195739,1.0036637,1.0077718,1.0057039
8.466,26.36539,0.40003592,0.3999995291233063,-3.381741e-07,1.4347278,1.0195739,1.0036637,1.0077718,1.0057039
8.468,26.36538,0.40003556,0.3999995291233063,-3.471905e-07,1.4347277,1.0195739,1.0036637,1.0077718,1.0057039
8.47,26.365366,0.40003517,0.3999995291233063,-3.5611436e-07,1.4347274,1.0195739,1.0036637,1.0077718,1.0057039
8.472,26.365353,0.40003482,0.3999995291233063,-3.649443e-07,1.4347272,1.0195739,1.0036637,1.0077718,1.005704
8.474,26.36534,0.40003443,0.3999995291233063,-3.736791e-07,1.4347271,1.0195739,1.0036637,1.0077718,1.005704
8.476,26.365326,0.40003404,0.3999995291233063,-3.823174e-07,1.4347268,1.0195739,1.0036637,1.0077718,1.005704
8.478,26.365313,0.40003365,0.3999995291233063,-3.9085802e-07,1.4347267,1.0195739,1.0036637,1.0077718,1.005704
8.48,26.3653,0.40003327,0.3999995291233063,-3.9929964e-07,1.4347265,1.0195739,1.0036637,1.0077718,1.005704
8.482,26.365284,0.40003285,0.3999995291233063,-4.076411e-07,1.4347264,1.0195739,1.0036637,1.0077718,1.005704
8.484,26.365269,0.40003246,0.3999995291233063,-4.1588117e-07,1.4347261,1.0195739,1.0036637,1.0077718,1.005704
8.486,26.365253,0.40003204,0.3999995291233063,-4.240187e-07,1.434726,1.0195739,1.0036637,1.0077718,1.005704
8.488,26.365238,0.40003163,0.3999995291233063,-4.3205253e-07,1.4347258,1.0195739,1.0036637,1.0077718,1.005704
8.49,26.365223,0.4000312,0.3999995291233063,-4.3998153e-07,1.4347256,1.0195739,1.0036637,1.0077718,1.005704
8.492,26.365206,0.4000308,0.3999995291233063,-4.4780458e-07,1.4347255,1.0195739,1.0036637,1.0077718,1.005704
8.494,26.36519,0.40003034,0.3999995291233063,-4.5552062e-07,1.4347253,1.0195739,1.0036637,1.0077718,1.005704
8.496,26.365173,0.40002993,0.3999995291233063,-4.6312857e-07,1.4347252,1.0195739,1.0036637,1.0077718,1.005704
8.498,26.365158,0.40002948,0.3999995291233063,-4.7062738e-07,1.434725,1.0195739,1.0036638,1.0077718,1.005704
8.5,26.36514,0.40002906,0.3999995291233063,-4.780161e-07,1.4347249,1.0195739,1.0036638,1.0077718,1.005704
8.502,26.365124,0.40002862,0.3999995291233063,-4.852936e-07,1.4347247,1.0195739,1.0036638,1.0077718,1.005704
8.504,26.365105,0.40002817,0.3999995291233063,-4.9245904e-07,1.4347246,1.0195739,1.0036638,1.0077718,1.005704
8.506,26.365088,0.40002772,0.3999995291233063,-4.995114e-07,1.4347245,1.0195739,1.0036638,1.0077718,1.005704
8.508,26.365068,0.40002725,0.3999995291233063,-5.0644974e-07,1.4347243,1.0195739,1.0036638,1.0077718,1.005704
8.51,26.365051,0.4000268,0.3999995291233063,-5.132732e-07,1.4347242,1.0195739,1.0036638,1.0077718,1.005704
8.512,26.365032,0.40002632,0.3999995291233063,-5.199809e-07,1.4347241,1.0195739,1.0036638,1.0077718,1.005704
8.514,26.365013,0.40002587,0.3999995291233063,-5.26572e-07,1.434724,1.0195739,1.0036638,1.0077718,1.005704
8.516,26.364994,0.4000254,0.3999995291233063,-5.3304564e-07,1.4347239,1.0195739,1.0036638,1.0077718,1.005704
8.518,26.364975,0.40002492,0.3999995291233063,-5.39401e-07,1.4347239,1.0195739,1.0036638,1.0077718,1.005704
8.52,26.364956,0.40002444,0.3999995291233063,-5.456373e-07,1.4347237,1.0195739,1.0036638,1.0077718,1.005704
8.522,26.364935,0.40002397,0.3999995291233063,-5.517538e-07,1.4347236,1.0195739,1.0036638,1.0077718,1.005704
8.524,26.364914,0.4000235,0.3999995291233063,-5.5774973e-07,1.4347235,1.0195739,1.0036638,1.0077718,1.005704
8.526,26.364897,0.400023,0.3999995291233063,-5.6362444e-07,1.4347235,1.0195739,1.0036638,1.0077718,1.005704
8.528,26.364876,0.40002254,0.3999995291233063,-5.693771e-07,1.4347234,1.0195739,1.0036638,1.0077718,1.005704
8.53,26.364855,0.40002203,0.3999995291233063,-5.750072e-07,1.4347233,1.0195739,1.0036638,1.0077718,1.005704
8.532,26.364832,0.40002155,0.3999995291233063,-5.8051404e-07,1.4347233,1.0195739,1.0036638,1.0077718,1.005704
8.534,26.364813,0.40002105,0.3999995291233063,-5.85897e-07,1.4347231,1.0195739,1.0036638,1.0077718,1.005704
8.536,26.364792,0.40002054,0.3999995291233063,-5.9115547e-07,1.4347231,1.0195739,1.0036638,1.0077718,1.005704
8.538,26.364769,0.40002006,0.3999995291233063,-5.9628894e-07,1.434723,1.0195739,1.0036638,1.0077718,1.005704
8.54,26.36475,0.40001956,0.3999995291233063,-6.0129673e-07,1.434723,1.0195739,1.0036638,1.0077718,1.005704
8.542,26.364727,0.40001905,0.3999995291233063,-6.061785e-07,1.4347229,1.0195739,1.0036638,1.0077718,1.005704
8.544,26.364704,0.40001854,0.3999995291233063,-6.1093357e-07,1.4347229,1.0195739,1.0036638,1.0077718,1.005704
8.546,26.364683,0.40001804,0.3999995291233063,-6.1556165e-07,1.4347229,1.0195739,1.0036638,1.0077718,1.005704
8.548,26.36466,0.40001753,0.3999995291233063,-6.200621e-07,1.4347228,1.0195739,1.0036638,1.0077718,1.005704
8.55,26.364637,0.40001702,0.3999995291233063,-6.244347e-07,1.4347228,1.0195739,1.0036638,1.0077718,1.005704
8.552,26.364616,0.4000165,0.3999995291233063,-6.2867883e-07,1.4347228,1.0195739,1.0036638,1.0077718,1.005704
8.554,26.364592,0.40001598,0.3999995291233063,-6.327943e-07,1.4347228,1.0195739,1.0036638,1.0077718,1.005704
8.556,26.36457,0.40001547,0.3999995291233063,-6.3678067e-07,1.4347228,1.0195739,1.0036638,1.0077718,1.005704
8.558,26.364548,0.40001497,0.3999995291233063,-6.4063767e-07,1.4347228,1.0195739,1.0036638,1.0077718,1.005704
8.56,26.364523,0.40001443,0.3999995291233063,-6.443649e-07,1.4347227,1.0195739,1.0036638,1.0077718,1.005704
8.562,26.3645,0.40001392,0.3999995291233063,-6.4796217e-07,1.4347227,1.0195739,1.0036638,1.0077718,1.005704
8.564,26.364477,0.4000134,0.3999995291233063,-6.5142916e-07,1.4347227,1.0195739,1.0036638,1.0077718,1.005704
8.566,26.364454,0.40001288,0.3999995291233063,-6.547657e-07,1.4347227,1.0195739,1.0036638,1.0077718,1.005704
8.568,26.36443,0.40001234,0.3999995291233063,-6.579715e-07,1.4347228,1.0195739,1.0036638,1.0077718,1.005704
8.57,26.364407,0.40001184,0.3999995291233063,-6.610465e-07,1.4347228,1.0195739,1.0036638,1.0077718,1.005704
8.572,26.364382,0.4000113,0.3999995291233063,-6.639904e-07,1.4347228,1.0195739,1.0036638,1.0077718,1.005704
8.574,26.364359,0.4000108,0.3999995291233063,-6.668032e-07,1.4347228,1.0195739,1.0036638,1.0077718,1.005704
8.576,26.364334,0.40001026,0.3999995291233063,-6.6948473e-07,1.4347228,1.0195739,1.0036638,1.0077718,1.005704
8.578,26.36431,0.40000972,0.3999995291233063,-6.7203484e-07,1.4347229,1.0195739,1.0036638,1.0077718,1.005704
8.58,26.364286,0.4000092,0.3999995291233063,-6.744536e-07,1.4347229,1.0195739,1.0036639,1.0077718,1.005704
8.582,26.364262,0.40000868,0.3999995291233063,-6.7674085e-07,1.4347229,1.0195739,1.0036639,1.0077718,1.005704
8.582,26.364262,0.40000868,0.3999995291233063,-6.7674085e-07,1.4347229,1.0195739,1.0036639,1.0077718,1.005704
8.584,26.364237,0.40000817,0.3999995291233063,-6.7889664e-07,1.434723,1.0195739,1.0036639,1.0077718,1.005704
8.586,26.364212,0.40000764,0.3999995291233063,-6.8092095e-07,1.434723,1.0195739,1.0036639,1.0077718,1.005704
8.588,26.36419,0.4000071,0.3999995291233063,-6.8281383e-07,1.434723,1.0195739,1.0036639,1.0077718,1.005704
8.59,26.364162,0.4000066,0.3999995291233063,-6.8457535e-07,1.4347231,1.0195739,1.0036639,1.0077718,1.005704
8.592,26.36414,0.40000606,0.3999995291233063,-6.8620557e-07,1.4347231,1.0195739,1.0036639,1.0077718,1.0057042
8.594,26.364115,0.40000555,0.3999995291233063,-6.877046e-07,1.4347233,1.0195739,1.0036639,1.0077718,1.0057042
8.596,26.36409,0.400005,0.3999995291233063,-6.890725e-07,1.4347234,1.0195739,1.0036639,1.0077718,1.0057042
8.598,26.364065,0.4000045,0.3999995291233063,-6.9030955e-07,1.4347234,1.0195739,1.0036639,1.0077718,1.0057042
8.6,26.36404,0.40000397,0.3999995291233063,-6.9141583e-07,1.4347235,1.0195739,1.0036639,1.0077718,1.0057042
8.602,26.364016,0.40000346,0.3999995291233063,-6.923915e-07,1.4347236,1.0195739,1.0036639,1.0077718,1.0057042
8.604,26.363989,0.40000293,0.3999995291233063,-6.9323687e-07,1.4347236,1.0195739,1.0036639,1.0077718,1.0057042
8.606,26.363966,0.40000242,0.3999995291233063,-6.9395213e-07,1.4347237,1.0195739,1.0036639,1.0077718,1.0057042
8.608,26.36394,0.40000188,0.3999995291233063,-6.945376e-07,1.4347239,1.0195739,1.0036639,1.0077718,1.0057042
8.61,26.363916,0.40000138,0.3999995291233063,-6.949935e-07,1.434724,1.0195739,1.0036639,1.0077718,1.0057042
8.612,26.36389,0.40000087,0.3999995291233063,-6.953201e-07,1.434724,1.0195739,1.0036639,1.0077718,1.0057042
8.614,26.363865,0.40000033,0.3999995291233063,-6.955179e-07,1.4347241,1.0195739,1.0036639,1.0077718,1.0057042
8.616,26.36384,0.39999983,0.3999995291233063,-6.9558706e-07,1.4347242,1.0195739,1.0036639,1.0077718,1.0057042
8.618,26.363815,0.39999932,0.3999995291233063,-6.9552806e-07,1.4347243,1.0195739,1.0036639,1.0077718,1.0057042
8.62,26.363789,0.3999988,0.3999995291233063,-6.9534127e-07,1.4347245,1.0195739,1.0036639,1.0077718,1.0057042
8.622,26.363766,0.3999983,0.3999995291233063,-6.950271e-07,1.4347246,1.0195739,1.0036639,1.0077718,1.0057042
8.624,26.363739,0.3999978,0.3999995291233063,-6.94586e-07,1.4347247,1.0195739,1.0036639,1.0077718,1.0057042
8.626,26.363714,0.3999973,0.3999995291233063,-6.9401847e-07,1.4347248,1.0195738,1.0036639,1.0077718,1.0057042
8.628,26.363691,0.3999968,0.3999995291233063,-6.933249e-07,1.434725,1.0195738,1.0036639,1.0077718,1.0057042
8.63,26.363665,0.39999628,0.3999995291233063,-6.925059e-07,1.4347252,1.0195738,1.0036639,1.0077718,1.0057042
8.632,26.36364,0.39999577,0.3999995291233063,-6.91562e-07,1.4347253,1.0195738,1.0036639,1.0077718,1.0057042
8.634,26.363615,0.3999953,0.3999995291233063,-6.904936e-07,1.4347254,1.0195738,1.0036639,1.0077718,1.0057042
8.636,26.36359,0.3999948,0.3999995291233063,-6.893014e-07,1.4347255,1.0195738,1.0036639,1.0077718,1.0057042
8.638,26.363565,0.39999428,0.3999995291233063,-6.879859e-07,1.4347258,1.0195738,1.0036639,1.0077718,1.0057042
8.64,26.36354,0.3999938,0.3999995291233063,-6.865478e-07,1.4347259,1.0195738,1.0036639,1.0077718,1.0057042
8.642,26.363516,0.39999333,0.3999995291233063,-6.849877e-07,1.434726,1.0195738,1.0036639,1.0077718,1.005704
8.644,26.363491,0.39999282,0.3999995291233063,-6.833062e-07,1.4347262,1.0195738,1.0036639,1.0077718,1.005704
8.646,26.363466,0.39999235,0.3999995291233063,-6.81504e-07,1.4347264,1.0195738,1.0036639,1.0077718,1.005704
8.648,26.363443,0.39999187,0.3999995291233063,-6.795818e-07,1.4347265,1.0195738,1.0036639,1.0077718,1.005704
8.65,26.363417,0.3999914,0.3999995291233063,-6.775403e-07,1.4347267,1.0195738,1.0036639,1.0077718,1.005704
8.652,26.363394,0.39999092,0.3999995291233063,-6.753802e-07,1.4347268,1.0195738,1.0036639,1.0077718,1.005704
8.654,26.363369,0.39999044,0.3999995291233063,-6.7310225e-07,1.4347271,1.0195738,1.0036639,1.0077718,1.005704
8.656,26.363346,0.39999,0.3999995291233063,-6.7070727e-07,1.4347272,1.0195738,1.0036639,1.0077718,1.005704
8.658,26.363321,0.39998952,0.3999995291233063,-6.68196e-07,1.4347274,1.0195738,1.0036639,1.0077718,1.005704
8.66,26.363298,0.39998907,0.3999995291233063,-6.6556925e-07,1.4347277,1.0195738,1.0036639,1.0077718,1.005704
8.662,26.363274,0.3999886,0.3999995291233063,-6.628278e-07,1.4347278,1.0195738,1.0036639,1.0077718,1.005704
8.664,26.36325,0.39998814,0.3999995291233063,-6.5997256e-07,1.434728,1.0195738,1.0036639,1.0077718,1.005704
8.666,26.363226,0.3999877,0.3999995291233063,-6.5700436e-07,1.4347283,1.0195738,1.0036639,1.0077718,1.005704
8.668,26.363201,0.39998725,0.3999995291233063,-6.53924e-07,1.4347284,1.0195738,1.0036639,1.0077718,1.005704
8.67,26.363178,0.3999868,0.3999995291233063,-6.5073255e-07,1.4347286,1.0195737,1.0036639,1.0077718,1.005704
8.672,26.363153,0.39998636,0.3999995291233063,-6.4743074e-07,1.4347289,1.0195737,1.0036639,1.0077718,1.005704
8.674,26.363132,0.39998594,0.3999995291233063,-6.4401956e-07,1.434729,1.0195737,1.0036639,1.0077718,1.005704
8.676,26.363108,0.3999855,0.3999995291233063,-6.405e-07,1.4347292,1.0195737,1.0036639,1.0077718,1.005704
8.678,26.363087,0.39998507,0.3999995291233063,-6.368729e-07,1.4347295,1.0195737,1.0036639,1.0077718,1.005704
8.68,26.363062,0.39998463,0.3999995291233063,-6.331394e-07,1.4347297,1.0195737,1.0036639,1.0077718,1.005704
8.682,26.363039,0.3999842,0.3999995291233063,-6.2930036e-07,1.4347299,1.0195737,1.0036639,1.0077718,1.005704
8.684,26.363018,0.3999838,0.3999995291233063,-6.2535685e-07,1.4347302,1.0195737,1.0036639,1.0077718,1.005704
8.686,26.362995,0.39998338,0.3999995291233063,-6.213098e-07,1.4347304,1.0195737,1.0036639,1.0077718,1.005704
8.688,26.362974,0.399983,0.3999995291233063,-6.171604e-07,1.4347305,1.0195737,1.0036639,1.0077718,1.005704
8.69,26.362951,0.39998257,0.3999995291233063,-6.129097e-07,1.4347308,1.0195737,1.0036639,1.0077718,1.005704
8.692,26.362928,0.39998218,0.3999995291233063,-6.0855865e-07,1.434731,1.0195737,1.0036639,1.0077718,1.005704
8.694,26.362907,0.39998177,0.3999995291233063,-6.041084e-07,1.4347312,1.0195737,1.0036639,1.0077718,1.005704
8.696,26.362885,0.39998138,0.3999995291233063,-5.9956e-07,1.4347315,1.0195737,1.0036638,1.0077718,1.005704
8.698,26.362864,0.399981,0.3999995291233063,-5.949146e-07,1.4347317,1.0195737,1.0036638,1.0077718,1.005704
8.7,26.362843,0.3999806,0.3999995291233063,-5.901734e-07,1.434732,1.0195737,1.0036638,1.0077718,1.005704
8.702,26.362822,0.39998025,0.3999995291233063,-5.853374e-07,1.4347322,1.0195737,1.0036638,1.0077718,1.005704
8.704,26.3628,0.39997986,0.3999995291233063,-5.8040786e-07,1.4347326,1.0195736,1.0036638,1.0077718,1.005704
8.706,26.362778,0.3999795,0.3999995291233063,-5.753859e-07,1.4347328,1.0195736,1.0036638,1.0077718,1.005704
8.708,26.362759,0.3999791,0.3999995291233063,-5.702728e-07,1.434733,1.0195736,1.0036638,1.0077718,1.005704
8.71,26.362738,0.39997876,0.3999995291233063,-5.6506957e-07,1.4347333,1.0195736,1.0036638,1.0077718,1.005704
8.712,26.362719,0.3999784,0.3999995291233063,-5.597776e-07,1.4347335,1.0195736,1.0036638,1.0077718,1.005704
8.714,26.362698,0.39997807,0.3999995291233063,-5.54398e-07,1.4347337,1.0195736,1.0036638,1.0077718,1.005704
8.716,26.362679,0.3999777,0.3999995291233063,-5.4893206e-07,1.434734,1.0195736,1.0036638,1.0077718,1.005704
8.718,26.36266,0.3999774,0.3999995291233063,-5.43381e-07,1.4347343,1.0195736,1.0036638,1.0077718,1.005704
8.72,26.362638,0.39997703,0.3999995291233063,-5.377461e-07,1.4347346,1.0195736,1.0036638,1.0077718,1.005704
8.722,26.36262,0.3999767,0.3999995291233063,-5.3202854e-07,1.4347348,1.0195736,1.0036638,1.0077718,1.005704
8.724,26.3626,0.39997637,0.3999995291233063,-5.262297e-07,1.4347351,1.0195736,1.0036638,1.0077718,1.005704
8.726,26.362581,0.39997607,0.3999995291233063,-5.2035085e-07,1.4347354,1.0195736,1.0036638,1.0077718,1.005704
8.728,26.362564,0.39997575,0.3999995291233063,-5.143932e-07,1.4347357,1.0195736,1.0036638,1.0077718,1.005704
8.73,26.362545,0.39997545,0.3999995291233063,-5.083582e-07,1.4347359,1.0195736,1.0036638,1.0077718,1.005704
8.732,26.362526,0.39997515,0.3999995291233063,-5.022471e-07,1.4347363,1.0195736,1.0036638,1.0077718,1.005704
8.734,26.362509,0.39997482,0.3999995291233063,-4.960612e-07,1.4347365,1.0195735,1.0036638,1.0077718,1.005704
8.736,26.362492,0.39997455,0.3999995291233063,-4.898019e-07,1.4347367,1.0195735,1.0036638,1.0077718,1.005704
8.738,26.362473,0.39997426,0.3999995291233063,-4.834705e-07,1.4347371,1.0195735,1.0036638,1.0077718,1.005704
8.74,26.362455,0.39997396,0.3999995291233063,-4.770684e-07,1.4347373,1.0195735,1.0036638,1.0077717,1.005704
8.742,26.362438,0.3999737,0.3999995291233063,-4.705969e-07,1.4347376,1.0195735,1.0036638,1.0077717,1.005704
8.744,26.362421,0.39997342,0.3999995291233063,-4.6405742e-07,1.4347379,1.0195735,1.0036638,1.0077717,1.005704
8.746,26.362406,0.39997315,0.3999995291233063,-4.5745136e-07,1.4347382,1.0195735,1.0036638,1.0077717,1.005704
8.748,26.362389,0.3999729,0.3999995291233063,-4.5078008e-07,1.4347384,1.0195735,1.0036638,1.0077717,1.005704
8.75,26.362373,0.39997265,0.3999995291233063,-4.4404499e-07,1.4347388,1.0195735,1.0036638,1.0077717,1.005704
8.752,26.362356,0.39997238,0.3999995291233063,-4.372475e-07,1.434739,1.0195735,1.0036638,1.0077717,1.005704
8.754,26.36234,0.39997214,0.3999995291233063,-4.30389e-07,1.4347394,1.0195735,1.0036638,1.0077717,1.005704
8.756,26.362326,0.3999719,0.3999995291233063,-4.2347094e-07,1.4347396,1.0195735,1.0036638,1.0077717,1.0057039
8.758,26.36231,0.39997166,0.3999995291233063,-4.1649471e-07,1.4347398,1.0195735,1.0036638,1.0077717,1.0057039
8.76,26.362297,0.39997146,0.3999995291233063,-4.094618e-07,1.4347402,1.0195735,1.0036638,1.0077717,1.0057039
8.762,26.362282,0.39997122,0.3999995291233063,-4.0237356e-07,1.4347404,1.0195733,1.0036638,1.0077717,1.0057039
8.764,26.362268,0.399971,0.3999995291233063,-3.952315e-07,1.4347408,1.0195733,1.0036638,1.0077717,1.0057039
8.766,26.362253,0.3999708,0.3999995291233063,-3.8803705e-07,1.434741,1.0195733,1.0036638,1.0077717,1.0057039
8.768,26.36224,0.3999706,0.3999995291233063,-3.8079168e-07,1.4347414,1.0195733,1.0036638,1.0077717,1.0057039
8.77,26.362225,0.3999704,0.3999995291233063,-3.7349682e-07,1.4347416,1.0195733,1.0036638,1.0077717,1.0057039
8.772,26.362213,0.3999702,0.3999995291233063,-3.6615396e-07,1.434742,1.0195733,1.0036637,1.0077717,1.0057039
8.774,26.3622,0.39997002,0.3999995291233063,-3.5876454e-07,1.4347422,1.0195733,1.0036637,1.0077717,1.0057039
8.776,26.362186,0.39996985,0.3999995291233063,-3.5133004e-07,1.4347426,1.0195733,1.0036637,1.0077717,1.0057039
8.778,26.362175,0.39996967,0.3999995291233063,-3.4385195e-07,1.4347428,1.0195733,1.0036637,1.0077717,1.0057039
8.78,26.362162,0.3999695,0.3999995291233063,-3.3633174e-07,1.4347432,1.0195733,1.0036637,1.0077717,1.0057039
8.782,26.36215,0.39996934,0.3999995291233063,-3.2877088e-07,1.4347434,1.0195733,1.0036637,1.0077717,1.0057039
8.784,26.362139,0.3999692,0.3999995291233063,-3.211709e-07,1.4347438,1.0195733,1.0036637,1.0077717,1.0057039
8.786,26.362125,0.39996904,0.3999995291233063,-3.1353323e-07,1.434744,1.0195733,1.0036637,1.0077717,1.0057039
8.788,26.362116,0.3999689,0.3999995291233063,-3.0585937e-07,1.4347444,1.0195733,1.0036637,1.0077717,1.0057039
8.79,26.362104,0.39996874,0.3999995291233063,-2.9815087e-07,1.4347446,1.0195732,1.0036637,1.0077717,1.0057039
8.792,26.362093,0.39996862,0.3999995291233063,-2.9040913e-07,1.434745,1.0195732,1.0036637,1.0077717,1.0057039
8.794,26.362083,0.39996848,0.3999995291233063,-2.8263574e-07,1.4347452,1.0195732,1.0036637,1.0077717,1.0057039
8.796,26.362074,0.39996836,0.3999995291233063,-2.7483213e-07,1.4347456,1.0195732,1.0036637,1.0077717,1.0057039
8.798,26.362064,0.39996827,0.3999995291233063,-2.6699982e-07,1.4347458,1.0195732,1.0036637,1.0077717,1.0057039
8.8,26.362055,0.39996815,0.3999995291233063,-2.591403e-07,1.434746,1.0195732,1.0036637,1.0077717,1.0057039
8.802,26.362045,0.39996803,0.3999995291233063,-2.512551e-07,1.4347464,1.0195732,1.0036637,1.0077717,1.0057039
8.804,26.362036,0.39996794,0.3999995291233063,-2.4334568e-07,1.4347466,1.0195732,1.0036637,1.0077717,1.0057039
8.806,26.362028,0.39996785,0.3999995291233063,-2.3541354e-07,1.434747,1.0195732,1.0036637,1.0077717,1.0057039
8.808,26.36202,0.39996776,0.3999995291233063,-2.274602e-07,1.4347472,1.0195732,1.0036637,1.0077717,1.0057039
8.81,26.362011,0.3999677,0.3999995291233063,-2.1948716e-07,1.4347476,1.0195732,1.0036637,1.0077717,1.0057039
8.812,26.362003,0.3999676,0.3999995291233063,-2.1149589e-07,1.4347478,1.0195732,1.0036637,1.0077717,1.0057039
