Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,eSAC2A.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.814,26.361996,0.39996755,0.3999995291233063,-2.0348791e-07,1.4347482,1.0195732,1.0036637,1.0077717,1.0057039
8.816,26.36199,0.3999675,0.3999995291233063,-1.9546471e-07,1.4347484,1.0195731,1.0036637,1.0077716,1.0057039
8.818,26.361982,0.39996743,0.3999995291233063,-1.8742777e-07,1.4347488,1.0195731,1.0036637,1.0077716,1.0057038
8.82,26.361977,0.39996737,0.3999995291233063,-1.793786e-07,1.434749,1.0195731,1.0036637,1.0077716,1.0057038
8.822,26.361969,0.39996734,0.3999995291233063,-1.7131866e-07,1.4347494,1.0195731,1.0036637,1.0077716,1.0057038
8.824,26.361963,0.3999673,0.3999995291233063,-1.6324947e-07,1.4347496,1.0195731,1.0036635,1.0077716,1.0057038
8.826,26.361958,0.39996728,0.3999995291233063,-1.5517249e-07,1.43475,1.0195731,1.0036635,1.0077716,1.0057038
8.828,26.361952,0.39996725,0.3999995291233063,-1.470892e-07,1.4347502,1.0195731,1.0036635,1.0077716,1.0057038
8.83,26.361946,0.39996722,0.3999995291233063,-1.3900109e-07,1.4347504,1.0195731,1.0036635,1.0077716,1.0057038
8.832,26.361942,0.39996722,0.3999995291233063,-1.3090961e-07,1.4347508,1.0195731,1.0036635,1.0077716,1.0057038
8.834,26.361937,0.3999672,0.3999995291233063,-1.2281626e-07,1.434751,1.0195731,1.0036635,1.0077716,1.0057038
8.836,26.361933,0.3999672,0.3999995291233063,-1.1472249e-07,1.4347514,1.0195731,1.0036635,1.0077716,1.0057038
8.838,26.36193,0.3999672,0.3999995291233063,-1.06629756e-07,1.4347516,1.0195731,1.0036635,1.0077716,1.0057038
8.84,26.361925,0.39996722,0.3999995291233063,-9.853952e-08,1.4347519,1.0195731,1.0036635,1.0077716,1.0057038
8.842,26.361921,0.39996722,0.3999995291233063,-9.0453234e-08,1.4347522,1.019573,1.0036635,1.0077716,1.0057038
8.844,26.36192,0.39996725,0.3999995291233063,-8.237235e-08,1.4347525,1.019573,1.0036635,1.0077716,1.0057038
8.846,26.361916,0.39996728,0.3999995291233063,-7.42983e-08,1.4347527,1.019573,1.0036635,1.0077716,1.0057038
8.848,26.361914,0.3999673,0.3999995291233063,-6.623252e-08,1.4347531,1.019573,1.0036635,1.0077716,1.0057038
8.85,26.361912,0.39996734,0.3999995291233063,-5.817645e-08,1.4347533,1.019573,1.0036635,1.0077716,1.0057038
8.852,26.36191,0.3999674,0.3999995291233063,-5.0131508e-08,1.4347535,1.019573,1.0036635,1.0077716,1.0057038
8.854,26.361908,0.39996743,0.3999995291233063,-4.209911e-08,1.4347539,1.019573,1.0036635,1.0077716,1.0057038
8.856,26.361906,0.3999675,0.3999995291233063,-3.4080674e-08,1.4347541,1.019573,1.0036635,1.0077716,1.0057038
8.858,26.361906,0.39996755,0.3999995291233063,-2.6077597e-08,1.4347544,1.019573,1.0036635,1.0077716,1.0057038
8.86,26.361904,0.39996764,0.3999995291233063,-1.8091283e-08,1.4347546,1.019573,1.0036635,1.0077716,1.0057038
8.862,26.361904,0.3999677,0.3999995291233063,-1.012312e-08,1.434755,1.019573,1.0036635,1.0077716,1.0057038
8.864,26.361904,0.3999678,0.3999995291233063,-2.1744917e-09,1.4347552,1.019573,1.0036635,1.0077716,1.0057038
8.866,26.361904,0.39996785,0.3999995291233063,5.753226e-09,1.4347554,1.019573,1.0036635,1.0077716,1.0057038
8.868,26.361904,0.39996794,0.3999995291233063,1.3658665e-08,1.4347557,1.019573,1.0036634,1.0077716,1.0057038
8.87,26.361904,0.39996806,0.3999995291233063,2.1540465e-08,1.4347559,1.0195729,1.0036634,1.0077716,1.0057038
8.872,26.361906,0.39996815,0.3999995291233063,2.9397278e-08,1.4347563,1.0195729,1.0036634,1.0077716,1.0057037
8.874,26.361908,0.39996824,0.3999995291233063,3.7227757e-08,1.4347565,1.0195729,1.0036634,1.0077716,1.0057037
8.876,26.36191,0.39996836,0.3999995291233063,4.5030568e-08,1.4347568,1.0195729,1.0036634,1.0077716,1.0057037
8.878,26.361912,0.39996848,0.3999995291233063,5.2804385e-08,1.434757,1.0195729,1.0036634,1.0077716,1.0057037
8.88,26.361914,0.3999686,0.3999995291233063,6.05479e-08,1.4347572,1.0195729,1.0036634,1.0077716,1.0057037
8.882,26.361914,0.3999687,0.3999995291233063,6.8259794e-08,1.4347575,1.0195729,1.0036634,1.0077716,1.0057037
8.884,26.361917,0.39996886,0.3999995291233063,7.593878e-08,1.4347577,1.0195729,1.0036634,1.0077715,1.0057037
8.886,26.36192,0.39996898,0.3999995291233063,8.358356e-08,1.434758,1.0195729,1.0036634,1.0077715,1.0057037
8.888,26.361923,0.39996913,0.3999995291233063,9.119287e-08,1.4347582,1.0195729,1.0036634,1.0077715,1.0057037
8.89,26.361927,0.39996928,0.3999995291233063,9.8765426e-08,1.4347584,1.0195729,1.0036634,1.0077715,1.0057037
8.892,26.36193,0.39996943,0.3999995291233063,1.06299986e-07,1.4347587,1.0195729,1.0036634,1.0077715,1.0057037
8.894,26.361935,0.39996958,0.3999995291233063,1.13795295e-07,1.4347589,1.0195729,1.0036634,1.0077715,1.0057037
8.896,26.361938,0.39996976,0.3999995291233063,1.2125012e-07,1.4347591,1.0195729,1.0036634,1.0077715,1.0057037
8.898,26.361944,0.3999699,0.3999995291233063,1.2866325e-07,1.4347594,1.0195729,1.0036634,1.0077715,1.0057037
8.9,26.361948,0.39997008,0.3999995291233063,1.3603344e-07,1.4347596,1.0195727,1.0036634,1.0077715,1.0057037
8.902,26.361952,0.39997026,0.3999995291233063,1.4335951e-07,1.4347599,1.0195727,1.0036634,1.0077715,1.0057037
8.904,26.36196,0.39997044,0.3999995291233063,1.5064028e-07,1.4347601,1.0195727,1.0036634,1.0077715,1.0057037
8.906,26.361963,0.39997062,0.3999995291233063,1.5787454e-07,1.4347603,1.0195727,1.0036634,1.0077715,1.0057037
8.908,26.361969,0.3999708,0.3999995291233063,1.6506114e-07,1.4347606,1.0195727,1.0036634,1.0077715,1.0057037
8.91,26.361977,0.399971,0.3999995291233063,1.7219892e-07,1.4347607,1.0195727,1.0036633,1.0077715,1.0057037
8.912,26.36198,0.39997122,0.3999995291233063,1.7928676e-07,1.4347609,1.0195727,1.0036633,1.0077715,1.0057037
8.914,26.361988,0.39997143,0.3999995291233063,1.8632349e-07,1.4347612,1.0195727,1.0036633,1.0077715,1.0057037
8.916,26.361996,0.39997163,0.3999995291233063,1.9330803e-07,1.4347614,1.0195727,1.0036633,1.0077715,1.0057037
8.918,26.362001,0.39997184,0.3999995291233063,2.0023924e-07,1.4347616,1.0195727,1.0036633,1.0077715,1.0057037
8.92,26.362011,0.39997205,0.3999995291233063,2.0711606e-07,1.4347618,1.0195727,1.0036633,1.0077715,1.0057037
8.922,26.362017,0.39997226,0.3999995291233063,2.1393738e-07,1.434762,1.0195727,1.0036633,1.0077715,1.0057037
8.924,26.362026,0.3999725,0.3999995291233063,2.2070216e-07,1.4347622,1.0195727,1.0036633,1.0077715,1.0057036
8.926,26.362034,0.39997274,0.3999995291233063,2.2740934e-07,1.4347624,1.0195727,1.0036633,1.0077715,1.0057036
8.928,26.362041,0.39997298,0.3999995291233063,2.3405788e-07,1.4347626,1.0195727,1.0036633,1.0077715,1.0057036
8.93,26.36205,0.3999732,0.3999995291233063,2.4064673e-07,1.4347628,1.0195727,1.0036633,1.0077715,1.0057036
8.932,26.36206,0.39997345,0.3999995291233063,2.4717494e-07,1.434763,1.0195726,1.0036633,1.0077715,1.0057036
8.934,26.362068,0.3999737,0.3999995291233063,2.5364142e-07,1.4347632,1.0195726,1.0036633,1.0077715,1.0057036
8.936,26.362076,0.39997393,0.3999995291233063,2.6004528e-07,1.4347633,1.0195726,1.0036633,1.0077715,1.0057036
8.938,26.362087,0.3999742,0.3999995291233063,2.6638548e-07,1.4347636,1.0195726,1.0036633,1.0077715,1.0057036
8.94,26.362095,0.39997444,0.3999995291233063,2.726611e-07,1.4347637,1.0195726,1.0036633,1.0077715,1.0057036
8.942,26.362106,0.3999747,0.3999995291233063,2.788712e-07,1.4347639,1.0195726,1.0036633,1.0077715,1.0057036
8.944,26.362116,0.39997497,0.3999995291233063,2.8501483e-07,1.434764,1.0195726,1.0036633,1.0077715,1.0057036
8.946,26.362125,0.39997524,0.3999995291233063,2.910911e-07,1.4347643,1.0195726,1.0036633,1.0077715,1.0057036
8.948,26.362139,0.3999755,0.3999995291233063,2.9709912e-07,1.4347644,1.0195726,1.0036633,1.0077715,1.0057036
8.95,26.362148,0.3999758,0.3999995291233063,3.03038e-07,1.4347645,1.0195726,1.0036633,1.0077715,1.0057036
8.952,26.362158,0.39997607,0.3999995291233063,3.0890686e-07,1.4347647,1.0195726,1.0036633,1.0077715,1.0057036
8.954,26.362171,0.39997634,0.3999995291233063,3.1470483e-07,1.4347649,1.0195726,1.0036632,1.0077715,1.0057036
8.956,26.362183,0.39997664,0.3999995291233063,3.2043113e-07,1.434765,1.0195726,1.0036632,1.0077714,1.0057036
8.958,26.362192,0.39997694,0.3999995291233063,3.260849e-07,1.4347652,1.0195726,1.0036632,1.0077714,1.0057036
8.96,26.362206,0.39997724,0.3999995291233063,3.3166535e-07,1.4347653,1.0195726,1.0036632,1.0077714,1.0057036
8.962,26.362217,0.3999775,0.3999995291233063,3.3717166e-07,1.4347655,1.0195726,1.0036632,1.0077714,1.0057036
8.964,26.36223,0.3999778,0.3999995291233063,3.4260307e-07,1.4347656,1.0195726,1.0036632,1.0077714,1.0057036
8.966,26.362242,0.39997813,0.3999995291233063,3.4795886e-07,1.4347657,1.0195726,1.0036632,1.0077714,1.0057036
8.968,26.362255,0.39997843,0.3999995291233063,3.5323825e-07,1.4347658,1.0195726,1.0036632,1.0077714,1.0057036
8.97,26.362268,0.39997873,0.3999995291233063,3.5844053e-07,1.434766,1.0195725,1.0036632,1.0077714,1.0057036
8.972,26.36228,0.39997905,0.3999995291233063,3.6356496e-07,1.4347662,1.0195725,1.0036632,1.0077714,1.0057036
8.974,26.362293,0.39997935,0.3999995291233063,3.6861087e-07,1.4347663,1.0195725,1.0036632,1.0077714,1.0057036
8.976,26.362307,0.39997968,0.3999995291233063,3.735776e-07,1.4347664,1.0195725,1.0036632,1.0077714,1.0057036
8.978,26.362322,0.39997998,0.3999995291233063,3.7846442e-07,1.4347665,1.0195725,1.0036632,1.0077714,1.0057036
8.98,26.362335,0.3999803,0.3999995291233063,3.8327076e-07,1.4347667,1.0195725,1.0036632,1.0077714,1.0057036
8.982,26.362349,0.39998063,0.3999995291233063,3.8799595e-07,1.4347668,1.0195725,1.0036632,1.0077714,1.0057034
8.984,26.362362,0.39998096,0.3999995291233063,3.9263938e-07,1.4347669,1.0195725,1.0036632,1.0077714,1.0057034
8.986,26.362375,0.3999813,0.3999995291233063,3.9720047e-07,1.434767,1.0195725,1.0036632,1.0077714,1.0057034
8.988,26.36239,0.39998162,0.3999995291233063,4.0167865e-07,1.434767,1.0195725,1.0036632,1.0077714,1.0057034
8.99,26.362404,0.39998195,0.3999995291233063,4.060733e-07,1.4347671,1.0195725,1.0036632,1.0077714,1.0057034
8.992,26.36242,0.3999823,0.3999995291233063,4.1038393e-07,1.4347672,1.0195725,1.0036632,1.0077714,1.0057034
8.994,26.362436,0.39998263,0.3999995291233063,4.1460999e-07,1.4347674,1.0195725,1.0036632,1.0077714,1.0057034
8.996,26.362452,0.39998296,0.3999995291233063,4.1875094e-07,1.4347675,1.0195725,1.0036632,1.0077714,1.0057034
8.998,26.362465,0.39998332,0.3999995291233063,4.2280635e-07,1.4347675,1.0195725,1.0036632,1.0077714,1.0057034
9.0,26.36248,0.39998364,0.3999995291233063,4.2677567e-07,1.4347676,1.0195725,1.0036632,1.0077714,1.0057034
9.002,26.362495,0.399984,0.3999995291233063,4.306585e-07,1.4347677,1.0195725,1.0036631,1.0077714,1.0057034
9.004,26.362513,0.39998436,0.3999995291233063,4.3445434e-07,1.4347677,1.0195725,1.0036631,1.0077714,1.0057034
9.006,26.362528,0.3999847,0.3999995291233063,4.381628e-07,1.4347678,1.0195725,1.0036631,1.0077714,1.0057034
9.008,26.362543,0.39998505,0.3999995291233063,4.4178344e-07,1.434768,1.0195725,1.0036631,1.0077714,1.0057034
9.01,26.362558,0.3999854,0.3999995291233063,4.4531586e-07,1.434768,1.0195725,1.0036631,1.0077714,1.0057034
9.012,26.362576,0.39998576,0.3999995291233063,4.4875975e-07,1.4347681,1.0195725,1.0036631,1.0077714,1.0057034
9.014,26.36259,0.39998612,0.3999995291233063,4.5211468e-07,1.4347681,1.0195725,1.0036631,1.0077714,1.0057034
9.016,26.362608,0.39998648,0.3999995291233063,4.553803e-07,1.4347682,1.0195725,1.0036631,1.0077714,1.0057034
9.018,26.362623,0.39998683,0.3999995291233063,4.5855634e-07,1.4347682,1.0195725,1.0036631,1.0077714,1.0057034
9.02,26.36264,0.3999872,0.3999995291233063,4.6164246e-07,1.4347683,1.0195725,1.0036631,1.0077714,1.0057034
9.022,26.362658,0.39998755,0.3999995291233063,4.6463836e-07,1.4347683,1.0195725,1.0036631,1.0077714,1.0057034
9.024,26.362675,0.3999879,0.3999995291233063,4.675438e-07,1.4347684,1.0195724,1.0036631,1.0077714,1.0057034
9.026,26.362692,0.39998826,0.3999995291233063,4.7035846e-07,1.4347684,1.0195724,1.0036631,1.0077714,1.0057034
9.028,26.362709,0.39998862,0.3999995291233063,4.7308217e-07,1.4347684,1.0195724,1.0036631,1.0077714,1.0057034
9.03,26.362726,0.39998898,0.3999995291233063,4.7571464e-07,1.4347686,1.0195724,1.0036631,1.0077714,1.0057034
9.032,26.362743,0.39998937,0.3999995291233063,4.7825574e-07,1.4347686,1.0195724,1.0036631,1.0077714,1.0057034
9.034,26.36276,0.39998972,0.3999995291233063,4.807052e-07,1.4347686,1.0195724,1.0036631,1.0077714,1.0057034
9.036,26.362778,0.39999008,0.3999995291233063,4.830629e-07,1.4347686,1.0195724,1.0036631,1.0077714,1.0057034
9.038,26.362795,0.39999047,0.3999995291233063,4.8532866e-07,1.4347687,1.0195724,1.0036631,1.0077714,1.0057034
9.04,26.36281,0.39999083,0.3999995291233063,4.875023e-07,1.4347687,1.0195724,1.0036631,1.0077714,1.0057034
9.042,26.36283,0.39999118,0.3999995291233063,4.895838e-07,1.4347687,1.0195724,1.0036631,1.0077714,1.0057034
9.044,26.362846,0.39999157,0.3999995291233063,4.91573e-07,1.4347687,1.0195724,1.0036631,1.0077714,1.0057034
9.046,26.362864,0.39999193,0.3999995291233063,4.934698e-07,1.4347687,1.0195724,1.0036631,1.0077714,1.0057034
9.048,26.362883,0.3999923,0.3999995291233063,4.9527415e-07,1.4347687,1.0195724,1.0036631,1.0077714,1.0057034
9.05,26.3629,0.39999267,0.3999995291233063,4.96986e-07,1.4347687,1.0195724,1.0036631,1.0077714,1.0057034
9.052,26.362919,0.39999303,0.3999995291233063,4.986053e-07,1.4347687,1.0195724,1.0036631,1.0077714,1.0057034
9.054,26.362936,0.39999342,0.3999995291233063,5.0013205e-07,1.4347687,1.0195724,1.0036631,1.0077713,1.0057034
9.056,26.362955,0.39999378,0.3999995291233063,5.015662e-07,1.4347687,1.0195724,1.0036631,1.0077713,1.0057034
9.058,26.362972,0.39999413,0.3999995291233063,5.0290777e-07,1.4347687,1.0195724,1.0036631,1.0077713,1.0057033
9.06,26.36299,0.39999452,0.3999995291233063,5.0415684e-07,1.4347687,1.0195724,1.003663,1.0077713,1.0057033
9.062,26.363008,0.39999488,0.3999995291233063,5.0531344e-07,1.4347687,1.0195724,1.003663,1.0077713,1.0057033
9.064,26.363026,0.39999527,0.3999995291233063,5.063776e-07,1.4347687,1.0195724,1.003663,1.0077713,1.0057033
9.066,26.363045,0.39999563,0.3999995291233063,5.073494e-07,1.4347687,1.0195724,1.003663,1.0077713,1.0057033
9.068,26.363064,0.39999598,0.3999995291233063,5.08229e-07,1.4347687,1.0195724,1.003663,1.0077713,1.0057033
9.07,26.363083,0.39999637,0.3999995291233063,5.0901644e-07,1.4347686,1.0195724,1.003663,1.0077713,1.0057033
9.072,26.3631,0.39999673,0.3999995291233063,5.0971187e-07,1.4347686,1.0195724,1.003663,1.0077713,1.0057033
9.072,26.3631,0.39999673,0.3999995291233063,5.0971187e-07,1.4347686,1.0195724,1.003663,1.0077713,1.0057033
9.074,26.36312,0.3999971,0.3999995291233063,5.1031543e-07,1.4347686,1.0195724,1.003663,1.0077713,1.0057033
9.076,26.363136,0.39999747,0.3999995291233063,5.1082725e-07,1.4347686,1.0195724,1.003663,1.0077713,1.0057033
9.078,26.363155,0.39999783,0.3999995291233063,5.112476e-07,1.4347684,1.0195724,1.003663,1.0077713,1.0057033
9.08,26.363173,0.3999982,0.3999995291233063,5.115766e-07,1.4347684,1.0195724,1.003663,1.0077713,1.0057033
9.082,26.363192,0.39999855,0.3999995291233063,5.1181445e-07,1.4347684,1.0195724,1.003663,1.0077713,1.0057033
9.084,26.36321,0.3999989,0.3999995291233063,5.1196145e-07,1.4347683,1.0195724,1.003663,1.0077713,1.0057033
9.086,26.36323,0.3999993,0.3999995291233063,5.120177e-07,1.4347683,1.0195724,1.003663,1.0077713,1.0057033
9.088,26.363247,0.39999965,0.3999995291233063,5.119836e-07,1.4347682,1.0195724,1.003663,1.0077713,1.0057033
9.09,26.363266,0.4,0.3999995291233063,5.118594e-07,1.4347682,1.0195724,1.003663,1.0077713,1.0057033
9.092,26.363283,0.40000036,0.3999995291233063,5.116453e-07,1.4347682,1.0195724,1.003663,1.0077713,1.0057033
9.094,26.363302,0.40000072,0.3999995291233063,5.113416e-07,1.4347681,1.0195724,1.003663,1.0077713,1.0057033
9.096,26.363321,0.40000108,0.3999995291233063,5.109488e-07,1.434768,1.0195724,1.003663,1.0077713,1.0057033
9.098,26.363338,0.40000144,0.3999995291233063,5.10467e-07,1.434768,1.0195724,1.003663,1.0077713,1.0057033
9.1,26.363358,0.4000018,0.3999995291233063,5.098966e-07,1.4347678,1.0195724,1.003663,1.0077713,1.0057033
9.102,26.363377,0.40000212,0.3999995291233063,5.092381e-07,1.4347678,1.0195724,1.003663,1.0077713,1.0057033
9.104,26.363396,0.40000248,0.3999995291233063,5.084917e-07,1.4347677,1.0195724,1.003663,1.0077713,1.0057033
9.106,26.363413,0.40000284,0.3999995291233063,5.0765794e-07,1.4347677,1.0195724,1.003663,1.0077713,1.0057033
9.108,26.36343,0.4000032,0.3999995291233063,5.0673714e-07,1.4347676,1.0195724,1.003663,1.0077713,1.0057033
9.11,26.36345,0.40000352,0.3999995291233063,5.057297e-07,1.4347675,1.0195724,1.003663,1.0077713,1.0057033
9.112,26.363466,0.40000388,0.3999995291233063,5.0463615e-07,1.4347675,1.0195724,1.003663,1.0077713,1.0057033
9.114,26.363485,0.4000042,0.3999995291233063,5.034568e-07,1.4347674,1.0195724,1.003663,1.0077713,1.0057033
9.116,26.363504,0.40000457,0.3999995291233063,5.021923e-07,1.4347672,1.0195724,1.003663,1.0077713,1.0057033
9.118,26.363522,0.4000049,0.3999995291233063,5.0084293e-07,1.4347671,1.0195724,1.003663,1.0077713,1.0057033
9.12,26.36354,0.40000522,0.3999995291233063,4.994093e-07,1.4347671,1.0195724,1.003663,1.0077713,1.0057033
9.122,26.363558,0.40000558,0.3999995291233063,4.9789185e-07,1.434767,1.0195724,1.003663,1.0077713,1.0057033
9.124,26.363577,0.4000059,0.3999995291233063,4.962912e-07,1.4347669,1.0195724,1.003663,1.0077713,1.0057033
9.126,26.363592,0.40000623,0.3999995291233063,4.946078e-07,1.4347668,1.0195724,1.003663,1.0077713,1.0057033
9.128,26.363611,0.40000656,0.3999995291233063,4.928421e-07,1.4347667,1.0195724,1.003663,1.0077713,1.0057033
9.13,26.363628,0.4000069,0.3999995291233063,4.9099486e-07,1.4347665,1.0195724,1.003663,1.0077713,1.0057033
9.132,26.363646,0.40000722,0.3999995291233063,4.8906657e-07,1.4347664,1.0195724,1.003663,1.0077713,1.0057033
9.134,26.363665,0.40000752,0.3999995291233063,4.870577e-07,1.4347664,1.0195724,1.003663,1.0077713,1.0057033
9.136,26.363682,0.40000784,0.3999995291233063,4.8496906e-07,1.4347663,1.0195724,1.003663,1.0077713,1.0057033
9.138,26.363699,0.40000817,0.3999995291233063,4.8280106e-07,1.4347662,1.0195724,1.003663,1.0077713,1.0057033
9.14,26.363716,0.40000847,0.3999995291233063,4.8055443e-07,1.434766,1.0195724,1.003663,1.0077713,1.0057033
9.142,26.363733,0.4000088,0.3999995291233063,4.782298e-07,1.4347659,1.0195724,1.003663,1.0077713,1.0057033
9.144,26.36375,0.4000091,0.3999995291233063,4.758278e-07,1.4347658,1.0195724,1.003663,1.0077713,1.0057033
9.146,26.363768,0.4000094,0.3999995291233063,4.7334905e-07,1.4347657,1.0195724,1.003663,1.0077713,1.0057033
9.148,26.363785,0.40000972,0.3999995291233063,4.7079425e-07,1.4347656,1.0195724,1.003663,1.0077713,1.0057033
9.15,26.363802,0.40001002,0.3999995291233063,4.6816407e-07,1.4347655,1.0195724,1.003663,1.0077713,1.0057033
9.152,26.36382,0.40001032,0.3999995291233063,4.6545924e-07,1.4347652,1.0195724,1.003663,1.0077713,1.0057033
9.154,26.363836,0.40001062,0.3999995291233063,4.6268045e-07,1.4347651,1.0195724,1.003663,1.0077713,1.0057033
9.156,26.363853,0.40001088,0.3999995291233063,4.5982839e-07,1.434765,1.0195724,1.003663,1.0077713,1.0057033
9.158,26.363869,0.40001118,0.3999995291233063,4.569038e-07,1.4347649,1.0195724,1.003663,1.0077713,1.0057033
9.16,26.363886,0.40001148,0.3999995291233063,4.539074e-07,1.4347647,1.0195724,1.003663,1.0077713,1.0057033
9.162,26.363901,0.40001175,0.3999995291233063,4.5083996e-07,1.4347646,1.0195724,1.003663,1.0077713,1.0057033
9.164,26.363918,0.40001205,0.3999995291233063,4.4770226e-07,1.4347645,1.0195724,1.003663,1.0077713,1.0057033
9.166,26.363934,0.4000123,0.3999995291233063,4.4449502e-07,1.4347644,1.0195724,1.003663,1.0077713,1.0057033
9.168,26.36395,0.40001258,0.3999995291233063,4.4121907e-07,1.4347641,1.0195724,1.003663,1.0077713,1.0057033
9.17,26.363966,0.40001285,0.3999995291233063,4.3787514e-07,1.434764,1.0195724,1.003663,1.0077713,1.0057033
9.172,26.363981,0.40001312,0.3999995291233063,4.3446408e-07,1.4347639,1.0195724,1.003663,1.0077713,1.0057033
9.174,26.363997,0.4000134,0.3999995291233063,4.309867e-07,1.4347638,1.0195724,1.003663,1.0077713,1.0057033
9.176,26.364012,0.40001366,0.3999995291233063,4.2744375e-07,1.4347636,1.0195724,1.003663,1.0077713,1.0057033
9.178,26.364027,0.40001392,0.3999995291233063,4.2383616e-07,1.4347634,1.0195724,1.003663,1.0077713,1.0057033
9.18,26.364042,0.40001416,0.3999995291233063,4.2016467e-07,1.4347633,1.0195724,1.003663,1.0077713,1.0057033
9.182,26.364058,0.40001443,0.3999995291233063,4.164302e-07,1.4347632,1.0195724,1.003663,1.0077713,1.0057033
9.184,26.364073,0.40001467,0.3999995291233063,4.1263354e-07,1.434763,1.0195724,1.003663,1.0077713,1.0057033
9.186,26.364086,0.4000149,0.3999995291233063,4.087756e-07,1.4347628,1.0195724,1.003663,1.0077713,1.0057033
9.188,26.364101,0.40001515,0.3999995291233063,4.0485727e-07,1.4347627,1.0195724,1.003663,1.0077713,1.0057033
9.19,26.364115,0.40001538,0.3999995291233063,4.0087937e-07,1.4347625,1.0195724,1.003663,1.0077713,1.0057033
9.192,26.36413,0.40001562,0.3999995291233063,3.9684284e-07,1.4347624,1.0195724,1.003663,1.0077713,1.0057033
9.194,26.364145,0.40001586,0.3999995291233063,3.9274852e-07,1.4347622,1.0195724,1.003663,1.0077713,1.0057033
9.196,26.364159,0.4000161,0.3999995291233063,3.8859739e-07,1.434762,1.0195724,1.003663,1.0077713,1.0057033
9.198,26.364172,0.4000163,0.3999995291233063,3.843903e-07,1.4347619,1.0195724,1.003663,1.0077713,1.0057033
9.2,26.364187,0.40001655,0.3999995291233063,3.8012817e-07,1.4347616,1.0195724,1.003663,1.0077713,1.0057033
9.202,26.364199,0.40001675,0.3999995291233063,3.7581196e-07,1.4347615,1.0195724,1.003663,1.0077713,1.0057033
9.204,26.364212,0.40001696,0.3999995291233063,3.7144258e-07,1.4347614,1.0195724,1.003663,1.0077713,1.0057033
9.206,26.364227,0.40001717,0.3999995291233063,3.67021e-07,1.4347612,1.0195724,1.003663,1.0077713,1.0057033
9.208,26.36424,0.40001738,0.3999995291233063,3.6254812e-07,1.434761,1.0195724,1.003663,1.0077713,1.0057033
9.21,26.364252,0.4000176,0.3999995291233063,3.5802495e-07,1.4347608,1.0195725,1.003663,1.0077713,1.0057033
9.212,26.364265,0.40001777,0.3999995291233063,3.5345238e-07,1.4347607,1.0195725,1.003663,1.0077713,1.0057033
9.214,26.364277,0.40001798,0.3999995291233063,3.4883143e-07,1.4347605,1.0195725,1.003663,1.0077713,1.0057033
9.216,26.364292,0.40001816,0.3999995291233063,3.4416303e-07,1.4347603,1.0195725,1.003663,1.0077713,1.0057033
9.218,26.364304,0.40001833,0.3999995291233063,3.394482e-07,1.4347601,1.0195725,1.003663,1.0077713,1.0057033
9.22,26.364315,0.4000185,0.3999995291233063,3.3468788e-07,1.43476,1.0195725,1.003663,1.0077713,1.0057033
9.222,26.364326,0.4000187,0.3999995291233063,3.298831e-07,1.4347597,1.0195725,1.003663,1.0077713,1.0057033
9.224,26.36434,0.40001887,0.3999995291233063,3.2503482e-07,1.4347596,1.0195725,1.003663,1.0077713,1.0057033
9.226,26.364351,0.40001905,0.3999995291233063,3.2014404e-07,1.4347594,1.0195725,1.003663,1.0077713,1.0057033
9.228,26.36436,0.4000192,0.3999995291233063,3.152118e-07,1.4347593,1.0195725,1.003663,1.0077713,1.0057033
9.23,26.364374,0.40001938,0.3999995291233063,3.1023905e-07,1.434759,1.0195725,1.003663,1.0077713,1.0057033
9.232,26.364384,0.40001953,0.3999995291233063,3.0522682e-07,1.4347589,1.0195725,1.003663,1.0077713,1.0057033
9.234,26.364395,0.40001968,0.3999995291233063,3.0017614e-07,1.4347587,1.0195725,1.003663,1.0077713,1.0057033
9.236,26.364407,0.40001982,0.3999995291233063,2.9508803e-07,1.4347585,1.0195725,1.003663,1.0077713,1.0057033
9.238,26.364416,0.40001997,0.3999995291233063,2.8996348e-07,1.4347583,1.0195725,1.003663,1.0077713,1.0057033
9.24,26.364426,0.40002012,0.3999995291233063,2.8480355e-07,1.4347582,1.0195725,1.003663,1.0077713,1.0057033
9.242,26.364437,0.40002027,0.3999995291233063,2.7960925e-07,1.434758,1.0195725,1.003663,1.0077713,1.0057033
9.244,26.364447,0.4000204,0.3999995291233063,2.7438165e-07,1.4347578,1.0195725,1.003663,1.0077713,1.0057033
9.246,26.364456,0.4000205,0.3999995291233063,2.6912173e-07,1.4347576,1.0195725,1.003663,1.0077713,1.0057033
9.248,26.364466,0.40002066,0.3999995291233063,2.6383054e-07,1.4347575,1.0195725,1.003663,1.0077713,1.0057033
9.25,26.364475,0.40002078,0.3999995291233063,2.5850917e-07,1.4347572,1.0195725,1.003663,1.0077713,1.0057033
9.252,26.364485,0.4000209,0.3999995291233063,2.5315862e-07,1.4347571,1.0195725,1.003663,1.0077713,1.0057033
9.254,26.364494,0.400021,0.3999995291233063,2.4777992e-07,1.4347569,1.0195725,1.003663,1.0077713,1.0057033
9.256,26.364504,0.4000211,0.3999995291233063,2.4237414e-07,1.4347566,1.0195725,1.003663,1.0077713,1.0057033
9.258,26.364511,0.40002123,0.3999995291233063,2.3694236e-07,1.4347565,1.0195725,1.003663,1.0077713,1.0057033
9.26,26.364521,0.4000213,0.3999995291233063,2.3148557e-07,1.4347563,1.0195725,1.003663,1.0077713,1.0057033
9.262,26.364529,0.4000214,0.3999995291233063,2.2600486e-07,1.4347562,1.0195725,1.003663,1.0077713,1.0057033
9.264,26.364536,0.4000215,0.3999995291233063,2.2050128e-07,1.4347559,1.0195725,1.003663,1.0077713,1.0057033
9.266,26.364544,0.40002158,0.3999995291233063,2.1497587e-07,1.4347558,1.0195725,1.003663,1.0077713,1.0057033
9.268,26.364552,0.40002167,0.3999995291233063,2.094297e-07,1.4347556,1.0195725,1.003663,1.0077713,1.0057033
9.27,26.36456,0.40002176,0.3999995291233063,2.0386382e-07,1.4347554,1.0195725,1.003663,1.0077713,1.0057033
9.272,26.364567,0.40002182,0.3999995291233063,1.9827928e-07,1.4347552,1.0195725,1.003663,1.0077713,1.0057033
9.274,26.364573,0.40002188,0.3999995291233063,1.9267713e-07,1.4347551,1.0195725,1.003663,1.0077713,1.0057033
9.276,26.36458,0.40002197,0.3999995291233063,1.8705845e-07,1.4347548,1.0195725,1.003663,1.0077713,1.0057033
9.278,26.364588,0.40002203,0.3999995291233063,1.8142428e-07,1.4347546,1.0195725,1.003663,1.0077713,1.0057033
9.28,26.364594,0.4000221,0.3999995291233063,1.7577568e-07,1.4347545,1.0195725,1.003663,1.0077713,1.0057033
9.282,26.3646,0.40002212,0.3999995291233063,1.7011371e-07,1.4347543,1.0195725,1.003663,1.0077713,1.0057033
9.284,26.364605,0.40002218,0.3999995291233063,1.644394e-07,1.4347541,1.0195725,1.003663,1.0077713,1.0057033
9.286,26.36461,0.40002224,0.3999995291233063,1.5875383e-07,1.4347539,1.0195726,1.003663,1.0077713,1.0057033
9.288,26.364618,0.40002227,0.3999995291233063,1.5305805e-07,1.4347538,1.0195726,1.003663,1.0077714,1.0057033
9.29,26.364622,0.4000223,0.3999995291233063,1.473531e-07,1.4347535,1.0195726,1.003663,1.0077714,1.0057033
9.292,26.364628,0.40002233,0.3999995291233063,1.4164003e-07,1.4347534,1.0195726,1.003663,1.0077714,1.0057033
9.294,26.364634,0.40002236,0.3999995291233063,1.359199e-07,1.4347532,1.0195726,1.003663,1.0077714,1.0057033
9.296,26.364637,0.4000224,0.3999995291233063,1.3019375e-07,1.4347531,1.0195726,1.003663,1.0077714,1.0057033
9.298,26.364641,0.40002242,0.3999995291233063,1.2446262e-07,1.4347528,1.0195726,1.003663,1.0077714,1.0057033
9.3,26.364647,0.40002242,0.3999995291233063,1.18727556e-07,1.4347527,1.0195726,1.003663,1.0077714,1.0057033
9.302,26.36465,0.40002245,0.3999995291233063,1.12989596e-07,1.4347525,1.0195726,1.003663,1.0077714,1.0057033
9.304,26.364655,0.40002245,0.3999995291233063,1.07249775e-07,1.4347523,1.0195726,1.003663,1.0077714,1.0057033
9.306,26.364658,0.40002245,0.3999995291233063,1.0150914e-07,1.4347521,1.0195726,1.003663,1.0077714,1.0057033
9.308,26.364662,0.40002245,0.3999995291233063,9.5768705e-08,1.434752,1.0195726,1.003663,1.0077714,1.0057033
9.31,26.364666,0.40002245,0.3999995291233063,9.00295e-08,1.4347517,1.0195726,1.003663,1.0077714,1.0057033
9.312,26.364668,0.40002245,0.3999995291233063,8.4292566e-08,1.4347516,1.0195726,1.003663,1.0077714,1.0057033
9.314,26.36467,0.40002242,0.3999995291233063,7.855891e-08,1.4347514,1.0195726,1.003663,1.0077714,1.0057033
9.316,26.364674,0.40002242,0.3999995291233063,7.282956e-08,1.4347513,1.0195726,1.003663,1.0077714,1.0057033
9.318,26.364676,0.4000224,0.3999995291233063,6.710552e-08,1.434751,1.0195726,1.003663,1.0077714,1.0057034
9.32,26.36468,0.40002236,0.3999995291233063,6.13878e-08,1.4347509,1.0195726,1.003663,1.0077714,1.0057034
9.322,26.364681,0.40002233,0.3999995291233063,5.5677422e-08,1.4347507,1.0195726,1.003663,1.0077714,1.0057034
9.324,26.364683,0.4000223,0.3999995291233063,4.9975373e-08,1.4347506,1.0195726,1.003663,1.0077714,1.0057034
9.326,26.364685,0.40002227,0.3999995291233063,4.4282654e-08,1.4347504,1.0195726,1.003663,1.0077714,1.0057034
9.328,26.364685,0.4000222,0.3999995291233063,3.8600255e-08,1.4347502,1.0195726,1.003663,1.0077714,1.0057034
9.33,26.364687,0.40002218,0.3999995291233063,3.2929172e-08,1.4347501,1.0195726,1.003663,1.0077714,1.0057034
9.332,26.364687,0.40002212,0.3999995291233063,2.727038e-08,1.4347498,1.0195726,1.003663,1.0077714,1.0057034
9.334,26.364689,0.40002206,0.3999995291233063,2.162486e-08,1.4347497,1.0195726,1.003663,1.0077714,1.0057034
9.336,26.364689,0.40002203,0.3999995291233063,1.5993585e-08,1.4347496,1.0195726,1.003663,1.0077714,1.0057034
9.338,26.36469,0.40002197,0.3999995291233063,1.0377522e-08,1.4347494,1.0195726,1.003663,1.0077714,1.0057034
9.34,26.36469,0.40002188,0.3999995291233063,4.7776325e-09,1.4347492,1.0195726,1.003663,1.0077714,1.0057034
9.342,26.36469,0.40002182,0.3999995291233063,-8.0512824e-10,1.434749,1.0195726,1.003663,1.0077714,1.0057034
9.344,26.36469,0.40002176,0.3999995291233063,-6.36981e-09,1.4347489,1.0195726,1.003663,1.0077714,1.0057034
9.346,26.36469,0.40002167,0.3999995291233063,-1.19154695e-08,1.4347488,1.0195726,1.003663,1.0077714,1.0057034
9.348,26.364689,0.40002158,0.3999995291233063,-1.7441169e-08,1.4347486,1.0195726,1.003663,1.0077714,1.0057034
9.35,26.364689,0.40002152,0.3999995291233063,-2.2945974e-08,1.4347484,1.0195726,1.0036631,1.0077714,1.0057034
9.352,26.364687,0.40002143,0.3999995291233063,-2.8428966e-08,1.4347483,1.0195726,1.0036631,1.0077714,1.0057034
9.354,26.364687,0.40002134,0.3999995291233063,-3.3889222e-08,1.4347482,1.0195726,1.0036631,1.0077714,1.0057034
9.356,26.364685,0.40002126,0.3999995291233063,-3.9325833e-08,1.4347479,1.0195726,1.0036631,1.0077714,1.0057034
9.358,26.364685,0.40002114,0.3999995291233063,-4.473789e-08,1.4347478,1.0195727,1.0036631,1.0077714,1.0057034
9.36,26.364683,0.40002105,0.3999995291233063,-5.0124505e-08,1.4347477,1.0195727,1.0036631,1.0077714,1.0057034
9.362,26.364681,0.40002093,0.3999995291233063,-5.548478e-08,1.4347476,1.0195727,1.0036631,1.0077714,1.0057034
9.364,26.36468,0.40002084,0.3999995291233063,-6.081784e-08,1.4347473,1.0195727,1.0036631,1.0077714,1.0057034
9.366,26.364676,0.40002072,0.3999995291233063,-6.6122794e-08,1.4347472,1.0195727,1.0036631,1.0077714,1.0057034
9.368,26.364674,0.4000206,0.3999995291233063,-7.1398794e-08,1.4347471,1.0195727,1.0036631,1.0077714,1.0057034
9.37,26.36467,0.40002048,0.3999995291233063,-7.664497e-08,1.434747,1.0195727,1.0036631,1.0077714,1.0057034
9.372,26.364668,0.40002036,0.3999995291233063,-8.186047e-08,1.4347469,1.0195727,1.0036631,1.0077714,1.0057034
9.374,26.364666,0.40002024,0.3999995291233063,-8.7044455e-08,1.4347467,1.0195727,1.0036631,1.0077714,1.0057034
9.376,26.364662,0.4000201,0.3999995291233063,-9.219608e-08,1.4347465,1.0195727,1.0036631,1.0077714,1.0057034
9.378,26.364658,0.40001997,0.3999995291233063,-9.731453e-08,1.4347464,1.0195727,1.0036631,1.0077714,1.0057034
9.38,26.364655,0.40001982,0.3999995291233063,-1.02398985e-07,1.4347463,1.0195727,1.0036631,1.0077714,1.0057034
9.382,26.364653,0.4000197,0.3999995291233063,-1.0744862e-07,1.4347461,1.0195727,1.0036631,1.0077714,1.0057034
9.384,26.364647,0.40001956,0.3999995291233063,-1.12462644e-07,1.434746,1.0195727,1.0036631,1.0077714,1.0057034
9.386,26.364643,0.4000194,0.3999995291233063,-1.17440266e-07,1.4347459,1.0195727,1.0036631,1.0077714,1.0057034
9.388,26.364637,0.40001926,0.3999995291233063,-1.223807e-07,1.4347458,1.0195727,1.0036631,1.0077714,1.0057034
9.39,26.364635,0.4000191,0.3999995291233063,-1.2728317e-07,1.4347457,1.0195727,1.0036631,1.0077714,1.0057034
9.392,26.36463,0.40001896,0.3999995291233063,-1.3214691e-07,1.4347456,1.0195727,1.0036631,1.0077714,1.0057034
9.394,26.364624,0.4000188,0.3999995291233063,-1.3697117e-07,1.4347454,1.0195727,1.0036631,1.0077714,1.0057034
9.396,26.36462,0.40001863,0.3999995291233063,-1.4175518e-07,1.4347453,1.0195727,1.0036631,1.0077714,1.0057034
9.398,26.364614,0.40001848,0.3999995291233063,-1.4649822e-07,1.4347452,1.0195727,1.0036631,1.0077714,1.0057034
9.4,26.364609,0.4000183,0.3999995291233063,-1.5119957e-07,1.4347451,1.0195727,1.0036631,1.0077714,1.0057034
9.402,26.364603,0.40001816,0.3999995291233063,-1.558585e-07,1.434745,1.0195727,1.0036631,1.0077714,1.0057034
9.404,26.364597,0.40001798,0.3999995291233063,-1.6047429e-07,1.4347448,1.0195727,1.0036631,1.0077714,1.0057034
9.406,26.364592,0.4000178,0.3999995291233063,-1.6504626e-07,1.4347447,1.0195727,1.0036631,1.0077714,1.0057034
9.408,26.364586,0.40001762,0.3999995291233063,-1.6957372e-07,1.4347446,1.0195727,1.0036631,1.0077714,1.0057034
9.41,26.36458,0.40001744,0.3999995291233063,-1.7405597e-07,1.4347445,1.0195727,1.0036631,1.0077714,1.0057034
9.412,26.364573,0.40001726,0.3999995291233063,-1.7849237e-07,1.4347444,1.0195727,1.0036631,1.0077714,1.0057034
9.414,26.364567,0.40001705,0.3999995291233063,-1.8288225e-07,1.4347444,1.0195727,1.0036631,1.0077714,1.0057034
9.416,26.36456,0.40001687,0.3999995291233063,-1.8722494e-07,1.4347442,1.0195727,1.0036631,1.0077714,1.0057034
9.418,26.364553,0.4000167,0.3999995291233063,-1.9151983e-07,1.4347441,1.0195727,1.0036631,1.0077714,1.0057034
9.42,26.364546,0.4000165,0.3999995291233063,-1.9576628e-07,1.434744,1.0195727,1.0036631,1.0077714,1.0057034
9.422,26.364538,0.4000163,0.3999995291233063,-1.9996368e-07,1.4347439,1.0195727,1.0036631,1.0077714,1.0057034
9.424,26.364532,0.4000161,0.3999995291233063,-2.0411142e-07,1.4347439,1.0195727,1.0036631,1.0077714,1.0057034
9.426,26.364525,0.4000159,0.3999995291233063,-2.0820889e-07,1.4347438,1.0195727,1.0036631,1.0077714,1.0057034
9.428,26.364517,0.4000157,0.3999995291233063,-2.1225553e-07,1.4347436,1.0195727,1.0036631,1.0077714,1.0057034
9.43,26.36451,0.4000155,0.3999995291233063,-2.1625075e-07,1.4347435,1.0195727,1.0036631,1.0077714,1.0057034
9.432,26.364502,0.4000153,0.3999995291233063,-2.20194e-07,1.4347435,1.0195727,1.0036631,1.0077714,1.0057034
9.434,26.364492,0.4000151,0.3999995291233063,-2.240847e-07,1.4347434,1.0195727,1.0036631,1.0077714,1.0057034
9.436,26.364487,0.40001488,0.3999995291233063,-2.2792234e-07,1.4347433,1.0195727,1.0036631,1.0077714,1.0057034
9.438,26.364477,0.40001464,0.3999995291233063,-2.3170638e-07,1.4347433,1.0195727,1.0036631,1.0077714,1.0057034
9.44,26.36447,0.40001443,0.3999995291233063,-2.354363e-07,1.4347432,1.0195727,1.0036631,1.0077714,1.0057034
9.442,26.36446,0.40001422,0.3999995291233063,-2.3911159e-07,1.434743,1.0195727,1.0036631,1.0077714,1.0057034
9.444,26.364452,0.40001398,0.3999995291233063,-2.4273177e-07,1.434743,1.0195727,1.0036631,1.0077714,1.0057034
9.446,26.364443,0.40001377,0.3999995291233063,-2.4629634e-07,1.4347429,1.0195727,1.0036631,1.0077714,1.0057034
9.448,26.364433,0.40001354,0.3999995291233063,-2.498048e-07,1.4347429,1.0195727,1.0036631,1.0077714,1.0057034
9.45,26.364424,0.40001333,0.3999995291233063,-2.5325673e-07,1.4347428,1.0195727,1.0036631,1.0077714,1.0057034
9.452,26.364416,0.4000131,0.3999995291233063,-2.5665167e-07,1.4347428,1.0195727,1.0036632,1.0077714,1.0057034
9.454,26.364407,0.40001288,0.3999995291233063,-2.599892e-07,1.4347427,1.0195727,1.0036632,1.0077714,1.0057036
9.456,26.364397,0.40001264,0.3999995291233063,-2.6326884e-07,1.4347427,1.0195727,1.0036632,1.0077714,1.0057036
9.458,26.364388,0.4000124,0.3999995291233063,-2.6649022e-07,1.4347426,1.0195727,1.0036632,1.0077714,1.0057036
9.46,26.364376,0.40001217,0.3999995291233063,-2.6965293e-07,1.4347426,1.0195727,1.0036632,1.0077714,1.0057036
9.462,26.364368,0.40001193,0.3999995291233063,-2.7275655e-07,1.4347425,1.0195727,1.0036632,1.0077714,1.0057036
9.464,26.364359,0.4000117,0.3999995291233063,-2.7580072e-07,1.4347425,1.0195727,1.0036632,1.0077714,1.0057036
9.466,26.364347,0.40001145,0.3999995291233063,-2.7878508e-07,1.4347425,1.0195727,1.0036632,1.0077714,1.0057036
9.468,26.364338,0.4000112,0.3999995291233063,-2.8170928e-07,1.4347423,1.0195727,1.0036632,1.0077714,1.0057036
9.47,26.364326,0.40001097,0.3999995291233063,-2.8457293e-07,1.4347423,1.0195727,1.0036632,1.0077714,1.0057036
9.472,26.364317,0.40001073,0.3999995291233063,-2.8737574e-07,1.4347423,1.0195727,1.0036632,1.0077714,1.0057036
9.474,26.364307,0.4000105,0.3999995291233063,-2.9011738e-07,1.4347422,1.0195727,1.0036632,1.0077714,1.0057036
9.476,26.364296,0.40001026,0.3999995291233063,-2.9279752e-07,1.4347422,1.0195727,1.0036632,1.0077714,1.0057036
9.478,26.364286,0.40001,0.3999995291233063,-2.954159e-07,1.4347422,1.0195727,1.0036632,1.0077714,1.0057036
9.48,26.364277,0.40000975,0.3999995291233063,-2.979722e-07,1.4347421,1.0195727,1.0036632,1.0077714,1.0057036
9.482,26.364264,0.4000095,0.3999995291233063,-3.0046618e-07,1.4347421,1.0195727,1.0036632,1.0077715,1.0057036
9.484,26.364254,0.40000924,0.3999995291233063,-3.0289758e-07,1.4347421,1.0195727,1.0036632,1.0077715,1.0057036
9.486,26.364243,0.400009,0.3999995291233063,-3.052661e-07,1.4347421,1.0195727,1.0036632,1.0077715,1.0057036
9.488,26.364231,0.40000874,0.3999995291233063,-3.0757155e-07,1.4347421,1.0195727,1.0036632,1.0077715,1.0057036
9.49,26.36422,0.4000085,0.3999995291233063,-3.098137e-07,1.434742,1.0195727,1.0036632,1.0077715,1.0057036
9.492,26.36421,0.40000823,0.3999995291233063,-3.119923e-07,1.434742,1.0195727,1.0036632,1.0077715,1.0057036
9.494,26.364197,0.400008,0.3999995291233063,-3.1410718e-07,1.434742,1.0195727,1.0036632,1.0077715,1.0057036
9.496,26.364187,0.40000772,0.3999995291233063,-3.1615818e-07,1.434742,1.0195727,1.0036632,1.0077715,1.0057036
9.498,26.364176,0.4000075,0.3999995291233063,-3.1814508e-07,1.434742,1.0195727,1.0036632,1.0077715,1.0057036
9.5,26.364162,0.40000722,0.3999995291233063,-3.2006773e-07,1.434742,1.0195727,1.0036632,1.0077715,1.0057036
9.502,26.364151,0.40000695,0.3999995291233063,-3.2192597e-07,1.434742,1.0195727,1.0036632,1.0077715,1.0057036
9.504,26.364141,0.4000067,0.3999995291233063,-3.2371966e-07,1.434742,1.0195727,1.0036632,1.0077715,1.0057036
9.506,26.36413,0.40000644,0.3999995291233063,-3.2544867e-07,1.434742,1.0195727,1.0036632,1.0077715,1.0057036
9.508,26.364117,0.40000618,0.3999995291233063,-3.271129e-07,1.434742,1.0195727,1.0036632,1.0077715,1.0057036
9.51,26.364105,0.40000594,0.3999995291233063,-3.2871222e-07,1.434742,1.0195727,1.0036632,1.0077715,1.0057036
9.512,26.364094,0.40000567,0.3999995291233063,-3.3024656e-07,1.434742,1.0195727,1.0036632,1.0077715,1.0057036
9.514,26.364082,0.4000054,0.3999995291233063,-3.3171585e-07,1.434742,1.0195727,1.0036632,1.0077715,1.0057036
9.516,26.364069,0.40000516,0.3999995291233063,-3.3312e-07,1.434742,1.0195727,1.0036632,1.0077715,1.0057036
9.518,26.364058,0.4000049,0.3999995291233063,-3.3445895e-07,1.434742,1.0195727,1.0036632,1.0077715,1.0057036
9.52,26.364046,0.40000463,0.3999995291233063,-3.3573266e-07,1.434742,1.0195727,1.0036632,1.0077715,1.0057036
9.522,26.364033,0.40000436,0.3999995291233063,-3.369411e-07,1.434742,1.0195727,1.0036632,1.0077715,1.0057036
9.524,26.364021,0.40000412,0.3999995291233063,-3.3808425e-07,1.434742,1.0195727,1.0036632,1.0077715,1.0057036
9.526,26.36401,0.40000385,0.3999995291233063,-3.3916209e-07,1.4347421,1.0195727,1.0036632,1.0077715,1.0057036
9.526,26.36401,0.40000385,0.3999995291233063,-3.3916209e-07,1.4347421,1.0195727,1.0036632,1.0077715,1.0057036
9.528,26.363997,0.40000358,0.3999995291233063,-3.401746e-07,1.4347421,1.0195727,1.0036632,1.0077715,1.0057036
9.53,26.363983,0.4000033,0.3999995291233063,-3.4112188e-07,1.4347421,1.0195727,1.0036632,1.0077715,1.0057036
9.532,26.363972,0.40000308,0.3999995291233063,-3.420039e-07,1.4347421,1.0195727,1.0036632,1.0077715,1.0057036
9.534,26.36396,0.4000028,0.3999995291233063,-3.4282064e-07,1.4347421,1.0195727,1.0036632,1.0077715,1.0057036
9.536,26.363949,0.40000254,0.3999995291233063,-3.4357225e-07,1.4347422,1.0195727,1.0036632,1.0077715,1.0057036
9.538,26.363935,0.40000227,0.3999995291233063,-3.4425875e-07,1.4347422,1.0195727,1.0036632,1.0077715,1.0057036
9.54,26.363922,0.40000203,0.3999995291233063,-3.448802e-07,1.4347422,1.0195727,1.0036632,1.0077715,1.0057036
9.542,26.36391,0.40000176,0.3999995291233063,-3.454367e-07,1.4347423,1.0195727,1.0036632,1.0077715,1.0057036
9.544,26.3639,0.4000015,0.3999995291233063,-3.459283e-07,1.4347423,1.0195727,1.0036632,1.0077715,1.0057036
9.546,26.363886,0.40000126,0.3999995291233063,-3.4635516e-07,1.4347423,1.0195727,1.0036632,1.0077715,1.0057036
9.548,26.363873,0.400001,0.3999995291233063,-3.467174e-07,1.4347425,1.0195727,1.0036632,1.0077715,1.0057036
9.55,26.363861,0.40000072,0.3999995291233063,-3.4701512e-07,1.4347425,1.0195727,1.0036632,1.0077715,1.0057036
9.552,26.363848,0.40000048,0.3999995291233063,-3.472485e-07,1.4347425,1.0195727,1.0036632,1.0077715,1.0057036
9.554,26.363836,0.4000002,0.3999995291233063,-3.4741763e-07,1.4347426,1.0195727,1.0036632,1.0077715,1.0057036
9.556,26.363823,0.39999995,0.3999995291233063,-3.475227e-07,1.4347426,1.0195727,1.0036632,1.0077715,1.0057036
9.558,26.36381,0.3999997,0.3999995291233063,-3.475639e-07,1.4347427,1.0195727,1.0036632,1.0077715,1.0057036
9.56,26.363798,0.39999944,0.3999995291233063,-3.475414e-07,1.4347427,1.0195727,1.0036632,1.0077715,1.0057036
9.562,26.363787,0.3999992,0.3999995291233063,-3.474554e-07,1.4347428,1.0195727,1.0036632,1.0077715,1.0057036
9.564,26.363771,0.39999893,0.3999995291233063,-3.473061e-07,1.4347428,1.0195727,1.0036632,1.0077715,1.0057036
9.566,26.36376,0.3999987,0.3999995291233063,-3.4709373e-07,1.4347429,1.0195727,1.0036632,1.0077715,1.0057036
9.568,26.363749,0.39999846,0.3999995291233063,-3.468185e-07,1.4347429,1.0195727,1.0036632,1.0077715,1.0057036
9.57,26.363735,0.3999982,0.3999995291233063,-3.4648065e-07,1.434743,1.0195727,1.0036632,1.0077715,1.0057036
9.572,26.363724,0.39999795,0.3999995291233063,-3.4608044e-07,1.434743,1.0195727,1.0036632,1.0077715,1.0057036
9.574,26.36371,0.39999768,0.3999995291233063,-3.4561813e-07,1.4347432,1.0195727,1.0036632,1.0077715,1.0057036
9.576,26.363699,0.39999744,0.3999995291233063,-3.45094e-07,1.4347432,1.0195727,1.0036632,1.0077715,1.0057036
9.578,26.363686,0.3999972,0.3999995291233063,-3.445083e-07,1.4347433,1.0195727,1.0036632,1.0077715,1.0057036
9.58,26.363674,0.39999697,0.3999995291233063,-3.4386133e-07,1.4347433,1.0195727,1.0036632,1.0077715,1.0057036
9.582,26.36366,0.39999673,0.3999995291233063,-3.431534e-07,1.4347434,1.0195727,1.0036632,1.0077715,1.0057036
9.584,26.36365,0.39999646,0.3999995291233063,-3.423848e-07,1.4347435,1.0195727,1.0036632,1.0077715,1.0057036
9.586,26.363636,0.39999622,0.3999995291233063,-3.4155588e-07,1.4347435,1.0195727,1.0036632,1.0077715,1.0057036
9.588,26.363625,0.39999598,0.3999995291233063,-3.4066696e-07,1.4347436,1.0195727,1.0036632,1.0077715,1.0057036
9.59,26.363611,0.39999574,0.3999995291233063,-3.3971835e-07,1.4347438,1.0195727,1.0036632,1.0077715,1.0057036
9.592,26.3636,0.3999955,0.3999995291233063,-3.3871046e-07,1.4347438,1.0195727,1.0036632,1.0077715,1.0057036
9.594,26.363588,0.39999527,0.3999995291233063,-3.376436e-07,1.4347439,1.0195727,1.0036632,1.0077715,1.0057036
9.596,26.363577,0.39999506,0.3999995291233063,-3.3651816e-07,1.434744,1.0195727,1.0036632,1.0077715,1.0057036
9.598,26.363564,0.39999482,0.3999995291233063,-3.3533448e-07,1.4347441,1.0195727,1.0036632,1.0077715,1.0057036
9.6,26.36355,0.39999458,0.3999995291233063,-3.3409302e-07,1.4347441,1.0195727,1.0036632,1.0077715,1.0057036
9.602,26.363539,0.39999434,0.3999995291233063,-3.3279412e-07,1.4347442,1.0195727,1.0036632,1.0077715,1.0057036
9.604,26.363527,0.39999413,0.3999995291233063,-3.314382e-07,1.4347444,1.0195727,1.0036632,1.0077715,1.0057036
9.606,26.363514,0.3999939,0.3999995291233063,-3.3002567e-07,1.4347445,1.0195727,1.0036632,1.0077715,1.0057036
9.608,26.363504,0.3999937,0.3999995291233063,-3.2855698e-07,1.4347446,1.0195727,1.0036632,1.0077715,1.0057036
9.61,26.363493,0.39999345,0.3999995291233063,-3.2703252e-07,1.4347446,1.0195727,1.0036632,1.0077715,1.0057036
9.612,26.36348,0.39999324,0.3999995291233063,-3.254528e-07,1.4347447,1.0195727,1.0036632,1.0077715,1.0057036
9.614,26.363468,0.399993,0.3999995291233063,-3.238182e-07,1.4347448,1.0195727,1.0036632,1.0077715,1.0057036
9.616,26.363457,0.3999928,0.3999995291233063,-3.2212918e-07,1.434745,1.0195727,1.0036632,1.0077715,1.0057036
9.618,26.363445,0.3999926,0.3999995291233063,-3.2038628e-07,1.4347451,1.0195727,1.0036632,1.0077715,1.0057036
9.62,26.363434,0.39999238,0.3999995291233063,-3.185899e-07,1.4347452,1.0195727,1.0036632,1.0077715,1.0057036
9.622,26.363422,0.39999217,0.3999995291233063,-3.1674057e-07,1.4347453,1.0195727,1.0036632,1.0077715,1.0057036
9.624,26.36341,0.39999193,0.3999995291233063,-3.1483873e-07,1.4347453,1.0195727,1.0036632,1.0077715,1.0057036
9.626,26.3634,0.39999175,0.3999995291233063,-3.1288494e-07,1.4347454,1.0195727,1.0036632,1.0077715,1.0057036
9.628,26.363388,0.39999154,0.3999995291233063,-3.1087967e-07,1.4347456,1.0195727,1.0036632,1.0077714,1.0057036
9.63,26.363377,0.39999133,0.3999995291233063,-3.0882347e-07,1.4347457,1.0195727,1.0036632,1.0077714,1.0057036
9.632,26.363365,0.39999112,0.3999995291233063,-3.0671683e-07,1.4347458,1.0195727,1.0036632,1.0077714,1.0057036
9.634,26.363356,0.39999092,0.3999995291233063,-3.0456027e-07,1.4347459,1.0195727,1.0036632,1.0077714,1.0057036
9.636,26.363344,0.39999074,0.3999995291233063,-3.0235435e-07,1.434746,1.0195726,1.0036632,1.0077714,1.0057036
9.638,26.363333,0.39999053,0.3999995291233063,-3.0009963e-07,1.4347461,1.0195726,1.0036632,1.0077714,1.0057036
9.64,26.363323,0.39999035,0.3999995291233063,-2.9779662e-07,1.4347463,1.0195726,1.0036632,1.0077714,1.0057036
9.642,26.363312,0.39999014,0.3999995291233063,-2.9544594e-07,1.4347464,1.0195726,1.0036632,1.0077714,1.0057036
9.644,26.3633,0.39998996,0.3999995291233063,-2.930481e-07,1.4347465,1.0195726,1.0036632,1.0077714,1.0057036
9.646,26.36329,0.39998978,0.3999995291233063,-2.9060368e-07,1.4347466,1.0195726,1.0036632,1.0077714,1.0057036
9.648,26.363281,0.3999896,0.3999995291233063,-2.8811328e-07,1.4347467,1.0195726,1.0036632,1.0077714,1.0057036
9.65,26.36327,0.3999894,0.3999995291233063,-2.855775e-07,1.4347469,1.0195726,1.0036632,1.0077714,1.0057036
9.652,26.36326,0.39998922,0.3999995291233063,-2.829969e-07,1.434747,1.0195726,1.0036632,1.0077714,1.0057036
9.654,26.36325,0.39998907,0.3999995291233063,-2.803721e-07,1.4347471,1.0195726,1.0036632,1.0077714,1.0057036
9.656,26.36324,0.3999889,0.3999995291233063,-2.7770366e-07,1.4347472,1.0195726,1.0036632,1.0077714,1.0057036
9.658,26.36323,0.3999887,0.3999995291233063,-2.7499226e-07,1.4347473,1.0195726,1.0036632,1.0077714,1.0057036
9.66,26.363218,0.39998853,0.3999995291233063,-2.7223848e-07,1.4347476,1.0195726,1.0036632,1.0077714,1.0057036
9.662,26.36321,0.39998838,0.3999995291233063,-2.6944295e-07,1.4347477,1.0195726,1.0036632,1.0077714,1.0057036
9.664,26.363201,0.3999882,0.3999995291233063,-2.666063e-07,1.4347478,1.0195726,1.0036632,1.0077714,1.0057036
9.666,26.36319,0.39998806,0.3999995291233063,-2.6372913e-07,1.4347479,1.0195726,1.0036632,1.0077714,1.0057036
9.668,26.363182,0.39998788,0.3999995291233063,-2.6081213e-07,1.434748,1.0195726,1.0036632,1.0077714,1.0057036
9.67,26.36317,0.39998773,0.3999995291233063,-2.5785593e-07,1.4347482,1.0195726,1.0036632,1.0077714,1.0057036
9.672,26.363163,0.39998758,0.3999995291233063,-2.5486116e-07,1.4347483,1.0195726,1.0036632,1.0077714,1.0057036
9.674,26.363153,0.39998743,0.3999995291233063,-2.518285e-07,1.4347484,1.0195726,1.0036632,1.0077714,1.0057036
9.676,26.363144,0.39998728,0.3999995291233063,-2.487586e-07,1.4347485,1.0195726,1.0036632,1.0077714,1.0057036
9.678,26.363136,0.39998713,0.3999995291233063,-2.4565213e-07,1.4347488,1.0195726,1.0036632,1.0077714,1.0057036
9.68,26.363127,0.39998698,0.3999995291233063,-2.4250974e-07,1.4347489,1.0195726,1.0036632,1.0077714,1.0057036
9.682,26.36312,0.39998683,0.3999995291233063,-2.393321e-07,1.434749,1.0195726,1.0036632,1.0077714,1.0057036
9.684,26.36311,0.3999867,0.3999995291233063,-2.3611992e-07,1.4347491,1.0195726,1.0036632,1.0077714,1.0057036
9.686,26.363102,0.39998657,0.3999995291233063,-2.3287386e-07,1.4347492,1.0195726,1.0036632,1.0077714,1.0057036
9.688,26.363092,0.39998645,0.3999995291233063,-2.2959462e-07,1.4347494,1.0195726,1.0036632,1.0077714,1.0057036
