Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,eSAC2A.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
9.69,26.363085,0.3999863,0.3999995291233063,-2.2628288e-07,1.4347495,1.0195726,1.0036632,1.0077714,1.0057036
9.692,26.363077,0.39998618,0.3999995291233063,-2.2293932e-07,1.4347497,1.0195726,1.0036632,1.0077714,1.0057036
9.694,26.36307,0.39998606,0.3999995291233063,-2.1956467e-07,1.4347498,1.0195726,1.0036632,1.0077714,1.0057036
9.696,26.36306,0.39998594,0.3999995291233063,-2.161596e-07,1.43475,1.0195726,1.0036632,1.0077714,1.0057034
9.698,26.363054,0.39998582,0.3999995291233063,-2.1272483e-07,1.4347501,1.0195726,1.0036632,1.0077714,1.0057034
9.7,26.363045,0.3999857,0.3999995291233063,-2.0926107e-07,1.4347502,1.0195726,1.0036632,1.0077714,1.0057034
9.702,26.363039,0.39998558,0.3999995291233063,-2.0576903e-07,1.4347504,1.0195725,1.0036632,1.0077714,1.0057034
9.704,26.363031,0.3999855,0.3999995291233063,-2.0224941e-07,1.4347506,1.0195725,1.0036632,1.0077714,1.0057034
9.706,26.363022,0.39998537,0.3999995291233063,-1.9870295e-07,1.4347507,1.0195725,1.0036632,1.0077714,1.0057034
9.708,26.363016,0.39998525,0.3999995291233063,-1.9513034e-07,1.4347508,1.0195725,1.0036632,1.0077714,1.0057034
9.71,26.363008,0.39998516,0.3999995291233063,-1.9153232e-07,1.4347509,1.0195725,1.0036632,1.0077714,1.0057034
9.712,26.363003,0.39998507,0.3999995291233063,-1.8790962e-07,1.4347512,1.0195725,1.0036632,1.0077714,1.0057034
9.714,26.362995,0.39998496,0.3999995291233063,-1.8426296e-07,1.4347513,1.0195725,1.0036632,1.0077714,1.0057034
9.716,26.36299,0.39998487,0.3999995291233063,-1.8059305e-07,1.4347514,1.0195725,1.0036632,1.0077714,1.0057034
9.718,26.362984,0.39998478,0.3999995291233063,-1.7690066e-07,1.4347515,1.0195725,1.0036632,1.0077714,1.0057034
9.72,26.362976,0.3999847,0.3999995291233063,-1.7318648e-07,1.4347516,1.0195725,1.0036632,1.0077714,1.0057034
9.722,26.36297,0.39998463,0.3999995291233063,-1.6945127e-07,1.4347519,1.0195725,1.0036632,1.0077714,1.0057034
9.724,26.362965,0.39998454,0.3999995291233063,-1.6569577e-07,1.434752,1.0195725,1.0036632,1.0077714,1.0057034
9.726,26.362957,0.39998445,0.3999995291233063,-1.619207e-07,1.4347521,1.0195725,1.0036632,1.0077714,1.0057034
9.728,26.362953,0.3999844,0.3999995291233063,-1.581268e-07,1.4347522,1.0195725,1.0036632,1.0077714,1.0057034
9.73,26.362947,0.3999843,0.3999995291233063,-1.5431482e-07,1.4347525,1.0195725,1.0036632,1.0077714,1.0057034
9.732,26.36294,0.39998424,0.3999995291233063,-1.504855e-07,1.4347526,1.0195725,1.0036632,1.0077714,1.0057034
9.734,26.362936,0.39998418,0.3999995291233063,-1.4663958e-07,1.4347527,1.0195725,1.0036632,1.0077714,1.0057034
9.736,26.36293,0.39998412,0.3999995291233063,-1.427778e-07,1.4347528,1.0195725,1.0036631,1.0077714,1.0057034
9.738,26.362925,0.39998406,0.3999995291233063,-1.389009e-07,1.434753,1.0195725,1.0036631,1.0077714,1.0057034
9.74,26.36292,0.399984,0.3999995291233063,-1.3500963e-07,1.4347532,1.0195725,1.0036631,1.0077714,1.0057034
9.742,26.362917,0.39998394,0.3999995291233063,-1.3110473e-07,1.4347533,1.0195725,1.0036631,1.0077714,1.0057034
9.744,26.362911,0.39998388,0.3999995291233063,-1.2718695e-07,1.4347534,1.0195725,1.0036631,1.0077714,1.0057034
9.746,26.362907,0.39998382,0.3999995291233063,-1.2325702e-07,1.4347535,1.0195725,1.0036631,1.0077714,1.0057034
9.748,26.362904,0.3999838,0.3999995291233063,-1.1931571e-07,1.4347538,1.0195725,1.0036631,1.0077714,1.0057034
9.75,26.362898,0.39998373,0.3999995291233063,-1.15363754e-07,1.4347539,1.0195725,1.0036631,1.0077714,1.0057034
9.752,26.362894,0.3999837,0.3999995291233063,-1.1140188e-07,1.434754,1.0195725,1.0036631,1.0077714,1.0057034
9.754,26.362892,0.39998367,0.3999995291233063,-1.0743085e-07,1.4347541,1.0195725,1.0036631,1.0077714,1.0057034
9.756,26.362886,0.39998364,0.3999995291233063,-1.034514e-07,1.4347543,1.0195725,1.0036631,1.0077714,1.0057034
9.758,26.362883,0.3999836,0.3999995291233063,-9.946427e-08,1.4347545,1.0195725,1.0036631,1.0077714,1.0057034
9.76,26.362879,0.39998358,0.3999995291233063,-9.5470206e-08,1.4347546,1.0195724,1.0036631,1.0077714,1.0057034
9.762,26.362875,0.39998356,0.3999995291233063,-9.146994e-08,1.4347547,1.0195724,1.0036631,1.0077714,1.0057034
9.764,26.362873,0.39998353,0.3999995291233063,-8.746423e-08,1.4347548,1.0195724,1.0036631,1.0077714,1.0057034
9.766,26.36287,0.39998353,0.3999995291233063,-8.345379e-08,1.434755,1.0195724,1.0036631,1.0077714,1.0057034
9.768,26.362867,0.3999835,0.3999995291233063,-7.943938e-08,1.4347552,1.0195724,1.0036631,1.0077714,1.0057034
9.77,26.362864,0.3999835,0.3999995291233063,-7.542172e-08,1.4347553,1.0195724,1.0036631,1.0077714,1.0057034
9.772,26.362862,0.39998347,0.3999995291233063,-7.1401544e-08,1.4347554,1.0195724,1.0036631,1.0077714,1.0057034
9.774,26.36286,0.39998347,0.3999995291233063,-6.7379595e-08,1.4347556,1.0195724,1.0036631,1.0077714,1.0057034
9.776,26.362858,0.39998347,0.3999995291233063,-6.3356595e-08,1.4347557,1.0195724,1.0036631,1.0077714,1.0057034
9.778,26.362854,0.39998347,0.3999995291233063,-5.933327e-08,1.4347559,1.0195724,1.0036631,1.0077714,1.0057034
9.78,26.362852,0.39998347,0.3999995291233063,-5.5310352e-08,1.434756,1.0195724,1.0036631,1.0077714,1.0057034
9.782,26.36285,0.39998347,0.3999995291233063,-5.1288563e-08,1.4347562,1.0195724,1.0036631,1.0077714,1.0057034
9.784,26.362848,0.39998347,0.3999995291233063,-4.7268625e-08,1.4347563,1.0195724,1.0036631,1.0077714,1.0057034
9.786,26.362846,0.3999835,0.3999995291233063,-4.3251255e-08,1.4347564,1.0195724,1.0036631,1.0077714,1.0057034
9.788,26.362844,0.3999835,0.3999995291233063,-3.923717e-08,1.4347565,1.0195724,1.0036631,1.0077714,1.0057034
9.79,26.362843,0.39998353,0.3999995291233063,-3.522709e-08,1.4347566,1.0195724,1.0036631,1.0077714,1.0057034
9.792,26.362843,0.39998353,0.3999995291233063,-3.1221717e-08,1.4347569,1.0195724,1.0036631,1.0077714,1.0057034
9.794,26.362843,0.39998356,0.3999995291233063,-2.722176e-08,1.434757,1.0195724,1.0036631,1.0077714,1.0057034
9.796,26.362843,0.39998358,0.3999995291233063,-2.322793e-08,1.4347571,1.0195724,1.0036631,1.0077714,1.0057034
9.798,26.36284,0.3999836,0.3999995291233063,-1.9240922e-08,1.4347572,1.0195724,1.0036631,1.0077714,1.0057034
9.8,26.36284,0.39998364,0.3999995291233063,-1.5261438e-08,1.4347574,1.0195724,1.0036631,1.0077714,1.0057034
9.802,26.36284,0.39998367,0.3999995291233063,-1.1290174e-08,1.4347575,1.0195724,1.0036631,1.0077714,1.0057034
9.804,26.362839,0.3999837,0.3999995291233063,-7.3278184e-09,1.4347576,1.0195724,1.0036631,1.0077714,1.0057034
9.806,26.362839,0.39998373,0.3999995291233063,-3.3750602e-09,1.4347577,1.0195724,1.0036631,1.0077714,1.0057034
9.808,26.362839,0.3999838,0.3999995291233063,5.674166e-10,1.4347578,1.0195724,1.0036631,1.0077713,1.0057034
9.81,26.362839,0.39998382,0.3999995291233063,4.4989323e-09,1.4347581,1.0195724,1.0036631,1.0077713,1.0057034
9.812,26.362839,0.39998388,0.3999995291233063,8.4188105e-09,1.4347582,1.0195724,1.0036631,1.0077713,1.0057034
9.814,26.36284,0.3999839,0.3999995291233063,1.2326379e-08,1.4347583,1.0195724,1.0036631,1.0077713,1.0057034
9.816,26.36284,0.39998397,0.3999995291233063,1.622097e-08,1.4347584,1.0195724,1.0036631,1.0077713,1.0057034
9.818,26.36284,0.39998403,0.3999995291233063,2.010192e-08,1.4347585,1.0195724,1.0036631,1.0077713,1.0057034
9.82,26.362843,0.3999841,0.3999995291233063,2.3968571e-08,1.4347587,1.0195723,1.0036631,1.0077713,1.0057034
9.822,26.362843,0.39998415,0.3999995291233063,2.7820269e-08,1.4347588,1.0195723,1.0036631,1.0077713,1.0057033
9.824,26.362843,0.3999842,0.3999995291233063,3.1656363e-08,1.4347589,1.0195723,1.0036631,1.0077713,1.0057033
9.826,26.362844,0.39998427,0.3999995291233063,3.5476205e-08,1.434759,1.0195723,1.0036631,1.0077713,1.0057033
9.828,26.362844,0.39998433,0.3999995291233063,3.9279158e-08,1.4347591,1.0195723,1.0036631,1.0077713,1.0057033
9.83,26.362846,0.39998442,0.3999995291233063,4.306459e-08,1.4347593,1.0195723,1.0036631,1.0077713,1.0057033
9.832,26.362848,0.39998448,0.3999995291233063,4.683186e-08,1.4347594,1.0195723,1.0036631,1.0077713,1.0057033
9.834,26.36285,0.39998457,0.3999995291233063,5.0580354e-08,1.4347595,1.0195723,1.0036631,1.0077713,1.0057033
9.836,26.362852,0.39998463,0.3999995291233063,5.430945e-08,1.4347596,1.0195723,1.003663,1.0077713,1.0057033
9.838,26.362856,0.39998472,0.3999995291233063,5.8018525e-08,1.4347597,1.0195723,1.003663,1.0077713,1.0057033
9.84,26.362858,0.3999848,0.3999995291233063,6.170698e-08,1.4347599,1.0195723,1.003663,1.0077713,1.0057033
9.842,26.36286,0.39998487,0.3999995291233063,6.537421e-08,1.43476,1.0195723,1.003663,1.0077713,1.0057033
9.844,26.362862,0.39998496,0.3999995291233063,6.9019606e-08,1.4347601,1.0195723,1.003663,1.0077713,1.0057033
9.846,26.362864,0.39998505,0.3999995291233063,7.2642585e-08,1.4347602,1.0195723,1.003663,1.0077713,1.0057033
9.848,26.362867,0.39998513,0.3999995291233063,7.6242564e-08,1.4347602,1.0195723,1.003663,1.0077713,1.0057033
9.85,26.36287,0.39998525,0.3999995291233063,7.981895e-08,1.4347603,1.0195723,1.003663,1.0077713,1.0057033
9.852,26.362873,0.39998534,0.3999995291233063,8.337119e-08,1.4347605,1.0195723,1.003663,1.0077713,1.0057033
9.854,26.362875,0.39998543,0.3999995291233063,8.689869e-08,1.4347606,1.0195723,1.003663,1.0077713,1.0057033
9.856,26.362879,0.39998552,0.3999995291233063,9.04009e-08,1.4347607,1.0195723,1.003663,1.0077713,1.0057033
9.858,26.362883,0.39998564,0.3999995291233063,9.387726e-08,1.4347608,1.0195723,1.003663,1.0077713,1.0057033
9.86,26.362886,0.39998573,0.3999995291233063,9.732723e-08,1.4347609,1.0195723,1.003663,1.0077713,1.0057033
9.862,26.36289,0.39998585,0.3999995291233063,1.00750256e-07,1.434761,1.0195723,1.003663,1.0077713,1.0057033
9.864,26.362892,0.39998597,0.3999995291233063,1.041458e-07,1.434761,1.0195723,1.003663,1.0077713,1.0057033
9.866,26.362896,0.39998606,0.3999995291233063,1.0751334e-07,1.4347612,1.0195723,1.003663,1.0077713,1.0057033
9.868,26.3629,0.39998618,0.3999995291233063,1.1085233e-07,1.4347613,1.0195723,1.003663,1.0077713,1.0057033
9.87,26.362906,0.3999863,0.3999995291233063,1.1416229e-07,1.4347614,1.0195723,1.003663,1.0077713,1.0057033
9.872,26.362907,0.39998642,0.3999995291233063,1.1744268e-07,1.4347615,1.0195723,1.003663,1.0077713,1.0057033
9.874,26.362913,0.39998654,0.3999995291233063,1.20693e-07,1.4347615,1.0195723,1.003663,1.0077713,1.0057033
9.876,26.362917,0.39998665,0.3999995291233063,1.2391277e-07,1.4347616,1.0195723,1.003663,1.0077713,1.0057033
9.878,26.362923,0.39998677,0.3999995291233063,1.2710147e-07,1.4347618,1.0195723,1.003663,1.0077713,1.0057033
9.88,26.362926,0.39998692,0.3999995291233063,1.3025866e-07,1.4347619,1.0195723,1.003663,1.0077713,1.0057033
9.882,26.36293,0.39998704,0.3999995291233063,1.3338382e-07,1.4347619,1.0195723,1.003663,1.0077713,1.0057033
9.884,26.362936,0.39998716,0.3999995291233063,1.3647652e-07,1.434762,1.0195723,1.003663,1.0077713,1.0057033
9.886,26.36294,0.3999873,0.3999995291233063,1.3953625e-07,1.4347621,1.0195723,1.003663,1.0077713,1.0057033
9.888,26.362946,0.39998743,0.3999995291233063,1.4256261e-07,1.4347621,1.0195723,1.003663,1.0077713,1.0057033
9.89,26.362951,0.39998758,0.3999995291233063,1.4555512e-07,1.4347622,1.0195723,1.003663,1.0077713,1.0057033
9.892,26.362957,0.3999877,0.3999995291233063,1.4851335e-07,1.4347624,1.0195721,1.003663,1.0077713,1.0057033
9.894,26.36296,0.39998785,0.3999995291233063,1.5143688e-07,1.4347624,1.0195721,1.003663,1.0077713,1.0057033
9.896,26.362968,0.399988,0.3999995291233063,1.5432526e-07,1.4347625,1.0195721,1.003663,1.0077713,1.0057033
9.898,26.362974,0.3999881,0.3999995291233063,1.5717809e-07,1.4347626,1.0195721,1.003663,1.0077713,1.0057033
9.9,26.362978,0.39998826,0.3999995291233063,1.5999495e-07,1.4347626,1.0195721,1.003663,1.0077713,1.0057033
9.902,26.362986,0.3999884,0.3999995291233063,1.6277546e-07,1.4347627,1.0195721,1.003663,1.0077713,1.0057033
9.904,26.36299,0.39998856,0.3999995291233063,1.6551921e-07,1.4347628,1.0195721,1.003663,1.0077713,1.0057033
9.906,26.362997,0.3999887,0.3999995291233063,1.6822581e-07,1.4347628,1.0195721,1.003663,1.0077713,1.0057033
9.908,26.363003,0.39998886,0.3999995291233063,1.708949e-07,1.434763,1.0195721,1.003663,1.0077713,1.0057033
9.91,26.363008,0.399989,0.3999995291233063,1.7352609e-07,1.434763,1.0195721,1.003663,1.0077713,1.0057033
9.912,26.363016,0.39998916,0.3999995291233063,1.7611903e-07,1.4347631,1.0195721,1.003663,1.0077713,1.0057033
9.914,26.363022,0.3999893,0.3999995291233063,1.7867336e-07,1.4347631,1.0195721,1.003663,1.0077713,1.0057033
9.916,26.363028,0.3999895,0.3999995291233063,1.8118874e-07,1.4347632,1.0195721,1.003663,1.0077713,1.0057033
9.918,26.363035,0.39998963,0.3999995291233063,1.8366482e-07,1.4347632,1.0195721,1.003663,1.0077713,1.0057033
9.92,26.36304,0.39998978,0.3999995291233063,1.8610127e-07,1.4347633,1.0195721,1.003663,1.0077713,1.0057033
9.922,26.363049,0.39998996,0.3999995291233063,1.884978e-07,1.4347633,1.0195721,1.003663,1.0077713,1.0057033
9.924,26.363054,0.3999901,0.3999995291233063,1.9085405e-07,1.4347634,1.0195721,1.003663,1.0077713,1.0057033
9.926,26.363062,0.39999026,0.3999995291233063,1.9316975e-07,1.4347634,1.0195721,1.003663,1.0077713,1.0057033
9.928,26.36307,0.39999044,0.3999995291233063,1.9544458e-07,1.4347636,1.0195721,1.003663,1.0077713,1.0057033
9.93,26.363075,0.3999906,0.3999995291233063,1.9767826e-07,1.4347636,1.0195721,1.0036628,1.0077713,1.0057033
9.932,26.363083,0.39999077,0.3999995291233063,1.998705e-07,1.4347636,1.0195721,1.0036628,1.0077713,1.0057033
9.934,26.36309,0.39999092,0.3999995291233063,2.0202104e-07,1.4347637,1.0195721,1.0036628,1.0077713,1.0057033
9.936,26.363098,0.3999911,0.3999995291233063,2.0412962e-07,1.4347637,1.0195721,1.0036628,1.0077713,1.0057033
9.938,26.363104,0.39999127,0.3999995291233063,2.0619596e-07,1.4347638,1.0195721,1.0036628,1.0077713,1.0057033
9.94,26.363113,0.39999142,0.3999995291233063,2.0821983e-07,1.4347638,1.0195721,1.0036628,1.0077713,1.0057033
9.942,26.36312,0.3999916,0.3999995291233063,2.1020098e-07,1.4347638,1.0195721,1.0036628,1.0077713,1.0057033
9.944,26.363127,0.39999178,0.3999995291233063,2.121392e-07,1.4347639,1.0195721,1.0036628,1.0077713,1.0057033
9.946,26.363136,0.39999196,0.3999995291233063,2.1403424e-07,1.4347639,1.0195721,1.0036628,1.0077713,1.0057033
9.948,26.363142,0.39999214,0.3999995291233063,2.158859e-07,1.4347639,1.0195721,1.0036628,1.0077713,1.0057032
9.95,26.363152,0.3999923,0.3999995291233063,2.1769398e-07,1.434764,1.0195721,1.0036628,1.0077713,1.0057032
9.952,26.36316,0.39999247,0.3999995291233063,2.1945827e-07,1.434764,1.0195721,1.0036628,1.0077713,1.0057032
9.954,26.363167,0.39999264,0.3999995291233063,2.211786e-07,1.434764,1.0195721,1.0036628,1.0077713,1.0057032
9.956,26.363174,0.39999282,0.3999995291233063,2.2285477e-07,1.434764,1.0195721,1.0036628,1.0077713,1.0057032
9.958,26.363184,0.399993,0.3999995291233063,2.244866e-07,1.4347641,1.0195721,1.0036628,1.0077713,1.0057032
9.96,26.36319,0.39999318,0.3999995291233063,2.2607395e-07,1.4347641,1.0195721,1.0036628,1.0077713,1.0057032
9.962,26.3632,0.39999336,0.3999995291233063,2.2761665e-07,1.4347641,1.0195721,1.0036628,1.0077713,1.0057032
9.964,26.363207,0.39999354,0.3999995291233063,2.2911456e-07,1.4347641,1.0195721,1.0036628,1.0077713,1.0057032
9.966,26.363216,0.39999372,0.3999995291233063,2.3056755e-07,1.4347641,1.0195721,1.0036628,1.0077713,1.0057032
9.968,26.363224,0.3999939,0.3999995291233063,2.3197548e-07,1.4347643,1.0195721,1.0036628,1.0077713,1.0057032
9.97,26.363234,0.39999408,0.3999995291233063,2.3333823e-07,1.4347643,1.0195721,1.0036628,1.0077713,1.0057032
9.972,26.363241,0.39999425,0.3999995291233063,2.3465569e-07,1.4347643,1.0195721,1.0036628,1.0077713,1.0057032
9.974,26.363249,0.39999443,0.3999995291233063,2.3592774e-07,1.4347643,1.0195721,1.0036628,1.0077713,1.0057032
9.976,26.363256,0.3999946,0.3999995291233063,2.3715431e-07,1.4347643,1.0195721,1.0036628,1.0077713,1.0057032
9.978,26.363266,0.3999948,0.3999995291233063,2.383353e-07,1.4347643,1.0195721,1.0036628,1.0077713,1.0057032
9.98,26.363276,0.39999497,0.3999995291233063,2.3947064e-07,1.4347643,1.0195721,1.0036628,1.0077713,1.0057032
9.982,26.363283,0.39999518,0.3999995291233063,2.4056024e-07,1.4347643,1.0195721,1.0036628,1.0077713,1.0057032
9.984,26.363293,0.39999536,0.3999995291233063,2.4160406e-07,1.4347643,1.0195721,1.0036628,1.0077713,1.0057032
9.986,26.3633,0.39999554,0.3999995291233063,2.4260203e-07,1.4347644,1.0195721,1.0036628,1.0077711,1.0057032
9.988,26.36331,0.3999957,0.3999995291233063,2.4355413e-07,1.4347644,1.0195721,1.0036628,1.0077711,1.0057032
9.99,26.363317,0.3999959,0.3999995291233063,2.444603e-07,1.4347644,1.0195721,1.0036628,1.0077711,1.0057032
9.992,26.363327,0.39999607,0.3999995291233063,2.453205e-07,1.4347644,1.0195721,1.0036628,1.0077711,1.0057032
9.994,26.363335,0.39999625,0.3999995291233063,2.4613473e-07,1.4347644,1.0195721,1.0036628,1.0077711,1.0057032
9.996,26.363346,0.39999646,0.3999995291233063,2.46903e-07,1.4347644,1.0195721,1.0036628,1.0077711,1.0057032
9.998,26.363354,0.39999664,0.3999995291233063,2.4762525e-07,1.4347644,1.0195721,1.0036628,1.0077711,1.0057032
10.0,26.363363,0.39999682,0.3999995291233063,2.4830155e-07,1.4347644,1.0195721,1.0036628,1.0077711,1.0057032
10.0,26.363363,0.39999682,0.3999995291233063,2.4830155e-07,1.4347644,1.0195721,1.0036628,1.0077711,1.0057032
