Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEET1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.578,34.40369714015797,0.3999999837481947,0.4,7.368450375859138e-11,1.4314196903223058,0.9999999920141489,0.9919935385176019,0.9999999958855317,0.9959841731796768
0.58,34.40369714287868,0.3999999838630116,0.4,7.746122019601495e-11,1.4314196903683079,0.9999999920074035,0.991993538512831,0.999999995882544,0.995984173175827
0.582,34.40369714573485,0.3999999839799702,0.4,8.121050790134225e-11,1.4314196904155987,0.9999999920006152,0.9919935385080206,0.9999999958795335,0.9959841731719464
0.584,34.4036971487255,0.39999998409904597,0.4,8.493187193688952e-11,1.431419690464167,0.999999991993785,0.9919935385031715,0.9999999958765008,0.995984173168036
0.586,34.403697151849606,0.3999999842202143,0.4,8.862482309982828e-11,1.4314196905140009,0.9999999919869144,0.9919935384982848,0.9999999958734462,0.9959841731640965
0.588,34.40369715510614,0.39999998434345096,0.4,9.228887798054989e-11,1.4314196905650887,0.9999999919800044,0.9919935384933609,0.9999999958703706,0.9959841731601283
0.59,34.403697158494055,0.39999998446873086,0.4,9.592355901670677e-11,1.4314196906174184,0.9999999919730561,0.991993538488401,0.9999999958672743,0.9959841731561323
0.592,34.40369716201228,0.3999999845960288,0.4,9.9528394501859e-11,1.431419690670978,0.9999999919660709,0.9919935384834059,0.9999999958641579,0.9959841731521092
0.594,34.403697165659736,0.3999999847253193,0.4,1.0310291872381989e-10,1.4314196907257548,0.9999999919590501,0.9919935384783763,0.9999999958610218,0.9959841731480595
0.596,34.40369716943532,0.3999999848565767,0.4,1.0664667199275735e-10,1.4314196907817365,0.9999999919519946,0.9919935384733136,0.9999999958578669,0.9959841731439844
0.598,34.40369717333792,0.399999984989775,0.4,1.1015920066281048e-10,1.4314196908389103,0.9999999919449056,0.9919935384682182,0.9999999958546935,0.9959841731398841
0.6,34.4036971773664,0.39999998512488766,0.4,1.1364005726395008e-10,1.4314196908972634,0.9999999919377845,0.991993538463091,0.9999999958515019,0.9959841731357593
0.602,34.403697181519625,0.3999999852618893,0.4,1.1708880045874572e-10,1.4314196909567827,0.9999999919306325,0.9919935384579331,0.9999999958482931,0.9959841731316109
0.604,34.4036971857964,0.3999999854007525,0.4,1.2050499513531666e-10,1.4314196910174548,0.9999999919234505,0.9919935384527453,0.9999999958450675,0.9959841731274398
0.606,34.40369719019559,0.3999999855414506,0.4,1.2388821252838413e-10,1.4314196910792663,0.9999999919162401,0.9919935384475285,0.9999999958418255,0.9959841731232465
0.608,34.40369719471596,0.3999999856839573,0.4,1.272380300938958e-10,1.4314196911422037,0.9999999919090024,0.9919935384422837,0.9999999958385679,0.9959841731190318
0.61,34.403697199356316,0.39999998582824453,0.4,1.3055403171005906e-10,1.4314196912062533,0.9999999919017386,0.9919935384370117,0.9999999958352951,0.9959841731147964
0.612,34.40369720411544,0.3999999859742848,0.4,1.3383580766869443e-10,1.4314196912714012,0.9999999918944493,0.9919935384317132,0.9999999958320077,0.9959841731105407
0.614,34.403697208992085,0.3999999861220515,0.4,1.3708295477034815e-10,1.4314196913376331,0.9999999918871368,0.9919935384263894,0.999999995828706,0.9959841731062659
0.616,34.40369721398499,0.39999998627151584,0.4,1.4029507625944274e-10,1.431419691404935,0.9999999918798019,0.9919935384210412,0.9999999958253911,0.9959841731019725
0.618,34.4036972190929,0.3999999864226503,0.4,1.4347178197991565e-10,1.4314196914732926,0.9999999918724457,0.9919935384156695,0.9999999958220633,0.9959841730976614
0.62,34.403697224314534,0.39999998657542646,0.4,1.4661268830604656e-10,1.431419691542691,0.9999999918650694,0.991993538410275,0.9999999958187229,0.995984173093333
0.622,34.403697229648586,0.3999999867298165,0.4,1.497174183370058e-10,1.4314196916131159,0.9999999918576741,0.9919935384048589,0.9999999958153708,0.9959841730889885
0.624,34.40369723509375,0.3999999868857915,0.4,1.5278560175850876e-10,1.4314196916845523,0.9999999918502612,0.991993538399422,0.9999999958120075,0.9959841730846283
0.626,34.403697240648704,0.3999999870433229,0.4,1.5581687500710127e-10,1.431419691756985,0.9999999918428322,0.991993538393965,0.9999999958086335,0.9959841730802531
0.628,34.40369724631211,0.3999999872023816,0.4,1.5881088133284737e-10,1.4314196918303992,0.999999991835388,0.9919935383884891,0.9999999958052493,0.9959841730758637
0.63,34.40369725208263,0.39999998736293907,0.4,1.617672707150251e-10,1.4314196919047795,0.9999999918279299,0.9919935383829952,0.9999999958018556,0.9959841730714609
0.632,34.403697257958896,0.39999998752496563,0.4,1.6468569993562245e-10,1.4314196919801105,0.999999991820459,0.9919935383774843,0.9999999957984529,0.9959841730670455
0.634,34.40369726393954,0.3999999876884328,0.4,1.6756583265931847e-10,1.4314196920563769,0.9999999918129767,0.9919935383719569,0.9999999957950418,0.9959841730626182
0.636,34.40369727002317,0.39999998785331037,0.4,1.7040733942699826e-10,1.431419692133563,0.9999999918054843,0.9919935383664144,0.9999999957916228,0.9959841730581794
0.638,34.4036972762084,0.3999999880195693,0.4,1.732098976946627e-10,1.4314196922116527,0.9999999917979826,0.9919935383608575,0.9999999957881966,0.9959841730537304
0.64,34.40369728249381,0.3999999881871793,0.4,1.759731918658532e-10,1.4314196922906304,0.9999999917904733,0.9919935383552871,0.9999999957847636,0.9959841730492717
0.642,34.40369728887799,0.3999999883561115,0.4,1.7869691339973403e-10,1.43141969237048,0.9999999917829574,0.9919935383497042,0.9999999957813246,0.9959841730448038
0.644,34.403697295359514,0.39999998852633534,0.4,1.8138076060141257e-10,1.4314196924511857,0.9999999917754362,0.9919935383441096,0.9999999957778797,0.9959841730403276
0.646,34.40369730193692,0.39999998869782105,0.4,1.8402443898509616e-10,1.431419692532731,0.9999999917679111,0.9919935383385046,0.9999999957744301,0.9959841730358441
0.648,34.403697308608784,0.3999999888705377,0.4,1.866276609952395e-10,1.4314196926150993,0.9999999917603827,0.9919935383328895,0.9999999957709758,0.9959841730313536
0.65,34.40369731537363,0.3999999890444562,0.4,1.8919014626378083e-10,1.4314196926982745,0.9999999917528529,0.9919935383272659,0.9999999957675176,0.9959841730268572
0.652,34.40369732222998,0.39999998921954566,0.4,1.9171162145017994e-10,1.43141969278224,0.9999999917453225,0.9919935383216343,0.9999999957640562,0.9959841730223553
0.654,34.40369732917637,0.39999998939577525,0.4,1.9419182034517727e-10,1.4314196928669791,0.9999999917377931,0.9919935383159957,0.9999999957605921,0.995984173017849
0.656,34.4036973362113,0.39999998957311494,0.4,1.9663048397671475e-10,1.431419692952475,0.9999999917302651,0.9919935383103508,0.9999999957571256,0.9959841730133386
0.658,34.40369734333327,0.39999998975153395,0.4,1.9902736047807522e-10,1.4314196930387109,0.9999999917227409,0.9919935383047012,0.9999999957536577,0.9959841730088255
0.66,34.40369735054077,0.39999998993100133,0.4,2.0138220517651e-10,1.4314196931256697,0.9999999917152208,0.9919935382990469,0.9999999957501885,0.9959841730043097
0.662,34.40369735783228,0.39999999011148646,0.4,2.0369478060188558e-10,1.4314196932133345,0.9999999917077064,0.9919935382933897,0.9999999957467188,0.9959841729997922
0.664,34.40369736520628,0.3999999902929586,0.4,2.0596485657531109e-10,1.4314196933016883,0.9999999917001986,0.9919935382877298,0.9999999957432492,0.9959841729952739
0.666,34.403697372661235,0.3999999904753867,0.4,2.0819221005133804e-10,1.4314196933907135,0.9999999916926988,0.9919935382820687,0.9999999957397802,0.9959841729907554
0.668,34.403697380195595,0.39999999065873965,0.4,2.1037662533628683e-10,1.4314196934803933,0.9999999916852084,0.9919935382764069,0.9999999957363124,0.9959841729862373
0.67,34.40369738780783,0.3999999908429869,0.4,2.1251789393044636e-10,1.4314196935707102,0.9999999916777282,0.9919935382707455,0.9999999957328463,0.9959841729817207
0.672,34.403697395496366,0.3999999910280967,0.4,2.1461581462102498e-10,1.4314196936616466,0.9999999916702593,0.9919935382650854,0.9999999957293824,0.9959841729772059
0.674,34.40369740325964,0.3999999912140383,0.4,2.1667019348863538e-10,1.4314196937531851,0.9999999916628036,0.9919935382594274,0.9999999957259214,0.995984172972694
0.676,34.40369741109609,0.3999999914007806,0.4,2.186808439678208e-10,1.4314196938453083,0.9999999916553617,0.9919935382537726,0.9999999957224637,0.9959841729681854
0.678,34.40369741900413,0.3999999915882922,0.4,2.2064758676923568e-10,1.4314196939379984,0.9999999916479348,0.9919935382481216,0.9999999957190099,0.9959841729636809
0.68,34.403697426982184,0.3999999917765417,0.4,2.2257024992504026e-10,1.4314196940312376,0.999999991640524,0.9919935382424755,0.9999999957155605,0.9959841729591813
0.682,34.40369743502866,0.3999999919654983,0.4,2.2444866871108123e-10,1.4314196941250084,0.9999999916331309,0.9919935382368352,0.9999999957121163,0.9959841729546873
0.684,34.40369744314196,0.3999999921551298,0.4,2.26282685774429e-10,1.431419694219293,0.999999991625756,0.9919935382312016,0.9999999957086775,0.9959841729501995
0.686,34.403697451320475,0.3999999923454063,0.4,2.2807215115715587e-10,1.4314196943140733,0.999999991618401,0.9919935382255756,0.9999999957052449,0.9959841729457187
0.688,34.403697459562615,0.3999999925362954,0.4,2.298169220844943e-10,1.4314196944093316,0.999999991611067,0.9919935382199581,0.999999995701819,0.9959841729412456
0.69,34.40369746786676,0.3999999927277661,0.4,2.315168632307202e-10,1.4314196945050497,0.999999991603755,0.9919935382143499,0.9999999956984001,0.9959841729367811
0.692,34.403697476231294,0.39999999291978705,0.4,2.3317184657432176e-10,1.4314196946012099,0.999999991596466,0.9919935382087519,0.9999999956949891,0.9959841729323254
0.694,34.40369748465459,0.39999999311232687,0.4,2.3478175144555616e-10,1.431419694697794,0.9999999915892014,0.9919935382031649,0.9999999956915863,0.9959841729278799
0.696,34.40369749313504,0.3999999933053542,0.4,2.3634646443566025e-10,1.431419694794784,0.9999999915819622,0.99199353819759,0.9999999956881922,0.9959841729234445
0.698,34.403697501671,0.39999999349883825,0.4,2.37865879535196e-10,1.4314196948921616,0.9999999915747494,0.9919935381920278,0.9999999956848074,0.9959841729190205
0.7,34.40369751026084,0.39999999369274675,0.4,2.3933989796544205e-10,1.431419694989909,0.9999999915675643,0.9919935381864795,0.9999999956814325,0.9959841729146084
0.702,34.40369751890292,0.3999999938870493,0.4,2.407684283794268e-10,1.4314196950880078,0.999999991560408,0.9919935381809457,0.9999999956780679,0.9959841729102087
0.704,34.40369752759562,0.3999999940817145,0.4,2.421513866803501e-10,1.43141969518644,0.9999999915532816,0.9919935381754273,0.9999999956747143,0.9959841729058224
0.706,34.403697536337276,0.39999999427671085,0.4,2.4348869603455317e-10,1.4314196952851872,0.9999999915461859,0.9919935381699253,0.999999995671372,0.9959841729014499
0.708,34.403697545126256,0.3999999944720075,0.4,2.447802869514994e-10,1.4314196953842313,0.9999999915391224,0.9919935381644402,0.9999999956680415,0.9959841728970921
0.71,34.40369755396091,0.39999999466757324,0.4,2.4602609721244014e-10,1.431419695483554,0.999999991532092,0.9919935381589734,0.9999999956647236,0.9959841728927495
0.712,34.40369756283959,0.39999999486337684,0.4,2.472260718574447e-10,1.431419695583137,0.9999999915250957,0.9919935381535253,0.9999999956614187,0.995984172888423
0.714,34.40369757176064,0.3999999950593874,0.4,2.48380163230795e-10,1.4314196956829623,0.9999999915181347,0.9919935381480969,0.999999995658127,0.995984172884113
0.716,34.40369758072241,0.3999999952555741,0.4,2.494883308599333e-10,1.4314196957830112,0.9999999915112099,0.9919935381426889,0.9999999956548495,0.9959841728798203
0.718,34.403697589723244,0.39999999545190573,0.4,2.505505415051799e-10,1.4314196958832657,0.9999999915043226,0.9919935381373022,0.9999999956515863,0.9959841728755453
0.72,34.4036975987615,0.39999999564835165,0.4,2.5156676920296637e-10,1.4314196959837076,0.9999999914974735,0.9919935381319377,0.999999995648338,0.995984172871289
0.722,34.403697607835504,0.3999999958448813,0.4,2.525369951296516e-10,1.4314196960843182,0.9999999914906641,0.991993538126596,0.9999999956451051,0.995984172867052
0.724,34.40369761694361,0.39999999604146336,0.4,2.534612076815027e-10,1.4314196961850796,0.9999999914838947,0.9919935381212783,0.9999999956418882,0.9959841728628348
0.726,34.40369762608416,0.39999999623806776,0.4,2.5433940237309757e-10,1.4314196962859735,0.9999999914771669,0.9919935381159851,0.9999999956386877,0.995984172858638
0.728,34.40369763525549,0.3999999964346634,0.4,2.551715819562157e-10,1.4314196963869819,0.9999999914704816,0.9919935381107173,0.999999995635504,0.9959841728544624
0.73,34.40369764445596,0.39999999663122054,0.4,2.559577562296128e-10,1.431419696488086,0.9999999914638399,0.9919935381054756,0.9999999956323378,0.9959841728503086
0.732,34.4036976536839,0.39999999682770854,0.4,2.566979421298104e-10,1.431419696589268,0.9999999914572423,0.991993538100261,0.9999999956291894,0.9959841728461771
0.734,34.40369766293766,0.39999999702409716,0.4,2.5739216362517465e-10,1.4314196966905097,0.9999999914506903,0.9919935380950737,0.999999995626059,0.9959841728420685
0.736,34.403697672215586,0.3999999972203563,0.4,2.5804045175914956e-10,1.4314196967917927,0.9999999914441849,0.9919935380899155,0.9999999956229477,0.9959841728379837
0.738,34.40369768151602,0.3999999974164556,0.4,2.5864284460918565e-10,1.431419696893099,0.9999999914377267,0.9919935380847862,0.9999999956198555,0.9959841728339229
0.74,34.40369769083732,0.3999999976123653,0.4,2.5919938725215353e-10,1.4314196969944106,0.9999999914313169,0.9919935380796873,0.9999999956167832,0.9959841728298873
0.742,34.40369770017783,0.3999999978080558,0.4,2.5971013175785893e-10,1.4314196970957094,0.9999999914249563,0.9919935380746189,0.999999995613731,0.9959841728258768
0.744,34.4036977095359,0.3999999980034969,0.4,2.6017513714797135e-10,1.431419697196977,0.9999999914186458,0.9919935380695821,0.9999999956106993,0.9959841728218923
0.746,34.40369771890989,0.39999999819865967,0.4,2.6059446937224595e-10,1.4314196972981958,0.9999999914123865,0.9919935380645776,0.9999999956076887,0.9959841728179346
0.748,34.403697728298155,0.39999999839351413,0.4,2.6096820120044113e-10,1.4314196973993476,0.9999999914061793,0.9919935380596063,0.9999999956046995,0.995984172814004
0.75,34.403697737699055,0.3999999985880309,0.4,2.612964123260776e-10,1.4314196975004145,0.9999999914000248,0.9919935380546686,0.9999999956017324,0.9959841728101012
0.752,34.403697747110954,0.39999999878218157,0.4,2.615791892713259e-10,1.4314196976013789,0.9999999913939245,0.9919935380497655,0.9999999955987876,0.9959841728062268
0.754,34.40369775653221,0.3999999989759362,0.4,2.618166253199952e-10,1.4314196977022227,0.9999999913878785,0.9919935380448974,0.9999999955958655,0.995984172802381
0.756,34.403697765961205,0.3999999991692663,0.4,2.620088205283417e-10,1.431419697802928,0.9999999913818883,0.9919935380400653,0.9999999955929666,0.9959841727985649
0.758,34.40369777539631,0.3999999993621435,0.4,2.62155881683997e-10,1.4314196979034775,0.9999999913759546,0.99199353803527,0.9999999955900916,0.9959841727947788
0.76,34.40369778483589,0.3999999995545383,0.4,2.622579222476039e-10,1.4314196980038532,0.9999999913700784,0.9919935380305119,0.9999999955872405,0.9959841727910231
0.762,34.403697794278344,0.3999999997464226,0.4,2.6231506239821083e-10,1.4314196981040375,0.99999999136426,0.9919935380257918,0.9999999955844139,0.9959841727872988
0.764,34.40369780372204,0.3999999999377682,0.4,2.6232742886466327e-10,1.4314196982040128,0.9999999913585006,0.9919935380211103,0.999999995581612,0.9959841727836058
0.766,34.40369781316538,0.400000000128547,0.4,2.622951550185547e-10,1.4314196983037617,0.9999999913528012,0.9919935380164683,0.9999999955788355,0.9959841727799451
0.768,34.40369782260675,0.4000000003187313,0.4,2.622183806991329e-10,1.4314196984032668,0.9999999913471622,0.9919935380118663,0.9999999955760847,0.9959841727763171
0.77,34.403697832044564,0.4000000005082927,0.4,2.6209725226950304e-10,1.4314196985025107,0.9999999913415848,0.9919935380073048,0.9999999955733598,0.9959841727727223
0.772,34.403697841477225,0.40000000069720426,0.4,2.6193192257555605e-10,1.4314196986014764,0.9999999913360694,0.9919935380027849,0.9999999955706617,0.9959841727691614
0.774,34.403697850903136,0.4000000008854382,0.4,2.617225508119466e-10,1.4314196987001464,0.9999999913306171,0.991993537998307,0.9999999955679901,0.9959841727656344
0.776,34.40369786032072,0.4000000010729673,0.4,2.6146930256964946e-10,1.4314196987985037,0.9999999913252287,0.9919935379938714,0.9999999955653458,0.9959841727621425
0.778,34.4036978697284,0.40000000125976426,0.4,2.611723498446057e-10,1.4314196988965313,0.9999999913199045,0.9919935379894791,0.9999999955627291,0.9959841727586854
0.78,34.40369787912461,0.4000000014458029,0.4,2.608318708669529e-10,1.4314196989942123,0.9999999913146458,0.9919935379851309,0.9999999955601405,0.9959841727552644
0.782,34.40369788850778,0.4000000016310559,0.4,2.604480500404985e-10,1.4314196990915298,0.999999991309453,0.9919935379808269,0.99999999555758,0.9959841727518793
0.784,34.40369789787635,0.4000000018154966,0.4,2.600210780335095e-10,1.431419699188467,0.9999999913043267,0.991993537976568,0.9999999955550481,0.9959841727485309
0.786,34.403697907228775,0.4000000019990994,0.4,2.5955115166630644e-10,1.431419699285007,0.9999999912992679,0.9919935379723549,0.9999999955525455,0.9959841727452199
0.788,34.403697916563516,0.4000000021818382,0.4,2.59038473833444e-10,1.4314196993811334,0.9999999912942774,0.9919935379681879,0.9999999955500721,0.9959841727419462
0.79,34.40369792587904,0.4000000023636867,0.4,2.584832534237301e-10,1.4314196994768298,0.9999999912893555,0.9919935379640679,0.9999999955476285,0.9959841727387106
0.792,34.40369793517381,0.40000000254461937,0.4,2.578857053872371e-10,1.4314196995720796,0.9999999912845029,0.9919935379599949,0.9999999955452149,0.9959841727355133
0.794,34.40369794444631,0.40000000272461095,0.4,2.5724605060776423e-10,1.4314196996668667,0.9999999912797205,0.9919935379559701,0.9999999955428315,0.9959841727323551
0.796,34.40369795369502,0.40000000290363597,0.4,2.565645159093228e-10,1.4314196997611746,0.9999999912750088,0.9919935379519939,0.999999995540479,0.9959841727292363
0.798,34.40369796291846,0.4000000030816699,0.4,2.5584133389185076e-10,1.4314196998549875,0.9999999912703688,0.9919935379480666,0.9999999955381574,0.9959841727261572
0.8,34.403697972115104,0.4000000032586873,0.4,2.5507674297444565e-10,1.4314196999482893,0.9999999912658006,0.9919935379441888,0.9999999955358673,0.9959841727231182
0.802,34.403697981283486,0.4000000034346641,0.4,2.5427098731970693e-10,1.4314197000410642,0.9999999912613049,0.9919935379403612,0.9999999955336087,0.9959841727201201
0.804,34.403697990422124,0.4000000036095756,0.4,2.5342431677320974e-10,1.4314197001332964,0.9999999912568825,0.9919935379365842,0.9999999955313821,0.9959841727171627
0.806,34.40369799952955,0.4000000037833983,0.4,2.525369867900089e-10,1.4314197002249702,0.9999999912525339,0.9919935379328582,0.9999999955291877,0.9959841727142467
0.808,34.4036980086043,0.4000000039561075,0.4,2.516092584411239e-10,1.43141970031607,0.9999999912482596,0.9919935379291839,0.9999999955270259,0.9959841727113725
0.81,34.40369801764493,0.4000000041276808,0.4,2.50641398294648e-10,1.4314197004065805,0.9999999912440604,0.9919935379255616,0.9999999955248967,0.9959841727085404
0.812,34.403698026650005,0.4000000042980944,0.4,2.4963367832928247e-10,1.4314197004964864,0.9999999912399367,0.991993537921992,0.9999999955228009,0.9959841727057511
0.814,34.40369803561808,0.40000000446732437,0.4,2.485863759905394e-10,1.4314197005857725,0.9999999912358889,0.9919935379184752,0.9999999955207383,0.9959841727030045
0.816,34.403698044547745,0.40000000463534857,0.4,2.4749977404374944e-10,1.4314197006744238,0.9999999912319176,0.9919935379150122,0.9999999955187093,0.9959841727003014
0.818,34.403698053437594,0.40000000480214415,0.4,2.4637416057622355e-10,1.4314197007624254,0.9999999912280235,0.991993537911603,0.9999999955167144,0.9959841726976417
0.82,34.403698062286225,0.4000000049676893,0.4,2.4520982881351296e-10,1.4314197008497624,0.9999999912242069,0.9919935379082482,0.9999999955147534,0.9959841726950258
0.822,34.40369807109224,0.400000005131961,0.4,2.440070772426229e-10,1.4314197009364202,0.999999991220468,0.9919935379049483,0.9999999955128269,0.9959841726924544
0.824,34.40369807985428,0.4000000052949381,0.4,2.427662093504532e-10,1.4314197010223844,0.9999999912168078,0.9919935379017035,0.9999999955109352,0.9959841726899277
0.826,34.403698088570955,0.4000000054565993,0.4,2.4148753379889197e-10,1.4314197011076404,0.9999999912132267,0.9919935378985145,0.9999999955090783,0.9959841726874459
0.828,34.40369809724093,0.40000000561692256,0.4,2.401713641329927e-10,1.4314197011921739,0.9999999912097249,0.9919935378953814,0.9999999955072564,0.995984172685009
0.83,34.403698105862844,0.4000000057758868,0.4,2.3881801883933897e-10,1.4314197012759708,0.9999999912063029,0.9919935378923049,0.99999999550547,0.9959841726826181
0.832,34.40369811443538,0.40000000593347207,0.4,2.3742782130281146e-10,1.4314197013590175,0.9999999912029611,0.9919935378892852,0.9999999955037191,0.9959841726802728
0.834,34.40369812295721,0.400000006089657,0.4,2.3600109958826134e-10,1.4314197014413,0.9999999911996998,0.9919935378863226,0.999999995502004,0.9959841726779738
0.836,34.40369813142703,0.4000000062444222,0.4,2.3453818656804754e-10,1.4314197015228043,0.9999999911965199,0.9919935378834177,0.9999999955003249,0.9959841726757211
0.838,34.403698139843534,0.40000000639774663,0.4,2.3303941975558985e-10,1.431419701603517,0.9999999911934209,0.9919935378805707,0.9999999954986819,0.9959841726735149
0.84,34.40369814820544,0.4000000065496118,0.4,2.3150514131401546e-10,1.431419701683425,0.9999999911904042,0.9919935378777819,0.9999999954970754,0.995984172671356
0.842,34.40369815651148,0.40000000669999775,0.4,2.2993569785080228e-10,1.4314197017625148,0.9999999911874693,0.9919935378750517,0.9999999954955056,0.9959841726692442
0.844,34.40369816476039,0.4000000068488851,0.4,2.2833144045236536e-10,1.4314197018407735,0.9999999911846167,0.9919935378723805,0.9999999954939724,0.9959841726671799
0.846,34.40369817295093,0.40000000699625565,0.4,2.2669272464514718e-10,1.431419701918188,0.9999999911818471,0.9919935378697686,0.9999999954924762,0.9959841726651631
0.848,34.40369818108186,0.40000000714209083,0.4,2.2501991023133233e-10,1.4314197019947457,0.9999999911791606,0.9919935378672161,0.9999999954910173,0.9959841726631945
0.85,34.40369818915196,0.40000000728637186,0.4,2.2331336131694893e-10,1.4314197020704338,0.9999999911765575,0.9919935378647234,0.9999999954895954,0.9959841726612739
0.852,34.403698197160026,0.4000000074290816,0.4,2.2157344618433136e-10,1.43141970214524,0.9999999911740379,0.9919935378622913,0.9999999954882112,0.995984172659402
0.854,34.40369820510485,0.4000000075702015,0.4,2.1980053715377466e-10,1.4314197022191517,0.9999999911716025,0.9919935378599192,0.9999999954868645,0.9959841726575783
0.856,34.40369821298527,0.4000000077097147,0.4,2.179950107651131e-10,1.431419702292157,0.9999999911692511,0.9919935378576079,0.9999999954855555,0.9959841726558037
0.858,34.40369822080011,0.4000000078476045,0.4,2.161572474318563e-10,1.431419702364244,0.9999999911669843,0.9919935378553576,0.9999999954842845,0.9959841726540781
0.86,34.40369822854821,0.40000000798385377,0.4,2.1428763145415912e-10,1.431419702435401,0.9999999911648019,0.9919935378531684,0.9999999954830514,0.9959841726524016
0.862,34.40369823622844,0.4000000081184459,0.4,2.1238655098855863e-10,1.431419702505616,0.9999999911627045,0.9919935378510405,0.9999999954818566,0.9959841726507743
0.864,34.40369824383968,0.40000000825136484,0.4,2.1045439804797397e-10,1.4314197025748774,0.9999999911606922,0.9919935378489743,0.9999999954807001,0.9959841726491968
0.866,34.403698251380796,0.4000000083825952,0.4,2.0849156823582363e-10,1.4314197026431743,0.999999991158765,0.99199353784697,0.9999999954795818,0.9959841726476688
0.868,34.4036982588507,0.4000000085121207,0.4,2.0649846079574336e-10,1.4314197027104956,0.9999999911569236,0.9919935378450278,0.9999999954785023,0.9959841726461909
0.87,34.40369826624833,0.4000000086399269,0.4,2.0447547863536427e-10,1.43141970277683,0.9999999911551676,0.9919935378431478,0.9999999954774612,0.9959841726447627
0.872,34.40369827357259,0.4000000087659985,0.4,2.0242302805394502e-10,1.431419702842167,0.9999999911534976,0.9919935378413304,0.999999995476459,0.9959841726433849
0.874,34.40369828082243,0.40000000889032095,0.4,2.0034151872724038e-10,1.4314197029064957,0.9999999911519133,0.9919935378395754,0.9999999954754956,0.9959841726420573
0.876,34.40369828799683,0.40000000901287974,0.4,1.982313637528957e-10,1.4314197029698057,0.999999991150415,0.9919935378378834,0.9999999954745711,0.9959841726407801
0.878,34.403698295094756,0.40000000913366107,0.4,1.9609297945373699e-10,1.4314197030320868,0.9999999911490028,0.9919935378362543,0.9999999954736855,0.9959841726395533
0.88,34.40369830211519,0.40000000925265145,0.4,1.9392678532589124e-10,1.431419703093329,0.9999999911476768,0.9919935378346881,0.9999999954728389,0.9959841726383771
0.882,34.403698309057155,0.40000000936983743,0.4,1.9173320395880548e-10,1.4314197031535225,0.9999999911464371,0.9919935378331852,0.9999999954720316,0.9959841726372518
0.884,34.403698315919655,0.40000000948520603,0.4,1.8951266102227675e-10,1.4314197032126572,0.9999999911452838,0.9919935378317457,0.9999999954712633,0.9959841726361771
0.886,34.40369832270174,0.40000000959874443,0.4,1.8726558514323829e-10,1.4314197032707239,0.9999999911442168,0.9919935378303696,0.9999999954705343,0.9959841726351533
0.888,34.40369832940247,0.4000000097104404,0.4,1.8499240781929337e-10,1.431419703327713,0.9999999911432366,0.991993537829057,0.9999999954698445,0.9959841726341805
0.89,34.40369833602089,0.40000000982028217,0.4,1.826935633603509e-10,1.4314197033836153,0.9999999911423426,0.9919935378278083,0.9999999954691943,0.9959841726332588
0.892,34.403698342556105,0.4000000099282571,0.4,1.803694888410691e-10,1.4314197034384222,0.9999999911415351,0.9919935378266231,0.9999999954685833,0.9959841726323881
0.894,34.40369834900719,0.40000001003435454,0.4,1.780206239711566e-10,1.4314197034921246,0.9999999911408142,0.9919935378255018,0.9999999954680117,0.9959841726315686
0.896,34.403698355373294,0.400000010138563,0.4,1.756474111126655e-10,1.4314197035447138,0.9999999911401798,0.9919935378244444,0.9999999954674795,0.9959841726308003
0.898,34.40369836165352,0.4000000102408723,0.4,1.7325029504437177e-10,1.4314197035961815,0.9999999911396319,0.991993537823451,0.9999999954669868,0.9959841726300831
0.9,34.40369836784703,0.40000001034127114,0.4,1.7082972304175615e-10,1.4314197036465195,0.9999999911391703,0.9919935378225218,0.9999999954665335,0.9959841726294173
0.902,34.40369837395298,0.40000001043975036,0.4,1.6838614473649703e-10,1.4314197036957195,0.9999999911387952,0.9919935378216563,0.9999999954661198,0.9959841726288027
0.904,34.40369837997056,0.4000000105362997,0.4,1.6592001201271125e-10,1.4314197037437737,0.9999999911385064,0.9919935378208549,0.9999999954657456,0.9959841726282392
0.906,34.403698385898956,0.400000010630909,0.4,1.6343177898966089e-10,1.4314197037906744,0.9999999911383038,0.9919935378201176,0.9999999954654107,0.9959841726277271
0.908,34.403698391737386,0.40000001072357044,0.4,1.609219019115092e-10,1.4314197038364143,0.9999999911381874,0.9919935378194443,0.9999999954651153,0.9959841726272664
0.91,34.40369839748508,0.40000001081427466,0.4,1.583908390197833e-10,1.431419703880986,0.9999999911381571,0.9919935378188354,0.9999999954648595,0.9959841726268568
0.912,34.40369840314128,0.4000000109030129,0.4,1.5583905055337415e-10,1.4314197039243823,0.9999999911382126,0.9919935378182901,0.9999999954646429,0.9959841726264983
0.914,34.40369840870524,0.4000000109897772,0.4,1.532669987074652e-10,1.4314197039665966,0.999999991138354,0.9919935378178091,0.9999999954644658,0.9959841726261912
0.916,34.40369841417626,0.4000000110745601,0.4,1.5067514749734859e-10,1.4314197040076218,0.999999991138581,0.9919935378173921,0.999999995464328,0.9959841726259352
0.918,34.40369841955362,0.40000001115735356,0.4,1.4806396261575615e-10,1.4314197040474514,0.9999999911388934,0.9919935378170389,0.9999999954642295,0.9959841726257302
0.92,34.40369842483664,0.4000000112381508,0.4,1.4543391145231435e-10,1.4314197040860794,0.9999999911392914,0.9919935378167498,0.9999999954641703,0.9959841726255765
0.922,34.40369843002465,0.40000001131694485,0.4,1.427854630178866e-10,1.4314197041234995,0.9999999911397743,0.9919935378165242,0.9999999954641502,0.9959841726254737
0.924,34.40369843511698,0.4000000113937289,0.4,1.4011908775867132e-10,1.4314197041597057,0.9999999911403423,0.9919935378163628,0.9999999954641694,0.9959841726254218
0.926,34.40369844011301,0.40000001146849745,0.4,1.3743525762321316e-10,1.4314197041946923,0.999999991140995,0.9919935378162649,0.9999999954642277,0.9959841726254209
0.928,34.40369844501211,0.40000001154124437,0.4,1.3473444589163262e-10,1.4314197042284538,0.9999999911417323,0.9919935378162306,0.9999999954643249,0.9959841726254708
0.93,34.40369844981369,0.400000011611964,0.4,1.3201712716914122e-10,1.4314197042609849,0.9999999911425539,0.9919935378162595,0.999999995464461,0.9959841726255712
0.932,34.40369845451715,0.40000001168065147,0.4,1.2928377718716964e-10,1.4314197042922803,0.9999999911434596,0.991993537816352,0.999999995464636,0.9959841726257223
0.934,34.403698459121934,0.4000000117473015,0.4,1.2653487282066103e-10,1.4314197043223351,0.9999999911444492,0.9919935378165079,0.9999999954648497,0.9959841726259238
0.936,34.40369846362748,0.4000000118119101,0.4,1.2377089206213114e-10,1.4314197043511445,0.9999999911455222,0.9919935378167268,0.9999999954651023,0.9959841726261759
0.938,34.40369846803326,0.40000001187447237,0.4,1.2099231381631184e-10,1.4314197043787042,0.9999999911466784,0.9919935378170087,0.9999999954653933,0.995984172626478
0.94,34.40369847233876,0.40000001193498547,0.4,1.1819961786988745e-10,1.4314197044050097,0.9999999911479179,0.9919935378173536,0.9999999954657228,0.9959841726268305
0.942,34.40369847654347,0.40000001199344487,0.4,1.1539328483096938e-10,1.4314197044300567,0.9999999911492397,0.9919935378177609,0.9999999954660906,0.9959841726272327
0.944,34.403698480646916,0.4000000120498482,0.4,1.1257379607721604e-10,1.4314197044538415,0.9999999911506443,0.9919935378182309,0.9999999954664968,0.995984172627685
0.946,34.40369848464863,0.40000001210419195,0.4,1.0974163364558884e-10,1.4314197044763601,0.9999999911521305,0.9919935378187631,0.999999995466941,0.9959841726281868
0.948,34.403698488548166,0.4000000121564739,0.4,1.0689728014372456e-10,1.4314197044976091,0.9999999911536986,0.9919935378193577,0.9999999954674232,0.9959841726287384
0.95,34.40369849234509,0.40000001220669174,0.4,1.04041218715349e-10,1.4314197045175852,0.9999999911553482,0.9919935378200143,0.9999999954679434,0.9959841726293395
0.952,34.403698496039,0.4000000122548435,0.4,1.0117393290841633e-10,1.431419704536285,0.9999999911570786,0.9919935378207324,0.999999995468501,0.9959841726299894
0.954,34.403698499629485,0.400000012300928,0.4,9.829590664916936e-11,1.4314197045537058,0.9999999911588897,0.9919935378215122,0.9999999954690965,0.9959841726306885
0.956,34.40369850311618,0.40000001234494387,0.4,9.540762410163228e-11,1.4314197045698447,0.9999999911607811,0.9919935378223533,0.9999999954697293,0.9959841726314365
0.958,34.40369850649872,0.4000000123868896,0.4,9.250956966977237e-11,1.431419704584699,0.9999999911627521,0.9919935378232555,0.9999999954703993,0.9959841726322332
0.96,34.40369850977676,0.40000001242676525,0.4,8.960222791319564e-11,1.4314197045982666,0.9999999911648028,0.9919935378242185,0.9999999954711066,0.9959841726330783
0.962,34.40369851294997,0.40000001246457045,0.4,8.668608343041778e-11,1.4314197046105452,0.9999999911669324,0.9919935378252421,0.9999999954718507,0.9959841726339715
0.964,34.40369851601806,0.40000001250030526,0.4,8.376162080698459e-11,1.4314197046215331,0.9999999911691408,0.9919935378263263,0.9999999954726317,0.995984172634913
0.966,34.40369851898072,0.4000000125339699,0.4,8.082932445334828e-11,1.4314197046312283,0.999999991171427,0.9919935378274704,0.9999999954734491,0.9959841726359021
0.968,34.40369852183768,0.40000001256556517,0.4,7.78896786891718e-11,1.431419704639629,0.9999999911737911,0.9919935378286743,0.9999999954743032,0.9959841726369391
0.97,34.40369852458869,0.40000001259509194,0.4,7.494316756823526e-11,1.4314197046467343,0.9999999911762324,0.9919935378299378,0.9999999954751934,0.9959841726380231
0.972,34.403698527233516,0.40000001262255186,0.4,7.199027483087961e-11,1.4314197046525428,0.9999999911787507,0.9919935378312607,0.9999999954761196,0.9959841726391545
0.974,34.40369852977192,0.4000000126479464,0.4,6.903148381537907e-11,1.4314197046570534,0.9999999911813451,0.9919935378326423,0.9999999954770816,0.9959841726403327
0.976,34.40369853220372,0.40000001267127716,0.4,6.606727736715184e-11,1.4314197046602657,0.999999991184015,0.9919935378340826,0.9999999954780794,0.9959841726415574
0.978,34.40369853452871,0.40000001269254715,0.4,6.309813787118485e-11,1.4314197046621788,0.9999999911867606,0.9919935378355813,0.9999999954791127,0.9959841726428286
0.98,34.40369853674673,0.40000001271175867,0.4,6.012454697534263e-11,1.4314197046627926,0.999999991189581,0.9919935378371381,0.999999995480181,0.995984172644146
0.982,34.403698538857626,0.4000000127289145,0.4,5.7146985722227964e-11,1.4314197046621064,0.9999999911924755,0.9919935378387524,0.9999999954812845,0.995984172645509
0.984,34.40369854086127,0.400000012744018,0.4,5.416593438705817e-11,1.4314197046601207,0.9999999911954436,0.9919935378404242,0.9999999954824228,0.9959841726469176
0.986,34.40369854275754,0.40000001275707264,0.4,5.1181872384714174e-11,1.4314197046568355,0.9999999911984853,0.9919935378421529,0.9999999954835955,0.9959841726483715
0.988,34.40369854454633,0.400000012768082,0.4,4.8195278269740535e-11,1.4314197046522514,0.9999999912015992,0.9919935378439383,0.9999999954848027,0.9959841726498704
0.99,34.403698546227574,0.40000001277705033,0.4,4.520662957206009e-11,1.4314197046463688,0.9999999912047853,0.9919935378457797,0.9999999954860439,0.9959841726514137
0.992,34.40369854780119,0.4000000127839824,0.4,4.2216402812105506e-11,1.4314197046391886,0.999999991208043,0.9919935378476772,0.999999995487319,0.9959841726530017
0.994,34.40369854926714,0.40000001278888286,0.4,3.922507333437229e-11,1.4314197046307118,0.9999999912113715,0.9919935378496304,0.9999999954886278,0.9959841726546336
0.996,34.403698550625386,0.40000001279175673,0.4,3.623311534849012e-11,1.4314197046209394,0.9999999912147705,0.9919935378516386,0.99999999548997,0.9959841726563093
0.998,34.40369855187593,0.4000000127926091,0.4,3.32410017995239e-11,1.431419704609873,0.9999999912182387,0.9919935378537015,0.9999999954913452,0.9959841726580284
1.0,34.40369855301875,0.4000000127914464,0.4,3.024920425124471e-11,1.4314197045975139,0.9999999912217765,0.9919935378558188,0.9999999954927533,0.9959841726597906
1.002,34.40369855405388,0.40000001278827346,0.4,2.725819290126132e-11,1.4314197045838641,0.9999999912253827,0.99199353785799,0.9999999954941942,0.9959841726615956
1.004,34.403698554981354,0.40000001278309716,0.4,2.4268436505362505e-11,1.4314197045689256,0.9999999912290567,0.9919935378602148,0.9999999954956671,0.995984172663443
1.006,34.40369855580123,0.40000001277592423,0.4,2.1280402247818076e-11,1.4314197045527004,0.9999999912327981,0.9919935378624927,0.9999999954971723,0.9959841726653325
1.008,34.40369855651357,0.4000000127667611,0.4,1.8294555726247338e-11,1.4314197045351906,0.999999991236606,0.9919935378648232,0.9999999954987093,0.9959841726672637
1.01,34.40369855711847,0.400000012755615,0.4,1.531136088244631e-11,1.431419704516399,0.9999999912404798,0.991993537867206,0.9999999955002777,0.9959841726692362
1.012,34.403698557616025,0.4000000127424934,0.4,1.233127988349703e-11,1.4314197044963282,0.9999999912444189,0.9919935378696406,0.9999999955018775,0.9959841726712498
1.014,34.40369855800636,0.40000001272740393,0.4,9.35477302665498e-12,1.431419704474981,0.9999999912484225,0.9919935378721265,0.999999995503508,0.9959841726733041
1.016,34.40369855828962,0.4000000127103543,0.4,6.382298843108263e-12,1.4314197044523607,0.9999999912524901,0.9919935378746635,0.9999999955051694,0.9959841726753986
1.018,34.40369855846594,0.40000001269135355,0.4,3.414313950985437e-12,1.4314197044284702,0.999999991256621,0.9919935378772506,0.999999995506861,0.995984172677533
1.02,34.4036985585355,0.40000001267040947,0.4,4.5127284783721026e-13,1.431419704403313,0.9999999912608143,0.991993537879888,0.9999999955085829,0.995984172679707
1.022,34.4036985584985,0.4000000126475311,0.4,-2.5063719769578108e-12,1.4314197043768928,0.9999999912650696,0.9919935378825745,0.9999999955103342,0.99598417268192
1.024,34.40369855835512,0.40000001262272755,0.4,-5.458170148113928e-12,1.4314197043492134,0.9999999912693859,0.9919935378853102,0.9999999955121152,0.9959841726841717
1.026,34.40369855810558,0.4000000125960083,0.4,-8.403673514682461e-12,1.4314197043202788,0.9999999912737627,0.9919935378880945,0.9999999955139253,0.9959841726864619
1.028,34.40369855775013,0.4000000125673825,0.4,-1.1342436169506588e-11,1.4314197042900931,0.9999999912781992,0.9919935378909267,0.9999999955157642,0.99598417268879
1.03,34.40369855728901,0.40000001253686046,0.4,-1.4274014531364022e-11,1.4314197042586607,0.9999999912826943,0.9919935378938065,0.9999999955176316,0.9959841726911556
1.032,34.403698556722496,0.4000000125044526,0.4,-1.7197967468181004e-11,1.431419704225986,0.9999999912872481,0.9919935378967332,0.9999999955195272,0.9959841726935582
1.034,34.403698556050855,0.4000000124701689,0.4,-2.0113856238667784e-11,1.4314197041920738,0.9999999912918592,0.9919935378997066,0.9999999955214508,0.9959841726959978
1.036,34.403698555274396,0.4000000124340201,0.4,-2.302124456149139e-11,1.4314197041569288,0.9999999912965271,0.9919935379027256,0.9999999955234017,0.9959841726984734
1.038,34.403698554393436,0.40000001239601735,0.4,-2.5919698850895396e-11,1.431419704120556,0.999999991301251,0.9919935379057904,0.99999999552538,0.9959841727009849
1.04,34.4036985534083,0.40000001235617194,0.4,-2.8808788043767975e-11,1.431419704082961,0.99999999130603,0.9919935379089001,0.9999999955273852,0.9959841727035321
1.042,34.40369855231933,0.4000000123144952,0.4,-3.1688083779058793e-11,1.4314197040441488,0.9999999913108635,0.9919935379120541,0.9999999955294169,0.9959841727061141
1.044,34.40369855112688,0.4000000122709985,0.4,-3.4557160518831355e-11,1.4314197040041248,0.9999999913157506,0.9919935379152519,0.9999999955314747,0.9959841727087306
1.046,34.40369854983134,0.4000000122256939,0.4,-3.741559540775582e-11,1.4314197039628949,0.9999999913206904,0.991993537918493,0.9999999955335583,0.9959841727113812
1.048,34.40369854843309,0.4000000121785942,0.4,-4.026296856493164e-11,1.431419703920465,0.9999999913256825,0.991993537921777,0.9999999955356677,0.9959841727140657
1.05,34.40369854693254,0.4000000121297111,0.4,-4.309886293689539e-11,1.4314197038768413,0.9999999913307256,0.9919935379251031,0.999999995537802,0.9959841727167832
1.052,34.403698545330116,0.40000001207905805,0.4,-4.5922864479199326e-11,1.4314197038320295,0.9999999913358195,0.9919935379284708,0.9999999955399612,0.9959841727195335
1.054,34.40369854362624,0.4000000120266469,0.4,-4.8734562264493844e-11,1.4314197037860366,0.9999999913409627,0.9919935379318795,0.9999999955421447,0.9959841727223161
1.056,34.40369854182138,0.4000000119724922,0.4,-5.1533548320403785e-11,1.4314197037388685,0.999999991346155,0.9919935379353289,0.9999999955443525,0.9959841727251306
1.058,34.403698539915986,0.4000000119166064,0.4,-5.431941790621952e-11,1.4314197036905323,0.9999999913513954,0.9919935379388181,0.9999999955465839,0.9959841727279766
1.06,34.40369853791054,0.4000000118590033,0.4,-5.709176945020915e-11,1.4314197036410348,0.9999999913566828,0.9919935379423467,0.9999999955488387,0.9959841727308533
1.062,34.403698535805546,0.40000001179969674,0.4,-5.985020463392281e-11,1.4314197035903828,0.9999999913620167,0.9919935379459139,0.9999999955511166,0.9959841727337606
1.064,34.40369853360149,0.40000001173870103,0.4,-6.259432840732417e-11,1.4314197035385836,0.9999999913673961,0.9919935379495195,0.9999999955534171,0.9959841727366979
1.066,34.40369853129893,0.4000000116760304,0.4,-6.532374907309486e-11,1.4314197034856446,0.9999999913728201,0.9919935379531626,0.9999999955557397,0.9959841727396644
1.068,34.40369852889837,0.40000001161169907,0.4,-6.80380784379498e-11,1.4314197034315732,0.9999999913782881,0.9919935379568424,0.9999999955580842,0.99598417274266
1.07,34.40369852640037,0.400000011545722,0.4,-7.073693159214905e-11,1.431419703376377,0.9999999913837989,0.9919935379605589,0.9999999955604504,0.9959841727456844
1.072,34.403698523805495,0.4000000114781145,0.4,-7.341992734182764e-11,1.4314197033200635,0.9999999913893521,0.9919935379643111,0.9999999955628376,0.9959841727487366
1.074,34.40369852111433,0.4000000114088916,0.4,-7.608668788474816e-11,1.431419703262641,0.9999999913949468,0.9919935379680984,0.9999999955652455,0.9959841727518165
1.076,34.40369851832745,0.400000011338068,0.4,-7.873683908483024e-11,1.4314197032041174,0.9999999914005814,0.9919935379719202,0.9999999955676738,0.9959841727549233
1.078,34.40369851544548,0.4000000112656598,0.4,-8.137001044404909e-11,1.4314197031445008,0.9999999914062557,0.991993537975776,0.9999999955701221,0.9959841727580566
1.08,34.40369851246902,0.40000001119168294,0.4,-8.398583511540543e-11,1.4314197030837996,0.9999999914119687,0.991993537979665,0.9999999955725899,0.995984172761216
1.082,34.40369850939871,0.4000000111161531,0.4,-8.658395012989859e-11,1.4314197030220224,0.9999999914177198,0.9919935379835868,0.999999995575077,0.9959841727644009
1.084,34.40369850623519,0.4000000110390867,0.4,-8.916399617387671e-11,1.4314197029591778,0.9999999914235076,0.9919935379875405,0.9999999955775828,0.9959841727676109
1.086,34.40369850297912,0.4000000109604998,0.4,-9.172561782033317e-11,1.4314197028952744,0.9999999914293316,0.9919935379915258,0.999999995580107,0.9959841727708454
1.088,34.403698499631176,0.4000000108804094,0.4,-9.426846353755318e-11,1.4314197028303213,0.9999999914351906,0.9919935379955418,0.9999999955826494,0.995984172774104
1.09,34.40369849619203,0.4000000107988317,0.4,-9.679218573883175e-11,1.4314197027643274,0.9999999914410841,0.9919935379995879,0.9999999955852094,0.995984172777386
1.092,34.40369849266237,0.400000010715784,0.4,-9.92964407327557e-11,1.431419702697302,0.9999999914470109,0.9919935380036634,0.9999999955877864,0.9959841727806911
1.094,34.403698489042924,0.40000001063128343,0.4,-1.0178088885506433e-10,1.431419702629254,0.9999999914529701,0.9919935380077681,0.9999999955903804,0.9959841727840185
1.096,34.40369848533439,0.40000001054534695,0.4,-1.0424519448161925e-10,1.4314197025601934,0.9999999914589611,0.9919935380119007,0.9999999955929908,0.9959841727873681
1.098,34.40369848153751,0.40000001045799216,0.4,-1.0668902612135533e-10,1.4314197024901294,0.9999999914649829,0.991993538016061,0.9999999955956171,0.9959841727907389
1.1,34.40369847765303,0.4000000103692368,0.4,-1.0911205645086709e-10,1.4314197024190718,0.9999999914710344,0.9919935380202483,0.9999999955982591,0.9959841727941305
1.102,34.4036984736817,0.4000000102790988,0.4,-1.115139621479617e-10,1.4314197023470303,0.9999999914771147,0.9919935380244617,0.9999999956009166,0.9959841727975429
1.104,34.40369846962429,0.40000001018759573,0.4,-1.1389442426562428e-10,1.431419702274015,0.9999999914832232,0.9919935380287006,0.9999999956035884,0.9959841728009747
1.106,34.40369846548156,0.4000000100947459,0.4,-1.162531280201763e-10,1.4314197022000357,0.9999999914893588,0.9919935380329646,0.9999999956062748,0.9959841728044262
1.108,34.40369846125433,0.4000000100005676,0.4,-1.185897629188129e-10,1.4314197021251027,0.9999999914955205,0.991993538037253,0.9999999956089752,0.9959841728078963
1.11,34.403698456943374,0.40000000990507933,0.4,-1.2090402281364403e-10,1.4314197020492265,0.9999999915017077,0.9919935380415649,0.9999999956116891,0.9959841728113846
1.112,34.40369845254951,0.4000000098082995,0.4,-1.23195605849815e-10,1.4314197019724173,0.9999999915079191,0.9919935380458996,0.9999999956144162,0.9959841728148908
1.114,34.40369844807357,0.40000000971024696,0.4,-1.2546421466870143e-10,1.4314197018946857,0.9999999915141541,0.9919935380502569,0.999999995617156,0.9959841728184141
1.116,34.40369844351637,0.40000000961094034,0.4,-1.2770955621984573e-10,1.4314197018160422,0.9999999915204114,0.9919935380546355,0.9999999956199083,0.9959841728219541
1.118,34.40369843887876,0.400000009510399,0.4,-1.2993134191659594e-10,1.4314197017364976,0.9999999915266907,0.9919935380590353,0.9999999956226724,0.9959841728255102
1.12,34.4036984341616,0.4000000094086419,0.4,-1.321292877355415e-10,1.4314197016560626,0.9999999915329906,0.9919935380634554,0.9999999956254481,0.9959841728290819
1.122,34.40369842936574,0.4000000093056885,0.4,-1.3430311408465275e-10,1.4314197015747483,0.9999999915393103,0.991993538067895,0.9999999956282347,0.9959841728326686
1.124,34.40369842449206,0.4000000092015578,0.4,-1.3645254599782923e-10,1.4314197014925656,0.9999999915456488,0.9919935380723535,0.9999999956310319,0.9959841728362697
1.126,34.403698419541456,0.40000000909626987,0.4,-1.3857731299006907e-10,1.4314197014095258,0.9999999915520051,0.9919935380768303,0.9999999956338396,0.995984172839885
1.128,34.4036984145148,0.4000000089898443,0.4,-1.4067714930389789e-10,1.4314197013256402,0.9999999915583792,0.991993538081325,0.9999999956366571,0.9959841728435137
1.13,34.403698409413,0.4000000088823006,0.4,-1.4275179369104076e-10,1.43141970124092,0.9999999915647687,0.9919935380858362,0.9999999956394839,0.9959841728471552
1.132,34.40369840423698,0.40000000877365854,0.4,-1.4480098967182115e-10,1.4314197011553766,0.9999999915711737,0.9919935380903637,0.9999999956423198,0.995984172850809
1.134,34.40369839898764,0.40000000866393876,0.4,-1.4682448538384522e-10,1.4314197010690217,0.999999991577593,0.9919935380949068,0.9999999956451642,0.9959841728544746
1.136,34.40369839366593,0.4000000085531606,0.4,-1.4882203371170068e-10,1.431419700981867,0.9999999915840255,0.9919935380994647,0.9999999956480168,0.9959841728581516
1.138,34.403698388272765,0.40000000844134526,0.4,-1.5079339224372396e-10,1.431419700893924,0.9999999915904709,0.991993538104037,0.999999995650877,0.995984172861839
1.14,34.40369838280911,0.4000000083285121,0.4,-1.527383233692743e-10,1.4314197008052045,0.9999999915969275,0.9919935381086227,0.9999999956537448,0.995984172865537
1.142,34.40369837727592,0.4000000082146818,0.4,-1.546565942268542e-10,1.4314197007157206,0.9999999916033949,0.9919935381132212,0.9999999956566195,0.9959841728692442
1.144,34.40369837167416,0.40000000809987557,0.4,-1.5654797678625214e-10,1.4314197006254838,0.9999999916098719,0.9919935381178319,0.9999999956595003,0.9959841728729606
1.146,34.4036983660048,0.4000000079841135,0.4,-1.5841224787664398e-10,1.4314197005345066,0.9999999916163579,0.991993538122454,0.9999999956623874,0.9959841728766856
1.148,34.403698360268805,0.40000000786741646,0.4,-1.6024918915632983e-10,1.431419700442801,0.9999999916228515,0.9919935381270872,0.9999999956652803,0.9959841728804187
1.15,34.40369835446718,0.4000000077498049,0.4,-1.6205858716677538e-10,1.4314197003503792,0.9999999916293522,0.9919935381317303,0.9999999956681782,0.9959841728841591
1.152,34.40369834860092,0.4000000076313004,0.4,-1.6384023330667201e-10,1.4314197002572535,0.999999991635859,0.9919935381363827,0.999999995671081,0.9959841728879063
1.154,34.40369834267102,0.4000000075119232,0.4,-1.6559392390975623e-10,1.4314197001634363,0.9999999916423709,0.9919935381410441,0.9999999956739882,0.9959841728916601
1.156,34.403698336678495,0.40000000739169467,0.4,-1.6731946022319315e-10,1.43141970006894,0.999999991648887,0.9919935381457134,0.9999999956768993,0.9959841728954194
1.158,34.40369833062436,0.40000000727063606,0.4,-1.690166484313546e-10,1.431419699973777,0.9999999916554065,0.9919935381503902,0.9999999956798141,0.9959841728991843
1.16,34.40369832450964,0.40000000714876854,0.4,-1.7068529968608233e-10,1.4314196998779598,0.9999999916619284,0.9919935381550737,0.9999999956827319,0.9959841729029536
