Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEET1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.162,34.403698318335366,0.40000000702611316,0.4,-1.7232523018666888e-10,1.4314196997815012,0.9999999916684521,0.9919935381597633,0.9999999956856527,0.9959841729067274
1.164,34.40369831210257,0.40000000690269105,0.4,-1.7393626099179422e-10,1.4314196996844137,0.9999999916749762,0.9919935381644582,0.9999999956885756,0.9959841729105048
1.166,34.403698305812306,0.40000000677852443,0.4,-1.7551821823136727e-10,1.4314196995867103,0.9999999916815001,0.9919935381691578,0.9999999956915002,0.9959841729142849
1.168,34.40369829946561,0.40000000665363344,0.4,-1.770709330654547e-10,1.4314196994884039,0.9999999916880229,0.9919935381738615,0.9999999956944265,0.9959841729180681
1.17,34.40369829306355,0.4000000065280407,0.4,-1.785942415978148e-10,1.431419699389507,0.9999999916945435,0.9919935381785684,0.999999995697354,0.995984172921853
1.172,34.40369828660718,0.4000000064017668,0.4,-1.8008798508125422e-10,1.4314196992900328,0.9999999917010611,0.9919935381832781,0.999999995700282,0.9959841729256397
1.174,34.40369828009757,0.4000000062748341,0.4,-1.8155200973172627e-10,1.4314196991899941,0.9999999917075749,0.9919935381879896,0.9999999957032101,0.9959841729294269
1.176,34.403698273535795,0.40000000614726383,0.4,-1.8298616690774757e-10,1.431419699089404,0.9999999917140839,0.9919935381927028,0.9999999957061383,0.9959841729332148
1.178,34.40369826692292,0.4000000060190779,0.4,-1.8439031293098133e-10,1.4314196989882753,0.9999999917205875,0.9919935381974163,0.9999999957090657,0.9959841729370026
1.18,34.40369826026005,0.40000000589029744,0.4,-1.8576430928078575e-10,1.4314196988866215,0.9999999917270845,0.9919935382021301,0.9999999957119924,0.9959841729407899
1.182,34.403698253548264,0.400000005760945,0.4,-1.8710802249910136e-10,1.4314196987844556,0.9999999917335743,0.9919935382068431,0.9999999957149175,0.9959841729445758
1.184,34.40369824678864,0.40000000563104154,0.4,-1.884213242293609e-10,1.4314196986817909,0.9999999917400555,0.9919935382115548,0.9999999957178409,0.9959841729483601
1.186,34.40369823998229,0.40000000550060943,0.4,-1.897040911386697e-10,1.4314196985786405,0.9999999917465279,0.9919935382162645,0.999999995720762,0.9959841729521421
1.188,34.403698233130314,0.40000000536966984,0.4,-1.909562050885762e-10,1.4314196984750176,0.9999999917529903,0.9919935382209715,0.9999999957236806,0.9959841729559213
1.19,34.403698226233814,0.4000000052382451,0.4,-1.921775530205044e-10,1.4314196983709357,0.9999999917594417,0.9919935382256753,0.9999999957265963,0.9959841729596974
1.192,34.4036982192939,0.40000000510635647,0.4,-1.933680269535922e-10,1.431419698266408,0.9999999917658814,0.991993538230375,0.9999999957295084,0.9959841729634695
1.194,34.40369821231169,0.4000000049740263,0.4,-1.9452752394578187e-10,1.431419698161448,0.9999999917723087,0.9919935382350702,0.9999999957324167,0.9959841729672375
1.196,34.40369820528829,0.4000000048412764,0.4,-1.95655946327278e-10,1.431419698056069,0.9999999917787226,0.9919935382397601,0.999999995735321,0.9959841729710007
1.198,34.40369819822484,0.4000000047081285,0.4,-1.9675320140007828e-10,1.4314196979502845,0.9999999917851221,0.9919935382444443,0.9999999957382205,0.9959841729747584
1.2,34.40369819112244,0.400000004574604,0.4,-1.978192016260371e-10,1.4314196978441078,0.9999999917915066,0.9919935382491217,0.9999999957411152,0.9959841729785104
1.202,34.40369818398223,0.4000000044407253,0.4,-1.9885386460957224e-10,1.4314196977375526,0.9999999917978754,0.991993538253792,0.9999999957440044,0.9959841729822559
1.204,34.403698176805335,0.40000000430651395,0.4,-1.9985711297012756e-10,1.4314196976306324,0.9999999918042269,0.9919935382584544,0.9999999957468878,0.9959841729859944
1.206,34.40369816959289,0.4000000041719917,0.4,-2.00828874564823e-10,1.4314196975233604,0.9999999918105612,0.9919935382631085,0.9999999957497652,0.9959841729897257
1.208,34.40369816234604,0.4000000040371808,0.4,-2.0176908222473318e-10,1.4314196974157505,0.9999999918168772,0.9919935382677534,0.999999995752636,0.9959841729934491
1.21,34.403698155065904,0.40000000390210244,0.4,-2.0267767395808263e-10,1.431419697307816,0.9999999918231738,0.9919935382723885,0.9999999957554999,0.9959841729971641
1.212,34.40369814775363,0.4000000037667787,0.4,-2.0355459280541516e-10,1.4314196971995705,0.9999999918294502,0.9919935382770133,0.9999999957583565,0.9959841730008703
1.214,34.403698140410356,0.4000000036312314,0.4,-2.0439978692605988e-10,1.4314196970910276,0.999999991835706,0.9919935382816272,0.9999999957612054,0.9959841730045669
1.216,34.40369813303723,0.4000000034954821,0.4,-2.0521320960245445e-10,1.4314196969822008,0.99999999184194,0.9919935382862295,0.9999999957640462,0.9959841730082537
1.218,34.403698125635394,0.4000000033595524,0.4,-2.059948190845064e-10,1.4314196968731039,0.9999999918481517,0.9919935382908195,0.9999999957668787,0.9959841730119303
1.22,34.40369811820599,0.40000000322346385,0.4,-2.0674457877765655e-10,1.4314196967637502,0.99999999185434,0.9919935382953968,0.9999999957697022,0.9959841730155958
1.222,34.40369811075016,0.40000000308723843,0.4,-2.074624571153418e-10,1.4314196966541537,0.9999999918605045,0.9919935382999606,0.9999999957725167,0.9959841730192502
1.224,34.40369810326907,0.4000000029508975,0.4,-2.081484275244086e-10,1.4314196965443275,0.9999999918666439,0.9919935383045102,0.9999999957753215,0.9959841730228925
1.226,34.40369809576386,0.40000000281446235,0.4,-2.0880246857642853e-10,1.4314196964342856,0.9999999918727579,0.9919935383090455,0.9999999957781166,0.9959841730265229
1.228,34.40369808823567,0.400000002677955,0.4,-2.094245638061197e-10,1.431419696324041,0.9999999918788454,0.9919935383135653,0.9999999957809013,0.9959841730301402
1.23,34.40369808068567,0.4000000025413967,0.4,-2.1001470172431667e-10,1.4314196962136079,0.999999991884906,0.9919935383180694,0.9999999957836754,0.9959841730337444
1.232,34.403698073115,0.4000000024048087,0.4,-2.1057287589362815e-10,1.4314196961029995,0.9999999918909387,0.9919935383225569,0.9999999957864385,0.9959841730373348
1.234,34.40369806552481,0.4000000022682118,0.4,-2.110990849024972e-10,1.4314196959922292,0.9999999918969424,0.9919935383270274,0.9999999957891902,0.995984173040911
1.236,34.40369805791625,0.4000000021316284,0.4,-2.1159333225279552e-10,1.4314196958813108,0.9999999919029172,0.9919935383314805,0.9999999957919303,0.9959841730444726
1.238,34.40369805029047,0.4000000019950786,0.4,-2.1205562637063167e-10,1.4314196957702578,0.9999999919088616,0.9919935383359153,0.9999999957946583,0.9959841730480192
1.24,34.403698042648635,0.4000000018585846,0.4,-2.124859807230801e-10,1.4314196956590837,0.9999999919147753,0.9919935383403313,0.9999999957973739,0.9959841730515501
1.242,34.40369803499187,0.40000000172216627,0.4,-2.128844136647041e-10,1.431419695547802,0.9999999919206572,0.9919935383447281,0.9999999958000768,0.995984173055065
1.244,34.40369802732133,0.40000000158584575,0.4,-2.1325094844404068e-10,1.4314196954364262,0.9999999919265072,0.991993538349105,0.9999999958027666,0.9959841730585636
1.246,34.403698019638185,0.40000000144964304,0.4,-2.1358561319711577e-10,1.4314196953249696,0.9999999919323243,0.9919935383534614,0.999999995805443,0.9959841730620451
1.248,34.403698011943554,0.4000000013135795,0.4,-2.138884409950003e-10,1.4314196952134457,0.9999999919381073,0.9919935383577968,0.9999999958081056,0.9959841730655093
1.25,34.4036980042386,0.4000000011776756,0.4,-2.1415946966655518e-10,1.4314196951018678,0.9999999919438561,0.9919935383621107,0.999999995810754,0.9959841730689558
1.252,34.40369799652446,0.4000000010419522,0.4,-2.1439874197352465e-10,1.4314196949902493,0.9999999919495697,0.9919935383664024,0.9999999958133882,0.9959841730723842
1.254,34.40369798880227,0.40000000090643,0.4,-2.1460630537924003e-10,1.4314196948786035,0.9999999919552476,0.9919935383706714,0.9999999958160074,0.9959841730757937
1.256,34.40369798107318,0.40000000077112946,0.4,-2.1478221230585584e-10,1.4314196947669438,0.9999999919608892,0.9919935383749174,0.9999999958186118,0.9959841730791843
1.258,34.403697973338325,0.4000000006360705,0.4,-2.1492651981442579e-10,1.4314196946552833,0.9999999919664934,0.9919935383791397,0.9999999958212007,0.9959841730825554
1.26,34.40369796559885,0.4000000005012741,0.4,-2.1503928972595512e-10,1.4314196945436353,0.9999999919720599,0.9919935383833376,0.9999999958237739,0.9959841730859065
1.262,34.403697957855876,0.40000000036675976,0.4,-2.1512058867111847e-10,1.431419694432013,0.9999999919775879,0.9919935383875108,0.999999995826331,0.9959841730892373
1.264,34.40369795011055,0.4000000002325483,0.4,-2.1517048792165135e-10,1.4314196943204296,0.999999991983077,0.9919935383916587,0.9999999958288718,0.9959841730925474
1.266,34.40369794236398,0.4000000000986595,0.4,-2.1518906347465437e-10,1.4314196942088981,0.9999999919885263,0.9919935383957809,0.999999995831396,0.9959841730958363
1.268,34.403697934617306,0.3999999999651131,0.4,-2.1517639591640938e-10,1.4314196940974315,0.9999999919939353,0.9919935383998768,0.9999999958339033,0.9959841730991038
1.27,34.40369792687165,0.39999999983192897,0.4,-2.151325704699357e-10,1.431419693986043,0.9999999919993032,0.9919935384039459,0.9999999958363933,0.9959841731023492
1.272,34.403697919128135,0.39999999969912653,0.4,-2.1505767699715194e-10,1.4314196938747454,0.9999999920046296,0.9919935384079877,0.9999999958388657,0.9959841731055724
1.274,34.40369791138787,0.39999999956672605,0.4,-2.14951809966451e-10,1.4314196937635517,0.9999999920099139,0.9919935384120016,0.9999999958413203,0.995984173108773
1.276,34.403697903651974,0.39999999943474623,0.4,-2.1481506833380957e-10,1.4314196936524746,0.9999999920151553,0.9919935384159874,0.9999999958437568,0.9959841731119503
1.278,34.40369789592155,0.3999999993032066,0.4,-2.146475555795361e-10,1.431419693541527,0.9999999920203531,0.9919935384199442,0.9999999958461748,0.9959841731151042
1.28,34.40369788819772,0.3999999991721266,0.4,-2.144493797104324e-10,1.431419693430722,0.9999999920255072,0.9919935384238722,0.9999999958485742,0.9959841731182344
1.282,34.403697880481566,0.39999999904152495,0.4,-2.1422065311280158e-10,1.4314196933200718,0.9999999920306168,0.99199353842777,0.9999999958509546,0.9959841731213402
1.284,34.403697872774195,0.3999999989114213,0.4,-2.1396149270376347e-10,1.431419693209589,0.9999999920356812,0.991993538431638,0.9999999958533156,0.9959841731244214
1.286,34.4036978650767,0.3999999987818331,0.4,-2.1367201974102945e-10,1.4314196930992866,0.9999999920406996,0.9919935384354752,0.9999999958556572,0.995984173127478
1.288,34.40369785739017,0.3999999986527806,0.4,-2.1335235982074082e-10,1.431419692989177,0.9999999920456722,0.9919935384392815,0.999999995857979,0.9959841731305089
1.29,34.40369784971569,0.39999999852428125,0.4,-2.1300264301365271e-10,1.4314196928792722,0.9999999920505979,0.9919935384430563,0.9999999958602808,0.9959841731335144
1.292,34.403697842054335,0.399999998396354,0.4,-2.1262300353872507e-10,1.431419692769585,0.9999999920554761,0.991993538446799,0.999999995862562,0.9959841731364937
1.294,34.40369783440719,0.399999998269017,0.4,-2.1221357996847928e-10,1.4314196926601277,0.9999999920603067,0.9919935384505096,0.999999995864823,0.995984173139447
1.296,34.403697826775314,0.3999999981422882,0.4,-2.117745151360473e-10,1.4314196925509124,0.9999999920650888,0.9919935384541873,0.9999999958670629,0.9959841731423734
1.298,34.403697819159774,0.39999999801618563,0.4,-2.113059559816946e-10,1.4314196924419513,0.999999992069822,0.9919935384578316,0.9999999958692818,0.995984173145273
1.3,34.403697811561635,0.3999999978907271,0.4,-2.108080536695491e-10,1.4314196923332567,0.9999999920745061,0.9919935384614424,0.9999999958714794,0.9959841731481451
1.302,34.40369780398195,0.3999999977659305,0.4,-2.1028096350329692e-10,1.4314196922248403,0.99999999207914,0.9919935384650193,0.9999999958736553,0.9959841731509895
1.304,34.40369779642175,0.3999999976418131,0.4,-2.097248449024043e-10,1.4314196921167144,0.9999999920837237,0.9919935384685613,0.9999999958758093,0.9959841731538059
1.306,34.403697788882106,0.3999999975183925,0.4,-2.0913986127458015e-10,1.4314196920088904,0.9999999920882569,0.9919935384720688,0.9999999958779415,0.9959841731565944
1.308,34.40369778136403,0.39999999739568587,0.4,-2.0852618012169706e-10,1.4314196919013804,0.9999999920927385,0.991993538475541,0.9999999958800513,0.9959841731593541
1.31,34.403697773868565,0.3999999972737097,0.4,-2.0788397288415237e-10,1.4314196917941961,0.9999999920971683,0.9919935384789776,0.9999999958821385,0.9959841731620849
1.312,34.403697766396725,0.39999999715248197,0.4,-2.0721341502084928e-10,1.4314196916873494,0.9999999921015459,0.9919935384823783,0.9999999958842031,0.9959841731647865
1.314,34.403697758949534,0.39999999703201833,0.4,-2.0651468585571974e-10,1.4314196915808515,0.9999999921058711,0.9919935384857426,0.9999999958862448,0.9959841731674587
1.316,34.403697751528,0.39999999691233595,0.4,-2.0578796854962304e-10,1.4314196914747137,0.9999999921101431,0.99199353848907,0.9999999958882632,0.9959841731701012
1.318,34.40369774413314,0.3999999967934508,0.4,-2.0503345015006367e-10,1.4314196913689476,0.9999999921143616,0.9919935384923604,0.9999999958902582,0.9959841731727136
1.32,34.40369773676593,0.3999999966753801,0.4,-2.0425132143771433e-10,1.4314196912635646,0.9999999921185265,0.9919935384956136,0.9999999958922298,0.9959841731752956
1.322,34.40369772942737,0.39999999655813856,0.4,-2.0344177701072017e-10,1.4314196911585757,0.9999999921226371,0.9919935384988289,0.9999999958941774,0.9959841731778474
1.324,34.40369772211845,0.39999999644174294,0.4,-2.0260501515932314e-10,1.4314196910539922,0.9999999921266929,0.991993538502006,0.9999999958961012,0.995984173180368
1.326,34.40369771484014,0.3999999963262085,0.4,-2.0174123785073047e-10,1.431419690949825,0.9999999921306936,0.9919935385051447,0.9999999958980007,0.9959841731828578
1.328,34.4036977075934,0.39999999621155113,0.4,-2.0085065063400213e-10,1.4314196908460848,0.9999999921346392,0.9919935385082447,0.999999995899876,0.9959841731853161
1.33,34.40369770037921,0.3999999960977855,0.4,-1.9993346265518228e-10,1.4314196907427827,0.9999999921385286,0.9919935385113056,0.9999999959017266,0.9959841731877428
1.332,34.40369769319851,0.3999999959849274,0.4,-1.9898988662919796e-10,1.4314196906399295,0.9999999921423619,0.9919935385143269,0.9999999959035524,0.9959841731901378
1.334,34.403697686052254,0.3999999958729917,0.4,-1.9802013878581778e-10,1.4314196905375354,0.999999992146139,0.9919935385173088,0.9999999959053534,0.9959841731925005
1.336,34.40369767894137,0.3999999957619929,0.4,-1.9702443871185152e-10,1.4314196904356113,0.999999992149859,0.9919935385202505,0.9999999959071293,0.9959841731948311
1.338,34.4036976718668,0.3999999956519458,0.4,-1.9600300951759717e-10,1.4314196903341676,0.9999999921535219,0.9919935385231519,0.9999999959088798,0.995984173197129
1.34,34.40369766482946,0.3999999955428647,0.4,-1.9495607766390893e-10,1.4314196902332146,0.9999999921571274,0.9919935385260129,0.9999999959106051,0.9959841731993944
1.342,34.403697657830264,0.39999999543476444,0.4,-1.9388387287356967e-10,1.4314196901327623,0.9999999921606753,0.9919935385288329,0.9999999959123047,0.9959841732016265
1.344,34.40369765087013,0.3999999953276579,0.4,-1.927866281853321e-10,1.431419690032821,0.9999999921641649,0.991993538531612,0.9999999959139786,0.9959841732038258
1.346,34.40369764394993,0.39999999522156016,0.4,-1.916645799106858e-10,1.4314196899334009,0.9999999921675962,0.9919935385343496,0.9999999959156266,0.9959841732059915
1.348,34.40369763707057,0.39999999511648365,0.4,-1.9051796749983498e-10,1.4314196898345115,0.9999999921709688,0.9919935385370456,0.9999999959172486,0.9959841732081238
1.35,34.40369763023293,0.39999999501244254,0.4,-1.8934703348981891e-10,1.4314196897361628,0.9999999921742824,0.9919935385396996,0.9999999959188443,0.995984173210222
1.352,34.403697623437864,0.3999999949094498,0.4,-1.881520236190793e-10,1.4314196896383644,0.999999992177537,0.9919935385423116,0.9999999959204138,0.9959841732122865
1.354,34.403697616686266,0.399999994807519,0.4,-1.869331865983255e-10,1.431419689541126,0.9999999921807324,0.9919935385448813,0.9999999959219568,0.9959841732143169
1.356,34.40369760997896,0.39999999470666225,0.4,-1.8569077419267715e-10,1.431419689444457,0.9999999921838676,0.9919935385474083,0.9999999959234732,0.995984173216313
1.358,34.40369760331681,0.39999999460689223,0.4,-1.8442504108331868e-10,1.4314196893483668,0.9999999921869435,0.9919935385498927,0.9999999959249631,0.9959841732182747
1.36,34.40369759670064,0.39999999450822227,0.4,-1.8313624482210462e-10,1.4314196892528646,0.9999999921899592,0.991993538552334,0.9999999959264261,0.9959841732202016
1.362,34.40369759013127,0.39999999441066353,0.4,-1.818246459353188e-10,1.4314196891579594,0.999999992192914,0.991993538554732,0.9999999959278619,0.9959841732220938
1.364,34.40369758360953,0.3999999943142286,0.4,-1.8049050764914488e-10,1.4314196890636603,0.9999999921958088,0.9919935385570866,0.9999999959292707,0.9959841732239508
1.366,34.40369757713622,0.3999999942189292,0.4,-1.7913409596316246e-10,1.4314196889699762,0.9999999921986426,0.9919935385593975,0.9999999959306525,0.9959841732257728
1.368,34.40369757071214,0.39999999412477666,0.4,-1.7775567963305384e-10,1.4314196888769157,0.9999999922014157,0.9919935385616648,0.999999995932007,0.9959841732275598
1.37,34.403697564338074,0.39999999403178244,0.4,-1.7635553001712692e-10,1.4314196887844879,0.9999999922041277,0.991993538563888,0.999999995933334,0.9959841732293112
1.372,34.4036975580148,0.39999999393995805,0.4,-1.74933921065507e-10,1.4314196886927009,0.9999999922067784,0.9919935385660671,0.9999999959346336,0.9959841732310272
1.374,34.40369755174308,0.39999999384931434,0.4,-1.7349112937417806e-10,1.431419688601563,0.9999999922093679,0.991993538568202,0.9999999959359057,0.9959841732327076
1.376,34.403697545523684,0.39999999375986167,0.4,-1.7202743399691925e-10,1.431419688511083,0.9999999922118954,0.9919935385702923,0.9999999959371502,0.9959841732343522
1.378,34.40369753935735,0.39999999367161093,0.4,-1.705431164712442e-10,1.4314196884212687,0.9999999922143616,0.9919935385723381,0.9999999959383669,0.995984173235961
1.38,34.403697533244824,0.39999999358457256,0.4,-1.690384606995113e-10,1.4314196883321282,0.9999999922167659,0.991993538574339,0.9999999959395557,0.9959841732375337
1.382,34.40369752718682,0.39999999349875637,0.4,-1.6751375298567094e-10,1.4314196882436694,0.9999999922191085,0.9919935385762951,0.9999999959407168,0.9959841732390704
1.384,34.403697521184064,0.3999999934141722,0.4,-1.659692819142135e-10,1.4314196881559,0.9999999922213888,0.9919935385782063,0.9999999959418499,0.995984173240571
1.386,34.40369751523726,0.3999999933308297,0.4,-1.6440533833719926e-10,1.431419688068828,0.9999999922236069,0.9919935385800721,0.9999999959429549,0.9959841732420353
1.388,34.40369750934711,0.39999999324873875,0.4,-1.6282221528346932e-10,1.4314196879824606,0.9999999922257631,0.9919935385818927,0.9999999959440318,0.9959841732434631
1.39,34.40369750351429,0.399999993167908,0.4,-1.6122020803430318e-10,1.4314196878968053,0.9999999922278568,0.9919935385836679,0.9999999959450806,0.9959841732448547
1.392,34.40369749773948,0.39999999308834727,0.4,-1.595996138402428e-10,1.4314196878118692,0.9999999922298883,0.991993538585398,0.9999999959461013,0.9959841732462097
1.394,34.40369749202333,0.3999999930100642,0.4,-1.579607320961861e-10,1.4314196877276597,0.9999999922318573,0.9919935385870823,0.9999999959470939,0.9959841732475283
1.396,34.40369748636652,0.39999999293306815,0.4,-1.5630386412089883e-10,1.4314196876441838,0.9999999922337638,0.9919935385887211,0.9999999959480581,0.9959841732488102
1.398,34.40369748076967,0.39999999285736726,0.4,-1.5462931321321733e-10,1.4314196875614482,0.9999999922356078,0.9919935385903138,0.9999999959489939,0.9959841732500552
1.4,34.40369747523342,0.3999999927829694,0.4,-1.5293738459152247e-10,1.4314196874794598,0.9999999922373893,0.9919935385918611,0.9999999959499015,0.9959841732512636
1.402,34.40369746975839,0.39999999270988296,0.4,-1.5122838525539403e-10,1.4314196873982252,0.9999999922391084,0.9919935385933624,0.9999999959507807,0.9959841732524353
1.404,34.40369746434518,0.3999999926381147,0.4,-1.495026240115505e-10,1.431419687317751,0.9999999922407646,0.991993538594818,0.9999999959516315,0.9959841732535702
1.406,34.4036974589944,0.39999999256767294,0.4,-1.4776041136144342e-10,1.4314196872380434,0.9999999922423586,0.9919935385962275,0.9999999959524539,0.9959841732546683
1.408,34.40369745370663,0.39999999249856466,0.4,-1.4600205959204648e-10,1.4314196871591085,0.9999999922438899,0.991993538597591,0.9999999959532478,0.9959841732557294
1.41,34.40369744848244,0.3999999924307963,0.4,-1.442278825034878e-10,1.4314196870809526,0.9999999922453586,0.9919935385989085,0.9999999959540135,0.9959841732567537
1.412,34.4036974433224,0.3999999923643754,0.4,-1.4243819547389948e-10,1.4314196870035816,0.9999999922467651,0.9919935386001799,0.9999999959547505,0.9959841732577411
1.414,34.40369743822707,0.3999999922993079,0.4,-1.406333154572558e-10,1.4314196869270013,0.9999999922481086,0.9919935386014053,0.9999999959554591,0.9959841732586915
1.416,34.40369743319698,0.3999999922356003,0.4,-1.388135609033923e-10,1.4314196868512175,0.9999999922493901,0.9919935386025845,0.9999999959561393,0.995984173259605
1.418,34.403697428232675,0.3999999921732586,0.4,-1.3697925160669036e-10,1.4314196867762354,0.999999992250609,0.9919935386037178,0.999999995956791,0.9959841732604817
1.42,34.40369742333465,0.3999999921122885,0.4,-1.3513070874714848e-10,1.4314196867020608,0.9999999922517656,0.9919935386048047,0.9999999959574143,0.9959841732613213
1.422,34.40369741850343,0.3999999920526959,0.4,-1.332682547952697e-10,1.4314196866286986,0.9999999922528601,0.9919935386058457,0.9999999959580091,0.9959841732621241
1.424,34.40369741373949,0.39999999199448594,0.4,-1.3139221342127236e-10,1.431419686556154,0.9999999922538922,0.9919935386068405,0.9999999959585756,0.9959841732628899
1.426,34.403697409043346,0.3999999919376636,0.4,-1.2950290958804103e-10,1.431419686484432,0.9999999922548624,0.9919935386077894,0.9999999959591136,0.995984173263619
1.428,34.40369740441544,0.3999999918822346,0.4,-1.2760066934144653e-10,1.4314196864135376,0.9999999922557706,0.9919935386086922,0.9999999959596234,0.9959841732643112
1.43,34.40369739985625,0.3999999918282025,0.4,-1.2568581983844739e-10,1.4314196863434754,0.9999999922566168,0.9919935386095489,0.9999999959601047,0.9959841732649665
1.432,34.40369739536621,0.39999999177557244,0.4,-1.2375868928224026e-10,1.4314196862742499,0.9999999922574013,0.9919935386103597,0.9999999959605578,0.9959841732655851
1.434,34.403697390945766,0.39999999172434864,0.4,-1.2181960684011742e-10,1.4314196862058657,0.9999999922581243,0.9919935386111246,0.9999999959609827,0.9959841732661668
1.436,34.40369738659534,0.3999999916745348,0.4,-1.1986890260671862e-10,1.431419686138327,0.9999999922587858,0.9919935386118437,0.9999999959613793,0.9959841732667122
1.438,34.40369738231534,0.39999999162613475,0.4,-1.1790690759106122e-10,1.431419686071638,0.999999992259386,0.9919935386125168,0.9999999959617478,0.9959841732672208
1.44,34.40369737810617,0.3999999915791522,0.4,-1.1593395353496165e-10,1.4314196860058026,0.9999999922599249,0.9919935386131444,0.9999999959620881,0.9959841732676927
1.442,34.40369737396823,0.3999999915335901,0.4,-1.1395037300382467e-10,1.4314196859408248,0.9999999922604028,0.9919935386137263,0.9999999959624003,0.9959841732681282
1.444,34.40369736990188,0.3999999914894518,0.4,-1.119564993066624e-10,1.4314196858767083,0.9999999922608199,0.9919935386142626,0.9999999959626847,0.9959841732685274
1.446,34.40369736590748,0.3999999914467402,0.4,-1.0995266633397055e-10,1.4314196858134567,0.9999999922611763,0.9919935386147536,0.9999999959629412,0.9959841732688902
1.448,34.4036973619854,0.3999999914054576,0.4,-1.079392086333862e-10,1.4314196857510733,0.9999999922614721,0.9919935386151989,0.9999999959631696,0.9959841732692167
1.45,34.40369735813597,0.39999999136560643,0.4,-1.0591646126053401e-10,1.4314196856895613,0.9999999922617075,0.991993538615599,0.9999999959633703,0.9959841732695071
1.452,34.40369735435952,0.39999999132718883,0.4,-1.0388475979199608e-10,1.4314196856289243,0.999999992261883,0.9919935386159539,0.9999999959635432,0.9959841732697611
1.454,34.403697350656365,0.39999999129020747,0.4,-1.0184444025397753e-10,1.431419685569165,0.9999999922619984,0.9919935386162639,0.9999999959636885,0.9959841732699795
1.456,34.40369734702682,0.39999999125466285,0.4,-9.979583910933663e-11,1.4314196855102863,0.9999999922620543,0.9919935386165288,0.9999999959638063,0.9959841732701618
1.458,34.403697343471165,0.399999991220557,0.4,-9.773929305006647e-11,1.431419685452291,0.9999999922620507,0.991993538616749,0.9999999959638967,0.9959841732703084
1.46,34.403697339989684,0.39999999118789153,0.4,-9.567513911834728e-11,1.4314196853951815,0.9999999922619881,0.9919935386169243,0.9999999959639595,0.9959841732704193
1.462,34.403697336582646,0.39999999115666707,0.4,-9.360371462872713e-11,1.4314196853389605,0.9999999922618663,0.9919935386170553,0.9999999959639951,0.9959841732704946
1.464,34.4036973332503,0.39999999112688406,0.4,-9.152535701032146e-11,1.43141968528363,0.999999992261686,0.9919935386171418,0.9999999959640036,0.9959841732705346
1.466,34.403697329992895,0.3999999910985437,0.4,-8.94404038003282e-11,1.4314196852291927,0.9999999922614473,0.991993538617184,0.9999999959639849,0.9959841732705392
1.468,34.403697326810665,0.39999999107164563,0.4,-8.734919267861409e-11,1.4314196851756502,0.9999999922611502,0.9919935386171822,0.9999999959639393,0.9959841732705087
1.47,34.40369732370382,0.3999999910461906,0.4,-8.525206123209499e-11,1.4314196851230045,0.9999999922607953,0.9919935386171364,0.9999999959638667,0.995984173270443
1.472,34.40369732067258,0.39999999102217815,0.4,-8.314934714496096e-11,1.4314196850712573,0.9999999922603828,0.9919935386170468,0.9999999959637674,0.9959841732703426
1.474,34.40369731771713,0.39999999099960815,0.4,-8.104138797386476e-11,1.4314196850204102,0.9999999922599129,0.9919935386169136,0.9999999959636415,0.9959841732702075
1.476,34.40369731483766,0.39999999097848016,0.4,-7.89285211198204e-11,1.4314196849704648,0.9999999922593861,0.9919935386167371,0.9999999959634891,0.9959841732700376
1.478,34.40369731203433,0.39999999095879274,0.4,-7.681108377848523e-11,1.4314196849214225,0.9999999922588025,0.9919935386165174,0.9999999959633102,0.9959841732698335
1.48,34.40369730930731,0.3999999909405455,0.4,-7.468941294232157e-11,1.431419684873284,0.9999999922581627,0.9919935386162547,0.9999999959631052,0.9959841732695949
1.482,34.40369730665674,0.3999999909237366,0.4,-7.256384531413074e-11,1.431419684826051,0.9999999922574664,0.9919935386159492,0.9999999959628739,0.9959841732693224
1.484,34.403697304082755,0.39999999090836563,0.4,-7.043471719032401e-11,1.431419684779724,0.9999999922567149,0.991993538615601,0.9999999959626167,0.9959841732690158
1.486,34.40369730158548,0.3999999908944299,0.4,-6.830236452577211e-11,1.431419684734304,0.9999999922559075,0.9919935386152104,0.9999999959623336,0.9959841732686755
1.488,34.40369729916502,0.3999999908819279,0.4,-6.61671228343693e-11,1.4314196846897913,0.9999999922550454,0.9919935386147777,0.9999999959620247,0.9959841732683016
1.49,34.40369729682148,0.39999999087085775,0.4,-6.402932708959754e-11,1.4314196846461866,0.9999999922541283,0.991993538614303,0.9999999959616903,0.9959841732678942
1.492,34.40369729455494,0.3999999908612169,0.4,-6.188931177208281e-11,1.4314196846034901,0.9999999922531573,0.9919935386137867,0.9999999959613306,0.9959841732674538
1.494,34.40369729236547,0.3999999908530025,0.4,-5.97474107312495e-11,1.4314196845617022,0.9999999922521318,0.9919935386132287,0.9999999959609454,0.9959841732669802
1.496,34.40369729025314,0.39999999084621274,0.4,-5.7603957146410745e-11,1.431419684520823,0.9999999922510531,0.9919935386126296,0.9999999959605352,0.995984173266474
1.498,34.403697288218005,0.3999999908408436,0.4,-5.545928353973835e-11,1.431419684480852,0.999999992249921,0.9919935386119894,0.9999999959601,0.995984173265935
1.5,34.40369728626008,0.39999999083689236,0.4,-5.331372168547348e-11,1.4314196844417895,0.999999992248736,0.9919935386113087,0.9999999959596401,0.9959841732653637
1.502,34.40369728437942,0.39999999083435583,0.4,-5.116760252346072e-11,1.4314196844036349,0.9999999922474987,0.991993538610587,0.9999999959591553,0.9959841732647601
1.504,34.40369728257602,0.3999999908332301,0.4,-4.9021256208866e-11,1.4314196843663878,0.9999999922462091,0.9919935386098254,0.9999999959586464,0.9959841732641245
1.506,34.40369728084989,0.3999999908335117,0.4,-4.6875011960861135e-11,1.4314196843300475,0.9999999922448681,0.991993538609024,0.999999995958113,0.9959841732634571
1.508,34.40369727920101,0.3999999908351962,0.4,-4.472919800425934e-11,1.4314196842946134,0.9999999922434759,0.9919935386081826,0.9999999959575555,0.9959841732627583
1.51,34.40369727762938,0.3999999908382796,0.4,-4.2584141625718056e-11,1.4314196842600844,0.9999999922420328,0.991993538607302,0.9999999959569741,0.9959841732620281
1.512,34.40369727613494,0.3999999908427574,0.4,-4.0440169124021056e-11,1.4314196842264595,0.9999999922405393,0.9919935386063822,0.9999999959563689,0.9959841732612669
1.514,34.403697274717665,0.39999999084862514,0.4,-3.829760559391351e-11,1.4314196841937377,0.9999999922389957,0.9919935386054235,0.9999999959557402,0.9959841732604747
1.516,34.403697273377496,0.39999999085587795,0.4,-3.6156775122812055e-11,1.4314196841619176,0.9999999922374029,0.9919935386044262,0.999999995955088,0.9959841732596519
1.518,34.40369727211436,0.39999999086451093,0.4,-3.401800049682054e-11,1.4314196841309978,0.999999992235761,0.9919935386033908,0.9999999959544128,0.9959841732587988
1.52,34.40369727092817,0.3999999908745184,0.4,-3.18816033909551e-11,1.431419684100977,0.9999999922340703,0.9919935386023173,0.9999999959537144,0.9959841732579157
1.522,34.40369726981885,0.3999999908858952,0.4,-2.9747904068674976e-11,1.4314196840718532,0.9999999922323316,0.9919935386012065,0.9999999959529933,0.9959841732570025
1.524,34.40369726878629,0.3999999908986355,0.4,-2.7617221611017286e-11,1.4314196840436246,0.9999999922305449,0.9919935386000579,0.9999999959522494,0.9959841732560597
1.526,34.403697267830374,0.39999999091273386,0.4,-2.548987363990594e-11,1.4314196840162894,0.9999999922287112,0.9919935385988724,0.9999999959514833,0.9959841732550876
1.528,34.40369726695098,0.39999999092818417,0.4,-2.336617635706134e-11,1.4314196839898454,0.9999999922268307,0.9919935385976504,0.9999999959506949,0.9959841732540864
1.53,34.40369726614796,0.3999999909449803,0.4,-2.1246444582910048e-11,1.4314196839642905,0.999999992224904,0.991993538596392,0.9999999959498846,0.9959841732530564
1.532,34.40369726542118,0.3999999909631152,0.4,-1.9130991559874722e-11,1.4314196839396225,0.9999999922229316,0.9919935385950974,0.9999999959490524,0.9959841732519977
1.534,34.40369726477048,0.3999999909825833,0.4,-1.702012901722358e-11,1.4314196839158386,0.9999999922209138,0.9919935385937674,0.9999999959481988,0.9959841732509109
1.536,34.40369726419567,0.39999999100337696,0.4,-1.4914167125675775e-11,1.4314196838929365,0.9999999922188512,0.9919935385924017,0.9999999959473236,0.9959841732497959
1.538,34.40369726369659,0.3999999910254896,0.4,-1.2813414354732548e-11,1.4314196838709135,0.9999999922167442,0.9919935385910011,0.9999999959464274,0.9959841732486533
1.54,34.40369726327304,0.39999999104891387,0.4,-1.0718177611022774e-11,1.4314196838497664,0.9999999922145936,0.991993538589566,0.9999999959455103,0.9959841732474831
1.542,34.403697262924815,0.39999999107364276,0.4,-8.628761892439094e-12,1.4314196838294926,0.9999999922123997,0.9919935385880964,0.9999999959445723,0.9959841732462859
1.544,34.4036972626517,0.3999999910996688,0.4,-6.545470597253743e-12,1.4314196838100888,0.9999999922101629,0.991993538586593,0.9999999959436141,0.9959841732450616
1.546,34.40369726245347,0.39999999112698387,0.4,-4.468605277690551e-12,1.431419683791552,0.9999999922078838,0.9919935385850559,0.9999999959426356,0.9959841732438109
1.548,34.403697262329885,0.3999999911555801,0.4,-2.398465646409884e-12,1.4314196837738788,0.999999992205563,0.9919935385834855,0.999999995941637,0.9959841732425339
1.55,34.4036972622807,0.3999999911854502,0.4,-3.3534946842618835e-13,1.4314196837570659,0.999999992203201,0.9919935385818823,0.9999999959406185,0.9959841732412306
1.552,34.403697262305656,0.39999999121658475,0.4,1.7204473610726426e-12,1.4314196837411095,0.9999999922007985,0.9919935385802466,0.9999999959395807,0.995984173239902
1.554,34.40369726240448,0.39999999124897634,0.4,3.768630955070811e-12,1.431419683726006,0.9999999921983558,0.9919935385785787,0.9999999959385235,0.9959841732385477
1.556,34.4036972625769,0.3999999912826159,0.4,5.808909430401323e-12,1.4314196837117517,0.9999999921958735,0.9919935385768792,0.9999999959374472,0.9959841732371685
1.558,34.40369726282262,0.39999999131749486,0.4,7.840992970433809e-12,1.4314196836983424,0.9999999921933522,0.9919935385751484,0.999999995936352,0.9959841732357644
1.56,34.403697263141346,0.39999999135360415,0.4,9.86459373212361e-12,1.4314196836857742,0.999999992190792,0.9919935385733865,0.9999999959352383,0.9959841732343359
1.562,34.40369726353276,0.39999999139093506,0.4,1.1879426131349475e-11,1.4314196836740432,0.9999999921881945,0.991993538571594,0.9999999959341062,0.9959841732328832
1.564,34.40369726399655,0.39999999142947784,0.4,1.3885206741316044e-11,1.4314196836631448,0.9999999921855591,0.9919935385697713,0.999999995932956,0.9959841732314068
1.566,34.40369726453238,0.3999999914692237,0.4,1.5881654277422305e-11,1.4314196836530748,0.9999999921828872,0.9919935385679189,0.9999999959317879,0.9959841732299067
1.568,34.40369726513992,0.399999991510163,0.4,1.7868489651302827e-11,1.4314196836438287,0.9999999921801792,0.9919935385660373,0.9999999959306023,0.9959841732283836
1.57,34.4036972658188,0.39999999155228544,0.4,1.984543613943639e-11,1.4314196836354018,0.9999999921774353,0.9919935385641265,0.9999999959293994,0.9959841732268374
1.572,34.40369726656866,0.3999999915955816,0.4,2.181221934207466e-11,1.4314196836277895,0.9999999921746562,0.991993538562187,0.9999999959281791,0.9959841732252687
1.574,34.403697267389155,0.3999999916400415,0.4,2.37685671270393e-11,1.431419683620987,0.9999999921718429,0.9919935385602194,0.9999999959269423,0.995984173223678
1.576,34.40369726827988,0.3999999916856547,0.4,2.571420981778545e-11,1.4314196836149893,0.9999999921689953,0.9919935385582243,0.9999999959256889,0.9959841732220653
1.578,34.403697269240446,0.39999999173241113,0.4,2.7648880145845464e-11,1.4314196836097914,0.9999999921661146,0.9919935385562016,0.999999995924419,0.9959841732204311
1.58,34.40369727027046,0.39999999178030016,0.4,2.957231326379878e-11,1.431419683605388,0.9999999921632009,0.991993538554152,0.9999999959231332,0.9959841732187757
1.582,34.403697271369516,0.39999999182931123,0.4,3.1484246846869436e-11,1.431419683601774,0.9999999921602553,0.991993538552076,0.9999999959218315,0.9959841732170994
1.584,34.40369727253719,0.39999999187943364,0.4,3.338442104753146e-11,1.4314196835989443,0.9999999921572779,0.9919935385499739,0.9999999959205143,0.9959841732154026
1.586,34.40369727377305,0.399999991930656,0.4,3.527257866627912e-11,1.431419683596893,0.9999999921542695,0.991993538547846,0.9999999959191818,0.9959841732136856
1.588,34.40369727507666,0.399999991982968,0.4,3.71484650435445e-11,1.431419683595615,0.9999999921512309,0.991993538545693,0.9999999959178343,0.9959841732119488
1.59,34.40369727644758,0.3999999920363582,0.4,3.9011828105092106e-11,1.4314196835951043,0.9999999921481624,0.9919935385435152,0.9999999959164722,0.9959841732101924
1.592,34.40369727788536,0.399999992090815,0.4,4.0862418461454746e-11,1.4314196835953552,0.9999999921450646,0.9919935385413131,0.9999999959150955,0.995984173208417
1.594,34.40369727938952,0.39999999214632714,0.4,4.269998935821559e-11,1.4314196835963617,0.9999999921419386,0.9919935385390871,0.9999999959137047,0.9959841732066228
1.596,34.40369728095959,0.39999999220288296,0.4,4.4524296829485264e-11,1.4314196835981183,0.9999999921387843,0.9919935385368375,0.9999999959122998,0.99598417320481
1.598,34.403697282595104,0.39999999226047106,0.4,4.633509967844701e-11,1.4314196836006186,0.9999999921356028,0.9919935385345648,0.9999999959108815,0.9959841732029794
1.6,34.40369728429556,0.3999999923190795,0.4,4.8132159358465974e-11,1.4314196836038566,0.9999999921323945,0.9919935385322697,0.9999999959094498,0.995984173201131
1.602,34.403697286060456,0.3999999923786958,0.4,4.991524020006238e-11,1.4314196836078261,0.9999999921291601,0.9919935385299523,0.9999999959080048,0.995984173199265
1.604,34.40369728788929,0.3999999924393085,0.4,5.1684109352547e-11,1.4314196836125208,0.9999999921259001,0.9919935385276133,0.9999999959065472,0.9959841731973822
1.606,34.40369728978154,0.3999999925009053,0.4,5.3438536844547315e-11,1.4314196836179343,0.9999999921226153,0.991993538525253,0.9999999959050769,0.9959841731954827
1.608,34.403697291736684,0.3999999925634732,0.4,5.517829554077456e-11,1.4314196836240598,0.9999999921193061,0.9919935385228718,0.9999999959035945,0.9959841731935669
1.61,34.40369729375419,0.3999999926270006,0.4,5.690316136467358e-11,1.431419683630891,0.9999999921159733,0.9919935385204703,0.9999999959021001,0.9959841731916353
1.612,34.403697295833524,0.39999999269147457,0.4,5.86129130217317e-11,1.4314196836384212,0.9999999921126175,0.9919935385180491,0.999999995900594,0.9959841731896881
1.614,34.403697297974134,0.39999999275688247,0.4,6.030733220915876e-11,1.4314196836466437,0.9999999921092394,0.9919935385156081,0.9999999958990765,0.9959841731877258
1.616,34.403697300175466,0.3999999928232119,0.4,6.198620366776665e-11,1.4314196836555515,0.9999999921058396,0.9919935385131485,0.999999995897548,0.9959841731857486
1.618,34.40369730243695,0.3999999928904494,0.4,6.364931510631157e-11,1.4314196836651378,0.9999999921024184,0.9919935385106702,0.9999999958960084,0.9959841731837568
1.62,34.403697304758026,0.3999999929585824,0.4,6.529645732903142e-11,1.4314196836753954,0.9999999920989767,0.9919935385081736,0.9999999958944583,0.995984173181751
1.622,34.4036973071381,0.39999999302759726,0.4,6.692742414269478e-11,1.4314196836863173,0.9999999920955152,0.9919935385056597,0.9999999958928981,0.9959841731797315
1.624,34.4036973095766,0.3999999930974815,0.4,6.854201250143146e-11,1.4314196836978965,0.9999999920920344,0.9919935385031287,0.9999999958913277,0.9959841731776987
1.626,34.40369731207293,0.3999999931682212,0.4,7.014002246566099e-11,1.4314196837101256,0.9999999920885347,0.9919935385005808,0.9999999958897478,0.9959841731756529
1.628,34.403697314626484,0.3999999932398034,0.4,7.17212571653453e-11,1.4314196837229973,0.9999999920850176,0.9919935384980167,0.9999999958881584,0.9959841731735944
1.63,34.403697317236656,0.3999999933122145,0.4,7.328552296859622e-11,1.4314196837365043,0.9999999920814828,0.9919935384954369,0.9999999958865599,0.9959841731715239
1.632,34.40369731990283,0.399999993385441,0.4,7.483262935630067e-11,1.4314196837506392,0.9999999920779313,0.9919935384928418,0.9999999958849525,0.9959841731694414
1.634,34.403697322624396,0.3999999934594692,0.4,7.636238904749598e-11,1.4314196837653943,0.9999999920743639,0.991993538490232,0.9999999958833367,0.9959841731673476
1.636,34.403697325400714,0.399999993534285,0.4,7.787461799937004e-11,1.431419683780762,0.9999999920707806,0.9919935384876076,0.9999999958817124,0.9959841731652423
1.638,34.403697328231154,0.3999999936098755,0.4,7.936913535321996e-11,1.4314196837967348,0.9999999920671829,0.9919935384849695,0.9999999958800803,0.9959841731631265
1.64,34.403697331115076,0.39999999368622596,0.4,8.08457635317263e-11,1.4314196838133046,0.9999999920635708,0.991993538482318,0.9999999958784405,0.9959841731610004
1.642,34.403697334051834,0.3999999937633228,0.4,8.230432818491193e-11,1.431419683830464,0.9999999920599453,0.9919935384796534,0.9999999958767933,0.9959841731588643
1.644,34.403697337040775,0.3999999938411517,0.4,8.374465830254766e-11,1.431419683848205,0.9999999920563066,0.9919935384769764,0.999999995875139,0.9959841731567186
1.646,34.40369734008123,0.39999999391969865,0.4,8.516658617308099e-11,1.4314196838665194,0.999999992052656,0.9919935384742874,0.9999999958734779,0.9959841731545636
1.648,34.403697343172546,0.3999999939989495,0.4,8.656994740309092e-11,1.4314196838853994,0.9999999920489935,0.9919935384715868,0.9999999958718102,0.9959841731523997
1.65,34.40369734631405,0.3999999940788898,0.4,8.795458098213745e-11,1.431419683904837,0.9999999920453201,0.9919935384688753,0.9999999958701364,0.9959841731502275
1.652,34.40369734950505,0.39999999415950566,0.4,8.932032921358879e-11,1.431419683924824,0.9999999920416363,0.9919935384661531,0.9999999958684567,0.995984173148047
1.654,34.40369735274488,0.399999994240782,0.4,9.06670377751475e-11,1.4314196839453524,0.9999999920379425,0.991993538463421,0.9999999958667712,0.9959841731458591
1.656,34.40369735603285,0.3999999943227051,0.4,9.199455572317387e-11,1.4314196839664137,0.9999999920342401,0.991993538460679,0.9999999958650804,0.9959841731436636
1.658,34.40369735936826,0.3999999944052597,0.4,9.330273552943389e-11,1.4314196839879998,0.9999999920305287,0.9919935384579278,0.9999999958633845,0.9959841731414613
1.66,34.40369736275041,0.3999999944884317,0.4,9.459143311352401e-11,1.4314196840101021,0.9999999920268096,0.991993538455168,0.999999995861684,0.9959841731392524
1.662,34.4036973661786,0.39999999457220636,0.4,9.586050779315323e-11,1.4314196840327125,0.9999999920230833,0.9919935384523999,0.9999999958599787,0.995984173137037
1.664,34.40369736965213,0.3999999946565692,0.4,9.710982227549646e-11,1.4314196840558222,0.9999999920193505,0.9919935384496241,0.9999999958582694,0.995984173134816
1.666,34.403697373170274,0.3999999947415051,0.4,9.833924274366052e-11,1.431419684079423,0.9999999920156116,0.991993538446841,0.9999999958565562,0.9959841731325896
1.668,34.40369737673232,0.3999999948269994,0.4,9.954863888478556e-11,1.4314196841035065,0.9999999920118674,0.991993538444051,0.9999999958548392,0.995984173130358
1.67,34.40369738033753,0.3999999949130375,0.4,1.0073788378412425e-10,1.4314196841280638,0.9999999920081186,0.9919935384412547,0.9999999958531192,0.9959841731281217
1.672,34.4036973839852,0.3999999949996043,0.4,1.0190685410445871e-10,1.4314196841530864,0.9999999920043656,0.9919935384384526,0.9999999958513959,0.9959841731258812
1.674,34.403697387674576,0.3999999950866848,0.4,1.0305542992397674e-10,1.4314196841785656,0.9999999920006092,0.9919935384356451,0.9999999958496699,0.9959841731236367
1.676,34.40369739140494,0.3999999951742646,0.4,1.04183494846516e-10,1.4314196842044926,0.99999999199685,0.9919935384328324,0.9999999958479414,0.9959841731213885
1.678,34.40369739517555,0.39999999526232805,0.4,1.0529093593671447e-10,1.4314196842308589,0.9999999919930883,0.9919935384300154,0.9999999958462108,0.9959841731191372
1.68,34.40369739898564,0.39999999535086034,0.4,1.0637764386051774e-10,1.4314196842576554,0.9999999919893252,0.9919935384271943,0.9999999958444782,0.9959841731168829
1.682,34.40369740283449,0.3999999954398468,0.4,1.0744351271657026e-10,1.4314196842848734,0.9999999919855612,0.9919935384243698,0.999999995842744,0.9959841731146263
1.684,34.40369740672132,0.3999999955292718,0.4,1.0848844018104591e-10,1.4314196843125042,0.9999999919817967,0.9919935384215421,0.9999999958410085,0.9959841731123675
1.686,34.4036974106454,0.39999999561912075,0.4,1.0951232747522326e-10,1.4314196843405387,0.9999999919780324,0.9919935384187119,0.9999999958392719,0.9959841731101071
1.688,34.40369741460596,0.39999999570937783,0.4,1.1051507931360595e-10,1.431419684368968,0.9999999919742691,0.9919935384158793,0.9999999958375347,0.9959841731078454
1.69,34.40369741860223,0.3999999958000287,0.4,1.1149660400984355e-10,1.4314196843977829,0.9999999919705072,0.991993538413045,0.9999999958357968,0.9959841731055825
1.692,34.40369742263345,0.39999999589105795,0.4,1.1245681340107377e-10,1.4314196844269746,0.9999999919667472,0.9919935384102098,0.9999999958340589,0.995984173103319
1.694,34.40369742669886,0.3999999959824501,0.4,1.1339562284792253e-10,1.4314196844565343,0.9999999919629898,0.9919935384073736,0.9999999958323209,0.9959841731010554
1.696,34.403697430797685,0.39999999607419057,0.4,1.1431295126692867e-10,1.4314196844864526,0.9999999919592358,0.9919935384045371,0.9999999958305833,0.9959841730987917
1.698,34.40369743492914,0.3999999961662636,0.4,1.1520872117161529e-10,1.4314196845167206,0.9999999919554857,0.9919935384017008,0.9999999958288465,0.9959841730965286
1.7,34.403697439092454,0.39999999625865373,0.4,1.1608285855143738e-10,1.4314196845473293,0.99999999195174,0.991993538398865,0.9999999958271104,0.9959841730942663
1.702,34.40369744328685,0.3999999963513466,0.4,1.1693529311820982e-10,1.4314196845782694,0.9999999919479993,0.9919935383960302,0.9999999958253756,0.9959841730920053
1.704,34.40369744751153,0.3999999964443267,0.4,1.1776595801644645e-10,1.4314196846095317,0.9999999919442643,0.9919935383931968,0.9999999958236422,0.9959841730897455
1.706,34.40369745176574,0.39999999653757834,0.4,1.1857478993576573e-10,1.4314196846411071,0.9999999919405352,0.9919935383903654,0.9999999958219105,0.9959841730874878
1.708,34.40369745604866,0.3999999966310867,0.4,1.1936172920384175e-10,1.4314196846729865,0.9999999919368133,0.9919935383875367,0.999999995820181,0.9959841730852326
1.71,34.40369746035952,0.3999999967248367,0.4,1.201267197345246e-10,1.4314196847051608,0.9999999919330986,0.9919935383847104,0.9999999958184536,0.9959841730829796
1.712,34.40369746469752,0.39999999681881276,0.4,1.2086970885274678e-10,1.4314196847376204,0.9999999919293919,0.9919935383818875,0.9999999958167287,0.9959841730807297
1.714,34.403697469061875,0.3999999969130001,0.4,1.2159064758202256e-10,1.4314196847703564,0.9999999919256937,0.9919935383790685,0.9999999958150069,0.9959841730784834
1.716,34.403697473451786,0.39999999700738315,0.4,1.2228949045422287e-10,1.4314196848033593,0.9999999919220046,0.9919935383762534,0.9999999958132879,0.9959841730762404
1.718,34.40369747786645,0.39999999710194695,0.4,1.2296619549012038e-10,1.43141968483662,0.9999999919183254,0.991993538373443,0.9999999958115724,0.9959841730740016
1.72,34.40369748230508,0.399999997196676,0.4,1.2362072434638177e-10,1.4314196848701295,0.9999999919146562,0.9919935383706376,0.9999999958098605,0.9959841730717672
1.722,34.40369748676687,0.3999999972915557,0.4,1.2425304224423316e-10,1.431419684903878,0.9999999919109979,0.9919935383678378,0.9999999958081525,0.9959841730695375
1.724,34.40369749125103,0.39999999738657055,0.4,1.248631178116599e-10,1.4314196849378567,0.9999999919073508,0.9919935383650437,0.9999999958064486,0.9959841730673127
1.726,34.40369749575675,0.3999999974817058,0.4,1.25450923331996e-10,1.431419684972056,0.9999999919037156,0.9919935383622559,0.9999999958047491,0.9959841730650933
1.728,34.40369750028323,0.3999999975769461,0.4,1.2601643457099243e-10,1.4314196850064667,0.9999999919000931,0.9919935383594749,0.9999999958030543,0.9959841730628798
1.73,34.403697504829665,0.3999999976722761,0.4,1.2655963081140329e-10,1.4314196850410796,0.9999999918964835,0.9919935383567011,0.9999999958013643,0.9959841730606722
1.732,34.40369750939526,0.39999999776768147,0.4,1.270804948400161e-10,1.4314196850758856,0.9999999918928872,0.9919935383539349,0.9999999957996797,0.9959841730584712
1.734,34.40369751397919,0.39999999786314655,0.4,1.275790129930463e-10,1.431419685110875,0.9999999918893053,0.9919935383511767,0.9999999957980005,0.9959841730562767
1.736,34.40369751858067,0.39999999795865687,0.4,1.2805517509777283e-10,1.4314196851460386,0.9999999918857377,0.9919935383484267,0.9999999957963267,0.9959841730540894
1.738,34.40369752319889,0.3999999980541972,0.4,1.2850897446821472e-10,1.4314196851813674,0.9999999918821855,0.9919935383456859,0.9999999957946591,0.9959841730519094
1.74,34.40369752783305,0.39999999814975307,0.4,1.2894040785757488e-10,1.431419685216852,0.9999999918786489,0.9919935383429541,0.9999999957929976,0.9959841730497373
1.742,34.40369753248234,0.3999999982453091,0.4,1.2934947552092794e-10,1.431419685252483,0.9999999918751284,0.991993538340232,0.9999999957913426,0.9959841730475731
