Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEET1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.744,34.403697537145945,0.3999999983408508,0.4,1.2973618122602842e-10,1.4314196852882513,0.9999999918716247,0.9919935383375201,0.9999999957896942,0.9959841730454173
1.746,34.40369754182307,0.39999999843636314,0.4,1.3010053212793513e-10,1.4314196853241477,0.999999991868138,0.9919935383348184,0.9999999957880527,0.99598417304327
1.748,34.403697546512916,0.39999999853183194,0.4,1.3044253885980048e-10,1.4314196853601628,0.9999999918646693,0.9919935383321278,0.9999999957864184,0.995984173041132
1.75,34.40369755121466,0.3999999986272419,0.4,1.3076221546802087e-10,1.4314196853962875,0.9999999918612186,0.9919935383294483,0.9999999957847915,0.9959841730390031
1.752,34.40369755592752,0.39999999872257885,0.4,1.3105957942953003e-10,1.4314196854325125,0.9999999918577869,0.9919935383267804,0.9999999957831721,0.9959841730368838
1.754,34.403697560650684,0.39999999881782816,0.4,1.313346516280208e-10,1.4314196854688288,0.9999999918543743,0.9919935383241246,0.9999999957815607,0.9959841730347745
1.756,34.40369756538335,0.39999999891297494,0.4,1.315874563561068e-10,1.431419685505227,0.9999999918509812,0.9919935383214813,0.9999999957799574,0.9959841730326754
1.758,34.40369757012472,0.39999999900800565,0.4,1.3181802121156323e-10,1.431419685541698,0.9999999918476085,0.9919935383188506,0.9999999957783624,0.9959841730305868
1.76,34.40369757487399,0.39999999910290496,0.4,1.3202637716866138e-10,1.4314196855782328,0.9999999918442564,0.9919935383162333,0.999999995776776,0.9959841730285093
1.762,34.403697579630354,0.3999999991976592,0.4,1.3221255860410832e-10,1.4314196856148222,0.9999999918409256,0.9919935383136296,0.9999999957751985,0.9959841730264427
1.764,34.40369758439302,0.39999999929225377,0.4,1.323766032494907e-10,1.4314196856514572,0.9999999918376162,0.9919935383110395,0.9999999957736297,0.9959841730243875
1.766,34.403697589161204,0.39999999938667424,0.4,1.3251855212858684e-10,1.4314196856881285,0.9999999918343291,0.991993538308464,0.9999999957720703,0.9959841730223441
1.768,34.4036975939341,0.3999999994809071,0.4,1.326384495724984e-10,1.4314196857248271,0.9999999918310644,0.991993538305903,0.9999999957705205,0.9959841730203128
1.77,34.403697598710906,0.3999999995749376,0.4,1.327363431569624e-10,1.4314196857615442,0.9999999918278226,0.9919935383033571,0.9999999957689802,0.9959841730182937
1.772,34.40369760349085,0.399999999668752,0.4,1.3281228384502017e-10,1.4314196857982706,0.9999999918246043,0.9919935383008266,0.9999999957674498,0.995984173016287
1.774,34.40369760827313,0.3999999997623369,0.4,1.3286632577733737e-10,1.4314196858349975,0.9999999918214101,0.9919935382983118,0.9999999957659296,0.9959841730142934
1.776,34.40369761305696,0.399999999855678,0.4,1.3289852626355734e-10,1.4314196858717156,0.9999999918182401,0.9919935382958132,0.9999999957644197,0.995984173012313
1.778,34.40369761784156,0.39999999994876123,0.4,1.329089459552331e-10,1.4314196859084165,0.9999999918150948,0.9919935382933309,0.9999999957629202,0.9959841730103458
1.78,34.40369762262615,0.4000000000415734,0.4,1.3289764863830898e-10,1.4314196859450912,0.9999999918119747,0.9919935382908655,0.9999999957614315,0.9959841730083924
1.782,34.40369762740993,0.40000000013410075,0.4,1.328647013239099e-10,1.4314196859817305,0.9999999918088802,0.9919935382884172,0.9999999957599538,0.995984173006453
1.784,34.40369763219215,0.4000000002263296,0.4,1.328101741380973e-10,1.431419686018326,0.9999999918058118,0.9919935382859862,0.9999999957584872,0.9959841730045278
1.786,34.40369763697201,0.40000000031824695,0.4,1.327341403975268e-10,1.4314196860548687,0.9999999918027698,0.9919935382835732,0.9999999957570319,0.995984173002617
1.788,34.40369764174876,0.4000000004098389,0.4,1.3263667649704245e-10,1.43141968609135,0.9999999917997549,0.9919935382811784,0.9999999957555882,0.9959841730007211
1.79,34.4036976465216,0.40000000050109286,0.4,1.325178619766879e-10,1.4314196861277613,0.9999999917967669,0.991993538278802,0.9999999957541562,0.9959841729988401
1.792,34.40369765128979,0.4000000005919949,0.4,1.323777793963307e-10,1.4314196861640938,0.9999999917938067,0.9919935382764442,0.9999999957527362,0.9959841729969745
1.794,34.40369765605255,0.40000000068253216,0.4,1.3221651441996665e-10,1.431419686200339,0.9999999917908742,0.9919935382741055,0.9999999957513281,0.9959841729951242
1.796,34.40369766080912,0.40000000077269204,0.4,1.320341557681635e-10,1.4314196862364883,0.9999999917879706,0.9919935382717865,0.9999999957499326,0.9959841729932899
1.798,34.40369766555875,0.4000000008624614,0.4,1.3183079512078677e-10,1.4314196862725332,0.9999999917850958,0.991993538269487,0.9999999957485494,0.9959841729914714
1.8,34.40369767030069,0.40000000095182736,0.4,1.3160652720346566e-10,1.4314196863084652,0.9999999917822499,0.9919935382672076,0.9999999957471789,0.9959841729896692
1.802,34.403697675034174,0.40000000104077743,0.4,1.3136144968383394e-10,1.4314196863442759,0.9999999917794336,0.9919935382649485,0.9999999957458213,0.9959841729878836
1.804,34.40369767975846,0.4000000011292987,0.4,1.3109566316072166e-10,1.4314196863799566,0.9999999917766471,0.9919935382627099,0.9999999957444765,0.9959841729861145
1.806,34.40369768447281,0.40000000121737866,0.4,1.3080927120522652e-10,1.4314196864154995,0.999999991773891,0.9919935382604924,0.9999999957431452,0.9959841729843625
1.808,34.40369768917648,0.4000000013050055,0.4,1.3050238018994356e-10,1.4314196864508961,0.9999999917711654,0.9919935382582961,0.9999999957418272,0.9959841729826275
1.81,34.403697693868736,0.40000000139216657,0.4,1.3017509946189714e-10,1.4314196864861382,0.9999999917684708,0.9919935382561211,0.9999999957405226,0.99598417298091
1.812,34.40369769854885,0.4000000014788494,0.4,1.2982754118690213e-10,1.4314196865212174,0.9999999917658074,0.9919935382539679,0.9999999957392317,0.99598417297921
1.814,34.40369770321608,0.4000000015650427,0.4,1.2945982031713925e-10,1.4314196865561257,0.9999999917631757,0.9919935382518369,0.9999999957379548,0.995984172977528
1.816,34.40369770786972,0.4000000016507336,0.4,1.2907205455224528e-10,1.4314196865908553,0.9999999917605757,0.991993538249728,0.9999999957366918,0.995984172975864
1.818,34.403697712509036,0.40000000173591094,0.4,1.286643644582039e-10,1.4314196866253979,0.9999999917580082,0.9919935382476419,0.9999999957354432,0.9959841729742184
1.82,34.40369771713331,0.40000000182056245,0.4,1.2823687334629318e-10,1.4314196866597455,0.999999991755473,0.9919935382455785,0.9999999957342088,0.995984172972591
1.822,34.40369772174185,0.400000001904677,0.4,1.2778970723849936e-10,1.4314196866938904,0.9999999917529709,0.9919935382435382,0.9999999957329889,0.9959841729709823
1.824,34.40369772633393,0.40000000198824276,0.4,1.2732299479185896e-10,1.4314196867278246,0.9999999917505019,0.9919935382415213,0.9999999957317837,0.9959841729693926
1.826,34.40369773090887,0.4000000020712483,0.4,1.2683686735682347e-10,1.4314196867615403,0.9999999917480662,0.9919935382395279,0.9999999957305932,0.9959841729678216
1.828,34.403697735465954,0.4000000021536832,0.4,1.2633145895564274e-10,1.43141968679503,0.9999999917456646,0.9919935382375584,0.9999999957294176,0.9959841729662701
1.83,34.4036977400045,0.4000000022355351,0.4,1.2580690610294815e-10,1.4314196868282858,0.9999999917432966,0.991993538235613,0.9999999957282572,0.9959841729647381
1.832,34.403697744523825,0.40000000231679356,0.4,1.2526334794842145e-10,1.4314196868613003,0.9999999917409631,0.9919935382336919,0.999999995727112,0.9959841729632256
1.834,34.40369774902324,0.4000000023974478,0.4,1.2470092623356173e-10,1.4314196868940658,0.9999999917386639,0.9919935382317951,0.999999995725982,0.9959841729617328
1.836,34.40369775350207,0.4000000024774869,0.4,1.2411978517495646e-10,1.431419686926575,0.9999999917363999,0.9919935382299233,0.9999999957248675,0.9959841729602601
1.838,34.40369775795964,0.40000000255690016,0.4,1.2352007148373623e-10,1.4314196869588203,0.9999999917341706,0.9919935382280766,0.9999999957237687,0.9959841729588075
1.84,34.403697762395296,0.4000000026356772,0.4,1.2290193430072534e-10,1.4314196869907945,0.9999999917319766,0.9919935382262549,0.9999999957226856,0.9959841729573752
1.842,34.403697766808364,0.4000000027138072,0.4,1.2226552526777623e-10,1.4314196870224902,0.9999999917298183,0.9919935382244587,0.9999999957216184,0.9959841729559633
1.844,34.4036977711982,0.40000000279128073,0.4,1.2161099838510055e-10,1.4314196870539004,0.9999999917276959,0.9919935382226881,0.9999999957205672,0.9959841729545722
1.846,34.40369777556415,0.40000000286808723,0.4,1.2093850998100618e-10,1.431419687085018,0.9999999917256095,0.9919935382209434,0.999999995719532,0.9959841729532019
1.848,34.40369777990556,0.4000000029442161,0.4,1.202482187572918e-10,1.4314196871158358,0.9999999917235591,0.9919935382192245,0.9999999957185131,0.9959841729518524
1.85,34.403697784221805,0.40000000301965843,0.4,1.1954028573952897e-10,1.431419687146347,0.9999999917215451,0.991993538217532,0.9999999957175103,0.9959841729505239
1.852,34.403697788512254,0.4000000030944042,0.4,1.1881487420140438e-10,1.4314196871765443,0.9999999917195682,0.9919935382158658,0.9999999957165242,0.9959841729492167
1.854,34.40369779277627,0.4000000031684434,0.4,1.1807214968417474e-10,1.4314196872064213,0.9999999917176277,0.9919935382142263,0.9999999957155545,0.995984172947931
1.856,34.403697797013244,0.40000000324176677,0.4,1.1731227991236247e-10,1.431419687235971,0.9999999917157245,0.9919935382126135,0.9999999957146015,0.9959841729466667
1.858,34.403697801222556,0.4000000033143655,0.4,1.1653543482401875e-10,1.431419687265187,0.9999999917138584,0.9919935382110276,0.9999999957136652,0.9959841729454242
1.86,34.403697805403596,0.40000000338622976,0.4,1.1574178641724641e-10,1.4314196872940623,0.9999999917120299,0.9919935382094688,0.9999999957127457,0.9959841729442033
1.862,34.403697809555766,0.40000000345735065,0.4,1.1493150889935376e-10,1.4314196873225906,0.9999999917102388,0.9919935382079372,0.9999999957118432,0.9959841729430045
1.864,34.40369781367847,0.4000000035277198,0.4,1.1410477850959939e-10,1.4314196873507654,0.9999999917084857,0.9919935382064333,0.9999999957109578,0.9959841729418276
1.866,34.40369781777112,0.4000000035973277,0.4,1.1326177355810178e-10,1.4314196873785803,0.9999999917067701,0.9919935382049567,0.9999999957100894,0.9959841729406728
1.868,34.40369782183313,0.4000000036661662,0.4,1.1240267429397874e-10,1.4314196874060288,0.999999991705093,0.9919935382035079,0.9999999957092381,0.9959841729395402
1.87,34.40369782586392,0.4000000037342266,0.4,1.1152766304801624e-10,1.4314196874331049,0.9999999917034539,0.9919935382020869,0.9999999957084043,0.9959841729384302
1.872,34.40369782986293,0.4000000038015006,0.4,1.1063692403595837e-10,1.4314196874598024,0.9999999917018533,0.9919935382006941,0.9999999957075877,0.9959841729373426
1.874,34.40369783382959,0.4000000038679801,0.4,1.0973064342335678e-10,1.4314196874861151,0.9999999917002911,0.9919935381993293,0.9999999957067885,0.9959841729362775
1.876,34.403697837763346,0.4000000039336573,0.4,1.0880900922613493e-10,1.4314196875120373,0.9999999916987679,0.9919935381979929,0.9999999957060068,0.9959841729352352
1.878,34.40369784166366,0.40000000399852426,0.4,1.0787221125222315e-10,1.4314196875375629,0.999999991697283,0.9919935381966848,0.9999999957052428,0.9959841729342155
1.88,34.40369784552997,0.4000000040625728,0.4,1.0692044116208544e-10,1.4314196875626861,0.9999999916958372,0.9919935381954051,0.9999999957044964,0.9959841729332187
1.882,34.40369784936175,0.4000000041257955,0.4,1.059538924449409e-10,1.4314196875874012,0.9999999916944303,0.9919935381941541,0.9999999957037676,0.9959841729322451
1.884,34.40369785315848,0.40000000418818527,0.4,1.0497276024799356e-10,1.4314196876117027,0.9999999916930625,0.9919935381929319,0.9999999957030566,0.9959841729312944
1.886,34.40369785691962,0.40000000424973436,0.4,1.039772413894023e-10,1.4314196876355847,0.9999999916917338,0.9919935381917386,0.9999999957023635,0.9959841729303667
1.888,34.40369786064467,0.40000000431043575,0.4,1.0296753450527294e-10,1.4314196876590422,0.9999999916904445,0.9919935381905741,0.9999999957016882,0.9959841729294622
1.89,34.40369786433311,0.40000000437028294,0.4,1.0194383973621917e-10,1.4314196876820693,0.9999999916891946,0.9919935381894387,0.9999999957010309,0.9959841729285811
1.892,34.403697867984455,0.40000000442926853,0.4,1.0090635887219297e-10,1.431419687704661,0.9999999916879839,0.9919935381883325,0.9999999957003916,0.9959841729277232
1.894,34.40369787159821,0.400000004487386,0.4,9.985529520765419e-11,1.431419687726812,0.999999991686813,0.9919935381872552,0.9999999956997702,0.9959841729268888
1.896,34.403697875173876,0.4000000045446285,0.4,9.879085357399524e-11,1.4314196877485172,0.9999999916856811,0.9919935381862075,0.9999999956991669,0.9959841729260778
1.898,34.40369787871099,0.40000000460099067,0.4,9.771324033305618e-11,1.4314196877697716,0.9999999916845893,0.991993538185189,0.9999999956985817,0.9959841729252903
1.9,34.40369788220907,0.40000000465646507,0.4,9.662266330146695e-11,1.4314196877905703,0.999999991683537,0.9919935381842001,0.9999999956980146,0.9959841729245265
1.902,34.40369788566767,0.4000000047110465,0.4,9.551933166634308e-11,1.4314196878109082,0.9999999916825244,0.9919935381832404,0.9999999956974657,0.995984172923786
1.904,34.40369788908631,0.4000000047647286,0.4,9.440345602203372e-11,1.4314196878307808,0.9999999916815515,0.9919935381823106,0.9999999956969351,0.9959841729230695
1.906,34.403697892464564,0.40000000481750586,0.4,9.327524830527219e-11,1.4314196878501833,0.9999999916806186,0.9919935381814102,0.9999999956964226,0.9959841729223764
1.908,34.40369789580198,0.4000000048693728,0.4,9.213492170006337e-11,1.431419687869111,0.9999999916797254,0.9919935381805396,0.9999999956959283,0.9959841729217072
1.91,34.40369789909814,0.40000000492032356,0.4,9.098269072847302e-11,1.4314196878875596,0.9999999916788718,0.9919935381796987,0.9999999956954525,0.9959841729210616
1.912,34.4036979023526,0.4000000049703531,0.4,8.981877109498896e-11,1.4314196879055245,0.9999999916780581,0.9919935381788874,0.9999999956949948,0.9959841729204397
1.914,34.403697905564954,0.40000000501945643,0.4,8.864337977082549e-11,1.4314196879230017,0.9999999916772843,0.991993538178106,0.9999999956945554,0.995984172919842
1.916,34.403697908734785,0.40000000506762823,0.4,8.745673478856662e-11,1.4314196879399868,0.9999999916765503,0.9919935381773543,0.9999999956941343,0.9959841729192678
1.918,34.403697911861705,0.40000000511486405,0.4,8.625905538699663e-11,1.4314196879564756,0.999999991675856,0.9919935381766325,0.9999999956937317,0.9959841729187175
1.92,34.40369791494531,0.4000000051611587,0.4,8.505056182735985e-11,1.4314196879724639,0.9999999916752014,0.9919935381759404,0.9999999956933472,0.9959841729181911
1.922,34.40369791798522,0.40000000520650875,0.4,8.383147546469513e-11,1.4314196879879482,0.9999999916745866,0.9919935381752784,0.999999995692981,0.9959841729176884
1.924,34.40369792098105,0.40000000525090906,0.4,8.260201861165189e-11,1.4314196880029244,0.9999999916740119,0.9919935381746461,0.9999999956926333,0.9959841729172098
1.926,34.40369792393244,0.4000000052943555,0.4,8.136241459253137e-11,1.4314196880173888,0.9999999916734764,0.9919935381740438,0.999999995692304,0.9959841729167549
1.928,34.40369792683902,0.40000000533684416,0.4,8.011288765898233e-11,1.4314196880313377,0.9999999916729808,0.9919935381734715,0.9999999956919929,0.9959841729163241
1.93,34.40369792970045,0.40000000537837127,0.4,7.885366296622287e-11,1.4314196880447676,0.9999999916725248,0.9919935381729289,0.9999999956917002,0.9959841729159168
1.932,34.40369793251637,0.4000000054189331,0.4,7.758496652332254e-11,1.431419688057675,0.9999999916721084,0.9919935381724163,0.9999999956914257,0.9959841729155336
1.934,34.40369793528646,0.4000000054585264,0.4,7.630702511754458e-11,1.4314196880700567,0.9999999916717315,0.9919935381719334,0.9999999956911696,0.9959841729151742
1.936,34.403697938010374,0.40000000549714715,0.4,7.502006632731585e-11,1.4314196880819092,0.999999991671394,0.9919935381714806,0.9999999956909317,0.9959841729148385
1.938,34.4036979406878,0.40000000553479287,0.4,7.372431855248991e-11,1.4314196880932295,0.9999999916710958,0.9919935381710574,0.999999995690712,0.9959841729145267
1.94,34.40369794331842,0.4000000055714599,0.4,7.24200108089903e-11,1.4314196881040144,0.9999999916708368,0.991993538170664,0.9999999956905107,0.9959841729142386
1.942,34.40369794590194,0.4000000056071458,0.4,7.110737283689309e-11,1.431419688114261,0.999999991670617,0.9919935381703006,0.9999999956903274,0.9959841729139743
1.944,34.40369794843806,0.4000000056418477,0.4,6.978663498802104e-11,1.4314196881239662,0.9999999916704366,0.9919935381699666,0.9999999956901624,0.9959841729137336
1.946,34.403697950926485,0.40000000567556315,0.4,6.845802828646982e-11,1.4314196881331276,0.999999991670295,0.9919935381696626,0.9999999956900155,0.9959841729135167
1.948,34.403697953366944,0.4000000057082893,0.4,6.712178416272513e-11,1.4314196881417423,0.9999999916701922,0.9919935381693881,0.9999999956898867,0.9959841729133234
1.95,34.403697955759164,0.40000000574002437,0.4,6.577813473251549e-11,1.4314196881498076,0.9999999916701282,0.991993538169143,0.9999999956897759,0.9959841729131533
1.952,34.40369795810289,0.40000000577076605,0.4,6.442731246607987e-11,1.4314196881573211,0.9999999916701027,0.9919935381689277,0.9999999956896832,0.9959841729130071
1.954,34.40369796039785,0.4000000058005124,0.4,6.30695503373215e-11,1.4314196881642804,0.9999999916701162,0.9919935381687417,0.9999999956896085,0.9959841729128844
1.956,34.40369796264381,0.40000000582926204,0.4,6.17050817503118e-11,1.4314196881706833,0.9999999916701678,0.9919935381685852,0.9999999956895518,0.9959841729127851
1.958,34.40369796484053,0.40000000585701295,0.4,6.03341404420162e-11,1.4314196881765275,0.9999999916702579,0.9919935381684579,0.9999999956895129,0.9959841729127089
1.96,34.40369796698779,0.4000000058837638,0.4,5.895696051255714e-11,1.4314196881818109,0.9999999916703859,0.9919935381683601,0.9999999956894919,0.9959841729126563
1.962,34.40369796908536,0.4000000059095133,0.4,5.7573776336586535e-11,1.4314196881865315,0.9999999916705521,0.9919935381682915,0.9999999956894887,0.9959841729126269
1.964,34.403697971133035,0.4000000059342602,0.4,5.618482252653771e-11,1.4314196881906875,0.999999991670756,0.9919935381682519,0.9999999956895032,0.9959841729126205
1.966,34.4036979731306,0.4000000059580042,0.4,5.47903339196555e-11,1.431419688194277,0.9999999916709976,0.9919935381682413,0.9999999956895353,0.9959841729126374
1.968,34.40369797507787,0.40000000598074364,0.4,5.3390545629875845e-11,1.431419688197298,0.9999999916712768,0.9919935381682595,0.999999995689585,0.995984172912677
1.97,34.403697976974655,0.40000000600247837,0.4,5.198569280355942e-11,1.4314196881997494,0.9999999916715935,0.9919935381683067,0.9999999956896524,0.9959841729127398
1.972,34.40369797882078,0.4000000060232075,0.4,5.0576010753513883e-11,1.4314196882016295,0.9999999916719472,0.9919935381683826,0.9999999956897371,0.9959841729128254
1.974,34.40369798061608,0.40000000604293107,0.4,4.9161734846588125e-11,1.4314196882029366,0.9999999916723379,0.991993538168487,0.9999999956898392,0.9959841729129335
1.976,34.40369798236038,0.400000006061649,0.4,4.774310049934897e-11,1.4314196882036698,0.9999999916727657,0.9919935381686202,0.9999999956899588,0.9959841729130647
1.978,34.40369798405354,0.4000000060793608,0.4,4.632034314781808e-11,1.4314196882038277,0.9999999916732298,0.9919935381687816,0.9999999956900955,0.9959841729132182
1.98,34.4036979856954,0.4000000060960669,0.4,4.489369817397589e-11,1.4314196882034091,0.9999999916737305,0.9919935381689713,0.9999999956902493,0.9959841729133943
1.982,34.40369798728584,0.40000000611176745,0.4,4.346340086036698e-11,1.431419688202413,0.9999999916742675,0.9919935381691892,0.9999999956904204,0.9959841729135925
1.984,34.403697988824725,0.400000006126463,0.4,4.2029686446302924e-11,1.4314196882008385,0.9999999916748403,0.991993538169435,0.9999999956906085,0.9959841729138131
1.986,34.40369799031194,0.4000000061401543,0.4,4.0592789991678434e-11,1.4314196881986847,0.9999999916754492,0.991993538169709,0.9999999956908134,0.995984172914056
1.988,34.403697991747364,0.40000000615284176,0.4,3.915294635535484e-11,1.431419688195951,0.9999999916760934,0.9919935381700105,0.9999999956910351,0.9959841729143208
1.99,34.40369799313091,0.4000000061645264,0.4,3.771039018651351e-11,1.4314196881926367,0.9999999916767732,0.9919935381703398,0.9999999956912738,0.9959841729146078
1.992,34.40369799446248,0.4000000061752094,0.4,3.626535593330242e-11,1.4314196881887413,0.9999999916774881,0.9919935381706965,0.999999995691529,0.9959841729149164
1.994,34.40369799574199,0.40000000618489184,0.4,3.481807771313723e-11,1.4314196881842642,0.9999999916782379,0.9919935381710805,0.9999999956918008,0.9959841729152467
1.996,34.403697996969356,0.4000000061935755,0.4,3.336878929756973e-11,1.4314196881792054,0.9999999916790226,0.9919935381714919,0.999999995692089,0.9959841729155986
1.998,34.40369799814452,0.4000000062012613,0.4,3.191772414903587e-11,1.4314196881735644,0.9999999916798414,0.9919935381719303,0.9999999956923936,0.995984172915972
2.0,34.403697999267415,0.4000000062079514,0.4,3.046511527818692e-11,1.4314196881673409,0.9999999916806946,0.9919935381723954,0.9999999956927145,0.9959841729163667
2.0000000003008167,34.403697999267415,0.4000000062079514,0.4,3.0465115059504856e-11,1.4314196881673409,0.9999999916806946,0.9919935381723954,0.9999999956927145,0.9959841729163667
2.0000000003008167,34.403697999267415,0.09132068454946796,0.4,3.0465115059504856e-11,1.4314196881673409,0.6215157149642677,0.23095075018123498,0.31178920816967254,1e-10
2.002,34.40499701080211,0.09071264408507801,0.4,7.218984569902567e-05,1.433481959660766,0.6142878290097242,0.2290152248951141,0.31130666759206715,1e-10
2.004,34.40889723286465,0.09014607689965687,0.4,0.00014451009760154911,1.440221583595441,0.6073533242102471,0.22715691010371789,0.31084314951108843,1e-10
2.006,34.415403189115366,0.08961890062763914,0.4,0.00021695132034040346,1.4469570643956304,0.6006998222029549,0.225372538495065,0.31039784771222184,1e-10
2.008,34.42451907151609,0.08912910893598486,0.4,0.0002895045372903113,1.4536882794444146,0.5943153407756673,0.2236589484233869,0.3099699820167853,1e-10
2.01,34.43624875715448,0.08867481390959162,0.4,0.00036216122744957605,1.4604151064403275,0.588188406748973,0.22201311310886637,0.3095588056046218,1e-10
2.012,34.450595824157276,0.08825423935785215,0.4,0.0004349132985185989,1.4671374234060974,0.5823080346252193,0.22043213483653792,0.30916360353819006,1e-10
2.014,34.46756356666193,0.08786571442512364,0.4,0.0005077530615089553,1.4738551086973153,0.5766637061663398,0.2189132394151233,0.308783691356468,1e-10
2.016,34.48715500890088,0.08750766750212471,0.4,0.0005806732068127069,1.4805680410110735,0.5712453508437773,0.2174537708805087,0.3084184137344553,1e-10
2.018,34.50937291844939,0.08717862043343266,0.4,0.0006536667816615184,1.4872760993945287,0.5660433271107104,0.21605118643030838,0.3080671432044984,1e-10
2.02,34.53421981868599,0.0868771830147611,0.4,0.000726727168907499,1.4939791632534327,0.5610484044523835,0.21470305157733835,0.3077292789360135,1e-10
2.022,34.56169800051176,0.08660204777250685,0.4,0.0007998480670582795,1.5006771123605862,0.5562517461750981,0.21340703551101303,0.30740424557049506,1e-10
2.024,34.59180953337255,0.08635198501712474,0.4,0.0008730234715017481,1.5073698268642572,0.5516448928982431,0.2121609066566192,0.30709149210894493,1e-10
2.026,34.624556275625594,0.08612583816119379,0.4,0.0009462476568568934,1.514057187296519,0.5472197467170646,0.21096252842325744,0.3067904908490864,1e-10
2.028,34.65993988429036,0.08592251929251893,0.4,0.0010195151603904467,1.5207390745815514,0.5429685560065235,0.20980985513190348,0.3065007363699113,1e-10
2.03,34.697961824220414,0.08574100499228463,0.4,0.0010928207664402789,1.5274153700438597,0.5388839008389635,0.20870092811564853,0.3062217445612789,1e-10
2.032,34.738623376732086,0.08558033238806234,0.4,0.001166159491789913,1.5340859554164534,0.5349586789901862,0.20763387198466057,0.3059530516964274,1e-10
2.034,34.78192564772265,0.08543959543139115,0.4,0.001239526571939874,1.5407507128489406,0.531186092510256,0.20660689104886282,0.30569421354539483,1e-10
2.036,34.8278695753099,0.08531794138966531,0.4,0.001312917448225042,1.5474095249155801,0.5275596348367255,0.20561826589169516,0.30544480452745587,1e-10
2.038,34.876455937022236,0.0852145675421537,0.4,0.0013863277557285309,1.5540622746232475,0.5240730784292608,0.20466635008867587,0.30520441690079136,1e-10
2.04,34.92768535656744,0.085128718070134,0.4,0.001459753311946022,1.5607088454193558,0.5207204629056622,0.20374956706477562,0.3049726599877009,1e-10
2.042,34.98155831020606,0.08505968113133872,0.4,0.0015331901061557548,1.5673491211996877,0.5174960836602864,0.20286640708490145,0.30474915943375636,1e-10
2.044,35.03807513275435,0.08500678610916385,0.4,0.0016066342894526912,1.5739829863161818,0.5143944809466484,0.20201542437202918,0.3045335564993767,1e-10
2.046,35.09723602323964,0.08496940102737605,0.4,0.001680082165406527,1.5806103255846262,0.5114104294067947,0.20119523434776693,0.3043255073823773,1e-10
2.048,35.159041050230144,0.08494693012136936,0.4,0.001753530181306398,1.587231024292306,0.5085389280306659,0.2004045109903342,0.3041246825701179,1e-10
2.05,35.22349015685956,0.08493881155734886,0.4,0.0018269749199561417,1.593844968205555,0.5057751905293362,0.1996419843051574,0.3039307662199389,1e-10
2.052,35.29058316556579,0.08494451529116129,0.4,0.0019004130919869997,1.6004520435772596,0.5031146361065463,0.19890643790345816,0.30374345556663634,1e-10
2.054,35.36031978256156,0.08496354105883847,0.4,0.001973841528655495,1.6070521371542639,0.5005528806135239,0.19819670668440412,0.30356246035578305,1e-10
2.056,35.43269960205429,0.08499541649127748,0.4,0.0020472571750970816,1.6136451361847268,0.49808572807254564,0.19751167461655028,0.30338750230175904,1e-10
2.058,35.50772211023066,0.0850396953458196,0.4,0.0021206570840068507,1.6202309284253789,0.49570916255521297,0.19685027261447607,0.3032183145694066,1e-10
2.06,35.585386689021135,0.08509595584784904,0.4,0.002194038409721273,1.626809402148726,0.493419340401826,0.19621147650666604,0.3030546412782704,1e-10
2.062,35.66569261965812,0.08516379913586836,0.4,0.002267398402675486,1.6333804461501542,0.49121258276871593,0.19559430509084616,0.3028962370284351,1e-10
2.064,35.74863908604116,0.08524284780384048,0.4,0.002340734404213166,1.6399439497549784,0.4890853684907823,0.19499781827312224,0.30274286644701126,1e-10
2.066,35.83422517792107,0.08533274453491635,0.4,0.002414043841726402,1.6464998028253899,0.4870343272469191,0.19442111528741482,0.3025943037543684,1e-10
2.068,35.922449893915044,0.08543315082097835,0.4,0.002487324224105364,1.653047895767348,0.4850562330163821,0.19386333299181385,0.3024503323492474,1e-10
2.07,36.01331214436289,0.08554374576273521,0.4,0.00256057313747779,1.6595881195373663,0.4831479978145701,0.19332364423861395,0.3023107444119296,1e-10
2.072,36.106810754035145,0.08566422494540082,0.4,0.002633788241220549,1.6661203656492434,0.4813066656970321,0.19280125631490955,0.30217534052467016,1e-10
2.074,36.202944464701936,0.08579429938526215,0.4,0.0027069672642256303,1.6726445261806857,0.47952940702092633,0.1922954094507598,0.3020439293086425,1e-10
2.076,36.301711937572115,0.08593369454272085,0.4,0.0027801080014050127,1.6791604937798734,0.477813512953475,0.19180537539204393,0.30191632707667176,1e-10
2.078,36.403111755610205,0.08608214939763975,0.4,0.002853208310418835,1.6856681616719174,0.4761563902173567,0.19133045603524831,0.3017923575010674,1e-10
2.08,36.50714242573984,0.08623941558307999,0.4,0.002926266108613269,1.6921674236652566,0.47455555606329025,0.19086998212153156,0.30167185129589524,1e-10
2.082,36.613802380940115,0.08640525657373996,0.4,0.0029992793701543504,1.698658174157947,0.4730086334604356,0.19042331198752668,0.301554645913059,1e-10
2.084,36.72308998224242,0.08657944692563421,0.4,0.0030722461233458976,1.7051403081438876,0.4715133464955436,0.189989830370436,0.3014405852515873,1e-10
2.086,36.835003520633606,0.0867617715637557,0.4,0.0031451644481193934,1.711613721218938,0.47006751597214236,0.18956894726508142,0.30132951937955127,1e-10
2.088,36.94954121887198,0.08695202511466787,0.4,0.003218032473685484,1.7180783095869707,0.4686690552013379,0.18916009683066204,0.3012213042680614,1e-10
2.09,37.06670123322117,0.08715001128115754,0.4,0.0032908483763364003,1.724533970065815,0.46731596597614977,0.1887627363450703,0.30111580153681533,1e-10
2.092,37.18648165510787,0.0873555422562605,0.4,0.0033636103773902995,1.7309806000931338,0.46600633472157665,0.18837634520470145,0.30101287821069517,1e-10
2.094,37.30888051270754,0.08756843817413418,0.4,0.0034363167412680942,1.7374180977321896,0.4647383288129116,0.18800042396778327,0.3009124064869317,1e-10
2.096,37.43389577246361,0.08778852659541908,0.4,0.0035089657736949403,1.7438463616775444,0.46351019305509616,0.1876344934393306,0.30081426351237456,1e-10
2.098,37.56152534054356,0.08801564202486659,0.4,0.0035815558200180658,1.7502652912606467,0.4623202463161969,0.1872780937959147,0.3007183311704296,1e-10
2.1,37.69176706423696,0.08824962545916398,0.4,0.0036540852636341463,1.756674786455351,0.4611668783083512,0.18693078374850852,0.3006244958772424,1e-10
2.102,37.82461873329822,0.08849032396301132,0.4,0.0037265525245188786,1.763074747883324,0.46004854650980864,0.1865921397417499,0.30053264838672344,1e-10
2.104,37.96007808123866,0.08873759027162978,0.4,0.0037989560578528723,1.769465076819382,0.4589637732219331,0.1862617551880288,0.3004426836040351,1e-10
2.106,38.0981427865703,0.08899128241800125,0.4,0.00387129435273736,1.7758456751967142,0.4579111427553024,0.18593923973487914,0.30035450040716716,1e-10
2.108,38.23881047400534,0.08925126338324299,0.4,0.003943565930994644,1.7822164456120366,0.4568892987392619,0.1856242185642172,0.30026800147625354,1e-10
2.11,38.38207871561357,0.08951740076862788,0.4,0.0040157693460475255,1.7885772913306304,0.4558969415495408,0.1853163317220344,0.30018309313029223,1e-10
2.112,38.52794503194109,0.08978956648785724,0.4,0.0040879031818733345,1.7949281162913104,0.45493282584875366,0.1850152334772106,0.30009968517094765,1e-10
2.114,38.67640689309232,0.09006763647827706,0.4,0.004159966052027459,1.801268825111278,0.45399575823483174,0.18472059170817448,0.3000176907331282,1e-10
2.116,38.827461719778455,0.0903514904298228,0.4,0.004231956598732598,1.8075993230909022,0.45308459499263803,0.18443208731618976,0.2999370261420447,1e-10
2.118,38.98110688433375,0.0906410115305494,0.4,0.004303873492029216,1.8139195162183845,0.45219823994422614,0.18414941366410437,0.2998576107764706,1e-10
2.12,39.1373397117028,0.09093608622767896,0.4,0.004375715428983952,1.820229311174353,0.45133564239338664,0.18387227603944414,0.29977936693793295,1e-10
2.122,39.296157480399806,0.0912366040031724,0.4,0.004447481132951963,1.8265286153363385,0.4504957951603313,0.18360039114078885,0.2997022197255798,1e-10
2.124,39.45755742344272,0.0915424571628897,0.4,0.004519169352890418,1.832817336783178,0.4496777327025231,0.1833334865864083,0.29962609691647757,1e-10
2.126,39.621536729262985,0.09185354063846893,0.4,0.004590778862719564,1.8390953842993019,0.4488805293178532,0.1830713004441871,0.2995509288511031,1e-10
2.128,39.78809254259368,0.09216975180110981,0.4,0.004662308460728988,1.8453626673789483,0.4481032974265189,0.18281358078190435,0.2994766483238077,1e-10
2.13,39.957221965336494,0.09249099028649962,0.4,0.0047337569690258695,1.8516190962302586,0.4473451859281246,0.18256008523698028,0.2994031904780371,1e-10
2.132,40.12892205741007,0.09281715783017189,0.4,0.004805123233023214,1.8578645817793003,0.446605378630674,0.1823105806048369,0.29933049270610235,1e-10
2.134,40.30318983758014,0.09314815811263047,0.4,0.004876406120965196,1.8640990356739724,0.4458830927482779,0.1820648424450611,0.29925849455330705,1e-10
2.136,40.48002228427367,0.09348389661362103,0.4,0.004947604523487899,1.8703223702878364,0.44517757746452996,0.18182265470459158,0.2991871376262413,1e-10
2.138,40.6594163363773,0.09382428047496552,0.4,0.0050187173532128876,1.8765344987238295,0.4444881125586529,0.1815838093571868,0.2991163655050642,1e-10
2.14,40.84136889402225,0.09416921837142106,0.4,0.005089743544372165,1.8827353348179034,0.44381400709163077,0.18134810605846424,0.29904612365960337,1e-10
2.142,41.02587681935573,0.09451862038905198,0.4,0.005160682052462204,1.8889247931425461,0.4431545981496826,0.18111535181583144,0.29897635936910677,1e-10
2.144,41.21293693730088,0.09487239791064514,0.4,0.00523153185392584,1.8951027890102283,0.44250924964253496,0.18088536067266045,0.29890702164549127,1e-10
2.146,41.40254603630528,0.09523046350772288,0.4,0.005302291945859947,1.9012692384767318,0.44187735115407917,0.18065795340608562,0.29883806115993633,1e-10
2.148,41.59470086907985,0.09559273083874179,0.4,0.005372961345747884,1.9074240583444042,0.4412583168430953,0.18043295723783132,0.29876943017268087,1e-10
2.15,41.78939815332803,0.09595911455308767,0.4,0.005443539091214818,1.913567166165295,0.4406515843918358,0.18021020555750383,0.2987010824658853,1e-10
2.150000000315718,41.78939818446361,0.0959591146115652,0.4,0.005443539102341545,1.9135671671331793,0.44065158429821366,0.1802102055228274,0.2987010824551932,1e-10
2.150000000315718,41.78939818446361,0.5674704775177896,0.4,0.005443539102341545,1.9135671671331793,0.7621177133868963,0.845395582910982,0.9020235735370937,0.8736711702006703
2.150052383707017,41.79451212099907,0.5675385225061446,0.4,0.005442492963118358,1.9137277566454425,0.7622956573461224,0.8455029045890191,0.9020951226078386,0.8737606103948171
2.150052383707017,41.79451212099907,0.567538522507355,0.4,0.005442492963118358,1.9137277566454425,0.7622956573492861,0.8455029045909271,0.9020951226091108,0.8737606103964072
2.152,41.98462989413369,0.570118143719763,0.4,0.005403589858189092,1.9192603397980788,0.7689171827295762,0.8494942812579763,0.9047558928070931,0.8770868364103966
2.154,42.17843091928314,0.572792474170921,0.4,0.0053630302381324135,1.9253806311870958,0.7754789838289622,0.8534446592300856,0.9073888510161315,0.8803785907175171
2.156,42.37076058752213,0.5754879946922943,0.4,0.0053218469922271016,1.9314889734233467,0.7818078392296512,0.8572500807343362,0.9099247246692811,0.883549258818894
2.156972316728905,42.46353699763398,0.5767953220707791,0.4,0.005301520099000003,1.934452747276867,0.7847734562538111,0.8590315376733574,0.9111116813921967,0.8850334517396651
2.156972316728905,42.46353699763398,0.5767953220720416,0.4,0.005301520099000003,1.934452747276867,0.7847734562566535,0.8590315376750643,0.911111681393334,0.8850334517410873
2.158,42.56140692843516,0.5781909393372556,0.4,0.005279958200769152,1.9375837812540762,0.7878827677591206,0.8608983325668883,0.9123553973331964,0.8865886794938742
2.16,42.750723393894425,0.5809162367891956,0.4,0.005237517735354089,1.9436679905293908,0.7937702374704734,0.8644300029202844,0.9147079720838214,0.889530706527542
2.162,42.938500598087586,0.5836505804257274,0.4,0.0051944433436788276,1.949740014542797,0.7994477570084279,0.8678318589988512,0.9169736460258829,0.89236432449015
2.1632776663238182,43.05746097265094,0.5853917193933763,0.4,0.005166519979702709,1.9536111911909866,0.802943930029827,0.8699246756978116,0.9183672542048142,0.8941074168694099
2.1632776663238182,43.05746097265094,0.5853917193946573,0.4,0.005166519979702709,1.9536111911909866,0.8029439300323771,0.8699246756993377,0.9183672542058303,0.894107416870681
2.164,43.12453308632432,0.5863816589047249,0.4,0.005150660746422514,1.9557983577029752,0.804898652500969,0.8710941964322665,0.9191459726168363,0.8950814609353575
2.166,43.30916058588668,0.5891235222183107,0.4,0.005106316469143444,1.9618457833381564,0.8101787406030573,0.8742509793321585,0.9212476233231667,0.8977104391748514
2.168,43.492180234984446,0.5918642322290018,0.4,0.005061335775527433,1.9678807945194707,0.8152700167421986,0.8772916259234921,0.9232715619482885,0.9002424524241525
2.1697618928831073,43.6519741390907,0.5942713610451069,0.4,0.005021150148358402,1.973186313732319,0.8195941877235545,0.8798715345362373,0.9249884962141658,0.9023905961916583
2.1697618928831073,43.6519741390907,0.5942713610463936,0.4,0.005021150148358402,1.973186313732319,0.8195941877258424,0.8798715345376018,0.9249884962150737,0.9023905961927944
2.17,43.67348272171106,0.5945968434652282,0.4,0.0050156861615267565,1.9739026591745221,0.8201693399548434,0.8802145123076528,0.9252167267683412,0.9026761607219993
2.172,43.85321682640175,0.597326377364567,0.4,0.004969436293481642,1.9799126190378706,0.8249030924255968,0.8830357485539817,0.9270938762178409,0.9050250015575507
2.174,44.031274546565804,0.6000462104689461,0.4,0.004922554075538355,1.9859099422263455,0.8294673554425998,0.8857531935810723,0.92890160092953,0.9072872020673312
2.176,44.207633163057544,0.6027538173951426,0.4,0.004875042131031137,1.9918945562244987,0.833868179405347,0.8883706870354231,0.9306424776432902,0.9094659728877997
2.176826341167092,44.27978799232741,0.6038595555029759,0.4,0.0048551527290449405,1.9943619419813352,0.8356204811923617,0.8894120648617629,0.9313349740983878,0.9103327307937022
2.176826341167092,44.27978799232741,0.6038595555042275,0.4,0.0048551527290449405,1.9943619419813352,0.8356204811943372,0.8894120648629368,0.9313349740991683,0.9103327307946792
2.178,44.38205846224479,0.6054380181198264,0.4,0.004826829115700216,1.9978648377541972,0.8380922015678984,0.8908804143504425,0.9323113182552369,0.9115548151699816
2.18,44.55494850696069,0.6081142359760074,0.4,0.004778069900846018,2.0038238223132243,0.8421842577431343,0.8933094408589353,0.9339261715636692,0.9135762878807221
2.182,44.72607207224329,0.6107715143786873,0.4,0.0047286921166769,2.00976988486205,0.8461298677604391,0.8956492435804884,0.9354813747551473,0.9155233002187064
2.1832694620387634,44.8335541864808,0.6124391386695744,0.4,0.004696960873612515,2.0135357891721304,0.8485439844053715,0.8970796132028421,0.9364319201575645,0.9167134355436967
2.1832694620387634,44.8335541864808,0.612439138670805,0.4,0.004696960873612515,2.0135357891721304,0.8485439844071434,0.8970796132038917,0.9364319201582619,0.91671343554457
2.184,44.89519730327705,0.6133995956053772,0.4,0.0046786303457907324,2.0157014468837273,0.8499178410468603,0.8978932908245963,0.9369725950718332,0.9173904224244773
2.186,45.062719042687135,0.6160132413517974,0.4,0.0046280319527139645,2.02162146142235,0.8535869377379184,0.9000649215854883,0.938415390683654,0.9191971039682958
2.188,45.22840836642071,0.6186023731188953,0.4,0.004576830438983175,2.0275283482250677,0.8571249782702762,0.9021569825915476,0.9398050125545587,0.9209373958656688
2.189875831466168,45.38207207394165,0.6210049804017497,0.4,0.00452824766301849,2.0330561347425506,0.860324798380817,0.9040472903025042,0.9410603458851521,0.9225096863988705
2.189875831466168,45.38207207394165,0.621004980402952,0.4,0.00452824766301849,2.0330561347425506,0.8603247983824067,0.9040472903034429,0.9410603458857755,0.9225096863996514
2.19,45.392189247016475,0.6211633115352176,0.4,0.00452501454288875,2.0334216549354505,0.8605330377493883,0.9041702518797899,0.9411419943153323,0.922611955837604
2.192,45.5541485315804,0.6236986261973867,0.4,0.004472625564927008,2.0393020869368708,0.8638233514523769,0.9061121596717735,0.9424312967217778,0.9242269805881835
2.194,45.71421127840286,0.6262048221073273,0.4,0.004419652478167435,2.045169192595454,0.8669965312050162,0.9079831888140455,0.9436732556072975,0.9257828811865331
2.196,45.872356584924866,0.6286805546827895,0.4,0.004366102299176977,2.051022907297615,0.8700569103818191,0.9097860373661911,0.9448696809617663,0.9272819131459076
2.1972356392303483,45.96886447057142,0.6301863146478904,0.4,0.00433266593162613,2.05463113443935,0.8718800876270806,0.9108591800945101,0.9455817050346846,0.9281741188025074
2.1972356392303483,45.96886447057142,0.6301863146490305,0.4,0.00433266593162613,2.05463113443935,0.871880087628455,0.9108591800953191,0.9455817050352214,0.9281741188031801
2.198,46.02833278055765,0.6311165701263898,0.4,0.00431191627640614,2.056861576143801,0.8729958247007822,0.9115156685546538,0.9460172385509131,0.9287198936232105
2.2,46.18257919690404,0.633527748467428,0.4,0.004257236022848438,2.062688321975292,0.8758435107926685,0.9131901747813904,0.9471279758693795,0.9301118915896297
2.202,46.33484712244662,0.6359049347962961,0.4,0.004202001453089869,2.0685014878095718,0.8785905137768378,0.9148040294634261,0.9481982308928233,0.9314533152194859
2.203892271058634,46.47702255335472,0.6381201624657301,0.4,0.004149225283395222,2.0739886239111733,0.8810977711454137,0.9162757508009072,0.9491740026309483,0.9326764591966418
2.203892271058634,46.47702255335472,0.6381201624668272,0.4,0.004149225283395222,2.0739886239111733,0.8810977711466482,0.9162757508016318,0.9491740026314287,0.9326764591972441
2.204,46.485065476773926,0.6382454147292442,0.4,0.0041462069219502205,2.074300663658327,0.8812381135247794,0.9163580942536055,0.9492285911973053,0.9327448907422947
2.206,46.63331679867949,0.6405516315990881,0.4,0.0040898886882555,2.0800864868558158,0.8837950321968995,0.9178576398315449,0.9502225742697274,0.933991012889287
2.208,46.77953111075762,0.6428209938854186,0.4,0.004033041152847842,2.08585854819014,0.8862621946346557,0.9193033055645138,0.9511806188441331,0.9351922222322722
2.21,46.923689515207904,0.6450526777618042,0.4,0.003975673073302566,2.0916167886378796,0.888642995621072,0.920697192307648,0.95210413475839,0.9363502753062916
2.2113237952226767,47.01773452091713,0.6465015487941597,0.4,0.0039373626504139135,2.0954189676862844,0.8901635290709287,0.9215867540436546,0.9526933900063771,0.9370892555754565
2.2113237952226767,47.01773452091713,0.646501548795183,0.4,0.0039373626504139135,2.0954189676862844,0.8901635290719988,0.9215867540442806,0.9526933900067917,0.9370892555759766
2.212,47.06553948423167,0.6472387621080253,0.4,0.003917737275830075,2.0973595946793724,0.8909314196014443,0.9220358409722837,0.9529908405047229,0.937462304624654
2.214,47.20552867091331,0.6493929110261023,0.4,0.003859356776288043,2.1030900232712484,0.8931495765877031,0.9233323982328576,0.9538494787265864,0.9385392527193259
2.216,47.34340725341715,0.6515072542016453,0.4,0.0038004830460730715,2.1088064587248065,0.8952908519678388,0.924583036478303,0.9546775213088483,0.9395779444100771
2.218,47.479157644540834,0.6535811869155934,0.4,0.003741125503139116,2.114508845218934,0.8973581924842021,0.9257895753553502,0.9554761896952222,0.9405799013044142
2.218020079232753,47.48049898702542,0.6536014939886649,0.4,0.003740524814791101,2.1145659533932157,0.897378222250406,0.9258012590485333,0.9554839225926219,0.9405896032021148
2.218020079232753,47.48049898702542,0.6536014939896068,0.4,0.003740524814791101,2.1145659533932157,0.897378222251335,0.9258012590490751,0.9554839225929807,0.9405896032025648
2.22,47.612751826311886,0.6556138297838695,0.4,0.0036812914306342585,2.119939217933148,0.8993540869283835,0.9269535619810534,0.9562465242519831,0.9415464182692496
2.222,47.74419436345071,0.6576052807929625,0.4,0.0036209951240287605,2.12561398611405,0.901281984595231,0.9280771038140898,0.9569899363655117,0.9424792555673638
2.224,47.87345801789738,0.6595547800076447,0.4,0.0035602440330544756,2.1312745450831514,0.9031441814063398,0.9291616266798532,0.9577073849710347,0.9433796066307334
2.2254770676391202,47.96730245966062,0.6609615269017494,0.4,0.0035150487320934586,2.1354445264477624,0.9044726408076397,0.9299348552285807,0.9582188111154429,0.9440214707698692
2.2254770676391202,47.96730245966062,0.6609615269026393,0.4,0.0035150487320934586,2.1354445264477624,0.9044726408084776,0.9299348552290683,0.9582188111157653,0.944021470770274
2.226,48.00031336891927,0.6614560717075472,0.4,0.0034990060132299573,2.136919463188801,0.9049371392221112,0.9302051410376054,0.958397566933012,0.9442458278328275
2.228,48.12516954375509,0.6633204640342782,0.4,0.0034373764935996093,2.142551450072501,0.9066757508484771,0.9312164421438649,0.9590663218783584,0.9450852340598547
2.23,48.247799378526324,0.665141726748657,0.4,0.00337532214036558,2.1481690721871263,0.908356050256668,0.9321932780819703,0.9597121710345975,0.9458959625821453
2.232,48.368187761790075,0.6669195373456015,0.4,0.0033128531085287066,2.153772279273733,0.909980331714526,0.9331370619337634,0.9603360633374836,0.9466791952807703
2.232437469562516,48.3940273799141,0.6672975920845347,0.4,0.003299100490592265,2.1549947316633125,0.9103236995195091,0.9333365118060951,0.9604678970408073,0.946844707560644
2.232437469562516,48.3940273799141,0.6672975920853401,0.4,0.003299100490592265,2.1549947316633125,0.9103236995202402,0.9333365118065197,0.9604678970410878,0.9468447075609963
2.234,48.48612571457644,0.6686486430011632,0.4,0.003249946332636906,2.1593597867582126,0.911546283857371,0.9340465276813361,0.9609371763373572,0.9474338904675483
2.236,48.60198615279457,0.6703387466945936,0.4,0.003186679841844302,2.1649340194197153,0.9130652733191198,0.9349283577309128,0.9615199419060325,0.9481656027370952
2.238,48.71556205733504,0.6719846136373966,0.4,0.0031230295237467333,2.1704936910712918,0.9145346452995055,0.9357810756149729,0.962083396664223,0.9488731146281266
2.2390897062765434,48.776192083231805,0.6728556037321312,0.4,0.003088145983066563,2.173514936359039,0.9153090924321796,0.9362304112507696,0.9623802819739345,0.9492459196441929
2.2390897062765434,48.776192083231805,0.672855603732877,0.4,0.003088145983066563,2.173514936359039,0.9153090924328418,0.9362304112511535,0.9623802819741881,0.9492459196445114
2.24,48.826553241820804,0.673578989631516,0.4,0.003058960889768236,2.1760369425325288,0.915950523273295,0.9366025149192008,0.9626261248909,0.9495546384351874
2.242,48.93551797548914,0.6751358452814523,0.4,0.002994575794205206,2.181567356545084,0.9173267881750613,0.937400775889629,0.9631534879697378,0.9502169005796586
2.244,49.04215846878138,0.6766479184271109,0.4,0.0029298381739516666,2.1870830707285362,0.9186591764089056,0.9381734555822482,0.963663911804561,0.9508579158114943
2.245699693488888,49.13080067213829,0.6778940921609048,0.4,0.0028745304602041744,2.1917580518873754,0.9197556399929104,0.9388092709554687,0.9640839042681595,0.9513853761613655
2.245699693488888,49.13080067213829,0.6778940921615894,0.4,0.0028745304602041744,2.1917580518873754,0.9197556399935115,0.9388092709558171,0.9640839042683897,0.9513853761616546
2.246,49.146312530699305,0.6781115237396542,0.4,0.002864737259228452,2.1925830982815806,0.9199467813704696,0.9389201047290444,0.9641571143346036,0.951477320554251
2.248,49.24826666570822,0.6795336731102758,0.4,0.002799326983481883,2.198069282061882,0.9211968100356673,0.9396449360659103,0.9646358855572574,0.9520786140862081
2.25,49.347860222622586,0.6809106933470561,0.4,0.0027335957942870048,2.2035406343167927,0.9224081154794598,0.9403473530219154,0.9650998446883606,0.9526613097496428
2.252,49.4450818390137,0.6822425071361741,0.4,0.002667554275345956,2.2089971127239543,0.923582295611873,0.9410283369389841,0.9655496508663458,0.9532262284096592
2.252808711219579,49.483430397255184,0.6827616856440429,0.4,0.002640728818781867,2.211197439258836,0.9240425496995286,0.9412953542623255,0.9657260338668479,0.9534477433532976
2.252808711219579,49.483430397255184,0.6827616856446416,0.4,0.002640728818781867,2.211197439258836,0.9240425497000587,0.9412953542626331,0.965726033867051,0.9534477433535529
2.254,49.53963221023437,0.6835225854875315,0.4,0.002601178432187086,2.2144368801736074,0.9247166573218282,0.9416864269764932,0.9659843583240261,0.9537721701141451
2.256,49.63207616578766,0.6847638707479331,0.4,0.0025345495700872657,2.2198634920140874,0.9258213327397228,0.9423274566494282,0.9664078139673772,0.9543039701765533
2.258,49.72211643717381,0.6859598156043499,0.4,0.0024676421930020075,2.225275107770041,0.9268933343319236,0.9429497853490569,0.9668189516008671,0.9548202784685951
2.2592138871820633,49.775300932620944,0.6866572784774577,0.4,0.002426870593241108,2.228550527710991,0.9275248585388605,0.9433166142942406,0.9670613275059432,0.9551246346766735
