Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEET1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.2592138871820633,49.775300932620944,0.686657278477994,0.4,0.002426870593241108,2.228550527710991,0.9275248585393451,0.9433166142945221,0.9670613275061292,0.9551246346769071
2.26,49.80945424976319,0.6871041329842149,0.4,0.0024004362247608585,2.2306698943290386,0.9279303335360565,0.9435521689625498,0.9672169696497251,0.9553200754757899
2.262,49.89465695039927,0.6882094116150679,0.4,0.002333005146886264,2.236051406171933,0.9289412395100541,0.9441397017213575,0.96760522099936,0.955807579684311
2.264,49.977427660484395,0.6892693428647366,0.4,0.002265327408475661,2.241417806734539,0.9299234602914856,0.9447109787206895,0.9679827963374762,0.9562816372421812
2.2656849880861114,50.04510523296558,0.6901237271990956,0.4,0.0022081104510180754,2.2459262050349844,0.9307277868661187,0.9451791918647356,0.9682923195443129,0.9566702117224983
2.2656849880861114,50.04510523296558,0.6901237271995688,0.4,0.0022081104510180754,2.2459262050349844,0.9307277868665634,0.9451791918649946,0.9682923195444841,0.956670211722713
2.266,50.05759532593961,0.6902805315191206,0.4,0.002197398522833976,2.2467680530802827,0.930876409961648,0.9452657398574773,0.9683495392473734,0.9567420419399959
2.268,50.135475841626345,0.6912498694392879,0.4,0.002129260101251415,2.252104124181698,0.9318050055002982,0.9458067982151206,0.9687073017686254,0.9571911235984262
2.27,50.21089947518994,0.6921739570112654,0.4,0.0020609068371527594,2.2574249757953364,0.9327084899806579,0.9463337889231856,0.9690558571934874,0.9576285884201626
2.272,50.28385868290481,0.6930528462701369,0.4,0.001992349317515696,2.262730573395086,0.93358797027712,0.9468473888886982,0.9693956598171957,0.9580550023935218
2.272364294314757,50.296697802340226,0.6932043408096116,0.4,0.0019798264814393793,2.2636941882920905,0.9337439255716932,0.9469385920781774,0.9694560230895992,0.9581307373935108
2.272364294314757,50.296697802340226,0.6932043408099992,0.4,0.0019798264814393793,2.2636941882920905,0.933743925572092,0.9469385920784106,0.9694560230897534,0.9581307373937044
2.274,50.35416159688805,0.6938828883376468,0.4,0.0019235847107849557,2.2680197462338008,0.9344428378980304,0.947347331421631,0.9697265499822233,0.9584701545384582
2.276,50.422170377742006,0.6946715972771029,0.4,0.0018546512472879587,2.273294738603275,0.9352775463860746,0.9478361270181168,0.9700501734714608,0.9588761196839501
2.278,50.487694415640235,0.6954153135396929,0.4,0.001785545190380744,2.278554377994165,0.9360913317792604,0.948313413788553,0.970366306741606,0.9592726072516535
2.2783966270191596,50.50019476482981,0.695553565340276,0.4,0.00177180838419065,2.2795943845983895,0.936248697523923,0.9484058726153721,0.9704275761404783,0.959349431853088
2.2783966270191596,50.50019476482981,0.6955535653406009,0.4,0.00177180838419065,2.2795943845983895,0.9362486975242925,0.9484058726155892,0.970427576140622,0.9593494318532685
2.28,50.55052915265686,0.6961102438302218,0.4,0.0017162652382539084,2.2837974118879165,0.9368835914108427,0.9487789324875833,0.970674795717747,0.9596594128522666
2.282,50.6110656018176,0.6967642580204632,0.4,0.0016468464345138303,2.289026255292315,0.9376584288517535,0.9492349683253761,0.9709771331146931,0.9600384217741297
2.284,50.669100402720936,0.6973735484156895,0.4,0.001577286523464289,2.2942396536156986,0.9384150971655641,0.9496811737480713,0.9712731055891346,0.9604093557866302
2.2841135004376993,50.67225164368389,0.6974055011467761,0.4,0.001573331568531182,2.294534636943271,0.938457037908931,0.9497059594115451,0.9712895556180486,0.9604299661965184
2.2841135004376993,50.67225164368389,0.6974055011470384,0.4,0.001573331568531182,2.294534636943271,0.9384570379092751,0.9497059594117485,0.9712895556181836,0.9604299661966876
2.286,50.72456142172168,0.6979369391316154,0.4,0.0015075928405405843,2.2994371643945475,0.9391539962989853,0.9501178272525548,0.971562906139799,0.9607724515347108
2.288,50.77757852010169,0.6984571003563017,0.4,0.0014377823411568375,2.304619586976149,0.939876872096736,0.950545920008388,0.9718471860135899,0.9611285290907391
2.29,50.828080432359464,0.6989328575177796,0.4,0.001367862009208968,2.3097864791666076,0.9405840397299766,0.9509656781338767,0.9721261029359917,0.9614777812274321
2.290109748176298,50.83071345347817,0.6989564609353064,0.4,0.001364019736940972,2.3100691539698266,0.9406220095669212,0.9509882728536114,0.9721411265224151,0.961496587026421
2.290109748176298,50.83071345347817,0.6989564609355069,0.4,0.001364019736940972,2.3100691539698266,0.9406220095672433,0.950988272853803,0.9721411265225427,0.9614965870265806
2.292,50.87599795859314,0.6993631139021831,0.4,0.0012978400008137325,2.3149374115122754,0.9412758818400876,0.9513773665838013,0.9723998401940988,0.9618204328777873
2.294,50.921458495230276,0.6997504232137322,0.4,0.001227731373696721,2.3200731640691123,0.9419539037747783,0.9517818319406637,0.9726689524549544,0.9621571834998213
2.295878991102799,50.96179590271124,0.7000728502435467,0.4,0.0011617905933135808,2.3248835161875983,0.9425781916788025,0.9521552371177525,0.9729175752017256,0.9624681839690965
2.295878991102799,50.96179590271124,0.7000728502437072,0.4,0.0011617905933135808,2.3248835161875983,0.9425781916791122,0.9521552371179377,0.9729175752018487,0.9624681839692507
2.296,50.96432184157253,0.7000923703747572,0.4,0.0011575419093977303,2.325192863640681,0.9426180271278018,0.9521790944719096,0.9729334654648036,0.9624880575841409
2.298,51.00472893887057,0.7003917280863415,0.4,0.0010872862627072293,2.330297374895322,0.9432697196685196,0.9525699709493017,0.9731939126327641,0.9628137288828938
2.3,51.042605753296236,0.70064730016862,0.4,0.0010169723448394319,2.3353862284886633,0.943909227348895,0.9529546444778145,0.973450422534864,0.963134354025222
2.3016120585761968,51.07109455046649,0.7008179644061283,0.4,0.0009602585374884102,2.3394753542595774,0.9444153368287427,0.9532599900728729,0.9736541960026529,0.9633889599353853
2.3016120585761968,51.07109455046649,0.700817964406227,0.4,0.0009602585374884102,2.3394753542595774,0.9444153368290352,0.9532599900730492,0.9736541960027705,0.9633889599355323
2.302,51.07775232141343,0.700855669301503,0.4,0.0009466072611396444,2.3404581750212867,0.944536275274353,0.9533330430395006,0.9737029638062459,0.9634498833377951
2.304,51.11056309912395,0.7010240979766263,0.4,0.0008762082573378679,2.345515648097335,0.945153317100294,0.953706456675563,0.9739523642402046,0.9637613718324138
2.306,51.140838983444034,0.7011491508449716,0.4,0.0008057815402514686,2.3505573959765047,0.9457599812183625,0.9540747541516815,0.9741985526958139,0.9640687202990955
2.306649080793373,51.149841791015504,0.7011755457313367,0.4,0.0007829195161600366,2.352188536536434,0.9459536374146318,0.9541927092132686,0.9742774679079883,0.9641671975868561
2.306649080793373,51.149841791015504,0.7011755457313744,0.4,0.0007829195161600366,2.352188536536434,0.9459536374149096,0.9541927092134378,0.9742774679081015,0.9641671975869974
2.308,51.16830117277389,0.7012261007995925,0.4,0.0007353365617004088,2.3555816743550064,0.9463557719262881,0.9544377649289082,0.9744414380011496,0.9643718006128629
2.31,51.193505184203445,0.7012648614988926,0.4,0.0006648858807503967,2.3605919147964323,0.9469433887426864,0.9547968526608462,0.9746818838058648,0.9646717209032809
2.3104554144470026,51.198666806576114,0.7012638070285344,0.4,0.0006488443299060365,2.3617291881017537,0.9470751643982189,0.9548776588114608,0.9747360403310921,0.9647392427409038
2.3104554144470026,51.198666806576114,0.7012638070285324,0.4,0.0006488443299060365,2.3617291881017537,0.9470751643984886,0.9548776588116262,0.9747360403312028,0.964739242741042
2.312,51.21595001207891,0.7012568251746374,0.4,0.0005944390198216588,2.3655849836677927,0.9475214825121459,0.9551514353537854,0.9749195423826293,0.9649680211925863
2.313715680656955,51.2332199915371,0.7012164840815021,0.4,0.0005340173025875324,2.3698558734236053,0.9480109526527439,0.9554526089844364,0.9751215688107394,0.9652197939954154
2.313715680656955,51.2332199915371,0.70121648408148,0.4,0.0005340173025875324,2.3698558734236053,0.9480109526530096,0.9554526089846,0.9751215688108491,0.9652197939955521
2.314,51.23592733863912,0.7012072077993987,0.4,0.0005240055612279465,2.3705626731923473,0.9480915875666488,0.9555022981398866,0.9751549130137933,0.9652613407476396
2.316,51.25352404864571,0.7011176257677589,0.4,0.00045359402205728035,2.3755255064544287,0.9486544186520015,0.9558498279377118,0.9753882460606311,0.9655519972767413
2.316807507198304,51.259605566758516,0.7010642084929403,0.4,0.00042517821985881585,2.377522872468029,0.9488786602706595,0.9559887918087564,0.9754816334779501,0.9656682734934577
2.316807507198304,51.259605566758516,0.7010642084928789,0.4,0.00042517821985881585,2.377522872468029,0.9488786602709182,0.9559887918089167,0.9754816334780579,0.9656682734935919
2.31781342002941,51.266924150187755,0.7009934725043947,0.4,0.0003897849935627898,2.380007511738326,0.9491573374919998,0.95616160751529,0.97559779068034,0.9658128874870623
2.31781342002941,51.266924150187755,0.7009934725043558,0.4,0.0003897849935627898,2.380007511738326,0.9491573374921537,0.9561616075153854,0.9755977906804042,0.9658128874871422
2.318,51.2682221971837,0.7009793617943948,0.4,0.0003832211060704888,2.3804683474175774,0.9492088651278008,0.9561935900109672,0.9756192924958841,0.9658396538470555
2.32,51.28075198060298,0.7008049783822332,0.4,0.00031288585679401925,2.385295630236419,0.9497574898008482,0.9565347882612366,0.9758487955934472,0.96612527681959
2.322,51.29075060588596,0.7005883616473162,0.4,0.00024260285393087674,2.389586306550037,0.9502995950952449,0.9568731655978034,0.9760766122464223,0.9664086695204593
2.324,51.29822013133944,0.7003295833058775,0.4,0.00017238195185836756,2.3932842315821707,0.9508355446783874,0.9572089369174621,0.9763028847955687,0.9666900104398634
2.326,51.30316296971898,0.7000287107775846,0.4,0.00010223298809211993,2.396407810803614,0.9513656830088387,0.9575423051518555,0.9765277474822712,0.9669694680193123
2.328,51.305581887629685,0.6996858126420721,0.4,3.2165783445060875e-05,2.3989869504104218,0.9518903383707833,0.9578734629691499,0.9767513275616946,0.9672472020565389
2.33,51.30548000491837,0.6993009594792984,0.4,-3.78098584105593e-05,2.401053774429098,0.95240982377414,0.95820259330111,0.9769737456518832,0.9675233641433394
2.332,51.302860794047476,0.6988742242560381,0.4,-0.00010768415147686096,2.402639742236767,0.9529244376247632,0.9585298697429117,0.9771951159999688,0.9677980979985735
2.334,51.29772807944836,0.6984056825602997,0.4,-0.0001774473280216339,2.4037748060725983,0.9534344643038731,0.9588554569022545,0.9774155467152861,0.9680715397593525
2.336,51.29008603685251,0.6978954127807006,0.4,-0.0002470896392128251,2.4044872160026847,0.9539401747020543,0.9591795107227561,0.9776351399856565,0.9683438182509936
2.338,51.279939192599095,0.6973434962623607,0.4,-0.00031660135579081924,2.4048035277510498,0.9544418267231839,0.9595021787901262,0.9778539922823725,0.9686150552427375
2.34,51.26729242291781,0.6967500174499343,0.4,-0.0003859727687748179,2.4047486715823494,0.954939665764015,0.95982360062431,0.9780721945559679,0.9688853656918639
2.342,51.25215095318558,0.6961150640216553,0.4,-0.00045519419020159256,2.4043460371219987,0.9554339251720313,0.9601439079590862,0.9782898324237483,0.9691548579774281
2.344,51.2345203571562,0.6954387270160863,0.4,-0.0005242559538943199,2.403617559879045,0.9559248266831463,0.9604632250100228,0.9785069863496753,0.9694236341243737
2.346,51.21440655616176,0.6947211009525303,0.4,-0.0005931484162604326,2.4025838050933435,0.9564125808404511,0.960781668731491,0.9787237318170674,0.9696917900185948
2.348,51.19181581828482,0.6939622839457871,0.4,-0.000661861957116601,2.4012640476699394,0.9568973873950566,0.9610993490633462,0.9789401394945235,0.9699594156134588
2.35,51.16675475750045,0.6931623778158281,0.4,-0.0007303869805400837,2.399676347960199,0.957379435689993,0.9614163691678408,0.9791562753954373,0.9702265951282556
2.352,51.139230332787136,0.6923214881928924,0.4,-0.0007987139157448297,2.3978376234609575,0.9578589050280626,0.961732825657292,0.9793722010314516,0.9704934072390087
2.354,51.10924984720572,0.6914397246184506,0.4,-0.0008668332179817997,2.3957637165960284,0.9583359650244984,0.9620488088129987,0.9795879735601829,0.9707599252620582
2.356,51.07682094694556,0.6905172006424608,0.4,-0.0009347353694621023,2.3934694587678105,0.9588107759452249,0.9623644027958806,0.979803645927521,0.9710262173308075
2.358,51.04195162033694,0.6895540339172733,0.4,-0.0010024108803026058,2.390968730868017,0.9592834890314833,0.9626796858492765,0.9800192670048004,0.9712923465659972
2.36,51.00465019682919,0.6885503462885352,0.4,-0.0010698502894927965,2.388274520430978,0.9597542468115345,0.9629947304943215,0.9802348817211158,0.9715583712398539
2.362,50.96492534593351,0.6875062638833916,0.4,-0.001137044165882699,2.3853989756053355,0.96022318340012,0.9633096037183012,0.9804505311910495,0.9718243449344459
2.364,50.922786076129924,0.6864219171962602,0.4,-0.0012039831091907763,2.3823534561119515,0.9606904247863242,0.9636243671563529,0.9806662528380505,0.9720903166945488
2.366,50.878241733737575,0.6852974411724164,0.4,-0.001270657751031747,2.379148581347797,0.9611560891104394,0.9639390772668703,0.9808820805137042,0.9723563311753223
2.368,50.83130200174766,0.6841329752896155,0.4,-0.0013370587559633587,2.3757942757878676,0.9616202869304158,0.9642537855009439,0.981098044613111,0.9726224287850673
2.37,50.78197689861836,0.6829286636379333,0.4,-0.0014031768225521517,2.3722998118296283,0.9620831214784354,0.9645685384661546,0.9813141721865841,0.9728886458233338
2.372,50.730276777031094,0.6816846549979954,0.4,-0.0014690026844573414,2.368673850217305,0.962544688908125,0.9648833780850201,0.9815304870478626,0.9731550146146198
2.374,50.67621232260734,0.6804011029177355,0.4,-0.0015345271115329295,2.364924478176388,0.9630050785328965,0.9651983417483739,0.9817470098790277,0.9734215636379019
2.376,50.61979455258561,0.6790781657878082,0.4,-0.0015997409109472468,2.3610592453821235,0.963464373055875,0.9655134624639452,0.9819637583322957,0.973688317652211
2.378,50.5610348144576,0.6777160069157553,0.4,-0.0016646349283200863,2.3570851978793637,0.9639226487918494,0.9658287690003944,0.9821807471288585,0.9739552978184735
2.38,50.49994478456334,0.67631479459901,0.4,-0.001729200048876682,2.3530089100651517,0.964379975881658,0.9661442860270395,0.9823979881549242,0.9742225218178032
2.382,50.43653646664428,0.6748747021968015,0.4,-0.0017934271986187285,2.348836514839564,0.9648364184994029,0.9664600342494991,0.9826154905551099,0.9744900039664396
2.384,50.37082219035406,0.6733959082010161,0.4,-0.00185730734551173,2.3445737320248647,0.9652920350528545,0.9667760305414664,0.9828332608233236,0.9747577553275039
2.386,50.30281460972617,0.6718785963060391,0.4,-0.0019208315006888949,2.340225895147712,0.9657468783774044,0.9670922880728141,0.9830513028912709,0.9750257838197411
2.388,50.23252670159804,0.6703229554776045,0.4,-0.0019839907196708825,2.3357979766742,0.9662009959238874,0.9674088164342196,0.9832696182147085,0.9752940943234042
2.39,50.15997176399082,0.6687291800206554,0.4,-0.002046776103601623,2.3312946117826914,0.9666544299405949,0.9677256217584909,0.9834882058575637,0.9755626887834299
2.392,50.08516341444456,0.6670974696462115,0.4,-0.0021091788004995267,2.326720120754922,0.967107217649764,0.9680427068387591,0.9837070625740292,0.9758315663100423
2.394,50.00811558830789,0.6654280295372184,0.4,-0.002171190006524295,2.3220785300614843,0.9675593914188287,0.9683600712437014,0.9839261828887401,0.9761007232769201
2.396,49.92884253698199,0.6637210704133674,0.4,-0.002232800967258646,2.3173735922137655,0.9680109789266942,0.9686777114299391,0.9841455591751294,0.976370153417048
2.398,49.847358826117954,0.6619768085948208,0.4,-0.0022940029790051476,2.312608804450467,0.9684620033252813,0.9689956208517565,0.9843651817320537,0.9766398479163703
2.4,49.763679333767456,0.6601954660648294,0.4,-0.0023547873900974614,2.3077874263232028,0.9689124833965793,0.9693137900682723,0.9845850388587802,0.9769097955053576
2.402,49.67781924848564,0.6583772705311538,0.4,-0.002415145602226162,2.3029124962421155,0.9693624337054281,0.9696322068481882,0.9848051169284123,0.9771799825485868
2.404,49.58979406738639,0.6565224554862533,0.4,-0.0024750690717784134,2.297986847039192,0.9698118647482344,0.9699508562722314,0.9850254004598323,0.977450393132434
2.406,49.49961959414875,0.6546312602661515,0.4,-0.0025345493111916337,2.2930131206037534,0.9702607830978293,0.9702697208334063,0.9852458721882333,0.9777210091509709
2.408,49.40731193697467,0.6527039301079209,0.4,-0.002593577890320402,2.2879937816416795,0.9707091915446407,0.9705887805351533,0.9854665131343083,0.9779918103901474
2.41,49.31288750649712,0.6507407162056905,0.4,-0.0026521464378166985,2.282931130607038,0.971157089234371,0.9709080129875173,0.9856873026721583,0.9782627746103465
2.412,49.2163630136384,0.6487418757650973,0.4,-0.0027102466425226986,2.2778273158521873,0.9716044718023275,0.9712273935014125,0.9859082185959777,0.9785338776273778
2.414,49.117755467417965,0.6467076720560883,0.4,-0.002767870254876167,2.272684345039821,0.9720513315045809,0.971546895181075,0.9861292371855758,0.9788050933919876
2.416,49.01708217270959,0.6446383744639779,0.4,-0.0028250090883276346,2.2675040958581003,0.9724976573460812,0.9718664890147761,0.9863503332707804,0.9790763940679462
2.418,48.91436072794715,0.6425342585386603,0.4,-0.002881655020769353,2.262288326077679,0.9729434352058781,0.9721861439638778,0.9865714802947763,0.9793477501087736
2.42,48.80960902277891,0.6403956060418845,0.4,-0.0029377999959751743,2.257038682987366,0.9733886479595751,0.9725058270502941,0.986792650376418,0.9796191303331635
2.422,48.70284523566958,0.6382227049924671,0.4,-0.002993436025051289,2.2517567122430586,0.9738332755991328,0.9728255034424287,0.9870138143715634,0.9798905019991534
2.424,48.59408783145028,0.636015849709369,0.4,-0.0030485551878969377,2.2464438661627466,0.9742772953501428,0.9731451365396439,0.9872349419334604,0.9801618308770941
2.426,48.48335555881534,0.6337753408524937,0.4,-0.003103149634674968,2.2411015114984942,0.9747206817866739,0.9734646880553219,0.9874560015722259,0.9804330813214607
2.428,48.37066744776637,0.6315014854611254,0.4,-0.003157211587291305,2.235730936714677,0.975163406943791,0.9737841180985647,0.9876769607134473,0.980704216341547
2.43,48.25604280700263,0.6291945969898854,0.4,-0.0032107333408831614,2.230333358800049,0.9756054404278435,0.9741033852545855,0.9878977857559361,0.9809751976710848
2.432,48.1395012212579,0.6268549953420997,0.4,-0.0032637072653149976,2.2249099296397663,0.9760467495246066,0.9744224466638333,0.9881184421286622,0.9812459858368177
2.434,48.021062548583146,0.624483006900468,0.4,-0.0033161258066820094,2.219461741971972,0.9764872993053603,0.9747412580998895,0.9883388943468894,0.9815165402260668
2.436,47.900746917575184,0.6220789645549304,0.4,-0.003367981488820109,2.2139898349522573,0.9769270527309786,0.9750597740461793,0.9885591060675398,0.9817868191533151
2.438,47.778574724550595,0.6196432077276128,0.4,-0.0034192669148221137,2.2084951993479427,0.9773659707541018,0.9753779477715225,0.9887790401438012,0.9820567799258358
2.44,47.65456663066526,0.6171760823947592,0.4,-0.0034699747685590717,2.202978782382995,0.9778040124194582,0.9756957314045653,0.9889986586790005,0.9823263789083911
2.442,47.52874355897871,0.6146779411055304,0.4,-0.0035200978162063766,2.19744149225315,0.9782411349623931,0.9760130760071115,0.9892179230797544,0.9825955715870226
2.444,47.401126691463865,0.6121491429975816,0.4,-0.003569628907773563,2.1918842023298164,0.9786772939056633,0.9763299316463838,0.9894367941084145,0.982864312631949
2.446,47.27173746596117,0.6095900538092988,0.4,-0.003618560978637375,2.186307755070223,0.9791124431545492,0.9766462474662347,0.9896552319348161,0.983132555959592
2.448,47.14059757307799,0.6070010458886166,0.4,-0.0036668870510769653,2.180712965650391,0.9795465350903301,0.9769619717573288,0.989873196187345,0.9834002547937438
2.45,47.00772895303223,0.6043824981983018,0.4,-0.0037146002358107604,2.175100625336504,0.9799795206621705,0.977277052026312,0.9900906460033251,0.9836673617258864
2.452,46.87315379244106,0.6017347963176259,0.4,-0.00376169373353381,2.169471504609482,0.9804113494774521,0.977591435063984,0.990307540078739,0.9839338287746775
2.454,46.736894521053905,0.5990583324403214,0.4,-0.0038081608364551093,2.1638263560566564,0.9808419698905939,0.977905067012487,0.9905238367172846,0.9841996074446082
2.456,46.59897380843048,0.5963535053687524,0.4,-0.0038539949298336783,2.1581659170437617,0.9812713290903874,0.9782178934315195,0.9907394938787721,0.9844646487838419
2.458,46.459414560563125,0.593620720504199,0.4,-0.003899189493512835,2.15249091217965,0.9816993731858858,0.9785298593635889,0.9909544692268653,0.9847289034412393
2.46,46.31823991644445,0.5908603898331934,0.4,-0.0039437381034514215,2.1468020555855296,0.9821260472908632,0.9788409093983039,0.9911687201761669,0.9849923217225732
2.462,46.17547324457944,0.5880729319098189,0.4,-0.003987634433251368,2.1411000529798034,0.9825512956068778,0.9791509877357172,0.9913822039386493,0.9852548536459351
2.464,46.03113813944311,0.5852587718339177,0.4,-0.004030872255680334,2.1353856035890497,0.9829750615049563,0.9794600382487203,0.991594877569431,0.9855164489963367
2.466,45.885258417882945,0.5824183412251187,0.4,-0.004073445444188771,2.129659401895033,0.9833972876059168,0.9797680045444919,0.9918066980118947,0.9857770573795037
2.468,45.737858115467404,0.5795520781926536,0.4,-0.004115347974420115,2.1239221392271714,0.9838179158593527,0.9800748300250023,0.9920176221421455,0.9860366282748623
2.47,45.588961482779624,0.5766604273008784,0.4,-0.004156573925713428,2.1181745052092906,0.9842368876212875,0.980380457946574,0.9922276068128065,0.9862951110877157
2.472,45.43859298165771,0.5737438395304671,0.4,-0.0041971174825971725,2.1124171890690917,0.9846541437305111,0.9806848314784922,0.9924366088961443,0.9865524552006056
2.474,45.286777281380964,0.5708027722352234,0.4,-0.004236972936273408,2.106650880818225,0.9850696245836166,0.9809878937606706,0.9926445853265224,0.9868086100238566
2.476,45.13353925480325,0.5678376890944744,0.4,-0.004276134686091081,2.1008762723105106,0.9854832702087347,0.9812895879603581,0.9928514931421747,0.9870635250452957
2.478,44.978903974433194,0.5648490600610041,0.4,-0.004314597241007665,2.0950940581853565,0.9858950203379833,0.9815898573278923,0.9930572895262905,0.9873171498791428
2.48,44.82289670846235,0.5618373613045117,0.4,-0.004352355221037828,2.089304936703131,0.9863048144786272,0.9818886452514852,0.9932619318474094,0.9875694343140631
2.482,44.66554291674106,0.5588030751505507,0.4,-0.004389403358688347,2.083509610478792,0.9867125919829624,0.9821858953110393,0.9934653776991105,0.9878203283603763
2.484,44.50686824670336,0.5557466900149525,0.4,-0.004425736500377951,2.0777087871198283,0.9871182921169167,0.982481551330985,0.9936675849389941,0.988069782296411
2.486,44.34689852924059,0.5526687003337004,0.4,-0.004461349607841299,2.071903179774154,0.9875218541273767,0.9827755574321323,0.9938685117269431,0.9883177467139986
2.488,44.18565977452525,0.5495696064882718,0.4,-0.00449623775951577,2.0660935075933806,0.9879232173082331,0.9830678580825251,0.9940681165626556,0.9885641725630954
2.49,44.023178167784764,0.5464499147264213,0.4,-0.004530396151910266,2.060280496116526,0.9883223210651492,0.9833583981472938,0.9942663583224409,0.9888090111955237
2.492,43.85948006502679,0.5433101370784372,0.4,-0.004563820100954713,2.0544648775790275,0.9887191049790469,0.9836471229374909,0.9944631962952658,0.9890522144078208
2.494,43.69459198871584,0.5401507912688612,0.4,-0.004596505043329447,2.048647391151586,0.9891135088683095,0.9839339782579043,0.9946585902180437,0.9892937344831876
2.496,43.52854062340292,0.5369724006237029,0.4,-0.004628446537773197,2.0428287831132224,0.9895054728496915,0.9842189104538341,0.9948525003101559,0.9895335242325239
2.498,43.3613528113079,0.5337754939731623,0.4,-0.0046596402663688485,2.037009806962606,0.9898949373979403,0.9845018664568241,0.995044887307192,0.9897715370345397
2.5,43.19305554785666,0.5305606055499074,0.4,-0.004690082035805711,2.0311912234715894,0.9902818434041151,0.9847827938293369,0.9952357124939024,0.9900077268749313
2.502,43.02367597717264,0.5273282748829118,0.4,-0.004719767778617478,2.0253738006846036,0.9906661322326016,0.9850616408083597,0.9954249377363492,0.9902420483846138
2.504,42.853241387524626,0.5240790466869327,0.4,-0.0047486935543946795,2.019558313867443,0.9910477457768168,0.985338356347933,0.9956125255132483,0.990474456876993
2.506,42.68177920673141,0.5208134707476467,0.4,-0.004776855550970677,2.0137455454087525,0.9914266265135941,0.9856128901605862,0.9957984389464855,0.9907049083842703
2.508,42.50931699752386,0.5175321018025059,0.4,-0.0048042500855802715,2.007936284677354,0.9918027175562436,0.985885192757673,0.9959826418308061,0.990933359692769
2.51,42.33588245286629,0.5142354994173844,0.4,-0.004830873605989765,2.0021313278384416,0.9921759627062784,0.9861552154885933,0.9961650986626571,0.9911597683772663
2.512,42.16150339123716,0.5109242278590619,0.4,-0.004856722691597697,1.9963314776314445,0.9925463065038039,0.9864229105788904,0.9963457746681792,0.9913840928343267
2.514,41.98620775187128,0.5075988559636339,0.4,-0.004881794054505105,1.9905375431123014,0.9929136942765533,0.9866882311672129,0.9965246358303336,0.99160629231462
2.516,41.81002358996335,0.5042599570009076,0.4,-0.0049060845405545575,1.9847503393626733,0.9932780721875729,0.9869511313411313,0.996701648915158,0.9918263269542172
2.518,41.63297907183543,0.5009081085348827,0.4,-0.004929591130336841,1.9789706871685746,0.9936393872815393,0.9872115661717975,0.9968767814971384,0.9920441578048519
2.52,41.455102470068006,0.4975438922803856,0.4,-0.004952310940164595,1.9731994126707042,0.9939975875297066,0.9874694917474378,0.9970500019836894,0.992259746863139
2.522,41.27642215859735,0.4941678939559727,0.4,-0.004974241223011823,1.967437346988725,0.9943526218734747,0.987724865205669,0.9972212796387337,0.9924730570987387
2.524,41.096966607778974,0.49078070313317523,0.4,-0.004995379369418594,1.961685325821553,0.9947044402665708,0.9879776447646301,0.997390584605372,0.9926840524814593
2.526,40.91676437941983,0.4873829130822122,0.4,-0.005015722908359939,1.9559441890257,0.9950529937158347,0.9882277897529171,0.9975578879276351,0.9928926980072872
2.528,40.73584412177924,0.4839751206142563,0.4,-0.00503526950807828,1.9502147801735348,0.9953982343206074,0.9884752606383151,0.9977231615713107,0.9930989597233383
2.53,40.55423456454115,0.48055792592039165,0.4,-0.005054016976878465,1.944497946093318,0.9957401153107085,0.9887200190553199,0.9978863784438369,0.9933028047517208
2.532,40.371964513757845,0.47713193240734947,0.4,-0.005071963263884782,1.9387945363927086,0.9960785910830016,0.9889620278314402,0.9980475124132565,0.993504201312305
2.534,40.18906284676773,0.4736977465301734,0.4,-0.005089106459759095,1.9331054029674266,0.9964136172365398,0.9892012510122727,0.9982065383262253,0.9937031187443884
2.536,40.00555850708728,0.47025597762191323,0.4,-0.005105444797379524,1.9274313994966135,0.9967451506062871,0.989437653885348,0.9983634320250678,0.9938995275272563
2.538,39.82148049928001,0.4668072377204985,0.4,-0.005120976652478872,1.9217733809264315,0.9970731492954076,0.9896712030027364,0.9985181703638776,0.9940933992996269
2.54,39.63685788380245,0.46335214139290687,0.4,-0.005135700544242282,1.9161322029432997,0.9973975727061242,0.9899018662024123,0.998670731223654,0.9942847068779791
2.542,39.45171977183013,0.45989130555678054,0.4,-0.005149615135863391,1.9105087214381755,0.9977183815691368,0.9901296126283723,0.998821093526475,0.9944734242737578
2.544,39.266095320063464,0.45642534929961104,0.4,-0.00516271923505852,1.9049037919631557,0.9980355379716019,0.990354412749502,0.9989692372486999,0.9946595267094535
2.546,39.080013725516736,0.4529548936956619,0.4,-0.005175011794538252,1.8993182691816861,0.998349005383666,0.9905762383771907,0.999115143433201,0.994842990633552
2.548,38.89350422029007,0.44948056162074423,0.4,-0.005186491912435979,1.893753006313539,0.998658748683558,0.990795062681691,0.9992587942006207,0.9950237937343562
2.55,38.70659606632751,0.44600297756502544,0.4,-0.00519715883269285,1.8882088545757425,0.9989647341812319,0.9910108602072218,0.9994001727596541,0.9952019149526713
2.552,38.51931855016134,0.4425227674439905,0.4,-0.0052070119453987785,1.8826866626205174,0.999266929640566,0.9912236068858159,0.9995392634163548,0.9953773344933622
2.554,38.33170097764556,0.43904055840774453,0.4,-0.005216050787089004,1.8771872759713089,0.9995653043001144,0.99143328004991,0.9996760515824654,0.9955500338357748
2.556,38.143772668678906,0.4355569786487749,0.4,-0.005224275040995928,1.871711536457875,0.9998598288924151,0.9916398584436817,0.9998105237827725,0.9957199957430275
2.558,37.95556295192016,0.4320726572083635,0.4,-0.005231684537255812,1.8662602816514333,1.0001504756618547,0.9918433222331331,0.9999426676614872,0.9958872042701735
2.56,37.76710115949629,0.42858822378177974,0.4,-0.0052382792530701215,1.8608343443007433,1.0004372183810937,0.9920436530149247,1.000072471987655,0.996051644771235
2.562,37.57841662170622,0.4251043085224416,0.4,-0.005244059312821172,1.8554345517700428,1.0007200323660572,0.992240833823964,1.0001999266595958,0.9962133039051136
2.564,37.389538661720536,0.42162154184517586,0.4,-0.005249024988141941,1.850061725479641,1.0009988944894925,0.9924348491397543,1.0003250227083793,0.9963721696403848
2.566,37.200496590280295,0.41814055422877056,0.4,-0.005253176697939791,1.8447166803500148,1.0012737831931002,0.9926256848915064,1.0004477523003399,0.9965282312589738
2.568,37.011319700395035,0.4146619760179512,0.4,-0.00525651500837401,1.839400224250138,1.0015446784982487,0.9928133284620229,1.0005681087386347,0.9966814793587263
2.57,36.822037262043175,0.41118643722497294,0.4,-0.005259040632787024,1.8341131574508214,1.0018115620152732,0.9929977686903619,1.0006860864638525,0.9968319058548777
2.572,36.63267851687497,0.4077145673309621,0.4,-0.005260754431589247,1.8288562720837325,1.0020744169513722,0.9931789958732882,1.0008016810536808,0.9969795039804277
2.574,36.44327267292121,0.404246995087199,0.4,-0.005261657412097505,1.8236303516068073,1.0023332281171085,0.9933570017655182,1.000914889221634,0.99712426828543
2.576,36.25384889930787,0.40078434831647425,0.4,-0.005261750728327058,1.818436170276662,1.0025879819315229,0.993531779578776,1.0010257088148569,0.9972661946352079
2.578,36.06443632097968,0.3973272537147074,0.4,-0.00526103568073727,1.8132744926286624,1.0028386664258766,0.993703323979664,1.0011341388110087,0.9974052802075015
2.58,35.87506401343314,0.3938763366529643,0.4,-0.005259513715930984,1.8081460729651995,1.0030852712460272,0.9938716310863648,1.0012401793142356,0.9975415234885626
2.582,35.68576099746174,0.3904322209800533,0.4,-0.005257186426307751,1.8030516548527764,1.0033277876534574,0.9940366984641851,1.0013438315502492,0.9976749242682054
2.584,35.49655623391393,0.38699552882583704,0.4,-0.005254055549671045,1.7979919706284029,1.0035662085249641,0.9941985251199555,1.0014450978605105,0.997805483633827
2.586,35.30747861846661,0.38356688040543807,0.4,-0.005250122968789675,1.7929677409158487,1.0038005283510263,0.9943571114953029,1.0015439816955456,0.9979332039634128
2.588,35.11855697641468,0.3801468938244691,0.4,-0.0052453907109136,1.787979674152208,1.0040307432328666,0.9945124594588061,1.0016404876073903,0.9980580889175357
2.59,34.92982005747942,0.3767361848854646,0.4,-0.005239860947244445,1.783028466125273,1.0042568508782193,0.9946645722970565,1.0017346212411902,0.9981801434303711
2.592,34.74129653063609,0.37333536689563707,0.4,-0.005233535992360981,1.7781147995221234,1.0044788505958269,0.9948134547046369,1.0018263893259605,0.9982993736997385
2.594,34.553014978963716,0.3699450504761319,0.4,-0.005226418303599934,1.7732393434893845,1.0046967432886773,0.9949591127730368,1.0019157996645238,0.9984157871761862
2.596,34.365003894517294,0.3665658433729023,0.4,-0.005218510480392466,1.7684027532055178,1.0049105314460067,0.9951015539785266,1.002002861122645,0.9985293925511398
2.598,34.177291673225305,0.3631983502693663,0.4,-0.005209815263556759,1.7636056694655509,1.0051202191340811,0.9952407871690028,1.002087583617368,0.9986401997441297
2.6,33.989906609812834,0.35984317260096044,0.4,-0.0052003355345471005,1.7588487182785668,1.0053258119857829,0.9953768225498317,1.0021699781045832,0.9987482198891148
2.602,33.80287689275317,0.35650090837175713,0.4,-0.005190074314659981,1.7541325104783212,1.0055273171890173,0.9955096716687072,1.0022500565658334,0.9988534653199254
2.604,33.616230599248105,0.3531721519732427,0.4,-0.005179034764197647,1.7494576413472647,1.005724743473967,0.9956393473995494,1.0023278319943836,0.9989559495548439
2.606,33.4299956902397,0.34985749400541605,0.4,-0.005167220181589707,1.7448246902542974,1.0059181010992113,0.9957658639254584,1.0024033183805607,0.9990556872803407
2.608,33.24420000545386,0.34655752110030724,0.4,-0.0051546340024732655,1.7402342203064969,1.00610740183674,0.995889236720755,1.0024765306963965,0.999152694333989
2.61,33.058871258478305,0.3432728157480562,0.4,-0.00514127979873226,1.7356867780151033,1.006292658955877,0.9960094825321261,1.0025474848795826,0.9992469876865847
2.612,32.87403703187529,0.34000395612565276,0.4,-0.005127161277496525,1.731182892975968,1.006473887206148,0.9961266193588995,1.0026161978167605,0.9993385854234818
2.614,32.68972477233169,0.3367515159284646,0.4,-0.005112282280101312,1.7267230775647122,1.0066511027991119,0.9962406664324761,1.002682687326166,0.9994275067251794
2.616,32.505961785846566,0.33351606420464613,0.4,-0.005096646781007852,1.7223078266467609,1.0068243233891796,0.9963516441949403,1.0027469721396498,0.9995137718471739
2.618,32.32277523295901,0.3302981651925498,0.4,-0.005080258886685722,1.717937617302466,1.0069935680534559,0.996459574276876,1.0028090718840934,0.9995974020991044
2.62,32.14019212401613,0.3270983781612183,0.4,-0.005063122834457658,1.713612908567448,1.007158857270622,0.9965644794744184,1.0028690070622415,0.9996784198232156
2.622,31.958239314484075,0.32391725725407594,0.4,-0.005045242991307639,1.7093341411883318,1.0073202128988907,0.9966663837255594,1.0029267990329769,0.9997568483721606
2.624,31.77694350030185,0.320755351335885,0.4,-0.005026623852652896,1.705101737393972,1.007477658153062,0.9967653120857429,1.002982469991051,0.999832712086171
2.626,31.596331213280724,0.3176132038430756,0.4,-0.005007270041080743,1.7009161006823112,1.0076312175807094,0.9968612907027732,1.0030360429463034,0.9999060362696178
2.628,31.41642881654899,0.31449135263750677,0.4,-0.004987186305050902,1.69677761562293,1.0077809170375227,0.996954346791062,1.0030875417023812,0.9999768471669891
2.63,31.237262500044782,0.311390329863757,0.4,-0.004966377517564273,1.6926866476753977,1.0079267836618375,0.9970445086052478,1.0031369908349925,1.000045171938312
2.632,31.05885827605671,0.30831066180999334,0.4,-0.004944848674798841,1.688643543023454,1.0080688458483862,0.9971318054132137,1.0031844156697096,1.0001110386340446
2.634,30.881241974814834,0.3052528687725044,0.4,-0.004922604894713719,1.684648628425093,1.0082071332212923,0.9972162674685284,1.0032298422593426,1.00017447616946
2.636,30.70443924013184,0.3022174649239386,0.4,-0.004899651415622033,1.680702211078548,1.0083416766063467,0.9972979259823473,1.003273297360921,1.000235514298557
2.638,30.528475525096738,0.29920495818532505,0.4,-0.004875993594733692,1.67680457850422,1.0084725080025918,0.9973768130947968,1.0033148084122883,1.0002941835875203
2.64,30.353376087820926,0.29621585010190254,0.4,-0.004851636906668765,1.6729559984425164,1.0085996605532475,0.9974529618458714,1.0033544035083457,1.0003505153877525
2.642,30.179165987238957,0.29325063572282956,0.4,-0.004826586941942532,1.669156718767607,1.0087231685160096,0.9975264061458803,1.0033921113769682,1.0004045418085157
2.644,30.00587007896364,0.29030980348478813,0.4,-0.0048008494054229585,1.6654069674170382,1.0088430672327495,0.9975971807454616,1.0034279613546082,1.0004562956892007
2.646,29.833513011197855,0.28739383509954575,0.4,-0.004774430114761676,1.661706952337182,1.0089593930986533,0.9976653212052022,1.0034619833616205,1.000505810571253
2.648,29.662119220702646,0.2845032054454773,0.4,-0.0047473349987992245,1.6580568614444298,1.0090721835308267,0.9977308638648955,1.0034942078773295,1.00055312066979
2.65,29.491712928823794,0.28163838246309764,0.4,-0.004719570095945672,1.6544568626020797,1.0091814769363987,0.9977938458124531,1.0035246659148571,1.0005982608449233
2.652,29.32231813757654,0.27879982705460804,0.4,-0.004691141552537368,1.6509071036127967,1.0092873126801587,0.9978543048525192,1.0035533889957438,1.000641266572829
2.654,29.15395862579045,0.2759879929874845,0.4,-0.004662055621170955,1.647407712226569,1.0093897310517577,0.9979122794748007,1.003580409124381,1.00068217391658
2.656,28.986657945314057,0.2732033268021091,0.4,-0.004632318659015405,1.6439587961640112,1.009488773232506,0.9979678088221531,1.0036057587622809,1.0007210194967746
2.658,28.820439417281268,0.2704462677234615,0.4,-0.00460193712610321,1.6405604431549115,1.009584481261797,0.9980209326584486,1.003629470802206,1.000757840461989
2.66,28.655326128439018,0.26771724757685916,0.4,-0.0045709175836014925,1.637212720991846,1.0096768980031945,0.9980716913362536,1.0036515785421842,1.0007926744590745
2.662,28.49134092753816,0.26501669070776257,0.4,-0.004539266692064179,1.6339156775987302,1.0097660671102109,0.9981201257643482,1.0036721156594273,1.0008255596033344
2.664,28.328506421786944,0.26234501390561393,0.4,-0.004506991209665976,1.6306693411141109,1.009852032991811,0.9981662773751165,1.0036911161841853,1.0008565344485987
2.666,28.166844973369034,0.25970262633172375,0.4,-0.0044740979904193175,1.6274737199890368,1.0099348407776723,0.9982101880918354,1.0037086144735516,1.0008856379572328
2.668,28.006378696025383,0.257089929451166,0.4,-0.004440593982374997,1.624328803099292,1.010014536283231,0.9982519002958887,1.0037246451852433,1.0009129094700957
2.67,27.84712945170177,0.2545073169686832,0.4,-0.004406486225807651,1.6212345598718063,1.0100911659745502,0.9982914567939394,1.0037392432513819,1.0009383886764796
2.672,27.689118847261323,0.25195517476855644,0.4,-0.004371781851386797,1.6181909404250017,1.0101647769330382,0.9983289007850865,1.003752443852296,1.0009621155840598
2.674,27.532368231263725,0.24943388085843363,0.4,-0.004336488078334592,1.6151978757228682,1.0102354168200478,0.99836427582803,1.0037642823903647,1.0009841304888691
2.676,27.376898690810364,0.24694380531706364,0.4,-0.004300612212570984,1.6122552777425085,1.0103031338413864,0.9983976258082797,1.0037747944639281,1.0010044739453368
2.678,27.22273104845708,0.24448531024592174,0.4,-0.00426416164484742,1.609363039654921,1.0103679767117721,0.9984289949054266,1.0037840158412812,1.0010231867364008
2.68,27.069885859193697,0.24205874972466498,0.4,-0.004227143848869758,1.6065210360187403,1.0104299946192599,0.9984584275605075,1.0037919824347776,1.0010403098437277
2.682,26.918383407491863,0.23966446977039768,0.4,-0.0041895663794115365,1.6037291229866886,1.01048923718967,0.9984859684434918,1.003798730275061,1.0010558844180666
2.684,26.768243704420453,0.23730280830068184,0.4,-0.004151436870418223,1.600987138524437,1.0105457544510505,0.9985116624209092,1.0038042954854418,1.001069951749747
2.686,26.619486484829892,0.23497409510025927,0.4,-0.00411276303310358,1.5982949026416093,1.0105995967981976,0.9985355545236504,1.0038087142564434,1.0010825532393581
2.688,26.4721312046046,0.23267865179141903,0.4,-0.00407355265403873,1.595652217634614,1.0106508149572642,0.9985576899149614,1.0038120228205383,1.001093730368625
2.69,26.326197037984883,0.2304167918079716,0.4,-0.004033813593235058,1.5930588683410167,1.0106994599504906,0.9985781138586586,1.003814257427086,1.0011035246715019
2.692,26.18170287495741,0.22818882037275492,0.4,-0.003993553782221495,1.5905146224051285,1.0107455830610739,0.9985968716875866,1.0038154543174997,1.0011119777055115
2.694,26.038667318715532,0.22599503447862904,0.4,-0.003952781222117285,1.588019230554502,1.0107892357982111,0.9986140087723435,1.0038156497006547,1.0011191310233438
2.696,25.897108683188517,0.22383572287288173,0.4,-0.003911503981700763,1.5855724268869968,1.0108304698623425,0.9986295704902945,1.0038148797285584,1.0011250261447386
2.698,25.75704499064088,0.22171116604499513,0.4,-0.0038697301954752237,1.5831739291680982,1.010869337110614,0.9986436021948998,1.0038131804722983,1.001129704528674
2.7,25.61849396934089,0.2196216362176923,0.4,-0.003827468061732356,1.5808234391381308,1.0109058895225975,0.9986561491853742,1.0038105878982857,1.0011332075458743
2.702,25.481473051299314,0.2175673973412068,0.4,-0.0037847258406143096,1.5785206428290441,1.0109401791662755,0.9986672566767016,1.0038071378448092,1.0011355764516618
2.704,25.34599937007746,0.21554870509069593,0.4,-0.0037415118521748323,1.576265210890399,1.010972258164334,0.9986769697700268,1.003802865998918,1.0011368523591693
2.706,25.21208975866549,0.2135658068667342,0.4,-0.003697834474440508,1.5740567989242205,1.011002178660771,0.9986853334234405,1.003797807873645,1.0011370762129295
2.708,25.079760747430047,0.21161894179880142,0.4,-0.0036537021414724995,1.5718950478283407,1.0110299927878579,0.9986923924231789,1.0037919987855888,1.0011362887628605
2.71,24.94902856213214,0.20970834075170453,0.4,-0.003609123341429801,1.5697795841478825,1.0110557526334627,0.9986981913552594,1.0037854738328678,1.001134530538666
2.712,24.819909122014185,0.20783422633484422,0.4,-0.003564106614634357,1.5677100204345045,1.0110795102087682,0.9987027745775644,1.0037782678734566,1.001131841824658
2.714,24.692418037957193,0.2059968129142578,0.4,-0.0035186605516390195,1.5656859556130491,1.0111013174164,0.9987061861923956,1.003770415503926,1.001128262635031
2.716,24.566570610706922,0.20419630662735386,0.4,-0.0034727937912986733,1.5637069753552093,1.0111212260189892,0.9987084700195138,1.0037619510385878,1.0011238326895893
2.718,24.442381829169925,0.20243290540026557,0.4,-0.003426515018845456,1.561772652459848,1.0111392876081833,0.9987096695696809,1.0037529084890697,1.00111859138995
2.72,24.3198663687783,0.2007067989677362,0.4,-0.0033798329639683614,1.5598825472395825,1.0111555535741337,0.9987098280187179,1.0037433215443197,1.0011125777962333
2.722,24.199038589923966,0.19901816889546603,0.4,-0.003332756398898128,1.5580362079132655,1.0111700750754715,0.9987089881820966,1.0037332235510599,1.001105830604252
2.724,24.079912536461325,0.19736718860482805,0.4,-0.003285294136497654,1.5562331710039685,1.0111829030097932,0.9987071924900774,1.0037226474946956,1.001098388123214
2.726,23.96250193427901,0.1957540233998839,0.4,-0.003237455028358808,1.5544729617421003,1.011194087984669,0.9987044829634054,1.0037116259806917,1.0010902882539499
2.728,23.84682018993957,0.1941788304966099,0.4,-0.003189247962905832,1.5527550944732627,1.0112036802891988,0.9987009011895814,1.003700191216424,1.0010815684676762
2.73,23.732880389387752,0.1926417590542607,0.4,-0.003140681863506181,1.551079073070475,1.011211729866124,0.9986964882997169,1.0036883749935177,1.001072265785304
2.732,23.62069529672624,0.19114295020878005,0.4,-0.0030917656865889417,1.5494443913503733,1.0112182862845116,0.9986912849459846,1.003676208670676,1.0010624167573066
2.734,23.510277353059358,0.18968253710819077,0.4,-0.0030425084197716517,1.547850533493011,1.011223398713032,0.9986853312796786,1.0036637231570147,1.0010520574441508
2.736,23.4016386754037,0.18826064494987152,0.4,-0.002992919079995614,1.5462969744648727,1.0112271158938329,0.9986786669298895,1.0036509488958996,1.001041223397306
2.738,23.29479105566609,0.18687739101965145,0.4,-0.002943006711670495,1.5447831804447278,1.0112294861170346,0.9986713309828087,1.0036379158493043,1.0010299496408326
2.74,23.189745959687777,0.18553288473263796,0.4,-0.0028927803848282627,1.5433086092519404,1.0112305571958509,0.9986633619616679,1.0036246534826883,1.0010182706535653
2.742,23.086514526355312,0.18422722767570232,0.4,-0.0028422491932872202,1.541872710776864,1.0112303764423474,0.9986547978073224,1.0036111907503984,1.0010062203518917
2.744,22.985107566776943,0.18296051365154378,0.4,-0.002791422252826148,1.5404749274129423,1.0112289906438576,0.9986456758594865,1.0035975560816097,1.0009938320731364
2.746,22.885535563524922,0.18173282872426189,0.4,-0.0027403086993692785,1.5391146944901513,1.0112264460400537,0.9986360328386293,1.003583777366798,1.0009811385595548
2.748,22.787808669942606,0.18054425126635298,0.4,-0.00268891768718208,1.5377914407094053,1.0112227883006946,0.9986259048285326,1.003569881944757,1.0009681719429429
2.75,22.691936709516646,0.17939485200706592,0.4,-0.002637258387078539,1.5365045885775745,1.0112180625040497,0.9986153272595232,1.0035558965901588,1.0009549637298665
2.752,22.597929175313194,0.17828469408203793,0.4,-0.0025853399846398925,1.5352535548427395,1.011212313116014,0.9986043348923771,1.0035418475016635,1.000941544787516
2.754,22.505795229478213,0.17721383308414412,0.4,-0.0025331716784453896,1.5340377509293353,1.0112055839699203,0.998592961802908,1.0035277602905812,1.0009279453301885
2.756,22.415543702801298,0.1761823171154871,0.4,-0.0024807626783152356,1.5328565833728292,1.011197918247055,0.9985812413672378,1.003513659970084,1.0009141949064
2.758,22.327183094342278,0.17519018684045928,0.4,-0.0024281222035658664,1.531709454253579,1.0111893584578806,0.9985692062477545,1.003499570944976,1.000900322386633
2.76,22.24072157112074,0.17423747553981353,0.4,-0.0023752594812780805,1.5305957616295374,1.0111799464239795,0.9985568883797604,1.0034855170020192,1.0008863559517167
2.762,22.156166967867332,0.1733242091656712,0.4,-0.0023221837445778952,1.5295148999674522,1.011169723260714,0.998544318958813,1.0034715213008134,1.0008723230818466
2.764,22.073526786837032,0.1724504063974105,0.4,-0.002268904230930711,1.5284662605722403,1.0111587293606161,0.9985315284287595,1.0034576063652398,1.000858250546241
2.766,21.992808197683296,0.171616078698368,0.4,-0.002215430180448606,1.5274492320141981,1.0111470043775017,0.9985185464704647,1.0034437940754555,1.0008441643934334
2.768,21.91401803739318,0.1708212303732955,0.4,-0.002161770834211317,1.5264632005537326,1.0111345872113213,0.9985054019912342,1.0034301056604487,1.0008300899422062
2.77,21.837162810282383,0.17006585862651347,0.4,-0.002107935432600702,1.5255075505632927,1.0111215159937432,0.9984921231149333,1.0034165616911495,1.0008160517731588
2.772,21.762248688050292,0.16934995362070368,0.4,-0.0020539332136492085,1.524581664946195,1.011107828074475,0.9984787371727984,1.0034031820740938,1.000802073720912
2.774,21.68928150989392,0.16867349853628769,0.4,-0.0019997734114021214,1.5236849255520353,1.0110935600083228,0.9984652706949422,1.003389986045642,1.000788178866949
2.776,21.618266782680877,0.16803646963133692,0.4,-0.001945465254294089,1.5228167135883945,1.0110787475429892,0.9984517494025483,1.0033769921667461,1.0007743895330867
2.778,21.549209681180187,0.16743883630196288,0.4,-0.0018910179635396682,1.521976410028544,1.0110634256076112,0.9984381982007557,1.0033642183182685,1.000760727275576
2.78,21.482115048351154,0.16688056114314326,0.4,-0.0018364407515383757,1.521163396014871,1.0110476283020366,0.9984246411722292,1.003351681696841,1.0007472128798334
2.782,21.41698739568902,0.16636160000992897,0.4,-0.0017817428202939547,1.5203770532577447,1.0110313888868385,0.998411101571411,1.0033393988112722,1.0007338663557894
2.784,21.353830903627593,0.16588190207899486,0.4,-0.001726933359848325,1.5196167644295595,1.0110147397740654,0.9983976018194527,1.003327385479486,1.0007207069338635
2.786,21.292649421997726,0.1654414099104867,0.4,-0.0016720215467299039,1.5188819135536857,1.010997712518727,0.9983841634998204,1.0033156568260007,1.000707753061549
2.788,21.233446470541622,0.16504005951012374,0.4,-0.001617016542416748,1.5181718863880846,1.0109803378110116,0.9983708073545707,1.0033042272799333,1.000695022400611
2.79,21.176225239481983,0.16467778039152042,0.4,-0.001561927491814181,1.5174860708033313,1.01096264546923,0.9983575532812917,1.0032931105735325,1.000682531824892
