Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEET1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.792,21.120988590145917,0.16435449563868784,0.4,-0.0015067635217473419,1.5168238571548165,1.0109446644334887,0.9983444203307027,1.0032823197412308,1.000670297418713
2.794,21.067739055642633,0.16407012196868062,0.4,-0.0014515337394682992,1.5161846386488895,1.010926422760079,0.9983314267049073,1.0032718671192082,1.0006583344758733
2.796,21.016478841594825,0.16382456979435656,0.4,-0.0013962472311781521,1.515567811702726,1.0109079476165874,0.9983185897562945,1.003261764345472,1.0006466574992372
2.798,20.96720982692278,0.1636177432872194,0.4,-0.0013409130605637463,1.5149727762977012,1.0108892652777146,0.9983059259870796,1.0032520223604346,1.0006352802009033
2.8,20.91993356468112,0.1634495404403119,0.4,-0.0012855402673494119,1.514398936326067,1.0108704011218008,0.9982934510494782,1.0032426514079895,1.0006242155029463
2.802,20.874651282947184,0.16331985313113745,0.4,-0.0012301378658633373,1.513845699930732,1.010851379628051,0.9982811797465063,1.00323366103708,1.0006134755387315
2.804,20.831363885760986,0.16322856718457965,0.4,-0.0011747148436189753,1.513312479837956,1.010832224374455,0.9982691260333989,1.0032250601037505,1.000603071654785
2.806,20.790071954115746,0.1631755624358036,0.4,-0.0011192801599110812,1.512798693682779,1.0108129580363927,0.9982573030196372,1.0032168567736728,1.000593014413219
2.808,20.75077574699892,0.16316071279310773,0.4,-0.001063842744426769,1.512303764327009,1.0107936023859205,0.9982457229715789,1.0032090585251492,1.0005833135947035
2.81,20.713475202482755,0.1631838863007188,0.4,-0.0010084114958711786,1.5118271201696056,1.010774178291726,0.9982343973156796,1.0032016721525674,1.00057397820197
2.812,20.67816993886424,0.1632449452015016,0.4,-0.0009529952806081261,1.511368195449306,1.0107547057197537,0.9982233366422996,1.0031947037703224,1.0005650164638478
2.814,20.64485925585357,0.16334374599957452,0.4,-0.000897602931315325,1.5109264305393377,1.0107352037344777,0.9982125507100809,1.003188158817173,1.0005564358398138
2.816,20.6135421358109,0.16348013952281443,0.4,-0.000842243245654543,1.5105012722340903,1.0107156905008279,0.9982020484508943,1.003182042061047,1.0005482430250596
2.818,20.58421724503055,0.16365397098523843,0.4,-0.0007869249849562745,1.5100921740276019,1.0106961832867503,0.9981918379753365,1.0031763576042714,1.0005404439560517
2.82,20.55688293507249,0.16386508004925254,0.4,-0.0007316568729192883,1.5096985963837508,1.0106766984663975,0.9981819265787726,1.0031711088892252,1.0005330438165867
2.822,20.531537244140175,0.16411330088775744,0.4,-0.0006764475943246257,1.5093200069980266,1.0106572515239367,0.9981723207479133,1.003166298704409,1.0005260470443276
2.824,20.50817789850457,0.1643984622461053,0.4,-0.0006213057937644042,1.5089558810507835,1.0106378570579668,0.9981630261679147,1.0031619291909128,1.0005194573378104
2.826,20.486802313973598,0.1647203875039001,0.4,-0.0005662400743849985,1.5086057014518723,1.0106185287865326,0.9981540477299896,1.0031580018492867,1.0005132776639114
2.828,20.467407597406584,0.16507889473663862,0.4,-0.0005112589966449511,1.5082689590765654,1.0105992795527279,0.9981453895395215,1.0031545175467917,1.0005075102657668
2.83,20.449990548273167,0.1654737967771875,0.4,-0.0004563710770871834,1.50794515299269,1.0105801213308756,0.9981370549246661,1.0031514765250324,1.000502156671131
2.832,20.434547660256147,0.16590490127709556,0.4,-0.00040158478712585546,1.5076337906789,1.01056106523327,0.9981290464454331,1.0031488784079532,1.000497217701165
2.834,20.421075122897722,0.1663720107677437,0.4,-0.0003469085518474476,1.5073343882340173,1.0105421215174766,0.9981213659032325,1.0031467222101969,1.0004926934796436
2.836,20.409568823288676,0.16687492272132715,0.4,-0.0002923507488264107,1.5070464705773903,1.0105232995941735,0.9981140143508785,1.0031450063458083,1.0004885834425705
2.838,20.4000243477999,0.1674134296116786,0.4,-0.00023791970695495783,1.5067695716402134,1.0105046080355204,0.9981069921030318,1.003143728637279,1.0004848863481879
2.84,20.392436983855802,0.16798731897493316,0.4,-0.00018362370528734697,1.506503234547773,1.0104860545840502,0.9981002987470762,1.0031428863249205,1.0004816002873755
2.842,20.386801721749062,0.16859637347003847,0.4,-0.00012947097189822826,1.5062470117925806,1.0104676461620623,0.9980939331544106,1.0031424760765546,1.000478722694419
2.844,20.383113256496248,0.1692403709391183,0.4,-7.546968275540646e-05,1.506000465398371,1.0104493888815138,0.9980878934921483,1.0031424939975155,1.000476250358143
2.846,20.381365989733712,0.16991908446769363,0.4,-2.162796060659755e-05,1.5057631670749418,1.0104312880543869,0.9980821772352088,1.0031429356409496,1.000474179433397
2.848,20.38155403165337,0.17063228244477005,0.4,3.204612611946979e-05,1.5055346983638285,1.0104133482035258,0.9980767811787893,1.0031437960184022,1.0004725054528747
2.85,20.38367120297773,0.17137972862279996,0.4,8.554456439802322e-05,1.5053146507748052,1.0103955730739322,0.9980717014512035,1.0031450696106858,1.000471223339267
2.852,20.387711036973773,0.17216118217752888,0.4,0.00013885939767893332,1.5051026259132196,1.0103779656444958,0.9980669335270784,1.003146750379013,1.0004703274177276
2.854,20.393666781505082,0.17297639776773469,0.4,0.00019198272694352655,1.5048982355981673,1.0103605281401573,0.9980624722408881,1.0031488317763915,1.0004698114286412
2.856,20.401531401121797,0.1738251255948706,0.4,0.0002449067117471699,1.5047011019715253,1.010343262044486,0.9980583118008196,1.00315130675926,1.0004696685406869
2.858,20.41129757918784,0.17470711146262735,0.4,0.0002976235712480279,1.5045108575978685,1.0103261681126603,0.9980544458029538,1.0031541677993692,1.000469891364179
2.86,20.422957720044906,0.1756220968364178,0.4,0.0003501255852216349,1.5043271455552978,1.010309246384829,0.9980508672457471,1.00315740689588,1.0004704719646738
2.862,20.43650395121277,0.17656981890280615,0.4,0.00040240509506167527,1.5041496195172175,1.0102924961998563,0.9980475685448058,1.0031610155876876,1.0004714018768386
2.864,20.45192812562531,0.17755001062888706,0.4,0.0004544545047666108,1.5039779438251069,1.0102759162094197,0.9980445415479332,1.0031649849659405,1.000472672118556
2.866,20.469221823901872,0.17856240082163358,0.4,0.0005062662819125395,1.5038117935523327,1.0102595043924576,0.9980417775504422,1.0031693056867645,1.0004742732052665
2.868,20.48837635665331,0.17960671418722135,0.4,0.000557832958611922,1.5036508545590612,1.010243258069948,0.9980392673107158,1.0031739679841625,1.000476195164527
2.87,20.509382766822405,0.18068267139035138,0.4,0.0006091471324585494,1.5034948235383288,1.010227173920006,0.9980370010660057,1.0031789616830942,1.000478427550777
2.872,20.532231832057935,0.18178998911357552,0.4,0.0006602014674583869,1.5033434080533403,1.0102112479932839,0.9980349685484521,1.0031842762127166,1.0004809594603012
2.874,20.556914067122122,0.18292838011664916,0.4,0.0007109886949466555,1.5031963265660686,1.010195475728665,0.9980331590013157,1.0031899006197766,1.0004837795463741
2.876,20.583419726330714,0.18409755329591587,0.4,0.000761501614490784,1.5030533084572317,1.010179851969229,0.9980315611954047,1.0031958235821494,1.0004868760345764
2.878,20.61173880602545,0.18529721374374675,0.4,0.0008117330947795834,1.5029140940377346,1.0101643709784842,0.9980301634456856,1.0032020334225054,1.0004902367382698
2.88,20.64186104707818,0.1865270628080451,0.4,0.0008616760744982711,1.5027784345516626,1.010149026456841,0.998028953628065,1.0032085181220989,1.0004938490742186
2.882,20.67377593742631,0.18778679815182953,0.4,0.0009113235631896887,1.5026460921709222,1.0101338115583252,0.9980279191963279,1.0032152653346718,1.0004977000783482
2.884,20.70747271463894,0.1890761138129128,0.4,0.0009606686421013368,1.5025168399816269,1.0101187189075087,0.9980270471992203,1.0032222624004532,1.0005017764216233
2.886,20.7429403685133,0.19039470026369124,0.4,0.001009704465018559,1.5023904619623354,1.0101037406166444,0.9980263242976636,1.0032294963602542,1.0005060644260417
2.888,20.780167643700853,0.19174224447105317,0.4,0.0010584242590834978,1.5022667529542464,1.0100888683029925,0.9980257367820846,1.003236953969638,1.0005105500807225
2.89,20.819143042362732,0.19311842995642925,0.4,0.0011068213256001426,1.5021455186234667,1.0100740931063261,0.9980252705898547,1.003244621713167,1.0005152190580875
2.892,20.859854826853766,0.19452293685598845,0.4,0.0011548890408250901,1.502026575415469,1.0100594057065992,0.998024911322817,1.0032524858187026,1.0005200567301127
2.894,20.90229102243489,0.19595544198100256,0.4,0.001202620856744328,1.5019097505018593,1.0100447963417634,0.9980246442648973,1.0032605322717623,1.0005250481846508
2.896,20.946439420013082,0.19741561887838274,0.4,0.0012500103018356582,1.5017948817195828,1.0100302548257198,0.9980244543997776,1.0032687468299109,1.0005301782417995
2.898,20.99228757890865,0.19890313789140932,0.4,0.0012970509818170629,1.501681817502694,1.0100157705663961,0.9980243264286282,1.0032771150371858,1.000535431470318
2.9,21.03982282964907,0.20041766622065885,0.4,0.0013437365803806258,1.501570416806828,1.010001332583927,0.9980242447878784,1.0032856222385425,1.0005407922040692
2.902,21.089032276789123,0.20195886798514837,0.4,0.0013900608599123022,1.5014605490265054,1.0099869295289325,0.9980241936670187,1.0032942535943092,1.0005462445584823
2.904,21.139902801756538,0.20352640428369895,0.4,0.0014360176621971514,1.5013520939054146,1.0099725497008754,0.998024157026419,1.003302994094644,1.0005517724470234
2.906,21.192421065722915,0.20511993325653863,0.4,0.001481600909110312,1.501244941439812,1.0099581810664888,0.9980241186151542,1.0033118285739857,1.000557359597664
2.908,21.246573512499097,0.20673911014714347,0.4,0.0015268046032933373,1.5011389917751887,1.009943811278254,0.9980240619888193,1.003320741725481,1.0005629895693327
2.91,21.302346371454824,0.2083835873643395,0.4,0.0015716228288161571,1.5010341550963506,1.009929427692923,0.9980239705273286,1.003329718115392,1.000568645768344
2.912,21.35972566046175,0.21005301454465877,0.4,0.0016160497518242893,1.5009303515110657,1.0099150173900666,0.9980238274526853,1.0033387421974642,1.0005743114647934
2.914,21.418697188859674,0.21174703861497463,0.4,0.0016600796211715535,1.5008275109274323,1.0099005671906405,0.9980236158467046,1.0033477983272467,1.0005799698089008
2.916,21.47924656044514,0.21346530385540527,0.4,0.0017037067690379134,1.5007255729251252,1.0098860636755496,0.9980233186686894,1.0033568707763663,1.0005856038473073
2.918,21.541359176482157,0.21520745196251023,0.4,0.0017469256115326937,1.50062448662068,1.0098714932042052,0.9980229187730362,1.0033659437467275,1.0005911965392928
2.92,21.605020238734184,0.21697312211276867,0.4,0.0017897306492827966,1.5005242105269763,1.0098568419330585,0.998022398926767,1.0033750013846512,1.0005967307729298
2.922,21.67021475251725,0.2187619510263603,0.4,0.0018321164680061577,1.500424712407084,1.0098420958340975,0.9980217418269759,1.003384027794928,1.0006021893811405
2.924,21.736927529773208,0.2205735730312384,0.4,0.0018740777390700697,1.5003259691226372,1.0098272407133002,0.9980209301181754,1.0033930070547827,1.000607555157665
2.926,21.805143192163055,0.22240762012751264,0.4,0.0019156092200346064,1.5002279664769045,1.0098122622290224,0.9980199464095366,1.0034019232277442,1.0006128108729189
2.928,21.8748461741793,0.22426372205212985,0.4,0.0019567057551807764,1.5001306990527237,1.0097971459103205,0.9980187732920089,1.0034107603774085,1.000617939289737
2.93,21.94602072627734,0.22614150634386976,0.4,0.001997362276023636,1.5000341700454707,1.009781877175187,0.9980173933553127,1.003419502581091,1.000622923178994
2.932,22.018650918024736,0.22804059840864174,0.4,0.0020375738018099956,1.4999383910912358,1.0097664413486938,0.998015789204791,1.0034281339433526,1.000627745335089
2.934,22.092720641268446,0.2299606215850969,0.4,0.0020773354400009355,1.4998433820903787,1.0097508236810295,0.9980139434781145,1.003436638609406,1.0006323885912882
2.936,22.168213613318834,0.23190119721054075,0.4,0.002116642386738783,1.4997491710266364,1.0097350093654187,0.9980118388618251,1.0034450007783757,1.000636835834917
2.938,22.24511338015052,0.23386194468715932,0.4,0.0021554899272987543,1.4996557937819608,1.009718983555915,0.9980094581077141,1.0034532047164226,1.0006410700223904
2.94,22.323403319618922,0.23584248154854104,0.4,0.002193873436524914,1.499563293947259,1.0097027313850548,0.9980067840490217,1.0034612347697136,1.000645074194078
2.942,22.403066644692473,0.23784242352650806,0.4,0.0022317883792506666,1.4994717226292138,1.0096862379813636,0.9980037996164497,1.003469075377234,1.0006488314889883
2.944,22.48408640669945,0.23986138461823428,0.4,0.002269230310703424,1.4993811382533628,1.0096694884866992,0.9980004878539793,1.0034767110834357,1.0006523251592716
2.946,22.566445498589342,0.24189897715366346,0.4,0.0023061948768936693,1.49929160636361,1.009652468073432,0.9979968319344852,1.0034841265507144,1.0006555385845288
2.948,22.650126658207643,0.24395481186320472,0.4,0.0023426778149880684,1.499203199418351,1.0096351619614397,0.9979928151751369,1.0034913065717073,1.0006584552859212
2.95,22.735112471584138,0.2460284979457131,0.4,0.0023786749536668385,1.4991159965833885,1.0096175554349178,0.9979884210525779,1.0034982360814053,1.0006610589400715
2.952,22.821385376233398,0.2481196431367358,0.4,0.002414182213465047,1.4990300835218144,1.00959963385899,0.9979836332178796,1.0035049001690801,1.0006633333927517
2.954,22.90892766446762,0.2502278537770253,0.4,0.002449195607098035,1.498945552181039,1.0095813826961113,0.9979784355112549,1.0035112840900078,1.0006652626723482
2.956,22.9977214867206,0.2523527348813014,0.4,0.002483711239770659,1.4988625005771434,1.009562787522255,0.9979728119765289,1.0035173732769913,1.0006668310030964
2.958,23.087748854882815,0.25449389020726,0.4,0.0025177253094705366,1.4987810325767323,1.009543834042876,0.9979667468753595,1.0035231533516802,1.0006680228180858
2.96,23.178991645646477,0.256650922324811,0.4,0.002551234107245,1.4987012576764662,1.0095245081086386,0.9979602247011993,1.0035286101356689,1.000668822772017
2.962,23.271431603860606,0.2588234326855382,0.4,0.0025842340174619506,1.4986232907804469,1.0095047957309036,0.9979532301929878,1.00353372966138,1.0006692157537151
2.964,23.365050345894836,0.2610110216923658,0.4,0.0026167215180543206,1.4985472519756342,1.0094846830969662,0.9979457483485781,1.0035384981827231,1.0006691868983875
2.966,23.459829363012098,0.2632132887694213,0.4,0.0026486931807483396,1.498473266305469,1.009464156585035,0.9979377644378808,1.003542902185524,1.0006687215996233
2.968,23.55575002474886,0.2654298324320754,0.4,0.0026801456712753236,1.498401463541875,1.009443202778949,0.9979292640157232,1.0035469283977185,1.0006678055211267
2.97,23.652793582303055,0.26766025035715113,0.4,0.0027110757495671825,1.4983319779558169,1.0094218084826188,0.99792023293442,1.003550563799311,1.000666424608181
2.972,23.75094117192839,0.26990413945328023,0.4,0.002741480269935382,1.4982649480865833,1.00939996073419,0.9979106573560454,1.0035537956320857,1.000664565098835
2.974,23.85017381833517,0.27216109593139504,0.4,0.0027713561812335503,1.4982005165099679,1.0093776468199223,0.9979005237644055,1.0035566114090753,1.0006622135348133
2.976,23.950472438096323,0.27443071537533636,0.4,0.002800700527003486,1.4981388296055198,1.0093548542877742,0.997889818976702,1.0035589989237754,1.0006593567721362
2.978,24.05181784305872,0.27671259281256216,0.4,0.002829510445604753,1.4980800373230303,1.0093315709606896,0.9978785301548845,1.003560946259105,1.0006559819914544
2.98,24.154190743758534,0.27900632278493454,0.4,0.0028577831703276366,1.4980242929484253,1.0093077849495788,0.9978666448166859,1.003562441796109,1.000652076708088
2.982,24.25757175284069,0.28131149941957445,0.4,0.0028855160294896497,1.497971752869229,1.0092834846659922,0.9978541508463373,1.0035634742223978,1.0006476287817676
2.984,24.361941388481174,0.28362771649975227,0.4,0.002912706446515377,1.4979225763397634,1.0092586588344714,0.9978410365049557,1.0035640325403212,1.0006426264260753
2.986,24.467280077812255,0.2859545675358102,0.4,0.002939351939999847,1.4978769252462478,1.0092332965045883,0.9978272904406037,1.003564106074878,1.0006370582175792
2.988,24.573568160349314,0.28829164583607975,0.4,0.002965450123755239,1.4978349638719566,1.0092073870626495,0.9978129016980157,1.0035636844813478,1.0006309131046602
2.99,24.68078589141946,0.290638544577788,0.4,0.002990998706841115,1.4977968586626,1.0091809202430753,0.9977978597279868,1.0035627577526565,1.000624180416028
2.992,24.78891344559053,0.2929948568779179,0.4,0.0030159954935780023,1.497762777992081,1.009153886139441,0.9977821543964214,1.0035613162264592,1.0006168498689207
2.994,24.89793092010067,0.2953601758640147,0.4,0.003040438383544517,1.4977328919287862,1.0091262752151766,0.997765775993039,1.0035593505919496,1.00060891157699
2.996,25.007818338287144,0.2977340947449022,0.4,0.0030643253715578736,1.4977073720025655,1.0090980783139287,0.9977487152397344,1.003556851896385,1.0006003560578633
2.998,25.118555653014507,0.30011620688129953,0.4,0.003087654547637977,1.4976863909725497,1.0090692866695694,0.9977309632985887,1.003553811551334,1.0005911742403888
3.0,25.23012275010083,0.302506105856303,0.4,0.0031104240969549515,1.4976701225959588,1.0090398919158556,0.997712511779529,1.0035502213386323,1.000581357471551
3.002,25.342499451742068,0.30490338554572277,0.4,0.003132632299760308,1.4976587413980458,1.0090098860957368,0.9976933527476374,1.0035460734160624,1.000570897523067
3.004,25.455665519933447,0.3073076401882392,0.4,0.0031542775313016564,1.4976524224433239,1.0089792616703044,0.9976734787301017,1.0035413603227386,1.0005597865976503
3.006,25.569600659887456,0.30971846445535955,0.4,0.003175358261721064,1.4976513411082173,1.0089480115273783,0.9976528827228128,1.003536074984208,1.000548017334949
3.008,25.684284523448156,0.31213545352115807,0.4,0.0031958730559371548,1.4976556728552786,1.0089161289897361,0.9976315581966014,1.003530210717263,1.0005355828171523
3.01,25.799696712500573,0.31455820313176136,0.4,0.003215820573510886,1.4976655930091094,1.0088836078229766,0.9976094991031198,1.0035237612344616,1.0005224765742693
3.012,25.91581678237536,0.31698630967456776,0.4,0.0032351995684952134,1.4976812765341208,1.0088504422430118,0.9975866998803576,1.003516720648358,1.0005086925890727
3.014,26.032624245247337,0.3194193702471665,0.4,0.0032540088892685634,1.4977028978142664,1.008816626923199,0.9975631554578033,1.0035090834754457,1.000494225301714
3.016,26.150098573528222,0.32185698272594315,0.4,0.0032722474783523263,1.4977306304348783,1.0087821570010969,0.99753886126124,1.0035008446398062,1.0004790696140047
3.018,26.268219203252002,0.32429874583433077,0.4,0.003289914372212315,1.4977646469667343,1.0087470280848503,0.9975138132171816,1.003491999476467,1.0004632208933633
3.02,26.386965537453353,0.3267442592107033,0.4,0.0033070087010444067,1.4978051187524821,1.00871123625921,0.997488007756948,1.0034825437344734,1.0004466749764358
3.022,26.506316949537602,0.3291931234758634,0.4,0.003323529688544327,1.4978522156955427,1.0086747780911693,0.9974614418203771,1.0034724735796632,1.0004294281723767
3.024,26.626252786642567,0.3316449403001224,0.4,0.0033394766516617993,1.4979061060516121,1.0086376506352366,0.9974341128591784,1.0034617855971568,1.000411477265805
3.026,26.746752372990823,0.3340993124699291,0.4,0.0033548490003390387,1.4979669562228792,1.0085998514383263,0.9974060188399239,1.0034504767935557,1.0003928195194256
3.028,26.867795013232698,0.33655584395403837,0.4,0.003369646237233819,1.4980349305550755,1.008561378544281,0.9973771582466808,1.0034385445988538,1.0003734526763213
3.03,26.989359995778617,0.3390141399691827,0.4,0.003383867957427107,1.4981101911374637,1.008522230498018,0.9973475300832862,1.0034259868680602,1.0003533749619171
3.032,27.111426596121053,0.3414738070452356,0.4,0.0033975138481154967,1.498192897605879,1.0084824063493005,0.997317133875263,1.0034128018825372,1.0003325850856153
3.034,27.233974080144705,0.3439344530898266,0.4,0.003410583688288462,1.4982832069489254,1.0084419056561391,0.9972859696713808,1.0033989883510515,1.000311082242106
3.036,27.356981707425238,0.346395687452404,0.4,0.0034230773483906554,1.4983812733174295,1.0084007284878156,0.9972540380448631,1.0033845454105446,1.00028886611235
3.038,27.48042873451514,0.3488571209877034,0.4,0.003434994789969297,1.4984872478372542,1.0083588754275419,0.9972213400942408,1.0033694726266185,1.0002659368642437
3.04,27.60429441821707,0.3513183661186147,0.4,0.0034463360653068805,1.4986012784255647,1.008316347574742,0.9971878774438561,1.0033537699937445,1.0002422951529573
3.042,27.72855801884326,0.3537790368984093,0.4,0.0034571013170392618,1.4987235096106448,1.0082731465469699,0.997153652244018,1.0033374379351918,1.000217942120959
3.044,27.8531988034614,0.3562387490723231,0.4,0.0034672907777593565,1.498854082355352,1.0082292744814558,0.9971186671708121,1.0033204773026805,1.0001928793977184
3.046,27.978196049125494,0.3586971201384537,0.4,0.003476904769606532,1.4989931338842974,1.00818473403629,0.9970829254255656,1.0033028893757618,1.0001671090991004
3.048,28.10352904609216,0.36115376940796984,0.4,0.003485943703841925,1.4991407975148385,1.0081395283912398,0.9970464307339749,1.0032846758609268,1.0001406338264454
3.05,28.229177101020937,0.3636083180645927,0.4,0.0034944080804097818,1.499297202491963,1.0080936612482074,0.9970091873448906,1.0032658388904447,1.0001134566653371
3.052,28.355119540159006,0.3660603892233472,0.4,0.003502298487485062,1.499462473827144,1.0080471368313249,0.9969712000287729,1.0032463810209375,1.0000855811840723
3.054,28.481335712508915,0.36850960798854504,0.4,0.003509615601007414,1.49963673214124,1.0079999598866953,0.996932474075812,1.0032263052316894,1.0000570114318224
3.056,28.607804992979737,0.370955601510996,0.4,0.003516360184201769,1.4998200935115136,1.007952135681776,0.996893015293721,1.0032056149226964,1.0000277519364953
3.058,28.73450678552031,0.3733979990444133,0.4,0.003522533087085675,1.5000126693228364,1.0079036700044135,0.9968528300052061,1.0031843139124583,0.9999978077023058
3.06,28.861420526234898,0.3758364320010098,0.4,0.0035281352459636223,1.5002145661231463,1.0078545691615266,0.9968119250451138,1.0031624064355165,0.9999671842070477
3.062,28.98852568648004,0.378270534006249,0.4,0.003533167682908497,1.5004258854832204,1.0078048399774455,0.996770307757261,1.003139897139741,0.9999358873990806
3.064,29.115801775942874,0.3806999409527533,0.4,0.003537631505230413,1.5006467238608223,1.0077544897919086,0.9967279859909546,1.0031167910833678,0.9999039236940308
3.066,29.24322834569974,0.3831242910533327,0.4,0.0035415279049330795,1.5008771724692795,1.007703526457719,0.9966849680971985,1.003093093731797,0.9998712999712098
3.068,29.370784991255388,0.38554322489313514,0.4,0.0035448581581579487,1.5011173171505467,1.0076519583380665,0.9966412629245991,1.0030688109541435,0.9998380235697574
3.07,29.498451355561514,0.3879563854808862,0.4,0.00354762362461632,1.501367238252803,1.0075997943035193,0.9965968798149679,1.0030439490195564,0.9998041022845093
3.072,29.62620713201512,0.3903634182992214,0.4,0.0035498257470096438,1.5016270105126288,1.0075470437286846,0.9965518285986307,1.003018514593303,0.9997695443615977
3.074,29.754032067435325,0.392763971354076,0.4,0.0035514660504382192,1.501896702941811,1.0074937164885491,0.9965061195894436,1.0029925147326237,0.9997343584937876
3.076,29.88190596501911,0.3951576952231395,0.4,0.003552546141798521,1.5021763787188116,1.0074398229544972,0.996459763579524,1.0029659568823623,0.9996985538155502
3.078,30.009808687274777,0.3975442431033416,0.4,0.003553067709169368,1.502466095084941,1.0073853739900156,0.9964127718336987,1.0029388488703745,0.9996621398978845
3.08,30.137720158933487,0.3999232708573769,0.4,0.0035530325211871683,1.5027659032452696,1.0073303809460872,0.9963651560836776,1.002911198902721,0.9996251267428868
3.082,30.26562036983773,0.4022944370592369,0.4,0.003552442426410467,1.5030758482743105,1.0072748556562758,0.9963169285219527,1.0028830155586452,0.9995875247780721
3.084,30.393489377807146,0.40465740303875947,0.4,0.0035512993526740245,1.5033959690264977,1.007218810431514,0.9962681017954345,1.0028543077853458,0.9995493448504577
3.086,30.52130731148044,0.407011832925161,0.4,0.003549605306432666,1.5037262980514907,1.0071622580545905,0.996218688998825,1.0028250848925446,0.9995105982204092
3.088,30.649054373134007,0.40935739368956975,0.4,0.0035473623720951347,1.5040668615143236,1.0071052117743444,0.9961687036677349,1.0027953565468515,0.9994712965552536
3.09,30.77671084147588,0.4116937551865241,0.4,0.0035445727113481893,1.5044176791204207,1.0070476852995796,0.9961181597715536,1.0027651327659406,0.999431451922671
3.092,30.904257074415668,0.41402059019445003,0.4,0.0035412385624711815,1.5047787640454942,1.006989692792687,0.9960670717060702,1.0027344239125313,0.99939107678386
3.094,31.031673511809174,0.4163375744550946,0.4,0.003537362239641368,1.5051501228703361,1.0069312488629987,0.9960154542858599,1.0027032406881873,0.9993501839864914
3.096,31.158940678178336,0.41864438671192106,0.4,0.0035329461322301807,1.5055317555205179,1.0068723685598662,0.9959633227364345,1.0026715941269306,0.9993087867574509
3.098,31.286039185405148,0.42094070874744915,0.4,0.003527992704090727,1.505923655211002,1.0068130673654754,0.9959106926861666,1.0026394955886846,0.9992668986953768
3.1,31.412949735400314,0.42322622541954685,0.4,0.003522504492836734,1.5063258083956736,1.006753361187398,0.9958575801579926,1.0026069567525433,0.9992245337629974
3.102,31.53965312274527,0.4255006246966557,0.4,0.0035164841091132244,1.5067381947217906,1.0066932663508914,0.9958040015608991,1.0025739896098724,0.999181706279277
3.104,31.66613023730831,0.42776359769196365,0.4,0.0035099342358591245,1.5071607869893549,1.0066327995909463,0.9957499736812008,1.002540606457255,0.9991384309113726
3.106,31.792362066833533,0.43001483869650187,0.4,0.003502857627562107,1.507593551115397,1.006571978044093,0.9956955136736138,1.0025068198892753,0.9990947226664069
3.108,31.918329699503303,0.43225404521118765,0.4,0.003495257109505863,1.5080364461031723,1.0065108192399697,0.9956406390521337,1.0024726427911532,0.999050596883067
3.11,32.04401432647303,0.43448091797778676,0.4,0.003487135577010107,1.508489424016254,1.0064493410926578,0.99558536768072,1.0024380883312345,0.9990060692230298
3.112,32.1693972443789,0.4366951610088193,0.4,0.0034784959946635124,1.5089524299575166,1.006387561891793,0.9955297177637972,1.002403169953338,0.9989611556622242
3.114,32.29445985781742,0.43889648161638856,0.4,0.003469341395549882,1.5094254020529905,1.0063255002934552,0.9954737078365762,1.0023679013689664,0.9989158724819323
3.116,32.419183681797435,0.4410845904399506,0.4,0.0034596748804677432,1.5099082714405745,1.0062631753108449,0.9954173567552042,1.0023322965493882,0.9988702362597368
3.118,32.54355034416351,0.44325920147301384,0.4,0.003449499617143686,1.5104009622635814,1.0062006063047537,0.9953606836867487,1.0022963697175946,0.9988242638603233
3.12,32.667541587991295,0.44542003208878234,0.4,0.003438818839439616,1.5109033916691001,1.0061378129738312,0.9953037080990211,1.0022601353401335,0.9987779724261382
3.122,32.791139273953824,0.4475668030647335,0.4,0.0034276358465542512,1.5114154698111433,1.006074815344658,0.9952464497502468,1.0022236081188294,0.9987313793679105
3.124,32.914325382659406,0.44969923860614935,0.4,0.00341595400221903,1.511937099858559,1.006011633761629,0.9951889286785897,1.0021868029823962,0.9986845023550464
3.126,33.037082016960035,0.45181706636859265,0.4,0.0034037767338887556,1.5124681780076707,1.0059482888766567,0.9951311651915364,1.0021497350779416,0.9986373593058985
3.128,33.15939140423099,0.45392001747934235,0.4,0.0033911075319271395,1.5130085934996185,1.0058848016386939,0.9950731798551449,1.0021124197623748,0.9985899683779157
3.13,33.281235898620615,0.45600782655778815,0.4,0.003377949948787576,1.513558228642361,1.0058211932830918,0.9950149934831676,1.0020748725937192,0.9985423479576844
3.132,33.402597983270944,0.4580802317348001,0.4,0.0033643075981892984,1.5141169588373082,1.0057574853207922,0.9949566271260535,1.0020371093223375,0.9984945166508609
3.134,33.523460272508174,0.4601369746710675,0.4,0.0033501841542892467,1.5146846526105384,1.0056936995273627,0.9948981020598351,1.0019991458820718,0.9984464932720053
3.136,33.64380551400365,0.46217780057443036,0.4,0.003335583350849797,1.5152611716485629,1.0056298579318819,0.9948394397749079,1.0019609983813065,0.998398296834322
3.138,33.763616590904434,0.46420245821620054,0.4,0.0033205089804026816,1.5158463708385923,1.0055659828056847,0.9947806619647102,1.0019226830939592,0.9983499465393114
3.14,33.882876523934065,0.46621069994649,0.4,0.0033049648934092312,1.516440098313259,1.0055020966509651,0.994721790514306,1.0018842164504038,0.998301461766341
3.142,34.00156847346271,0.4682022817085485,0.4,0.0032889549974172852,1.517042195499747,1.0054382221892517,0.9946628474888811,1.001845615028329,0.9982528620621394
3.144,34.1196757415472,0.4701769630521323,0.4,0.003272483256214879,1.5176524971732803,1.0053743823497612,0.9946038551221582,1.001806895543544,0.9982041671302219
3.146,34.23718177394024,0.4721345071459032,0.4,0.003255553688981054,1.518270831514916,1.0053106002576295,0.9945448358047355,1.0017680748407292,0.9981553968202517
3.148,34.35407016206934,0.4740746807888822,0.4,0.0032381703694339004,1.5188970201735905,1.0052468992220391,0.9944858120723591,1.0017291698841422,0.998106571117344
3.15,34.47032464498466,0.47599725442095636,0.4,0.0032203374249761656,1.5195308783323578,1.0051833027242372,0.9944268065941302,1.0016901977482808,0.9980577101313177
3.152,34.585929111276414,0.4779020021324692,0.4,0.003202059035838531,1.5201722147787675,1.0051198344054615,0.9943678421606608,1.0016511756085136,0.9980088340859014
3.154,34.70086760096106,0.4797887016728895,0.4,0.003183339434220896,1.5208208319793184,1.005056518054772,0.994308941672178,1.0016121207316744,0.9979599633079009
3.156,34.81512430733689,0.4816571344585894,0.4,0.0031641829034317476,1.5214765261579286,1.0049933775968003,0.9942501281265853,1.0015730504666358,0.9979111182163308
3.158,34.92868357880822,0.4835070855797331,0.4,0.003144593777025962,1.5221390873783556,1.0049304370794259,0.9941914246074914,1.0015339822348606,0.9978623193115199
3.16,35.041529920678926,0.48533834380630486,0.4,0.0031245764379411044,1.5228082996305055,1.0048677206613752,0.9941328542722058,1.0014949335209367,0.9978135871641939
3.162,35.153647996914465,0.4871507015932742,0.4,0.0031041353176325674,1.5234839409205587,1.0048052525997637,0.9940744403397119,1.001455921863102,0.9977649424045406
3.164,35.26502263187311,0.48894395508493527,0.4,0.003083274895207604,1.5241657833648512,1.0047430572375797,0.9940162060786273,1.0014169648437667,0.9977164057112682
3.166,35.37563881200561,0.490717904118416,0.4,0.0030619996965585913,1.524853593287432,1.004681158991115,0.9939581747951465,1.0013780800800312,0.9976679978006537
3.168,35.48548168752411,0.4924723522263946,0.4,0.003040314293495573,1.5255471313212339,1.0046195823373576,0.9939003698209877,1.001339285214212,0.9976197394155983
3.17,35.59453657403926,0.4942071066390198,0.4,0.0030182233028784077,1.526246152512778,1.0045583518013432,0.9938428145013352,1.0013005979043759,0.9975716513146848
3.172,35.70278895416668,0.49592197828506956,0.4,0.0029957313857485613,1.5269504064303427,1.0044974919434808,0.9937855321827935,1.0012620358148876,0.9975237542612498
3.174,35.8102244791016,0.4976167817923563,0.4,0.0029728432464608693,1.5276596372755158,1.0044370273468517,0.9937285462013566,1.001223616606981,0.9974760690124742
3.176,35.91682897016277,0.4992913354874035,0.4,0.002949563631815286,1.5283735839980572,1.0043769826044946,0.9936718798703954,1.0011853579293488,0.9974286163084961
3.178,36.02258842030461,0.500945461394402,0.4,0.002925897330188954,1.5290919804139904,1.0043173823066798,0.9936155564686748,1.0011472774087666,0.9973814168615545
3.18,36.12748899559858,0.5025789852334801,0.4,0.0029018491706685893,1.5298145553268456,1.0042582510281801,0.9935595992284032,1.0011093926407482,0.9973344913451668
3.182,36.23151703668297,0.5041917364182898,0.4,0.002877424022183511,1.5305410326519708,1.0041996133155457,0.9935040313233195,1.001071721180239,0.9972878603833469
3.184,36.334659060181764,0.5057835480529458,0.4,0.0028526267926393045,1.5312711315438317,1.0041414936743878,0.9934488758568274,1.0010342805323538,0.9972415445398686
3.186,36.43690176009205,0.5073542569283173,0.4,0.0028274624280524353,1.5320045665262123,1.0040839165566795,0.9933941558501794,1.000997088143163,0.9971955643075803
3.188,36.53823200914061,0.5089037035177127,0.4,0.002801935911685791,1.5327410476252397,1.004026906348081,0.9933398942307182,1.0009601613905288,0.997149940097776
3.19,36.638636860109116,0.5104317319719621,0.4,0.002776052263185467,1.5334802805051388,1.0039704873552917,0.9932861138201807,1.0009235175750015,0.9971046922296293
3.192,36.73810354712854,0.5119381901139226,0.4,0.0027498165377187545,1.534221966606639,1.0039146837934385,0.9932328373230703,1.0008871739107736,0.9970598409196894
3.194,36.83661948694225,0.513422929432429,0.4,0.0027232338251136435,1.5349658032879374,1.0038595197735105,0.9931800873151041,1.0008511475167021,0.9970154062714557
3.196,36.93417228013853,0.5148858050757094,0.4,0.002696309248999788,1.5357114839681398,1.0038050192898353,0.9931278862317388,1.0008154554074005,0.996971408265024
3.198,37.030749712351806,0.5163266758442783,0.4,0.002669047965951238,1.5364586982730812,1.0037512062076173,0.993076256356784,1.0007801144844044,0.9969278667468175
3.2,37.12633975543342,0.5177454041833434,0.4,0.0026414551646308723,1.537207132183444,1.0036981042505324,0.9930252198111041,1.0007451415274162,0.9968848014194034
3.202,37.220930568591285,0.5191418561747291,0.4,0.00261353606493683,1.5379564681850775,1.0036457369883942,0.9929747985414191,1.0007105531856333,0.9968422318314023
3.204,37.314510499499185,0.5205159015283513,0.4,0.002585295917150863,1.538706385421434,1.0035941278248894,0.9929250143092052,1.0006763659691609,0.9968001773674932
3.206,37.407068085375116,0.5218674135732536,0.4,0.002556740001088907,1.5394565598480223,1.0035432999853982,0.9928758886797041,1.000642596240518,0.9967586572385214
3.208,37.49859205402946,0.523196269248234,0.4,0.0025278736252537628,1.5402066643887935,1.003493276504896,0.992827443011044,1.0006092602062389,0.9967176904717107
3.21,37.589071324882276,0.5245023490920757,0.4,0.0024987021259902016,1.5409563690943608,1.0034440802159512,0.9927796984434787,1.0005763739085696,0.9966772959009881
3.212,37.67849500995064,0.5257855372334067,0.4,0.0024692308666423575,1.5417053413019657,1.0033957337368193,0.99273267588875,1.0005439532172724,0.996637492157423
3.214,37.76685241480532,0.5270457213802056,0.4,0.0024394652367137172,1.5424532457970888,1.00334825945964,0.9926863960195761,1.000512013821532,0.9965982976597857
3.216,37.85413303949759,0.5282827928089774,0.4,0.0024094106510295665,1.5431997449766217,1.0033016795387462,0.9926408792592749,1.000480571221976,0.9965597306052314
3.218,37.94032657945563,0.5294966463536133,0.4,0.0023790725489021823,1.543944499013495,1.003256015879088,0.9925961457715242,1.0004496407228063,0.9965218089601113
3.22,38.025422926351204,0.5306871803939627,0.4,0.0023484563932986316,1.544687166022675,1.0032112901247785,0.992552215450265,1.00041923742405,0.9964845504509187
3.222,38.10941216893616,0.5318542968441287,0.4,0.002317567670011452,1.5454274022284313,1.003167523647766,0.9925091079097501,1.0003893762139302,0.9964479725553684
3.224,38.192284593849415,0.5329979011405144,0.4,0.002286411886832064,1.5461648621327793,1.0031247375366408,0.9924668424747486,1.000360071761363,0.9964120924936226
3.226,38.27403068639392,0.5341179022296292,0.4,0.0022549945727271823,1.5468991986850034,1.0030829525855776,0.9924254381709021,1.0003313385085792,0.9963769272196562
3.228,38.35464113128434,0.53521421255569,0.4,0.002223321277018071,1.5476300634521667,1.003042189283427,0.992384913715247,1.0003031906638828,0.9963424934127765
3.23,38.43410681336494,0.5362867480480151,0.4,0.002191397568562898,1.5483571067905073,1.0030024678029492,0.9923452875068973,1.0002756421945374,0.9963088074692913
3.232,38.512418818298414,0.5373354281082512,0.4,0.0021592290349420167,1.5490799780176308,1.0029638079902101,0.9923065776179013,1.0002487068197954,0.9962758854943374
3.234,38.58956843322507,0.5383601755974355,0.4,0.0021268212816464393,1.5497983255853978,1.0029262293541321,0.9922688017842703,1.000222398004067,0.9962437432938688
3.236,38.665547147393234,0.5393609168229166,0.4,0.002094179931269306,1.5505117972534166,1.0028897510562111,0.9922319773971853,1.0001967289502307,0.9962123963668067
3.238,38.740346652760266,0.5403375815251565,0.4,0.002061310622700611,1.5512200402630398,1.0028543919004071,0.9921961214943873,1.0001717125930942,0.9961818598973611
3.24,38.813958844564944,0.5412901028644224,0.4,0.0020282190103249847,1.5519227015117747,1.0028201703232065,0.9921612507517523,1.0001473615930014,0.9961521487475203
3.242,38.88637582187074,0.5422184174073899,0.4,0.0019949107632227805,1.552619427728006,1.0027871043838668,0.9921273814750577,1.0001236883295963,0.9961232774497173
3.244,38.957589888080676,0.5431224651136771,0.4,0.001961391564374254,1.5533098656459443,1.0027552117548455,0.992094529591942,1.0001007048957375,0.996095260199673
3.246,39.02759355142328,0.5440021893223176,0.4,0.0019276671098670903,1.553993662180695,1.0027245097124204,0.9920627106440617,1.0000784230915738,0.9960681108494196
3.248,39.096379525410406,0.5448575367381959,0.4,0.001893743108107041,1.5546704646033631,1.0026950151275038,0.9920319397794495,1.000056854418781,0.9960418429005113
3.25,39.16394072926638,0.5456884574184572,0.4,0.0018596252790319303,1.5553399207160923,1.0026667444566564,0.9920022317450783,1.0000360100749566,0.996016469497418
3.252,39.230270288329166,0.5464949047589066,0.4,0.0018253193533287935,1.556001679026949,1.0026397137333045,0.9919736008796312,1.000015900948187,0.9959920034211124
3.254,39.29536153442325,0.5472768354804133,0.4,0.0017908310716543382,1.5566553889245562,1.0026139385591673,0.9919460611064853,0.999996537611778,0.99596845708285
3.256,39.35920800620451,0.5480342096153298,0.4,0.0017561661838586512,1.5573007008523823,1.0025894340958938,0.9919196259269067,0.9999779303191557,0.9959458425181419
3.258,39.42180344947737,0.5487669904939486,0.4,0.0017213304482120682,1.5579372664825972,1.0025662150569212,0.9918943084134674,0.9999600889989415,0.9959241713809295
3.26,39.48314181748397,0.5494751447309976,0.4,0.0016863296306353882,1.5585647388893988,1.0025442956995483,0.9918701212036783,0.9999430232501993,0.9959034549379584
3.262,39.543217271165794,0.5501586422121967,0.4,0.0016511695039331817,1.5591827727217218,1.0025236898172405,0.9918470764938497,0.9999267423378613,0.9958837040633559
3.264,39.602024179397745,0.5508174560808828,0.4,0.0016158558470304265,1.5597910243752349,1.002504410732158,0.9918251860331747,0.9999112551883297,0.9958649292334147
3.266,39.659557119194815,0.5514515627247126,0.4,0.001580394444212203,1.56038915216354,1.0024864712879196,0.9918044611180444,0.9998965703852609,0.9958471405215846
3.268,39.715810875891336,0.5520609417624622,0.4,0.001544791084366679,1.5609768164884807,1.002469883842604,0.9917849125865921,0.9998826961655288,0.9958303475936734
3.27,39.77078044329319,0.5526455760309249,0.4,0.0015090515602311121,1.5615536800094731,1.002454660261989,0.9917665508134736,0.9998696404153757,0.9958145597032627
3.272,39.82446102380279,0.5532054515719197,0.4,0.0014731816676410933,1.5621194078117695,1.0024408119130337,0.991749385704882,0.9998574106667435,0.9957997856873347
3.274,39.876848028517216,0.5537405576194262,0.4,0.0014371872047827536,1.5626736675735695,1.0024283496576099,0.9917334266938022,0.9998460140937957,0.9957860339621181
3.276,39.92793707729933,0.5542508865868431,0.4,0.0014010739714481577,1.5632161297318903,1.002417283846482,0.9917186827355051,0.9998354575096249,0.99577331251915
3.278,39.97772399882234,0.5547364340543877,0.4,0.0013648477682935978,1.563746467647112,1.0024076243135418,0.9917051623032861,0.9998257473631512,0.9957616289215582
3.28,40.02620483058752,0.5551971987566408,0.4,0.0013285143961010116,1.5642643577661122,1.002399380370296,0.9916928733844456,0.9998168897362107,0.9957509903005654
3.282,40.07337581891552,0.5556331825702412,0.4,0.00129207965504223,1.5647694797839065,1.0023925608006161,0.9916818234765179,0.9998088903408353,0.9957414033522142
3.284,40.119233418911215,0.556044390501741,0.4,0.0012555493439462798,1.5652615168037125,1.0023871738557502,0.9916720195837476,0.9998017545167264,0.9957328743343177
3.286,40.16377429440219,0.5564308306756232,0.4,0.0012189292595694403,1.565740155495355,1.0023832272495956,0.9916634682138137,0.9997954872289211,0.9957254090636348
3.288,40.20699531785102,0.5567925143224897,0.4,0.0011822251958682783,1.566205086251931,1.0023807281542432,0.9916561753748085,0.9997900930656559,0.9957190129132728
3.29,40.248893570241485,0.5571294557674206,0.4,0.001145442943275359,1.5666560033446573,1.0023796831957876,0.9916501465724643,0.9997855762364214,0.9957136908103148
3.292,40.28946634093866,0.5574416724185113,0.4,0.001108588287977853,1.5670926050758174,1.00238009845041,0.9916453868076363,0.9997819405702176,0.9957094472336794
3.294,40.32871112752317,0.5577291847555926,0.4,0.0010716670111987348,1.5675145939297366,1.0023819794407358,0.991641900574039,0.9997791895140042,0.9957062862122059
3.296,40.36662563559955,0.5579920163191286,0.4,0.0010346848884807956,1.5679216767217015,1.0023853311324649,0.9916396918562385,0.9997773261313468,0.9957042113229722
3.298,40.40320777857894,0.5582301936993025,0.4,0.000997647688973161,1.568313564744756,1.0023901579312835,0.9916387641279003,0.9997763531012647,0.995703225689841
3.3,40.438455677436075,0.558443746525287,0.4,0.0009605611747205355,1.5686899739142932,1.0023964636800515,0.9916391203502948,0.9997762727172725,0.9957033319822401
3.302,40.47236766044084,0.558632707454703,0.4,0.0009234310999548655,1.5690506249103775,1.0024042516562721,0.9916407629710592,0.9997770868866233,0.9957045324141699
3.304,40.504942262864176,0.5587971121632599,0.4,0.000886263210389642,1.5693952433177172,1.0024135245698438,0.9916436939232185,0.9997787971297483,0.9957068287434463
3.306,40.536178226658905,0.5589369993345884,0.4,0.0008490632425165346,1.5697235597632255,1.0024242845610956,0.9916479146244642,0.9997814045798964,0.9957102222711735
3.308,40.566074500114986,0.5590524106502508,0.4,0.0008118369229045778,1.5700353100510946,1.0024365331991054,0.9916534259766909,0.9997849099829716,0.9957147138414497
3.31,40.594630237489795,0.5591433907799386,0.4,0.0007745899675016022,1.5703302352953212,1.0024502714803059,0.9916602283657932,0.9997893136975693,0.9957203038413043
3.312,40.62184479861318,0.5592099873718474,0.4,0.0007373280809381328,1.5706080820496116,1.0024654998273763,0.9916683216617175,0.9997946156952092,0.9957269922008659
3.314,40.647717748467606,0.5592522510432283,0.4,0.0007000569558334482,1.5708686024346057,1.0024822180884196,0.9916777052187771,0.999800815560768,0.9957347783937633
3.316,40.67224885674322,0.5592702353711148,0.4,0.0006627822721040236,1.571111554262356,1.0025004255364285,0.9916883778762199,0.9998079124931086,0.9957436614377566
3.318,40.69543809736816,0.5592639968832138,0.4,0.000625509696274054,1.5713367011579984,1.0025201208690413,0.991700337959058,0.9998159053059065,0.9957536398955992
3.32,40.71728564801409,0.5592335950489651,0.4,0.0005882448807882829,1.5715438126785561,1.0025413022085816,0.9917135832791515,0.9998247924286711,0.9957647118761286
3.322,40.737791889576975,0.5591790922707516,0.4,0.000550993463326834,1.5717326644288172,1.0025639671023894,0.9917281111365486,0.9998345719079641,0.995776875035588
3.324,40.756957405633216,0.5591005538752688,0.4,0.0005137610661222746,1.5719030381742285,1.0025881125234408,0.9917439183210833,0.9998452414088129,0.9957901265791749
3.326,40.774782981871354,0.5589980481050325,0.4,0.00047655329527861135,1.5720547219507504,1.0026137348712543,0.9917610011142255,0.9998567982163165,0.9958044632628178
3.328,40.79126960549915,0.5588716461100282,0.4,0.0004393757400924501,1.572187510171619,1.002640829973084,0.991779355291184,0.9998692392374434,0.995819881395178
3.33,40.80641846462637,0.5587214219394852,0.4,0.0004022339723760236,1.5723012037309625,1.0026693930854031,0.9917989761232636,0.9998825610030254,0.9958363768398779
3.332,40.82023094762315,0.5585474525337772,0.4,0.00036513354578232246,1.5723956101042211,1.00269941889567,0.9918198583804715,0.9998967596699371,0.9958539450179524
3.334,40.83270864245419,0.5583498177164287,0.4,0.00032807999513203797,1.5724705434453214,1.0027309015243842,0.9918419963343731,0.9999118310234668,0.9958725809105219
3.336,40.84385333598869,0.5581286001862271,0.4,0.0002910788357425555,1.572525824680559,1.0027638345274223,0.9918653837611962,0.9999277704798765,0.9958922790616865
3.338,40.853667013286156,0.557883885509425,0.4,0.0002541355627587122,1.5725612815991405,1.0027982108986622,0.9918900139451795,0.9999445730891452,0.9959130335816405
3.34,40.8621518568582,0.5576157621120255,0.4,0.00021725565048556176,1.5725767489403455,1.0028340230728858,0.9919158796821677,0.9999622335379001,0.9959348381500016
3.342,40.869310245906306,0.5573243212721347,0.4,0.00018044455172286605,1.572572068477261,1.0028712629289644,0.9919429732834455,0.9999807461525292,0.9959576860193584
3.344,40.875144755535715,0.5570096571123758,0.4,0.00014370769710156018,1.572547089097053,1.0029099217933237,0.9919712865798145,1.000000104902475,0.9959815700190292
3.346,40.8796581559454,0.5566718665923472,0.4,0.00010705049442191744,1.5725016668777314,1.002949990443684,0.9920008109259052,1.0000203034037092,0.9960064825590327
3.348,40.8828534115943,0.5563110495011162,0.4,7.047832799366585e-05,1.5724356651613771,1.0029914591130789,0.9920315372047264,1.0000413349223831,0.9960324156342688
3.35,40.88473368034378,0.5559273084497317,0.4,3.3996557977788395e-05,1.5723489546237892,1.0030343174941443,0.9920634558324448,1.0000631923786558,0.9960593608289046
3.352,40.8853023125765,0.5555207488637467,0.4,-2.3894802697352636e-06,1.572241413340526,1.0030785547436816,0.992096556763398,1.0000858683506926,0.9960873093209653
3.354,40.884562850291616,0.5550914789757315,0.4,-3.867447685250595e-05,1.5721129268493037,1.0031241594874885,0.9921308294953323,1.0001093550788378,0.996116251887128
3.356,40.88251902617648,0.5546396098177692,0.4,-7.485314798633935e-05,1.5719633882087247,1.0031711198254536,0.9921662630748638,1.0001336444699531,0.9961461789077112
3.358,40.8791747626549,0.5541652552139137,0.4,-0.00011092023665020846,1.5717926980533081,1.0032194233369207,0.9922028461031664,1.0001587281019253,0.9961770803718661
3.36,40.87453417091196,0.5536685317726001,0.4,-0.00014687051323522774,1.571600764644797,1.003269057086308,0.9922405667418711,1.000184597228336,0.9962089458829554
3.362,40.86860154989553,0.5531495588789866,0.4,-0.00018269877619192193,1.5713875039197165,1.003320007628986,0.9922794127191846,1.0002112427832919,0.9962417646641258
3.364,40.86138138529452,0.5526084586872196,0.4,-0.00021839985267550657,1.5711528395331644,1.0033722610174152,0.9923193713362191,1.0002386553864155,0.9962755255640677
3.366,40.85287834849392,0.5520453561125979,0.4,-0.00025396859918941475,1.5708967028988094,1.0034258028075265,0.9923604294735284,1.0002668253479903,0.9963102170629583
3.368,40.84309729550666,0.5514603788236263,0.4,-0.0002893999022267917,1.5706190332250847,1.0034806180653573,0.9924025735978502,1.0002957426742585,0.996345827278584
3.37,40.83204326588255,0.5508536572339406,0.4,-0.0003246886789101817,1.5703197775475546,1.0035366913739288,0.9924457897690483,1.0003253970728703,0.996382343972644
3.372,40.81972148159408,0.5502253244940861,0.4,-0.00035982987762912425,1.5699988907574463,1.003594006840362,0.9924900636472517,1.0003557779584769,0.9964197545572231
3.374,40.80613734589936,0.5495755164831317,0.4,-0.00039481847867587337,1.5696563356263293,1.0036525481032335,0.9925353805001862,1.00038687445847,0.9964580461014383
3.376,40.79129644218224,0.5489043718001084,0.4,-0.00042964949487895134,1.5692920828269357,1.0037122983401625,0.992581725210696,1.0004186754188615,0.9964972053382493
