Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEET1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.378,40.775204532769585,0.5482120317552464,0.4,-0.0004643179722347409,1.5689061109501108,1.003773240275626,0.9926290822844486,1.0004511694102975,0.9965372186714333
3.38,40.75786755772597,0.5474986403610022,0.4,-0.0004988189905368215,1.5684984065178909,1.0038353561889992,0.9926774358578199,1.0004843447342093,0.996578072182718
3.382,40.7392916336256,0.5467643443228505,0.4,-0.0005331476640032428,1.5680689639927001,1.0038986279228137,0.9927267697059559,1.0005181894290929,0.9966197516390675
3.384,40.71948305230183,0.5460092930298331,0.4,-0.0005672991419014356,1.5676177857826692,1.0039630368912342,0.992777067251006,1.0005526912769165,0.9966622425001233
3.386,40.69844827957415,0.5452336385448323,0.4,-0.0006012686091709437,1.5671448822430687,1.0040285640887407,0.9928283115705198,1.0005878378096478,0.9967055299257844
3.388,40.676193953952826,0.5444375355945692,0.4,-0.0006350512870436681,1.566650271673868,1.0040951900990225,0.9928804854060111,1.000623616315906,0.9967495987839377
3.39,40.65272688532122,0.5436211415592938,0.4,-0.0006686424336618007,1.5661339803134149,1.004162895104065,0.9929335711716746,1.0006600138477237,0.9967944336583193
3.392,40.628054053595996,0.5427846164621593,0.4,-0.00070203734469313,1.5655960423282484,1.004231658893441,0.9929875509632553,1.0006970172274257,0.9968400188565129
3.394,40.60218260736509,0.5419281229582583,0.4,-0.0007352313539438853,1.5650364997990487,1.0043014608737835,0.9930424065670675,1.0007346130546106,0.9968863384180746
3.396,40.57511986250376,0.5410518263233032,0.4,-0.0007682198339687985,1.5644554027027353,1.0043722800784496,0.9930981194691529,1.0007727877132413,0.996933376122784
3.398,40.54687330076873,0.5401558944419368,0.4,-0.0008009981966785374,1.5638528088907273,1.0044440951773617,0.9931546708645762,1.0008115273788292,0.9969811154990106
3.4,40.51745056837046,0.5392404977956509,0.4,-0.000833561893944184,1.5632287840633765,1.0045168844870214,0.9932120416668536,1.0008508180257214,0.9970295398322
3.402,40.4868594745237,0.5383058094503004,0.4,-0.0008659064181989011,1.562583401740592,1.0045906259806925,0.993270212517505,1.0008906454344726,0.9970786321734655
3.404,40.45510798997655,0.537352005043191,0.4,-0.0008980273030364576,1.5619167432286734,1.0046652972987473,0.9933291637957287,1.000930995199308,0.9971283753482849
3.406,40.422204245517875,0.5363792627697308,0.4,-0.0009299201238067408,1.5612288975833717,1.0047408757591685,0.9933888756281896,1.0009718527356672,0.9971787519652994
3.408,40.38815653046347,0.535387763369617,0.4,-0.0009615804982079241,1.5605199615692036,1.0048173383682004,0.993449327898918,1.0010132032878296,0.9972297444252041
3.41,40.352973291120854,0.534377690112555,0.4,-0.0009930040868754081,1.5597900396150368,1.0048946618311458,0.9935105002593111,1.0010550319366087,0.99728133492973
3.412,40.31666312923306,0.5333492287834841,0.4,-0.0010241865939671969,1.5590392437659801,1.0049728225633008,0.9935723721382324,1.0010973236071208,0.9973335054907077
3.414,40.27923480040126,0.5323025676672968,0.4,-0.0010551237677458162,1.5582676936316002,1.0050517967010208,0.993634922752205,1.0011400630766172,0.9973862379392144
3.416,40.24069721248663,0.5312378975330369,0.4,-0.0010858114011564341,1.557475516330499,1.0051315601129114,0.9936981311156875,1.001183234982376,0.9974395139347894
3.418,40.20105942399139,0.5301554116175596,0.4,-0.0011162453324012791,1.5566628464312802,1.0052120884111408,0.9937619760514337,1.0012268238296504,0.9974933149747204
3.42,40.16033064241932,0.5290553056086382,0.4,-0.0011464214455100096,1.5558298258899441,1.0052933569628613,0.9938264362009246,1.001270813999669,0.9975476224033943
3.422,40.1185202226157,0.5279377776275034,0.4,-0.0011763356709061233,1.5549766039837398,1.0053753409017367,0.9938914900348683,1.0013151897576829,0.9976024174217021
3.424,40.07563766508709,0.5268030282108032,0.4,-0.001205983985969055,1.5541033372415198,1.0054580151395718,0.9939571158637626,1.0013599352610507,0.9976576810964958
3.426,40.03169261430075,0.5256512602919637,0.4,-0.0012353624155920406,1.5532101893706298,1.0055413543780316,0.9940232918485135,1.0014050345673668,0.9977133943700957
3.428,39.98669485696429,0.524482679181943,0.4,-0.0012644670327353956,1.552297331180382,1.0056253331204452,0.994089996011103,1.001450471642618,0.9977695380698333
3.43,39.94065432028523,0.5232974925493621,0.4,-0.0012932939589752723,1.55136494050215,1.00570992568369,0.9941572062452996,1.0014962303693673,0.9978260929176319
3.432,39.89358107021118,0.5220959104000011,0.4,-0.001321839365047544,1.5504132021061334,1.0057951062101473,0.9942249003274077,1.0015422945549628,0.9978830395396177
3.434,39.8454853096502,0.5208781450556472,0.4,-0.0013500994713868712,1.5494423076148398,1.0058808486797202,0.9942930559270456,1.0015886479397618,0.9979403584757511
3.436,39.7963773766722,0.5196444111322871,0.4,-0.0013780705486605932,1.5484524554133314,1.0059671269219117,0.9943616506179499,1.0016352742053707,0.9979980301894799
3.438,39.74626774269087,0.5183949255176273,0.4,-0.0014057489182974958,1.5474438505562877,1.0060539146279521,0.994430661888797,1.0016821569828893,0.9980560350774028
3.44,39.69516701062693,0.5171299073479341,0.4,-0.0014331309530110931,1.5464167046719386,1.006141185362968,0.9945000671540355,1.0017292798611601,0.9981143534789391
3.442,39.643085913052495,0.5158495779841837,0.4,-0.0014602130773174655,1.5453712358629184,1.0062289125781902,0.9945698437647269,1.001776626395018,0.998172965686002
3.444,39.590035310317,0.5145541609875168,0.4,-0.0014869917680472935,1.5443076686041026,1.0063170696231887,0.9946399690193813,1.0018241801135273,0.998231851952664
3.446,39.53602618865466,0.5132438820939773,0.4,-0.001513463554852121,1.5432262336374787,1.0064056297581296,0.9947104201747897,1.0018719245282135,0.9982909925048132
3.448,39.481069658273995,0.5119189691885411,0.4,-0.0015396250207044848,1.542127167864117,1.0064945661660465,0.994781174456839,1.0019198431412744,0.9983503675497936
3.45,39.42517695142928,0.5105796522784174,0.4,-0.0015654728023919385,1.5410107142332954,1.006583851965119,0.9948522090713083,1.0019679194537703,0.9984099572860224
3.452,39.368359420474484,0.5092261634656228,0.4,-0.0015910035910046087,1.5398771216288494,1.0066734602209526,0.9949235012146421,1.0020161369737912,0.9984697419125821
3.454,39.310628535899596,0.5078587369188108,0.4,-0.001616214132416301,1.5387266447528023,1.0067633639588485,0.9949950280846821,1.0020644792245856,0.9985297016387742
3.456,39.251995884349995,0.506477608844369,0.4,-0.0016411012277587997,1.5375595440063514,1.0068535361760604,0.9950667668913683,1.0021129297526603,0.9985898166936384
3.458,39.192473166628574,0.5050830174567593,0.4,-0.0016656617338893678,1.5363760853682673,1.006943949854032,0.9951386948673908,1.0021614721358352,0.9986500673354263
3.46,39.13207219568145,0.5036752029481125,0.4,-0.0016898925638510953,1.5351765402707849,1.0070345779705991,0.9952107892787896,1.0022100899912543,0.9987104338610221
3.462,39.070804894567,0.5022544074570646,0.4,-0.001713790687326096,1.5339611854730475,1.0071253935121636,0.9952830274354963,1.0022587669833432,0.9987708966153095
3.464,39.00868329440887,0.5008208750368359,0.4,-0.0017373531310812035,1.532730302932185,1.0072163694858172,0.9953553867018128,1.0023074868317134,0.9988314360004766
3.466,38.94571953233295,0.49937485162255013,0.4,-0.0017605769794061604,1.5314841796720893,1.0073074789314191,0.995427844506819,1.0023562333190077,0.9988920324852537
3.468,38.88192584938888,0.49791658499779307,0.4,-0.001783459374543955,1.5302231076499706,1.007398694933613,0.9955003783547024,1.0024049902986758,0.9989526666140776
3.47,38.81731458845597,0.4964463247604059,0.4,-0.0018059975171132948,1.528947383620763,1.0074899906337837,0.9955729658350068,1.002453741702686,0.9990133190161783
3.472,38.751898192134355,0.4949643222875226,0.4,-0.0018281886665228767,1.5276573089994627,1.0075813392419355,0.9956455846327922,1.0025024715491584,0.9990739704145832
3.474,38.68568920062105,0.4934708306998392,0.4,-0.001850030141377436,1.5263531897214704,1.007672714048499,0.9957182125386986,1.0025511639499223,0.9991346016350312
3.476,38.61870024957186,0.49196610482513253,0.4,-0.0018715193198752395,1.5250353361010238,1.0077640884360477,0.9957908274589103,1.0025998031179884,0.9991951936147923
3.478,38.55094406794887,0.4904504011610112,0.4,-0.0018926536401970048,1.5237040626877951,1.0078554358909233,0.9958634074250134,1.0026483733749336,0.9992557274113899
3.48,38.48243347585431,0.48892397783692426,0.4,-0.0019134306008859127,1.5223596881217396,1.0079467300147626,0.9959359306037422,1.002696859158195,0.9993161842112169
3.482,38.4131813823507,0.48738709457541335,0.4,-0.0019338477612186923,1.5210025349862737,1.0080379445359182,0.9960083753066059,1.0027452450282652,0.9993765453380429
3.484,38.34320078326801,0.4858400126526217,0.4,-0.001953902741567454,1.5196329296598703,1.0081290533207656,0.9960807199993931,1.0027935156757892,0.9994367922614067
3.486,38.27250475899773,0.48428299485806253,0.4,-0.001973593223752248,1.5182512021661514,1.0082200303848934,0.9961529433115475,1.002841655928555,0.9994969066048895
3.488,38.20110647227468,0.482716305453659,0.4,-0.0019929169513840258,1.5168576860225689,1.0083108499041644,0.9962250240454084,1.002889650758374,0.9995568701542643
3.49,38.12901916594636,0.4811402101320496,0.4,-0.002011871730197987,1.5154527180877517,1.0084014862256496,0.9962969411853124,1.0029374852878516,0.9996166648655145
3.492,38.05625616073077,0.47955497597418456,0.4,-0.0020304554283769945,1.5140366384076172,1.0084919138784192,0.9963686739065492,1.0029851447970373,0.9996762728727209
3.494,37.98283085296247,0.4779608714062037,0.4,-0.002048665976865037,1.5126097900603217,1.0085821075841934,0.996440201584169,1.0030326147299558,0.99973567649581
3.496,37.90875671232787,0.47635816615562154,0.4,-0.002066501369670434,1.5111725190001521,1.0086720422678384,0.9965115038016333,1.0030798807010117,0.9997948582481586
3.498,37.83404727958943,0.47474713120681233,0.4,-0.0020839596641587577,1.5097251739004338,1.0087616930677101,0.9965825603593063,1.0031269285012672,0.9998538008440516
3.5,37.75871616429983,0.47312803875582665,0.4,-0.002101038981335183,1.5082681059955574,1.0088510353458333,0.9966533512827827,1.0031737441045887,0.9999124872059906
3.502,37.6827770425059,0.4715011621645269,0.4,-0.002117737506116231,1.5068016689222028,1.0089400446979129,0.9967238568310438,1.0032203136736517,0.9999709004718428
3.504,37.60624365444316,0.4698667759140769,0.4,-0.002134053487590654,1.5053262185598608,1.0090286969631737,0.996794057504443,1.003266623565816,1.0000290240018352
3.506,37.52912980222113,0.4682251555577825,0.4,-0.0021499852392693514,1.503842112870737,1.009116968234017,0.9968639340525102,1.0033126603388496,1.0000868413853823
3.508,37.45144934749963,0.4665765776733014,0.4,-0.0021655311393242067,1.50234971173913,1.009204834865498,0.9969334674815746,1.0033584107565128,1.0001443364477467
3.51,37.373216209157086,0.4649213198142404,0.4,-0.0021806896308156068,1.500849376810379,1.0092922734846101,0.997002639062202,1.00340386179399,1.0002014932565317
3.512,37.29444436095038,0.4632596604611493,0.4,-0.002195459221908614,1.4993414713294666,1.0093792609993735,0.9970714303364391,1.0034490006431724,1.0002582961279953
3.514,37.21514782916758,0.4615918789719311,0.4,-0.0022098384860775463,1.4978263599793766,1.0094657746077305,0.9971398231248654,1.0034938147177834,1.0003147296331887
3.516,37.13534069027312,0.4599182555316793,0.4,-0.002223826062298931,1.4963044087192883,1.009551791806229,0.9972077995334461,1.0035382916583482,1.0003707786039164
3.518,37.055037068546575,0.4582390711019695,0.4,-0.0022374206552326094,1.494775984622711,1.0096372903985018,0.9972753419601829,1.003582419337004,1.0004264281385054
3.52,36.974251133714844,0.45655460736960723,0.4,-0.002250621035390956,1.4932414557156404,1.0097222485035309,0.9973424331015595,1.0036261858621442,1.0004816636073925
3.522,36.892997098578725,0.45486514669486755,0.4,-0.002263426039296002,1.4917011908148365,1.0098066445636966,0.9974090559587794,1.0036695795829018,1.000536470658522
3.524,36.81128921663379,0.45317097205922763,0.4,-0.0022758345696244327,1.4901555593663083,1.0098904573525986,0.9974751938437912,1.0037125890934606,1.0005908352225448
3.526,36.72914177968652,0.45147236701262783,0.4,-0.0022878455953402608,1.4886049312841036,1.0099736659826604,0.9975408303851002,1.0037552032372021,1.000644743517828
3.528,36.646569115465645,0.44976961562026685,0.4,-0.0022994581518151497,1.487049676789488,1.010056249912497,0.9976059495333609,1.0037974111106756,1.000698182055264
3.53,36.56358558522959,0.44806300240896246,0.4,-0.002310671340936204,1.4854901662506115,1.0101381889540517,0.9976705355667522,1.0038392020673987,1.0007511376428797
3.532,36.48020558137006,0.4463528123130869,0.4,-0.0023214843312012036,1.4839267700227443,1.0102194632794985,0.9977345730961273,1.0038805657214793,1.0008035973902436
3.534,36.39644352501265,0.44463933062011285,0.4,-0.002331896357801112,1.482359858289183,1.0103000534279014,0.9977980470699419,1.0039214919510637,1.0008555487126671
3.536,36.312313863614484,0.44292284291577705,0.4,-0.0023419067226898484,1.4807898009029044,1.0103799403116338,0.9978609427789522,1.0039619709016028,1.0009069793352035
3.538,36.2278310685598,0.44120363502889015,0.4,-0.0023515147946411583,1.479216967229068,1.010459105222547,0.997923245860685,1.0040019929889399,1.0009578772964334
3.54,36.143009632753476,0.43948199297581947,0.4,-0.002360720009292582,1.477641725988445,1.0105375298378994,0.9979849423036807,1.0040415489022192,1.0010082309520467
3.542,36.05786406821347,0.43775820290465867,0.4,-0.002369521869176377,1.476064445101869,1.0106151962260244,0.9980460184514975,1.0040806296066085,1.0010580289782092
3.544,35.97240890366213,0.43603255103911237,0.4,-0.0023779199437373886,1.474485491535791,1.010692086851752,0.9981064610064884,1.0041192263458392,1.0011072603747202
3.546,35.88665868211734,0.43430532362212143,0.4,-0.002385913869337749,1.4729052311490278,1.0107681845815715,0.9981662570333375,1.0041573306445652,1.0011559144679554
3.548,35.80062795848347,0.4325768068592464,0.4,-0.0023935033492484023,1.4713240285407831,1.0108434726885374,0.9982253939623646,1.004194934310532,1.001203980913595
3.55,35.71433129714313,0.430847286861839,0.4,-0.0024006881536273498,1.4697422469000359,1.0109179348569164,0.9982838595925904,1.0042320294365656,1.001251449699142
3.552,35.62778326954977,0.42911704959002367,0.4,-0.0024074681194846243,1.4681602478563667,1.0109915551865736,0.9983416420945644,1.0042686084023702,1.0012983111462168
3.554,35.54099845182185,0.42738638079551494,0.4,-0.002413843150633898,1.4665783913323163,1.0110643181970962,0.9983987300129546,1.0043046638761437,1.0013445559126462
3.556,35.45399142233895,0.42565556596429077,0.4,-0.002419813217630744,1.464997035397345,1.0111362088316518,0.998455112268898,1.004340188816005,1.0013901749943266
3.558,35.366776759340475,0.42392489025915703,0.4,-0.0024253783576974734,1.463416536123486,1.0112072124605869,0.9985107781621134,1.0043751764712356,1.0014351597268791
3.56,35.27936903852703,0.42219463846221494,0.4,-0.002430538674634568,1.4618372474427588,1.0112773148847545,0.9985657173727722,1.004409620383333,1.001479501787084
3.562,35.191782830665616,0.4204650949172704,0.4,-0.0024352943387186544,1.460259521006429,1.0113465023385793,0.9986199199631342,1.0044435143868813,1.0015231931941
3.564,35.104032699198314,0.4187365434722003,0.4,-0.0024396455865870427,1.4586837060461855,1.0114147614928575,0.9986733763789418,1.0044768526102341,1.0015662263104705
3.566,35.01613319785577,0.41700926742130573,0.4,-0.0024435927211087947,1.4571101492373117,1.0114820794572852,0.9987260774505768,1.004509629476011,1.001608593842912
3.568,34.92809886827522,0.41528354944767704,0.4,-0.00244713611124235,1.455539194563922,1.011548443782725,0.998778014393981,1.0045418397014136,1.001650288842891
3.57,34.83994423762416,0.4135596715655998,0.4,-0.0024502761918796905,1.4539711831863384,1.0116138424632035,0.9988291788113376,1.0045734782983544,1.0016913047069846
3.572,34.75168381622964,0.41183791506301887,0.4,-0.0024530134636770846,1.452406453310672,1.0116782639376452,0.9988795626915202,1.0046045405734039,1.0017316351770311
3.574,34.663332095214095,0.4101185604440956,0.4,-0.0024553484928724013,1.4508453400606842,1.0117416970913362,0.9989291584103029,1.004635022127556,1.0017712743400686
3.576,34.57490354413779,0.4084018873718766,0.4,-0.0024572819110890453,1.449288175351987,1.0118041312571293,0.998977958730343,1.0046649188558154,1.001810216628066
3.578,34.486412608648806,0.4066881746111049,0.4,-0.0024588144151265236,1.4477352877686558,1.0118655562163787,0.9990259568009255,1.0046942269466013,1.0018484568174386
3.58,34.39787370814052,0.4049776999711953,0.4,-0.002459946766737696,1.4461870024423071,1.0119259621996175,0.9990731461574833,1.0047229428809774,1.001885990028367
3.582,34.309301233417635,0.40327074024940096,0.4,-0.0024606797923927425,1.4446436409337158,1.0119853398869694,0.9991195207208855,1.0047510634317036,1.001922811723902
3.584,34.22070954437064,0.40156757117419545,0.4,-0.0024610143830299004,1.4431055211170176,1.0120436804083044,0.9991650747965014,1.0047785856621163,1.001958917708873
3.586,34.13211296765986,0.3998684673488958,0.4,-0.0024609514937930263,1.4415729570665676,1.0121009753431305,0.9992098030730382,1.0048055069248305,1.0019943041285886
3.588,34.04352579440874,0.39817370219555226,0.4,-0.00246049214375604,1.440046258946498,1.012157216720235,0.9992537006211606,1.004831824860279,1.0020289674673464
3.59,33.95496227790772,0.3964835478991279,0.4,-0.0024596374156343223,1.4385257329030405,1.012212397017067,0.9992967628918873,1.0048575373950765,1.0020629045467389
3.592,33.86643663132837,0.39479827535199186,0.4,-0.0024583884554831336,1.4370116809596545,1.0122665091588698,0.9993389857147726,1.0048826427402218,1.0020961125237688
3.594,33.77796302544893,0.3931181540987536,0.4,-0.002456746472383133,1.4355044009150209,1.0123195465175616,0.9993803652958754,1.004907139389134,1.0021285888887739
3.596,33.689555586391094,0.3914434522814582,0.4,-0.002454712738113081,1.4340041862439388,1.0123715029103695,0.999420898215512,1.0049310261155269,1.0021603314631589
3.598,33.6012283933691,0.38977443658516825,0.4,-0.0024522885868098142,1.4325113260011813,1.0124223725982189,0.9994605814258083,1.0049543019711271,1.0021913383969456
3.6,33.512995476451025,0.38811137218395575,0.4,-0.0024494754146155867,1.4310261047283426,1.0124721502838814,0.9994994122480398,1.0049769662832317,1.0022216081661375
3.602,33.42487081433325,0.38645452268732583,0.4,-0.0024462746793128794,1.4295488023637286,1.0125208311098814,0.9995373883697761,1.0049990186521163,1.0022511395699063
3.604,33.33686833212803,0.3848041500870945,0.4,-0.002442687899946775,1.4280796941553198,1.0125684106561712,0.9995745078418226,1.0050204589482907,1.0022799317275999
3.606,33.2490018991652,0.3831605147047461,0.4,-0.0024387166564350223,1.4266190505768528,1.012614884937569,0.9996107690749703,1.0050412873096062,1.0023079840755782
3.608,33.16128532680776,0.38152387513928543,0.4,-0.0024343625891658873,1.4251671372470447,1.0126602504009699,0.999646170836554,1.0050615041382187,1.0023352963638785
3.61,33.07373236628255,0.3798944882156133,0.4,-0.002429627398583931,1.423724214852004,1.012704503922334,0.9996807122468239,1.0050811100974104,1.002361868652715
3.612,32.986356706525676,0.37827260893344017,0.4,-0.002424512844763816,1.4222905390708462,1.0127476428034488,0.9997143927751323,1.0051001061082743,1.0023877013088154
3.614,32.89917197204387,0.3766584904167654,0.4,-0.0024190207469723013,1.4208663605045526,1.0127896647684758,0.9997472122359439,1.00511849334626,1.0024127950015982
3.616,32.812191720791425,0.37505238386393014,0.4,-0.002413152983218524,1.4194519246080877,1.012830567960285,0.9997791707846693,1.005136273237593,1.0024371506991954
3.618,32.72542944206394,0.37345453849828086,0.4,-0.0024069114897927453,1.4180474716258074,1.0128703509365764,0.9998102689133277,1.005153447455561,1.0024607696643235
3.62,32.6388985544085,0.37186520151944225,0.4,-0.0024002982607936683,1.4166532365301694,1.0129090126658,0.9998405074460455,1.005170017916679,1.0024836534500077
3.622,32.552612403551386,0.37028461805523655,0.4,-0.00239331534764451,1.4152694489637743,1.0129465525228718,0.9998698875343894,1.0051859867767317,1.0025058038951642
3.624,32.46658426034316,0.36871303111425413,0.4,-0.0023859648585979436,1.413896333184741,1.0129829702846973,0.9998984106525458,1.0052013564266986,1.00252722312004
3.626,32.380827318721984,0.3671506815391009,0.4,-0.0023782489582301098,1.412534108015443,1.013018266125499,0.9999260785923448,1.0052161294885664,1.0025479135215236
3.628,32.29535469369513,0.36559780796033176,0.4,-0.002370169866923807,1.4111829867946046,1.0130524406119603,0.9999528934581386,1.0052303088110315,1.0025678777683213
3.63,32.21017941933954,0.364054646751096,0.4,-0.0023617298603410834,1.4098431773327762,1.0130854946981864,0.9999788576615337,1.0052438974650957,1.002587118796008
3.632,32.12531444682127,0.3625214319825005,0.4,-0.0023529312688853336,1.4085148818711855,1.0131174297204883,1.000003973915988,1.0052568987395618,1.002605639801961
3.634,32.0407726424348,0.36099839537971534,0.4,-0.0023437764771531396,1.4071982970439783,1.0131482473919944,1.000028245231273,1.005269316136429,1.0026234442401696
3.636,31.956566785661934,0.3594857662788248,0.4,-0.002334267923375965,1.4058936138438396,1.0131779497970954,1.0000516749078054,1.005281153366196,1.00264053581594
3.638,31.872709567251288,0.35798377158445344,0.4,-0.002324408098851945,1.404601017591006,1.0132065393857272,1.000074266530862,1.0052924143430757,1.00265691848049
3.64,31.789213587318137,0.3564926357281645,0.4,-0.002314199547367885,1.4033206879056543,1.0132340189675002,1.0000960239646672,1.0053031031801187,1.0026725964254377
3.642,31.706091353465514,0.3550125806276548,0.4,-0.0023036448646117304,1.4020527986836728,1.0132603917056717,1.0001169513463752,1.0053132241842622,1.002687574077197
3.644,31.623355278926322,0.353543825646752,0.4,-0.0022927466975756123,1.4007975180757954,1.0132856611109797,1.000137053079941,1.0053227818512973,1.0027018560912777
3.646,31.541017680727425,0.35208658755623246,0.4,-0.0022815077439497394,1.3995550084701,1.0133098310353312,1.000156333829889,1.005331780860764,1.0027154473464965
3.648,31.45909077787542,0.3506410804954587,0.4,-0.0022699307515072543,1.3983254264778482,1.01333290566536,1.000174798514985,1.0053402260707787,1.0027283529391076
3.65,31.37758668956499,0.3492075159348651,0.4,-0.002258018517480322,1.3971089229226603,1.013354889515851,1.0001924523018142,1.0053481225127923,1.0027405781768473
3.652,31.296517433409612,0.34778610263928034,0.4,-0.002245773887927575,1.3959056428330023,1.0133757874230491,1.0002093005982773,1.005355475386297,1.0027521285729168
3.654,31.215894923695434,0.3463770466321163,0.4,-0.002233199757093191,1.39471572543797,1.01339560453784,1.0002253490469997,1.005362290053467,1.0027630098398834
3.656,31.135730969658137,0.34498055116041465,0.4,-0.002220299066757725,1.3935393041663449,1.0134143463188292,1.0002406035186688,1.0053685720337537,1.0027732278835266
3.658,31.05603727378356,0.34359681666077063,0.4,-0.0022070748055809837,1.3923765066489024,1.0134320185253087,1.0002550701052986,1.0053743269984308,1.00278278879662
3.66,30.976825430131857,0.34222604072613666,0.4,-0.0021935300084370626,1.3912274547239425,1.0134486272101277,1.000268755113432,1.0053795607650997,1.002791698852664
3.662,30.898106922686004,0.34086841807351437,0.4,-0.0021796677557418395,1.390092264446018,1.0134641787124652,1.00028166505728,1.0053842792921501,1.002799964499564
3.664,30.819893123724373,0.33952414051253516,0.4,-0.0021654911727730414,1.3889710460978286,1.0134786796505169,1.0002938066518083,1.0053884886731903,1.0028075923532682
3.666,30.742195292218188,0.3381933969149485,0.4,-0.002151003428983194,1.3878639042052496,1.0134921369140988,1.000305186805778,1.0053921951314488,1.0028145891913665
3.668,30.66502457225356,0.33687637318500335,0.4,-0.002136207737305562,1.38677093755546,1.0135045576571744,1.0003158126147362,1.005395405014143,1.0028209619466506
3.67,30.58839199147893,0.33557325223074697,0.4,-0.0021211073534533956,1.3856922392181361,1.0135159492903105,1.0003256913539764,1.0053981247868347,1.002826717700651
3.672,30.512308459577547,0.33428421393623126,0.4,-0.0021057055752125944,1.3846278965696683,1.0135263194730688,1.0003348304714605,1.005400361027762,1.002831863677144
3.674,30.43678476676583,0.33300943513463377,0.4,-0.002090005741728105,1.3835779913203676,1.0135356761063377,1.0003432375807155,1.0054021204221597,1.0028364072356433
3.676,30.36183158231723,0.3317490895822977,0.4,-0.0020740112327841628,1.382542599544612,1.0135440273246115,1.0003509204537098,1.005403409756573,1.002840355864873
3.678,30.287459453112408,0.33050334793369174,0.4,-0.0020577254680786998,1.3815217917138969,1.013551381488223,1.0003578870137093,1.00540423591316,1.0028437171762334
3.68,30.21367880221534,0.32927237771729,0.4,-0.002041151906492026,1.3805156327327375,1.0135577471755337,1.0003641453281271,1.0054046058640043,1.0028464988972616
3.682,30.140499927476146,0.3280563433123758,0.4,-0.0020242940453501107,1.3795241819773814,1.0135631331750876,1.000369703601361,1.0054045266654164,1.0028487088650886
3.684,30.067933000160238,0.32685540592676304,0.4,-0.0020071554196825635,1.3785474933372768,1.0135675484777373,1.0003745701676354,1.0054040054522573,1.0028503550199053
3.686,29.995988063604553,0.3256697235754482,0.4,-0.001989739601475653,1.3775856152592525,1.0135710022687454,1.0003787534838446,1.0054030494322628,1.0028514453984327
3.688,29.924675031900527,0.3244994510601752,0.4,-0.0019720501989204564,1.3766385907943504,1.0135735039198652,1.0003822621224048,1.005401665880387,1.0028519881274083
3.69,29.854003688604422,0.3233447399499276,0.4,-0.0019540908556564744,1.375706457647263,1.0135750629814138,1.0003851047641235,1.0053998621331681,1.0028519914170912
3.692,29.78398368547475,0.32220573856233276,0.4,-0.0019358652500108097,1.3747892482283166,1.01357568917433,1.0003872901910835,1.0053976455831113,1.0028514635547863
3.694,29.714624541237413,0.3210825919459905,0.4,-0.001917377094233245,1.3738869897079455,1.0135753923822417,1.0003888272795556,1.0053950236731037,1.0028504128983995
3.696,29.645935640378156,0.3199754418637074,0.4,-0.001898630133727307,1.3729997040735975,1.0135741826435265,1.0003897249929368,1.0053920038908573,1.0028488478700206
3.698,29.577926231963087,0.31888442677664935,0.4,-0.0018796281462776616,1.3721274081890154,1.013572070143389,1.0003899923747233,1.0053885937633882,1.0028467769495448
3.7,29.510605428486784,0.3178096818293947,0.4,-0.0018603749412739207,1.371270113855827,1.0135690652059504,1.0003896385415247,1.0053848008515334,1.0028442086683327
3.702,29.44398220474866,0.3167513388358972,0.4,-0.0018408743589312046,1.3704278278773903,1.0135651782863588,1.0003886726761155,1.0053806327445074,1.0028411516029128
3.704,29.3780653967572,0.31570952626634086,0.4,-0.0018211302695075374,1.3696005521248216,1.0135604199629238,1.0003871040205397,1.0053760970545087,1.002837614368736
3.706,29.312863700662646,0.3146843692348954,0.4,-0.0018011465725184213,1.3687882836051524,1.0135548009292854,1.0003849418692639,1.0053712014113694,1.0028336056139795
3.708,29.24838567171783,0.31367598948835496,0.4,-0.0017809271959486588,1.3679910145315395,1.013548331986614,1.0003821955623895,1.005365953457262,1.0028291340134057
3.71,29.184639723267587,0.312684505395664,0.4,-0.0017604760954617724,1.3672087323954725,1.0135410240358558,1.0003788744789233,1.0053603608414574,1.0028242082622845
3.712,29.12163412576648,0.3117100319383177,0.4,-0.0017397972536070826,1.3664414200409023,1.01353288807002,1.000374988030114,1.0053544312151441,1.0028188370703763
3.714,29.05937700582533,0.3107526807016356,0.4,-0.0017188946790247964,1.3656890557402301,1.0135239351665215,1.0003705456528604,1.005348172226311,1.0028130291559854
3.716,28.997876345286176,0.3098125598668957,0.4,-0.0016977724056491596,1.3649516132720838,1.013514176479575,1.0003655568031862,1.0053415915146884,1.0028067932400808
3.718,28.93713998032615,0.30888977420433045,0.4,-0.0016764344919100239,1.3642290620008137,1.01350362323265,1.0003600309497995,1.0053346967067653,1.0028001380404945
3.72,28.87717560058995,0.3079844250669678,0.4,-0.0016548850199328779,1.3635213669576376,1.013492286710995,1.0003539775677286,1.005327495410872,1.0027930722661968
3.722,28.817990748351285,0.3070966103853181,0.4,-0.001633128094737692,1.3628284889233646,1.0134801782542249,1.0003474061320414,1.0053199952123373,1.0027856046116526
3.724,28.759592817703027,0.30622642466289335,0.4,-0.0016111678434366195,1.3621503845126248,1.0134673092489856,1.0003403261116592,1.0053122036687236,1.002777743751263
3.726,28.701989053776455,0.30537395897255254,0.4,-0.0015890084144309017,1.3614870062595354,1.0134536911216983,1.0003327469632548,1.0053041283051414,1.0027694983338946
3.728,28.6451865519892,0.3045393009536654,0.4,-0.001566653976607015,1.3608383027047297,1.0134393353313822,1.0003246781252515,1.005295776609643,1.002760876977498
3.73,28.589192257322374,0.30372253481008504,0.4,-0.0015441087185324054,1.3602042184836753,1.013424253362567,1.000316129011917,1.0052871560287036,1.0027518882638236
3.732,28.5340129636264,0.30292374130891914,0.4,-0.0015213768476508415,1.3595846944162113,1.0134084567182935,1.0003071090075613,1.0052782739627852,1.0027425407332282
3.734,28.479655312956087,0.30214299778009374,0.4,-0.0014984625894777293,1.3589796675972285,1.0133919569132104,1.0002976274608388,1.0052691377619947,1.0027328428795879
3.736,28.426125794934425,0.3013803781166991,0.4,-0.0014753701867954152,1.3583890714884204,1.0133747654667686,1.0002876936791574,1.0052597547218272,1.0027228031453068
3.738,28.37343074614553,0.30063595277610483,0.4,-0.0014521038988488159,1.3578128360110324,1.013356893896517,1.000277316923201,1.0052501320790097,1.0027124299164354
3.74,28.321576349556413,0.29990978878183905,0.4,-0.0014286680005413958,1.357250887639533,1.0133383537115035,1.0002665064015606,1.005240277007432,1.0027017315178908
3.742,28.27056863396778,0.29920194972622166,0.4,-0.0014050667816318302,1.3567031494961368,1.0133191564057857,1.0002552712654875,1.0052301966141826,1.0026907162087908
3.744,28.22041347349365,0.29851249577373706,0.4,-0.0013813045459313642,1.356169541446102,1.0132993134520536,1.0002436206037604,1.0052198979356788,1.0026793921778965
3.746,28.17111658706994,0.2978414836651417,0.4,-0.0013573856105022065,1.3556499801937318,1.0132788362953653,1.0002315634376773,1.0052093879339008,1.0026677675391704
3.748,28.12268353799179,0.29718896672229156,0.4,-0.0013333143048569595,1.3551443793790057,1.0132577363470057,1.000219108716167,1.0051986734927258,1.0026558503274476
3.75,28.075119733479806,0.29655499485368436,0.4,-0.0013090949701594216,1.354652649674765,1.0132360249784604,1.000206265311029,1.0051877614143705,1.0026436484942287
3.752,28.02843042427492,0.29593961456069934,0.4,-0.0012847319584267643,1.3541746988843848,1.0132137135155208,1.0001930420123017,1.0051766584159327,1.002631169903588
3.754,27.982620704262022,0.29534286894453204,0.4,-0.0012602296317333762,1.353710432039854,1.0131908132325087,1.0001794475237575,1.00516537112605,1.0026184223282042
3.756,27.93769551012225,0.294764797713806,0.4,-0.0012355923614164837,1.3532597515001965,1.013167335346638,1.0001654904585309,1.0051539060816552,1.0026054134455156
3.758,27.893659621013718,0.2942054371928551,0.4,-0.0012108245272836502,1.3528225570501569,1.013143291012501,1.0001511793348807,1.0051422697248522,1.0025921508339963
3.76,27.850517658280904,0.2936648203306651,0.4,-0.0011859305168224442,1.3523987459990847,1.013118691316693,1.0001365225720846,1.0051304683998956,1.002578641969559
3.762,27.80827408519227,0.2931429767104631,0.4,-0.0011609147244122605,1.3519882132799408,1.0130935472725755,1.0001215284864735,1.0051185083502854,1.0025648942220868
3.764,27.76693320670641,0.2926399325599435,0.4,-0.0011357815505386195,1.351590851548361,1.0130678698151707,1.0001062052875995,1.0051063957159734,1.0025509148520884
3.766,27.726499169266223,0.29215571076212266,0.4,-0.0011105354010099145,1.3512065512817035,1.0130416697962057,1.000090561074547,1.0050941365306842,1.0025367110074876
3.768,27.686975960621467,0.29169033086680596,0.4,-0.0010851806861769322,1.3508352008780142,1.0130149579792893,1.0000746038323796,1.005081736719349,1.002522289720537
3.77,27.648367409679125,0.29124380910266295,0.4,-0.0010597218201551062,1.3504766867548388,1.0129877450352434,1.0000583414287323,1.0050692020956566,1.002507657904868
3.772,27.610677186381928,0.2908161583898952,0.4,-0.001034163220049826,1.3501308934478178,1.0129600415375697,1.0000417816105425,1.0050565383597179,1.002492822352668
3.774,27.57390880161454,0.290407388353488,0.4,-0.001008509305184757,1.3497977037089952,1.0129318579580722,1.000024932000925,1.0050437510958474,1.0024777897319916
3.776,27.538065607137604,0.29001750533703485,0.4,-0.0009827644963334866,1.3494769986047772,1.0129032046626218,1.000007800096191,1.005030845770462,1.0024625665842055
3.778,27.503150795549267,0.28964651241712186,0.4,-0.0009569332149544495,1.3491686576136206,1.0128740919070747,0.9999903932630101,1.0050178277300952,1.002447159321562
3.78,27.469167400274305,0.28929440941827034,0.4,-0.0009310198824294408,1.348872558774214,1.0128445298333404,0.9999727187357187,1.0050047021995296,1.0024315742249121
3.782,27.43611829558047,0.28896119292842287,0.4,-0.0009050289193056648,1.3485885788790084,1.0128145284656103,0.9999547836137758,1.0049914742800479,1.0024158174415536
3.784,27.40400619662219,0.2886468563149629,0.4,-0.0008789647445416291,1.3483165934184174,1.012784097706735,0.9999365948593639,1.0049781489478036,1.0023998949832087
3.786,27.37283365951121,0.2883513897412407,0.4,-0.0008528317747568182,1.3480564766437058,1.0127532473347498,0.999918159295131,1.004964731052301,1.0023838127241358
3.788,27.3426030814143,0.28807478018360927,0.4,-0.0008266344234854528,1.3478081016645154,1.0127219869995505,0.9998994836020756,1.0049512253149961,1.0023675763993736
3.79,27.31331670067766,0.28781701144896105,0.4,-0.0008003771004342635,1.347571340545538,1.0126903262197269,0.9998805743175796,1.0049376363280123,1.0023511916031174
3.792,27.28497659697803,0.2875780641927514,0.4,-0.0007740642107445835,1.3473460644022137,1.0126582743795485,0.9998614378335832,1.004923968552972,1.00233466378723
3.794,27.257584691500227,0.28735791593750315,0.4,-0.0007477001542586842,1.3471321434953782,1.0126258407261064,0.9998420803949061,1.0049102263199454,1.002317998259883
3.796,27.231142747141103,0.2871565410917789,0.4,-0.0007212893247906504,1.3469294473248081,1.0125930343666105,0.999822508097713,1.004896413826515,1.0023012001843357
3.798,27.205652368739564,0.28697391096961344,0.4,-0.0006948361094017184,1.3467378447216105,1.012559864265843,0.9998027268881223,1.004882535136953,1.0022842745778384
3.8,27.181115003332682,0.2868099938103964,0.4,-0.0006683448876803678,1.3465572039394165,1.0125263392437636,0.9997827425609577,1.0048685941815163,1.0022672263106738
3.802,27.15753194043758,0.2866647547991915,0.4,-0.0006418200310270834,1.3463873927443277,1.012492467973273,0.9997625607586436,1.004854594755853,1.0022500601053246
3.804,27.13490431235902,0.28653815608748984,0.4,-0.0006152659019440772,1.346228278503578,1.0124582589781315,0.9997421869702398,1.0048405405205219,1.0022327805357727
3.806,27.113233094522425,0.2864301568143817,0.4,-0.000588686853329879,1.3460797282728643,1.0124237206310276,0.9997216265306188,1.0048264350006249,1.0022153920269263
3.808,27.09251910583227,0.2863407131281414,0.4,-0.0005620872277790835,1.3459416088823084,1.0123888611518048,0.9997008846197838,1.0048122815855505,1.0021978988541753
3.81,27.072763009055507,0.2862697782082121,0.4,-0.0005354713568871576,1.3458137870210083,1.0123536886058395,0.9996799662623213,1.0047980835288273,1.0021803051430713
3.812,27.05396531123002,0.28621730228758696,0.4,-0.0005088435605605901,1.345696129320141,1.012318210902571,0.9996588763269959,1.004783843948086,1.0021626148691394
3.814,27.03612636409771,0.28618323267557233,0.4,-0.0004822081463322854,1.3455885024345806,1.012282435794184,0.9996376195264788,1.0047695658251308,1.002144831857805
3.816,27.019246364562235,0.28616751378092653,0.4,-0.00045556940868247736,1.3454907731229937,1.0122463708744398,0.9996162004172111,1.0047552520061158,1.002126959784451
3.818,27.00332535517101,0.28617008713536796,0.4,-0.0004289316283650613,1.3454028083263794,1.0122100235776605,0.9995946233994021,1.004740905201829,1.0021090021745949
3.82,26.98836322462142,0.286190891417438,0.4,-0.0004022990717396172,1.345324475245019,1.012173401177858,0.9995728927171584,1.0047265279880788,1.0020909624041836
3.822,26.974359708290944,0.2862298624767164,0.4,-0.0003756759901090172,1.345255641413806,1.0121365107880103,0.9995510124587433,1.0047121228061844,1.0020728437000097
3.824,26.96131438879104,0.2862869333583774,0.4,-0.0003490666190628863,1.3451961747759218,1.0120993593594878,0.999528986556967,1.004697691963568,1.0020546491402438
3.826,26.94922669654454,0.28636203432807933,0.4,-0.00032247517782680587,1.345145943754832,1.0120619536816184,0.9995068187896997,1.0046832376344441,1.0020363816550828
3.828,26.938095910386398,0.2864550928971806,0.4,-0.0002959058686175254,1.345104817324573,1.0120243003814,0.9994845127805149,1.0046687618606125,1.0020180440275113
3.83,26.927921158187512,0.28656603384827084,0.4,-0.0002693628760040676,1.3450726650783018,1.0119864059233508,0.9994620719994526,1.0046542665523428,1.0019996388941745
3.832,26.91870141750146,0.28669477926101594,0.4,-0.00024285036627498898,1.3450493572950877,1.011948276609503,0.9994394997639052,1.0046397534893572,1.0019811687463638
3.834,26.910435516233875,0.28684124853830006,0.4,-0.0002163724868116776,1.3450347650049177,1.0119099185795297,0.9994167992396215,1.004625224321905,1.0019626359311056
3.836,26.903122133334325,0.28700535843266967,0.4,-0.00018993336546794596,1.3450287600518969,1.0118713378110133,0.9993939734418306,1.0046106805719304,1.001944042652362
3.838,26.896759799510345,0.2871870230730559,0.4,-0.00016353710995579805,1.3450312151556212,1.0118325401198431,0.9993710252364787,1.0045961236343302,1.0019253909723331
3.84,26.891346897963523,0.2873861539917858,0.4,-0.00013718780723762406,1.3450420039707045,1.0117935311607489,0.9993479573415793,1.0045815547782964,1.0019066828128607
3.842,26.88688166514732,0.28760266015186076,0.4,-0.00011088952292469933,1.3450610011444402,1.011754316427961,0.9993247723286749,1.0045669751487498,1.0018879199569324
3.844,26.883362191546464,0.28783644797450364,0.4,-8.464630068223688e-05,1.3450880823725844,1.011714901256002,0.9993014726244053,1.0045523857678536,1.001869104050285
3.846,26.880786422477573,0.28808742136696525,0.4,-5.84621616408677e-05,1.3451231244532418,1.0116752908206026,0.9992780605121859,1.0045377875366128,1.0018502366031028
3.848,26.879152158910948,0.2883554817505821,0.4,-3.2341103814794076e-05,1.3451660053388435,1.01163549013974,0.9992545381339846,1.0045231812365518,1.0018313189918084
3.85,26.8784570583131,0.2886405280890795,0.4,-6.287101526487723e-06,1.3452166041862037,1.011595504074798,0.9992309074922024,1.0045085675314687,1.0018123524609461
3.852,26.87869863550992,0.288942456917118,0.4,1.9695895161825995e-05,1.3452748014046447,1.0115553373318489,0.9992071704516543,1.0044939469692702,1.001793338125153
3.854,26.879874263570194,0.2892611623690669,0.4,4.560396101002784e-05,1.3453404787021817,1.011514994463047,0.9991833287416432,1.0044793199838784,1.0017742769712161
3.856,26.881981174709182,0.28959653620800874,0.4,7.143319615507155e-05,1.3454135191297578,1.0114744798681388,0.9991593839581276,1.0044646868972058,1.0017551698602154
3.858,26.885016461212103,0.2899484678549626,0.4,9.717972665918977e-05,1.3454938071235258,1.0114337977960837,0.9991353375659839,1.0044500479212077,1.0017360175297472
3.86,26.888977076377195,0.2903168444183225,0.4,0.00012283970505110544,1.3455812285451692,1.0113929523467864,0.9991111909013521,1.0044354031599958,1.0017168205962241
3.862,26.89385983547816,0.29070155072350207,0.4,0.00014840931086038331,1.3456756707202602,1.0113519474729282,0.9990869451740698,1.0044207526120197,1.0016975795572574
3.864,26.89966141674569,0.29110246934278433,0.4,0.00017388475114469158,1.345777022474653,1.0113107869819111,0.9990626014701889,1.0044060961723116,1.001678294794108
3.866,26.90637836236788,0.29151948062536664,0.4,0.00019926226101010957,1.3458851741689104,1.0112694745378938,0.9990381607545709,1.0043914336347919,1.0016589665742115
3.868,26.914007079509226,0.2919524627275955,0.4,0.00022453810412425589,1.3460000177307652,1.0112280136639318,0.9990136238735611,1.0043767646946327,1.0016395950537698
3.87,26.922543841347952,0.2924012916433893,0.4,0.0002497085732223741,1.3461214466856186,1.0111864077442099,0.9989889915577354,1.004362088950677,1.001620180280413
3.872,26.931984788131484,0.292865841234837,0.4,0.0002747699906061544,1.3462493561850786,1.0111446600263667,0.9989642644247202,1.0043474059079154,1.0016007221959204
3.874,26.942325928249677,0.29334598326297445,0.4,0.0002997187086354299,1.3463836430335423,1.0111027736239102,0.9989394429820814,1.0043327149800099,1.001581220639007
3.876,26.95356313932566,0.29384158741872757,0.4,0.00032455111021252906,1.3465242057128308,1.0110607515187175,0.9989145276302763,1.00431801549187,1.0015616753481618
3.878,26.96569216932399,0.29435252135401757,0.4,0.00034926360925942513,1.3466709444048799,1.0110185965636187,0.9988895186656721,1.004303306682276,1.0015420859645503
3.88,26.97870863767582,0.29487865071302616,0.4,0.0003738526511874677,1.3468237610124987,1.0109763114850638,0.9988644162836215,1.004288587706543,1.0015224520349622
3.882,26.992608036420865,0.29541983916361403,0.4,0.00039831471335983755,1.346982559178205,1.010933898885863,0.9988392205815977,1.004273857639234,1.001502773014815
3.884,27.007385731365886,0.2959759484288836,0.4,0.00042264630554651484,1.3471472443011467,1.010891361248004,0.9988139315623812,1.0042591154769058,1.0014830482711992
3.886,27.02303696325942,0.2965468383188877,0.4,0.00044684397037190234,1.3473177235521252,1.0108487009355402,0.9987885491373002,1.0042443601408984,1.0014632770859762
3.888,27.039556848982457,0.29713236676247207,0.4,0.0004709042837548978,1.3474939058867292,1.010805920197548,0.9987630731295171,1.004229590480155,1.0014434586589112
3.89,27.056940382754885,0.29773238983925443,0.4,0.000494823855341557,1.3476757020565997,1.0107630211711467,0.9987375032773622,1.004214805274078,1.0014235921108485
3.892,27.075182437357316,0.2983467618117265,0.4,0.000518599328930148,1.3478630246188357,1.0107200058845849,0.9987118392377082,1.0042000032354135,1.001403676486924
3.894,27.094277765368123,0.2989753351574794,0.4,0.0005422273828887355,1.3480557879435635,1.0106768762603813,0.9986860805893848,1.0041851830131643,1.001383710759811
3.896,27.114221000415334,0.2996179606015486,0.4,0.0005657047305651028,1.3482539082196823,1.0106336341185254,0.9986602268366298,1.0041703431955304,1.0013636938329962
3.898,27.135006658443196,0.3002744871488692,0.4,0.0005890281206891492,1.3484573034588092,1.0105902811797283,0.9986342774125736,1.004155482312869,1.0013436245440859
3.9,27.15662913899302,0.3009447621168372,0.4,0.0006121943377675749,1.348665893497442,1.0105468190687263,0.9986082316827537,1.00414059884068,1.0013235016681379
3.902,27.179082726498184,0.3016286311679785,0.4,0.0006352002024709918,1.3488795999973608,1.0105032493176285,0.9985820889486587,1.0041256912026069,1.001303323921016
3.904,27.20236159159284,0.3023259383427081,0.4,0.0006580425720132755,1.3490983464442918,1.0104595733693058,0.9985558484512935,1.004110757773454,1.0012830899627634
3.906,27.22645979243422,0.3030365260921909,0.4,0.0006807183405232991,1.3493220581408532,1.0104157925808297,0.9985295093747703,1.004095796882221,1.0012627984009979
3.908,27.25137127603812,0.30376023531127927,0.4,0.0007032244394088672,1.3495506621316489,1.0103719082269338,0.9985030708499133,1.0040808068151434,1.0012424477943171
3.91,27.27708987962742,0.30449690537153573,0.4,0.0007255578377129915,1.3497840872077995,1.0103279215035135,0.9984765319578811,1.0040657858187458,1.001222036655718
3.912,27.303609331993194,0.30524637415433337,0.4,0.0007477155424623324,1.350022263956797,1.0102838335311597,0.9984498917337996,1.0040507321028982,1.0012015634560223
3.914,27.330923254868313,0.30600847808403736,0.4,0.0007696945990079447,1.3502651247553696,1.01023964535872,0.9984231491704116,1.004035643843884,1.0011810266273184
3.916,27.359025164313127,0.3067830521612503,0.4,0.0007914920913581558,1.3505126037583794,1.0101953579668854,0.9983963032217286,1.0040205191874647,1.001160424566401
3.918,27.387908472113025,0.3075699299961258,0.4,0.0008131051425037165,1.3507646368861295,1.0101509722718007,0.9983693528066907,1.0040053562519489,1.0011397556382144
3.92,27.417566487187482,0.3083689438417388,0.4,0.0008345309147350559,1.3510211618101342,1.0101064891286928,0.9983422968128283,1.0039901531312587,1.0011190181792995
3.922,27.447992417010518,0.3091799246275125,0.4,0.0008557666099517836,1.3512821179373873,1.0100619093355134,0.9983151340999202,1.0039749078979914,1.001098210501232
3.924,27.479179369041994,0.31000270199269225,0.4,0.0008768094699642713,1.3515474463931598,1.0100172336365971,0.998287863503651,1.0039596186064732,1.0010773308940593
3.926,27.511120352169808,0.31083710431986805,0.4,0.0008976567767874583,1.3518170900023614,1.0099724627263285,0.9982604838392611,1.0039442832958105,1.0010563776297288
3.928,27.54380827816233,0.31168295876853275,0.4,0.0009183058529267205,1.3520909932694944,1.0099275972528143,0.998232993905187,1.0039288999929221,1.001035348965504
3.93,27.577235963131173,0.31254009130868,0.4,0.0009387540616559428,1.3523691023572373,1.0098826378215644,0.9982053924866915,1.0039134667155687,1.001014243147371
3.932,27.611396129003676,0.3134083267544285,0.4,0.0009589988072876417,1.3526513650636869,1.0098375849991659,0.9981776783594764,1.0038979814753575,1.0009930584134257
3.934,27.646281405005094,0.3142874887976747,0.4,0.0009790375354352774,1.3529377307982973,1.0097924393169644,0.9981498502932837,1.0038824422807402,1.00097179299725
3.936,27.681884329149987,0.3151774000417642,0.4,0.0009988677332676073,1.3532281505565453,1.0097472012747357,0.9981219070554723,1.0038668471399834,1.0009504451312605
3.938,27.718197349742724,0.3160778820351808,0.4,0.0010184869297552193,1.3535225768933619,1.0097018713443489,0.9980938474145755,1.0038511940641257,1.0009290130500412
3.94,27.755212826886613,0.3169887553052428,0.4,0.0010378926959091015,1.3538209638953624,1.0096564499734235,0.9980656701438336,1.0038354810699082,1.0009074949936505
3.942,27.792923034001582,0.31790983939181094,0.4,0.0010570826450113874,1.3541232671519141,1.0096109375889704,0.9980373740246995,1.00381970618268,1.0008858892108994
3.944,27.831320159349918,0.31884095288098935,0.4,0.0010760544328381372,1.3544294437250728,1.009565334601018,0.9980089578503146,1.0038038674392813,1.0008641939626042
3.946,27.870396307570008,0.3197819134388312,0.4,0.0010948057578742945,1.3547394521184324,1.0095196414062206,0.9979804204289555,1.0037879628908948,1.0008424075248064
3.948,27.91014350121754,0.32073253784502603,0.4,0.001113334361520684,1.3550532522449186,1.0094738583914444,0.9979517605874433,1.0037719906058682,1.000820528191961
3.95,27.950553682314155,0.3216926420265817,0.4,0.0011316380282931885,1.3553708053935685,1.0094279859373319,0.9979229771745197,1.003755948672505,1.0007985542800888
3.952,27.991618713902977,0.32266204109147983,0.4,0.001149714586013977,1.3556920741953309,1.0093820244218383,0.9978940690641838,1.003739835201823,1.0007764841298934
3.954,28.033330381611037,0.32364054936231207,0.4,0.0011675619059949207,1.3560170225879298,1.0093359742237409,0.9978650351589882,1.0037236483302758,1.000754316109838
3.956,28.07568039521803,0.3246279804098831,0.4,0.0011851779032130741,1.3563456157798248,1.0092898357261149,0.9978358743932922,1.0037073862224382,1.0007320486191813
3.958,28.11866039023134,0.3256241470867819,0.4,0.0012025605364783581,1.3566778202133118,1.0092436093197785,0.997806585736472,1.0036910470736544,1.000709680090972
3.96,28.162261929466894,0.3266288615609122,0.4,0.0012197078085933275,1.3570136035268001,1.0091972954067012,0.9977771681960814,1.0036746291126428,1.000687208994998
