Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEET1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.962,28.206476504635692,0.3276419353489783,0.4,0.0012366177665051584,1.3573529345163071,1.0091508944033727,0.997747620820967,1.0036581306040646,1.0006646338406897
3.964,28.25129553793557,0.3286631793499196,0.4,0.0012532885014497445,1.3576957830962086,1.0091044067441315,0.99771794270433,1.0036415498510445,1.0006419531799744
3.966,28.296710383648165,0.3296924038782932,0.4,0.0012697181490880362,1.3580421202592858,1.009057832884452,0.9976881329867362,1.0036248851976486,1.0006191656100811
3.968,28.34271232974044,0.33072941869759165,0.4,0.0012859048896345163,1.358391918036107,1.0090111733041862,0.9976581908590737,1.0036081350313184,1.0005962697762978
3.97,28.389292599470913,0.3317740330534996,0.4,0.001301846947977949,1.3587451494537859,1.0089644285107575,0.9976281155654516,1.0035912977852532,1.000573264374668
3.972,28.436442352999904,0.33282605570707546,0.4,0.001317542593794298,1.3591017884941532,1.0089175990423043,0.9975979064060413,1.0035743719407486,1.0005501481546406
3.974,28.48415268900386,0.33388529496786057,0.4,0.0013329901416519491,1.3594618100513867,1.0088706854707772,0.9975675627398609,1.0035573560294813,1.0005269199216582
3.976,28.532414646293198,0.3349515587269036,0.4,0.0013481879511091435,1.3598251898891323,1.008823688404976,0.9975370839874949,1.0035402486357454,1.0005035785396925
3.978,28.58121920543363,0.3360246544897011,0.4,0.0013631344268037514,1.3601919045971635,1.0087766084935366,0.9975064696337532,1.0035230483986348,1.000480122933716
3.98,28.630557290370476,0.3371043894090445,0.4,0.0013778280185352998,1.3605619315476134,1.0087294464278609,0.9974757192302655,1.0035057540141725,1.000456552092117
3.982,28.68041977005592,0.338190570317771,0.4,0.001392267221339385,1.3609352488508213,1.0086822029449836,0.9974448323980099,1.0034883642373862,1.0004328650690533
3.984,28.730797460078644,0.33928300376140946,0.4,0.0014064505755543857,1.3613118353108333,1.0086348788303825,0.9974138088297736,1.003470877884326,1.0004090609867393
3.986,28.7816811242959,0.340381496030723,0.4,0.0014203766668806099,1.3616916703805975,1.0085874749207258,0.9973826482925475,1.0034532938340284,1.0003851390376737
3.988,28.83306147646742,0.3414858531941328,0.4,0.0014340441264317954,1.362074734116889,1.0085399921065532,0.9973513506298469,1.0034356110304188,1.0003610984867983
3.99,28.884929181891167,0.34259588113002964,0.4,0.0014474516307790956,1.3624610071350103,1.0084924313348942,0.9973199157639661,1.0034178284841602,1.0003369386735936
3.992,28.937274859040418,0.3437113855589553,0.4,0.0014605979019874792,1.3628504705632978,1.0084447936118177,0.9972883436981564,1.0033999452744375,1.0003126590141054
3.994,28.990089081202182,0.3448321720756615,0.4,0.001473481707644671,1.363243105997482,1.0083970800049127,0.9972566345187338,1.0033819605506848,1.0002882590029012
3.996,29.043362378116306,0.3459580461810287,0.4,0.0014861018608825702,1.3636388954549332,1.0083492916457013,0.997224788397111,1.0033638735342503,1.0002637382149635
3.998,29.097085237615453,0.3470888133138508,0.4,0.0014984572203912733,1.364037821328832,1.0083014297319766,0.9971928055917538,1.0033456835199985,1.0002390963075056
4.0,29.151248107265243,0.3482242788824697,0.4,0.0015105466904256418,1.3644398663423054,1.0082534955300715,0.997160686450062,1.0033273898778519,1.0002143330217217
4.002,29.20584139600467,0.3493642482962657,0.4,0.001522369220804538,1.3648450135025636,1.0082054903770505,0.9971284314101718,1.0033089920542666,1.0001894481844615
4.004,29.260855475786233,0.35050852699698826,0.4,0.0015339238069026942,1.365253246055074,1.0081574156828303,0.9970960410026817,1.003290489573648,1.0001644417098368
4.006,29.316280683215734,0.35165692048992775,0.4,0.001545209489635299,1.3656645474378113,1.0081092729322187,0.9970635158522968,1.0032718820396955,1.0001393136007481
4.008,29.37210732119125,0.3528092343749228,0.4,0.0015562253554352963,1.366078901235619,1.0080610636868814,0.9970308566793981,1.0032531691366904,1.000114063950346
4.01,29.4283256605414,0.3539652743771963,0.4,0.001566970536223512,1.3664962911347176,1.008012789587227,0.9969980643015258,1.003234350630711,1.0000886929434107
4.012,29.484925941662155,0.35512484637801633,0.4,0.0015774442093715506,1.3669167008773975,1.007964452354214,0.9969651396347856,1.0032154263707873,1.0000632008576593
4.014,29.541898376152357,0.3562877564451752,0.4,0.0015876455976575835,1.3673401142169284,1.0079160537910776,0.9969320836951719,1.003196396289984,1.0000375880649794
4.016,29.599233148447343,0.35745381086328276,0.4,0.0015975739692150152,1.3677665148727223,1.0078675957849752,0.9968988975998102,1.0031772604064226,1.000011855032584
4.018,29.656920417450866,0.35862281616387176,0.4,0.0016072286374741447,1.3681958864857848,1.00781908030855,0.9968655825681151,1.0031580188242317,0.9999860023240916
4.02,29.714950318164504,0.3597945791553047,0.4,0.001616608961096777,1.3686282125744857,1.0077705094214124,0.9968321399228668,1.0031386717344328,0.9999600306005295
4.022,29.773312963314797,0.360968906952481,0.4,0.001625714343903905,1.3690634764906846,1.0077218852715366,0.9967985710912047,1.0031192194157577,0.9999339406212602
4.024,29.831998444977433,0.3621456070063382,0.4,0.001634544234796456,1.369501661376242,1.0076732100965773,0.9967648776055362,1.0030996622353978,0.9999077332448302
4.026,29.89099683619877,0.363324487133146,0.4,0.00164309812766922,1.3699427501199521,1.0076244862250965,0.9967310611043629,1.0030800006496874,0.9998814094297434
4.028,29.95029819261387,0.36450535554358143,0.4,0.001651375561317926,1.370386725314923,1.0075757160777101,0.9966971233330216,1.0030602352047162,0.9998549702351537
4.03,30.009892554061196,0.36568802087158836,0.4,0.001659376119339585,1.37083356921644,1.0075269021681463,0.9966630661443432,1.0030403665368777,0.9998284168214835
4.032,30.069769946193457,0.3668722922030085,0.4,0.0016670994300261037,1.371283263700341,1.0074780471042208,0.9966288914992255,1.0030203953733452,0.9998017504509634
4.034,30.12992038208477,0.36805797910398796,0.4,0.0016745451662512822,1.371735790221933,1.0074291535887225,0.9965946014671229,1.003000322532485,0.9997749724880933
4.036,30.190333863833384,0.3692448916491518,0.4,0.001681713045351177,1.3721911297754796,1.007380224420218,0.9965601982264521,1.002980148924197,0.9997480844000282
4.038,30.251000384160097,0.3704328404495331,0.4,0.0016886028289979423,1.3726492628542892,1.0073312624937627,0.9965256840649132,1.0029598755501907,0.9997210877568848
4.04,30.311909928001903,0.37162163668026915,0.4,0.001695214323067167,1.3731101694114278,1.0072822708015337,0.9964910613797268,1.0029395035041926,0.9996939842319716
4.042,30.37305247410098,0.37281109210804886,0.4,0.0017015473774988133,1.373573828821091,1.007233252433369,0.9964563326777895,1.0029190339720877,0.999666775601944
4.044,30.434417996588305,0.3740010191183067,0.4,0.0017076018861517542,1.374040219840653,1.007184210577222,0.996421500575742,1.0028984682319912,0.9996394637468777
4.046,30.49599646656208,0.37519123074216765,0.4,0.0017133777866520192,1.3745093205734262,1.007135148519532,0.9963865677999574,1.0028778076542553,0.9996120506502716
4.048,30.557777853660394,0.3763815406831279,0.4,0.0017188750602347737,1.3749811084321513,1.0070860696455042,0.9963515371864461,1.00285705370141,0.9995845383989711
4.05,30.61975212762841,0.37757176334347997,0.4,0.0017240937315801347,1.3754555601032463,1.0070369774393058,0.9963164116806765,1.0028362079280368,0.9995569291830154
4.052,30.68190925987921,0.3787617138504678,0.4,0.0017290338686428354,1.3759326515118357,1.0069878754841737,0.9962811943373158,1.0028152719805765,0.9995292252954127
4.054,30.744239225048563,0.37995120808217114,0.4,0.0017336955824758403,1.3764123577875844,1.0069387674624382,0.9962458883198873,1.0027942475970726,0.999501429131836
4.056,30.806732002543136,0.3811400626931195,0.4,0.001738079027047948,1.3768946532313575,1.0068896571554604,0.9962104969003497,1.0027731366068506,0.9994735431902504
4.058,30.869377578082194,0.3823280951396293,0.4,0.0017421843990554817,1.3773795112827307,1.0068405484434813,0.9961750234585922,1.0027519409301302,0.9994455700704606
4.06,30.932165945232242,0.38351512370485596,0.4,0.0017460119377280872,1.3778669044883685,1.0067914453053899,0.9961394714818511,1.0027306625775756,0.9994175124735895
4.062,30.995087106934694,0.38470096752357064,0.4,0.0017495619246287427,1.3783568044712924,1.0067423518184047,0.9961038445640505,1.0027093036497852,0.9993893732014836
4.064,31.058131077026072,0.38588544660663937,0.4,0.001752834683448022,1.3788491819010593,1.00669327215767,0.9960681464050593,1.0026878663367131,0.9993611551560445
4.066,31.121287881750966,0.3870683818652231,0.4,0.0017558305797927061,1.3793440064648679,1.0066442105957705,0.996032380809873,1.0026663529170337,0.9993328613384921
4.068,31.184547561267042,0.3882495951346757,0.4,0.0017585500209687805,1.3798412468396108,1.0065951715021606,0.9959965516877198,1.0026447657574404,0.9993044948485548
4.07,31.247900171142252,0.3894289091981537,0.4,0.001760993455758911,1.3803408706648912,1.0065461593425145,0.9959606630510893,1.0026231073118914,0.9992760588835935
4.072,31.311335783843806,0.39060614780991787,0.4,0.0017631613741944535,1.3808428445170173,1.006497178677991,0.9959247190146848,1.0026013801207863,0.9992475567376531
4.074,31.37484449021913,0.39178113571834405,0.4,0.0017650543073220858,1.3813471338839964,1.006448234164418,0.9958887237943034,1.0025795868100886,0.9992189918004482
4.076,31.438416400967988,0.3929536986886221,0.4,0.00176667282696511,1.381853703141536,1.0063993305514003,0.9958526817056423,1.0025577300903938,0.9991903675562829
4.078,31.502041648106143,0.3941236635251509,0.4,0.0017680175454795157,1.3823625155300727,1.006350472681341,0.9958165971630308,1.0025358127559298,0.9991616875829009
4.08,31.56571038641995,0.3952908580936239,0.4,0.0017690891155048643,1.3828735331328368,1.0063016654883918,0.9957804746780942,1.0025138376835117,0.9991329555502748
4.082,31.62941279491217,0.3964551113428069,0.4,0.0017698882297100796,1.3833867168549718,1.00625291399732,0.995744318858345,1.002491807831434,0.9991041752193291
4.084,31.693139078238268,0.3976162533259956,0.4,0.0017704156205342041,1.3839020264037143,1.0062042233223005,0.9957081344057053,1.0024697262383102,0.9990753504405991
4.086,31.756879468133448,0.3987741152221664,0.4,0.001770672059922206,1.3844194202696483,1.006155598665633,0.9956719261149614,1.0024475960218593,0.9990464851528298
4.088,31.820624224829924,0.3999285293568015,0.4,0.0017706583590559038,1.3849388557090452,1.006107045316383,0.995635698872153,1.0024254203776395,0.9990175833815141
4.09,31.884363638464702,0.40107932922240375,0.4,0.0017703753680800897,1.3854602887272978,1.0060585686489492,0.9955994576528928,1.0024032025777259,0.9989886492373683
4.092,31.948088030477138,0.402226349498684,0.4,0.0017698239758239202,1.3859836740634568,1.006010174121558,0.9955632075206261,1.0023809459693456,0.9989596869147527
4.094,32.01178775499654,0.4033694260724308,0.4,0.0017690051095176549,1.3865089651758788,1.0059618672746877,0.9955269536248246,1.0023586539734555,0.9989307006900322
4.096,32.07545320021933,0.40450839605705213,0.4,0.001767919734504817,1.3870361142289924,1.0059136537294213,0.9954907011991185,1.0023363300832742,0.9989016949198809
4.098,32.13907478977603,0.40564309781180163,0.4,0.00176656885394985,1.3875650720811896,1.0058655391857292,0.9954544555593691,1.0023139778627672,0.9988726740395337
4.1,32.20264298408742,0.40677337096066635,0.4,0.00176495350854135,1.3880957882738478,1.0058175294206855,0.9954182221016804,1.0022916009450837,0.9988436425609802
4.102,32.266148281709974,0.40789905641093965,0.4,0.001763074776190948,1.3886282110214874,1.0057696302866177,0.9953820063003544,1.0022692030309492,0.99881460507111
4.104,32.32958122067037,0.4090199963714572,0.4,0.0017609337717279237,1.3891622872030676,1.0057218477091892,0.99534581370579,1.002246787887014,0.9987855662298049
4.106,32.39293237978911,0.4101360343705117,0.4,0.0017585316465896159,1.3896979623544297,1.0056741876854183,0.9953096499423243,1.0022243593441569,0.9987565307679807
4.108,32.456192379992636,0.41124701527343355,0.4,0.0017558695885077223,1.3902351806618816,1.0056266562816372,0.9952735207060242,1.00220192129575,0.9987275034855823
4.11,32.51935188561432,0.41235278529984476,0.4,0.001752948821190555,1.3907738849569342,1.0055792596313857,0.995237431762422,1.0021794776958775,0.998698489249529
4.112,32.582401605683685,0.4134531920405796,0.4,0.0017497706040013378,1.3913140167121834,1.0055320039332467,0.9952013889442035,1.002157032557523,0.9986694929916163
4.114,32.64533229520435,0.4145480844742806,0.4,0.0017463362316326053,1.3918555160383457,1.0054848954486242,0.9951653981488451,1.0021345899507101,0.9986405197063726
4.116,32.7081347564198,0.4156373129836586,0.4,0.0017426470337768075,1.392398321682441,1.0054379404994633,0.995129465336203,1.002112154000611,0.9986115744488712
4.118,32.770799840067504,0.4167207293714241,0.4,0.001738704374793174,1.392942371027124,1.0053911454659143,0.9950935965260584,1.002089728885619,0.9985826623325038
4.12,32.83331844662074,0.41779818687588943,0.4,0.001734509653370936,1.3934876000911625,1.005344516783944,0.9950577977956161,1.0020673188353837,0.998553788526711
4.122,32.8956815275185,0.4188695401862394,0.4,0.0017300643021889548,1.3940339435310614,1.005298060942894,0.9950220752769611,1.0020449281288157,0.9985249582546755
4.124,32.95788008638286,0.4199346454574722,0.4,0.001725369787571868,1.3945813346438267,1.0052517844829878,0.9949864351544735,1.0020225610920588,0.998496176790978
4.126,33.019905180224036,0.4209933603250119,0.4,0.0017204276091428066,1.3951297053708678,1.00520569399279,0.9949508836622054,1.0020002220964304,0.9984674494592176
4.128,33.08174792063271,0.422045543918989,0.4,0.0017152392994727777,1.395678986303031,1.0051597961066165,0.9949154270812174,1.0019779155563335,0.9984387816295975
4.13,33.143399474959935,0.42309105687819754,0.4,0.0017098064237267615,1.3962291066867647,1.005114097501899,0.9948800717368788,1.0019556459271408,0.998410178716477
4.132,33.204851067484064,0.42412976136372,0.4,0.0017041305793066386,1.3967799944314025,1.005068604896507,0.9948448239961357,1.0019334177030506,0.9983816461758952
4.134,33.26609398056478,0.4251615210722294,0.4,0.00169821339549099,1.3973315761175649,1.0050233250460234,0.9948096902647439,1.0019112354149209,0.9983531895030621
4.136,33.327119555784044,0.4261862012489605,0.4,0.0016920565330718785,1.3978837770066652,1.0049782647409844,0.9947746769844705,1.0018891036280748,0.9983248142298239
4.138,33.38791919507419,0.4272036687003646,0.4,0.0016856616839886404,1.3984365210515222,1.004933430804075,0.9947397906302664,1.0018670269400878,0.9982965259220997
4.14,33.44848436183244,0.42821379180643193,0.4,0.0016790305709588206,1.3989897309080583,1.0048888300872894,0.9947050377074104,1.0018450099785496,0.998268330177295
4.142,33.50880658202232,0.4292164405326992,0.4,0.0016721649471062821,1.399543327948085,1.0048444694690577,0.9946704247486277,1.0018230573988096,0.9982402326216905
4.144,33.568877445261435,0.43021148644193036,0.4,0.0016650665955866004,1.4000972322731577,1.0048003558513348,0.9946359583111826,1.0018011738817012,0.9982122389078093
4.146,33.62868860589597,0.43119880270548444,0.4,0.0016577373292097687,1.4006513627294983,1.0047564961566586,0.994601644973951,1.0017793641312518,0.9981843547117655
4.148,33.68823178406133,0.4321782641143617,0.4,0.0016501789900603492,1.4012056369239638,1.0047128973251798,0.9945674913344681,1.0017576328723736,0.9981565857305914
4.15,33.74749876672924,0.4331497470899334,0.4,0.001642393449115097,1.40175997124106,1.004669566311659,0.9945335040059593,1.001735984848542,0.9981289376795494
4.152,33.806481408740744,0.43411312969435967,0.4,0.0016343826058581668,1.4023142808609794,1.0046265100824407,0.9944996896143526,1.001714424819461,0.9981014162894271
4.154,33.86517163382575,0.43506829164069466,0.4,0.0016261483878939262,1.402868479778658,1.0045837356124008,0.9944660547952768,1.0016929575587163,0.998074027303821
4.156,33.92356143560825,0.4360151143026807,0.4,0.0016176927505575094,1.4034224808238316,1.0045412498818704,0.9944326061910418,1.0016715878514189,0.9980467764764046
4.158,33.98164287859755,0.4369534807242343,0.4,0.0016090176765231367,1.4039761956820824,1.0044990598735386,0.9943993504476102,1.0016503204918383,0.9980196695681878
4.16,34.03940809916539,0.43788327562862395,0.4,0.0016001251754103095,1.4045295349168572,1.0044571725693365,0.9943662942115565,1.0016291602810297,0.9979927123447659
4.162,34.096849306508965,0.43880438542734956,0.4,0.0015910172833878944,1.4050824079924475,1.004415594947302,0.9943334441270184,1.0016081120244549,0.9979659105735634
4.164,34.15395878359944,0.43971669822871373,0.4,0.0015816960627762428,1.4056347232979116,1.00437433397843,0.9943008068326382,1.0015871805295968,0.9979392700210679
4.166,34.21072888811627,0.4406201038460974,0.4,0.0015721636016473549,1.4061863881719248,1.0043333966235075,0.994268388958503,1.001566370603572,0.9979127964500627
4.168,34.26715205336693,0.4415144938059356,0.4,0.0015624220134232067,1.4067373089285404,1.0042927898299392,0.9942361971230775,1.0015456870507424,0.997886495616856
4.17,34.32322078919242,0.44239976135540293,0.4,0.0015524734364722418,1.4072873908838477,1.0042525205285568,0.9942042379301369,1.0015251346703218,0.9978603732685074
4.172,34.378927682857935,0.4432758014698031,0.4,0.0015423200337041805,1.4078365383835043,1.0042125956304278,0.9941725179656985,1.0015047182539893,0.9978344351400563
4.174,34.43426539992909,0.4441425108596703,0.4,0.001531963992163148,1.4083846548311298,1.00417302202365,0.9941410437949545,1.001484442583498,0.9978086869517506
4.176,34.4892266851333,0.44499978797758344,0.4,0.0015214075226192398,1.4089316427175391,1.0041338065701468,0.99410982195921,1.0014643124282936,0.9977831344062807
4.178,34.54380436320672,0.4458475330246966,0.4,0.0015106528591585212,1.4094774036508007,1.004094956102456,0.9940788589728229,1.0014443325431315,0.9977577831860159
4.18,34.597991339726065,0.4466856479569895,0.4,0.001499702258771615,1.410021838387096,1.0040564774205194,0.9940481613201521,1.0014245076657051,0.9977326389502497
4.182,34.65178060192585,0.4475140364912366,0.4,0.0014885580009408724,1.4105648468623648,1.0040183772884732,0.9940177354525139,1.0014048425142776,0.9977077073324512
4.184,34.70516521950052,0.4483326041107013,0.4,0.0014772223872262483,1.4111063282247127,1.0039806624314385,0.9939875877851481,1.001385341785325,0.9976829939375275
4.186,34.75813834539191,0.44914125807056005,0.4,0.001465697740849864,1.4116461808675644,1.0039433395323187,0.9939577246941942,1.0013660101511859,0.9976585043390949
4.188,34.81069321656152,0.449939907403052,0.4,0.0014539864062794252,1.41218430246354,1.0039064152286024,0.9939281525136835,1.0013468522577271,0.997634244076765
4.19,34.86282315474783,0.45072846292236557,0.4,0.001442090748810472,1.4127205899990327,1.0038698961091732,0.9938988775325436,1.0013278727220165,0.997610218653443
4.192,34.91452156720855,0.4515068372292577,0.4,0.0014300131541475905,1.4132549398094671,1.0038337887111308,0.993869905991621,1.001309076130013,0.9975864335326429
4.194,34.965781947447866,0.45227494471541635,0.4,0.0014177560279845583,1.4137872476152211,1.0037980995166231,0.9938412440807207,1.0012904670342704,0.997562894135817
4.196,35.016597875928426,0.45303270156755976,0.4,0.0014053217955835942,1.4143174085581796,1.0037628349496894,0.993812897935665,1.0012720499516579,0.9975396058397066
4.198,35.06696302076823,0.4537800257712861,0.4,0.0013927129013536843,1.4148453172389073,1.0037280013731238,0.9937848736353759,1.0012538293610969,0.9975165739737111
4.2,35.11687113842226,0.454516837114666,0.4,0.001379931808428111,1.415370867754413,1.0036936050853495,0.993757177198977,1.0012358097013165,0.9974938038172767
4.202,35.16631607434904,0.455243057191591,0.4,0.0013669809982411534,1.4158939537364847,1.0036596523173167,0.9937298145829228,1.0012179953686307,0.9974713005973106
4.204,35.21529176366178,0.45595860940487487,0.4,0.001353862970104129,1.416414468390571,1.0036261492294165,0.9937027916781507,1.001200390714734,0.9974490694856166
4.206,35.26379223176432,0.4566634189691103,0.4,0.001340580240780743,1.416932304535187,1.0035931019084205,0.9936761143072634,1.0011830000445203,0.9974271155963569
4.208,35.3118115949717,0.45735741291328774,0.4,0.001327135344061874,1.4174473546418183,1.0035605163644425,0.9936497882217389,1.0011658276139266,0.9974054439835408
4.21,35.35934406111559,0.4580405200831794,0.4,0.001313530830339752,1.4179595108753058,1.0035283985279246,0.9936238190991691,1.0011488776277964,0.9973840596385396
4.212,35.406383930134226,0.4587126711434891,0.4,0.0012997692661817078,1.4184686651346792,1.0034967542466526,0.9935982125405337,1.0011321542377751,0.9973629674876332
4.214,35.45292559464699,0.4593737985797694,0.4,0.0012858532339034472,1.4189747090944203,1.0034655892827982,0.9935729740675036,1.0011156615402257,0.9973421723895847
4.216,35.49896354051367,0.4600238367001142,0.4,0.0012717853311419811,1.4194775342461308,1.0034349093099921,0.9935481091197814,1.0010994035741767,0.9973216791332477
4.218,35.544492347378394,0.460662721636629,0.4,0.0012575681704281641,1.4199770319405804,1.00340471991043,0.9935236230524767,1.001083384319296,0.997301492435207
4.22,35.589506689198075,0.46129039134667715,0.4,0.001243204378759014,1.4204730934301093,1.0033750265720118,0.9934995211335198,1.0010676076938974,0.9972816169374533
4.222,35.6340013347555,0.4619067856139091,0.4,0.0012286965971697692,1.4209656099113614,1.0033458346855133,0.9934758085411121,1.0010520775529725,0.9972620572050915
4.224,35.67797114815694,0.4625118460490784,0.4,0.0012140474803058066,1.4214544725683236,1.0033171495417998,0.9934524903612183,1.0010367976862615,0.9972428177240881
4.226,35.72141108931451,0.4631055160906444,0.4,0.00119925969599437,1.4219395726156456,1.0032889763290727,0.9934295715850997,1.0010217718163519,0.9972239028990546
4.228,35.764316214412936,0.463687741005167,0.4,0.001184335924816284,1.4224208013422162,1.003261320130158,0.9934070571068886,1.0010070035968108,0.9972053170510703
4.23,35.806681676361016,0.4642584678874953,0.4,0.0011692788596776007,1.4228980501549688,1.003234185919838,0.993384951721208,1.0009924966103547,0.9971870644155446
4.232,35.84850272522753,0.4648176456607524,0.4,0.0011540912053813056,1.4233712106228937,1.0032075785622212,0.993363260120836,1.0009782543670538,0.9971691491401208
4.234,35.88977470866195,0.4653652250761225,0.4,0.0011387756781990207,1.423840174521231,1.00318150280816,0.993341986894415,1.0009642803025698,0.9971515752826207
4.236,35.930493072299534,0.46590115871243976,0.4,0.0011233350054428888,1.4243048338758169,1.0031559632927123,0.99332113652421,1.0009505777764354,0.9971343468090337
4.238,35.970653360151076,0.4664254009755809,0.4,0.0011077719250375741,1.4247650810075623,1.0031309645326498,0.9933007133839148,1.0009371500703705,0.9971174675915501
4.24,36.010251214977224,0.46693790809766944,0.4,0.0010920891850925074,1.4252208085770328,1.0031065109240158,0.9932807217365075,1.0009240003866353,0.997100941406637
4.242,36.04928237864754,0.4674386381360891,0.4,0.0010762895434743094,1.4256719096291122,1.0030826067397303,0.9932611657321553,1.000911131846425,0.9970847719331626
4.244,36.08774269248398,0.46792755097231253,0.4,0.0010603757673795756,1.4261182776377153,1.0030592561272478,0.9932420494061747,1.0008985474883068,0.9970689627505671
4.246,36.12562809758913,0.4684046083105439,0.4,0.0010443506329079525,1.4265598065505336,1.0030364631062676,0.9932233766770403,1.0008862502666938,0.9970535173370803
4.248,36.16293463515897,0.4688697736761828,0.4,0.0010282169246356337,1.4269963908337815,1.003014231566495,0.9932051513444492,1.000874243050365,0.9970384390679882
4.25,36.19965844678046,0.4693230124141104,0.4,0.0010119774351892044,1.4274279255169242,1.0029925652654592,0.9931873770874406,1.0008625286210269,0.9970237312139498
4.252,36.23579577471361,0.46976429168679645,0.4,0.0009956349648200173,1.427854306237356,1.0029714678263866,0.9931700574625695,1.000851109671916,0.997009396939364
4.254,36.27134296215836,0.47019358047223614,0.4,0.0009791923209790335,1.4282754292850097,1.0029509427361296,0.9931531959021372,1.000839988806451,0.9969954393007865
4.256,36.30629645350612,0.47061084956171423,0.4,0.000962652317892205,1.4286911916468674,1.002930993343155,0.9931367957124803,1.0008291685369222,0.9969818612453996
4.258,36.34065279457599,0.4710160715573976,0.4,0.0009460177761364749,1.4291014910513515,1.0029116228555912,0.993120860072316,1.0008186512832347,0.9969686656095347
4.26,36.37440863283582,0.4714092208697687,0.4,0.0009292915222163247,1.4295062260125715,1.0028928343393348,0.9931053920311484,1.0008084393716907,0.9969558551172479
4.262,36.40756071760798,0.471790273714885,0.4,0.0009124763881410539,1.4299052958743967,1.0028746307162189,0.9930903945077316,1.0007985350338204,0.9969434323789483
4.264,36.44010590025994,0.4721592081114828,0.4,0.0008955752110027118,1.4302986008543386,1.0028570147622422,0.9930758702885969,1.0007889404052632,0.9969313998900835
4.266,36.472041134379616,0.4725160038779176,0.4,0.0008785908325548106,1.4306860420872105,1.0028399891058641,0.9930618220266375,1.0007796575246894,0.9969197600298769
4.268,36.503363475935686,0.4728606426289474,0.4,0.0008615260987917333,1.431067521668548,1.002823556226362,0.9930482522397575,1.000770688332779,0.9969085150601239
4.27,36.53407008342265,0.4731931077723585,0.4,0.0008443838595290269,1.431442942697761,1.0028077184522517,0.993035163309583,1.0007620346712396,0.9968976671240429
4.272,36.56415821799086,0.4735133845054361,0.4,0.0008271669679844951,1.431812209320995,1.002792477959777,0.9930225574802345,1.0007536982818812,0.9968872182451831
4.274,36.593625243561476,0.4738214598112839,0.4,0.0008098782803602175,1.4321752267736791,1.0027778367714635,0.993010436857165,1.000745680805734,0.9968771703263893
4.276,36.62246862692639,0.474117322454989,0.4,0.0007925206554254088,1.4325319014227387,1.002763796754741,0.992998803406061,1.000737983782221,0.9968675251488266
4.278,36.650685937833174,0.4744009629796406,0.4,0.0007750969541003065,1.4328821408084453,1.002750359620633,0.9929876589518084,1.0007306086483758,0.9968582843710596
4.28,36.678274849055,0.4746723737021979,0.4,0.0007576100390409982,1.4332258536858862,1.0027375269225147,0.9929770051775237,1.0007235567381159,0.9968494495281937
4.282,36.70523313644567,0.47493154870921234,0.4,0.0007400627742253166,1.433562950066027,1.0027253000549428,0.9929668436236504,1.0007168292815616,0.9968410220310737
4.284,36.731558678979816,0.4751784838524041,0.4,0.0007224580245397117,1.4338933412563486,1.002713680252552,0.9929571756871219,1.0007104274044092,0.9968330031655418
4.286,36.75724945877815,0.475413176744093,0.4,0.0007047986553672889,1.4342169399010327,1.0027026685890237,0.9929480026205885,1.000704352127354,0.9968253940917545
4.288,36.78230356111795,0.47563562675249005,0.4,0.000687087532176923,1.4345336600206784,1.002692265976128,0.9929393255317147,1.0006986043655641,0.9968181958435612
4.29,36.806719174428736,0.47584583499684097,0.4,0.0006693275201135739,1.4348434170515234,1.0026824731628334,0.9929311453825405,1.0006931849282086,0.9968114093279418
4.292,36.83049459027333,0.47604380434243704,0.4,0.0006515214835897123,1.4351461278841555,1.0026732907344906,0.9929234629889099,1.0006880945180319,0.9968050353245026
4.294,36.8536282033141,0.4762295393954779,0.4,0.000633672285878045,1.4354417109016862,1.0026647191120914,0.9929162790199685,1.000683333730987,0.9967990744850377
4.296,36.876118511264615,0.47640304649780024,0.4,0.000615782788705446,1.435730086017371,1.002656758551595,0.9929095939977266,1.0006789030559136,0.9967935273331445
4.298,36.897964114826685,0.47656433372146867,0.4,0.0005978558518482212,1.4360111747116546,1.0026494091433336,0.9929034082966914,1.0006748028742727,0.9967883942639054
4.3,36.91916371761295,0.4767134108632242,0.4,0.0005798943327286111,1.4362849000686222,1.002642670811487,0.9928977221435669,1.0006710334599331,0.996783675543628
4.302,36.939716126054826,0.47685028943880214,0.4,0.0005619010860127233,1.4365511868118348,1.002636543313635,0.9928925356170191,1.0006675949790076,0.9967793713096446
4.304,36.95962024929608,0.4769749826771105,0.4,0.0005438789632097982,1.4368099613395329,1.002631026240382,0.992887848647514,1.000664487489742,0.9967754815701756
4.306,36.97887509907199,0.4770875055142703,0.4,0.0005258308122729358,1.4370611517591876,1.0026261190150536,0.992883661017218,1.0006617109424563,0.996772006204251
4.308,36.997479789574186,0.47718787458752654,0.4,0.0005077594772011878,1.437304687921382,1.0026218208934752,0.9928799723599703,1.0006592651795407,0.9967689449616947
4.31,37.01543353730113,0.4772761082290205,0.4,0.0004896677976432057,1.437540501453004,1.0026181309638162,0.9928767821613205,1.000657149935497,0.9967662974631675
4.312,37.0327356608944,0.4773522264594255,0.4,0.0004715586085023477,1.437768525789734,1.0026150481465168,0.9928740897586354,1.0006553648370378,0.9967640632002724
4.314,37.04938558096079,0.47741625098145296,0.4,0.00045343473954337403,1.4379886962078081,1.0026125711942833,0.9928718943412724,1.0006539094032338,0.9967622415357195
4.316,37.06538281988023,0.47746820517322025,0.4,0.00043529901500063105,1.4382009498550457,1.0026106986921632,0.9928701949508205,1.0006527830457141,0.9967608317035497
4.318,37.080727001599705,0.4775081140814865,0.4,0.00041715425318791734,1.4384052257811166,1.0026094290576928,0.9928689904814082,1.0006519850689168,0.9967598328094209
4.32,37.095417851413096,0.4775360044147524,0.4,0.00039900326610993486,1.4386014649670402,1.0026087605411194,0.9928682796800793,1.0006515146703907,0.9967592438309527
4.322,37.109455195727065,0.47755190453622703,0.4,0.00038084885907545165,1.4387896103538955,1.0026086912256982,0.9928680611472331,1.0006513709411475,0.9967590636181296
4.324,37.122838961813095,0.47755584445665883,0.4,0.0003626938303120796,1.4389696068707303,1.0026092190280647,0.9928683333371344,1.0006515528660664,0.9967592908937655
4.326,37.135569177545655,0.47754785582703413,0.4,0.0003445409705828592,1.439141401461653,1.0026103416986811,0.992869094558485,1.000652059324345,0.9967599242540246
4.328,37.14764597112658,0.4775279719311369,0.4,0.00032639306280455395,1.4393049431120948,1.0026120568223542,0.9928703429750645,1.000652889090003,0.9967609621690027
4.33,37.15906957079578,0.47749622767797745,0.4,0.0003082528816677826,1.4394601828742264,1.0026143618188315,0.992872076606434,1.0006540408324354,0.9967624029833653
4.332,37.16984030452828,0.47745265959408084,0.4,0.00029012319325889124,1.4396070738915185,1.0026172539434668,0.9928742933287055,1.0006555131170116,0.9967642449170434
4.334,37.179958599717686,0.47739730581564466,0.4,0.00027200675468375926,1.4397455714224316,1.002620730287961,0.9928769908753752,1.0006573044057276,0.996766486065988
4.336,37.189424982846184,0.4773302060805546,0.4,0.00025390631369344034,1.4398756328632236,1.0026247877811754,0.9928801668382206,1.000659413057902,0.9967691244029786
4.338,37.19824007914096,0.47725140172026503,0.4,0.00023582460831176845,1.4399972177698637,1.0026294231900148,0.9928838186682596,1.000661837330923,0.9967721577784895
4.34,37.20640461221746,0.4771609356515441,0.4,0.00021776436646483142,1.4401102878790404,1.002634633120388,0.9928879436767747,1.0006645753810417,0.9967755839216123
4.342,37.21391940370916,0.47705885236807427,0.4,0.00019972830561250469,1.4402148071282554,1.002640414018232,0.9928925390363951,1.0006676252642095,0.9967794004410307
4.344,37.2207853728842,0.4769451979319208,0.4,0.00018171913238195002,1.4403107416749894,1.0026467621706137,0.992897601782245,1.0006709849369675,0.9967836048260541
4.346,37.227003536248844,0.47682001996485435,0.4,0.0001637395422032067,1.4403980599149329,1.0026536737068976,0.992903128813147,1.0006746522573744,0.9967881944476993
4.348,37.232575007137825,0.47668336763953584,0.4,0.00014579221894678052,1.440476732499272,1.0026611445999853,0.9929091168928914,1.0006786249859863,0.9967931665598311
4.35,37.23750099529177,0.47653529167055975,0.4,0.0001278798345634233,1.4405467323510208,1.0026691706676216,0.9929155626515582,1.0006829007868754,0.99679851830035
4.352,37.2417828064216,0.47637584430535157,0.4,0.00011000504872600758,1.4406080346803913,1.0026777475737711,0.992922462586903,1.0006874772286956,0.9968042466924368
4.354,37.245421841760084,0.47620507931492745,0.4,9.217050847362596e-05,1.4406606169991942,1.0026868708300616,0.9929298130657965,1.0006923517857913,0.9968103486458438
4.356,37.248419597600716,0.4760230519845031,0.4,7.437884785782111e-05,1.4407044591342626,1.0026965357972903,0.9929376103257228,1.000697521839346,0.9968168209582372
4.358,37.25077766482378,0.4758298191039628,0.4,5.663268759113889e-05,1.4407395432398924,1.0027067376870051,0.9929458504763333,1.0007029846785767,0.9968236603165919
4.36,37.252497728409864,0.47562543895817916,0.4,3.893463469791157e-05,1.4407658538092942,1.0027174715631402,0.9929545295010549,1.0007087375019663,0.9968308632986308
4.362,37.25358156694084,0.47540997131718515,0.4,2.128728216739984e-05,1.440783377685049,1.0027287323437224,0.9929636432587514,1.0007147774185359,0.9968384263743139
4.364,37.254031052088386,0.4751834774261999,0.4,3.6932086092029168e-06,1.440792104068565,1.0027405148026394,0.9929731874854411,1.0007211014491617,0.9968463459073744
4.366,37.25384814809017,0.474946019995504,0.4,-1.384502208887271e-05,1.440792024528529,1.0027528135714694,0.9929831577960626,1.0007277065279232,0.9968546181568997
4.368,37.253034911213724,0.47469766319016193,0.4,-3.132486110057575e-05,1.4407831330083507,1.0027656231413729,0.9929935496862946,1.0007345895034956,0.9968632392789583
4.37,37.25159348920814,0.4744384726195978,0.4,-4.8743774998475135e-05,1.4407654258325937,1.0027789378650438,0.9930043585344239,1.000741747140577,0.9968722053282706
4.372,37.2495261207437,0.4741685153270144,0.4,-6.609924608881697e-05,1.440738901712393,1.0027927519587214,0.9930155796032643,1.0007491761213514,0.9968815122599229
4.374,37.246835134839486,0.4738878597786592,0.4,-8.338877274378219e-05,1.4407035617498554,1.0028070595042586,0.9930272080421207,1.0007568730469878,0.9968911559311238
4.376,37.24352295027901,0.47359657585293696,0.4,-0.00010060986973123323,1.4406594094414398,1.0028218544512497,0.9930392388888032,1.000764834439175,0.9969011321029996
4.378,37.23959207501414,0.4732947348293653,0.4,-0.00011776006854182128,1.4406064506803198,1.0028371306192112,0.9930516670716844,1.0007730567416895,0.9969114364424345
4.38,37.235045105557184,0.472982409377372,0.4,-0.00013483691771354022,1.4405446937577238,1.0028528816998195,0.9930644874118016,1.000781536321993,0.9969220645239446
4.382,37.22988472636139,0.47265967354493676,0.4,-0.00015183798315353768,1.440474149363254,1.0028691012592024,0.9930776946250054,1.000790269472869,0.9969330118315939
4.384,37.22411370918992,0.4723266027470719,0.4,-0.00016876084845726826,1.4403948305841867,1.0028857827402815,0.993091283324145,1.0007992524140832,0.9969442737609452
4.386,37.217734912473375,0.47198327375414395,0.4,-0.00018560311522486177,1.440306752903751,1.0029029194651662,0.9931052480212992,1.0008084812940774,0.9969558456210469
4.388,37.21075128065594,0.4716297646800313,0.4,-0.0002023624033747885,1.4402099341983903,1.0029205046375993,0.9931195831300453,1.000817952191693,0.9969677226364555
4.39,37.20316584353034,0.4712661549701241,0.4,-0.00021903635145463423,1.4401043947340073,1.0029385313454486,0.9931342829677667,1.0008276611179203,0.9969798999492917
4.392,37.194981715561646,0.4708925253891557,0.4,-0.00023562261694906714,1.4399901571611955,1.002956992563247,0.993149341757997,1.000837604017677,0.9969923726213269
4.394,37.18620209520004,0.47050895800887454,0.4,-0.0002521188765848695,1.4398672465094604,1.0029758811547795,0.9931647536328012,1.0008477767716117,0.9970051356361039
4.396,37.17683026418261,0.4701155361955463,0.4,-0.0002685228266331135,1.4397356901804323,1.0029951898757135,0.9931805126351912,1.0008581751979326,0.9970181839010861
4.398,37.16686958682446,0.4697123445972942,0.4,-0.0002848321832082958,1.4395955179400775,1.0030149113762714,0.993196612721574,1.0008687950542596,0.997031512249834
4.4,37.15632350929887,0.4692994691312685,0.4,-0.0003010446825645098,1.4394467619099103,1.003035038203948,0.9932130477642324,1.0008796320395017,0.9970451154442137
4.402,37.14519555890711,0.46887699697065116,0.4,-0.000317158081388529,1.4392894565572127,1.0030555628062647,0.993229811553836,1.0008906817957532,0.9970589881766275
4.404,37.13348934333757,0.46844501653149023,0.4,-0.00033317015708987874,1.4391236386842656,1.003076477533566,0.9932468978019819,1.000901939910212,0.9970731250722714
4.406,37.12120854991458,0.46800361745936414,0.4,-0.0003490787080877117,1.4389493474165986,1.0030977746418492,0.9932643001437623,1.0009134019171197,0.9970875206914173
4.408,37.10835694483691,0.46755289061587835,0.4,-0.0003648815540945641,1.4387666241902657,1.0031194462956345,0.9932820121403605,1.0009250632997173,0.9971021695317172
4.41,37.09493837240627,0.4670929280649909,0.4,-0.000380576536396867,1.438575512738154,1.0031414845708664,0.9933000272816691,1.0009369194922202,0.9971170660305286
4.412,37.08095675424547,0.4666238230591627,0.4,-0.00039616151813228633,1.4383760590753316,1.0031638814578496,0.9933183389889344,1.0009489658818091,0.9971322045672601
4.414,37.06641608850698,0.4661456700253415,0.4,-0.00041163438456370973,1.4381683114834432,1.0031866288642144,0.9933369406174214,1.0009611978106367,0.9971475794657364
4.416,37.05132044907148,0.4656585645507697,0.4,-0.0004269930433499549,1.437952320494165,1.0032097186179139,0.9933558254591007,1.0009736105778488,0.9971631849965801
4.418,37.03567398473678,0.4651626033686232,0.4,-0.0004422354248130744,1.4377281388717247,1.0032331424702485,0.9933749867453541,1.000986199441618,0.9971790153796107
4.42,37.019480918397214,0.4646578843434715,0.4,-0.0004573594822023272,1.4374958215944957,1.0032568920989158,0.9933944176496969,1.0009989596211892,0.9971950647862575
4.422,37.002745546213504,0.46414450645657107,0.4,-0.00047236319195463985,1.437255425835681,1.0032809591110894,0.9934141112905205,1.0010118862989386,0.9972113273419878
4.424,36.985472236773425,0.46362256979097943,0.4,-0.0004872445539516264,1.4370070109430904,1.003305335046515,0.9934340607338441,1.0010249746224376,0.9972277971287443
4.426,36.96766543024323,0.46309217551650134,0.4,-0.0005020015917730461,1.4367506384180266,1.0033300113806332,0.9934542589960857,1.00103821970653,0.9972444681873982
4.428,36.94932963750993,0.4625534258744549,0.4,-0.0005166323529467647,1.436486371893291,1.0033549795277217,0.9934746990468416,1.001051616635416,0.9972613345202072
4.43,36.9304694393148,0.46200642416226895,0.4,-0.0005311349091950467,1.4362142771103197,1.0033802308440534,0.9934953738116769,1.001065160464738,0.9972783900932848
4.432,36.91108948537794,0.461451274717906,0.4,-0.0005455073566772436,1.4359344218954635,1.0034057566310748,0.9935162761749248,1.0010788462236786,0.9972956288390756
4.434,36.8911944935143,0.46088808290411004,0.4,-0.0005597478162287613,1.4356468761354246,1.0034315481385965,0.9935373989824972,1.0010926689170578,0.9973130446588379
4.436,36.87078924874101,0.4603169550924825,0.4,-0.0005738544335963675,1.4353517117518617,1.0034575965679993,0.9935587350446944,1.0011066235274346,0.9973306314251265
4.438,36.84987860237644,0.45973799864738524,0.4,-0.0005878253796696712,1.4350490026751797,1.003483893075452,0.993580277139026,1.0011207050172104,0.9973483829842837
4.44,36.82846747113096,0.4591513219096732,0.4,-0.0006016588507088378,1.4347388248175161,1.0035104287751384,0.9936020180130309,1.001134908330734,0.9973662931589291
4.442,36.80656083618955,0.45855703418025096,0.4,-0.0006153530685684238,1.4344212560449405,1.0035371947424936,0.9936239503871013,1.001149228396404,0.9973843557504504
4.444,36.78416374228637,0.45795524570346197,0.4,-0.00062890628091739,1.434096376148878,1.0035641820174472,0.9936460669573051,1.0011636601287723,0.9974025645414919
4.446,36.76128129677164,0.4573460676503079,0.4,-0.0006423167614551299,1.4337642668167785,1.0035913816076711,0.9936683603982076,1.0011781984306418,0.9974209132984441
4.448,36.73791866867064,0.4567296121014943,0.4,-0.0006555828101235753,1.43342501160204,1.0036187844918334,0.9936908233656919,1.0011928381951645,0.9974393957739272
4.45,36.71408108773526,0.456105992030313,0.4,-0.0006687027533152627,1.433078695893209,1.0036463816228487,0.9937134484997715,1.001207574307929,0.9974580057092681
4.452,36.6897738434881,0.4554753212853517,0.4,-0.0006816749440774211,1.4327254068824682,1.0036741639311348,0.993736228427402,1.0012224016490483,0.9974767368369771
4.454,36.66500228425922,0.45483771457304234,0.4,-0.0006944977623119214,1.432365233533433,1.0037021223278657,0.9937591557652816,1.0012373150952352,0.9974955828832106
4.456,36.63977181621591,0.45419328744003945,0.4,-0.0007071696149711443,1.4319982665482704,1.0037302477082188,0.993782223122645,1.0012523095218726,0.9975145375702288
4.458,36.614087902385414,0.4535421562554404,0.4,-0.0007196889362496601,1.431624598334161,1.0037585309546215,0.9938054231040472,1.0012673798050722,0.997533594618843
4.46,36.58795606167075,0.4528844381928348,0.4,-0.0007320541877717713,1.431244322969117,1.0037869629399896,0.993828748312135,1.0012825208237262,0.9975527477508499
4.462,36.561381867859986,0.4522202512122031,0.4,-0.0007442638587747702,1.430857536167181,1.0038155345309576,0.9938521913504067,1.0012977274615418,0.9975719906914556
4.464,36.53437094862891,0.45154971404164745,0.4,-0.0007563164662879617,1.4304643352430169,1.0038442365910996,0.9938757448259576,1.0013129946090713,0.9975913171716853
4.466,36.50692898453742,0.4508729461589708,0.4,-0.0007682105553073523,1.430064819075917,1.003873059984139,0.9938994013522091,1.0013283171657195,0.9976107209307757
4.468,36.47906170801952,0.45019006777309634,0.4,-0.0007799446989660508,1.4296590880732403,1.0039019955771462,0.9939231535516208,1.0013436900417443,0.9976301957185545
4.47,36.45077490236751,0.4495011998053371,0.4,-0.0007915174987002423,1.429247244133303,1.0039310342437202,0.993946994058385,1.001359108160236,0.9976497352978
4.472,36.42207440071008,0.44880646387051043,0.4,-0.0008029275844107817,1.4288293906077412,1.0039601668671565,0.9939709155211024,1.0013745664590843,0.9976693334465845
4.474,36.39296608498479,0.4481059822579069,0.4,-0.0008141736146203128,1.428405632263364,1.0039893843435943,0.9939949106054344,1.0013900598929237,0.9976889839605948
4.476,36.36345588490486,0.447399877912107,0.4,-0.0008252542766259575,1.427976075243517,1.0040186775851487,0.9940189719967341,1.0014055834350628,0.9977086806554334
4.478,36.33354977692066,0.44668827441365916,0.4,-0.0008361682866474414,1.427540827028978,1.0040480375230185,0.9940430924026559,1.001421132079394,0.997728417368899
4.48,36.303253783175876,0.44597129595961,0.4,-0.0008469143899707042,1.4270999963984012,1.0040774551105747,0.9940672645557365,1.0014367008422806,0.997748187963241
4.482,36.27257397045864,0.4452490673439005,0.4,-0.0008574913610869012,1.4266536933883374,1.004106921326423,0.9940914812159528,1.0014522847644254,0.9977679863273915
4.484,36.241516449147646,0.4445217139376209,0.4,-0.000867898003826843,1.4262020292528417,1.0041364271774444,0.9941157351732516,1.0014678789127132,0.9977878063791713
4.486,36.210087372153644,0.4437893616691324,0.4,-0.0008781331514907453,1.425745116422698,1.0041659637018046,0.9941400192500494,1.0014834783820339,0.9978076420674694
4.488,36.17829293385621,0.44305213700406065,0.4,-0.0008881956669733348,1.4252830684642757,1.004195521971941,0.9941643263037049,1.0014990782970765,0.9978274873743949
4.49,36.146139369036256,0.44231016692515807,0.4,-0.0008980844428842262,1.4248160000380437,1.0042250930975145,0.9941886492289586,1.001514673814104,0.9978473363174004
4.492,36.11363295180408,0.4415635789120431,0.4,-0.0009077984016636127,1.4243440268567573,1.0042546682283364,0.9942129809603416,1.0015302601226976,0.9978671829513759
4.494,36.080779994523525,0.44081250092081636,0.4,-0.0009173364956931517,1.423867265643347,1.0042842385572586,0.9942373144745504,1.0015458324474749,0.9978870213707123
4.496,36.047586846732145,0.44005706136355965,0.4,-0.0009266977074020912,1.4233858340885248,1.004313795323031,0.9942616427927887,1.001561386049782,0.9979068457113321
4.498,36.0140598940577,0.4392973890877215,0.4,-0.0009358810493685561,1.4228998508081325,1.0043433298131272,0.9942859589830713,1.0015769162293566,0.9979266501526898
4.5,35.98020555713095,0.43853361335538793,0.4,-0.0009448855644160364,1.4224094353002508,1.0043728333665307,0.9943102561624956,1.001592418325962,0.9979464289197366
4.502,35.94603029049524,0.4377658638224474,0.4,-0.0009537103257049697,1.4219147079020948,1.0044022973764843,0.994334527499471,1.0016078877209877,0.9979661762848517
4.504,35.911540581512746,0.4369942705176545,0.4,-0.0009623544368194546,1.4214157897467161,1.0044317132932024,0.9943587662159153,1.0016233198390279,0.9979858865697404
4.506,35.87674294926777,0.4362189638215885,0.4,-0.0009708170318490517,1.4209128027195306,1.0044610726265422,0.994382965589406,1.0016387101494169,0.9980055541472911
4.508,35.84164394346715,0.4354400744455205,0.4,-0.0009790972754656307,1.4204058694146993,1.004490366948634,0.9944071189552958,1.0016540541677432,0.9980251734434016
4.51,35.80625014333794,0.4346577334101866,0.4,-0.0009871943629952992,1.4198951130913782,1.0045195878964694,0.994431219708785,1.001669347457324,0.9980447389387627
4.512,35.77056815652267,0.43387207202447114,0.4,-0.0009951075204853162,1.4193806576298638,1.0045487271744469,0.9944552613069522,1.001684585630649,0.9980642451706069
4.514,35.734604617972245,0.4330832218640102,0.4,-0.0010028360047660322,1.4188626274876537,1.0045777765568704,0.9944792372707414,1.0016997643507901,0.9980836867344154
4.516,35.698366188836765,0.43229131474971483,0.4,-0.0010103791035077929,1.418341147655446,1.0046067278904072,0.9945031411869061,1.0017148793327741,0.9981030582855862
4.518,35.66185955535424,0.4314964827262157,0.4,-0.0010177361352728448,1.4178163436130946,1.0046355730964944,0.9945269667099097,1.0017299263449249,0.9981223545410628
4.52,35.6250914277377,0.43069885804024194,0.4,-0.0010249064495621572,1.41728834128555,1.0046643041737005,0.994550707563778,1.0017449012101642,0.998141570280919
4.522,35.58806853906058,0.42989857311893015,0.4,-0.0010318894268571998,1.4167572669987993,1.0046929132000375,0.9945743575439082,1.0017597998072818,0.998160700349905
4.524,35.55079764414083,0.4290957605480755,0.4,-0.0010386844786566232,1.4162232474358347,1.0047213923352243,0.9945979105188304,1.001774618072163,0.9981797396589477
4.526,35.513285518423615,0.4282905530503235,0.4,-0.001045291047507877,1.4156864095926633,1.004749733822899,0.9946213604319207,1.001789351998985,0.9981986831866111
4.528,35.475538956863126,0.4274830834633115,0.4,-0.0010517086070336934,1.4151468807343885,1.0047779299927813,0.9946447013030679,1.001803997641369,0.9982175259805105
4.53,35.43756477280341,0.42667348471776023,0.4,-0.001057936661953473,1.4146047883513782,1.0048059732627805,0.9946679272302899,1.0018185511135012,0.9982362631586842
4.532,35.39936979685871,0.42586188981552936,0.4,-0.0010639747480995284,1.4140602601155443,1.004833856141053,0.9946910323913027,1.0018330085912088,0.9982548899109205
4.534,35.36096087579301,0.42504843180762775,0.4,-0.0010698224324282217,1.4135134238367526,1.0048615712280051,0.9947140110450376,1.0018473663130012,0.9982734015000382
4.536,35.3223448713996,0.42423324377219884,0.4,-0.0010754793130259312,1.4129644074193857,1.0048891112182412,0.994736857533111,1.0018616205810704,0.998291793263124
4.538,35.28352865938024,0.42341645879247297,0.4,-0.001080945019109888,1.4124133388190774,1.004916468902458,0.9947595662812397,1.0018757677622525,0.9983100606127214
4.54,35.24451912822464,0.42259820993470454,0.4,-0.0010862192110238423,1.4118603459996437,1.0049436371692815,0.9947821318006085,1.0018898042889486,0.9983281990379759
4.542,35.205323178089934,0.4217786302260834,0.4,-0.0010913015802285983,1.411305556890224,1.00497060900705,0.9948045486891834,1.0019037266600046,0.9983462041057308
4.544,35.1659477196808,0.4209578526326443,0.4,-0.0010961918492873627,1.41074909934266,1.004997377505537,0.994826811632977,1.001917531441555,0.9983640714615796
4.546,35.126399673130074,0.42013601003716305,0.4,-0.0011008897718459473,1.4101911010891262,1.0050239358576194,0.9948489154072556,1.0019312152678186,0.998381796830867
