Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEET1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.548,35.086685966880246,0.4193132352170562,0.4,-0.0011053951326077953,1.4096316897000372,1.0050502773608871,0.9948708548776998,1.001944774841862,0.9983993760196476
4.55,35.04681353656587,0.4184896608222814,0.4,-0.0011097077473038678,1.4090709925422458,1.0050763954191928,0.9948926250015074,1.001958206936315,0.9984168049155909
4.552,35.006789323897195,0.4176654193532517,0.4,-0.0011138274626573503,1.408509136737556,1.0051022835441454,0.9949142208284479,1.0019715083940492,0.9984340794888457
4.554,34.966620275545196,0.4168406431387615,0.4,-0.0011177541563432156,1.4079462491215677,1.0051279353565403,0.9949356375018584,1.0019846761288134,0.9984511957928481
4.556,34.92631334202812,0.41601546431393727,0.4,-0.0011214877369426248,1.4073824562028725,1.005153344587736,0.9949568702595918,1.0019977071258284,0.9984681499650909
4.558,34.88587547659968,0.4151900147982096,0.4,-0.0011250281438922015,1.4068178841226175,1.0051785050809647,0.9949779144349057,1.0020105984423402,0.9984849382278352
4.56,34.84531363413933,0.4143644262733215,0.4,-0.00112837534742815,1.4062526586144584,1.0052034107925854,0.9949987654573033,1.002023347208133,0.9985015568887824
4.562,34.80463477004451,0.4135388301613718,0.4,-0.0011315293485252558,1.4056869049649172,1.005228055793279,0.9950194188533159,1.0020359506259982,0.9985180023416917
4.564,34.763845839125324,0.4127133576029028,0.4,-0.0011344901788307566,1.4051207479741645,1.005252434269176,0.9950398702472346,1.0020484059721653,0.9985342710669532
4.566,34.722953794501464,0.4118881394350346,0.4,-0.001137257900593121,1.4045543119172397,1.005276540522933,0.9950601153617867,1.0020607105966886,0.9985503596321097
4.568,34.681965586502024,0.4110633061696551,0.4,-0.0011398326065857165,1.403987720505731,1.0053003689747373,0.9950801500187594,1.0020728619237942,0.9985662646923339
4.57,34.64088816156798,0.41023898797166725,0.4,-0.001142214420025404,1.403421096849929,1.0053239141632602,0.9950999701395695,1.0020848574521877,0.9985819829908548
4.572,34.599728461157895,0.4094153146373073,0.4,-0.0011444034944860593,1.4028545634214713,1.0053471707465427,0.9951195717457791,1.0020966947553147,0.9985975113593366
4.574,34.55849342065654,0.40859241557252574,0.4,-0.0011464000138070554,1.4022882420164913,1.0053701335028236,0.995138950959559,1.002108371481589,0.9986128467182115
4.576,34.51718996828714,0.4077704197714504,0.4,-0.0011482041919966997,1.4017222537192917,1.0053927973313057,0.9951581040040979,1.0021198853545732,0.9986279860769631
4.578,34.47582502402709,0.406949455794929,0.4,-0.0011498162731306651,1.4011567188665537,1.0054151572528593,0.9951770272039593,1.0021312341731219,0.9986429265343627
4.58,34.43440549852749,0.40612965174916216,0.4,-0.0011512365312454232,1.4005917570120996,1.0054372084106675,0.9951957169853856,1.0021424158114856,0.9986576652786603
4.582,34.39293829203645,0.405311135264424,0.4,-0.0011524652702267124,1.4000274868922198,1.005458946070808,0.9952141698765486,1.0021534282193707,0.9986721995877256
4.584,34.35143029332664,0.4044940334738862,0.4,-0.0011535028236930498,1.399464026391582,1.0054803656227778,0.9952323825077498,1.0021642694219646,0.9986865268291452
4.586,34.309888378627114,0.40367847299254367,0.4,-0.0011543495548743219,1.3989014925097345,1.0055014625799525,0.9952503516115668,1.002174937519918,0.9987006444602725
4.588,34.268319410559556,0.40286457989625235,0.4,-0.0011550058564854747,1.3983400013282168,1.005522232579991,0.9952680740229504,1.00218543068929,0.9987145500282322
4.59,34.22673023707908,0.4020524797008765,0.4,-0.0011554721505953336,1.397779667978289,1.005542671385176,0.9952855466792678,1.0021957471814538,0.9987282411698778
4.592,34.18512769042002,0.4012422973415628,0.4,-0.001155748888490575,1.3972206066092965,1.0055627748826972,0.9953027666202983,1.002205885322963,0.9987417156117063
4.594,34.143518586046554,0.4004341571521356,0.4,-0.0011558365505348852,1.3966629303576772,1.0055825390848743,0.9953197309881759,1.0022158435153818,0.9987549711697268
4.596,34.101909721608614,0.39962818284462687,0.4,-0.0011557356460233322,1.3961067513166265,1.0056019601293216,0.9953364370272847,1.0022256202350792,0.9987680057492853
4.598,34.060307875902936,0.39882449748893767,0.4,-0.0011554467130319864,1.3955521805064273,1.0056210342790532,0.9953528820841022,1.002235214032978,0.9987808173448447
4.6,34.01871980783978,0.398023223492646,0.4,-0.0011549703182628188,1.3949993278454595,1.0056397579225334,0.9953690636069972,1.002244623534279,0.9987934040397247
4.602,33.97715225541528,0.3972244825809591,0.4,-0.0011543070568839143,1.3944483021218979,1.005658127573665,0.9953849791459768,1.00225384743814,0.9988057640057957
4.604,33.935611934689604,0.396428395776819,0.4,-0.001153457552365034,1.3938992109661064,1.0056761398717227,0.9954006263523876,1.0022628845173216,0.998817895503132
4.606,33.89410553877107,0.3956350833811632,0.4,-0.0011524224563085619,1.39335216082374,1.0056937915812332,0.9954160029785685,1.002271733617801,0.9988297968796237
4.608,33.85263973680655,0.39484466495334847,0.4,-0.0011512024482758767,1.392807256929563,1.0057110795917925,0.995431106877459,1.002280393658347,0.9988414665705478
4.61,33.81122117297807,0.39405725929174296,0.4,-0.0011497982356091848,1.3922646032819908,1.0057280009178344,0.9954459360021604,1.0022888636300618,0.998852903098098
4.612,33.769856465506074,0.3932729844144897,0.4,-0.001148210553248858,1.3917243026183634,1.0057445526983426,0.9954604884054529,1.0022971425958915,0.9988641050708762
4.614,33.72855220565914,0.39249195754044536,0.4,-0.0011464401635463096,1.3911864563909595,1.005760732196505,0.9954747622392678,1.0023052296901027,0.9988750711833435
4.616,33.687314956770685,0.3917142950703019,0.4,-0.0011444878560724623,1.3906511647437554,1.005776536799321,0.995488755754117,1.0023131241177254,0.9988858002152353
4.618,33.64615125326252,0.3909401125678958,0.4,-0.0011423544474218404,1.3901185264899378,1.005791964017152,0.9955024672984792,1.0023208251539657,0.998896291030936
4.62,33.60506759967569,0.3901695247417076,0.4,-0.001140040781012343,1.389588639090176,1.0058070114832207,0.9955158953181448,1.0023283321435876,0.998906542578819
4.622,33.56407046970838,0.38940264542655484,0.4,-0.001137547726880726,1.3890615986316548,1.0058216769530617,0.9955290383555194,1.0023356445002647,0.9989165538905506
4.624,33.52316630526146,0.38863958756548816,0.4,-0.0011348761814738598,1.3885374998078812,1.0058359583039176,0.9955418950488861,1.0023427617058998,0.9989263240803558
4.626,33.48236151549148,0.38788046319189046,0.4,-0.0011320270674357942,1.388016435899261,1.0058498535340903,0.9955544641316293,1.0023496833099188,0.9989358523442532
4.628,33.44166247587158,0.3871253834117875,0.4,-0.0011290013333906952,1.3874984987544559,1.0058633607622416,0.9955667444314211,1.0023564089285357,0.9989451379592558
4.63,33.40107552726005,0.3863744583863658,0.4,-0.0011257999537216785,1.3869837787725183,1.0058764782266458,0.9955787348693678,1.002362938243988,0.9989541802825354
4.632,33.360606974977095,0.38562779731471436,0.4,-0.0011224239283456204,1.3864723648858142,1.0058892042843959,0.9955904344591198,1.0023692710037475,0.9989629787505587
4.634,33.320263087889735,0.3848855084167834,0.4,-0.001118874282483975,1.3859643445437295,1.0059015374105647,0.9956018423059474,1.002375407019703,0.9989715328781905
4.636,33.28005009750507,0.38414769891657197,0.4,-0.0011151520664296668,1.3854598036971686,1.0059134761973203,0.9956129576057804,1.0023813461673217,0.998979842257767
4.638,33.23997419707187,0.38341447502554094,0.4,-0.0011112583553100895,1.3849588267838393,1.0059250193529976,0.9956237796442132,1.0023870883847799,0.9989879065581393
4.64,33.20004154069092,0.3826859419262626,0.4,-0.0011071942488462942,1.3844614967143325,1.0059361657011279,0.9956343077954785,1.002392633672076,0.9989957255236881
4.642,33.16025824243401,0.3819622037563044,0.4,-0.0011029608711083988,1.3839678948589924,1.005946914179424,0.9956445415213871,1.0023979820901172,0.999003298973312
4.644,33.12063037547189,0.38124336359235705,0.4,-0.0010985593702672947,1.3834781010355803,1.0059572638387282,0.9956544803702377,1.0024031337597838,0.9990106267993869
4.646,33.08116397121107,0.38052952343460017,0.4,-0.001093990918342678,1.382992193497728,1.0059672138419173,0.9956641239756971,1.0024080888609752,0.9990177089667018
4.648,33.04186501843991,0.37982078419132165,0.4,-0.0010892567109475001,1.3825102489241847,1.0059767634627705,0.9956734720556493,1.0024128476316303,0.9990245455113674
4.65,33.0027394624839,0.3791172456637856,0.4,-0.0010843579670288678,1.3820323424088528,1.0059859120847965,0.995682524411019,1.0024174103667338,0.9990311365397028
4.652,32.9637932043704,0.3784190065313536,0.4,-0.0010792959286054725,1.381558547451612,1.0059946592000306,0.9956912809245664,1.0024217774172997,0.9990374822270974
4.654,32.92503210000273,0.37772616433686185,0.4,-0.00107407186050158,1.381088935949929,1.006003004407788,0.9956997415596569,1.0024259491893381,0.9990435828168523
4.656,32.88646195934412,0.37703881547226187,0.4,-0.001068687050077678,1.3806235781912504,1.0060109474133876,0.9957079063590057,1.0024299261428053,0.9990494386189993
4.658,32.8480885456112,0.37635705516452156,0.4,-0.0010631428069578148,1.3801625428461766,1.0060184880268437,0.9957157754433974,1.002433708790535,0.9990550500090992
4.66,32.809917574477595,0.3756809774617935,0.4,-0.0010574404627537138,1.3797058969624123,1.006025626161519,0.9957233490103851,1.0024372976971576,0.9990604174270235
4.662,32.771954713287265,0.37501067521985093,0.4,-0.0010515813707856893,1.3792537059594874,1.0060323618327545,0.9957306273329659,1.0024406934780026,0.9990655413757152
4.664,32.73420558027813,0.3743462400887952,0.4,-0.0010455669058004775,1.3788060336242491,1.0060386951564628,0.995737610758236,1.0024438967979867,0.9990704224199333
4.666,32.69667574381579,0.3736877625000367,0.4,-0.001039398463686005,1.3783629421071157,1.0060446263476983,0.9957442997060268,1.0024469083704908,0.9990750611849815
4.668,32.659370721637714,0.37303533165355357,0.4,-0.0010330774611831905,1.377924491919089,1.0060501557191937,0.9957506946675221,1.0024497289562224,0.9990794583554206
4.67,32.622295980107666,0.3723890355054258,0.4,-0.001026605335594804,1.3774907419295173,1.0060552836798768,0.9957567962038585,1.002452359362071,0.9990836146737684
4.672,32.58545693348081,0.3717489607556516,0.4,-0.0010199835444914998,1.3770617493646073,1.0060600107333562,0.9957626049447076,1.0024548004399463,0.999087530939183
4.674,32.5488589431794,0.3711151928362476,0.4,-0.0010132135654150481,1.3766375698066733,1.0060643374763858,0.9957681215868454,1.002457053085613,0.9990912080061379
4.676,32.51250731707919,0.3704878158996314,0.4,-0.001006296895578866,1.3762182571941208,1.0060682645973082,0.9957733468927065,1.0024591182375153,0.9990946467830828
4.678,32.4764073088067,0.3698669128072904,0.4,-0.0009992350515658649,1.3758038638221537,1.0060717928744702,0.9957782816889235,1.0024609968755906,0.999097848231094
4.68,32.44056411704736,0.3692525651187429,0.4,-0.0009920295690237456,1.3753944403442,1.0060749231746262,0.9957829268648585,1.0024626900200808,0.999100813362519
4.682,32.40498288486472,0.3686448530807819,0.4,-0.0009846820023577559,1.3749900357740474,1.0060776564513148,0.9957872833711188,1.0024641987303338,0.9991035432396068
4.684,32.36966869903079,0.36804385561701974,0.4,-0.0009771939244210199,1.3745906974886801,1.0060799937432223,0.9957913522180661,1.002465524103601,0.9991060389731371
4.686,32.33462658936743,0.3674496503177154,0.4,-0.000969566926202455,1.3741964712318058,1.0060819361725275,0.9957951344743167,1.0024666672738305,0.9991083017210379
4.688,32.2998615280992,0.36686231342990344,0.4,-0.000961802616512409,1.3738074011180683,1.0060834849432294,0.9957986312652314,1.0024676294104575,0.999110332687001
4.69,32.26537842921742,0.36628191984781605,0.4,-0.000953902621666036,1.373423529637932,1.006084641339464,0.9958018437714025,1.0024684117171894,0.9991121331190912
4.692,32.231182147855804,0.36570854310360046,0.4,-0.000945868585164519,1.3730448976632315,1.0060854067238048,0.9958047732271315,1.0024690154307911,0.9991137043083528
4.694,32.19727747967744,0.36514225535833483,0.4,-0.0009377021673741556,1.3726715444533721,1.0060857825355511,0.9958074209189058,1.002469441819869,0.9991150475874131
4.696,32.16366916027351,0.3645831273933433,0.4,-0.0009294050452034433,1.3723035076621766,1.0060857702890083,0.9958097881838693,1.0024696921836531,0.9991161643290847
4.698,32.13036186457359,0.36403122860180864,0.4,-0.0009209789117781822,1.3719408233453612,1.006085371571755,0.9958118764082916,1.0024697678507826,0.9991170559449667
4.7,32.097360206267766,0.36348662698068673,0.4,-0.0009124254761147041,1.371583525968635,1.0060845880429043,0.9958136870260346,1.0024696701780875,0.9991177238840452
4.702,32.06466873724037,0.3629493891229196,0.4,-0.0009037464627912435,1.3712316484164073,1.006083421431355,0.9958152215170221,1.0024694005493795,0.9991181696312982
4.704,32.032291947015786,0.3624195802099509,0.4,-0.0008949436116175912,1.3708852220010932,1.00608187353404,0.9958164814057048,1.0024689603742383,0.9991183947062972
4.706,32.00023426221605,0.3618972640045434,0.4,-0.0008860186773030454,1.3705442764730056,1.0060799462141663,0.9958174682595329,1.0024683510868084,0.9991184006618188
4.708,31.96850004603048,0.3613825028438966,0.4,-0.0008769734291227729,1.3702088400308219,1.0060776413994525,0.9958181836874245,1.0024675741445934,0.9991181890824518
4.71,31.937093597697334,0.3608753576330666,0.4,-0.0008678096505825913,1.3698789393326096,1.0060749610803648,0.9958186293382444,1.0024666310272627,0.999117761583217
4.712,31.906019151997533,0.36037588783868946,0.4,-0.0008585291390823202,1.369554599507403,1.006071907308347,0.9958188068992818,1.0024655232354565,0.9991171198081861
4.714,31.875280878760595,0.3598841514830057,0.4,-0.0008491337055777096,1.3692358441673138,1.0060684821940578,0.9958187180947381,1.0024642522896043,0.9991162654291125
4.716,31.84488288238273,0.3594002051381869,0.4,-0.0008396251742410636,1.368922695420166,1.0060646879055974,0.9958183646842174,1.0024628197287468,0.9991152001440646
4.718,31.814829201357128,0.3589241039209638,0.4,-0.0008300053821205654,1.3686151738826382,1.0060605266667484,0.9958177484612257,1.0024612271093656,0.9991139256760707
4.72,31.78512380781662,0.3584559014875566,0.4,-0.0008202761787984562,1.3683132986939028,1.0060560007552082,0.9958168712516795,1.002459476004224,0.9991124437717706
4.722,31.75577060708858,0.3579956500289064,0.4,-0.0008104394260480721,1.3680170875297468,1.0060511125008325,0.9958157349124225,1.0024575680012167,0.9991107562000779
4.724,31.726773437262313,0.3575434002662089,0.4,-0.0008004969974898608,1.3677265566171615,1.0060458642838805,0.9958143413297512,1.0024555047022252,0.9991088647508533
4.726,31.698136068768672,0.35709920144674473,0.4,-0.0007904507782463788,1.3674417207493839,1.0060402585332664,0.995812692417954,1.002453287721993,0.9991067712335879
4.728,31.66986220397225,0.35666310134001206,0.4,-0.0007803026645964257,1.3671625933013805,1.006034297724818,0.9958107901178593,1.0024509186870016,0.9991044774760991
4.73,31.64195547677599,0.35623514623415947,0.4,-0.0007700545636283168,1.3668891862457544,1.0060279843795432,0.9958086363953982,1.002448399234368,0.9991019853232391
4.732,31.61441945223833,0.3558153809327147,0.4,-0.0007597083928924172,1.3666215101690655,1.0060213210619053,0.9958062332401798,1.0024457310107469,0.999099296635618
4.734,31.58725762620276,0.3554038487516105,0.4,-0.0007492660800529328,1.3663595742885448,1.0060143103781067,0.9958035826640795,1.0024429156712518,0.9990964132883385
4.736,31.560473424940046,0.3550005915165096,0.4,-0.0007387295625391215,1.3661033864691912,1.0060069549743875,0.995800686699845,1.002439954878388,0.9990933371697488
4.738,31.534070204802973,0.3546056495604216,0.4,-0.0007281007871959178,1.3658529532412353,1.00599925753533,0.9957975473997152,1.0024368503009984,0.9990900701802078
4.74,31.5080512518937,0.35421906172161866,0.4,-0.0007173817099340973,1.3656082798179556,1.005991220782181,0.9957941668340564,1.0024336036132264,0.9990866142308689
4.742,31.48241978174363,0.3538408653418384,0.4,-0.000706574295379974,1.365369370113829,1.005982847471183,0.9957905470900169,1.0024302164934944,0.9990829712424794
4.744,31.457178939006017,0.35347109626478534,0.4,-0.0006956805165247929,1.3651362267630065,1.0059741403919245,0.9957866902701975,1.002426690623496,0.9990791431441973
4.746,31.432331797161105,0.3531097888349176,0.4,-0.0006847023543738105,1.3649088511380933,1.005965102365703,0.9957825984913414,1.002423027687206,0.9990751318724277
4.748,31.407881358234,0.35275697589652505,0.4,-0.000673641797595188,1.3646872433692219,1.0059557362439018,0.9957782738830443,1.002419229369909,0.9990709393696744
4.75,31.383830552525062,0.3524126887930961,0.4,-0.0006625008421686882,1.3644714023633997,1.00594604490639,0.9957737185864812,1.0024152973572424,0.9990665675834149
4.752,31.36018223835304,0.3520769573669691,0.4,-0.0006512814910343387,1.3642613258241205,1.0059360312599324,0.9957689347531578,1.00241123333426,0.9990620184649921
4.754,31.336939201810843,0.3517498099592687,0.4,-0.0006399857537410567,1.3640570102712193,1.0059256982366247,0.9957639245436791,1.0024070389845114,0.9990572939685269
4.756,31.31410415653391,0.3514312734101268,0.4,-0.0006286156460953246,1.3638584510609602,1.0059150487923443,0.9957586901265426,1.002402715989143,0.9990523960498533
4.758,31.291679743481307,0.3511213730591821,0.4,-0.000617173189810009,1.363665642406338,1.00590408590522,0.9957532336769505,1.0023982660260156,0.9990473266654706
4.76,31.269668530729362,0.3508201327463619,0.4,-0.0006056604121533115,1.3634785773975822,1.0058928125741269,0.9957475573756479,1.0023936907688424,0.9990420877715219
4.762,31.248073013278024,0.35052757481294067,0.4,-0.0005940793455980185,1.3632972480228436,1.0058812318171972,0.9957416634077817,1.0023889918863496,0.9990366813227929
4.764,31.226895612869786,0.35024372010287336,0.4,-0.0005824320274710329,1.363121645189054,1.0058693466703577,0.9957355539617845,1.0023841710414507,0.9990311092717316
4.766,31.20613867782128,0.3499685879644041,0.4,-0.0005707204996033139,1.3629517587429396,1.0058571601858857,0.9957292312282807,1.0023792298904486,0.9990253735674929
4.768,31.185804482867358,0.3497021962519467,0.4,-0.0005589468079802061,1.3627875774921743,1.0058446754309924,0.9957226973990209,1.0023741700822555,0.9990194761550066
4.77,31.165895229017885,0.3494445613282347,0.4,-0.0005471130023923228,1.3626290892266586,1.0058318954864265,0.9957159546658368,1.0023689932576318,0.999013418974068
4.772,31.146413043426975,0.34919569806673795,0.4,-0.000535221136086966,1.3624762807399093,1.0058188234451033,0.995709005219625,1.0023637010484516,0.9990072039584529
4.774,31.127359979274875,0.3489556198543483,0.4,-0.0005232732654202065,1.3623291378505444,1.0058054624107602,0.9957018512493541,1.0023582950769845,0.9990008330350567
4.776,31.10873801566223,0.34872433859432456,0.4,-0.0005112714495096016,1.3621876454238488,1.005791815496637,0.9956944949410991,1.0023527769552025,0.9989943081230588
4.778,31.090549057516963,0.3485018647095023,0.4,-0.0004992177498877176,1.3620517873934073,1.0057778858241793,0.9956869384771027,1.0023471482841109,0.9989876311331118
4.78,31.07279493551352,0.34828820714576003,0.4,-0.0004871142301564329,1.3619215467827883,1.005763676521773,0.9956791840348616,1.0023414106530952,0.9989808039665552
4.782,31.05547740600465,0.348083373375745,0.4,-0.0004749629556421461,1.3617969057272679,1.005749190723503,0.995671233786242,1.0023355656392978,0.9989738285146544
4.784,31.038598150965424,0.3478873694028486,0.4,-0.0004627659930518626,1.3616778454955738,1.005734431567938,0.9956630898966206,1.0023296148070142,0.9989667066578672
4.786,31.022158777949777,0.34770019976543903,0.4,-0.0004505254101303261,1.3615643465116425,1.0057194021969469,0.9956547545240529,1.0023235597071103,0.998959440265133
4.788,31.006160820059275,0.3475218675413398,0.4,-0.0004382432753181675,1.3614563883763702,1.0057041057545395,0.9956462298184713,1.0023174018764656,0.9989520311931902
4.79,30.990605735924223,0.34735237435255706,0.4,-0.00042592165741119444,1.3613539498893463,1.0056885453857367,0.9956375179209099,1.00231114283744,0.9989444812859206
4.792,30.97549490969696,0.34719172037024965,0.4,-0.00041356262522079085,1.3612570090705556,1.0056727242354713,0.9956286209627558,1.0023047840973605,0.9989367923737161
4.794,30.960829651057416,0.34703990431994364,0.4,-0.00040116824723559314,1.3611655431820353,1.0056566454475147,0.9956195410650318,1.0022983271480348,0.9989289662728763
4.796,30.946611195230805,0.34689692348698525,0.4,-0.00038874059128441097,1.361079528749475,1.0056403121634359,0.9956102803377052,1.0022917734652863,0.9989210047850305
4.798,30.932840703017423,0.3467627737222281,0.4,-0.0003762817242005147,1.360998941583745,1.0056237275215885,0.995600840879025,1.0022851245085127,0.998912909696585
4.8,30.919519260834488,0.34663744944795905,0.4,-0.00036379371148725567,1.3609237568023407,1.0056068946561265,0.9955912247748893,1.0022783817202692,0.9989046827781991
4.802,30.906647880770045,0.34652094366405234,0.4,-0.000351278616985184,1.3608539488507319,1.005589816696053,0.9955814340982395,1.0022715465258734,0.9988963257842871
4.804,30.894227500648775,0.3464132479543539,0.4,-0.0003387385025406294,1.3607894915236027,1.0055724967642967,0.9955714709084853,1.0022646203330363,0.998887840452547
4.806,30.882258984109747,0.34631435249329146,0.4,-0.0003261754276758647,1.3607303579859709,1.0055549379768187,0.995561337250955,1.0022576045315144,0.9988792285035145
4.808,30.87074312069598,0.3462242460527091,0.4,-0.00031359144926081464,1.3606765207941747,1.005537143441753,0.9955510351563784,1.002250500492786,0.9988704916401464
4.81,30.85968062595583,0.34614291600891917,0.4,-0.0003009886211864738,1.3606279519167161,1.0055191162585715,0.9955405666403948,1.0022433095697505,0.9988616315474268
4.812,30.849072141556046,0.3460703483499775,0.4,-0.0002883689940399953,1.3605846227549472,1.0055008595172867,0.9955299337030924,1.0022360330964524,0.9988526498920035
4.814,30.8389182354066,0.34600652768316886,0.4,-0.0002757346147815675,1.3605465041635905,1.0054823762976806,0.995519138328575,1.0022286723878284,0.9988435483218492
4.816,30.829219401796966,0.3459514372427068,0.4,-0.0002630875264230394,1.3605135664710815,1.005463669668564,0.9955081824845553,1.0022212287394736,0.9988343284659469
4.818,30.819976061544086,0.3459050588976434,0.4,-0.00025042976770845533,1.360485779499723,1.00544474268707,0.9954970681219811,1.002213703427437,0.9988249919340064
4.82,30.811188562151692,0.34586737315998506,0.4,-0.00023776337279645795,1.3604631125856395,1.005425598397976,0.9954857971746854,1.0022060977080367,0.9988155403162029
4.822,30.80285717798108,0.3458383591930113,0.4,-0.00022509037094467472,1.3604455345985242,1.0054062398330572,0.995474371559066,1.0021984128176957,0.9988059751829412
4.824,30.79498211043319,0.34581799481979597,0.4,-0.0002124127861960446,1.3604330139611662,1.005386670010469,0.9954627931737939,1.002190649972804,0.9987962980846498
4.826,30.787563488141966,0.34580625653192537,0.4,-0.0001997326370672447,1.3604255186687486,1.005366891934162,0.9954510638995486,1.0021828103696016,0.9987865105515958
4.828,30.78060136717887,0.34580311949841236,0.4,-0.00018705193623917132,1.3604230163079103,1.0053469085933295,0.9954391855987803,1.0021748951840832,0.9987766140937281
4.83,30.774095731268517,0.3458085575748011,0.4,-0.00017437269024958934,1.36042547407556,1.0053267229618792,0.9954271601155006,1.0021669055719251,0.9987666102005441
4.832,30.768046492015305,0.3458225433124633,0.4,-0.00016169689918790314,1.3604328587974346,1.005306337997941,0.9954149892751,1.0021588426684351,0.998756500340983
4.834,30.762453489141034,0.3458450479680795,0.4,-0.0001490265563922059,1.3604451369463944,1.0052857566434035,0.9954026748841911,1.0021507075885212,0.9987462859633417
4.836,30.75731649073338,0.34587604151330303,0.4,-0.00013636364814856002,1.3604622746604444,1.0052649818234785,0.99539021873048,1.0021425014266852,0.9987359684952174
4.838,30.75263519350513,0.3459154926446068,0.4,-0.0001237101533926184,1.3604842377604778,1.0052440164462975,0.9953776225826633,1.0021342252570333,0.9987255493434717
4.84,30.748409223064147,0.3459633687933044,0.4,-0.00011106804341353857,1.3605109917677285,1.005222863402536,0.995364888190349,1.0021258801333113,0.9987150298942196
4.842,30.744638134193913,0.34601963613574876,0.4,-9.843928156034219e-05,1.3605425019209323,1.0052015255650688,0.9953520172840077,1.0021174670889579,0.9987044115128444
4.844,30.741321411144657,0.34608425960370154,0.4,-8.582582295067111e-05,1.3605787331931833,1.0051800057886544,0.9953390115749443,1.0021089871371778,0.9986936955440304
4.846,30.738458467934866,0.34615720289486895,0.4,-7.322961418204643e-05,1.3606196503084829,1.0051583069096452,0.9953258727552973,1.0021004412710373,0.9986828833118245
4.848,30.73604864866317,0.34623842848360586,0.4,-6.065259304557951e-05,1.3606652177579734,1.0051364317457308,0.9953126024980611,1.0020918304635762,0.998671976119714
4.85,30.734091227830515,0.34632789763178246,0.4,-4.80966882422853e-05,1.3607153998158505,1.0051143830957041,0.9952992024571351,1.0020831556679408,0.9986609752507337
4.852,30.73258541067242,0.346425570399809,0.4,-3.5563819101946004e-05,1.3607701605549485,1.0050921637392618,0.9952856742673932,1.002074417817537,0.9986498819675872
4.854,30.73153033350143,0.3465314056578168,0.4,-2.3055895304628207e-05,1.360829463861994,1.0050697764368262,0.9952720195447795,1.002065617826197,0.998638697512795
4.856,30.73092506405942,0.34664536109699706,0.4,-1.0574816604801126e-05,1.3608932734525214,1.005047223929398,0.9952582398864249,1.0020567565883711,0.9986274231088617
4.858,30.73076860187988,0.3467673932410843,0.4,1.8775274417981525e-06,1.360961552885446,1.0050245089384346,0.9952443368707876,1.002047834979331,0.9986160599584624
4.86,30.73105987865992,0.3468974574579927,0.4,1.4299257748606304e-05,1.3610342655772902,1.0050016341657548,0.9952303120578151,1.0020388538553937,0.998604609244652
4.862,30.731797758642006,0.34703550797159405,0.4,2.6688505965882167e-05,1.3611113748160593,1.00497860229347,0.9952161669891281,1.0020298140541632,0.9985930721310914
4.864,30.73298103900525,0.3471814978736386,0.4,3.9043414745616904e-05,1.3611928437747611,1.0049554159839396,0.995201903188225,1.0020207163947856,0.9985814497622943
4.866,30.734608450266208,0.3473353791358153,0.4,5.136213800356311e-05,1.3612786355245685,1.0049320778797548,0.9951875221607083,1.0020115616782237,0.9985697432638934
4.868,30.736678656689033,0.34749710262194655,0.4,6.36428411784394e-05,1.361368713047618,1.0049085906037425,0.9951730253945291,1.0020023506875448,0.998557953742923
4.87,30.73919025670494,0.34766661810031485,0.4,7.588370148821336e-05,1.361463039249445,1.0048849567589972,0.9951584143602535,1.0019930841882254,0.9985460822881206
4.872,30.742141783340823,0.3478438742561237,0.4,8.808290818351982e-05,1.3615615769710507,1.0048611789289352,0.995143690511347,1.001983762928471,0.9985341299702463
4.874,30.74553170465695,0.348028818704079,0.4,0.00010023866279807602,1.3616642890006,1.0048372596773723,0.9951288552844777,1.0019743876395493,0.9985220978424183
4.876,30.749358424193613,0.3482213980010995,0.4,0.00011234917939615134,1.3617711380847457,1.004813201548623,0.9951139100998367,1.0019649590361377,0.9985099869404639
4.878,30.75362028142663,0.34842155765914473,0.4,0.00012441268481699867,1.3618820869395796,1.0047890070676253,0.9950988563614797,1.001955477816686,0.998497798283289
4.88,30.758315552231622,0.34862924215816377,0.4,0.0001364274189163058,1.3619970982612095,1.004764678740084,0.9950836954576797,1.0019459446637895,0.9984855328732599
4.882,30.76344244935688,0.3488443949591556,0.4,0.00014839163480453245,1.3621161347359583,1.004740219052635,0.9950684287613015,1.001936360244577,0.9984731916966019
4.884,30.7689991229048,0.34906695851734415,0.4,0.00016030359908219256,1.3622391590501859,1.0047156304730345,0.9950530576301899,1.0019267252111104,0.998460775723811
4.886,30.774983660821686,0.3492968742954615,0.4,0.0001721615920719924,1.3623661338997337,1.0046909154503634,0.9950375834075729,1.0019170402007957,0.9984482859100811
4.888,30.781394089395924,0.349534082777137,0.4,0.00018396390804788438,1.3624970219989907,1.004666076415254,0.9950220074224804,1.0019073058368066,0.9984357231957421
4.89,30.788228373764266,0.34977852348038857,0.4,0.00019570885546090668,1.362631786089581,1.0046411157801354,0.9950063309901772,1.0018975227285158,0.9984230885067127
4.892,30.795484418426234,0.350030134971217,0.4,0.00020739475716186962,1.362770388948674,1.0046160359394964,0.9949905554126091,1.001887691471941,0.9984103827549637
4.894,30.80316006776647,0.35028885487729344,0.4,0.0002190199506208034,1.3629127933969163,1.0045908392701672,0.9949746819788624,1.0018778126501975,0.9983976068389945
4.896,30.811253106584928,0.3505546199017453,0.4,0.00023058278814322804,1.3630589623059883,1.004565528131618,0.9949587119656362,1.0018678868339612,0.9983847616443198
4.898,30.81976126063481,0.3508273658370311,0.4,0.0002420816370831205,1.3632088586057847,1.004540104866275,0.9949426466377254,1.0018579145819408,0.9983718480439663
4.9,30.82868219716808,0.35110702757890344,0.4,0.00025351488005264083,1.3633624452912196,1.0045145717998498,0.9949264872485155,1.001847896441357,0.9983588668989801
4.902,30.838013525488485,0.3513935391404605,0.4,0.00026488091512853653,1.3635196854286622,1.0044889312416883,0.9949102350404897,1.0018378329484334,0.9983458190589443
4.904,30.847752797511948,0.3516868336662761,0.4,0.000276178156055286,1.3636805421619995,1.0044631854851314,0.9948938912457423,1.0018277246288885,0.9983327053625024
4.906,30.85789750833422,0.35198684344661346,0.4,0.000287405032444862,1.363844978718331,1.0044373368078907,0.9948774570865058,1.0018175719984406,0.9983195266378939
4.908,30.86844509680565,0.3522934999317137,0.4,0.0002985599899731773,1.3640129584132994,1.0044113874724383,0.9948609337756835,1.0018073755633157,0.998306283703495
4.91,30.87939294611296,0.3526067337461582,0.4,0.00030964149057313565,1.3641844446560547,1.0043853397264093,0.994844322517393,1.0017971358207636,0.998292977368367
4.912,30.89073838436795,0.3529264747033038,0.4,0.0003206480126243502,1.364359400953862,1.0043591958030162,0.9948276245075142,1.001786853259577,0.9982796084328113
4.914,30.90247868520292,0.35325265181978466,0.4,0.0003315780511394155,1.364537790916349,1.004332957921475,0.9948108409342473,1.0017765283606161,0.9982661776889307
4.916,30.914611068372757,0.35358519333008054,0.4,0.00034243011794679514,1.3647195782594013,1.0043066282874444,0.9947939729786757,1.0017661615973408,0.9982526859211956
4.918,30.92713270036356,0.3539240267011479,0.4,0.0003532027418702531,1.3649047268087073,1.004280209093472,0.9947770218153348,1.001755753436341,0.9982391339070167
4.92,30.94004069500765,0.35426907864711044,0.4,0.0003638944689048917,1.3650932005029568,1.004253702519452,0.9947599886127859,1.0017453043378761,0.9982255224173183
4.922,30.95333211410484,0.35462027514400524,0.4,0.00037450386238968634,1.3652849633966975,1.0042271107330942,0.9947428745341956,1.0017348147564145,0.9982118522171205
4.924,30.96700396804989,0.35497754144458726,0.4,0.0003850295031765812,1.3654799796628536,1.0042004358903964,0.9947256807379173,1.0017242851411745,0.9981981240661194
4.926,30.981053216465934,0.3553408020931796,0.4,0.00039546998979607726,1.3656782135949117,1.004173680136131,0.9947084083780786,1.0017137159366718,0.9981843387192749
4.928,30.99547676884388,0.3557099809405778,0.4,0.00040582393861937605,1.3658796296087767,1.0041468456043319,0.9946910586051683,1.0017031075832619,0.9981704969273957
4.93,31.01027148518749,0.3560850011589961,0.4,0.00041608998401697475,1.366084192244306,1.004119934418795,0.994673632566629,1.0016924605176902,0.9981565994377302
4.932,31.025434176664213,0.35646578525705785,0.4,0.0004262667785137776,1.3662918661665229,1.0040929486935788,0.9946561314074487,1.0016817751736373,0.9981426469945549
4.934,31.040961606261412,0.3568522550948281,0.4,0.00043635299294065893,1.366502616166518,1.004065890533515,0.9946385562707544,1.0016710519822676,0.9981286403397667
4.936,31.056850489448127,0.357244331898881,0.4,0.00044634731658254104,1.3667164071620432,1.0040387620347189,0.9946209082984057,1.0016602913727768,0.998114580213471
4.938,31.073097494841996,0.3576419362774039,0.4,0.00045624845732288906,1.3669332041978028,1.0040115652851087,0.9946031886315888,1.0016494937729377,0.9981004673545731
4.94,31.089699244881363,0.3580449882353328,0.4,0.00046605514178468707,1.3671529724454485,1.003984302364926,0.9945853984114096,1.0016386596096447,0.9980863025013661
4.942,31.106652316502345,0.3584534071895171,0.4,0.0004757661154678357,1.3673756772032837,1.0039569753472577,0.994567538779484,1.0016277893094576,0.9980720863921174
4.944,31.123953241820878,0.35886711198391175,0.4,0.00048538014288303417,1.3676012838956846,1.003929586298562,0.9945496108785291,1.0016168832991434,0.9980578197656544
4.946,31.141598508819442,0.35928602090479334,0.4,0.0004948960076820548,1.3678297580722427,1.003902137279197,0.9945316158529494,1.0016059420062124,0.9980435033619455
4.948,31.159584562038425,0.35971005169599723,0.4,0.0005043125127844745,1.368061065406637,1.0038746303439474,0.9945135548494213,1.0015949658594558,0.9980291379226792
4.95,31.177907803271967,0.3601391215741723,0.4,0.0005136284805008064,1.3682951716952392,1.003847067542552,0.9944954290174728,1.0015839552894752,0.9980147241918391
4.952,31.196564592268246,0.36057314724405426,0.4,0.0005228427526520971,1.368532042855464,1.0038194509202347,0.9944772395100614,1.001572910729211,0.9980002629162749
4.954,31.215551247433933,0.36101204491375094,0.4,0.0005319541906859015,1.3687716449238658,1.003791782518229,0.994458987484145,1.0015618326144664,0.9979857548462684
4.956,31.234864046542775,0.3614557303100375,0.4,0.0005409616757886982,1.3690139440539928,1.0037640643743049,0.9944406741012478,1.0015507213844232,0.9979712007360939
4.958,31.254499227448164,0.36190411869366207,0.4,0.000549864108994698,1.3692589065140024,1.003736298523293,0.9944223005280233,1.001539577482158,0.9979566013445743
4.96,31.27445298879957,0.36235712487465477,0.4,0.0005586604112911048,1.3695064986840486,1.003708486997606,0.9944038679368064,1.0015284013551473,0.9979419574356302
4.962,31.294721490762694,0.36281466322764194,0.4,0.0005673495237197504,1.3697566870534466,1.0036806318277551,0.9943853775061634,1.0015171934557694,0.9979272697788213
4.964,31.315300855743214,0.3632766477071582,0.4,0.0005759304074751656,1.3700094382176211,1.0036527350428652,0.9943668304214317,1.0015059542417992,0.9979125391498828
4.966,31.33618716911393,0.3637429918629589,0.4,0.0005844020439990426,1.3702647188748485,1.003624798671186,0.9943482278752539,1.0014946841768968,0.9978977663312539
4.968,31.357376479945415,0.36421360885532766,0.4,0.0005927634350711502,1.3705224958227984,1.003596824740595,0.9943295710681013,1.0014833837310873,0.9978829521125968
4.97,31.378864801739702,0.3646884114703743,0.4,0.0006010136028966261,1.3707827359548834,1.0035688152790994,0.9943108612087912,1.0014720533812342,0.9978680972913093
4.972,31.40064811316712,0.3651673121353267,0.4,0.0006091515901897129,1.3710454062564246,1.0035407723153271,0.994292099514994,1.0014606936115062,0.9978532026730271
4.974,31.422722358806062,0.36565022293380767,0.4,0.0006171764602538915,1.3713104738006385,1.0035126978790172,0.9942732872137303,1.001449304913831,0.9978382690721183
4.976,31.445083449885644,0.3661370556210994,0.4,0.0006250872970584774,1.3715779057444593,1.0034845940014983,0.9942544255418597,1.0014378877883472,0.9978232973121676
4.978,31.46772726503094,0.3666277216393896,0.4,0.0006328832053116089,1.3718476693241957,1.003456462716162,0.9942355157465567,1.0014264427438402,0.9978082882264498
4.98,31.490649651010884,0.3671221321329983,0.4,0.0006405633105296906,1.3721197318510383,1.003428306058928,0.9942165590857778,1.0014149702981756,0.9977932426583952
4.982,31.5138464234885,0.36762019796358303,0.4,0.000648126759103256,1.3723940607064207,1.0034001260687004,0.9941975568287167,1.001403470978717,0.9977781614620417
4.984,31.53731336777359,0.3681218297253195,0.4,0.0006555727183593074,1.3726706233372445,1.0033719247878161,0.9941785102562478,1.0013919453227367,0.997763045502477
4.986,31.561046239577447,0.36862693776005695,0.4,0.0006629003766200729,1.3729493872509755,1.0033437042624813,0.994159420661358,1.0013803938778179,0.9977478956562709
4.988,31.585040765769733,0.3691354321724428,0.4,0.0006701089432582423,1.3732303200106195,1.0033154665432018,0.9941402893495652,1.0013688172022421,0.9977327128118926
4.99,31.609292645137185,0.36964722284501483,0.4,0.000677197648748647,1.3735133892295863,1.0032872136852002,0.9941211176393254,1.0013572158653692,0.9977174978701187
4.992,31.63379754914422,0.3701622194532645,0.4,0.0006841657447164461,1.3737985625664488,1.0032589477488238,0.9941019068624253,1.0013455904480042,0.9977022517444268
4.994,31.65855112269515,0.37068033148065854,0.4,0.0006910125039817612,1.3740858077196068,1.0032306707999397,0.9940826583643632,1.001333941542756,0.9976869753613796
4.996,31.683548984897932,0.37120146823362676,0.4,0.000697737220600821,1.374375092421863,1.0032023849103215,0.9940633735047135,1.0013222697543787,0.9976716696609907
4.998,31.708786729829352,0.37172553885650556,0.4,0.0007043392099035872,1.3746663844349183,1.00317409215802,0.9940440536574803,1.0013105757001068,0.9976563355970826
5.0,31.734259927301544,0.3722524523464425,0.4,0.0007108178085279211,1.3749596515437987,1.0031457946277256,0.9940247002114342,1.001298860009977,0.997640974137628
5.002,31.759964123629597,0.3727821175682524,0.4,0.0007171723744502397,1.375254861551215,1.0031174944111152,0.9940053145704346,1.001287123327134,0.9976255862650776
5.004,31.785894842400268,0.3733144432692285,0.4,0.0007234022870127194,1.37555198227187,1.0030891936071866,0.993985898153739,1.0012753663081284,0.9976101729766744
5.006,31.812047585241586,0.3738493380939046,0.4,0.0007295069469470424,1.3758509815267186,1.003060894322581,0.9939664523962943,1.0012635896231994,0.9975947352847545
5.008,31.838417832593205,0.37438671059876066,0.4,0.0007354857763946842,1.3761518271371866,1.0030325986718889,0.993946978749015,1.0012517939565453,0.997579274217031
5.01,31.865001044477538,0.37492646926688356,0.4,0.0007413382189237977,1.3764544869193622,1.003004308777946,0.9939274786790441,1.0012399800065805,0.9975637908168646
5.012,31.89179266127134,0.3754685225225634,0.4,0.0007470637395426496,1.376758928678161,1.0029760267721106,0.9939079536699983,1.0012281484861798,0.9975482861435209
5.014,31.91878810447773,0.3760127787458373,0.4,0.0007526618247096684,1.3770651202014785,1.0029477547945276,0.993888405222198,1.0012163001229089,0.9975327612724084
5.016,31.945982777498525,0.37655914628697035,0.4,0.0007581319823400858,1.3773730292543338,1.002919494994381,0.9938688348528798,1.00120443565924,0.9975172172953051
5.018,31.973372066406792,0.37710753348087706,0.4,0.000763473741809227,1.3776826235730155,1.0028912495301243,0.9938492440963925,1.0011925558527568,0.9975016553205673
5.02,32.00095134071938,0.377657848661476,0.4,0.0007686866539524128,1.3779938708592347,1.002863020569702,0.9938296345043772,1.0011806614763428,0.9974860764733242
5.022,32.02871595416948,0.37821000017598105,0.4,0.0007737702910615321,1.3783067387742953,1.0028348102907525,0.9938100076459289,1.0011687533183555,0.9974704818956541
5.024,32.05666124547883,0.3787638963991211,0.4,0.0007787242468782691,1.3786211949332863,1.002806620880793,0.993790365107743,1.0011568321827888,0.9974548727467489
5.026,32.0847825391299,0.3793194457472952,0.4,0.0007835481365840401,1.3789372068993084,1.0027784545373937,0.993770708494243,1.0011448988894198,0.9974392502030581
5.028,32.113075146137376,0.37987655669265,0.4,0.0007882415967866105,1.3792547421777366,1.0027503134683295,0.9937510394276916,1.00113295427394,0.9974236154584194
5.03,32.141534364819265,0.38043513777708754,0.4,0.0007928042855034457,1.3795737682105302,1.0027221998917193,0.9937313595482834,1.001120999188074,0.9974079697241713
5.032,32.170155481567264,0.380995097626194,0.4,0.0007972358821417874,1.379894252370596,1.0026941160361462,0.9937116705142218,1.001109034499684,0.9973923142292518
5.034,32.19893377161641,0.38155634496309493,0.4,0.0008015360874755077,1.3802161619562123,1.0026660641407623,0.9936919740017753,1.0010970610928562,0.9973766502202762
5.036,32.22786449981382,0.3821187886222277,0.4,0.0008057046236187161,1.3805394641855213,1.002638046455376,0.9936722717053206,1.001085079867978,0.997360978961604
5.038,32.25694292138642,0.3826823375630347,0.4,0.0008097412339961746,1.3808641261910943,1.002610065240521,0.9936525653373615,1.0010730917417956,0.997345301735384
5.04,32.28616428270747,0.3832469008835716,0.4,0.0008136456833105136,1.3811901150145807,1.0025821227675085,0.9936328566285365,1.0010610976474597,0.9973296198415866
5.042,32.315523822062055,0.38381238783403454,0.4,0.0008174177575062998,1.381517397601444,1.0025542213184637,0.9936131473276043,1.0010490985345564,0.9973139345980168
5.044,32.34501677041101,0.3843787078301969,0.4,0.0008210572637309403,1.3818459407957941,1.0025263631863417,0.9935934392014126,1.0010370953691217,0.9972982473403124
5.046,32.37463835215351,0.3849457704667607,0.4,0.0008245640302924703,1.3821757113353195,1.002498550674927,0.9935737340348478,1.0010250891336416,0.9972825594219228
5.048,32.404383785888015,0.3855134855306172,0.4,0.0008279379066142281,1.3825066758463285,1.002470786098817,0.9935540336307701,1.001013080827041,0.9972668722140764
5.05,32.434248285171606,0.386081763014016,0.4,0.000831178763186461,1.3828388008389052,1.0024430717833839,0.9935343398099258,1.0010010714646516,0.9972511871057237
5.052,32.46422705927743,0.38665051312764265,0.4,0.0008342864915148552,1.3831720527021851,1.0024154100647227,0.9935146544108457,1.000989062078171,0.9972355055034712
5.054,32.494315313950324,0.38721964631359995,0.4,0.0008372610040660357,1.3835063976997577,1.0023878032895792,0.9934949792897234,1.0009770537156026,0.9972198288314933
5.056,32.524508252160324,0.38778907325829337,0.4,0.0008401022342100399,1.3838418019652,1.0023602538152592,0.9934753163202765,1.0009650474411853,0.9972041585314304
5.058,32.55480107485419,0.38835870490522045,0.4,0.0008428101361598132,1.384178231497751,1.0023327640095223,0.9934556673935895,1.0009530443353043,0.9971884960622698
5.06,32.58518898170455,0.38892845246765967,0.4,0.000845384684907718,1.3845156521581279,1.002305336250457,0.9934360344179398,1.0009410454943903,0.9971728429002098
5.062,32.6156671718568,0.38949822744125867,0.4,0.0008478258761591055,1.384854029664491,1.0022779729263351,0.993416419318605,1.0009290520308034,0.9971572005385071
5.064,32.64623084467351,0.3900679416165214,0.4,0.000850133726262957,1.3851933295885643,1.002250676435452,0.9933968240376531,1.000917065072701,0.9971415704873093
5.066,32.67687520047634,0.39063750709119166,0.4,0.0008523082721396373,1.3855335173519168,1.0022234491859483,0.9933772505337156,1.0009050857638964,0.9971259542734703
5.068,32.70759544128525,0.3912068362825322,0.4,0.000854349571205763,1.3858745582224055,1.0021962935956117,0.9933577007817426,1.000893115263696,0.9971103534403486
5.07,32.73838677155495,0.39177584193949605,0.4,0.000856257701296228,1.3862164173107907,1.0021692120916628,0.9933381767727409,1.0008811547467291,0.9970947695475921
5.072,32.76924439890852,0.3923444371547922,0.4,0.0008580327605833992,1.3865590595675241,1.0021422071105226,0.9933186805134951,1.0008692054027595,0.9970792041709038
5.074,32.80016353486808,0.3929125353768432,0.4,0.0008596748674935227,1.3869024497797169,1.0021152810975649,0.9932992140262715,1.0008572684364858,0.9970636589017956
5.076,32.831139395582376,0.3934800504216305,0.4,0.0008611841606203477,1.3872465525682895,1.0020884365068456,0.9932797793485058,1.0008453450673263,0.9970481353473231
5.078,32.862167202551234,0.3940468964844311,0.4,0.0008625607986360095,1.387591332385311,1.0020616758008216,0.9932603785324726,1.0008334365291909,0.9970326351298067
5.08,32.89324218334666,0.39461298815143936,0.4,0.0008638049601991873,1.3879367535115268,1.0020350014500472,0.9932410136449413,1.0008215440702404,0.9970171598865376
5.082,32.92435957233076,0.39517824041127814,0.4,0.0008649168438605752,1.3882827800540856,1.0020084159328564,0.9932216867668127,1.0008096689526316,0.9970017112694683
5.084,32.95551461137004,0.39574256866639346,0.4,0.0008658966679656795,1.3886293759444623,1.0019819217350263,0.9932023999927406,1.0007978124522492,0.996986290944888
5.086,32.986702550546305,0.3963058887443345,0.4,0.0008667446705549795,1.3889765049365859,1.0019555213494264,0.9931831554307392,1.0007859758584268,0.9969709005930832
5.088,33.01791864886371,0.39686811690891466,0.4,0.0008674611092614744,1.3893241306051707,1.001929217275648,0.9931639552017725,1.0007741604736515,0.9969555419079854
5.09,33.04915817495238,0.39742916987125915,0.4,0.0008680462612056482,1.3896722163442605,1.0019030120196206,0.9931448014393293,1.0007623676132595,0.9969402165968025
5.092,33.08041640776788,0.39798896480072926,0.4,0.0008685004228878746,1.3900207253659822,1.0018769080932093,0.9931256962889824,1.0007505986051186,0.9969249263796373
5.094,33.111688637287024,0.39854741933572924,0.4,0.0008688239100782946,1.3903696206995155,1.0018509080137976,0.9931066419079352,1.0007388547892964,0.9969096729890915
5.096,33.14297016519948,0.3991044515943925,0.4,0.0008690170577041931,1.3907188651902809,1.0018250143038552,0.9930876404645503,1.0007271375177191,0.9968944581698576
5.098,33.17425630559542,0.399659980185146,0.4,0.0008690802197349046,1.3910684214993472,1.0017992294904885,0.9930686941378655,1.000715448153817,0.9968792836782949
5.1,33.20554238564893,0.4002139242171514,0.4,0.0008690137690642743,1.3914182521030634,1.0017735561049765,0.9930498051170964,1.0007037880721605,0.9968641512819959
5.102,33.2368237462971,0.4007662033106234,0.4,0.0008688180973907056,1.391768319292914,1.0017479966822929,0.9930309756011226,1.0006921586580824,0.9968490627593363
5.104,33.2680957429148,0.4013167376070244,0.4,0.0008684936150948231,1.3921185851756017,1.0017225537606114,0.9930122077979638,1.00068056130729,0.9968340198990145
5.106,33.29935374598504,0.40186544777913435,0.4,0.0008680407511147782,1.3924690116733591,1.001697229880798,0.9929935039242397,1.0006689974254688,0.9968190244995798
5.108,33.330593141764716,0.40241225504099365,0.4,0.0008674599528192297,1.3928195605244906,1.0016720275858888,0.9929748662046183,1.0006574684278715,0.9968040783689456
5.11,33.36180933294585,0.4029570811577208,0.4,0.0008667516858780266,1.393170193284147,1.001646949420552,0.9929562968712502,1.0006459757388986,0.9967891833238921
5.112,33.39299773931197,0.4034998484552019,0.4,0.0008659164341306264,1.3935208713253304,1.0016219979305399,0.992937798163194,1.0006345207916718,0.9967743411895607
5.114,33.42415379838992,0.4040404798296549,0.4,0.0008649546994522723,1.3938715558401382,1.0015971756621245,0.9929193723258254,1.0006231050275927,0.9967595537989322
5.116,33.455272966096636,0.4045788987570621,0.4,0.0008638670016179675,1.3942222078412376,1.0015724851615209,0.9929010216102379,1.000611729895896,0.9967448229922982
5.118,33.4863507173811,0.40511502930247617,0.4,0.000862653878164271,1.3945727881635785,1.001547928974299,0.9928827482726297,1.0006003968531902,0.9967301506167192
5.12,33.51738254686118,0.4056487961291939,0.4,0.0008613158842489495,1.3949232574663426,1.0015235096447805,0.9928645545736818,1.0005891073629931,0.9967155385254755
5.122,33.54836396945551,0.4061801245078047,0.4,0.0008598535925085092,1.3952735762351294,1.0014992297154275,0.992846442777924,1.0005778628952546,0.9967009885775041
5.124,33.57929052101007,0.40670894032510274,0.4,0.0008582675929136474,1.3956237047843785,1.0014750917262143,0.992828415153092,1.0005666649258755,0.9966865026368322
5.126,33.610157758919634,0.4072351700928718,0.4,0.0008565584926226472,1.395973603260031,1.0014510982139935,0.9928104739694719,1.0005555149362135,0.9966720825719942
5.128,33.64096126274375,0.40775874095653686,0.4,0.0008547269158327522,1.3963232316424254,1.0014272517118472,0.9927926214992397,1.0005444144125866,0.9966577302554465
5.13,33.6716966348176,0.4082795807036851,0.4,0.0008527735036295423,1.3966725497494332,1.0014035547484286,0.9927748600157869,1.0005333648457624,0.9966434475629689
