Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEET1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.132,33.702359500857106,0.40879761777245194,0.4,0.0008506989138343554,1.3970215172398288,1.0013800098472934,0.99275719179304,1.0005223677304496,0.9966292363730616
5.134,33.7329455105587,0.40931278125977855,0.4,0.0008485038208497745,1.3973700936168956,1.001356619526222,0.9927396191047717,1.0005114245647717,0.9966150985663311
5.136,33.763450338193394,0.4098250009295307,0.4,0.0008461889155032206,1.3977182382322673,1.0013333862965317,0.9927221442239028,1.0005005368497433,0.9966010360248717
5.138,33.793869683195304,0.4103342072204888,0.4,0.0008437549048886704,1.3980659102900037,1.0013103126623786,0.9927047694217974,1.0004897060887354,0.9965870506316378
5.14,33.824199270744316,0.41084033125420216,0.4,0.0008412025122065451,1.3984130688508984,1.0012874011200525,0.9926874969675502,1.0004789337869355,0.9965731442698095
5.142,33.85443485234303,0.4113433048427108,0.4,0.0008385324766017898,1.3987596728370184,1.0012646541572645,0.9926703291272692,1.0004682214508036,0.996559318822155
5.144,33.88457220638778,0.41184306049612834,0.4,0.0008357455530001874,1.3991056810364733,1.0012420742524222,0.9926532681633475,1.0004575705875203,0.9965455761703813
5.146,33.91460713873383,0.41233953143009844,0.4,0.0008328425119429165,1.399451052108414,1.0012196638739022,0.9926363163337351,1.0004469827044333,0.9965319181944857
5.148,33.94453548325449,0.4128326515731077,0.4,0.000829824139419414,1.3997957445882578,1.0011974254793137,0.992619475891199,1.000436459308497,0.9965183467720975
5.15,33.974353102394254,0.4133223555736724,0.4,0.0008266912366985496,1.4001397168931378,1.0011753615147543,0.9926027490825834,1.000426001905707,0.996504863777816
5.152,34.004055887715715,0.4138085788073816,0.4,0.000823444620158163,1.4004829273275747,1.001153474414062,0.9925861381480612,1.0004156120005339,0.9964914710825455
5.154,34.033639760440515,0.4142912573838132,0.4,0.0008200851211129718,1.4008253340893704,1.0011317665980588,0.9925696453203842,1.0004052910953503,0.9964781705528246
5.156,34.06310067198383,0.4147703281533086,0.4,0.0008166135856409099,1.4011668952757186,1.0011102404737915,0.9925532728241269,1.0003950406898567,0.9964649640501527
5.158,34.09243460448282,0.4152457287136175,0.4,0.0008130308744079056,1.4015075688895307,1.0010888984337654,0.9925370228749287,1.0003848622805023,0.9964518534303122
5.16,34.121637571318466,0.415717397416401,0.4,0.0008093378624911494,1.4018473128459752,1.0010677428551746,0.9925208976787327,1.0003747573599058,0.9964388405426898
5.162,34.15070561763133,0.41618527337360695,0.4,0.0008055354392008576,1.4021860849792265,1.001046776099128,0.9925048994310195,1.0003647274162708,0.9964259272295913
5.164,34.17963482083062,0.41664929646370347,0.4,0.0008016245079005954,1.4025238430494216,1.0010260005098728,0.9924890303160436,1.000354773932803,0.9964131153255606
5.166,34.20842129109689,0.41710940733778107,0.4,0.000797605985826166,1.4028605447498192,1.0010054184140116,0.9924732925060632,1.0003448983871217,0.9964004066566903
5.168,34.23706117187811,0.41756554742551855,0.4,0.0007934808039031165,1.4031961477141606,1.0009850321197218,0.9924576881605713,1.0003351022506737,0.9963878030399343
5.17,34.265550640379274,0.4180176589410128,0.4,0.0007892499065628656,1.4035306095242275,1.000964843915967,0.992442219425526,1.000325386988144,0.9963753062824208
5.172,34.293885908045205,0.4184656848884755,0.4,0.0007849142515575185,1.4038638877175933,1.000944856071713,0.9924268884325782,1.000315754056866,0.9963629181807603
5.174,34.322063221036814,0.4189095690677922,0.4,0.0007804748097733745,1.404195939795565,1.000925070835134,0.9924116972983017,1.0003062049062326,0.996350640520358
5.176,34.35007886070047,0.41934925607994983,0.4,0.000775932565043179,1.4045267232313101,1.0009054904328285,0.9923966481234225,1.0002967409771066,0.9963384750747241
5.178,34.377929144030766,0.41978469133232665,0.4,0.0007712885139571211,1.4048561954781678,1.0008861170690257,0.9923817429920486,1.0002873637012317,0.9963264236047834
5.18,34.40561042412631,0.42021582104384875,0.4,0.000766543665672648,1.4051843139781368,1.0008669529247955,0.9923669839709015,1.000278074500644,0.9963144878581897
5.182,34.433119090638726,0.4206425922500137,0.4,0.0007616990417230968,1.4055110361705385,1.0008480001572602,0.9923523731085502,1.000268874787085,0.996302669568638
5.184,34.4604515702147,0.42106495280777645,0.4,0.0007567556758251971,1.4058363195008483,1.0008292608988043,0.9923379124346451,1.0002597659614156,0.9962909704551801
5.186,34.487604326931134,0.4214828514003055,0.4,0.0007517146136854452,1.4061601214296955,1.000810737256288,0.9923236039591563,1.0002507494130317,0.9962793922215415
5.188,34.51457386272326,0.4218962375416025,0.4,0.0007465769128054212,1.4064823994420217,1.000792431310261,0.9923094496716144,1.0002418265192825,0.9962679365554418
5.19,34.54135671780575,0.4223050615809899,0.4,0.0007413436422860477,1.4068031110563963,1.00077434511418,0.9922954515403539,1.0002329986448917,0.9962566051279176
5.192,34.56794947108672,0.42270927470746295,0.4,0.0007360158826308478,1.4071222138344843,1.0007564806936264,0.9922816115117614,1.000224267141378,0.9962453995926477
5.194,34.59434874057472,0.42310882895391383,0.4,0.0007305947255481952,1.4074396653906613,1.0007388400455313,0.9922679315095271,1.0002156333464842,0.9962343215852834
5.196,34.62055118377852,0.42350367720121773,0.4,0.0007250812737526363,1.4077554234017697,1.0007214251373997,0.9922544134339014,1.0002070985836056,0.9962233727227819
5.198,34.646553498099706,0.42389377318218946,0.4,0.0007194766407652757,1.4080694456170129,1.0007042379065418,0.9922410591609563,1.0001986641612215,0.9962125546027444
5.2,34.672352421218136,0.4242790714854082,0.4,0.0007137819507132872,1.4083816898679804,1.0006872802593076,0.9922278705418521,1.0001903313723346,0.9962018688027584
5.202,34.69794473147016,0.4246595275589088,0.4,0.0007079983381285388,1.408692114078802,1.0006705540703258,0.99221484940211,1.000182101493912,0.9961913168797464
5.204,34.723327248219505,0.4250350977137443,0.4,0.000702126947745415,1.4090006762764218,1.0006540611817503,0.9922019975408913,1.00017397578633,0.9961809003693177
5.206,34.748496832220965,0.4254057391274165,0.4,0.0006961689342978255,1.409307334600989,1.0006378034025105,0.9921893167302823,1.000165955492826,0.9961706207851297
5.208,34.77345038597665,0.4257714098471733,0.4,0.000690125462315462,1.4096120473163591,1.0006217825075687,0.9921768087145864,1.0001580418389542,0.9961604796182507
5.21,34.79818485408503,0.42613206879318105,0.4,0.0006839977059192921,1.4099147728207033,1.0006060002371842,0.9921644752096249,1.0001502360320493,0.9961504783365339
5.212,34.82269722358248,0.42648767576156243,0.4,0.0006777868486163719,1.4102154696572142,1.0005904582961835,0.9921523179020433,1.0001425392606902,0.9961406183839939
5.214,34.84698452427752,0.42683819142730867,0.4,0.0006714940830939686,1.4105140965249081,1.0005751583532403,0.9921403384486277,1.0001349526941776,0.9961309011801947
5.216,34.87104382907749,0.4271835773470586,0.4,0.0006651206110130511,1.410810612289515,1.0005601020401609,0.9921285384756281,1.0001274774820113,0.9961213281196407
5.218,34.894872254308034,0.42752379596175405,0.4,0.0006586676428011395,1.411104975994453,1.0005452909511798,0.992116919578092,1.0001201147533778,0.9961119005711804
5.22,34.9184669600248,0.42785881059916264,0.4,0.0006521363974445947,1.4113971468718776,1.0005307266422636,0.992105483319206,1.000112865616644,0.9961026198774137
5.222,34.94182515031793,0.42818858547627653,0.4,0.0006455281022803366,1.411687084353805,1.000516410630424,0.9920942312296486,1.0001057311588593,0.9960934873541113
5.224,34.96494407360883,0.428513085701581,0.4,0.0006388439927870531,1.4119747480832983,1.000502344393039,0.9920831648069497,1.0000987124452605,0.9960845042896396
5.226,34.98782102293958,0.4288322772771984,0.4,0.0006320853123758842,1.4122600979257152,1.0004885293671877,0.9920722855148648,1.0000918105187921,0.9960756719443988
5.228,35.010453336254685,0.4291461271009052,0.4,0.0006252533121806678,1.4125430939800083,1.000474966948992,0.992061594782757,1.000085026399628,0.9960669915502672
5.23,35.03283839667536,0.4294546029680216,0.4,0.0006183492508477317,1.4128236965900731,1.0004616584929695,0.9920510940049886,1.0000783610847046,0.9960584643100553
5.232,35.0549736327661,0.4297576735731787,0.4,0.0006113743943252954,1.4131018663561372,1.0004486053114008,0.9920407845403286,1.0000718155472619,0.9960500913969719
5.234,35.076856518793825,0.43005530851195795,0.4,0.0006043300156524631,1.413377564146186,1.0004358086737029,0.9920306677113672,1.0000653907363928,0.9960418739540996
5.236,35.09848457497935,0.4303474782824083,0.4,0.0005972173947478977,1.4136507511074172,1.00042326980582,0.9920207448039452,1.000059087576603,0.9960338130938802
5.238,35.119855367741216,0.4306341542864388,0.4,0.000590037818198157,1.4139213886777175,1.0004109898896223,0.9920110170665928,1.0000529069673771,0.9960259098976111
5.24,35.14096650993189,0.43091530883108664,0.4,0.0005827925790457558,1.414189438597158,1.0003989700623208,0.9920014857099848,1.0000468497827597,0.9960181654149555
5.242,35.16181566106643,0.4311909151296634,0.4,0.0005754829765769358,1.4144548629195,1.0003872114158914,0.9919921519064047,1.0000409168709383,0.9960105806634584
5.244,35.18240052754337,0.431460947302779,0.4,0.0005681103161092316,1.4147176240237045,1.0003757149965156,0.9919830167892241,1.000035109053843,0.9960031566280801
5.246,35.20271886285809,0.4317253803792446,0.4,0.0005606759087788131,1.4149776846254425,1.0003644818040334,0.9919740814523956,1.000029427126755,0.9959958942607396
5.248,35.22276846780837,0.43198419029684887,0.4,0.0005531810713276711,1.4152350077885951,1.0003535127914096,0.9919653469499577,1.0000238718579209,0.9959887944798665
5.25,35.24254719069243,0.4322373539030219,0.4,0.0005456271258906208,1.415489556936742,1.000342808864216,0.9919568142955553,1.0000184439881836,0.9959818581699724
5.252,35.26205292749923,0.4324848489553726,0.4,0.0005380153997822178,1.415741295864629,1.0003323708801253,0.9919484844619735,1.0000131442306208,0.9959750861812287
5.254,35.281283622091074,0.43272665412210565,0.4,0.0005303472252835667,1.4159901887496087,1.0003221996484244,0.9919403583806858,1.0000079732701943,0.995968479329059
5.256,35.3002372663786,0.43296274898232423,0.4,0.0005226239394290635,1.4162362001630509,1.0003122959295385,0.9919324369414182,1.0000029317634118,0.9959620383937481
5.258,35.31891190048803,0.4331931140262097,0.4,0.0005148468837931204,1.4164792950817122,1.0003026604345724,0.9919247209917254,0.9999980203379982,0.9959557641200579
5.26,35.3373056129208,0.4334177306550829,0.4,0.0005070174042768469,1.4167194388990634,1.0002932938248679,0.9919172113365858,0.9999932395925809,0.9959496572168622
5.262,35.355416540705455,0.4336365811813516,0.4,0.0004991368508947838,1.4169565974365632,1.0002841967115774,0.9919099087380088,0.999988590096384,0.9959437183567926
5.264,35.37324286954191,0.4338496488283347,0.4,0.0004912065775616635,1.4171907369548784,1.0002753696552524,0.9919028139146586,0.9999840723889359,0.9959379481758981
5.266,35.39078283393802,0.43405691772997496,0.4,0.0004832279418792648,1.417421824165038,1.0002668131654495,0.9918959275414951,0.9999796869797886,0.9959323472733204
5.268,35.40803471733846,0.43425837293043346,0.4,0.0004752023049233336,1.4176498262395212,1.0002585277003535,0.9918892502494288,0.9999754343482488,0.9959269162109815
5.27,35.424996852246,0.43445400038356624,0.4,0.00046713103103066645,1.4178747108232683,1.0002505136664168,0.9918827826249922,0.9999713149431213,0.995921655513287
5.272,35.44166762033501,0.43464378695229033,0.4,0.0004590154875863286,1.418096446044612,1.0002427714180162,0.9918765252100286,0.9999673291824651,0.995916565666843
5.274,35.45804545255742,0.4348277204078299,0.4,0.0004508570448110746,1.4183150005261205,1.0002353012571281,0.9918704785013964,0.9999634774533612,0.9959116471201882
5.276,35.47412882924096,0.4350057894288523,0.4,0.0004426570755489423,1.41853034339535,1.000228103433018,0.9918646429506904,0.9999597601116939,0.9959069002835411
5.278,35.48991628017978,0.43517798360048954,0.4,0.00043441695505511764,1.4187424442954961,1.0002211781419543,0.9918590189639794,0.9999561774819434,0.9959023255285607
5.28,35.505406384717425,0.4353442934132433,0.4,0.0004261380607840391,1.4189512733959428,1.0002145255269326,0.9918536069015614,0.9999527298569939,0.9958979231881236
5.282,35.520597771822246,0.4355047102617825,0.4,0.00041782177217781314,1.4191568014026998,1.000208145677424,0.991848407077735,0.9999494174979505,0.9958936935561162
5.284,35.53548912015508,0.43565922644362504,0.4,0.00040946947045490624,1.4193589995687252,1.00020203862914,0.9918434197605897,0.9999462406339737,0.9958896368872415
5.286,35.55007915812946,0.43580783515770916,0.4,0.0004010825383992146,1.4195578397041264,1.000196204363813,0.9918386451718098,0.9999431994621227,0.9958857533968409
5.288,35.56436666396418,0.43595053050285326,0.4,0.0003926623601494778,1.4197532941862334,1.0001906428090015,0.9918340834865005,0.9999402941472151,0.9958820432607336
5.29,35.5783504657282,0.43608730747610686,0.4,0.0003842103209891074,1.4199453359695404,1.0001853538379095,0.9918297348330284,0.9999375248216978,0.9958785066150686
5.292,35.59202944137819,0.43621816197098756,0.4,0.0003757278071363958,1.4201339385955087,1.0001803372692255,0.9918255992928791,0.9999348915855321,0.9958751435561941
5.294,35.60540251878835,0.43634309077561323,0.4,0.0003672162055352068,1.420319076202227,1.0001755928669818,0.9918216769005346,0.9999323945060915,0.9958719541405427
5.296,35.618468675772796,0.4364620915707217,0.4,0.00035867690364611176,1.4205007235339229,1.000171120340434,0.9918179676433672,0.9999300336180739,0.9958689383845312
5.298,35.63122694010038,0.43657516292758225,0.4,0.00035011128923804395,1.4206788559503192,1.000166919343957,0.991814471461551,0.9999278089234258,0.9958660962644771
5.3,35.6436763895021,0.4366823043058014,0.4,0.00034152075018043437,1.4208534494358338,1.0001629894769621,0.9918111882479917,0.9999257203912809,0.9958634277165304
5.302,35.6558161516709,0.43678351605101784,0.4,0.00033290667423593054,1.4210244806086136,1.0001593302838343,0.9918081178482738,0.999923767957912,0.995860932636621
5.304,35.66764540425421,0.43687879939249247,0.4,0.00032427044885366245,1.4211919267294004,1.0001559412538865,0.9918052600606262,0.9999219515266963,0.9958586108804238
5.306,35.67916337483885,0.43696815644059067,0.4,0.0003156134609631264,1.4213557657102212,1.0001528218213378,0.9918026146359048,0.9999202709680932,0.9958564622633365
5.308,35.6903693409287,0.43705159018415946,0.4,0.0003069370967686505,1.421515976122903,1.000149971365306,0.9918001812775946,0.999918726119638,0.995854486560476
5.31,35.70126262991484,0.4371291044877983,0.4,0.00029824274154454235,1.4216725372074013,1.0001473892098254,0.9917979596418272,0.9999173167859461,0.9958526835066897
5.312,35.71184261903844,0.43720070408902534,0.4,0.00028953177943088305,1.421825428879942,1.0001450746238798,0.9917959493374193,0.9999160427387337,0.9958510527965821
5.314,35.72210873534623,0.4372663945953374,0.4,0.0002808055932300378,1.42197463174097,1.000143026821458,0.991794149925926,0.9999149037168485,0.9958495940845586
5.316,35.73206045563872,0.4373261824811688,0.4,0.00027206556420384536,1.4221201270829027,1.000141244961628,0.9917925609217146,0.9999138994263177,0.9958483069848841
5.318,35.74169730641106,0.43738007508474436,0.4,0.00026331307187158826,1.4222618968976795,1.0001397281486313,0.9917911817920542,0.9999130295404054,0.995847191071757
5.32,35.75101886378674,0.4374280806048277,0.4,0.00025454949380870586,1.422399923884108,1.0001384754319977,0.9917900119572236,0.999912293699687,0.9958462458794004
5.322,35.760024753443936,0.4374702080973709,0.4,0.0002457762054463208,1.4225341914550005,1.0001374858066776,0.9917890507906391,0.9999116915121342,0.9958454709021677
5.324,35.76871465053476,0.43750646747206057,0.4,0.00023699457987154024,1.4226646837440955,1.000136758213198,0.9917882976189952,0.9999112225532147,0.9958448655946647
5.326,35.7770882795973,0.4375368694887581,0.4,0.0002282059876286341,1.4227913856127643,1.0001362915378336,0.9917877517224288,0.9999108863660046,0.9958444293718868
5.328,35.78514541446049,0.4375614257538449,0.4,0.00021941179652105083,1.4229142826564938,1.0001360846128011,0.9917874123346951,0.9999106824613136,0.9958441616093712
5.33,35.79288587814187,0.4375801487164644,0.4,0.00021061337141434149,1.4230333612111454,1.000136136216472,0.9917872786433658,0.9999106103178247,0.995844061643366
5.332,35.80030954273834,0.4375930516646596,0.4,0.00020181207403995334,1.423148608358987,1.0001364450736034,0.991787349790041,0.999910669382244,0.9958441287710129
5.334,35.80741632930979,0.4376001487214187,0.4,0.0001930092627999935,1.4232600119344911,1.000137009855591,0.9917876248705809,0.9999108590694666,0.9958443622505465
5.336,35.81420620775573,0.43760145484061524,0.4,0.0001842062925729244,1.423367560529899,1.0001378291807401,0.9917881029353532,0.999911178762754,0.995844761301508
5.338,35.82067919668496,0.43759698580285195,0.4,0.00017540451452026013,1.4234712435005459,1.000138901614555,0.9917887829894972,0.9999116278139223,0.9958453251049733
5.34,35.82683536327833,0.43758675821120624,0.4,0.0001666052758942244,1.4235710509699455,1.0001402256700487,0.9917896639932064,0.9999122055435468,0.9958460528037982
5.342,35.832674823144494,0.43757078948687544,0.4,0.0001578099198464713,1.4236669738346297,1.0001417998080722,0.991790744862026,0.9999129112411753,0.9958469435028755
5.344,35.838197740168944,0.43754909786473,0.4,0.0001490197852378288,1.4237590037687418,1.0001436224376605,0.9917920244671677,0.999913744165556,0.9958479962694086
5.346,35.84340432635606,0.43752170238876337,0.4,0.00014023620644913444,1.4238471332283784,1.0001456919164005,0.9917935016358418,0.999914703544878,0.9958492101331993
5.348,35.84829484166446,0.43748862290745005,0.4,0.0001314605131931234,1.4239313554556816,1.000148006550814,0.991795175151603,0.9999157885770207,0.9958505840869487
5.35,35.85286959383562,0.4374498800690068,0.4,0.00012269403032746928,1.4240116644826732,1.0001505645967623,0.9917970437547158,0.9999169984298192,0.9958521170865748
5.352,35.85712893821569,0.4374054953165566,0.4,0.00011393807766893742,1.4240880551348343,1.0001533642598672,0.9917991061425329,0.9999183322413394,0.9958538080515414
5.354,35.86107327757072,0.4373554908832005,0.4,0.00010519396980871959,1.4241605230344239,1.0001564036959512,0.9918013609698898,0.9999197891201635,0.9958556558652015
5.356,35.86470306189522,0.4372998897869927,0.4,9.64630159289097e-05,1.424229064603538,1.000159681011494,0.9918038068495169,0.9999213681456909,0.9958576593751559
5.358,35.86801878821417,0.4372387158258233,0.4,8.774651962022087e-05,1.424293677066904,1.0001631942641103,0.9918064423524641,0.999923068368446,0.9958598173936236
5.36,35.871021000378455,0.43717199357220793,0.4,7.904577870090191e-05,1.4243543584544094,1.0001669414630392,0.991809266008542,0.9999248888103999,0.9958621286978261
5.362,35.873710288853786,0.43709974836798265,0.4,7.036208503692348e-05,1.4244111076033668,1.000170920569659,0.9918122763067785,0.9999268284653027,0.9958645920303842
5.364,35.87608729050326,0.4370220063189096,0.4,6.169672436339152e-05,1.424463924160507,1.0001751294980104,0.9918154716958886,0.9999288862990261,0.9958672060997292
5.366,35.8781526883634,0.43693879428918647,0.4,5.305097610728801e-05,1.4245128085837058,1.0001795661153439,0.9918188505847594,0.9999310612499164,0.9958699695805249
5.368,35.87990721141393,0.43685013989586985,0.4,4.442611321149787e-05,1.424557762143438,1.0001842282426792,0.9918224113429494,0.9999333522291591,0.995872881114102
5.37,35.88135163434116,0.4367560715032045,0.4,3.582340196018975e-05,1.4245987869239598,1.000189113655383,0.9918261523012013,0.9999357581211531,0.9958759393089082
5.372,35.88248677729519,0.4366566182168638,0.4,2.7244101805509734e-05,1.4246358858242198,1.000194220083764,0.9918300717519692,0.9999382777838942,0.9958791427409642
5.374,35.88331350564084,0.4365518098780997,0.4,1.8689465195686138e-05,1.4246690625584941,1.0001995452136796,0.9918341679499582,0.9999409100493698,0.9958824899543379
5.376,35.88383272970242,0.436441677057804,0.4,1.0160737404504438e-05,1.4246983216567488,1.000205086687164,0.9918384391126778,0.9999436537239623,0.9958859794616252
5.378,35.88404540450244,0.436326251050483,0.4,1.6591563622188683e-06,1.4247236684647264,1.0002108421030669,0.9918428834210078,0.9999465075888624,0.9958896097444443
5.38,35.883952529494174,0.43620556386814163,0.4,-6.81404751213964e-06,1.4247451091437586,1.0002168090177104,0.991847499019778,0.9999494704004919,0.9958933792539416
5.382,35.8835551482883,0.4360796482340813,0.4,-1.5257651476963106e-05,1.424762650670301,1.000222984945558,0.9918522840183583,0.9999525408909343,0.9958972864113063
5.384,35.88285434837353,0.4359485375766114,0.4,-2.367044063281376e-05,1.4247763008351944,1.0002293673599003,0.9918572364912627,0.9999557177683761,0.9959013296082972
5.386,35.881851260831326,0.43581226602267503,0.4,-3.205120808565426e-05,1.4247860682426485,1.000235953693556,0.9918623544787628,0.9999589997175544,0.995905507207779
5.388,35.88054706004483,0.435670868391388,0.4,-4.039875510860048e-05,1.4247919623089522,1.0002427413395802,0.9918676359875159,0.9999623854002143,0.9959098175442689
5.39,35.87894296340194,0.43552438018749473,0.4,-4.871189130210225e-05,1.4247939932609057,1.0002497276519966,0.9918730789912014,0.999965873455575,0.9959142589244927
5.392,35.877040230992634,0.43537283759473777,0.4,-5.69894347525926e-05,1.4247921721339805,1.0002569099465333,0.9918786814311692,0.9999694625008015,0.9959188296279505
5.394,35.874840165300704,0.4352162774691457,0.4,-6.523021218954118e-05,1.424786510770203,1.0002642855013777,0.9918844412170986,0.9999731511314858,0.9959235279074906
5.396,35.872344110889756,0.43505473733223826,0.4,-7.343305914095158e-05,1.4247770218157654,1.00027185155794,0.9918903562276677,0.9999769379221348,0.9959283519898942
5.398,35.86955345408371,0.43488825536414755,0.4,-8.159682008721006e-05,1.424763718718364,1.0002796053216336,0.9918964243112323,0.999980821426666,0.9959333000764671
5.4,35.866469622641766,0.4347168703966585,0.4,-8.972034861332511e-05,1.424746615724264,1.0002875439626622,0.9919026432865135,0.9999848001789081,0.9959383703436393
5.402,35.86309408542792,0.43454062190616805,0.4,-9.780250755949555e-05,1.4247257278750955,1.000295664616821,0.9919090109432964,0.9999888726931109,0.9959435609435746
5.404,35.859428352075064,0.43435955000656623,0.4,-0.00010584216917004621,1.4247010710043784,1.0003039643863112,0.9919155250431365,0.9999930374644591,0.9959488700047857
5.406,35.85547397264384,0.434173695442036,0.4,-0.00011383821524064062,1.424672661733779,1.00031244034056,0.9919221833200748,0.9999972929695943,0.9959542956327582
5.408,35.85123253727614,0.4339830995797732,0.4,-0.00012178953726381019,1.4246405174691017,1.0003210895170567,0.9919289834813607,1.000001637667141,0.9959598359105803
5.41,35.84670567584341,0.43378780440263187,0.4,-0.00012969503657273826,1.4246046563960129,1.0003299089221944,0.9919359232081842,1.0000060699982394,0.9959654888995808
5.412,35.84189505758982,0.4335878525016891,0.4,-0.00013755362448333863,1.4245650974755033,1.0003388955321253,0.9919430001564143,1.0000105883870827,0.9959712526399722
5.414,35.83680239077039,0.43338328706873613,0.4,-0.00014536422243453933,1.4245218604390877,1.0003480462936218,0.9919502119573446,1.0000151912414605,0.9959771251515006
5.416,35.83142942228404,0.4331741518886904,0.4,-0.00015312576212681055,1.424474965783745,1.0003573581249487,0.9919575562184461,1.0000198769533053,0.9959831044341013
5.418,35.825777937301716,0.4329604913319388,0.4,-0.000160837185658878,1.4244244347666017,1.000366827916744,0.9919650305241277,1.0000246438992448,0.9959891884685602
5.42,35.81984975888961,0.4327423503465986,0.4,-0.00016849744566265916,1.42437028939936,1.000376452532906,0.9919726324364998,1.0000294904411586,0.9959953752171795
5.422,35.81364674762757,0.43251977445071255,0.4,-0.00017610550543633663,1.4243125524424713,1.000386228811491,0.9919803594961468,1.0000344149267377,0.9960016626244492
5.424,35.80717080122274,0.432292809724367,0.4,-0.0001836603390756069,1.4242512473990623,1.0003961535656158,0.9919882092229029,1.0000394156900476,0.9960080486177224
5.426,35.80042385411853,0.43206150280174144,0.4,-0.00019116093160304664,1.42418639850861,1.0004062235843691,0.991996179116634,1.0000444910520971,0.9960145311078956
5.428,35.79340787709892,0.43182590086308653,0.4,-0.0001986062790956347,1.4241180307403742,1.000416435633728,0.9920042666580241,1.0000496393214076,0.9960211079900925
5.43,35.78612487688829,0.4315860516266293,0.4,-0.00020599538881034579,1.4240461697865867,1.0004267864574812,0.9920124693093653,1.0000548587945848,0.9960277771443499
5.432,35.77857689574662,0.431342003340415,0.4,-0.0002133272793078536,1.4239708420554005,1.0004372727781587,0.992020784515353,1.0000601477568969,0.9960345364363108
5.434,35.77076601106045,0.43109380477407877,0.4,-0.00022060098057428794,1.4238920746636046,1.000447891297967,0.9920292097038836,1.0000655044828508,0.9960413837179153
5.436,35.76269433492934,0.4308415052105473,0.4,-0.00022781553414108274,1.4238098954291036,1.0004586386997265,0.9920377422868559,1.0000709272367725,0.9960483168280985
5.438,35.754364013748145,0.43058515443767986,0.4,-0.00023496999320283385,1.4237243328631695,1.0004695116478173,0.992046379660975,1.0000764142733882,0.9960553335934874
5.44,35.74577722778502,0.43032480273983986,0.4,-0.0002420634227332043,1.4236354161624654,1.0004805067891267,0.9920551192085593,1.0000819638384078,0.9960624318291019
5.442,35.736936190755344,0.4300605008894055,0.4,-0.00024909489959882317,1.4235431752008472,1.000491620754001,0.992063958298349,1.000087574169109,0.9960696093390566
5.444,35.727843149391546,0.429792300138216,0.4,-0.00025606351267121375,1.4234476405209462,1.0005028501572013,0.9920728942863165,1.0000932434949223,0.9960768639172631
5.446,35.71850038300894,0.42952025220895523,0.4,-0.00026296836293667456,1.4233488433255352,1.0005141915988605,0.9920819245164789,1.0000989700380163,0.996084193348135
5.448,35.708910203067624,0.4292444092864768,0.4,-0.00026980856360414796,1.4232468154686837,1.0005256416654444,0.9920910463217099,1.000104752013884,0.9960915954072923
5.45,35.69907495273061,0.4289648240090667,0.4,-0.00027658324021102664,1.4231415894467039,1.0005371969307153,0.992100257024554,1.000110587631929,0.9960990678622655
5.452,35.68899700641807,0.42868154945964865,0.4,-0.00028329153072693204,1.4230331983888946,1.000548853956695,0.9921095539380401,1.0001164750960516,0.9961066084732019
5.454,35.678678769357965,0.4283946391569315,0.4,-0.0002899325856553911,1.4229216760480832,1.0005606092946295,0.992118934366495,1.0001224126052317,0.9961142149935683
5.456,35.66812267713302,0.4281041470465003,0.4,-0.0002965055681334468,1.4228070567909734,1.0005724594859586,0.9921283956063577,1.0001283983541176,0.9961218851708574
5.458,35.65733119522418,0.42781012749185265,0.4,-0.00030300965402915286,1.422689375588301,1.00058440106328,0.9921379349469902,1.000134430533605,0.9961296167472882
5.46,35.646306818550514,0.42751263526537825,0.4,-0.00030944403203698876,1.422568668004802,1.0005964305513162,0.9921475496714904,1.0001405073314225,0.996137407460509
5.462,35.63505207100582,0.42721172553928866,0.4,-0.000315807903771122,1.4224449701889985,1.0006085444678814,0.9921572370575015,1.0001466269327106,0.9961452550442976
5.464,35.623569504991885,0.42690745387649276,0.4,-0.0003221004838565541,1.4223183188628068,1.0006207393248479,0.9921669943780193,1.0001527875206,0.9961531572292581
5.466,35.61186170094843,0.42659987622142487,0.4,-0.000328321000018103,1.4221887513109708,1.000633011629109,0.9921768189021989,1.0001589872767898,0.9961611117435175
5.468,35.599931266880006,0.4262890488908187,0.4,-0.0003344686931672565,1.4220563053703268,1.0006453578835424,0.9921867078961579,1.0001652243821204,0.9961691163134199
5.47,35.587780837879706,0.42597502856443686,0.4,-0.0003405428174868278,1.4219210194189043,1.000657774587971,0.9921966586237758,1.000171497017146,0.9961771686642145
5.472,35.575413075649905,0.42565787227575197,0.4,-0.0003465426405134489,1.4217829323648663,1.0006702582401206,0.992206668347492,1.0001778033627027,0.996185266520745
5.474,35.56283066802011,0.4253376374025853,0.4,-0.00035246744321785697,1.4216420836352968,1.000682805336576,0.9922167343290996,1.0001841416004746,0.9961934076081332
5.476,35.550036328461886,0.42501438165769356,0.4,-0.0003583165200830072,1.421498513164836,1.0006954123737328,0.9922268538305339,1.0001905099135562,0.996201589652458
5.478,35.53703279560103,0.4246881630793228,0.4,-0.00036408917917994785,1.4213522613841731,1.0007080758487459,0.9922370241146576,1.0001969064870098,0.9962098103814313
5.48,35.523822832727085,0.4243590400217125,0.4,-0.0003697847422414913,1.4212033692083965,1.0007207922604753,0.9922472424460442,1.0002033295084216,0.9962180675250719
5.482,35.510409227300265,0.4240270711455641,0.4,-0.00037540254473364024,1.4210518780252128,1.0007335581104237,0.9922575060917502,1.000209777168452,0.9962263588163699
5.484,35.49679479045575,0.4236923154084688,0.4,-0.0003809419359248001,1.420897829683033,1.000746369903675,0.9922678123220887,1.0002162476613807,0.99623468199195
5.486,35.48298235650558,0.42335483205529834,0.4,-0.0003864022789527194,1.4207412664789365,1.0007592241498229,0.992278158411393,1.000222739185651,0.996243034792729
5.488,35.46897478243824,0.4230146806085601,0.4,-0.000391782950889189,1.4205822311465142,1.0007721173638957,0.9922885416387766,1.000229249944404,0.996251414964567
5.49,35.454774947415885,0.42267192085871724,0.4,-0.0003970833428024633,1.4204207668435993,1.0007850460672763,0.9922989592888861,1.000235778146011,0.9962598202589125
5.492,35.44038575226936,0.4223266128544752,0.4,-0.00040230285981743405,1.4202569171398887,1.0007980067886133,0.992309408652648,1.0002423220046015,0.996268248433443
5.494,35.42581011899111,0.42197881689303773,0.4,-0.00040744092117350126,1.4200907260044602,1.0008109960647296,0.9923198870280091,1.0002488797405824,0.996276697252699
5.496,35.41105099022607,0.4216285935103322,0.4,-0.0004124969602801727,1.4199222377931942,1.0008240104415187,0.9923303917206684,1.0002554495811546,0.99628516448871
5.498,35.396111328760604,0.4212760034712063,0.4,-0.0004174704247703571,1.4197514972361003,1.0008370464748377,0.9923409200448038,1.0002620297608222,0.9962936479216157
5.5,35.380994117009436,0.42092110775959585,0.4,-0.0004223607765513814,1.4195785494245587,1.0008501007313935,0.9923514693237897,1.0002686185218952,0.9963021453402794
5.502,35.36570235650101,0.42056396756867104,0.4,-0.00042716749185368034,1.4194034397984796,1.0008631697896155,0.9923620368909073,1.0002752141149869,0.9963106545428931
5.504,35.35023906736093,0.42020464429095455,0.4,-0.00043189006127718747,1.4192262141333856,1.0008762502405255,0.9923726200900468,1.0002818147995056,0.9963191733375785
5.506,35.33460728779388,0.4198431995084172,0.4,-0.00043652798983541,1.4190469185274248,1.0008893386885982,0.9923832162764,1.0002884188441366,0.9963276995429751
5.508,35.318810073564016,0.419479694982558,0.4,-0.0004410807969971734,1.4188655993883184,1.0009024317526078,0.9923938228171468,1.000295024527319,0.9963362309888251
5.51,35.3028504974738,0.4191141926444574,0.4,-0.00044554801672606117,1.4186823034202478,1.0009155260664737,0.9924044370921306,1.0003016301377177,0.9963447655165483
5.512,35.286731648841545,0.4187467545848176,0.4,-0.0004499291975175056,1.4184970776106893,1.0009286182800872,0.9924150564945239,1.0003082339746836,0.9963533009798072
5.514,35.27045663297762,0.4183774430439848,0.4,-0.0004542239024335574,1.418309969217199,1.000941705060137,0.9924256784314881,1.0003148343487105,0.9963618352450669
5.516,35.25402857065951,0.4180063204019602,0.4,-0.0004584317091353081,1.4181210257541559,1.0009547830909191,0.9924363003248201,1.0003214295818812,0.9963703661921435
5.518,35.237450597605616,0.41763344916839085,0.4,-0.0004625522099129922,1.4179302949794663,1.000967849075137,0.9924469196115896,1.0003280180083085,0.9963788917147437
5.52,35.22072586394817,0.4172588919725572,0.4,-0.0004665850117137284,1.4177378248812378,1.0009808997346923,0.9924575337447682,1.0003345979745657,0.9963874097209969
5.522,35.20385753370508,0.4168827115533472,0.4,-0.0004705297361669287,1.4175436636644259,1.000993931811465,0.9924681401938462,1.000341167840112,0.9963959181339765
5.524,35.186848784251005,0.41650497074922266,0.4,-0.00047438601960735066,1.4173478597374611,1.0010069420680787,0.9924787364454405,1.0003477259777058,0.9964044148922122
5.526,35.1697028057875,0.41612573248817963,0.4,-0.0004781535130958203,1.4171504616988593,1.0010199272886606,0.9924893200038901,1.0003542707738156,0.9964128979501926
5.528,35.15242280081261,0.4157450597777057,0.4,-0.00048183188243758936,1.4169515183238233,1.001032884279583,0.9924998883918419,1.000360800629014,0.996421365278858
5.53,35.13501198358971,0.4153630156947311,0.4,-0.0004854208081983537,1.4167510785508401,1.0010458098701958,0.9925104391508256,1.0003673139583713,0.9964298148660832
5.532,35.117473579615975,0.4149796633755845,0.4,-0.0004889199857179137,1.41654919146828,1.001058700913549,0.9925209698418161,1.0003738091918362,0.9964382447171493
5.534,35.09981082509019,0.41459506600594165,0.4,-0.0004923291251215015,1.4163459063010004,1.0010715542870974,0.9925314780457855,1.0003802847746057,0.9964466528552066
5.536,35.08202696638036,0.414209286810785,0.4,-0.0004956479513287434,1.4161412723969642,1.0010843668933973,0.9925419613642431,1.0003867391674925,0.9964550373217266
5.538,35.064125259491,0.41382238904435903,0.4,-0.0004988762040602856,1.4159353392138736,1.001097135660788,0.9925524174197645,1.0003931708472762,0.9964633961769422
5.54,35.046108969530195,0.41343443598013996,0.4,-0.000502013637842064,1.415728156305829,1.0011098575440605,0.9925628438565065,1.0003995783070498,0.9964717275002789
5.542,35.02798137017655,0.4130454909008052,0.4,-0.0005050600220072458,1.4155197733100136,1.0011225295251118,0.9925732383407134,1.0004059600565558,0.9964800293907746
5.544,35.00974574314617,0.4126556170882179,0.4,-0.0005080151406958134,1.4153102399334128,1.001135148613588,0.9925835985612071,1.0004123146225103,0.9964882999674869
5.546,34.9914053776596,0.41226487781341953,0.4,-0.0005108787928518186,1.415099605939573,1.0011477118475123,0.9925939222298692,1.0004186405489242,0.9964965373698926
5.548,34.97296356990906,0.411873336326638,0.4,-0.0005136507922182923,1.4148879211354033,1.0011602162938977,0.9926042070821066,1.0004249363974065,0.9965047397582731
5.55,34.954423622525695,0.4114810558473069,0.4,-0.0005163309673298349,1.4146752353580256,1.0011726590493486,0.9926144508773074,1.0004312007474636,0.9965129053140892
5.552,34.935788844047316,0.4110880995541055,0.4,-0.000518919161502864,1.4144615984616806,1.0011850372406454,0.9926246513992831,1.0004374321967893,0.9965210322403462
5.554,34.91706254838643,0.41069453057501293,0.4,-0.000521415232823546,1.4142470603046924,1.0011973480253167,0.9926348064566973,1.0004436293615384,0.9965291187619445
5.556,34.89824805429885,0.4103004119773877,0.4,-0.0005238190541334011,1.4140316707364964,1.0012095885921954,0.9926449138834837,1.0004497908766006,0.9965371631260233
5.558,34.87934868485268,0.4099058067580617,0.4,-0.0005261305130126041,1.4138154795847382,1.001221756161961,0.9926549715392491,1.0004559153958554,0.996545163602287
5.56,34.86036776689817,0.40951077783346557,0.4,-0.0005283495117609649,1.4135985366424448,1.0012338479876675,0.992664977309663,1.0004620015924213,0.9965531184833245
5.562,34.841308630538116,0.40911538802977476,0.4,-0.0005304759673766134,1.413380891655276,1.0012458613552542,0.9926749291068376,1.0004680481588966,0.9965610260849163
5.564,34.822174608599184,0.40871970007308434,0.4,-0.0005325098115323804,1.4131625943088588,1.0012577935840459,0.992684824869691,1.0004740538075858,0.9965688847463267
5.566,34.80296903610403,0.40832377657961216,0.4,-0.0005344509905498991,1.4129436942162108,1.0012696420272318,0.9926946625642977,1.0004800172707196,0.9965766928305875
5.568,34.78369524974449,0.40792768004593577,0.4,-0.0005362994653714133,1.4127242409052556,1.001281404072335,0.9927044401842287,1.0004859373006623,0.9965844487247693
5.57,34.76435658735576,0.40753147283925606,0.4,-0.000538055211529317,1.4125042838064374,1.0012930771416637,0.9927141557508747,1.000491812670113,0.9965921508402404
5.572,34.744956387391746,0.4071352171877019,0.4,-0.0005397182191134212,1.412283872240436,1.0013046586927459,0.9927238073137588,1.0004976421722915,0.9965997976129131
5.574,34.72549798840158,0.40673897517066754,0.4,-0.0005412884927359705,1.4120630554059896,1.0013161462187528,0.9927333929508338,1.0005034246211182,0.9966073875034802
5.576,34.70598472850753,0.4063428087091875,0.4,-0.0005427660514944019,1.4118418823678276,1.0013275372489026,0.9927429107687676,1.000509158851382,0.996614918997638
5.578,34.68641994488419,0.405946779556353,0.4,-0.0005441509289318676,1.4116204020447185,1.001338829348851,0.992752358903215,1.000514843718899,0.9966223906062978
5.58,34.66680697323923,0.4055509492877696,0.4,-0.0005454431729955235,1.411398663197639,1.0013500201210643,0.9927617355190748,1.0005204781006607,0.9966298008657861
5.582,34.647149147295586,0.405155379292057,0.4,-0.0005466428459926029,1.4111767144180627,1.0013611072051805,0.9927710388107366,1.000526060894973,0.9966371483380332
5.584,34.62744979827533,0.4047601307613955,0.4,-0.0005477500245442747,1.4109546041163803,1.001372088278349,0.9927802670023101,1.0005315910215835,0.9966444316107477
5.586,34.60771225438526,0.40436526468211836,0.4,-0.0005487647995373048,1.4107323805104481,1.0013829610555611,0.9927894183478458,1.0005370674218002,0.9966516492975832
5.588,34.58793984030424,0.4039708418253518,0.4,-0.0005496872760735286,1.4105100916142739,1.001393723289959,0.9927984911315372,1.0005424890585992,0.9966588000382887
5.59,34.56813587667234,0.40357692273770834,0.4,-0.0005505175734171501,1.4102877852268396,1.001404372773134,0.992807483667915,1.0005478549167257,0.9966658824988515
5.592,34.54830367958206,0.4031835677320294,0.4,-0.0005512558249398743,1.4100655089210687,1.0014149073354055,0.9928163943020246,1.0005531640027796,0.9966728953716255
5.594,34.528446560071394,0.40279083687818157,0.4,-0.00055190217806389,1.4098433100329382,1.001425324846086,0.9928252214095916,1.0005584153452969,0.9966798373754503
5.596,34.50856782361916,0.4023987899939108,0.4,-0.0005524567942027127,1.4096212356507414,1.0014356232137298,0.9928339633971738,1.0005636079948164,0.9966867072557546
5.598,34.488670769642326,0.40200748663575214,0.4,-0.0005529198486999056,1.409399332604502,1.0014458003863675,0.9928426187023007,1.0005687410239408,0.9966935037846539
5.6,34.468758690995706,0.40161698608999746,0.4,-0.0005532915307656861,1.409177647455547,1.0014558543517227,0.992851185793601,1.0005738135273865,0.9967002257610328
5.602,34.44883487347392,0.4012273473637251,0.4,-0.0005535720434114373,1.4089562264862365,1.0014657831374156,0.9928596631709135,1.0005788246220229,0.996706872010616
5.604,34.4289025953158,0.4008386291758935,0.4,-0.0005537616033821363,1.408735115689858,1.0014755848111492,0.9928680493653903,1.0005837734469043,0.9967134413860308
5.606,34.40896512671115,0.4004508899484925,0.4,-0.0005538604410867154,1.4085143607606854,1.001485257480881,0.9928763429395836,1.0005886591632907,0.9967199327668553
5.608,34.389025729310205,0.400064187797768,0.4,-0.0005538688005263706,1.4082940070842058,1.00149479929498,0.9928845424875204,1.000593480954659,0.9967263450596575
5.61,34.369087655735584,0.3996785805255082,0.4,-0.0005537869392208336,1.408074099727519,1.001504208442368,0.9928926466347675,1.0005982380267093,0.9967326771980233
5.612,34.34915414909701,0.39929412561040034,0.4,-0.0005536151281326241,1.4078546834299095,1.0015134831526433,0.9929006540384787,1.0006029296073535,0.9967389281425715
5.614,34.329228442508736,0.3989108801994577,0.4,-0.0005533536515892968,1.4076358025935964,1.0015226216961943,0.9929085633874358,1.0006075549467046,0.9967450968809618
5.616,34.30931375860985,0.39852890109951994,0.4,-0.0005530028072037019,1.4074175012746601,1.001531622384295,0.992916373402074,1.0006121133170505,0.9967511824278892
5.618,34.28941330908745,0.3981482447688226,0.4,-0.0005525629057922756,1.4071998231741523,1.0015404835691848,0.9929240828344932,1.0006166040128206,0.996757183825068
5.62,34.26953029420286,0.39776896730864714,0.4,-0.0005520342712913781,1.4069828116293885,1.0015492036441367,0.9929316904684644,1.0006210263505464,0.9967631001412078
5.622,34.249667902320795,0.3973911244550443,0.4,-0.0005514172406716957,1.4067665096054265,1.0015577810435081,0.9929391951194161,1.0006253796688087,0.9967689304719763
5.624,34.229829309441726,0.3970147715706346,0.4,-0.0005507121638507285,1.4065509596867314,1.0015662142427784,0.9929465956344151,1.000629663328181,0.9967746739399544
5.626,34.21001767873737,0.3966399636364906,0.4,-0.0005499194036033783,1.4063362040690326,1.001574501758572,0.9929538908921323,1.0006338767111604,0.9967803296945782
5.628,34.190236160089526,0.3962667552441004,0.4,-0.0005490393354706601,1.4061222845513701,1.001582642148668,0.9929610798027992,1.0006380192220945,0.9967858969120753
5.63,34.17048788963208,0.39589520058741134,0.4,-0.0005480723476665503,1.4059092425283348,1.0015906340119942,0.9929681613081526,1.000642090287097,0.9967913747953888
5.632,34.15077598929653,0.39552535345495776,0.4,-0.000547018840982998,1.4056971189825032,1.001598475988608,0.9929751343813673,1.0006460893539568,0.996796762574091
5.634,34.131103566360906,0.3951572672220775,0.4,-0.0005458792286931149,1.4054859544770686,1.001606166759665,0.99298199802698,1.000650015892039,0.9968020595042908
5.636,34.11147371300226,0.3947909948432105,0.4,-0.0005446539364525669,1.4052757891486702,1.0016137050473706,0.9929887512807996,1.0006538693921776,0.9968072648685272
5.638,34.09188950585262,0.39442658884428833,0.4,-0.0005433434021991828,1.4050666627004198,1.0016210896149216,0.9929953932098106,1.0006576493665624,0.9968123779756599
5.64,34.0723540055587,0.3940641013152115,0.4,-0.000541948076050808,1.4048586143951296,1.0016283192664344,0.9930019229120632,1.0006613553486177,0.9968173981607454
5.642,34.052870256345294,0.3937035839024194,0.4,-0.0005404684202014198,1.4046516830487412,1.0016353928468564,0.9930083395165549,1.0006649868928714,0.9968223247849068
5.644,34.03344128558245,0.39334508780155053,0.4,-0.0005389049088155292,1.4044459070239559,1.001642309241869,0.9930146421831004,1.0006685435748217,0.9968271572351952
5.646,34.0140701033564,0.3929886637501961,0.4,-0.0005372580279208834,1.4042413242240679,1.0016490673777765,0.993020830102195,1.0006720249907934,0.9968318949244429
5.648,33.994759702044476,0.3926343620207482,0.4,-0.0005355282752995019,1.404037972087001,1.0016556662213816,0.9930269024948638,1.0006754307577885,0.9968365372911067
5.65,33.975513055893934,0.3922822324133451,0.4,-0.0005337161603770604,1.4038358875795502,1.0016621047798477,0.993032858612507,1.0006787605133298,0.996841083799105
5.652,33.95633312060483,0.3919323242489139,0.4,-0.0005318222041106521,1.4036351071918267,1.0016683821005556,0.9930386977367306,1.0006820139152997,0.9968455339376467
5.654,33.937222832916866,0.3915846863623045,0.4,-0.0005298469388749372,1.403435666931909,1.0016744972709377,0.9930444191791719,1.0006851906417706,0.9968498872210518
5.656,33.9181851102005,0.39123936709553503,0.4,-0.0005277909083467192,1.4032376023206983,1.0016804494183102,0.9930500222813148,1.0006882903908298,0.9968541431885651
5.658,33.8992228500521,0.3908964142911261,0.4,-0.000525654667387961,1.4030409483869801,1.001686237709689,0.9930555064142972,1.000691312880401,0.9968583014041623
5.66,33.8803389298935,0.39055587528554364,0.4,-0.0005234387819272714,1.4028457396626919,1.0016918613515955,0.9930608709787088,1.0006942578480549,0.9968623614563497
5.662,33.86153620657566,0.39021779690274133,0.4,-0.0005211438288398734,1.4026520101783941,1.0016973195898522,0.993066115404382,1.0006971250508194,0.9968663229579563
5.664,33.842817515986816,0.3898822254478074,0.4,-0.0005187703958260973,1.4024597934589491,1.0017026117093666,0.9930712391501754,1.000699914264983,0.9968701855459198
5.666,33.824185672665,0.3895492067007162,0.4,-0.0005163190812884065,1.402269122519403,1.001707737033904,0.9930762417037474,1.0007026252858895,0.996873948881066
5.668,33.805643469414996,0.38921878591018666,0.4,-0.0005137904942069946,1.4020800298610747,1.0017126949258537,0.9930811225813251,1.0007052579277333,0.9968776126478818
5.67,33.78719367692974,0.38889100778764385,0.4,-0.0005111852540139605,1.4018925474678465,1.001717484785979,0.9930858813274631,1.0007078120233452,0.9968811765542821
5.672,33.76883904341642,0.3885659165012913,0.4,-0.0005085039904661077,1.40170670680266,1.0017221060531643,0.9930905175147979,1.000710287423977,0.9968846403313713
5.674,33.750582294227044,0.3882435556702921,0.4,-0.0005057473435163773,1.4015225388042156,1.0017265582041468,0.9930950307437956,1.000712683999079,0.9968880037331994
5.676,33.732426131493746,0.38792396835905635,0.4,-0.0005029159631839536,1.4013400738838728,1.0017308407532441,0.9930994206424884,1.000715001636073,0.9968912665365108
5.678,33.714373233768725,0.3876071970716417,0.4,-0.0005000105094230476,1.4011593419227533,1.0017349532520679,0.9931036868662128,1.0007172402401272,0.9968944285404916
5.68,33.696426255668996,0.3872932837462639,0.4,-0.0004970316519904099,1.400980372269043,1.001738895289233,0.9931078290973336,1.0007193997339159,0.9968974895665076
5.682,33.67858782752588,0.38698226974991884,0.4,-0.000493980070311579,1.4008031937354963,1.0017426664900555,0.9931118470449678,1.000721480057386,0.9969004494578407
5.684,33.660860555039385,0.3866741958731189,0.4,-0.0004908564533459081,1.400627834597136,1.0017462665162433,0.9931157404447003,1.0007234811675159,0.9969033080794195
5.686,33.64324701893738,0.38636910232473964,0.4,-0.0004876614994503727,1.400454322589151,1.0017496950655789,0.9931195090582942,1.0007254030380692,0.9969060653175457
5.688,33.625749774639814,0.3860670287269832,0.4,-0.0004843959162422151,1.4002826849049919,1.0017529518715949,0.9931231526733981,1.0007272456593495,0.9969087210796167
5.69,33.60837135192779,0.38576801411045675,0.4,-0.0004810604204604306,1.4001129481946568,1.0017560367032405,0.9931266711032448,1.0007290090379466,0.9969112752938432
5.692,33.59111425461772,0.38547209690936474,0.4,-0.000477655737826138,1.399945138563175,1.0017589493645422,0.9931300641863499,1.0007306931964863,0.996913727908965
5.694,33.573980960240476,0.38517931495681745,0.4,-0.00047418260290183975,1.3997792815692773,1.0017616896942583,0.9931333317862011,1.0007322981733717,0.9969160788939618
5.696,33.55697391972567,0.3848897054802571,0.4,-0.0004706417589496273,1.39961540222426,1.0017642575655228,0.9931364737909477,1.0007338240225263,0.9969183282377603
5.698,33.540095557091014,0.3846033050970005,0.4,-0.00046703395778833616,1.3994535249910336,1.0017666528854892,0.9931394901130836,1.000735270813133,0.9969204759489406
5.7,33.523348269136896,0.38432014980990226,0.4,-0.000463359959649696,1.39929367378336,1.0017688755949625,0.9931423806891269,1.0007366386293708,0.996922522055438
5.702,33.506734425146085,0.3840402750031293,0.4,-0.00045962053303347895,1.3991358719652713,1.0017709256680285,0.9931451454792968,1.00073792757015,0.9969244666042412
5.704,33.49025636658873,0.3837637154380633,0.4,-0.00045581645456170463,1.398980142350674,1.0017728031116755,0.9931477844671865,1.0007391377488468,0.996926309661091
5.706,33.473916406832565,0.38349050524931594,0.4,-0.00045194850883190535,1.3988265072031305,1.0017745079654132,0.9931502976594335,1.0007402692930332,0.9969280513101735
5.708,33.4577168308585,0.38322067794086584,0.4,-0.0004480174882694986,1.3986749882358198,1.0017760403008844,0.9931526850853875,1.0007413223442108,0.9969296916538152
5.71,33.44165989498143,0.38295426638231606,0.4,-0.0004440241929792676,1.3985256066116734,1.0017774002214717,0.9931549467967735,1.0007422970575373,0.9969312308121715
5.712,33.4257478265765,0.38269130280527175,0.4,-0.00043996943059601296,1.3983783829436853,1.0017785878619032,0.9931570828673573,1.0007431936015565,0.9969326689229183
5.714,33.409982823810694,0.3824318187998383,0.4,-0.0004358540161343756,1.3982333372953935,1.001779603387848,0.9931590933926026,1.0007440121579267,0.9969340061409383
