Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEET1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.716,33.394367055379924,0.38217584531124005,0.4,-0.0004316787718378808,1.3980904891815282,1.0017804469955134,0.9931609784893323,1.0007447529211464,0.99693524263801
5.718,33.37890266025148,0.38192341263656293,0.4,-0.0004274445270272025,1.397949857568829,1.0017811189112347,0.9931627382953837,1.0007454160982818,0.996936378602492
5.72,33.36359174741198,0.38167455042161536,0.4,-0.00042315211794771316,1.397811460877023,1.0017816193910634,0.9931643729692644,1.0007460019086913,0.996937414239008
5.722,33.34843639562089,0.3814292876579137,0.4,-0.00041880238761631775,1.3976753169799663,1.001781948720352,0.9931658826898074,1.0007465105837554,0.9969383497681334
5.724,33.33343865316949,0.3811876526797884,0.4,-0.00041439618566762394,1.3975414432069428,1.0017821072133344,0.993167267655823,1.000746942366599,0.9969391854260777
5.726,33.31860053764538,0.38094967316161216,0.4,-0.00040993436819944525,1.3974098563441186,1.0017820952127043,0.9931685280857528,1.0007472975118212,0.9969399214643696
5.728,33.303924035702664,0.380715376115152,0.4,-0.0004054177976177052,1.3972805726361501,1.0017819130891936,0.9931696642173202,1.0007475762852187,0.99694055814954
5.73,33.28941110283758,0.3804847878870432,0.4,-0.0004008473424807397,1.3971536077879414,1.0017815612411447,0.9931706763071843,1.0007477789635175,0.9969410957628082
5.732,33.27506366316992,0.3802579341563832,0.4,-0.0003962238773430504,1.3970289769665498,1.0017810400940819,0.9931715646305878,1.0007479058340958,0.9969415345997635
5.734,33.26088360922988,0.38003483993245407,0.4,-0.000391548282598505,1.396906694803235,1.0017803501002838,0.9931723294810122,1.000747957194718,0.9969418749700545
5.736,33.246872801750754,0.3798155295525606,0.4,-0.00038682144432305424,1.3967867753956498,1.0017794917383516,0.9931729711698278,1.00074793335326,0.9969421171970708
5.738,33.233033069467176,0.37960002667999576,0.4,-0.00038204425411696126,1.3966692323101697,1.0017784655127757,0.9931734900259467,1.000747834627445,0.9969422616176338
5.74,33.21936620891913,0.3793883543021291,0.4,-0.0003772176089465972,1.3965540785843575,1.0017772719535039,0.9931738863954751,1.0007476613445716,0.9969423085816814
5.742,33.205873984261586,0.379180534728613,0.4,-0.00037234241098579797,1.3964413267295601,1.0017759116155067,0.9931741606413678,1.0007474138412504,0.99694225845196
5.744,33.1925581270799,0.3789765895897172,0.4,-0.000367419567456853,1.3963309887336346,1.0017743850783436,0.9931743131430828,1.000747092463138,0.9969421116037136
5.746,33.17942033621094,0.3787765398347817,0.4,-0.0003624499904711207,1.3962230760638004,1.0017726929457262,0.993174344296238,1.0007466975646755,0.9969418684243764
5.748,33.16646227756998,0.3785804057307936,0.4,-0.0003574345968693253,1.3961175996696142,1.0017708358450872,0.9931742545122683,1.000746229508826,0.9969415293132675
5.75,33.15368558398327,0.37838820686108554,0.4,-0.00035237430806152824,1.396014569986065,1.0017688144271422,0.9931740442180846,1.0007456886668178,0.9969410946812869
5.752,33.14109185502648,0.37819996212415663,0.4,-0.0003472700498668472,1.395913996936785,1.0017666293654568,0.9931737138557353,1.000745075417884,0.9969405649506125
5.754,33.12868265686882,0.3780156897326138,0.4,-0.00034212275235291726,1.3958158899373736,1.001764281356014,0.9931732638820697,1.0007443901490127,0.9969399405544023
5.756,33.11645952212301,0.37783540721223635,0.4,-0.0003369333496751348,1.3957202578988317,1.00176177111678,0.993172694768402,1.0007436332546917,0.9969392219364962
5.758,33.104423949701,0.3776591314011599,0.4,-0.00033170277991572273,1.3956271092311026,1.0017590993872743,0.9931720070001793,1.0007428051366596,0.996938409551121
5.76,33.09257740467553,0.37748687844918327,0.4,-0.0003264319849226121,1.395536451846716,1.001756266928137,0.9931712010766517,1.0007419062036593,0.9969375038625998
5.762,33.08092131814744,0.37731866381719253,0.4,-0.0003211219101482134,1.3954482931645318,1.0017532745207016,0.9931702775105437,1.0007409368711928,0.9969365053450605
5.764,33.06945708711881,0.37715450227671055,0.4,-0.0003157735044880694,1.3953626401135815,1.0017501229665675,0.9931692368277312,1.0007398975612822,0.9969354144821526
5.766,33.05818607437197,0.3769944079095592,0.4,-0.000310387720119445,1.3952794991370008,1.0017468130871736,0.9931680795669177,1.0007387887022283,0.9969342317667612
5.768,33.04710960835416,0.3768383941076505,0.4,-0.000304965512339845,1.3951988761960548,1.0017433457233762,0.9931668062793173,1.000737610728378,0.9969329577007298
5.77,33.03622898306821,0.37668647357288637,0.4,-0.0002995078394055344,1.395120776774247,1.0017397217350268,0.9931654175283376,1.0007363640798908,0.9969315927945811
5.772,33.025545457968875,0.3765386583171851,0.4,-0.0002940156623700512,1.395045205881514,1.0017359420005543,0.9931639138892685,1.0007350492025107,0.996930137567246
5.774,33.01506025786505,0.3763949596626223,0.4,-0.00028848994492276824,1.3949721680584979,1.0017320074165479,0.9931622959489728,1.0007336665473399,0.9969285925457928
5.776,33.00477457282779,0.3762553882416904,0.4,-0.00028293165322749303,1.394901667380897,1.0017279188973447,0.9931605643055814,1.0007322165706183,0.9969269582651619
5.778,32.99468955810414,0.3761199539976745,0.4,-0.0002773417557611808,1.3948337074638877,1.0017236773746176,0.993158719568192,1.0007306997335046,0.9969252352679038
5.78,32.98480633403675,0.3759886661851467,0.4,-0.0002717212231527502,1.3947682914666175,1.0017192837969708,0.9931567623565701,1.0007291165018604,0.9969234241039197
5.782,32.97512598598931,0.3758615333705747,0.4,-0.00026607102802205754,1.3947054220967645,1.0017147391295333,0.9931546933008587,1.0007274673460422,0.99692152533021
5.784,32.96564956427777,0.3757385634330463,0.4,-0.00026039214481901726,1.394645101615158,1.001710044353558,0.9931525130412837,1.00072575274069,0.9969195395106206
5.786,32.95637808410736,0.3756197635651105,0.4,-0.00025468554966294514,1.3945873318404607,1.0017052004660278,0.9931502222278736,1.0007239731645292,0.9969174672156006
5.788,32.94731252551534,0.37550514027373005,0.4,-0.000248952220182111,1.3945321141539069,1.001700208479258,0.9931478215201748,1.0007221291001662,0.9969153090219574
5.79,32.93845383331967,0.3753946993813502,0.4,-0.00024319313535355825,1.394479449504093,1.0016950694205087,0.9931453115869768,1.0007202210338972,0.9969130655126217
5.792,32.929802917073175,0.3752884460270797,0.4,-0.00023740927534317532,1.3944293384118185,1.001689784331601,0.9931426931060383,1.0007182494555142,0.9969107372764129
5.794,32.921360651023754,0.3751863846679828,0.4,-0.0002316016213460969,1.3943817809749723,1.0016843542685328,0.9931399667638211,1.00071621485812,0.996908324907812
5.796,32.913127874080104,0.3750885190804864,0.4,-0.0002257711554274199,1.3943367768734645,1.0016787803011018,0.9931371332552259,1.0007141177379424,0.9969058290067367
5.798,32.90510538978335,0.3749948523618938,0.4,-0.00021991886036329102,1.3942943253741953,1.0016730635125353,0.9931341932833344,1.00071195859416,0.9969032501783229
5.8,32.897293966284224,0.37490538693201125,0.4,-0.00021404571948235043,1.3942544253360631,1.0016672049991187,0.993131147559155,1.000709737928724,0.9969005890327093
5.802,32.88969433632607,0.3748201245348852,0.4,-0.00020815271650760896,1.3942170752150047,1.0016612058698344,0.9931279968013752,1.00070745624619,0.9968978461848286
5.804,32.88230719723345,0.37473906624064357,0.4,-0.0002022408353987428,1.3941822730690672,1.0016550672459996,0.9931247417361161,1.0007051140535514,0.9968950222542007
5.806,32.875133210906505,0.37466221244745146,0.4,-0.00019631106019486188,1.3941500165635055,1.0016487902609157,0.9931213830966952,1.0007027118600793,0.996892117864735
5.808,32.86817300382088,0.3745895628835675,0.4,-0.00019036437485773597,1.394120302975906,1.0016423760595163,0.9931179216233909,1.0007002501771651,0.9968891336445324
5.81,32.86142716703331,0.37452111660951115,0.4,-0.0001844017631155547,1.3940931292013303,1.001635825798023,0.993114358063215,1.0006977295181678,0.9968860702256968
5.812,32.854896256192895,0.3744568720203339,0.4,-0.000178424208307205,1.3940684917574773,1.0016291406436078,0.993110693169689,1.000695150398268,0.9968829282441488
5.814,32.848580791557836,0.3743968268479938,0.4,-0.00017243269322712198,1.3940463867898605,1.0016223217740572,0.993106927702624,1.0006925133343214,0.996879708339445
5.816,32.842481258017884,0.37434097816383594,0.4,-0.00016642819997069477,1.394026810076998,1.001615370377444,0.9931030624279095,1.0006898188447235,0.9968764111546032
5.818,32.836598105122235,0.37428932238117474,0.4,-0.00016041170978030477,1.394009757035611,1.001608287651803,0.9930990981173032,1.0006870674492732,0.9968730373359312
5.82,32.83093174711301,0.37424185525797726,0.4,-0.00015438420289197766,1.3939952227258297,1.0016010748048139,0.9930950355482304,1.0006842596690437,0.9968695875328617
5.822,32.82548256296425,0.37419857189964967,0.4,-0.00014834665838270468,1.393983201856402,1.001593733053487,0.9930908755035843,1.0006813960262584,0.9968660623977925
5.824,32.820250896426344,0.37415946676192186,0.4,-0.0001423000540184139,1.393973688789904,1.0015862636238566,0.9930866187715355,1.0006784770441688,0.9968624625859299
5.826,32.815237056076015,0.37412453365383236,0.4,-0.00013624536610266807,1.3939666775479473,1.0015786677506795,0.9930822661453433,1.0006755032469397,0.9968587887551398
5.828,32.81044131537161,0.3740937657408099,0.4,-0.00013018356932606976,1.393962161816384,1.0015709466771372,0.9930778184231759,1.0006724751595373,0.9968550415658018
5.83,32.80586391271392,0.37406715554785586,0.4,-0.00012411563661642768,1.3939601349505013,1.0015631016545472,0.9930732764079326,1.0006693933076234,0.9968512216806693
5.832,32.801505051512265,0.3740446949628168,0.4,-0.00011804253898966466,1.3939605899802099,1.0015551339420758,0.9930686409070734,1.000666258217452,0.9968473297647346
5.834,32.797364900256085,0.37402637523975946,0.4,-0.00011196524540154316,1.3939635196152171,1.0015470448064605,0.9930639127324534,1.0006630704157715,0.996843366485099
5.836,32.79344359259166,0.37401218700243305,0.4,-0.00010588472260018675,1.3939689162501876,1.0015388355217352,0.9930590927001617,1.0006598304297327,0.9968393325108473
5.838,32.7897412274043,0.3740021202478309,0.4,-9.980193497945248e-05,1.3939767719698846,1.0015305073689629,0.9930541816303675,1.0006565387868,0.996835228512929
5.84,32.7862578689057,0.373996164349839,0.4,-9.3717844433132e-05,1.3939870785542934,1.001522061635973,0.9930491803471696,1.0006531960146658,0.9968310551640431
5.842,32.782993546726544,0.3739943080629786,0.4,-8.763341021005705e-05,1.3939998274837222,1.001513499617105,0.993044089678451,1.0006498026411719,0.9968268131385268
5.844,32.77994825601435,0.37399653952623835,0.4,-8.154958877008678e-05,1.3940150099438782,1.0015048226129568,0.9930389104557414,1.0006463591942343,0.9968225031122527
5.846,32.7771219575364,0.37400284626699626,0.4,-7.546733364103077e-05,1.3940326168309183,1.0014960319301425,0.993033643514082,1.0006428662017715,0.9968181257625276
5.848,32.774514577787905,0.3740132152050253,0.4,-6.938759527648444e-05,1.3940526387564707,1.00148712888105,0.9930282896918955,1.0006393241916387,0.9968136817679971
5.85,32.7721260091052,0.37402763265659256,0.4,-6.33113209146515e-05,1.3940750660526255,1.0014781147836094,0.9930228498308648,1.0006357336915646,0.9968091718085559
5.852,32.76995610978403,0.37404608433863806,0.4,-5.723945443813052e-05,1.3940998887768934,1.0014689909610637,0.993017324775812,1.0006320952290948,0.9968045965652623
5.854,32.76800470420285,0.3740685553730407,0.4,-5.1172936234717076e-05,1.3941270967171289,1.0014597587417495,0.9930117153745861,1.0006284093315365,0.9967999567202572
5.856,32.76627158295113,0.37409503029096824,0.4,-4.511270305919872e-05,1.3941566793964173,1.0014504194588771,0.9930060224779536,1.0006246765259095,0.9967952529566874
5.858,32.76475650296263,0.3741254930373077,0.4,-3.905968789621519e-05,1.3941886260779237,1.0014409744503232,0.9930002469394947,1.0006208973389012,0.9967904859586356
5.86,32.763459187653574,0.37415992697517897,0.4,-3.3014819824160225e-05,1.3942229257697,1.001431425058423,0.9929943896155052,1.0006170722968244,0.9967856564110524
5.862,32.76237932706568,0.3741983148905258,0.4,-2.6979023880175913e-05,1.3942595672294522,1.0014217726297732,0.9929884513649013,1.0006132019255802,0.9967807649996937
5.864,32.76151657801412,0.37424063899678867,0.4,-2.0953220926214627e-05,1.3942985389692621,1.0014120185150366,0.9929824330491324,1.0006092867506258,0.9967758124110655
5.866,32.760870564240136,0.37428688093965234,0.4,-1.4938327516241234e-05,1.394339829260265,1.0014021640687543,0.9929763355320937,1.0006053272969424,0.9967707993323662
5.868,32.76044087656858,0.37433702180187284,0.4,-8.935255764549515e-06,1.394383426137279,1.0013922106491633,0.9929701596800491,1.0006013240890115,0.9967657264514412
5.87,32.76022707307006,0.3743910421081759,0.4,-2.9449132152436504e-06,1.3944293174033884,1.0013821596180181,0.9929639063615535,1.0005972776507923,0.9967605944567361
5.872,32.7602286792278,0.3744489218302354,0.4,3.0317972871416437e-06,1.3944774906344748,1.00137201234042,0.9929575764473847,1.000593188505704,0.9967554040372573
5.874,32.76044518810912,0.374510640391717,0.4,8.993977725811087e-06,1.3945279331836982,1.0013617701846498,0.9929511708104747,1.000589057176611,0.9967501558825341
5.876,32.76087606054157,0.3745761766734002,0.4,1.4940735038695463e-05,1.3945806321859262,1.0013514345220054,0.9929446903258479,1.0005848841858107,0.9967448506825872
5.878,32.761520725293515,0.3746455090183679,0.4,2.0871181244205825e-05,1.3946355745621082,1.0013410067266482,0.9929381358705648,1.0005806700550277,0.9967394891279003
5.88,32.76237857925931,0.3747186152372646,0.4,2.6784433565782153e-05,1.394692747023596,1.0013304881754488,0.992931508323667,1.0005764153054086,0.9967340719093947
5.882,32.763448987648914,0.3747954726136253,0.4,3.267961455516705e-05,1.3947521360764077,1.0013198802478442,0.9929248085661283,1.0005721204575224,0.9967285997184089
5.884,32.76473128418185,0.37487605790926803,0.4,3.8555852214431354e-05,1.3948137280254354,1.0013091843256945,0.9929180374808088,1.0005677860313609,0.9967230732466814
5.886,32.76622477128567,0.3749603473697545,0.4,4.4412280116704884e-05,1.3948775089785936,1.0012984017931483,0.9929111959524137,1.0005634125463465,0.9967174931863373
5.888,32.76792872029862,0.37504831672991346,0.4,5.024803752563897e-05,1.3949434648509107,1.0012875340365104,0.992904284867455,1.0005590005213392,0.996711860229878
5.89,32.76984237167664,0.3751399412194291,0.4,5.606226951353362e-05,1.3950115813685589,1.0012765824441159,0.9928973051142178,1.0005545504746496,0.9967061750701747
5.892,32.77196493520458,0.37523519556848856,0.4,6.185412707815682e-05,1.395081844072825,1.0012655484062087,0.9928902575827296,1.0005500629240531,0.9967004384004651
5.894,32.774295590211594,0.37533405401349224,0.4,6.762276725821059e-05,1.395154238324019,1.001254433314824,0.9928831431647334,1.0005455383868067,0.9966946509143536
5.896,32.77683348579071,0.37543649030282356,0.4,7.336735324747132e-05,1.3952287493053215,1.0012432385636756,0.9928759627536636,1.0005409773796696,0.9966888133058142
5.898,32.77957774102238,0.37554247770267496,0.4,7.90870545075386e-05,1.3953053620265683,1.0012319655480473,0.9928687172446271,1.0005363804189273,0.9966829262691965
5.9,32.7825274452022,0.3756519890029331,0.4,8.478104687922143e-05,1.3953840613279727,1.00122061566469,0.9928614075343847,1.0005317480204154,0.9966769904992354
5.902,32.785681658072484,0.3757649965231174,0.4,9.04485126925173e-05,1.3954648318837832,1.0012091903117202,0.9928540345213375,1.000527080699547,0.9966710066910616
5.904,32.78903941005788,0.37588147211837447,0.4,9.60886408752125e-05,1.3955476582058781,1.001197690888526,0.9928465991055164,1.0005223789713449,0.9966649755402179
5.906,32.79259970250481,0.3760013871855255,0.4,0.00010170062706004033,1.3956325246472958,1.0011861187956752,0.9928391021885739,1.000517643350473,0.9966588977426759
5.908,32.79636150792473,0.3761247126691642,0.4,0.00010728367369042554,1.3957194154057009,1.0011744754348264,0.9928315446737779,1.0005128743512708,0.9966527739948545
5.91,32.80032377024124,0.37625141906780746,0.4,0.00011283699012477362,1.3958083145267846,1.0011627622086454,0.9928239274660099,1.0005080724877904,0.9966466049936441
5.912,32.80448540504085,0.3763814764400926,0.4,0.00011835979273933216,1.3958992059076016,1.0011509805207266,0.992816251471764,1.0005032382738348,0.9966403914364294
5.914,32.80884529982745,0.3765148544110248,0.4,0.00012385130502956453,1.3959920732998412,1.0011391317755145,0.9928085175991499,1.000498372223,0.996634134021117
5.916,32.81340231428044,0.37665152217827025,0.4,0.00012931075771006396,1.3960869003130332,1.0011272173782302,0.9928007267578963,1.000493474848715,0.9966278334461631
5.918,32.81815528051633,0.3767914485184943,0.4,0.00013473738881296783,1.3961836704176893,1.0011152387348037,0.9927928798593588,1.0004885466642885,0.9966214904106057
5.92,32.823103003353985,0.3769346017937459,0.4,0.00014013044378490143,1.3962823669483797,1.001103197251805,0.9927849778165274,1.000483588182952,0.9966151056140954
5.922,32.82824426058323,0.37708094995788155,0.4,0.00014548917558239186,1.396382973106744,1.0010910943363815,0.9927770215440379,1.0004785999179087,0.9966086797569308
5.924,32.833577803236935,0.37723046056303383,0.4,0.0001508128447657815,1.3964854719644393,1.0010789313961983,0.9927690119581842,1.0004735823823812,0.9966022135400935
5.926,32.83910235586637,0.3773831007661188,0.4,0.00015610071959160288,1.3965898464660207,1.001066709839379,0.9927609499769324,1.0004685360896621,0.9965957076652865
5.928,32.84481661681996,0.3775388373353831,0.4,0.00016135207610344358,1.3966960794317616,1.0010544310744518,0.9927528365199363,1.000463461553164,0.9965891628349721
5.93,32.85071925852521,0.3776976366569874,0.4,0.00016656619822124496,1.396804153560407,1.0010420965102975,0.9927446725085548,1.000458359286472,0.9965825797524122
5.932,32.85680892777381,0.37785946474163007,0.4,0.00017174237782906457,1.3969140514318659,1.0010297075560997,0.9927364588658709,1.0004532298033968,0.9965759591217096
5.934,32.86308424600994,0.37802428723119924,0.4,0.00017687991486126477,1.3970257555098387,1.0010172656212961,0.9927281965167105,1.0004480736180281,0.9965693016478501
5.936,32.869543809621604,0.37819206940546773,0.4,0.00018197811738715798,1.3971392481443838,1.0010047721155364,0.9927198863876636,1.0004428912447898,0.996562608036746
5.938,32.87618619023497,0.37836277618881337,0.4,0.0001870363016940538,1.3972545115744217,1.0009922284486366,0.9927115294071063,1.000437683198495,0.9965558789952789
5.94,32.88300993501169,0.37853637215697333,0.4,0.00019205379236873768,1.3973715279301773,1.0009796360305394,0.9927031265052233,1.0004324499944022,0.9965491152313468
5.942,32.89001356694914,0.37871282154383007,0.4,0.00019702992237734745,1.3974902792355621,1.0009669962712768,0.9926946786140312,1.0004271921482715,0.9965423174539072
5.944,32.89719558518349,0.37889208824822357,0.4,0.0002019640331436759,1.3976107474104973,1.0009543105809304,0.9926861866674026,1.0004219101764211,0.9965354863730241
5.946,32.90455446529553,0.37907413584079325,0.4,0.0002068554746258488,1.3977329142731763,1.0009415803695971,0.9926776516010903,1.0004166045957845,0.9965286226999134
5.948,32.912088659619336,0.37925892757084506,0.4,0.00021170360539140778,1.3978567615422692,1.0009288070473552,0.9926690743527522,1.0004112759239672,0.9965217271469895
5.95,32.91979659755343,0.37944642637324455,0.4,0.0002165077926907659,1.3979822708390701,1.0009159920242339,0.9926604558619773,1.0004059246793053,0.9965148004279135
5.952,32.92767668587477,0.3796365948753322,0.4,0.00022126741252906455,1.3981094236895872,1.0009031367101773,0.9926517970703088,1.0004005513809207,0.9965078432576367
5.954,32.93572730905512,0.3798293954038646,0.4,0.00022598184973638403,1.3982382015265777,1.0008902425150201,0.992643098921272,1.0003951565487799,0.9965008563524503
5.956,32.943946829580014,0.3800247899919726,0.4,0.00023065049803633637,1.398368585691527,1.0008773108484543,0.9926343623603971,1.0003897407037499,0.9964938404300295
5.958,32.9523335882701,0.3802227403861436,0.4,0.00023527276011301102,1.3985005574365743,1.0008643431200035,0.9926255883352454,1.0003843043676552,0.9964867962094809
5.96,32.96088590460496,0.38042320805322,0.4,0.00023984804767630176,1.3986340979263852,1.0008513407389947,0.9926167777954332,1.000378848063333,0.9964797244113873
5.962,32.96960207704913,0.3806261541874173,0.4,0.00024437578152556965,1.3987691882399733,1.0008383051145326,0.9926079316926569,1.0003733723146901,0.9964726257578539
5.964,32.978480383380486,0.38083153971735767,0.4,0.00024885539161167075,1.3989058093724698,1.0008252376554725,0.9925990509807153,1.0003678776467575,0.9964655009725517
5.966,32.98751908102075,0.38103932531311785,0.4,0.0002532863170973215,1.3990439422368441,1.0008121397703962,0.9925901366155335,1.0003623645857438,0.9964583507807624
5.968,32.99671640736821,0.3812494713932922,0.4,0.0002576680064158296,1.3991835676655762,1.0007990128675845,0.9925811895551847,1.0003568336590896,0.9964511759094209
5.97,33.00607058013248,0.38146193813206936,0.4,0.0002619999173281479,1.399324666412281,1.0007858583549956,0.9925722107599112,1.0003512853955203,0.9964439770871574
5.972,33.01557979767131,0.3816766854663184,0.4,0.000266281516978281,1.3994672191532873,1.0007726776402368,0.9925632011921446,1.0003457203250978,0.9964367550443389
5.974,33.02524223932931,0.38189367310268535,0.4,0.00027051228194701726,1.3996112064891717,1.0007594721305415,0.9925541618165259,1.00034013897927,0.9964295105131088
5.976,33.03505606577866,0.38211286052470245,0.4,0.0002746916983040169,1.3997566089462488,1.000746243232744,0.9925450935999218,1.0003345418909215,0.9964222442274259
5.978,33.045019419361616,0.38233420699989973,0.4,0.0002788192616582138,1.3999034069780192,1.0007329923532526,0.9925359975114432,1.0003289295944222,0.996414956923102
5.98,33.05513042443479,0.382557671586929,0.4,0.00028289447720656144,1.400051580966577,1.0007197208980265,0.9925268745224587,1.0003233026256726,0.9964076493378381
5.982,33.06538718771517,0.382783213142689,0.4,0.0002869168597810993,1.4002011112239765,1.0007064302725477,0.9925177256066098,1.0003176615221516,0.9964003222112588
5.984,33.07578779862781,0.3830107903294567,0.4,0.0002908859338943669,1.4003519779935625,1.0006931218817938,0.9925085517398217,1.000312006822959,0.9963929762849447
5.986,33.086330329655134,0.38324036162202263,0.4,0.0002948012337831295,1.4005041614512619,1.0006797971302124,0.992499353900315,1.0003063390688596,0.9963856123024656
5.988,33.09701283668777,0.3834718853148275,0.4,0.00029866230345044294,1.4006576417068408,1.0006664574216915,0.9924901330686131,1.000300658802322,0.996378231009408
5.99,33.10783335937682,0.3837053195290988,0.4,0.00030246869670603734,1.4008123988051278,1.000653104159531,0.9924808902275505,1.0002949665675605,0.9963708331534048
5.992,33.118789921487675,0.3839406222199885,0.4,0.0003062199772050463,1.4009684127272037,1.0006397387464112,0.9924716263622761,1.0002892629105715,0.9963634194841596
5.994,33.12988053125507,0.38417775118370895,0.4,0.0003099157184850483,1.401125663391562,1.0006263625843639,0.9924623424602569,1.0002835483791694,0.9963559907534716
5.996,33.14110318173951,0.3844166640646668,0.4,0.0003135555040014477,1.4012841306552373,1.0006129770747376,0.9924530395112778,1.0002778235230199,0.9963485477152573
5.998,33.15245585118493,0.38465731836259054,0.4,0.00031713892716117706,1.4014437943149063,1.0005995836181651,0.9924437185074413,1.000272088893673,0.9963410911255692
6.0,33.16393650337753,0.3848996714396577,0.4,0.0003206655913547468,1.4016046341079638,1.0005861836145271,0.9924343804431626,1.0002663450445919,0.9963336217426152
6.002,33.17554308800571,0.38514368052761255,0.4,0.0003241351099866123,1.4017666297135714,1.000572778462917,0.9924250263151629,1.0002605925311818,0.9963261403267712
6.004,33.18727354102114,0.3853893027348782,0.4,0.0003275471065038836,1.4019297607536834,1.0005593695616022,0.9924156571224629,1.0002548319108153,0.9963186476405966
6.006,33.199125785000746,0.3856364950536601,0.4,0.0003309012144233719,1.4020940067940504,1.0005459583079828,0.9924062738663685,1.0002490637428545,0.9963111444488417
6.008,33.211097729509696,0.38588521436704104,0.4,0.00033419707735696735,1.402259347345202,1.0005325460985517,0.9923968775504591,1.000243288588674,0.9963036315184586
6.01,33.22318727146526,0.38613541745606506,0.4,0.0003374343490353734,1.4024257618634113,1.000519134328851,0.9923874691805706,1.000237507011679,0.9962961096186038
6.012,33.23539229550149,0.3863870610068105,0.4,0.00034061269333017003,1.4025932297516404,1.0005057243934259,0.9923780497647765,1.0002317195773216,0.9962885795206431
6.014,33.24771067433466,0.3866401016174505,0.4,0.0003437317842742327,1.4027617303604711,1.0004923176857765,0.9923686203133646,1.0002259268531148,0.9962810419981494
6.016,33.2601402691294,0.38689449580529955,0.4,0.00034679130608049346,1.4029312429890204,1.0004789155983114,0.992359181838814,1.000220129408645,0.9962734978269021
6.018,33.27267892986552,0.3871502000138462,0.4,0.00034979095315906925,1.4031017468858429,1.0004655195222927,0.9923497353557661,1.0002143278155806,0.9962659477848804
6.02,33.28532449570537,0.3874071706197693,0.4,0.00035273043013273324,1.4032732212498222,1.0004521308477838,0.992340281880994,1.0002085226476767,0.9962583926522544
6.022,33.29807479536178,0.38766536393993883,0.4,0.00035560945185075663,1.4034456452310522,1.0004387509635941,0.9923308224333697,1.0002027144807824,0.996250833211375
6.024,33.310927647466364,0.38792473623839735,0.4,0.0003584277434011068,1.4036189979317095,1.0004253812572184,0.9923213580338258,1.0001969038928393,0.9962432702467596
6.026,33.323880860938424,0.3881852437333254,0.4,0.00036118504012102893,1.40379325840692,1.000412023114779,0.9923118897053176,1.0001910914638814,0.9962357045450742
6.028,33.33693223535399,0.3884468426039832,0.4,0.0003638810876059886,1.4039684056656185,1.0003986779209602,0.9923024184727784,1.0001852777760303,0.9962281368951137
6.03,33.350079561315304,0.38870948899763585,0.4,0.0003665156417170015,1.4041444186714063,1.0003853470589428,0.9922929453630741,1.000179463413489,0.9962205680877791
6.032,33.36332062082044,0.3889731390364537,0.4,0.00036908846858634063,1.404321276343404,1.0003720319103375,0.9922834714049534,1.0001736489625315,0.9962129989160499
6.034,33.376653187633224,0.38923774882439205,0.4,0.00037159934462164434,1.4044989575571065,1.0003587338551112,0.9922739976289956,1.0001678350114902,0.9962054301749562
6.036,33.39007502765313,0.3895032744540473,0.4,0.0003740480565084081,1.4046774411452354,1.0003454542715167,0.9922645250675541,1.000162022150742,0.9961978626615458
6.038,33.40358389928533,0.38976967201348584,0.4,0.00037643440121088465,1.4048567058985957,1.0003321945360129,0.9922550547546977,1.0001562109726883,0.9961902971748469
6.04,33.417177553810724,0.3900368975930503,0.4,0.0003787581859713839,1.4050367305669345,1.0003189560231887,0.9922455877261471,1.0001504020717347,0.9961827345158317
6.042,33.430853735755896,0.3903049072921386,0.4,0.0003810192283079975,1.4052174938598054,1.0003057401056787,0.9922361250192098,1.0001445960442674,0.9961751754873721
6.044,33.444610183263,0.39057365722595455,0.4,0.000383217356010732,1.4053989744474393,1.0002925481540808,0.9922266676727103,1.0001387934886259,0.9961676208941961
6.046,33.45844462845947,0.39084310353223073,0.4,0.0003853524071360748,1.405581150961622,1.0002793815368667,0.992217216726917,1.0001329950050728,0.9961600715428371
6.048,33.4723547978274,0.3911132023779231,0.4,0.00038742422999998746,1.4057640019965816,1.0002662416202925,0.9922077732234664,1.0001272011957623,0.9961525282415841
6.05,33.48633841257287,0.39138390996587313,0.4,0.0003894326831693491,1.4059475061098865,1.0002531297683042,0.9921983382052827,1.0001214126647022,0.9961449918004246
6.052,33.5003931889947,0.3916551825414419,0.4,0.00039137763545183746,1.4061316418233545,1.0002400473424438,0.9921889127164963,1.0001156300177183,0.9961374630309878
6.054,33.51451683885297,0.3919269763991092,0.4,0.0003932589658842712,1.4063163876239755,1.0002269957017471,0.9921794978023549,1.0001098538624102,0.9961299427464815
6.056,33.52870706973698,0.3921992478890421,0.4,0.0003950765637194092,1.406501721964848,1.000213976202643,0.9921700945091356,1.0001040848081073,0.996122431761628
6.058,33.54296158543283,0.39247195342362884,0.4,0.00039683032841122994,1.4066876232661323,1.0002009901988478,0.9921607038840498,1.000098323465822,0.9961149308925946
6.06,33.55727808629033,0.3927450494839788,0.4,0.00039852016959868023,1.40687406991602,1.0001880390412572,0.9921513269751471,1.0000925704481987,0.9961074409569234
6.062,33.571654269589374,0.39301849262638544,0.4,0.0004001460070879167,1.4070610402717216,1.0001751240778343,0.9921419648312148,1.0000868263694591,0.9960999627734544
6.064,33.58608782990557,0.3932922394887567,0.4,0.0004017077708330386,1.4072485126604726,1.0001622466534958,0.9921326185016741,1.0000810918453484,0.9960924971622493
6.066,33.600576459475256,0.39356624679700386,0.4,0.00040320540091533106,1.4074364653805622,1.0001494081099953,0.9921232890364723,1.0000753674930725,0.9960850449445086
6.068,33.615117848559635,0.39384047137139544,0.4,0.00040463884752101596,1.4076248767023825,1.0001366097858002,0.9921139774859725,1.0000696539312388,0.9960776069424867
6.07,33.629709685808166,0.39411487013287294,0.4,0.0004060080709175278,1.4078137248694995,1.0001238530159717,0.9921046849008397,1.000063951779788,0.9960701839794048
6.072,33.644349658621,0.39438940010932494,0.4,0.000407313041428318,1.40800298809975,1.0001111391320356,0.9920954123319228,1.0000582616599283,0.9960627768793588
6.074,33.65903545351057,0.3946640184418224,0.4,0.00040855373940620616,1.4081926445863617,1.0000984694618542,0.9920861608301343,1.000052584194063,0.9960553864672254
6.076,33.673764756462084,0.39493868239081414,0.4,0.0004097301552052757,1.4083826724991009,1.0000858453294927,0.9920769314463255,1.0000469200057163,0.996048013568563
6.078,33.688535253293125,0.39521334934227803,0.4,0.00041084228915133305,1.4085730499854454,1.000073268055085,0.9920677252311592,1.0000412697194567,0.9960406590095131
6.08,33.70334463001199,0.3954879768138317,0.4,0.00041189015151093454,1.4087637551717866,1.0000607389546943,0.9920585432349796,1.0000356339608183,0.9960333236166943
6.082,33.71819057317505,0.39576252246079985,0.4,0.0004128737624589982,1.4089547661646606,1.0000482593401712,0.992049386507677,1.0000300133562166,0.9960260082170959
6.084,33.733070770242804,0.3960369440822378,0.4,0.00041379315204500135,1.4091460610520077,1.0000358305190102,0.9920402560985522,1.0000244085328642,0.996018713637968
6.086,33.747982909934755,0.3963111996269086,0.4,0.0004146483601577823,1.4093376179044645,1.000023453794202,0.9920311530561736,1.0000188201186828,0.9960114407067072
6.088,33.76292468258296,0.39658524719921834,0.4,0.0004154394364889512,1.4095294147766857,1.0000111304640833,0.9920220784282365,1.000013248742212,0.9960041902507419
6.09,33.77789378048427,0.396859045065103,0.4,0.00041616644049492763,1.4097214297086995,0.9999988618221832,0.9920130332614144,1.0000076950325156,0.9959969630974116
6.092,33.79288789825114,0.39713255165786926,0.4,0.000416829441357607,1.4099136407272959,0.9999866491570688,0.9920040186012103,1.0000021596190873,0.9959897600738454
6.094,33.807904733161,0.39740572558398823,0.4,0.00041742851794367456,1.4101060258474478,0.9999744937521843,0.9919950354918031,0.9999966431317489,0.9959825820068366
6.096,33.822941985504215,0.39767852562883976,0.4,0.0004179637587625731,1.4102985630737677,0.9999623968856919,0.9919860849758932,0.9999911462005515,0.9959754297227156
6.098,33.83799735893039,0.397950910762413,0.4,0.0004184352619231405,1.4104912304019992,0.9999503598303056,0.9919771680945425,0.9999856694556714,0.9959683040472177
6.1,33.85306856079317,0.39822284014495113,0.4,0.00041884313508892314,1.4106840058205445,0.9999383838531261,0.9919682858870142,0.9999802135273024,0.9959612058053516
6.102,33.8681533024934,0.39849427313255237,0.4,0.0004191874954321816,1.4108768673120282,0.9999264702154707,0.991959439390608,0.9999747790455487,0.9959541358212617
6.104,33.88324929982055,0.3987651692827136,0.4,0.00041946846958659735,1.4110697928548972,0.9999146201727006,0.9919506296404929,0.9999693666403122,0.9959470949180895
6.106,33.8983542732925,0.3990354883598325,0.4,0.0004196861935986951,1.4112627604250603,0.9999028349740481,0.9919418576695384,0.9999639769411807,0.9959400839178336
6.108,33.91346594849348,0.3993051903406482,0.4,0.0004198408128779899,1.4114557479975627,0.9998911158624378,0.9919331245081413,0.9999586105773103,0.9959331036412035
6.11,33.92858205641026,0.39957423541963866,0.4,0.000419932482145874,1.4116487335483014,0.9998794640743098,0.9919244311840519,0.9999532681773088,0.9959261549074752
6.112,33.943700333766344,0.39984258401435663,0.4,0.0004199613653832533,1.4118416950557782,0.9998678808394349,0.9919157787221965,0.9999479503691148,0.995919238534342
6.114,33.958818523354495,0.40011019677071963,0.4,0.0004199276357769487,1.4120346105028918,0.9998563673807329,0.9919071681444969,0.999942657779875,0.9959123553377626
6.116,33.97393437436705,0.40037703456824403,0.4,0.0004198314756648724,1.4122274578787704,0.9998449249140862,0.9918986004696897,0.9999373910358206,0.9959055061318087
6.118,33.98904564272439,0.400643058525221,0.4,0.0004196730764799929,1.4124202151806422,0.9998335546481505,0.9918900767131414,0.9999321507621403,0.9958986917285088
6.12,34.004150091401335,0.40090823000384374,0.4,0.00041945263869310227,1.4126128604157473,0.9998222577841656,0.9918815978866621,0.9999269375828516,0.9958919129376904
6.122,34.01924549075148,0.4011725106152755,0.4,0.0004191703717543975,1.4128053716032898,0.9998110355157623,0.9918731649983169,0.9999217521206708,0.995885170566821
6.124,34.03432961882934,0.40143586222466143,0.4,0.00041882649403388945,1.4129977267764293,0.9997998890287686,0.9918647790522358,0.9999165949968811,0.9958784654208452
6.126,34.04940026171042,0.40169824695608836,0.4,0.0004184212327606529,1.4131899039843143,0.9997888195010128,0.9918564410484201,0.9999114668311976,0.9958717983020215
6.128,34.06445521380898,0.4019596271974811,0.4,0.0004179548239609313,1.4133818812941543,0.9997778281021262,0.9918481519825496,0.9999063682416325,0.9958651700097572
6.13,34.07949227819366,0.402219965605449,0.4,0.00041742751239510735,1.4135736367933343,0.9997669159933436,0.9918399128457854,0.9999012998443578,0.9958585813404401
6.132,34.09450926690071,0.4024792251100684,0.4,0.00041683955149355694,1.4137651485915683,0.9997560843273012,0.9918317246245724,0.9998962622535659,0.99585203308727
6.134,34.109504001244964,0.40273736891961165,0.4,0.0004161912032913958,1.4139563948230958,0.9997453342478346,0.9918235883004393,0.9998912560813288,0.9958455260400875
6.136,34.12447431212841,0.4029943605252149,0.4,0.0004154827383621372,1.4141473536489155,0.9997346668897743,0.9918155048497989,0.9998862819374575,0.9958390609852029
6.138,34.139418040346364,0.4032501637054871,0.4,0.00041471443575026817,1.4143380032590624,0.9997240833787394,0.9918074752437439,0.9998813404293574,0.9958326387052211
6.14,34.15433303689119,0.40350474253106217,0.4,0.0004138865829027656,1.4145283218749234,0.9997135848309322,0.9917995004478455,0.9998764321618848,0.9958262599788679
6.142,34.169217163253556,0.4037580613690879,0.4,0.00041299947559956,1.414718287751594,0.9997031723529282,0.9917915814219458,0.9998715577372003,0.9958199255808123
6.144,34.18406829172112,0.4040100848876568,0.4,0.00041205341788296646,1.4149078791802738,0.9996928470414685,0.991783719119954,0.9998667177546221,0.9958136362814902
6.146,34.19888430567475,0.4042607780601776,0.4,0.0004110487219860898,1.4150970744907028,0.9996826099832486,0.9917759144896374,0.9998619128104788,0.9958073928469248
6.148,34.213663099882034,0.4045101061696828,0.4,0.0004099857082602262,1.4152858520536358,0.9996724622547076,0.9917681684724143,0.9998571434979584,0.9958011960385474
6.15,34.228402580788234,0.4047580348130774,0.4,0.00040886470510127017,1.415474190283357,0.9996624049218163,0.9917604820031447,0.9998524104069609,0.9957950466130163
6.152,34.24310066680454,0.4050045299053254,0.4,0.00040768604887514486,1.4156620676402316,0.9996524390398643,0.9917528560099199,0.9998477141239455,0.9957889453220361
6.154,34.25775528859365,0.4052495576835746,0.4,0.00040645008384226455,1.4158494626332978,0.999642565653247,0.9917452914138531,0.9998430552317795,0.9957828929121747
6.156,34.2723643893526,0.4054930847112192,0.4,0.00040515716208105193,1.4160363538228937,0.9996327857952512,0.9917377891288677,0.999838434309587,0.9957768901246801
6.158,34.286925925092824,0.40573507788189983,0.4,0.00040380764341051774,1.4162227198233241,0.9996231004878416,0.9917303500614857,0.9998338519325946,0.9957709376952979
6.16,34.301437864917354,0.40597550442344077,0.4,0.0004024018953119239,1.4164085393055617,0.9996135107414454,0.9917229751106158,0.9998293086719784,0.9957650363540863
6.162,34.31589819129532,0.4062143319017248,0.4,0.0004009402928495354,1.4165937909999864,0.999604017554738,0.9917156651673414,0.9998248050947112,0.995759186825232
6.164,34.330304900333445,0.4064515282245031,0.4,0.0003994232185904875,1.4167784536991592,0.999594621914428,0.9917084211147086,0.9998203417634062,0.9957533898268658
6.166,34.34465600204471,0.4066870616451446,0.4,0.00039785106252377404,1.4169625062606308,0.9995853247950423,0.9917012438275129,0.9998159192361644,0.9957476460708766
6.168,34.35894952061406,0.40692090076631743,0.4,0.00039622422197837907,1.4171459276097842,0.9995761271587107,0.9916941341720876,0.9998115380664185,0.9957419562627275
6.17,34.37318349466117,0.40715301454361075,0.4,0.00039454310154055604,1.4173286967427128,0.9995670299549518,0.9916870930060913,0.9998071988027784,0.9957363211012699
6.172,34.38735597750021,0.40738337228908755,0.4,0.0003928081129702833,1.4175107927291284,0.9995580341204582,0.9916801211782956,0.9998029019888762,0.9957307412785587
6.174,34.401465037396534,0.4076119436747776,0.4,0.00039101967511690025,1.4176921947153036,0.9995491405788832,0.9916732195283742,0.9997986481632115,0.9957252174796674
6.176,34.415508757820454,0.40783869873610235,0.4,0.0003891782138339478,1.4178728819270443,0.9995403502406262,0.9916663888866905,0.9997944378589956,0.9957197503825027
6.178,34.429485237697754,0.408063607875236,0.4,0.0003872841618932159,1.418052833672693,0.9995316640026207,0.9916596300740883,0.9997902716039982,0.995714340657622
6.18,34.44339259165727,0.40828664186440206,0.4,0.00038533795889802964,1.4182320293461612,0.9995230827481223,0.9916529439016811,0.9997861499203919,0.9957089889680475
6.182,34.45722895027519,0.4085077718491034,0.4,0.0003833400511957756,1.4184104484299913,0.9995146073464961,0.9916463311706428,0.9997820733245988,0.9957036959690837
6.184,34.47099246031626,0.4087269693512875,0.4,0.000381290891789695,1.4185880704984453,0.9995062386530086,0.991639792672,0.9997780423271362,0.9956984623081353
6.186,34.48468128497186,0.40894420627244626,0.4,0.00037919094024994356,1.4187648752206212,0.9994979775086162,0.9916333291864234,0.999774057432464,0.9956932886245239
6.188,34.49829360409474,0.4091594548966491,0.4,0.000377040662623953,1.4189408423635943,0.9994898247397577,0.9916269414840228,0.9997701191388322,0.9956881755493079
6.19,34.51182761443058,0.4093726878935116,0.4,0.00037484053134609346,1.419115951795584,0.9994817811581486,0.9916206303241412,0.999766227938129,0.995683123705102
6.192,34.5252815298463,0.40958387832109633,0.4,0.00037259102514666516,1.4192901834891438,0.9994738475605736,0.9916143964551514,0.9997623843157297,0.9956781337058973
6.194,34.53865358155509,0.40979299962874804,0.4,0.000370292628960218,1.4194635175243746,0.9994660247286843,0.9916082406142531,0.9997585887503463,0.9956732061568841
6.196,34.55194201833804,0.41000002565986393,0.4,0.00036794583383323494,1.4196359340921592,0.9994583134287964,0.9916021635272726,0.9997548417138782,0.9956683416542743
6.198,34.565145106762564,0.4102049306545951,0.4,0.000365551136831179,1.419807413497417,0.9994507144116879,0.9915961659084627,0.9997511436712643,0.9956635407851258
6.2,34.578261131397355,0.41040768925248255,0.4,0.00036310904094493117,1.4199779361623786,0.9994432284124013,0.9915902484603052,0.9997474950803354,0.9956588041271685
6.202,34.59128839502402,0.41060827649502807,0.4,0.00036062005499661845,1.4201474826298788,0.9994358561500466,0.9915844118733155,0.9997438963916682,0.995654132248631
6.204,34.60422521884533,0.4108066678281953,0.4,0.00035808469354486894,1.4203160335666654,0.9994285983276059,0.9915786568258483,0.9997403480484401,0.9956495257080702
6.206,34.617069942689966,0.4110028391048467,0.4,0.000355503476789492,1.4204835697667253,0.9994214556317408,0.9915729839839058,0.9997368504862866,0.9956449850542004
6.208,34.62982092521393,0.4111967665871112,0.4,0.0003528769304756129,1.4206500721546236,0.9994144287326019,0.9915673940009471,0.999733404133158,0.9956405108257261
6.21,34.642476544098386,0.41138842694868855,0.4,0.0003502055857972594,1.4208155217888572,0.9994075182836398,0.9915618875177018,0.9997300094091801,0.9956361035511767
6.212,34.65503519624416,0.4115777972770818,0.4,0.0003474899793004383,1.4209798998652199,0.9994007249214206,0.9915564651619831,0.9997266667265133,0.9956317637487407
6.214,34.66749529796255,0.4117648550757681,0.4,0.0003447306527857002,1.4211431877201786,0.9993940492654423,0.9915511275485067,0.9997233764892173,0.9956274919261052
6.216,34.679855285162844,0.4119495782662965,0.4,0.0003419281532102213,1.4213053668342575,0.9993874919179527,0.991545875278708,0.9997201390931126,0.9956232885802948
6.218,34.692113613536094,0.41213194519032514,0.4,0.0003390830325893996,1.4214664188354327,0.999381053463774,0.9915407089405661,0.9997169549256494,0.9956191541975142
6.22,34.70426875873547,0.41231193461158605,0.4,0.00033619584789800464,1.4216263255025319,0.9993747344701261,0.9915356291084273,0.9997138243657728,0.9956150892529921
6.222,34.71631921655307,0.41248952571778685,0.4,0.0003332671609708773,1.4217850687686393,0.9993685354864555,0.9915306363428336,0.9997107477837945,0.995611094210829
6.224,34.72826350309294,0.4126646981224402,0.4,0.00033029753840321097,1.4219426307245058,0.9993624570442661,0.9915257311903521,0.9997077255412633,0.9956071695238456
6.226,34.74010015494082,0.41283743186663246,0.4,0.0003272875514504081,1.4220989936219603,0.9993564996569528,0.9915209141834092,0.9997047579908391,0.9956033156334342
6.228,34.751827729329975,0.4130077074207215,0.4,0.000324237775927555,1.4222541398773234,0.9993506638196406,0.991516185840126,0.9997018454761692,0.9955995329694137
6.23,34.7634448043036,0.41317550568596695,0.4,0.0003211487921085083,1.4224080520748204,0.9993449500090237,0.991511546664159,0.9996989883317657,0.995595821949886
6.232,34.77494997887347,0.41334080799609496,0.4,0.0003180211846246263,1.4225607129699918,0.999339358683211,0.9915069971445408,0.9996961868828868,0.9955921829810966
6.234,34.786341873175,0.41350359611879695,0.4,0.0003148555423631382,1.4227121054931022,0.9993338902815733,0.9915025377555289,0.9996934414454177,0.9955886164572954
6.236,34.797619128618635,0.4136638522571587,0.4,0.00031165245836519426,1.4228622127525443,0.9993285452245955,0.9914981689564526,0.9996907523257582,0.995585122760604
6.238,34.808780408037535,0.4138215590510233,0.4,0.000308412529723591,1.4230110180382354,0.9993233239137307,0.9914938911915664,0.9996881198207075,0.9955817022608825
6.24,34.819824395831574,0.4139766995782899,0.4,0.0003051363574802032,1.4231585048250077,0.9993182267312605,0.9914897048899076,0.9996855442173562,0.9955783553156023
6.242,34.8307497981077,0.41412925735614203,0.4,0.00030182454652311687,1.4233046567759904,0.999313254040157,0.9914856104651545,0.999683025792978,0.9955750822697199
6.244,34.84155534281652,0.4142792163422111,0.4,0.00029847770548350534,1.423449457745979,0.9993084061839503,0.9914816083154916,0.9996805648149247,0.9955718834555545
6.246,34.85223977988515,0.41442656093567365,0.4,0.00029509644663224335,1.4235928917847953,0.9993036834865997,0.9914776988234757,0.9996781615405249,0.995568759192669
6.248,34.86280188134647,0.4145712759782806,0.4,0.0002916813857762907,1.4237349431406314,0.9992990862523679,0.9914738823559084,0.9996758162169838,0.9955657097877549
6.25,34.87324044146445,0.41471334675531984,0.4,0.00028823314215483775,1.423875596263381,0.9992946147657009,0.9914701592637102,0.9996735290812875,0.9955627355345195
6.252,34.88355427685593,0.4148527589965175,0.4,0.00028475233833525823,1.4240148358079523,0.9992902692911128,0.9914665298818006,0.9996713003601081,0.9955598367135764
6.254,34.8937422266085,0.4149894988768632,0.4,0.0002812396001088623,1.4241526466375654,0.9992860500730726,0.9914629945289808,0.9996691302697145,0.9955570135923416
6.256,34.903803152394715,0.4151235530173801,0.4,0.0002776955563864729,1.4242890138270274,0.9992819573358968,0.9914595535078211,0.9996670190158835,0.9955542664249308
6.258,34.91373593858249,0.4152549084858201,0.4,0.0002741208390938486,1.4244239226659887,0.9992779912836476,0.9914562071045528,0.999664966793815,0.9955515954520606
6.26,34.92353949234177,0.41538355279729927,0.4,0.0002705160830669446,1.4245573586621758,0.9992741521000342,0.9914529555889637,0.9996629737880507,0.9955490009009554
6.262,34.933212743747404,0.41550947391486304,0.4,0.00026688192594705965,1.4246893075446003,0.9992704399483189,0.9914497992142981,0.9996610401723954,0.9955464829852556
6.264,34.94275464587827,0.41563266024999,0.4,0.0002632190080758577,1.424819755266743,0.9992668549712287,0.9914467382171614,0.9996591661098413,0.9955440419049308
6.266,34.952164174912525,0.41575310066302584,0.4,0.0002595279723903,1.4249486880097104,0.9992633972908718,0.9914437728174291,0.9996573517524958,0.9955416778461972
6.268,34.961440330219254,0.4158707844635559,0.4,0.00025580946431747603,1.425076092185363,0.9992600670086577,0.9914409032181601,0.9996555972415128,0.9955393909814372
6.27,34.970582134446126,0.4159857014107096,0.4,0.0002520641316693816,1.4252019544394137,0.9992568642052237,0.9914381296055144,0.9996539027070259,0.9955371814691254
6.272,34.97958863360339,0.4160978417134019,0.4,0.0002482926245376333,1.4253262616544946,0.9992537889403657,0.9914354521486758,0.9996522682680875,0.9955350494537566
6.274,34.98845889714407,0.41620719603050865,0.4,0.00024449559518815387,1.4254490009531915,0.9992508412529739,0.9914328709997787,0.999650694032608,0.9955329950657779
6.276,34.99719201804031,0.4163137554709782,0.4,0.00024067369795581717,1.4255701597010428,0.9992480211609749,0.9914303862938406,0.9996491800973014,0.9955310184215262
6.278,35.00578711285595,0.4164175115938782,0.4,0.00023682758913910122,1.4256897255095047,0.9992453286612771,0.9914279981486972,0.9996477265476328,0.9955291196231696
6.28,35.014243321815364,0.4165184564083762,0.4,0.00023295792689473753,1.4258076862388767,0.9992427637297219,0.9914257066649453,0.9996463334577688,0.9955272987586506
6.282,35.02255980886843,0.41661658237366156,0.4,0.0002290653711323924,1.42592403000119,0.9992403263210414,0.9914235119258877,0.9996450008905327,0.9955255559016369
6.284,35.03073576175175,0.4167118823987967,0.4,0.00022515058340936682,1.4260387451630554,0.9992380163688208,0.9914214139974845,0.9996437288973627,0.9955238911114738
6.286,35.03877039204606,0.4168043498425088,0.4,0.00022121422682536536,1.42615182034847,0.9992358337854644,0.9914194129283085,0.9996425175182736,0.995522304433142
6.288,35.04666293522988,0.41689397851291693,0.4,0.00021725696591732047,1.4262632444415801,0.9992337784621698,0.991417508749506,0.9996413667818216,0.9955207958972198
6.29,35.05441265072935,0.41698076266719786,0.4,0.00021327946655430845,1.4263730065894002,0.9992318502689062,0.9914157014747629,0.9996402767050738,0.9955193655198487
6.292,35.062018821964294,0.41706469701118365,0.4,0.00020928239583254318,1.426481096204487,0.9992300490543969,0.9914139911002744,0.9996392472935801,0.9955180133027044
6.294,35.06948075639052,0.4171457766989027,0.4,0.00020526642197049805,1.426587502967565,0.9992283746461109,0.9914123776047209,0.9996382785413496,0.995516739232971
6.296,35.07679778553834,0.4172239973320539,0.4,0.0002012322142041423,1.4266922168301053,0.9992268268502558,0.9914108609492486,0.99963737043083,0.995515543283321
6.298,35.08396926504728,0.41729935495941994,0.4,0.00019718044268232738,1.4267952280168532,0.9992254054517788,0.9914094410774544,0.9996365229328915,0.9955144254118976
