Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEET1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.3,35.09099457469711,0.4173718460762191,0.4,0.00019311177836230981,1.426896527028306,0.9992241102143737,0.9914081179153782,0.9996357360068138,0.9955133855623045
6.302,35.097873118435054,0.41744146762339307,0.4,0.00018902689290546052,1.4269961046431372,0.9992229408804914,0.9914068913714958,0.9996350096002757,0.9955124236635958
6.304,35.10460432439924,0.41750821698683666,0.4,0.00018492645857314593,1.4270939519205683,0.9992218971713575,0.991405761336722,0.999634343649351,0.995511539630275
6.306,35.11118764493845,0.41757209199656203,0.4,0.00018081114812281793,1.4271900602026852,0.9992209787869963,0.9914047276844157,0.9996337380785062,0.9955107333622953
6.308,35.117622556628106,0.417633090925806,0.4,0.0001766816347042967,1.4272844211166986,0.9992201854062579,0.9914037902703903,0.9996331928006016,0.9955100047450649
6.31,35.12390856028255,0.41769121249007163,0.4,0.0001725385917562979,1.4273770265771468,0.9992195166868539,0.9914029489329301,0.999632707716898,0.9955093536494573
6.312,35.130045180963556,0.41774645584611475,0.4,0.00016838269290318867,1.427467868788041,0.999218972265397,0.9914022034928116,0.9996322827170655,0.9955087799318267
6.314,35.13603196798517,0.4177988205908666,0.4,0.00016421461185200906,1.42755694024495,0.9992185517574463,0.991401553753329,0.9996319176791957,0.9955082834340254
6.316,35.14186849491483,0.41784830676029683,0.4,0.00016003502228974275,1.427644233737024,0.9992182547575599,0.9914009995003263,0.99963161246982,0.9955078639834288
6.318,35.14755435957083,0.4178949148282187,0.4,0.00015584459778088835,1.4277297423489583,0.9992180808393512,0.9914005405022337,0.9996313669439292,0.9955075213929625
6.32,35.153089184016046,0.41793864570503325,0.4,0.0001516440116653159,1.427813459462891,0.9992180295555526,0.9914001765101085,0.9996311809449971,0.9955072554611348
6.322,35.15847261454799,0.41797950073641316,0.4,0.0001474339369564437,1.4278953787602393,0.9992181004380831,0.9913999072576817,0.9996310543050095,0.9955070659720728
6.324,35.16370432168529,0.4180174817019327,0.4,0.00014321504623972058,1.4279754942234697,0.9992182929981243,0.991399732461411,0.999630986844495,0.9955069526955652
6.326,35.1687840001504,0.4180525908136332,0.4,0.0001389880115714633,1.4280538001378018,0.9992186067261989,0.9913996518205357,0.9996309783725604,0.9955069153871061
6.328,35.17371136884881,0.4180848307145345,0.4,0.0001347535043780341,1.4281302910928457,0.999219041092258,0.9913996650171398,0.9996310286869301,0.9955069537879465
6.33,35.17848617084445,0.41811420447708736,0.4,0.00013051219535539346,1.4282049619841704,0.999219595545771,0.9913997717162186,0.9996311375739878,0.9955070676251477
6.332,35.1831081733317,0.418140715601567,0.4,0.0001262647543690119,1.4282778080148038,0.9992202695158239,0.9913999715657502,0.9996313048088233,0.9955072566116404
6.334,35.187577167603656,0.4181643680144124,0.4,0.00012201185035419135,1.4283488246966631,0.999221062411222,0.9914002641967729,0.9996315301552828,0.9955075204462883
6.336,35.19189296901681,0.4181851660665061,0.4,0.00011775415121677994,1.428418007851914,0.9992219736205977,0.9914006492234659,0.9996318133660217,0.9955078588139543
6.338,35.1960554169523,0.41820311453139875,0.4,0.00011349232373431545,1.4284853536142574,0.9992230025125257,0.9914011262432382,0.9996321541825616,0.9955082713855741
6.34,35.20006437477343,0.4182182186034773,0.4,0.00010922703345758053,1.4285508584301454,0.9992241484356412,0.9914016948368177,0.9996325523353518,0.9955087578182306
6.342,35.203919729779805,0.4182304838960776,0.4,0.00010495894461262057,1.4286145190599229,0.9992254107187665,0.9914023545683504,0.9996330075438329,0.9955093177552349
6.344,35.207621393157844,0.41823991643954084,0.4,0.00010068872000320679,1.4286763325788951,0.9992267886710404,0.9914031049854993,0.9996335195165044,0.9955099508262107
6.346,35.211169299927846,0.41824652267921625,0.4,9.641702091378029e-05,1.4287362963783212,0.9992282815820552,0.9914039456195526,0.9996340879509965,0.9955106566471834
6.348,35.21456340888757,0.41825030947340786,0.4,9.214450701285943e-05,1.4287944081663315,0.9992298887219985,0.9914048759855338,0.9996347125341443,0.9955114348206722
6.35,35.21780370255228,0.41825128409126744,0.4,8.787183625696103e-05,1.428850665968769,0.9992316093418003,0.9914058955823178,0.9996353929420662,0.9955122849357877
6.352,35.220890187091456,0.4182494542106333,0.4,8.35996647950179e-05,1.4289050681299542,0.9992334426732842,0.9914070038927508,0.9996361288402454,0.9955132065683326
6.354,35.22382289226196,0.4182448279158161,0.4,7.932864687332785e-05,1.4289576133133732,0.9992353879293266,0.9914082003837765,0.999636919883615,0.9955141992809072
6.356,35.22660187133785,0.4182374136953309,0.4,7.505943474101606e-05,1.4290083005022869,0.9992374443040198,0.991409484506565,0.999637765716646,0.9955152626230185
6.358,35.22922720103682,0.4182272204395762,0.4,7.07926785560615e-05,1.4290571290002614,0.9992396109728396,0.9914108556966472,0.999638665973439,0.9955163961311927
6.36,35.23169898144318,0.4182142574384618,0.4,6.6529026291869e-05,1.4291040984316217,0.9992418870928185,0.9914123133740537,0.9996396202778186,0.9955175993290927
6.362,35.23401733592757,0.41819853437898313,0.4,6.226912364442175e-05,1.4291492087418234,0.9992442718027259,0.9914138569434583,0.9996406282434326,0.9955188717276392
6.364,35.23618241106332,0.41818006134274527,0.4,5.801361393999637e-05,1.429192460197746,0.9992467642232501,0.9914154857943256,0.9996416894738521,0.9955202128251351
6.366,35.23819437653946,0.41815884880343496,0.4,5.376313804348988e-05,1.4292338533879059,0.9992493634571888,0.9914171993010626,0.9996428035626763,0.9955216221073938
6.368,35.240053425070506,0.4181349076242424,0.4,4.9518334267340515e-05,1.4292733892225886,0.9992520685896408,0.991418996823176,0.9996439700936401,0.9955230990478721
6.37,35.24175977230289,0.4181082490552323,0.4,4.527983828107664e-05,1.4293110689338997,0.9992548786882067,0.9914208777054314,0.9996451886407245,0.9955246431078049
6.372,35.24331365671825,0.4180788847306668,0.4,4.1048283021475326e-05,1.429346894075735,0.9992577928031912,0.9914228412780194,0.9996464587682703,0.9955262537363461
6.374,35.244715339533414,0.41804682666627446,0.4,3.682429860337962e-05,1.4293808665236696,0.9992608099678112,0.9914248868567235,0.999647780031094,0.9955279303707104
6.376,35.24596510459721,0.41801208725647643,0.4,3.2608512231156136e-05,1.4294129884747637,0.9992639291984102,0.9914270137430935,0.9996491519746084,0.995529672436321
6.378,35.247063258284136,0.41797467927155935,0.4,2.840154811082649e-05,1.429443262447289,0.999267149494674,0.9914292212246224,0.9996505741349436,0.995531479346959
6.38,35.2480101293848,0.41793461585480135,0.4,2.420402736285412e-05,1.4294716912803709,0.9992704698398546,0.9914315085749269,0.9996520460390731,0.9955333505049163
6.382,35.24880606899334,0.41789191051955155,0.4,2.0016567935635074e-05,1.429498278133549,0.9992738892009956,0.9914338750539318,0.9996535672049407,0.9955352853011535
6.384,35.24945145039162,0.4178465771462616,0.4,1.5839784519673483e-05,1.4295230264862564,0.9992774065291649,0.9914363199080596,0.9996551371415919,0.995537283115459
6.386,35.24994666893046,0.417798629979469,0.4,1.1674288462475424e-05,1.429545940137216,0.9992810207596874,0.9914388423704211,0.9996567553493068,0.9955393433166119
6.388,35.25029214190775,0.417748083624738,0.4,7.5206876841420725e-06,1.4295670232037536,0.9992847308123887,0.9914414416610122,0.9996584213197353,0.9955414652625497
6.39,35.25048830844354,0.4176949530455501,0.4,3.37958659370982e-06,1.429586280121031,0.9992885355918352,0.9914441169869128,0.9996601345360363,0.9955436483005362
6.392,35.25053562935218,0.41763925356015297,0.4,-7.484139937815299e-07,1.4296037156411945,0.9992924339875844,0.9914468675424893,0.9996618944730176,0.9955458917673343
6.394,35.250434587011426,0.4175810008383621,0.4,-4.862716939459906e-06,1.4296193348324422,0.9992964248744363,0.9914496925096016,0.9996637005972806,0.9955481949893819
6.396,35.25018568522863,0.4175202108983203,0.4,-8.96272886205064e-06,1.4296331430780105,0.9993005071126889,0.991452591057811,0.9996655523673633,0.9955505572829684
6.398,35.24978944910405,0.41745690010321085,0.4,-1.304786021851767e-05,1.4296451460750765,0.9993046795483994,0.9914555623445952,0.9996674492338913,0.995552977954418
6.4,35.24924642489117,0.41739108515792894,0.4,-1.7117525383935507e-05,1.4296553498335811,0.9993089410136458,0.9914586055155616,0.9996693906397248,0.9955554563002708
6.402,35.24855717985428,0.41732278310571147,0.4,-2.1171142730559855e-05,1.4296637606749683,0.9993132903267953,0.991461719704668,0.9996713760201127,0.9955579916074706
6.404,35.24772230212315,0.4172520113247214,0.4,-2.5208134706116528e-05,1.4296703852308457,0.9993177262927755,0.991464904034444,0.9996734048028469,0.9955605831535537
6.406,35.24674240054489,0.4171787875245929,0.4,-2.9227927911262323e-05,1.4296752304415627,0.9993222477033474,0.9914681576162153,0.9996754764084179,0.9955632302068385
6.408,35.24561810453311,0.4171031297429345,0.4,-3.3229953176237236e-05,1.4296783035547092,0.9993268533373842,0.9914714795503319,0.9996775902501731,0.9955659320266215
6.41,35.24435006391422,0.41702505634179143,0.4,-3.7213645636677006e-05,1.4296796121235325,0.9993315419611517,0.9914748689263981,0.9996797457344783,0.9955686878633713
6.412,35.24293894877116,0.4169445860040662,0.4,-4.117844480860514e-05,1.429679164005277,0.9993363123285917,0.9914783248235055,0.999681942260878,0.9955714969589283
6.414,35.24138544928432,0.4168617377299044,0.4,-4.5123794662559356e-05,1.4296769673594432,0.9993411631816107,0.9914818463104689,0.9996841792222613,0.9955743585467044
6.416,35.23969027556987,0.41677653083303534,0.4,-4.9049143696872446e-05,1.4296730306459666,0.9993460932503692,0.991485432446063,0.9996864560050251,0.9955772718518846
6.418,35.23785415751545,0.4166889849370781,0.4,-5.295394501007641e-05,1.4296673626233218,0.9993511012535747,0.9914890822792642,0.9996887719892438,0.9955802360916333
6.42,35.235877844613285,0.416599119971808,0.4,-5.683765637244981e-05,1.4296599723465457,0.9993561858987775,0.9914927948494922,0.9996911265488357,0.9955832504752993
6.422,35.233762105790696,0.416506956169386,0.4,-6.069974029666429e-05,1.4296508691651852,0.9993613458826697,0.9914965691868547,0.999693519051735,0.9955863142046245
6.424,35.23150772923815,0.41641251406055185,0.4,-6.453966410754947e-05,1.4296400627211676,0.9993665798913859,0.9915004043123948,0.9996959488600627,0.9955894264739543
6.426,35.22911552223477,0.4163158144707797,0.4,-6.83569000109475e-05,1.4296275629465955,0.9993718866008066,0.9915042992383395,0.9996984153302997,0.9955925864704479
6.428,35.2265863109714,0.4162168785163996,0.4,-7.215092516167584e-05,1.4296133800614665,0.9993772646768647,0.99150825296835,0.9997009178134614,0.9955957933742933
6.43,35.22392094037118,0.41611572760068194,0.4,-7.592122173055611e-05,1.4295975245713184,0.9993827127758532,0.9915122644977744,0.9997034556552727,0.9955990463589206
6.432,35.22112027390787,0.4160123834098885,0.4,-7.96672769705282e-05,1.4295800072648,0.9993882295447354,0.9915163328139023,0.9997060281963451,0.9956023445912191
6.434,35.21818519342165,0.4159068679092902,0.4,-8.338858328182164e-05,1.4295608392111696,0.999393813621457,0.9915204568962199,0.9997086347723544,0.995605687231754
6.436,35.215116598932646,0.4157992033391492,0.4,-8.708463827620269e-05,1.4295400317577216,0.9993994636352619,0.9915246357166675,0.9997112747142192,0.9956090734349861
6.438,35.21191540845225,0.415689412210671,0.4,-9.075494484025687e-05,1.4295175965271398,0.9994051782070064,0.9915288682398983,0.9997139473482802,0.9956125023494904
6.44,35.20858255779201,0.4155775173019226,0.4,-9.439901119772534e-05,1.429493545414783,0.9994109559494774,0.9915331534235379,0.9997166519964819,0.995615973118178
6.442,35.205119000370466,0.4154635416537203,0.4,-9.801635097086876e-05,1.4294678905858984,0.999416795467713,0.9915374902184467,0.9997193879765527,0.9956194848785185
6.444,35.20152570701765,0.41534750856548364,0.4,-0.00010160648324087687,1.4294406444727672,0.9994226953593218,0.9915418775689802,0.9997221546021873,0.995623036762761
6.446,35.197803665777535,0.41522944159106434,0.4,-0.00010516893260728418,1.429411819771783,0.9994286542148055,0.9915463144132539,0.9997249511832287,0.99562662789816
6.448,35.19395388170828,0.41510936453453967,0.4,-0.00010870322924641165,1.429381429440463,0.9994346706178836,0.9915507996834076,0.9997277770258529,0.995630257407198
6.45,35.189977376680474,0.41498730144598206,0.4,-0.00011220890896880735,1.4293494866943919,0.9994407431458161,0.9915553323058688,0.9997306314327506,0.9956339244078115
6.452,35.185875189173245,0.41486327661719546,0.4,-0.00011568551327570533,1.4293160050041036,0.9994468703697306,0.9915599112016201,0.9997335137033125,0.9956376280136162
6.454,35.18164837406843,0.41473731457742824,0.4,-0.00011913258941446451,1.4292809980918972,0.9994530508549482,0.9915645352864654,0.9997364231338134,0.9956413673341336
6.456,35.17729800244269,0.4146094400890563,0.4,-0.0001225496904330067,1.4292444799285908,0.9994592831613112,0.9915692034712955,0.9997393590175966,0.9956451414750164
6.458,35.172825161357764,0.4144796781432397,0.4,-0.00012593637523322854,1.4292064647302136,0.9994655658435105,0.9915739146623568,0.9997423206452588,0.9956489495382758
6.46,35.16823095364876,0.4143480539555554,0.4,-0.00012929220862340616,1.4291669669546379,0.9994718974514156,0.9915786677615185,0.999745307304835,0.9956527906225092
6.462,35.1635164977106,0.41421459296160235,0.4,-0.00013261676136955606,1.429126001298151,0.9994782765304018,0.9915834616665401,0.9997483182819841,0.995656663823126
6.464,35.15868292728264,0.4140793208125847,0.4,-0.00013590961024577072,1.4290835826919708,0.9994847016216816,0.9915882952713403,0.9997513528601727,0.9956605682325751
6.466,35.15373139123147,0.4139422633708692,0.4,-0.00013917033808350597,1.429039726298701,0.9994911712626332,0.9915931674662639,0.9997544103208613,0.9956645029405723
6.468,35.14866305333199,0.4138034467055198,0.4,-0.0001423985338198373,1.428994447508734,0.9994976839871307,0.9915980771383508,0.9997574899436881,0.9956684670343268
6.47,35.14347909204677,0.41366289708781,0.4,-0.0001455937925446515,1.4289477619365971,0.9995042383258741,0.9916030231716032,0.9997605910066534,0.9956724595987685
6.472,35.13818070030368,0.4135206409867143,0.4,-0.00014875571554679145,1.4288996854172469,0.9995108328067183,0.9916080044472535,0.9997637127863046,0.9956764797167733
6.474,35.13276908527195,0.4133767050643766,0.4,-0.00015188391035913216,1.4288502340023097,0.9995174659550042,0.9916130198440313,0.999766854557919,0.9956805264693905
6.476,35.12724546813658,0.4132311161715597,0.4,-0.00015497799080260537,1.4287994239562738,0.999524136293886,0.9916180682384302,0.999770015595688,0.9956845989360673
6.478,35.12161108387114,0.41308390134307527,0.4,-0.00015803757702914076,1.4287472717526295,0.9995308423446618,0.9916231485049747,0.9997731951728994,0.9956886961948744
6.48,35.115867181009186,0.4129350877931923,0.4,-0.00016106229556354096,1.4286937940699638,0.9995375826271006,0.9916282595164845,0.9997763925621194,0.99569281732273
6.482,35.11001502141405,0.41278470291103075,0.4,-0.00016405177934427053,1.428639007788006,0.9995443556597703,0.9916334001443408,0.9997796070353748,0.9956969613956236
6.484,35.10405588004723,0.4126327742559357,0.4,-0.00016700566776317529,1.42858292998363,0.9995511599603649,0.9916385692587494,0.999782837864334,0.9957011274888391
6.486,35.09799104473536,0.412479329552833,0.4,-0.0001699236067041021,1.4285255779268102,0.9995579940460304,0.9916437657290046,0.9997860843204858,0.9957053146771767
6.488,35.091821815935866,0.4123243966875733,0.4,-0.0001728052485804363,1.4284669690765381,0.9995648564336895,0.9916489884237512,0.9997893456753202,0.995709522035174
6.49,35.08554950650118,0.41216800370225404,0.4,-0.0001756502523715374,1.428407121076694,0.9995717456403659,0.9916542362112452,0.9997926212005058,0.9957137486373259
6.492,35.07917544144179,0.41201017879053314,0.4,-0.00017845828365809052,1.4283460517518818,0.9995786601835068,0.9916595079596141,0.9997959101680673,0.9957179935583034
6.494,35.07270095768792,0.41185095029292546,0.4,-0.00018122901465634445,1.428283779103224,0.9995855985813051,0.9916648025371159,0.9997992118505622,0.9957222558731722
6.496,35.06612740385007,0.41169034669208443,0.4,-0.00018396212425125352,1.42822032130412,0.9995925593530184,0.991670118812396,0.9998025255212553,0.9957265346576085
6.498,35.059456139978366,0.41152839660807494,0.4,-0.00018665729802850561,1.4281556966959699,0.9995995410192886,0.9916754556547434,0.9998058504542932,0.9957308289881143
6.5,35.052688537320776,0.4113651287936311,0.4,-0.00018931422830545313,1.428089923783863,0.999606542102458,0.9916808119343448,0.9998091859248769,0.9957351379422312
6.502,35.04582597808022,0.41120057212940386,0.4,-0.00019193261416091976,1.4280230212322347,0.9996135611268863,0.991686186522538,0.9998125312094336,0.9957394605987532
6.504,35.03886985517064,0.41103475561919967,0.4,-0.0001945121614638988,1.427955007860492,0.9996205966192624,0.9916915782920628,0.9998158855857868,0.9957437960379371
6.506,35.031821571972046,0.41086770838520686,0.4,-0.00019705258290113523,1.4278859026386095,0.9996276471089164,0.9916969861173099,0.9998192483333246,0.9957481433417117
6.508,35.02468254208463,0.4106994596632148,0.4,-0.00019955359800358317,1.4278157246826984,0.9996347111281305,0.9917024088745696,0.9998226187331678,0.9957525015938854
6.51,35.01745418908189,0.4105300387978246,0.4,-0.00020201493317175423,1.427744493250547,0.9996417872124448,0.9917078454422763,0.9998259960683348,0.9957568698803522
6.512,35.01013794626286,0.41035947523765204,0.4,-0.00020443632169993222,1.4276722277371383,0.9996488739009646,0.9917132947012532,0.9998293796239067,0.9957612472892953
6.514,35.00273525640357,0.4101877985305251,0.4,-0.00020681750379927073,1.427598947670143,0.9996559697366619,0.9917187555349534,0.9998327686871896,0.9957656329113896
6.516,34.99524757150761,0.4100150383186721,0.4,-0.00020915822661975945,1.4275246727053905,0.9996630732666772,0.9917242268296991,0.9998361625478751,0.9957700258400016
6.518,34.98767635255596,0.4098412243339087,0.4,-0.00021145824427107405,1.4274494226223209,0.9996701830426177,0.9917297074749196,0.9998395604982001,0.9957744251713876
6.52,34.98002306925605,0.40966638639281855,0.4,-0.00021371731784228872,1.4273732173194162,0.9996772976208529,0.9917351963633861,0.9998429618331041,0.9957788300048899
6.522,34.97228919979024,0.4094905543919301,0.4,-0.00021593521542046619,1.4272960768096155,0.9996844155628077,0.9917406923914439,0.9998463658503843,0.9957832394431306
6.524,34.96447623056349,0.4093137583028912,0.4,-0.00021811171210811336,1.427218021215714,0.9996915354352537,0.9917461944592435,0.9998497718508506,0.9957876525922041
6.526,34.95658565595057,0.40913602816764005,0.4,-0.00022024659003951703,1.4271390707657479,0.9996986558105956,0.9917517014709674,0.9998531791384755,0.9957920685618656
6.528,34.9486189780426,0.40895739409357706,0.4,-0.00022233963839594006,1.4270592457883673,0.9997057752671575,0.9917572123350561,0.9998565870205459,0.9957964864657189
6.53,34.94057770639312,0.40877788624873423,0.4,-0.00022439065341969377,1.426978566708196,0.9997128923894634,0.9917627259644304,0.9998599948078095,0.9958009054214023
6.532,34.93246335776366,0.4085975348569448,0.4,-0.00022639943842707474,1.4268970540411838,0.9997200057685168,0.9917682412767115,0.9998634018146215,0.995805324550769
6.534,34.92427745586884,0.4084163701930149,0.4,-0.00022836580382018117,1.4268147283899497,0.9997271140020766,0.991773757194438,0.9998668073590878,0.9958097429800693
6.536,34.9160215311211,0.4082344225778957,0.4,-0.000230289567097591,1.4267316104391188,0.999734215694929,0.9917792726452805,0.9998702107632067,0.995814159840127
6.538,34.907697120375055,0.4080517223738582,0.4,-0.00023217055286391672,1.4266477209506538,0.9997413094591578,0.9917847865622534,0.9998736113530082,0.9958185742665153
6.54,34.89930576667152,0.4078682999796715,0.4,-0.0002340085928382272,1.4265630807591845,0.9997483939144091,0.9917902978839228,0.9998770084586913,0.995822985399728
6.542,34.890849018981235,0.4076841858257839,0.4,-0.00023580352586135108,1.4264777107673328,0.9997554676881545,0.9917958055546134,0.9998804014147589,0.9958273923853511
6.544,34.882328431948416,0.4074994103695108,0.4,-0.00023755519790204577,1.4263916319410397,0.9997625294159503,0.9918013085246105,0.9998837895601506,0.9958317943742283
6.546,34.87374556563398,0.40731400409022617,0.4,-0.0002392634620620469,1.4263048653048924,0.9997695777416935,0.9918068057503592,0.9998871722383721,0.9958361905226264
6.548,34.86510198525878,0.407127997484561,0.4,-0.0002409281785799901,1.4262174319374539,0.9997766113178725,0.9918122961946622,0.9998905487976248,0.9958405799923966
6.55,34.856399260946525,0.40694142106160747,0.4,-0.00024254921483421893,1.4261293529665962,0.9997836288058166,0.9918177788268726,0.99989391859093,0.9958449619511337
6.552,34.847638967466786,0.406754305338133,0.4,-0.00024412644534446546,1.4260406495648403,0.99979062887594,0.9918232526230839,0.9998972809762526,0.9958493355723316
6.554,34.838822683977845,0.4065666808338014,0.4,-0.00024565975177241777,1.4259513429447033,0.9997976102079827,0.9918287165663172,0.9999006353166217,0.9958537000355372
6.556,34.829951993769654,0.406378578066404,0.4,-0.000247149022921168,1.4258614543540518,0.9998045714912477,0.9918341696467051,0.9999039809802488,0.9958580545264996
6.558,34.821028484006696,0.40619002754709793,0.4,-0.00024859415473355386,1.4257710050714678,0.9998115114248342,0.9918396108616718,0.9999073173406442,0.9958623982373185
6.56,34.81205374547105,0.40600105977566053,0.4,-0.00024999505028938283,1.4256800164016254,0.9998184287178656,0.9918450392161102,0.9999106437767292,0.9958667303665879
6.562,34.8030293723055,0.40581170523575055,0.4,-0.00025135161980155245,1.425588509670679,0.999825322089717,0.9918504537225562,0.9999139596729479,0.9958710501195378
6.564,34.79395696175688,0.40562199439018337,0.4,-0.00025266378061106204,1.4254965062216678,0.9998321902702333,0.9918558534013574,0.9999172644193743,0.9958753567081718
6.566,34.78483811391949,0.4054319576762198,0.4,-0.00025393145718092847,1.4254040274099344,0.999839031999949,0.9918612372808417,0.9999205574118187,0.9958796493514035
6.568,34.7756744314789,0.40524162550086673,0.4,-0.0002551545810889972,1.4253110945985616,0.9998458460302992,0.9918666043974786,0.99992383805193,0.9958839272751868
6.57,34.76646751945591,0.4050510282361947,0.4,-0.00025633309101966134,1.4252177291538273,0.9998526311238298,0.9918719537960415,0.999927105747297,0.9958881897126483
6.572,34.75721898495092,0.40486019621466923,0.4,-0.00025746693275448626,1.4251239524406785,0.9998593860544004,0.9918772845297613,0.999930359911545,0.995892435904209
6.574,34.74793043688859,0.4046691597244981,0.4,-0.0002585560591617508,1.425029785818228,0.999866109607386,0.9918825956604808,0.9999335999644313,0.9958966650977104
6.576,34.738603485762944,0.40447794900499606,0.4,-0.00025960043018489993,1.4249352506352726,0.999872800579872,0.9918878862588028,0.9999368253319383,0.9959008765485327
6.578,34.729239743382855,0.40428659424196645,0.4,-0.0002606000128299198,1.4248403682258353,0.9998794577808472,0.9918931554042362,0.9999400354463616,0.9959050695197114
6.58,34.71984082261809,0.40409512556310145,0.4,-0.00026155478115163496,1.424745159904733,0.9998860800313891,0.9918984021853374,0.9999432297463987,0.9959092432820508
6.582,34.710408337145765,0.40390357303340146,0.4,-0.0002624647162389385,1.4246496469631704,0.9998926661648486,0.9919036256998487,0.9999464076772326,0.9959133971142343
6.584,34.70094390119741,0.4037119666506121,0.4,-0.0002633298061989511,1.424553850664362,0.9998992150270275,0.991908825054833,0.9999495686906137,0.9959175303029307
6.586,34.69144912930664,0.4035203363406847,0.4,-0.000264150046140121,1.4244577922391823,0.999905725476353,0.9919139993668036,0.9999527122449378,0.9959216421428982
6.588,34.68192563605741,0.40332871195325715,0.4,-0.0002649254381542646,1.4243614928818473,0.9999121963840473,0.9919191477618525,0.9999558378053236,0.9959257319370842
6.59,34.672375035832935,0.4031371232571536,0.4,-0.00026565599129755896,1.4242649737456268,0.9999186266342927,0.9919242693757738,0.9999589448436859,0.9959297989967241
6.592,34.66279894256535,0.40294559993591034,0.4,-0.0002663417215704843,1.4241682559385886,0.9999250151243919,0.9919293633541822,0.9999620328388054,0.9959338426414325
6.594,34.65319896948611,0.4027541715833242,0.4,-0.0002669826518967275,1.4240713605193789,0.999931360764925,0.9919344288526305,0.9999651012763983,0.9959378621992967
6.596,34.64357672887713,0.40256286769902244,0.4,-0.00026757881210104817,1.4239743084930345,0.9999376624798999,0.991939465036721,0.9999681496491809,0.9959418570069626
6.598,34.63393383182272,0.40237171768406027,0.4,-0.00026813023888611813,1.4238771208068337,0.9999439192069002,0.991944471082214,0.9999711774569312,0.9959458264097187
6.6,34.62427188796251,0.4021807508365428,0.4,-0.00026863697580833425,1.4237798183461827,0.9999501298972274,0.9919494461751333,0.999974184206551,0.995949769761578
6.602,34.61459250524506,0.40198999634727217,0.4,-0.00026909907325261515,1.4236824219305413,0.9999562935160395,0.991954389511867,0.9999771694121214,0.9959536864253549
6.604,34.604897289682576,0.40179948329542187,0.4,-0.0002695165884061855,1.4235849523093875,0.9999624090424826,0.9919593002992643,0.9999801325949578,0.9959575757727395
6.606,34.595187845106494,0.40160924064423886,0.4,-0.0002698895852313573,1.4234874301582223,0.9999684754698213,0.9919641777547299,0.999983073283662,0.9959614371843699
6.608,34.58546577292407,0.40141929723677444,0.4,-0.00027021813443731037,1.4233898760746164,0.9999744918055626,0.9919690211063139,0.999985991014171,0.995965270049899
6.61,34.575732671876,0.4012296817916405,0.4,-0.00027050231345088297,1.423292310574299,0.9999804570715748,0.9919738295927976,0.9999888853298031,0.9959690737680597
6.612,34.56599013779519,0.40104042289880043,0.4,-0.00027074220638637644,1.42319475408729,0.9999863703042033,0.9919786024637764,0.9999917557813031,0.9959728477467267
6.614,34.5562397633665,0.40085154901538517,0.4,-0.00027093790401438333,1.423097226954077,0.9999922305543808,0.9919833389797389,0.9999946019268815,0.9959765914029745
6.616,34.5464831378877,0.4006630884615436,0.4,-0.00027108950372964406,1.4229997494218356,0.9999980368877328,0.9919880384121407,0.9999974233322539,0.9959803041631324
6.618,34.53672184703164,0.40047506941632166,0.4,-0.0002711971095179408,1.4229023416406992,1.0000037883846793,0.991992700043478,1.0000002195706774,0.9959839854628374
6.62,34.52695747260954,0.4002875199135753,0.4,-0.00027126083192203555,1.4228050236600724,1.0000094841405318,0.9919973231673536,1.000002990222983,0.9959876347470815
6.622,34.51719159233558,0.400100467837915,0.4,-0.0002712807880066603,1.4227078154249946,1.000015123265584,0.9920019070885422,1.0000057348776064,0.9959912514702592
6.624,34.50742577959274,0.39991394092068494,0.4,-0.00027125710132256694,1.4226107367725507,1.0000207048852026,0.9920064511230512,1.000008453130616,0.9959948350962092
6.626,34.49766160319999,0.39972796673597255,0.4,-0.0002711899018696445,1.4225138074283328,1.0000262281399064,0.9920109545981765,1.000011144585739,0.9959983850982531
6.628,34.48790062718078,0.3995425726966587,0.4,-0.00027107932605911295,1.4224170470029507,1.000031692185448,0.9920154168525568,1.0000138088543835,0.9960019009592335
6.63,34.47814441053295,0.399357786050497,0.4,-0.0002709255166747999,1.4223204749885938,1.000037096192887,0.9920198372362237,1.0000164455556597,0.9960053821715458
6.632,34.46839450699998,0.39917363387623106,0.4,-0.00027072862283351065,1.422224110755646,1.000042439348659,0.9920242151106471,1.0000190543163967,0.9960088282371697
6.634,34.45865246484375,0.3989901430797498,0.4,-0.00027048879994449854,1.42212797354935,1.000047720854642,0.9920285498487794,1.00002163477116,0.9960122386676962
6.636,34.44891982661882,0.39880734039027643,0.4,-0.00027020620966804496,1.4220320824865282,1.0000529399282168,0.9920328408350936,1.0000241865622614,0.9960156129843512
6.638,34.43919812894804,0.39862525235659746,0.4,-0.00026988101987315735,1.4219364565523547,1.000058095802322,0.9920370874656199,1.0000267093397732,0.996018950718018
6.64,34.42948890229989,0.39844390534332896,0.4,-0.00026951340459439464,1.4218411145971823,1.0000631877255086,0.9920412891479785,1.000029202761534,0.9960222514092555
6.642,34.419793670767255,0.39826332552722066,0.4,-0.00026910354398782877,1.4217460753334255,1.0000682149619857,0.9920454453014077,1.0000316664931546,0.996025514608313
6.644,34.41011395184794,0.3980835388935002,0.4,-0.0002686516242861522,1.4216513573324965,1.0000731767916649,0.9920495553567908,1.0000341002080226,0.9960287398751438
6.646,34.400451256226624,0.3979045712322567,0.4,-0.0002681578377529383,1.4215569790217994,1.0000780725101988,0.992053618756678,1.000036503587303,0.996031926779415
6.648,34.39080708755867,0.3977264481348633,0.4,-0.00026762238263606776,1.4214629586817806,1.0000829014290156,0.992057634955305,1.0000388763199357,0.9960350749005137
6.65,34.3811829422555,0.3975491949904447,0.4,-0.0002670454631203273,1.4213693144430342,1.0000876628753508,0.9920616034186099,1.0000412181026352,0.9960381838275532
6.652,34.37158030927175,0.3973728369823799,0.4,-0.00026642728927919317,1.4212760642834668,1.0000923561922728,0.9920655236242458,1.0000435286398823,0.996041253159372
6.654,34.362000669894144,0.39719739908485246,0.4,-0.00026576807702580527,1.4211832260255197,1.0000969807387055,0.9920693950615893,1.0000458076439167,0.9960442825045349
6.656,34.35244549753215,0.39702290605943763,0.4,-0.0002650680480631467,1.4210908173334489,1.000101535889446,0.9920732172317482,1.0000480548347286,0.9960472714813288
6.658,34.34291625751049,0.396849382451738,0.4,-0.00026432742983343427,1.420998855710663,1.0001060210351795,0.9920769896475634,1.0000502699400442,0.9960502197177549
6.66,34.333414406863426,0.39667685258805757,0.4,-0.00026354645546673483,1.4209073584971215,1.000110435582489,0.9920807118336104,1.0000524526953138,0.9960531268515219
6.662,34.323941394130934,0.3965053405721235,0.4,-0.000262725363728811,1.420816342866791,1.0001147789538607,0.9920843833261954,1.0000546028436945,0.9960559925300331
6.664,34.31449865915676,0.3963348702818473,0.4,-0.0002618643989682142,1.420725825825162,1.0001190505876874,0.9920880036733503,1.0000567201360313,0.9960588164103721
6.666,34.30508763288844,0.39616546536613656,0.4,-0.0002609638110626296,1.4206358242068235,1.000123249938266,0.9920915724348235,1.0000588043308378,0.9960615981592877
6.668,34.29570973717918,0.3959971492417488,0.4,-0.00026002385536448835,1.4205463546731005,1.0001273764757928,0.9920950891820682,1.0000608551942738,0.9960643374531739
6.67,34.28636638459181,0.3958299450901877,0.4,-0.00025904479264585113,1.4204574337097484,1.0001314296863524,0.9920985534982287,1.0000628725001206,0.996067033978049
6.672,34.277058978204614,0.3956638758546517,0.4,-0.00025802688904258175,1.4203690776247104,1.0001354090719061,0.992101964978122,1.0000648560297565,0.9960696874295323
6.674,34.26778891141929,0.3954989642370256,0.4,-0.00025697041599781543,1.4202813025459338,1.0001393141502746,0.9921053232282182,1.000066805572126,0.996072297512817
6.676,34.25855756777094,0.39533523269491905,0.4,-0.0002558756502047379,1.4201941244192473,1.0001431444551172,0.9921086278666186,1.0000687209237145,0.9960748639426442
6.678,34.249366320740045,0.3951727034387525,0.4,-0.0002547428735486788,1.4201075590062995,1.0001468995359089,0.9921118785230293,1.0000706018885126,0.9960773864432703
6.68,34.24021653356665,0.3950113984288907,0.4,-0.00025357237304853974,1.420021621882557,1.0001505789579104,0.9921150748387334,1.0000724482779848,0.9960798647484356
6.682,34.23110955906658,0.394851339372825,0.4,-0.0002523644407975616,1.4199363284353648,1.0001541823021391,0.992118216466561,1.0000742599110362,0.9960822986013304
6.684,34.2220467394499,0.39469254772240436,0.4,-0.0002511193739034469,1.4198516938620662,1.0001577091653346,0.9921213030708552,1.0000760366139732,0.9960846877545559
6.686,34.213029406141416,0.39453504467111244,0.4,-0.0002498374744278419,1.4197677331681846,1.0001611591599187,0.9921243343274376,1.0000777782204673,0.9960870319700885
6.688,34.204058879603465,0.3943788511513974,0.4,-0.0002485190493251989,1.419684461165665,1.0001645319139558,0.9921273099235697,1.0000794845715146,0.9960893310192367
6.69,34.19513646916088,0.3942239878320488,0.4,-0.0002471644103810234,1.4196018924711766,1.0001678270711079,0.992130229557913,1.0000811555153966,0.9960915846826
6.692,34.186263472828195,0.39407047511562493,0.4,-0.0002457738741495228,1.4195200415044773,1.000171044290587,0.9921330929404861,1.000082790907634,0.9960937927500232
6.694,34.1774411771391,0.39391833313593105,0.4,-0.0002443477618906606,1.4194389224868365,1.0001741832471036,0.9921358997926204,1.0000843906109462,0.9960959550205515
6.696,34.16867085697817,0.39376758175554605,0.4,-0.0002428863995066387,1.4193585494395198,1.000177243630813,0.992138649846912,1.0000859544952043,0.9960980713023806
6.698,34.159953775414884,0.3936182405634029,0.4,-0.0002413901174778103,1.4192789361823341,1.0001802251472587,0.9921413428471738,1.0000874824373844,0.996100141412809
6.7,34.15129118354003,0.39347032887241634,0.4,-0.00023985925079804315,1.419200096332232,1.0001831275173103,0.9921439785483833,1.0000889743215189,0.996102165178184
6.702,34.142684320304326,0.3933238657171669,0.4,-0.00023829413890953435,1.4191220433019758,1.000185950477104,0.9921465567166302,1.000090430038649,0.9961041424338507
6.704,34.13413441235949,0.3931788698516306,0.4,-0.00023669512563710235,1.4190447902988623,1.0001886937779738,0.99214907712906,1.0000918494867728,0.9961060730240963
6.706,34.12564267390164,0.3930353597469651,0.4,-0.00023506255912195728,1.4189683503235062,1.0001913571863832,0.9921515395738174,1.0000932325707927,0.9961079568020934
6.708,34.11721030651712,0.3928933535893457,0.4,-0.00023339679175497007,1.4188927361686832,1.0001939404838556,0.9921539438499873,1.0000945792024651,0.9961097936298431
6.71,34.108838499030746,0.39275286927785535,0.4,-0.00023169818010944175,1.4188179604182312,1.0001964434668982,0.992156289767534,1.0000958893003442,0.9961115833781151
6.712,34.100528427356394,0.3926139244224247,0.4,-0.00022996708487339878,1.4187440354460104,1.0001988659469265,0.9921585771472373,1.0000971627897277,0.996113325926387
6.714,34.09228125435013,0.3924765363418281,0.4,-0.0002282038707814158,1.4186709734149217,1.0002012077501847,0.9921608058206298,1.0000983996026007,0.9961150211627837
6.716,34.084098129665776,0.3923407220617298,0.4,-0.00022640890654598698,1.418598786275983,1.000203468717664,0.99216297562993,1.000099599677579,0.9961166689840117
6.718,34.07598018961294,0.39220649831278426,0.4,-0.0002245825647884461,1.418527485767463,1.0002056487050186,0.9921650864279741,1.0001007629598508,0.9961182692952968
6.72,34.06792855701753,0.39207388152879186,0.4,-0.00022272522196946322,1.4184570834140717,1.0002077475824789,0.9921671380781476,1.0001018894011178,0.9961198220103171
6.722,34.05994434108483,0.3919428878449042,0.4,-0.00022083725831911806,1.4183875905262076,1.0002097652347632,0.9921691304543147,1.0001029789595364,0.9961213270511371
6.724,34.05202863726503,0.3918135330958871,0.4,-0.00021891905776657278,1.4183190181992615,1.0002117015609862,0.9921710634407453,1.0001040315996559,0.9961227843481393
6.726,34.04418252712135,0.3916858328144345,0.4,-0.0002169710078693426,1.4182513773129768,1.000213556474566,0.9921729369320417,1.0001050472923585,0.9961241938399542
6.728,34.0364070782007,0.39155980222953823,0.4,-0.00021499349974219423,1.4181846785308625,1.000215329903129,0.9921747508330644,1.0001060260147971,0.9961255554733923
6.73,34.0287033439069,0.391435456264912,0.4,-0.00021298692798567143,1.4181189322996643,1.0002170217884119,0.992176505058855,1.0001069677503316,0.9961268692033716
6.732,34.02107236337647,0.3913128095374672,0.4,-0.0002109516906142702,1.418054148848888,1.000218632086163,0.9921781995345594,1.000107872488467,0.9961281349928465
6.734,34.01351516135706,0.3911918763558466,0.4,-0.00020888818898426276,1.4179903381903771,1.0002201607660417,0.9921798341953494,1.00010874022479,0.9961293528127346
6.736,34.00603274808842,0.39107267071901064,0.4,-0.00020679682772120056,1.4179275101179443,1.0002216078115136,0.9921814089863417,1.0001095709609027,0.9961305226418438
6.738,33.99862611918601,0.3909552063148765,0.4,-0.00020467801464709454,1.4178656742070546,1.0002229732197463,0.9921829238625186,1.0001103647043592,0.9961316444667974
6.74,33.99129625552728,0.3908394965190172,0.4,-0.00020253216070729717,1.4178048398145615,1.000224257001504,0.9921843787886457,1.0001111214685996,0.9961327182819589
6.742,33.98404412314053,0.3907255543934098,0.4,-0.00020035967989708332,1.4177450160784952,1.000225459181038,0.9921857737391893,1.0001118412728853,0.9961337440893578
6.744,33.97687067309641,0.3906133926852409,0.4,-0.00019816098918796192,1.4176862119179,1.0002265797959766,0.9921871086982321,1.000112524142231,0.9961347218986116
6.746,33.969776841402144,0.39050302382576857,0.4,-0.00019593650845371643,1.4176284360327234,1.0002276188972155,0.9921883836593892,1.0001131701073398,0.9961356517268496
6.748,33.962763548898394,0.39039445992923405,0.4,-0.00019368666039619778,1.4175716969037557,1.0002285765488017,0.992189598625723,1.0001137792045356,0.9961365335986356
6.75,33.955831701158736,0.390287712791836,0.4,-0.0001914118704708678,1.4175160027926164,1.000229452827824,0.992190753609656,1.0001143514756956,0.9961373675458901
6.752,33.94898218839192,0.3901827938907516,0.4,-0.0001891125668121249,1.417461361741791,1.000230247824292,0.9921918486328855,1.000114886968184,0.9961381536078113
6.754,33.942215885346755,0.3900797143832186,0.4,-0.0001867891801584106,1.417407781574715,1.0002309616410234,0.9921928837262948,1.000115385734784,0.9961388918307974
6.756,33.93553365121973,0.3899784851056697,0.4,-0.0001844421437771146,1.417355269895905,1.000231594393524,0.9921938589298658,1.0001158478336292,0.9961395822683663
6.758,33.92893632956529,0.3898791165729219,0.4,-0.00018207189338929607,1.4173038340911368,1.0002321462098682,0.9921947742925902,1.0001162733281368,0.9961402249810772
6.76,33.92242474820892,0.3897816189774219,0.4,-0.00017967886709421903,1.4172534813276674,1.0002326172305793,0.99219562987238,1.0001166622869395,0.9961408200364503
6.762,33.915999719162826,0.3896860021885442,0.4,-0.00017726350529373495,1.4172042185545046,1.0002330076085073,0.9921964257359779,1.0001170147838168,0.9961413675088874
6.764,33.90966203854447,0.38959227575194716,0.4,-0.0001748262506165089,1.4171560525027196,1.0002333175087075,0.992197161958868,1.0001173308976277,0.9961418674795909
6.766,33.90341248649771,0.3895004488889806,0.4,-0.00017236754784211495,1.417108989685803,1.000233547108316,0.9921978386251835,1.000117610712242,0.996142320036484
6.768,33.89725182711678,0.389410530496151,0.4,-0.00016988784382499596,1.4170630364000643,1.000233696596426,0.9921984558276181,1.000117854316473,0.9961427252741308
6.77,33.89118080837294,0.3893225291446385,0.4,-0.0001673875874183228,1.4170181987250732,1.0002337661739622,0.9921990136673325,1.0001180618040082,0.996143083293655
6.772,33.88520016204391,0.389236453079871,0.4,-0.0001648672293977477,1.4169744825241428,1.000233756053556,0.9921995122538659,1.0001182332733436,0.9961433942026597
6.774,33.87931060364601,0.3891523102211511,0.4,-0.00016232722238507824,1.416931893444853,1.0002336664594174,0.9921999517050412,1.0001183688277138,0.9961436581151473
6.776,33.87351283236911,0.3890701081613382,0.4,-0.00015976802077186645,1.4168904369196131,1.0002334976272087,0.9922003321468751,1.0001184685750257,0.9961438751514381
6.778,33.86780753101427,0.38898985416658455,0.4,-0.0001571900806429484,1.4168501181662656,1.0002332498039166,0.9922006537134863,1.0001185326277904,0.9961440454380903
6.78,33.862195365934156,0.388911555176124,0.4,-0.0001545938596999289,1.4168109421887265,1.0002329232477234,0.9922009165470027,1.0001185611030572,0.9961441691078202
6.782,33.85667698697623,0.3888352178021193,0.4,-0.00015197981718463734,1.4167729137776637,1.0002325182278786,0.99220112079747,1.0001185541223458,0.9961442462994216
6.784,33.85125302742868,0.388760848329556,0.4,-0.00014934841380254916,1.4167360375112126,1.0002320350245695,0.9922012666227589,1.000118511811579,0.9961442771576852
6.786,33.84592410396908,0.38868845271619773,0.4,-0.0001467001116462085,1.4167003177557276,1.00023147392879,0.9922013541884735,1.0001184343010177,0.9961442618333192
6.788,33.840690816615876,0.38861803659258903,0.4,-0.0001440353741186459,1.4166657586665683,1.000230835242214,0.9922013836678597,1.0001183217251945,0.996144200482871
6.79,33.83555374868254,0.38854960526211446,0.4,-0.00014135466585681795,1.4166323641889211,1.0002301192770604,0.9922013552417128,1.000118174222848,0.9961440932686456
6.792,33.83051346673457,0.38848316370111086,0.4,-0.00013865845265506182,1.416600138058654,1.0002293263559658,0.9922012690982853,1.0001179919368568,0.9961439403586277
6.794,33.825570520549185,0.3884187165590313,0.4,-0.00013594720138860133,1.4165690838032035,1.0002284568118536,0.9922011254331967,1.0001177750141763,0.9961437419264041
6.796,33.82072544307778,0.388356268158663,0.4,-0.00013322137993709762,1.4165392047424954,1.0002275109877996,0.9922009244493406,1.0001175236057722,0.9961434981510823
6.798,33.815978750411126,0.38829582249639716,0.4,-0.0001304814571082711,1.4165105039898953,1.0002264892369062,0.9922006663567946,1.000117237866558,0.9961432092172163
6.8,33.8113309417474,0.3882373832425504,0.4,-0.0001277279025615879,1.4164829844531903,1.0002253919221658,0.9922003513727288,1.000116917955331,0.9961428753147262
6.802,33.806782499362825,0.38818095374174183,0.4,-0.0001249611867320465,1.4164566488356003,1.000224219416334,0.9921999797213154,1.0001165640347098,0.9961424966388222
6.804,33.80233388858513,0.38812653701331584,0.4,-0.00012218178075405845,1.4164314996368184,1.0002229721017952,0.9921995516336385,1.0001161762710702,0.9961420733899277
6.806,33.7979855577698,0.38807413575182387,0.4,-0.00011939015638544843,1.4164075391540787,1.0002216503704333,0.9921990673476035,1.0001157548344843,0.9961416057736028
6.808,33.79373793827891,0.3880237523275502,0.4,-0.00011658678593156774,1.4163847694832525,1.0002202546235006,0.9921985271078488,1.0001152998986602,0.9961410940004694
6.81,33.78959144446285,0.3879753887870963,0.4,-0.00011377214216955592,1.4163631925199704,1.0002187852714857,0.9921979311656557,1.000114811640879,0.9961405382861352
6.812,33.78554647364467,0.3879290468540088,0.4,-0.00011094669827274455,1.4163428099607704,1.0002172427339828,0.9921972797788593,1.0001142902419349,0.9961399388511194
6.814,33.78160340610719,0.38788472792946416,0.4,-0.00010811092773522834,1.41632362330427,1.0002156274395642,0.9921965732117611,1.0001137358860765,0.9961392959207783
6.816,33.777762605082756,0.38784243309299926,0.4,-0.00010526530429659643,1.4163056338523645,1.000213939825645,0.9921958117350405,1.0001131487609474,0.9961386097252323
6.818,33.77402441674585,0.387802163103295,0.4,-0.00010241030186686,1.416288842711447,1.0002121803383575,0.9921949956256683,1.0001125290575266,0.9961378804992923
6.82,33.770389170208226,0.3877639183990076,0.4,-9.954639445156813e-05,1.4162732507936515,1.000210349432419,0.9921941251668187,1.0001118769700716,0.9961371084823882
6.822,33.76685717751683,0.3877276990996504,0.4,-9.667405607713831e-05,1.416258858818118,1.0002084475710036,0.9921932006477838,1.0001111926960622,0.9961362939184968
6.824,33.763428733654415,0.3876935050065252,0.4,-9.379376071639312e-05,1.416245667312279,1.0002064752256132,0.9921922223638882,1.0001104764361413,0.9961354370560704
6.826,33.760104116542784,0.38766133560369986,0.4,-9.090598221433939e-05,1.4162336766131656,1.0002044328759478,0.9921911906164024,1.000109728394061,0.9961345381479674
6.828,33.756883587048726,0.38763119005903857,0.4,-8.801119421418157e-05,1.4162228868687337,1.00020232100978,0.9921901057124602,1.0001089487766277,0.9961335974513817
6.83,33.753767388992614,0.3876030672252743,0.4,-8.510987008359499e-05,1.4162132980392095,1.0002001401228235,0.9921889679649731,1.000108137793646,0.9961326152277742
6.832,33.750755749159666,0.3875769656411363,0.4,-8.220248284125057e-05,1.4162049098984517,1.0001978907186102,0.9921877776925481,1.000107295657867,0.9961315917428046
6.834,33.74784887731377,0.3875528835325183,0.4,-7.928950508362701e-05,1.4161977220353326,1.0001955733083603,0.9921865352194038,1.000106422584932,0.9961305272662634
6.836,33.745046966214076,0.38753081881369833,0.4,-7.637140891210133e-05,1.4161917338551349,1.0001931884108586,0.9921852408752898,1.0001055187933243,0.9961294220720055
6.838,33.74235019163406,0.3875107690886027,0.4,-7.344866586034403e-05,1.416186944580965,1.0001907365523273,0.9921838949954047,1.0001045845043144,0.9961282764378839
6.84,33.7397587123833,0.3874927316521163,0.4,-7.052174682200903e-05,1.4161833532551806,1.0001882182663022,0.9921824979203148,1.0001036199419104,0.9961270906456842
6.842,33.73727267033179,0.38747670349144125,0.4,-6.759112197875484e-05,1.4161809587408343,1.0001856340935085,0.992181049995875,1.0001026253328076,0.9961258649810601
6.844,33.734892190436895,0.38746268128749783,0.4,-6.465726072858706e-05,1.4161797597231294,1.0001829845817358,0.992179551573149,1.0001016009063388,0.9961245997334698
6.846,33.732617380772815,0.3874506614163726,0.4,-6.172063161454863e-05,1.41617975471089,1.0001802702857168,0.9921780030083307,1.0001005468944264,0.9961232951961118
6.848,33.73044833256265,0.38744063995081157,0.4,-5.878170225374673e-05,1.4161809420380433,1.0001774917670052,0.992176404662667,1.0000994635315335,0.9961219516658647
6.85,33.72838512021303,0.38743261266175555,0.4,-5.58409392667534e-05,1.4161833198651128,1.0001746495938524,0.9921747569023792,1.0000983510546169,0.9961205694432228
6.852,33.726427801351214,0.38742657501992117,0.4,-5.289880820736923e-05,1.4161868861807239,1.0001717443410878,0.9921730600985882,1.0000972097030816,0.9961191488322378
6.854,33.7245764168648,0.38742252219742485,0.4,-4.9955773492775396e-05,1.416191638803119,1.0001687765899994,0.9921713146272375,1.0000960397187344,0.9961176901404575
6.856,33.722830990943834,0.3874204490694503,0.4,-4.7012298334063924e-05,1.4161975753816838,1.0001657469282124,0.9921695208690194,1.000094841345738,0.9961161936788668
6.858,33.72119153112554,0.3874203502159573,0.4,-4.4068844667182083e-05,1.4162046933984804,1.000162655949573,0.9921676792092989,1.000093614830569,0.996114659761829
6.86,33.71965802834142,0.3874222199234341,0.4,-4.112587308427937e-05,1.4162129901697917,1.0001595042540288,0.9921657900380424,1.0000923604219718,0.996113088707028
6.862,33.718230456966864,0.3874260521866914,0.4,-3.818384276548318e-05,1.4162224628476714,1.0001562924475123,0.9921638537497437,1.0000910783709187,0.9961114808354127
6.864,33.71690877487322,0.38743184071069714,0.4,-3.5243211411091766e-05,1.4162331084215032,1.0001530211418255,0.9921618707433519,1.0000897689305652,0.9961098364711388
6.866,33.71569292348228,0.38743957891245184,0.4,-3.230443517421987e-05,1.4162449237195658,1.000149690954523,0.9921598414222011,1.0000884323562107,0.9961081559415151
6.868,33.71458282782316,0.38744925992290363,0.4,-2.936796859388589e-05,1.4162579054106046,1.0001463025087989,0.9921577661939386,1.0000870689052574,0.9961064395769478
6.87,33.713578396591636,0.38746087658890765,0.4,-2.6434264528565297e-05,1.4162720500054082,1.0001428564333714,0.9921556454704559,1.0000856788371697,0.9961046877108871
6.872,33.71267952221181,0.3874744214752179,0.4,-2.350377409019908e-05,1.4162873538583916,1.0001393533623715,0.9921534796678196,1.0000842624134367,0.9961029006797745
6.874,33.71188608090018,0.38748988686652386,0.4,-2.057694657869201e-05,1.416303813169182,1.0001357939352296,0.9921512692062032,1.0000828198975331,0.9961010788229896
6.876,33.71119793273204,0.38750726476952235,0.4,-1.7654229416889027e-05,1.4163214239842106,1.000132178796565,0.9921490145098188,1.0000813515548803,0.9960992224827993
6.878,33.710614921710224,0.387526546915029,0.4,-1.4736068086054226e-05,1.4163401821983062,1.0001285085960752,0.9921467160068513,1.0000798576528118,0.9960973320043063
6.88,33.710136875836135,0.38754772476012694,0.4,-1.1822906061840637e-05,1.4163600835562926,1.000124783988426,0.992144374129391,1.000078338460535,0.9960954077353993
