Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEET1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.882,33.70976360718312,0.387570789490352,0.4,-8.915184750784927e-06,1.4163811236545896,1.0001210056331442,0.9921419893133695,1.000076794249097,0.9960934500267039
6.884,33.70949491197207,0.38759573202191383,0.4,-6.013343427315511e-06,1.4164032979428132,1.0001171741945074,0.9921395619984943,1.0000752252913485,0.9960914592315336
6.886,33.70933057064933,0.38762254300395593,0.4,-3.117819171297337e-06,1.4164266017253808,1.000113290341439,0.9921370926281844,1.0000736318619101,0.9960894357058416
6.888,33.70927034796677,0.38765121282084636,0.4,-2.2904680610143602e-07,1.416451030163115,1.0001093547474007,0.992134581649508,1.0000720142371398,0.9960873798081743
6.89,33.70931399306419,0.38768173159451025,0.4,2.6525411627670278e-06,1.416476578274849,1.0001053680902883,0.9921320295131189,1.000070372695098,0.9960852918996237
6.892,33.70946123955381,0.3877140891867882,0.4,5.526514608494324e-06,1.4165032409390323,1.0001013310523268,0.9921294366731948,1.0000687075155166,0.9960831723437826
6.894,33.70971180560701,0.38774827520183686,0.4,8.392445843214724e-06,1.4165310128953368,1.000097244319966,0.9921268035873765,1.0000670189797665,0.9960810215066986
6.896,33.7100653940432,0.38778427898855816,0.4,1.1249909677709977e-05,1.4165598887462612,1.0000931085837794,0.9921241307167064,1.0000653073708277,0.9960788397568295
6.898,33.71052169242085,0.3878220896430621,0.4,1.4098483480518903e-05,1.4165898629587352,1.0000889245383604,0.9921214185255693,1.0000635729732577,0.9960766274650001
6.9,33.7110803731306,0.38786169601116377,0.4,1.693774723646972e-05,1.4166209298657222,1.0000846928822227,0.9921186674816324,1.000061816073162,0.9960743850043581
6.902,33.711741093490524,0.3879030866909096,0.4,1.9767283604612595e-05,1.4166530836678204,1.0000804143176996,0.9921158780557864,1.0000600369581647,0.9960721127503318
6.904,33.712503495843414,0.38794625003513766,0.4,2.2586677975565076e-05,1.416686318434862,1.0000760895508434,0.9921130507220879,1.00005823591738,0.9960698110805876
6.906,33.71336720765614,0.3879911741540673,0.4,2.5395518528238162e-05,1.4167206281075095,1.0000717192913293,0.992110185957702,1.000056413241384,0.9960674803749896
6.908,33.71433184162104,0.38803784691791793,0.4,2.8193396285955896e-05,1.416756006498851,1.000067304252355,0.9921072842428437,1.0000545692221856,0.9960651210155569
6.91,33.71539699575935,0.38808625595956037,0.4,3.097990517194694e-05,1.4167924472959892,1.0000628451505449,0.9921043460607235,1.0000527041532021,0.9960627333864246
6.912,33.716562253526526,0.38813638867719463,0.4,3.375464206422055e-05,1.4168299440616317,1.0000583427058547,0.9921013718974901,1.0000508183292292,0.9960603178738037
6.914,33.71782718391966,0.3881882322370582,0.4,3.6517206849796036e-05,1.4168684902356732,1.0000537976414738,0.9920983622421757,1.000048912046418,0.9960578748659412
6.916,33.71919134158675,0.38824177357616135,0.4,3.92672024782987e-05,1.4169080791367772,1.0000492106837329,0.9920953175866403,1.000046985602246,0.9960554047530821
6.918,33.72065426693786,0.3882969994050498,0.4,4.200423501490077e-05,1.416948703963952,1.000044582562008,0.9920922384255183,1.0000450392954956,0.99605290792743
6.92,33.72221548625833,0.3883538962105964,0.4,4.472791369262145e-05,1.4169903577981227,1.000039914008629,0.992089125256164,1.000043073426225,0.99605038478311
6.922,33.723874511823624,0.38841245025881543,0.4,4.743785096395447e-05,1.4170330336036994,1.0000352057587865,0.992085978578598,1.000041088295747,0.9960478357161316
6.924,33.725630842016244,0.38847264759770683,0.4,5.0133662551837276e-05,1.4170767242301388,1.0000304585504398,0.9920827988954554,1.000039084206604,0.9960452611243511
6.926,33.727483961444335,0.3885344740601222,0.4,5.28149674999412e-05,1.4171214224135031,1.0000256731242267,0.9920795867119309,1.0000370614625431,0.9960426614074344
6.928,33.72943334106214,0.38859791526665843,0.4,5.5481388222295985e-05,1.4171671207780123,1.0000208502233727,0.9920763425357291,1.0000350203684953,0.9960400369668226
6.93,33.73147843829219,0.3886629566285742,0.4,5.813255055221932e-05,1.4172138118375914,1.000015990593601,0.9920730668770115,1.0000329612305494,0.9960373882056949
6.932,33.73361869714932,0.3887295833507286,0.4,6.076808379056459e-05,1.4172614879974124,1.0000110949830445,0.9920697602483446,1.0000308843559322,0.9960347155289335
6.934,33.73585354836628,0.38879778043454566,0.4,6.338762075326764e-05,1.4173101415554306,1.0000061641421574,0.9920664231646504,1.0000287900529845,0.9960320193430886
6.936,33.73818240952121,0.388867532681,0.4,6.599079781820585e-05,1.4173597647039151,1.0000011988236257,0.992063056143154,1.0000266786311396,0.9960293000563434
6.938,33.74060468516662,0.38893882469362206,0.4,6.857725497134115e-05,1.4174103495309727,0.9999961997822835,0.9920596597033344,1.0000245504009013,0.99602655807848
6.94,33.743119766960206,0.38901164088153034,0.4,7.11466358521604e-05,1.4174618880220673,0.9999911677750238,0.992056234366874,1.0000224056738236,0.9960237938208455
6.942,33.74572703379706,0.3890859654624778,0.4,7.369858779839486e-05,1.4175143720615315,0.999986103560714,0.9920527806576084,1.0000202447624873,0.9960210076963166
6.944,33.74842585194368,0.3891617824659232,0.4,7.623276189003188e-05,1.417567793434073,0.9999810079001099,0.9920492991014771,1.0000180679804802,0.996018200119268
6.946,33.751215575173475,0.38923907573611943,0.4,7.874881299259166e-05,1.4176221438262737,0.999975881555772,0.9920457902264748,1.0000158756423767,0.9960153715055381
6.948,33.75409554490376,0.3893178289352224,0.4,8.124639979968305e-05,1.4176774148280846,0.9999707252919805,0.9920422545626013,1.0000136680637166,0.9960125222723951
6.95,33.757065090334386,0.3893980255464175,0.4,8.372518487481992e-05,1.4177335979343109,0.9999655398746519,0.9920386926418124,1.0000114455609839,0.9960096528385042
6.952,33.76012352858774,0.38947964887706377,0.4,8.618483469251252e-05,1.4177906845460935,0.9999603260712563,0.9920351049979732,1.000009208451588,0.9960067636238964
6.954,33.763270164850304,0.38956268206185696,0.4,8.862501967860708e-05,1.4178486659723828,0.9999550846507346,0.9920314921668065,1.0000069570538421,0.9960038550499335
6.956,33.76650429251562,0.389647108066006,0.4,9.10454142498876e-05,1.417907533431406,0.9999498163834161,0.992027854685847,1.0000046916869438,0.9960009275392765
6.958,33.769825193328636,0.3897329096884294,0.4,9.344569685292288e-05,1.417967278052127,0.9999445220409368,0.992024193094391,1.0000024126709552,0.9959979815158535
6.96,33.7732321375315,0.3898200695649654,0.4,9.582555000217271e-05,1.4180278908757025,0.9999392023961586,0.9920205079334499,1.000000120326782,0.9959950174048264
6.962,33.77672438401066,0.3899085701715965,0.4,9.818466031732776e-05,1.418089362856927,0.9999338582230886,0.9920167997457006,0.9999978149761554,0.9959920356325599
6.964,33.78030118044533,0.38999839382768947,0.4,0.00010052271855989726,1.4181516848656766,0.9999284902967975,0.9920130690754382,0.9999954969416097,0.9959890366265871
6.966,33.78396176345719,0.39008952269924874,0.4,0.00010283941966902853,1.4182148476883403,0.9999230993933415,0.992009316468528,0.9999931665464654,0.99598602081558
6.968,33.78770535876149,0.39018193880218305,0.4,0.0001051344627965719,1.418278842029251,0.9999176862896808,0.9920055424723568,0.9999908241148067,0.9959829886293147
6.97,33.791531181319286,0.39027562400558546,0.4,0.00010740755134136716,1.4183436585121048,0.9999122517636013,0.9920017476357861,0.9999884699714637,0.995979940498641
6.972,33.795438435490944,0.3903705600350237,0.4,0.00010965839298276558,1.418409287681377,0.9999067965936356,0.9919979325091021,0.9999861044419911,0.9959768768554486
6.974,33.7994263151908,0.39046672847584485,0.4,0.00011188669971337224,1.4184757200037306,0.999901321558984,0.9919940976439703,0.9999837278526493,0.9959737981326361
6.976,33.803494004043074,0.39056411077648845,0.4,0.00011409218787102239,1.418542945869418,0.9998958274394362,0.9919902435933843,0.9999813405303832,0.9959707047640781
6.978,33.80764067553882,0.39066268825181033,0.4,0.00011627457816996941,1.4186109555936786,0.9998903150152935,0.9919863709116207,0.9999789428028036,0.9959675971845926
6.98,33.81186549319405,0.3907624420864185,0.4,0.00011843359573129778,1.4186797394181268,0.9998847850672907,0.9919824801541883,0.9999765349981661,0.9959644758299082
6.982,33.81616761070887,0.3908633533380149,0.4,0.00012056897011254765,1.4187492875121372,0.9998792383765185,0.9919785718777815,0.9999741174453505,0.9959613411366323
6.984,33.82054617212779,0.39096540294074933,0.4,0.00012268043533656377,1.4188195899742224,0.9998736757243459,0.9919746466402302,0.9999716904738412,0.9959581935422174
6.986,33.82500031200091,0.39106857170857795,0.4,0.0001247677299195481,1.4188906368334049,0.9998680978923449,0.9919707050004523,0.9999692544137061,0.9959550334849282
6.988,33.82952915554622,0.39117284033863253,0.4,0.00012683059689832976,1.418962418050583,0.99986250566221,0.9919667475184047,0.9999668095955759,0.9959518614038092
6.99,33.83413181881279,0.3912781894145955,0.4,0.00012886878385683892,1.4190349235198927,0.9998568998156852,0.991962774755034,0.9999643563506234,0.9959486777386506
6.992,33.838807408844964,0.39138459941007947,0.4,0.00013088204295179823,1.419108143070061,0.9998512811344841,0.991958787272227,0.999961895010542,0.9959454829299547
6.994,33.8435550238474,0.39149205069201587,0.4,0.0001328701309376123,1.4191820664657577,0.9998456504002159,0.9919547856327618,0.9999594259075238,0.9959422774189026
6.996,33.848373753351055,0.3916005235240477,0.4,0.00013483280919046806,1.4192566834089386,0.9998400083943083,0.9919507704002587,0.9999569493742402,0.9959390616473203
6.998,33.85326267837993,0.39170999806992535,0.4,0.00013676984373163438,1.4193319835401854,0.9998343558979305,0.991946742139129,0.9999544657438175,0.9959358360576438
7.0,33.858220871618784,0.3918204543969085,0.4,0.00013868100524997446,1.4194079564400406,0.9998286936919177,0.9919427014145258,0.9999519753498157,0.995932601092885
7.002,33.863247397581496,0.39193187247917194,0.4,0.00014056606912365193,1.4194845916303365,0.9998230225566948,0.9919386487922929,0.9999494785262073,0.9959293571965967
7.004,33.86834131278029,0.39204423220121243,0.4,0.0001424248154410436,1.4195618785755206,0.9998173432722008,0.9919345848389151,0.999946975607353,0.9959261048128382
7.006,33.87350166589566,0.3921575133612609,0.4,0.00014425702902085344,1.4196398066839764,0.9998116566178126,0.9919305101214664,0.9999444669279796,0.9959228443861385
7.008,33.878727497947004,0.3922716956746932,0.4,0.0001460624994314239,1.4197183653093388,0.9998059633722687,0.9919264252075589,0.9999419528231567,0.995919576361462
7.01,33.884017842463955,0.3923867587774449,0.4,0.0001478410210092558,1.4197975437518073,0.9998002643135934,0.9919223306652911,0.9999394336282729,0.9959163011841714
7.012,33.88937172565835,0.3925026822294273,0.4,0.00014959239287672064,1.4198773312594535,0.9997945602190216,0.9919182270631963,0.9999369096790123,0.995913019299992
7.014,33.89478816659685,0.39261944551794126,0.4,0.00015131641895897854,1.4199577170295252,0.9997888518649221,0.9919141149701898,0.99993438131133,0.9959097311549743
7.016,33.900266177374085,0.3927370280610927,0.4,0.00015301290800009152,1.4200386902097475,0.9997831400267218,0.9919099949555166,0.9999318488614273,0.9959064371954575
7.018,33.90580476328646,0.39285540921120776,0.4,0.00015468167357834554,1.4201202398996193,0.9997774254788301,0.9919058675886979,0.9999293126657272,0.9959031378680311
7.02,33.91140292300644,0.39297456825824495,0.4,0.00015632253412076587,1.4202023551517082,0.999771708994563,0.9919017334394783,0.9999267730608489,0.9958998336194982
7.022,33.91705964875733,0.39309448443320727,0.4,0.00015793531291683814,1.4202850249729406,0.9997659913460656,0.9918975930777714,0.9999242303835816,0.9958965248968358
7.024,33.922773926488595,0.39321513691155047,0.4,0.00015951983813142735,1.4203682383258895,0.9997602733042381,0.9918934470736056,0.9999216849708593,0.9958932121471571
7.026,33.928544736051556,0.39333650481659066,0.4,0.0001610759428169065,1.4204519841300602,0.9997545556386583,0.9918892959970701,0.9999191371597338,0.9958898958176718
7.028,33.93437105137557,0.39345856722290473,0.4,0.00016260346492448163,1.4205362512631727,0.9997488391175052,0.9918851404182589,0.9999165872873471,0.9958865763556465
7.03,33.9402518406446,0.3935813031597327,0.4,0.00016410224731472535,1.420621028562442,0.9997431245074834,0.9918809809072162,0.9999140356909054,0.9958832542083647
7.032,33.946186066474056,0.3937046916143691,0.4,0.0001655721377673119,1.4207063048258566,0.9997374125737457,0.9918768180338798,0.9999114827076507,0.9958799298230868
7.034,33.95217268608815,0.3938287115355549,0.4,0.0001670129889899653,1.4207920688134537,0.9997317040798175,0.9918726523680249,0.9999089286748318,0.9958766036470085
7.036,33.95821065149736,0.3939533418368601,0.4,0.00016842465862660893,1.420878309248595,0.9997259997875187,0.9918684844792077,0.9999063739296772,0.9958732761272193
7.038,33.96429890967634,0.3940785614000638,0.4,0.00016980700926472794,1.420965014819239,0.9997203004568886,0.9918643149367072,0.9999038188093643,0.9958699477106612
7.04,33.97043640274194,0.39420434907852503,0.4,0.00017115990844193893,1.4210521741792121,0.9997146068461074,0.9918601443094687,0.9999012636509914,0.995866618844086
7.042,33.97662206813159,0.39433068370054775,0.4,0.00017248322865177822,1.4211397759494795,0.9997089197114196,0.9918559731660447,0.9998987087915471,0.9958632899740125
7.044,33.98285483878175,0.39445754407273825,0.4,0.00017377684734869793,1.4212278087194141,0.9997032398070564,0.9918518020745364,0.9998961545678794,0.9958599615466835
7.046,33.98913364330661,0.3945849089833569,0.4,0.00017504064695228195,1.421316261048065,0.9996975678851597,0.991847631602535,0.9998936013166652,0.9958566340080214
7.048,33.99545740617688,0.3947127572056561,0.4,0.00017627451485067622,1.421405121465425,0.9996919046957018,0.9918434623170613,0.9998910493743788,0.9958533078035838
7.05,34.001825047898734,0.39484106750121517,0.4,0.0001774783434032449,1.4214943784736993,0.9996862509864095,0.9918392947845067,0.9998884990772604,0.99584998337852
7.052,34.00823548519278,0.3949698186232627,0.4,0.00017865202994244298,1.4215840205485706,0.9996806075026867,0.9918351295705713,0.9998859507612827,0.9958466611775242
7.054,34.01468763117314,0.3950989893199894,0.4,0.00017979547677491722,1.4216740361404676,0.9996749749875344,0.9918309672402043,0.9998834047621198,0.9958433416447903
7.056,34.02118039552649,0.39522855833785153,0.4,0.0001809085911818307,1.4217644136758316,0.9996693541814737,0.9918268083575413,0.9998808614151118,0.9958400252239659
7.058,34.02771268469121,0.39535850442486203,0.4,0.00018199128541842192,1.4218551415583838,0.999663745822467,0.9918226534858432,0.9998783210552331,0.9958367123581052
7.06,34.03428340203634,0.3954888063338726,0.4,0.0001830434767127914,1.421946208170393,0.9996581506458394,0.9918185031874331,0.9998757840170561,0.9958334034896218
7.062,34.04089144804064,0.395619442825842,0.4,0.000184065087263926,1.4220376018739447,0.9996525693841993,0.9918143580236336,0.9998732506347184,0.9958300990602408
7.064,34.04753572047146,0.3957503926730929,0.4,0.00018505604423895832,1.422129311012209,0.999647002767361,0.9918102185547036,0.9998707212418865,0.9958267995109507
7.066,34.05421511456354,0.39588163466255705,0.4,0.0001860162797696715,1.4222213239107122,0.9996414515222635,0.9918060853397741,0.9998681961717197,0.9958235052819543
7.068,34.06092852319768,0.3960131475990055,0.4,0.00018694573094824325,1.4223136288786065,0.9996359163728924,0.9918019589367838,0.9998656757568353,0.9958202168126201
7.07,34.0676748370792,0.3961449103082661,0.4,0.0001878443398222398,1.4224062142099436,0.9996303980402002,0.9917978399024149,0.9998631603292706,0.995816934541432
7.072,34.07445294491624,0.39627690164042895,0.4,0.00018871205338885755,1.422499068184948,0.9996248972420263,0.9917937287920273,0.9998606502204466,0.995813658905939
7.074,34.08126173359785,0.3964091004730336,0.4,0.0001895488235884226,1.4225921790712925,0.9996194146930176,0.9917896261595925,0.99985814576113,0.9958103903427048
7.076,34.08810008837178,0.39654148571424486,0.4,0.00019035460729714327,1.422685535125375,0.9996139511045475,0.9917855325576287,0.9998556472813953,0.9958071292872563
7.078,34.094966893022075,0.3966740363060113,0.4,0.00019112936631912594,1.4227791245935981,0.9996085071846375,0.9917814485371327,0.9998531551105866,0.9958038761740324
7.08,34.10186103004627,0.3968067312272097,0.4,0.0001918730673776534,1.4228729357136487,0.9996030836378745,0.9917773746475143,0.9998506695772779,0.9958006314363312
7.082,34.10878138083239,0.39693954949677046,0.4,0.00019258568210573436,1.4229669567157823,0.9995976811653324,0.9917733114365275,0.999848191009234,0.995797395506258
7.084,34.11572682583542,0.3970724701767909,0.4,0.00019326718703592237,1.423061175824107,0.9995923004644904,0.9917692594502038,0.9998457197333714,0.995794168814672
7.086,34.12269624475357,0.397205472375628,0.4,0.0001939175635894123,1.4231555812578711,0.9995869422291526,0.991765219232783,0.9998432560757163,0.9957909517911323
7.088,34.129688516704036,0.39733853525097373,0.4,0.0001945367980644156,1.4232501612327537,0.999581607149366,0.9917611913266452,0.9998408003613656,0.9957877448638452
7.09,34.13670252039835,0.3974716380129163,0.4,0.0001951248816238226,1.4233449039621562,0.9995762959113416,0.991757176272241,0.9998383529144445,0.9957845484596083
7.092,34.14373713431728,0.39760475992697897,0.4,0.00019568181028215074,1.4234397976584972,0.9995710091973713,0.9917531746080236,0.9998359140580656,0.9957813630037572
7.094,34.15079123688524,0.3977378803171427,0.4,0.00019620758489178727,1.4235348305345108,0.9995657476857475,0.9917491868703763,0.9998334841142866,0.9957781889201088
7.096,34.15786370664419,0.39787097856885,0.4,0.00019670221112852806,1.4236299908045469,0.999560512050682,0.9917452135935454,0.9998310634040681,0.9957750266309076
7.098,34.164953422427025,0.39800403413198676,0.4,0.00019716569947642065,1.423725266685874,0.9995553029622235,0.991741255309567,0.9998286522472302,0.995771876556767
7.1,34.17205926353035,0.3981370265238489,0.4,0.00019759806521191158,1.423820646399986,0.9995501210861776,0.9917373125481985,0.9998262509624101,0.9957687391166162
7.102,34.17918010988679,0.398269935332085,0.4,0.0001979993283873064,1.423916118173912,0.9995449670840238,0.9917333858368454,0.9998238598670179,0.9957656147276405
7.104,34.18631484223649,0.3984027402176194,0.4,0.00019836951381354444,1.4240116702415269,0.9995398416128352,0.9917294757004914,0.9998214792771934,0.9957625038052258
7.106,34.19346234229825,0.3985354209175565,0.4,0.00019870865104229676,1.424107290844869,0.9995347453251949,0.9917255826616258,0.999819109507761,0.9957594067629015
7.108,34.200621492939725,0.39866795724806164,0.4,0.0001990167743473878,1.424202968235458,0.9995296788691169,0.9917217072401717,0.9998167508721854,0.9957563240122812
7.11,34.20779117834719,0.3988003291072213,0.4,0.00019929392270554925,1.4242986906756154,0.9995246428879628,0.9917178499534137,0.9998144036825264,0.9957532559630056
7.112,34.2149702841944,0.39893251647787986,0.4,0.00019954013977650938,1.4243944464397917,0.999519638020359,0.9917140113159258,0.9998120682493945,0.9957502030226844
7.114,34.222157697810864,0.39906449943045913,0.4,0.00019975547388242468,1.4244902238158936,0.999514664900119,0.9917101918394983,0.9998097448819043,0.9957471655968372
7.116,34.22935230834928,0.39919625812574816,0.4,0.00019993997798665715,1.424586011106616,0.9995097241561568,0.9917063920330642,0.9998074338876289,0.995744144088834
7.118,34.236553006952256,0.39932777281767573,0.4,0.00020009370967190412,1.4246817966307763,0.9995048164124087,0.9917026124026274,0.9998051355725538,0.995741138899837
7.12,34.243758686918184,0.3994590238560574,0.4,0.00020021673111768508,1.4247775687246533,0.9994999422877506,0.9916988534511887,0.9998028502410308,0.9957381504287406
7.122,34.25096824386632,0.39958999168931786,0.4,0.00020030910907719226,1.4248733157433284,0.9994951023959168,0.991695115678672,0.9998005781957299,0.9957351790721118
7.124,34.258180575900994,0.39972065686719344,0.4,0.0002003709148535091,1.4249690260620302,0.999490297345418,0.9916913995818514,0.9997983197375945,0.9957322252241303
7.126,34.26539458377499,0.399851000043406,0.4,0.0002004022242752031,1.4250646880774824,0.9994855277394616,0.9916877056542772,0.9997960751657927,0.9957292892765285
7.128,34.272609171052004,0.39998100197831365,0.4,0.0002004031176712989,1.425160290209255,0.9994807941758688,0.9916840343862019,0.99979384477767,0.9957263716185314
7.13,34.27982324426819,0.40011064354153814,0.4,0.0002003736798456372,1.4252558209011188,0.9994760972469944,0.9916803862645067,0.9997916288687025,0.9957234726367956
7.132,34.287035713092806,0.400239905714566,0.4,0.00020031400005062513,1.425351268622402,0.9994714375396465,0.9916767617726272,0.9997894277324484,0.9957205927153495
7.134,34.294245490487874,0.4003687695933241,0.4,0.00020022417196038442,1.4254466218693516,0.9994668156350052,0.9916731613904795,0.9997872416605001,0.9957177322355321
7.136,34.30145149286684,0.40049721639072927,0.4,0.00020010429364330343,1.4255418691664963,0.9994622321085428,0.9916695855943864,0.9997850709424366,0.9957148915759324
7.138,34.30865264025232,0.4006252274392136,0.4,0.00019995446753399873,1.4256369990680129,0.9994576875299431,0.9916660348570034,0.999782915865775,0.9957120711123286
7.14,34.31584785643272,0.40075278419322047,0.4,0.00019977480040469275,1.4257320001590958,0.9994531824630216,0.9916625096472449,0.9997807767159217,0.995709271217627
7.142,34.32303606911788,0.40087986823167837,0.4,0.00019956540333601364,1.4258268610573288,0.9994487174656467,0.9916590104302093,0.9997786537761252,0.9957064922618015
7.144,34.330216210093674,0.4010064612604427,0.4,0.0001993263916872238,1.4259215704140593,0.999444293089659,0.9916555376671069,0.9997765473274258,0.9957037346118324
7.146,34.33738721537544,0.40113254511471497,0.4,0.00019905788506588263,1.4260161169157761,0.9994399098807935,0.9916520918151845,0.9997744576486088,0.9957009986316444
7.148,34.34454802536043,0.4012581017614319,0.4,0.0001987600072969512,1.4261104892854888,0.9994355683786,0.9916486733276529,0.9997723850161543,0.9956982846820474
7.15,34.35169758497901,0.40138311330162874,0.4,0.000198432886391344,1.4262046762841096,0.999431269116366,0.9916452826536132,0.9997703297041899,0.9956955931206747
7.152,34.358834843844804,0.40150756197277226,0.4,0.00019807665451393596,1.4262986667118378,0.9994270126210372,0.9916419202379828,0.9997682919844406,0.9956929243019215
7.154,34.36595875640367,0.4016314301510688,0.4,0.00019769144795102873,1.426392449409546,0.9994227994131413,0.9916385865214232,0.9997662721261815,0.9956902785768852
7.156,34.37306828208146,0.40175470035374194,0.4,0.00019727740707728582,1.4264860132601673,0.9994186300067103,0.9916352819402672,0.9997642703961883,0.9956876562933046
7.158,34.38016238543061,0.4018773552412819,0.4,0.00019683467632214104,1.426579347190087,0.9994145049092039,0.9916320069264448,0.9997622870586886,0.995685057795498
7.16,34.38724003627546,0.4019993776196658,0.4,0.00019636340413568904,1.4266724401705322,0.9994104246214334,0.9916287619074132,0.9997603223753139,0.9956824834243048
7.162,34.394300209856446,0.40212075044254997,0.4,0.0001958637429540614,1.4267652812189666,0.9994063896374858,0.9916255473060819,0.9997583766050506,0.9956799335170236
7.164,34.40134188697291,0.4022414568134321,0.4,0.00019533584916429963,1.4268578594004835,0.9994024004446501,0.9916223635407433,0.9997564500041919,0.9956774084073529
7.166,34.4083640541247,0.40236147998778515,0.4,0.0001947798830687282,1.4269501638292017,0.9993984575233401,0.9916192110250004,0.9997545428262895,0.9956749084253314
7.168,34.41536570365249,0.40248080337515835,0.4,0.00019419600884883735,1.4270421836696616,0.9993945613470224,0.9916160901676947,0.9997526553221051,0.9956724338972774
7.17,34.422345833876776,0.402599410541254,0.4,0.00019358439452867913,1.4271339081382224,0.9993907123821432,0.9916130013728377,0.9997507877395634,0.9956699851457312
7.172,34.42930344923551,0.4027172852099673,0.4,0.00019294521193778823,1.4272253265044594,0.9993869110880534,0.9916099450395384,0.9997489403237031,0.9956675624893945
7.174,34.43623756042046,0.40283441126540137,0.4,0.00019227863667363085,1.4273164280925619,0.9993831579169391,0.9916069215619349,0.99974711331663,0.9956651662430717
7.176,34.44314718451214,0.40295077275385,0.4,0.00019158484806359246,1.4274072022827309,0.9993794533137486,0.9916039313291243,0.9997453069574694,0.9956627967176123
7.178,34.45003134511343,0.4030663538857479,0.4,0.0001908640291265057,1.4274976385125773,0.9993757977161211,0.9916009747250943,0.9997435214823192,0.9956604542198526
7.18,34.45688907248173,0.403181139037594,0.4,0.00019011636653373334,1.4275877262785186,0.9993721915543186,0.9915980521286545,0.9997417571242022,0.9956581390525574
7.182,34.463719403659795,0.40329511275383956,0.4,0.000189342050569807,1.4276774551371763,0.9993686352511553,0.991595163913369,0.999740014113021,0.9956558515143633
7.184,34.470521382605035,0.4034082597487487,0.4,0.00018854127509263416,1.427766814706771,0.9993651292219292,0.9915923104474882,0.9997382926755102,0.9956535918997215
7.186,34.477294060317476,0.4035205649082239,0.4,0.00018771423749327454,1.4278557946685184,0.9993616738743549,0.9915894920938835,0.9997365930351907,0.9956513604988412
7.188,34.484036494966205,0.403632013291604,0.4,0.00018686113865530048,1.4279443847680213,0.9993582696084964,0.9915867092099799,0.999734915412325,0.9956491575976344
7.19,34.49074775201438,0.4037425901334279,0.4,0.00018598218291374305,1.4280325748166627,0.9993549168167009,0.991583962147692,0.9997332600238703,0.9956469834776592
7.192,34.497426904342696,0.4038522808451665,0.4,0.00018507757801363562,1.4281203546929946,0.9993516158835342,0.991581251253358,0.999731627083435,0.9956448384160659
7.194,34.50407303237145,0.4039610710169246,0.4,0.00018414753506815657,1.428207714344126,0.9993483671857166,0.9915785768676766,0.9997300168012332,0.9956427226855418
7.196,34.51068522418101,0.40406894641910823,0.4,0.00018319226851638606,1.428294643787109,0.9993451710920587,0.991575939325643,0.999728429384041,0.9956406365542574
7.198,34.51726257563076,0.40417589300406154,0.4,0.00018221199608067838,1.4283811331103198,0.9993420279634003,0.991573338956487,0.999726865035153,0.9956385802858142
7.2,34.52380419047654,0.4042818969076707,0.4,0.0001812069387236622,1.428467172474839,0.999338938152548,0.9915707760836105,0.9997253239543378,0.9956365541391899
7.202,34.53030918048653,0.40438694445093465,0.4,0.00018017732060486967,1.428552752115828,0.9993359020042158,0.9915682510245274,0.9997238063377973,0.9956345583686883
7.204,34.53677666555555,0.40449102214150606,0.4,0.0001791233690370105,1.4286378623439009,0.9993329198549651,0.991565764090803,0.9997223123781225,0.9956325932238866
7.206,34.54320577381777,0.4045941166751945,0.4,0.00017804531444189163,1.4287224935464928,0.999329992033147,0.9915633155879943,0.9997208422642527,0.9956306589495859
7.208,34.549595641757826,0.4046962149374427,0.4,0.00017694339030599604,1.4288066361892247,0.9993271188588451,0.9915609058155923,0.9997193961814342,0.9956287557857593
7.21,34.55594541432038,0.40479730400476405,0.4,0.00017581783313572023,1.4288902808172623,0.9993243006438193,0.9915585350669641,0.9997179743111795,0.9956268839675043
7.212,34.562254245017996,0.40489737114615276,0.4,0.00017466888241228826,1.4289734180566716,0.9993215376914508,0.9915562036292963,0.9997165768312266,0.9956250437249932
7.214,34.56852129603743,0.40499640382445656,0.4,0.00017349678054634195,1.4290560386157674,0.9993188302966893,0.9915539117835397,0.999715203915501,0.9956232352834261
7.216,34.574745738344276,0.4050943896977169,0.4,0.00017230177283222134,1.4291381332864577,0.9993161787459994,0.9915516598043538,0.9997138557340745,0.9956214588629826
7.218,34.58092675178593,0.40519131662047936,0.4,0.00017108410740193463,1.4292196929455816,0.9993135833173096,0.9915494479600541,0.9997125324531292,0.9956197146787766
7.22,34.587063525192924,0.40528717264506553,0.4,0.00016984403517883597,1.4293007085562413,0.9993110442799629,0.9915472765125588,0.9997112342349186,0.9956180029408109
7.222,34.59315525647858,0.40538194602281485,0.4,0.00016858180983101085,1.4293811711691264,0.9993085618946669,0.9915451457173375,0.9997099612377309,0.9956163238539317
7.224,34.59920115273697,0.40547562520529173,0.4,0.00016729768772438277,1.4294610719238325,0.9993061364134476,0.9915430558233601,0.9997087136158521,0.9956146776177855
7.226,34.60520043033919,0.4055681988454601,0.4,0.00016599192787554096,1.429540402050172,0.9993037680796021,0.9915410070730487,0.9997074915195315,0.995613064426777
7.228,34.611152315027944,0.4056596557988227,0.4,0.00016466479190430723,1.4296191528694775,0.9993014571276543,0.9915389997022271,0.9997062950949465,0.9956114844700251
7.23,34.6170560420104,0.4057499851245274,0.4,0.0001633165439860419,1.429697315795896,0.999299203783311,0.9915370339400762,0.9997051244841673,0.9956099379313247
7.232,34.62291085604929,0.4058391760864407,0.4,0.0001619474508037029,1.429774882337677,0.9992970082634204,0.9915351100090851,0.999703979825125,0.9956084249891042
7.234,34.62871601155236,0.40592721815418514,0.4,0.00016055778149965685,1.4298518440984493,0.9992948707759309,0.991533228125009,0.9997028612515785,0.9956069458163879
7.236,34.634470772660045,0.40601410100414637,0.4,0.00015914780762726178,1.4299281927784908,0.9992927915198515,0.9915313884968231,0.9997017688930817,0.9956055005807575
7.238,34.640174413331344,0.4060998145204421,0.4,0.00015771780310221993,1.4300039201759873,0.9992907706852151,0.9915295913266821,0.9997007028749539,0.9956040894443149
7.24,34.64582621742803,0.4061843487958606,0.4,0.00015626804415371575,1.4300790181882825,0.9992888084530407,0.9915278368098775,0.9996996633182489,0.9956027125636464
7.242,34.65142547879701,0.40626769413276337,0.4,0.00015479880927533744,1.4301534788131172,0.999286904995299,0.9915261251347989,0.9996986503397249,0.9956013700897874
7.244,34.656971501350995,0.406349841043955,0.4,0.0001533103791758021,1.430227294149858,0.9992850604748802,0.991524456482894,0.9996976640518177,0.9956000621681891
7.246,34.66246359914735,0.4064307802535182,0.4,0.00015180303672948262,1.4303004564007153,0.9992832750455604,0.9915228310286327,0.9996967045626112,0.9955987889386848
7.248,34.66790109646514,0.406510502697613,0.4,0.00015027706692675197,1.43037295787195,0.9992815488519713,0.9915212489394694,0.9996957719758109,0.9955975505354588
7.25,34.67328332788042,0.4065889995252479,0.4,0.00014873275682414234,1.4304447909750673,0.9992798820295737,0.9915197103758101,0.9996948663907197,0.9955963470870155
7.252,34.67860963833974,0.40666626209900986,0.4,0.0001471703954943399,1.4305159482280003,0.9992782747046276,0.9915182154909772,0.9996939879022104,0.9955951787161498
7.254,34.683879383231805,0.4067422819957646,0.4,0.00014559027397601415,1.4305864222562803,0.9992767269941681,0.991516764431179,0.9996931366007036,0.9955940455399188
7.256,34.68909192845731,0.4068170510073221,0.4,0.000143992685223492,1.4306562057941934,0.9992752390059818,0.9915153573354782,0.999692312572143,0.9955929476696151
7.258,34.69424665049707,0.40689056114106664,0.4,0.00014237792405628918,1.430725291685925,0.9992738108385828,0.9915139943357634,0.9996915158979739,0.9955918852107398
7.26,34.699342936478196,0.4069628046205553,0.4,0.00014074628710849526,1.4307936728866906,0.9992724425811941,0.9915126755567204,0.9996907466551229,0.9955908582629783
7.262,34.704380184238545,0.40703377388607975,0.4,0.0001390980727780353,1.4308613424638517,0.9992711343137276,0.991511401115807,0.999690004915976,0.9955898669201771
7.264,34.709357802389256,0.4071034615951963,0.4,0.00013743358117580408,1.4309282935980188,0.9992698861067664,0.9915101711232273,0.9996892907483598,0.9955889112703202
7.266,34.71427521037557,0.4071718606232211,0.4,0.00013575311407469022,1.4309945195841383,0.9992686980215505,0.9915089856819082,0.9996886042155235,0.9955879913955086
7.268,34.71913183853566,0.40723896406369087,0.4,0.00013405697485848532,1.4310600138325649,0.999267570109962,0.9915078448874782,0.9996879453761217,0.9955871073719406
7.27,34.723927128157776,0.4073047652287909,0.4,0.00013234546847070198,1.4311247698701188,0.999266502414513,0.9915067488282466,0.9996873142841977,0.9955862592698929
7.272,34.728660531535425,0.4073692576497487,0.4,0.00013061890136329595,1.4311887813411268,0.9992654949683358,0.9915056975851847,0.9996867109891686,0.9955854471537031
7.274,34.73333151202077,0.4074324350771928,0.4,0.00012887758144530963,1.4312520420084465,0.9992645477951743,0.9915046912319075,0.9996861355358105,0.9955846710817539
7.276,34.73793954407615,0.4074942914814812,0.4,0.0001271218180314327,1.4313145457544751,0.9992636609093764,0.9915037298346598,0.9996855879642462,0.9955839311064572
7.278,34.74248411332377,0.40755482105299035,0.4,0.0001253519217905026,1.4313762865821407,0.9992628343158896,0.9915028134523,0.9996850683099329,0.9955832272742423
7.28,34.74696471659352,0.40761401820237714,0.4,0.00012356820469394146,1.431437258615876,0.9992620680102581,0.9915019421362878,0.9996845766036501,0.9955825596255425
7.282,34.751380861968904,0.40767187756080125,0.4,0.00012177097996414539,1.4314974561025746,0.9992613619786205,0.991501115930674,0.9996841128714911,0.9955819281947845
7.284,34.75573206883122,0.40772839398011973,0.4,0.0001199605620228223,1.43155687341253,0.999260716197711,0.9915003348720896,0.9996836771348532,0.9955813330103788
7.286,34.760017867901716,0.4077835625330426,0.4,0.00011813726643930149,1.4316155050403543,0.9992601306348609,0.9914995989897383,0.9996832694104301,0.9955807740947112
7.288,34.76423780128205,0.40783737851325874,0.4,0.00011630140987881035,1.4316733456058806,0.9992596052480035,0.9914989083053904,0.9996828897102057,0.9955802514641371
7.29,34.76839142249276,0.407889837435528,0.4,0.00011445331005073544,1.4317303898550442,0.9992591399856795,0.9914982628333777,0.9996825380414478,0.9955797651289744
7.292,34.77247829650994,0.40794093503573875,0.4,0.00011259328565686245,1.4317866326607458,0.9992587347870446,0.9914976625805898,0.9996822144067037,0.9955793150935006
7.294,34.77649799980005,0.40799066727093286,0.4,0.00011072165633961976,1.4318420690236937,0.9992583895818804,0.9914971075464735,0.9996819188037975,0.9955789013559492
7.296,34.780450120352825,0.40803903031929867,0.4,0.00010883874263031987,1.4318966940732276,0.9992581042906037,0.9914965977230314,0.9996816512258271,0.9955785239085087
7.298,34.78433425771234,0.4080860205801292,0.4,0.00010694486589741605,1.43195050306812,0.9992578788242819,0.9914961330948252,0.9996814116611633,0.9955781827373226
7.3,34.78815002300624,0.4081316346737494,0.4,0.00010504034829476911,1.4320034913973585,0.9992577130846475,0.9914957136389781,0.9996812000934501,0.9955778778224906
7.302,34.79189703897306,0.4081758694414098,0.4,0.00010312551270994823,1.4320556545809056,0.9992576069641153,0.9914953393251792,0.9996810165016051,0.9955776091380716
7.304,34.795574939987745,0.40821872194514636,0.4,0.00010120068271256035,1.4321069882704385,0.9992575603458014,0.9914950101156911,0.9996808608598229,0.9955773766520872
7.306,34.79918337208521,0.4082601894676089,0.4,9.926618250262577e-05,1.432157488250066,0.9992575731035441,0.9914947259653578,0.9996807331375774,0.9955771803265282
7.308,34.80272199298217,0.40830026951186,0.4,9.732233685899384e-05,1.4322071504370244,0.9992576451019273,0.9914944868216138,0.9996806332996272,0.9955770201173606
7.31,34.80619047209702,0.4083389598011341,0.4,9.536947108782343e-05,1.4322559708823497,0.9992577761963045,0.991494292624497,0.9996805613060208,0.9955768959745347
7.312,34.8095884905679,0.4083762582785718,0.4,9.340791097112222e-05,1.4323039457715285,0.9992579662328255,0.9914941433066604,0.9996805171121033,0.9955768078419946
7.314,34.812915741268874,0.4084121631069197,0.4,9.143798271536228e-05,1.4323510714251255,0.9992582150484656,0.9914940387933878,0.9996805006685249,0.9955767556576887
7.316,34.81617192882434,0.4084466726681963,0.4,8.94600129001657e-05,1.4323973442993878,0.9992585224710557,0.99149397900261,0.9996805119212498,0.9955767393535833
7.318,34.81935676962149,0.4084797855633289,0.4,8.747432842708538e-05,1.4324427609868258,0.9992588883193146,0.9914939638449234,0.9996805508115667,0.995576758855676
7.32,34.822469991821016,0.4085115006117559,0.4,8.548125646847373e-05,1.4324873182167694,0.9992593124028821,0.9914939932236081,0.9996806172760994,0.9955768140840106
7.322,34.8255113353659,0.4085418168510019,0.4,8.348112441645813e-05,1.4325310128559023,0.9992597945223582,0.9914940670346516,0.9996807112468206,0.9955769049526951
7.324,34.82848055198847,0.408570733536217,0.4,8.147425983201537e-05,1.43257384190877,0.999260334469338,0.9914941851667702,0.9996808326510646,0.9955770313699185
7.326,34.83137740521548,0.408598250139687,0.4,7.946099039417095e-05,1.4326158025182636,0.9992609320264528,0.9914943475014343,0.9996809814115423,0.9955771932379712
7.328,34.83420167037153,0.4086243663503123,0.4,7.74416438493157e-05,1.4326568919660807,0.9992615869674125,0.9914945539128945,0.9996811574463584,0.9955773904532658
7.33,34.83695313458052,0.408649082073056,0.4,7.541654796065806e-05,1.4326971076731585,0.9992622990570482,0.9914948042682098,0.9996813606690266,0.9955776229063589
7.332,34.83963159676538,0.40867239742836087,0.4,7.338603045780443e-05,1.4327364472000832,0.9992630680513587,0.9914950984272771,0.9996815909884891,0.9955778904819754
7.334,34.84223686764596,0.4086943127515361,0.4,7.13504189864933e-05,1.432774908247474,0.999263893697557,0.9914954362428622,0.9996818483091359,0.995578193059034
7.336,34.84476876973508,0.40871482859211294,0.4,6.931004105847525e-05,1.4328124886563414,0.9992647757341206,0.991495817560633,0.9996821325308252,0.9955785305106719
7.338,34.84722713733283,0.4087339457131703,0.4,6.72652240015573e-05,1.4328491864084179,0.9992657138908421,0.9914962422191934,0.9996824435489045,0.9955789027042747
7.34,34.84961181651904,0.4087516650906316,0.4,6.521629490980378e-05,1.4328849996264656,0.9992667078888815,0.9914967100501202,0.9996827812542344,0.9955793095015048
7.342,34.85192266514395,0.40876798791252905,0.4,6.316358059391881e-05,1.4329199265745551,0.9992677574408229,0.9914972208779995,0.9996831455332118,0.9955797507583312
7.344,34.8541595528172,0.40878291557824087,0.4,6.110740753180344e-05,1.432953965658319,0.9992688622507295,0.9914977745204672,0.9996835362677946,0.9955802263250627
7.346,34.85632236089485,0.4087964496976977,0.4,5.904810181930427e-05,1.432987115425178,0.9992700220142025,0.9914983707882485,0.9996839533355285,0.9955807360463801
7.348,34.85841098246482,0.4088085920905581,0.4,5.6985989121146734e-05,1.4330193745645412,0.9992712364184413,0.9914990094852019,0.9996843966095736,0.9955812797613717
7.35,34.86042532233046,0.4088193447853593,0.4,5.49213946220777e-05,1.433050741907978,0.9992725051423065,0.9914996904083613,0.9996848659587331,0.9955818573035684
7.352,34.862365296992415,0.4088287100186332,0.4,5.285464297820953e-05,1.4330812164293651,0.9992738278563822,0.9915004133479827,0.9996853612474821,0.9955824685009812
7.354,34.8642308346287,0.40883669023399843,0.4,5.078605826858346e-05,1.4331107972450032,0.9992752042230427,0.9915011780875906,0.9996858823359983,0.99558311317614
7.356,34.86602187507306,0.4088432880812216,0.4,4.87159639469442e-05,1.433139483613709,0.9992766338965199,0.991501984404027,0.9996864290801933,0.9955837911461332
7.358,34.8677383697916,0.4088485064152498,0.4,4.664468279375085e-05,1.433167274936878,0.9992781165229718,0.9915028320675008,0.9996870013317456,0.9955845022226485
7.36,34.869380281857694,0.4088523482952158,0.4,4.4572536868416015e-05,1.43319417075852,0.9992796517405537,0.9915037208416398,0.9996875989381331,0.9955852462120158
7.362,34.870947585925144,0.4088548169834164,0.4,4.2499847461790475e-05,1.4332201707652679,0.9992812391794909,0.9915046504835435,0.9996882217426686,0.9955860229152509
7.364,34.8724402681997,0.4088559159442591,0.4,4.04269350488854e-05,1.433245274786356,0.9992828784621521,0.9915056207438375,0.9996888695845347,0.9955868321280992
7.366,34.87385832640882,0.40885564884318654,0.4,3.83541192418571e-05,1.4332694827935741,0.9992845692031269,0.9915066313667295,0.9996895422988211,0.9955876736410835
7.368,34.87520176976975,0.40885401954556905,0.4,3.6281718743245476e-05,1.43329279490119,0.9992863110093019,0.9915076820900665,0.9996902397165616,0.9955885472395501
7.37,34.87647061895597,0.408851032115573,0.4,3.421005129948383e-05,1.4333152113658458,0.9992881034799406,0.9915087726453939,0.9996909616647731,0.9955894527037183
7.372,34.87766490606192,0.408846690815001,0.4,3.213943365467196e-05,1.4333367325864257,0.999289946206764,0.9915099027580154,0.9996917079664942,0.9955903898087288
7.374,34.87878467456612,0.4088410001021049,0.4,3.007018150463636e-05,1.433357359103895,0.9992918387740335,0.9915110721470546,0.9996924784408274,0.9955913583246959
7.376,34.879829979292545,0.40883396463037525,0.4,2.8002609451269677e-05,1.433377091601112,0.9992937807586341,0.9915122805255175,0.9996932729029787,0.9955923580167587
7.378,34.88080088637049,0.40882558924730006,0.4,2.59370309571662e-05,1.4333959309026099,0.9992957717301609,0.9915135276003577,0.9996940911643012,0.9955933886451352
7.38,34.881697473192716,0.4088158789931024,0.4,2.387375830054492e-05,1.4334138779743524,0.9992978112510056,0.9915148130725413,0.999694933032338,0.9955944499651755
7.382,34.88251982837202,0.40880483909944854,0.4,2.1813102530484353e-05,1.4334309339234588,0.9992998988764454,0.9915161366371139,0.9996957983108665,0.9955955417274184
7.384,34.88326805169615,0.4087924749881324,0.4,1.9755373422460684e-05,1.433447099997902,0.9993020341547332,0.9915174979832686,0.9996966867999436,0.9955966636776471
7.386,34.88394225408121,0.4087787922697353,0.4,1.7700879434205705e-05,1.4334623775861788,0.9993042166271892,0.9915188967944163,0.9996975982959512,0.9955978155569473
7.388,34.884542557523396,0.4087637967422595,0.4,1.5649927661875995e-05,1.4334767682169494,0.9993064458282933,0.9915203327482555,0.9996985325916438,0.9955989971017655
7.39,34.88506909504918,0.40874749438973795,0.4,1.3602823796557545e-05,1.4334902735586512,0.9993087212857813,0.9915218055168445,0.9996994894761954,0.9956002080439692
7.392,34.88552201066401,0.4087298913808183,0.4,1.1559872081096509e-05,1.4335028954190834,0.9993110425207389,0.9915233147666752,0.9997004687352488,0.9956014481109074
7.394,34.885901459299355,0.4087109940673255,0.4,9.521375267272905e-06,1.4335146357449622,0.9993134090476999,0.9915248601587463,0.9997014701509646,0.9956027170254724
7.396,34.886207606758255,0.40869080898279714,0.4,7.487634573308303e-06,1.4335254966214497,0.9993158203747453,0.9915264413486397,0.999702493502071,0.9956040145061624
7.398,34.886440629659376,0.40866934284099643,0.4,5.458949641731265e-06,1.433535480271653,0.999318276003602,0.9915280579865972,0.9997035385639156,0.9956053402671456
7.4,34.886600715379544,0.40864660253440444,0.4,3.435618497591276e-06,1.4335445890560963,0.9993207754297453,0.9915297097175972,0.9997046051085164,0.9956066940183245
7.402,34.88668806199473,0.40862259513268445,0.4,1.4179375070374442e-06,1.4335528254721648,0.9993233181425002,0.9915313961814352,0.9997056929046143,0.9956080754654012
7.404,34.88670287821961,0.408597327881127,0.4,-5.937986637468726e-07,1.4335601921535204,0.999325903625147,0.9915331170128022,0.9997068017177267,0.9956094843099451
7.406,34.88664538334565,0.4085708081990718,0.4,-2.599297089230617e-06,1.4335666918694896,0.9993285313550243,0.9915348718413667,0.9997079313102013,0.9956109202494587
7.408,34.88651580717767,0.40854304367830513,0.4,-4.598266624851582e-06,1.4335723275244243,0.9993312008036367,0.9915366602918566,0.9997090814412706,0.9956123829774474
7.41,34.886314389969066,0.40851404208143915,0.4,-6.590417946947364e-06,1.4335771021570338,0.9993339114367611,0.9915384819841415,0.9997102518671066,0.9956138721834868
7.412,34.886041382355494,0.4084838113402661,0.4,-8.57546359230967e-06,1.433581018939691,0.999336662714556,0.9915403365333176,0.9997114423408784,0.9956153875532947
7.414,34.88569704528722,0.4084523595540932,0.4,-1.0553117997339478e-05,1.4335840811777096,0.9993394540916709,0.9915422235497923,0.9997126526128068,0.9956169287687996
7.416,34.885281649960035,0.4084196949880539,0.4,-1.252309753681203e-05,1.433586292308596,0.9993422850173564,0.9915441426393693,0.9997138824302232,0.995618495508214
7.418,34.88479547774474,0.4083858260714027,0.4,-1.4485120562236372e-05,1.433587655901272,0.9993451549355771,0.9915460934033369,0.9997151315376267,0.9956200874461055
7.42,34.884238820115364,0.4083507613957843,0.4,-1.6438907439818624e-05,1.433588175655272,0.9993480632851225,0.9915480754385542,0.9997163996767422,0.9956217042534707
7.422,34.88361197857591,0.4083145097134862,0.4,-1.83841805880068e-05,1.4335878553999144,0.9993510094997233,0.9915500883375409,0.99971768658658,0.9956233455978076
7.424,34.882915264585804,0.4082770799356695,0.4,-2.032066451462638e-05,1.433586699093444,0.9993539930081633,0.9915521316885647,0.9997189920034952,0.9956250111431909
7.426,34.88214899948405,0.40823848113058114,0.4,-2.22480858535918e-05,1.4335847108221507,0.9993570132343971,0.9915542050757334,0.9997203156612473,0.9956267005503466
7.428,34.88131351441202,0.40819872252174627,0.4,-2.4166173401203036e-05,1.4335818947994596,0.9993600695976659,0.9915563080790848,0.9997216572910621,0.9956284134767285
7.43,34.880409150234954,0.4081578134861415,0.4,-2.607465815200566e-05,1.4335782553649985,0.9993631615126141,0.9915584402746778,0.999723016621691,0.9956301495765929
7.432,34.87943625746216,0.40811576355234996,0.4,-2.7973273334223678e-05,1.4335737969836355,0.9993662883894086,0.9915606012346857,0.9997243933794736,0.9956319085010763
7.434,34.87839519616604,0.4080725823986967,0.4,-2.9861754444750712e-05,1.4335685242444953,0.9993694496338578,0.9915627905274886,0.9997257872884001,0.9956336898982737
7.436,34.877286335899726,0.40802827985136697,0.4,-3.17398392837088e-05,1.4335624418599475,0.9993726446475296,0.991565007717767,0.9997271980701725,0.9956354934133146
7.438,34.87611005561358,0.407982865882509,0.4,-3.360726798855379e-05,1.433555554664571,0.9993758728278744,0.9915672523665963,0.9997286254442682,0.9956373186884429
7.44,34.87486674357045,0.40793635060831346,0.4,-3.546378306773683e-05,1.433547867614094,0.9993791335683445,0.991569524031541,0.9997300691280036,0.9956391653630955
7.442,34.87355679725969,0.4078887442870815,0.4,-3.7309129433907614e-05,1.4335393857843088,0.9993824262585161,0.9915718222667511,0.9997315288365966,0.9956410330739817
7.444,34.87218062331003,0.4078400573172731,0.4,-3.9143054436669034e-05,1.4335301143699628,0.9993857502842124,0.9915741466230574,0.9997330042832316,0.9956429214551624
7.446,34.870738637401274,0.40779030023554014,0.4,-4.096530789486294e-05,1.4335200586836254,0.9993891050276263,0.9915764966480681,0.9997344951791236,0.9956448301381323
7.448,34.869231264174815,0.4077394837147415,0.4,-4.277564212839582e-05,1.433509224154532,0.9993924898674439,0.9915788718862651,0.9997360012335818,0.9956467587518978
7.45,34.867658937143055,0.40768761856194524,0.4,-4.457381198959171e-05,1.4334976163274034,0.9993959041789692,0.991581271879103,0.9997375221540759,0.9956487069230605
7.452,34.86602209859764,0.40763471571641213,0.4,-4.635957489408116e-05,1.4334852408612437,0.9993993473342471,0.9915836961651047,0.9997390576462999,0.9956506742758967
7.454,34.86432119951667,0.4075807862475662,0.4,-4.813269085120654e-05,1.4334721035281146,0.9994028187021913,0.9915861442799617,0.9997406074142389,0.9956526604324409
7.456,34.862556699470765,0.4075258413529498,0.4,-4.989292249395343e-05,1.4334582102118867,0.9994063176487069,0.9915886157566313,0.9997421711602333,0.995654665012566
7.458,34.86072906652811,0.4074698923561637,0.4,-5.164003510839501e-05,1.4334435669069705,0.9994098435368184,0.9915911101254359,0.9997437485850458,0.9956566876340671
7.46,34.85883877715838,0.40741295070479394,0.4,-5.337379666265844e-05,1.433428179717024,0.9994133957267948,0.9915936269141624,0.999745339387926,0.9956587279127425
7.462,34.85688631613571,0.4073550279683239,0.4,-5.509397783539489e-05,1.4334120548536402,0.9994169735762765,0.9915961656481612,0.9997469432666781,0.9956607854624775
7.464,34.854872176440566,0.4072961358360323,0.4,-5.68003520437621e-05,1.4333951986350117,0.9994205764404027,0.9915987258504467,0.9997485599177264,0.9956628598953272
