Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEET1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.466,34.85279685916071,0.4072362861148817,0.4,-5.8492695470907265e-05,1.4333776174845776,0.9994242036719377,0.991601307041796,0.9997501890361811,0.9956649508215989
7.468,34.85066087339113,0.4071754907273887,0.4,-6.017078709295973e-05,1.4333593179296464,0.9994278546213989,0.9916039087408509,0.9997518303159063,0.9956670578499358
7.47,34.84846473613297,0.40711376170948627,0.4,-6.183440870551483e-05,1.4333403066000028,0.9994315286371837,0.9916065304642158,0.999753483449585,0.9956691805874002
7.472,34.846208972191604,0.40705111120837095,0.4,-6.348334494961884e-05,1.433320590226491,0.9994352250656979,0.9916091717265603,0.9997551481287872,0.9956713186395568
7.474,34.843894114073755,0.40698755148034066,0.4,-6.511738333724277e-05,1.433300175639582,0.9994389432514831,0.9916118320407188,0.9997568240440352,0.9956734716105569
7.476,34.84152070188362,0.40692309488861955,0.4,-6.673631427625435e-05,1.4332790697679205,0.9994426825373448,0.9916145109177907,0.9997585108848713,0.9956756391032202
7.478,34.83908928321824,0.4068577539011716,0.4,-6.833993109487108e-05,1.4332572796368532,0.9994464422644795,0.991617207867242,0.9997602083399244,0.9956778207191201
7.48,34.836600413061916,0.4067915410885047,0.4,-6.992803006560335e-05,1.4332348123669403,0.9994502217726048,0.9916199223970052,0.9997619160969754,0.9956800160586666
7.482,34.834054653679786,0.4067244691214631,0.4,-7.15004104286765e-05,1.4332116751724475,0.9994540204000842,0.9916226540135803,0.9997636338430257,0.9956822247211891
7.484,34.83145257451058,0.40665655076901214,0.4,-7.305687441494112e-05,1.4331878753598228,0.9994578374840577,0.991625402222135,0.9997653612643626,0.9956844463050206
7.486,34.828794752058535,0.4065877988960095,0.4,-7.45972272682551e-05,1.4331634203261547,0.9994616723605684,0.9916281665266065,0.9997670980466258,0.9956866804075811
7.488,34.826081769784565,0.40651822646097013,0.4,-7.612127726734632e-05,1.4331383175576153,0.9994655243646898,0.9916309464297995,0.9997688438748739,0.9956889266254602
7.49,34.82331421799659,0.40644784651382243,0.4,-7.762883574714577e-05,1.4331125746278863,0.9994693928306542,0.9916337414334897,0.999770598433651,0.9956911845545005
7.492,34.82049269373915,0.4063766721936531,0.4,-7.911971711960018e-05,1.4330861991965707,0.9994732770919799,0.9916365510385216,0.9997723614070526,0.9956934537898812
7.494,34.817617800682264,0.4063047167264466,0.4,-8.059373889394813e-05,1.4330591990075876,0.9994771764815972,0.9916393747449084,0.9997741324787902,0.995695733926199
7.496,34.81469014900958,0.40623199342281596,0.4,-8.205072169646943e-05,1.4330315818875548,0.9994810903319765,0.9916422120519338,0.9997759113322597,0.9956980245575533
7.498,34.81171035530578,0.4061585156757249,0.4,-8.349048928969709e-05,1.4330033557441544,0.9994850179752549,0.9916450624582501,0.9997776976506046,0.9957003252776261
7.5,34.80867904244339,0.40608429695820375,0.4,-8.491286859110147e-05,1.4329745285644868,0.9994889587433611,0.9916479254619774,0.9997794911167825,0.9957026356797658
7.502,34.80559683946882,0.4060093508210589,0.4,-8.631768969123179e-05,1.4329451084134097,0.9994929119681423,0.9916508005608029,0.9997812914136289,0.9957049553570674
7.504,34.80246438148786,0.405933690890575,0.4,-8.770478587132285e-05,1.4329151034318652,0.9994968769814898,0.9916536872520799,0.9997830982239242,0.9957072839024561
7.506,34.79928230955048,0.40585733086621245,0.4,-8.907399362036282e-05,1.4328845218351944,0.9995008531154634,0.9916565850329256,0.9997849112304559,0.9957096209087664
7.508,34.796051270535045,0.40578028451829745,0.4,-9.04251526516177e-05,1.4328533719114391,0.9995048397024168,0.9916594934003196,0.9997867301160844,0.9957119659688244
7.51,34.79277191703198,0.40570256568570706,0.4,-9.175810591861975e-05,1.4328216620196332,0.9995088360751209,0.9916624118512007,0.999788554563806,0.9957143186755276
7.512,34.78944490722682,0.40562418827355146,0.4,-9.307269963060736e-05,1.4327894005880821,0.9995128415668879,0.9916653398825654,0.9997903842568171,0.9957166786219254
7.514,34.78607090478276,0.40554516625084847,0.4,-9.43687832674247e-05,1.4327565961126314,0.9995168555116943,0.9916682769915629,0.9997922188785767,0.9957190454012982
7.516,34.782650578722595,0.4054655136481956,0.4,-9.564620959387276e-05,1.4327232571549264,0.9995208772443038,0.9916712226755928,0.9997940581128706,0.9957214186072377
7.518,34.77918460331027,0.40538524455543856,0.4,-9.690483467352046e-05,1.4326893923406612,0.9995249061003887,0.9916741764324001,0.9997959016438719,0.995723797833725
7.52,34.77567365793187,0.4053043731193351,0.4,-9.81445178819635e-05,1.432655010357818,0.9995289414166508,0.9916771377601707,0.9997977491562051,0.9957261826752087
7.522,34.77211842697615,0.4052229135412166,0.4,-9.936512191953932e-05,1.4326201199548994,0.9995329825309427,0.9916801061576264,0.9997996003350063,0.995728572726684
7.524,34.76851959971461,0.40514088007464594,0.4,-0.0001005665128234908,1.4325847299391508,0.9995370287823885,0.9916830811241178,0.9998014548659849,0.9957309675837686
7.526,34.76487787018119,0.40505828702307417,0.4,-0.00010174855997958698,1.4325488491747755,0.9995410795115005,0.9916860621597196,0.9998033124354848,0.9957333668427806
7.528,34.76119393705148,0.40497514873749446,0.4,-0.00010291113613318912,1.432512486581143,0.9995451340603002,0.9916890487653225,0.9998051727305441,0.9957357701008147
7.53,34.75746850352162,0.4048914796140946,0.4,-0.00010405411739977105,1.4324756511309897,0.9995491917724347,0.9916920404427256,0.9998070354389555,0.9957381769558179
7.532,34.75370227718678,0.4048072940919076,0.4,-0.0001051773832748865,1.4324383518486143,0.9995532519932935,0.9916950366947277,0.9998089002493243,0.9957405870066633
7.534,34.7498959699193,0.4047226066504625,0.4,-0.00010628081664359176,1.4324005978080656,0.9995573140701249,0.9916980370252197,0.9998107668511292,0.9957429998532275
7.536,34.74605029774653,0.4046374318074332,0.4,-0.00010736430378931335,1.4323623981313263,0.9995613773521519,0.9917010409392731,0.9998126349347795,0.9957454150964619
7.538,34.74216598072828,0.40455178411628817,0.4,-0.00010842773440216858,1.4323237619864921,0.9995654411906844,0.991704047943231,0.9998145041916724,0.9957478323384671
7.54,34.73824374283412,0.4044656781639404,0.4,-0.00010947100158673332,1.4322846985859456,0.9995695049392345,0.9917070575447955,0.9998163743142509,0.9957502511825657
7.542,34.73428431182028,0.40437912856839625,0.4,-0.00011049400186926477,1.432245217184526,0.9995735679536284,0.9917100692531172,0.9998182449960604,0.9957526712333742
7.544,34.730288419106344,0.40429214997640833,0.4,-0.00011149663520436971,1.4322053270776958,0.9995776295921173,0.9917130825788816,0.9998201159318048,0.9957550920968736
7.546,34.72625679965171,0.4042047570611257,0.4,-0.00011247880498112636,1.4321650375997053,0.9995816892154887,0.9917160970343957,0.9998219868174012,0.995757513380481
7.548,34.72219019183189,0.4041169645197485,0.4,-0.00011344041802865462,1.4321243581217529,0.9995857461871752,0.9917191121336741,0.9998238573500358,0.9957599346931189
7.55,34.71808933731455,0.40402878707118356,0.4,-0.00011438138462114213,1.4320832980501448,0.9995897998733637,0.9917221273925233,0.9998257272282173,0.9957623556452843
7.552,34.7139549809354,0.4039402394537038,0.4,-0.00011530161848231832,1.4320418668244526,0.9995938496431015,0.9917251423286257,0.9998275961518308,0.9957647758491172
7.554,34.709787870573926,0.403851336422606,0.4,-0.00011620103678938352,1.4320000739156695,0.9995978948684041,0.9917281564616232,0.999829463822191,0.9957671949184679
7.556,34.70558875702906,0.40376209274787817,0.4,-0.00011707956017638903,1.4319579288243665,0.9996019349243591,0.9917311693131988,0.999831329942094,0.9957696124689648
7.558,34.70135839389461,0.4036725232118647,0.4,-0.00011793711273707592,1.4319154410788482,0.9996059691892317,0.9917341804071585,0.9998331942158694,0.9957720281180793
7.56,34.69709753743471,0.4035826426069368,0.4,-0.00011877362202716449,1.4318726202333087,0.9996099970445655,0.9917371892695109,0.9998350563494304,0.9957744414851915
7.562,34.69280694645913,0.4034924657331708,0.4,-0.00011958901906610239,1.431829475865989,0.9996140178752866,0.9917401954285476,0.9998369160503253,0.9957768521916547
7.564,34.688487382198616,0.40340200739602433,0.4,-0.0001203832383382678,1.4317860175773351,0.9996180310698026,0.9917431984149211,0.9998387730277866,0.9957792598608591
7.566,34.68413960818005,0.40331128240402303,0.4,-0.00012115621779363467,1.4317422549881575,0.9996220360201025,0.9917461977617221,0.9998406269927789,0.9957816641182937
7.568,34.67976439010175,0.40322030556644944,0.4,-0.00012190789884789355,1.431698197737794,0.9996260321218547,0.9917491930045568,0.9998424776580482,0.9957840645916093
7.57,34.675362495708704,0.4031290916910383,0.4,-0.00012263822638203565,1.4316538554822742,0.9996300187745037,0.9917521836816217,0.9998443247381693,0.9957864609106789
7.572,34.6709346946678,0.4030376555816776,0.4,-0.00012334714874139718,1.4316092378924876,0.9996339953813668,0.9917551693337783,0.9998461679495914,0.9957888527076577
7.574,34.666481758443176,0.4029460120361172,0.4,-0.00012403461773417067,1.4315643546523553,0.9996379613497265,0.9917581495046273,0.9998480070106853,0.9957912396170426
7.576,34.662004460171566,0.40285417584368066,0.4,-0.00012470058862937817,1.4315192154570051,0.9996419160909251,0.9917611237405797,0.9998498416417878,0.9957936212757307
7.578,34.657503574537756,0.40276216178298796,0.4,-0.00012534502015431343,1.4314738300109522,0.9996458590204561,0.9917640915909298,0.9998516715652463,0.9957959973230761
7.58,34.65297987765016,0.40266998461968334,0.4,-0.00012596787449145077,1.4314282080262832,0.9996497895580542,0.9917670526079241,0.9998534965054627,0.9957983674009467
7.582,34.648434146916465,0.4025776591041711,0.4,-0.00012656911727482742,1.4313823592208477,0.9996537071277846,0.9917700063468319,0.9998553161889361,0.9958007311537808
7.584,34.643867160919484,0.40248519996935817,0.4,-0.00012714871758589508,1.4313362933164533,0.9996576111581307,0.9917729523660123,0.9998571303443049,0.9958030882286396
7.586,34.63927969929309,0.4023926219284094,0.4,-0.0001277066479488476,1.4312900200370682,0.9996615010820802,0.991775890226982,0.9998589387023877,0.9958054382752626
7.588,34.63467254259843,0.40229993967250466,0.4,-0.00012824288432542328,1.4312435491070303,0.9996653763372103,0.9917788194944812,0.9998607409962249,0.9958077809461197
7.59,34.630046472200206,0.4022071678686124,0.4,-0.000128757406109188,1.4311968902492633,0.9996692363657717,0.9917817397365385,0.9998625369611175,0.9958101158964632
7.592,34.625402270143276,0.40211432115726425,0.4,-0.00012925019611929655,1.4311500531835002,0.9996730806147688,0.9917846505245348,0.9998643263346664,0.9958124427843783
7.594,34.620740719029456,0.4020214141503494,0.4,-0.00012972124059373812,1.4311030476245143,0.9996769085360426,0.9917875514332651,0.9998661088568104,0.9958147612708332
7.596,34.61606260189456,0.40192846142890826,0.4,-0.0001301705291820658,1.4310558832803597,0.9996807195863494,0.9917904420410016,0.9998678842698638,0.9958170710197282
7.598,34.61136870208574,0.40183547754094384,0.4,-0.00013059805493761563,1.431008569850619,0.9996845132274368,0.9917933219295523,0.9998696523185526,0.9958193716979424
7.6,34.60665980313905,0.4017424769992422,0.4,-0.0001310038143092138,1.4309611170246614,0.9996882889261225,0.9917961906843215,0.9998714127500501,0.995821662975382
7.602,34.60193668865743,0.40164947427920183,0.4,-0.0001313878071323775,1.4309135344799095,0.9996920461543677,0.9917990478943672,0.9998731653140123,0.9958239445250254
7.604,34.59720014218892,0.40155648381667636,0.4,-0.0001317500366200103,1.4308658318801166,0.999695784389351,0.9918018931524584,0.9998749097626114,0.9958262160229684
7.606,34.59245094710521,0.40146352000582713,0.4,-0.0001320905093525972,1.4308180188736537,0.99969950311354,0.99180472605513,0.999876645850569,0.9958284771484676
7.608,34.58768988648068,0.40137059719699,0.4,-0.0001324092352678985,1.4307701050918074,0.9997032018147617,0.9918075462027387,0.9998783733351894,0.9958307275839838
7.61,34.58291774297166,0.401277729694552,0.4,-0.0001327062276501488,1.430722100147089,0.9997068799862716,0.9918103531995149,0.9998800919763896,0.9958329670152238
7.612,34.57813529869616,0.4011849317548429,0.4,-0.00013298150311876142,1.430674013631555,0.9997105371268212,0.9918131466536162,0.9998818015367315,0.9958351951311808
7.614,34.57334333511407,0.4010922175840374,0.4,-0.00013323508161654416,1.4306258551151396,0.9997141727407235,0.9918159261771772,0.999883501781451,0.9958374116241746
7.616,34.56854263290767,0.4009996013360707,0.4,-0.00013346698639742614,1.4305776341439977,0.9997177863379169,0.9918186913863597,0.9998851924784871,0.9958396161898904
7.618,34.56373397186272,0.40090709711057076,0.4,-0.0001336772440137015,1.430529360238863,0.9997213774340293,0.9918214419014023,0.9998868733985105,0.9958418085274164
7.62,34.55891813074988,0.40081471895079934,0.4,-0.0001338658843027916,1.4304810428934163,0.9997249455504383,0.991824177346666,0.9998885443149499,0.9958439883392806
7.622,34.55409588720679,0.40072248084161116,0.4,-0.00013403294037353042,1.43043269157267,0.9997284902143317,0.9918268973506821,0.9998902050040208,0.9958461553314872
7.624,34.54926801762046,0.4006303967074244,0.4,-0.00013417844859197505,1.430384315711362,0.9997320109587641,0.9918296015461957,0.9998918552447484,0.9958483092135498
7.626,34.544435297010324,0.40053848041020973,0.4,-0.0001343024485667457,1.4303359247123677,0.999735507322716,0.9918322895702113,0.9998934948189949,0.995850449698527
7.628,34.539598498911765,0.4004467457474894,0.4,-0.00013440498313389826,1.4302875279451228,0.9997389788511466,0.9918349610640335,0.9998951235114816,0.9958525765030536
7.63,34.5347583952602,0.400355206450356,0.4,-0.00013448609834133362,1.4302391347440626,0.9997424250950492,0.9918376156733095,0.9998967411098137,0.995854689347373
7.632,34.52991575627576,0.40026387618150316,0.4,-0.00013454584343274633,1.4301907544070744,0.9997458456115016,0.9918402530480694,0.9998983474045017,0.9958567879553678
7.634,34.52507135034852,0.4001727685332749,0.4,-0.00013458427083111723,1.430142396193967,0.9997492399637175,0.9918428728427647,0.999899942188983,0.9958588720545889
7.636,34.52022594392436,0.40008189702573,0.4,-0.00013460143612175328,1.4300940693249529,0.9997526077210954,0.9918454747163068,0.9999015252596438,0.9958609413762854
7.638,34.51538030139142,0.3999912751047209,0.4,-0.00013459739803487904,1.4300457829791489,0.9997559484592653,0.9918480583321022,0.9999030964158367,0.9958629956554301
7.64,34.5105351849672,0.39990091613999357,0.4,-0.00013457221842778265,1.4299975462930903,0.9997592617601354,0.99185062335809,0.9999046554599026,0.9958650346307486
7.642,34.505691354586354,0.3998108334232987,0.4,-0.00013452596226652146,1.4299493683592626,0.9997625472119347,0.9918531694667743,0.9999062021971863,0.9958670580447426
7.644,34.50084956778906,0.3997210401665254,0.4,-0.00013445869760719047,1.4299012582246489,0.999765804409258,0.9918556963352579,0.9999077364360557,0.9958690656437159
7.646,34.49601057961015,0.39963154949984875,0.4,-0.0001343704955767579,1.4298532248892946,0.9997690329531054,0.9918582036452749,0.9999092579879183,0.995871057177798
7.648,34.49117514246889,0.3995423744698958,0.4,-0.00013426143035347242,1.429805277304888,0.9997722324509221,0.9918606910832197,0.9999107666672359,0.9958730324009655
7.65,34.48634400605952,0.3994535280379302,0.4,-0.0001341315791468453,1.4297574243733595,0.9997754025166365,0.9918631583401781,0.9999122622915408,0.9958749910710651
7.652,34.48151791724247,0.39936502307805605,0.4,-0.00013398102217721322,1.4297096749454974,0.9997785427706977,0.9918656051119551,0.9999137446814497,0.9958769329498331
7.654,34.47669761993637,0.3992768723754359,0.4,-0.00013380984265488424,1.4296620378195808,0.9997816528401081,0.9918680310991014,0.9999152136606769,0.9958788578029162
7.656,34.47188385501076,0.39918908862453334,0.4,-0.00013361812675887288,1.4296145217400311,0.9997847323584602,0.9918704360069404,0.9999166690560474,0.9958807653998888
7.658,34.46707736017963,0.3991016844273694,0.4,-0.00013340596361522772,1.4295671353960815,0.999787780965965,0.9918728195455923,0.9999181106975078,0.9958826555142716
7.66,34.462278869895734,0.39901467229180076,0.4,-0.00013317344527495706,1.4295198874204644,0.9997907983094848,0.991875181429998,0.999919538418139,0.995884527923548
7.662,34.457489115245636,0.3989280646298179,0.4,-0.00013292066669155534,1.429472786388118,0.9997937840425609,0.9918775213799416,0.999920952054165,0.9958863824091801
7.664,34.452708823845725,0.3988418737558593,0.4,-0.00013264772569813706,1.42942584081491,0.9997967378254419,0.9918798391200717,0.9999223514449633,0.9958882187566234
7.666,34.44793871973886,0.39875611188515075,0.4,-0.00013235472298418164,1.4293790591563824,0.9997996593251086,0.9918821343799226,0.9999237364330739,0.9958900367553402
7.668,34.44317952329206,0.3986707911320602,0.4,-0.00013204176207189412,1.4293324498065128,0.9998025482152988,0.991884406893931,0.9999251068642058,0.995891836198813
7.67,34.438431951094884,0.398585923508474,0.4,-0.00013170894929218603,1.4292860210964968,0.9998054041765304,0.9918866564014571,0.9999264625872467,0.9958936168845569
7.672,34.433696715858815,0.39850152092219643,0.4,-0.00013135639376028234,1.4292397812935493,0.999808226896122,0.991888882646799,0.9999278034542678,0.9958953786141295
7.674,34.42897452631742,0.39841759517536546,0.4,-0.00013098420735095813,1.4291937385997242,0.9998110160682135,0.9918910853792101,0.9999291293205302,0.9958971211931421
7.676,34.42426608712748,0.3983341579628932,0.4,-0.0001305925046734114,1.429147901150755,0.9998137713937851,0.9918932643529125,0.9999304400444897,0.9958988444312683
7.678,34.41957209877102,0.398251220870925,0.4,-0.00013018140304577413,1.429102277014915,0.9998164925806726,0.9918954193271117,0.999931735487802,0.9959005481422529
7.68,34.41489325745824,0.3981687953753212,0.4,-0.0001297510224692702,1.429056874191897,0.9998191793435841,0.9918975500660081,0.9999330155153257,0.9959022321439189
7.682,34.410230255031365,0.39808689284016024,0.4,-0.0001293014856020225,1.4290117006117122,0.9998218314041145,0.9918996563388099,0.9999342799951249,0.9959038962581739
7.684,34.40558377886953,0.39800552451626253,0.4,-0.0001288329177325162,1.428966764133612,0.9998244484907568,0.9919017379197417,0.9999355287984728,0.9959055403110165
7.686,34.400954511794524,0.39792470153973747,0.4,-0.0001283454467527205,1.4289220725450262,0.9998270303389152,0.9919037945880552,0.9999367617998522,0.9959071641325409
7.688,34.39634313197759,0.3978444349305515,0.4,-0.00012783920313087769,1.4288776335605256,0.999829576690913,0.991905826128037,0.999937978876957,0.9959087675569399
7.69,34.39175031284713,0.3977647355911196,0.4,-0.00012731431988396202,1.428833454820801,0.9998320872960025,0.9919078323290155,0.9999391799106916,0.9959103504225095
7.692,34.38717672299749,0.39768561430491733,0.4,-0.00012677093254981548,1.4287895438916662,0.9998345619103715,0.9919098129853681,0.9999403647851723,0.9959119125716503
7.694,34.3826230260987,0.3976070817351171,0.4,-0.00012620917915896266,1.4287459082630798,0.9998370002971492,0.9919117678965257,0.9999415333877243,0.9959134538508693
7.696,34.37808988080724,0.39752914842324744,0.4,-0.00012562920020611453,1.4287025553481874,0.9998394022264105,0.991913696866977,0.9999426856088809,0.9959149741107801
7.698,34.373577940677855,0.39745182478787217,0.4,-0.00012503113862136263,1.4286594924823857,0.9998417674751788,0.9919155997062721,0.9999438213423812,0.9959164732061035
7.7,34.369087854076426,0.3973751211232973,0.4,-0.0001244151397410721,1.4286167269224073,0.9998440958274277,0.991917476229024,0.9999449404851669,0.9959179509956657
7.702,34.36462026409384,0.39729904759829754,0.4,-0.00012378135127847498,1.4285742658454252,0.999846387074082,0.9919193262549113,0.9999460429373798,0.9959194073423974
7.704,34.360175808460966,0.39722361425486713,0.4,-0.00012312992329397427,1.4285321163481792,0.9998486410130161,0.9919211496086772,0.9999471286023558,0.9959208421133304
7.706,34.355755119464696,0.39714883100699483,0.4,-0.0001224610081651599,1.4284902854461228,0.9998508574490514,0.9919229461201293,0.999948197386621,0.9959222551795949
7.708,34.35135882386509,0.3970747076394623,0.4,-0.00012177476055654612,1.4284487800725911,0.999853036193954,0.9919247156241386,0.9999492491998874,0.9959236464164157
7.71,34.346987542813565,0.3970012538066648,0.4,-0.0001210713373890304,1.4284076070779907,0.9998551770664288,0.9919264579606364,0.9999502839550455,0.9959250157031069
7.712,34.34264189177223,0.39692847903145845,0.4,-0.00012035089780908592,1.4283667732290086,0.9998572798921135,0.9919281729746114,0.9999513015681584,0.9959263629230662
7.714,34.33832248043434,0.39685639270403034,0.4,-0.00011961360315768812,1.4283262852078438,0.9998593445035723,0.9919298605161053,0.9999523019584545,0.9959276879637697
7.716,34.33402991264583,0.3967850040807902,0.4,-0.00011885961693898514,1.428286149611459,0.9998613707402858,0.9919315204402075,0.9999532850483208,0.9959289907167639
7.718,34.32976478632803,0.3967143222832926,0.4,-0.000118089104788712,1.4282463729508543,0.999863358448643,0.9919331526070493,0.9999542507632937,0.9959302710776584
7.72,34.325527693401476,0.3966443562971757,0.4,-0.00011730223444236161,1.4282069616503605,0.9998653074819294,0.9919347568817973,0.9999551990320508,0.9959315289461185
7.722,34.32131921971094,0.3965751149711314,0.4,-0.00011649917570311217,1.4281679220469548,0.9998672177003142,0.9919363331346452,0.9999561297864018,0.9959327642258542
7.724,34.31713994495152,0.3965066070158959,0.4,-0.00011568010040952168,1.428129260389596,0.9998690889708391,0.9919378812408054,0.9999570429612789,0.9959339768246128
7.726,34.31299044259599,0.3964388410032662,0.4,-0.00011484518240298885,1.4280909828385828,0.9998709211674013,0.9919394010805,0.999957938494726,0.9959351666541673
7.728,34.30887127982327,0.3963718253651423,0.4,-0.00011399459749499404,1.42805309546493,0.9998727141707402,0.9919408925389508,0.9999588163278894,0.9959363336303052
7.73,34.3047830174481,0.396305568392592,0.4,-0.00011312852343412004,1.4280156042497685,0.99987446786842,0.9919423555063673,0.9999596764050052,0.9959374776728185
7.732,34.3007262098519,0.39624007823494334,0.4,-0.00011224713987286271,1.427978515083764,0.9998761821548106,0.9919437898779356,0.9999605186733883,0.9959385987054896
7.734,34.296701404914835,0.3961753628989007,0.4,-0.00011135062833423166,1.4279418337665584,0.999877856931071,0.991945195553807,0.9999613430834207,0.9959396966560798
7.736,34.29270914394906,0.3961114302476852,0.4,-0.00011043917217815448,1.4279055660062294,0.9998794921051274,0.9919465724390826,0.9999621495885389,0.9959407714563159
7.738,34.288749961633236,0.39604828800020236,0.4,-0.00010951295656768386,1.4278697174187733,0.9998810875916535,0.9919479204438013,0.99996293814522,0.9959418230418753
7.74,34.2848243859482,0.3959859437302345,0.4,-0.00010857216843501865,1.4278342935276065,0.9998826433120481,0.9919492394829239,0.9999637087129699,0.9959428513523726
7.742,34.280932938113885,0.3959244048656551,0.4,-0.00010761699644733835,1.4277992997630884,0.9998841591944116,0.9919505294763179,0.9999644612543085,0.9959438563313441
7.744,34.27707613252751,0.39586367868767447,0.4,-0.00010664763097246461,1.4277647414620647,0.9998856351735225,0.9919517903487423,0.9999651957347558,0.9959448379262317
7.746,34.27325447670295,0.39580377233010644,0.4,-0.00010566426404434982,1.4277306238674305,0.9998870711908123,0.9919530220298289,0.999965912122817,0.9959457960883673
7.748,34.26946847121138,0.3957446927786621,0.4,-0.00010466708932840317,1.427696952127715,0.9998884671943391,0.9919542244540669,0.9999666103899687,0.9959467307729568
7.75,34.26571860962319,0.39568644687026794,0.4,-0.00010365630208665377,1.4276637312966836,0.9998898231387612,0.9919553975607833,0.9999672905106421,0.9959476419390613
7.752,34.26200537845111,0.39562904129241266,0.4,-0.00010263209914276518,1.4276309663329632,0.9998911389853082,0.991956541294125,0.9999679524622084,0.9959485295495808
7.754,34.25832925709464,0.395572482582515,0.4,-0.00010159467884690098,1.4275986620996857,0.9998924147017539,0.991957655603039,0.9999685962249621,0.9959493935712351
7.756,34.25469071778573,0.3955167771273212,0.4,-0.00010054424104044932,1.4275668233641512,0.9998936502623852,0.9919587404412513,0.999969221782105,0.9959502339745463
7.758,34.25109022553572,0.3954619311623261,0.4,-9.948098702061512e-05,1.4275354547975116,0.9998948456479709,0.9919597957672492,0.9999698291197296,0.9959510507338192
7.76,34.24752823808359,0.3954079507712206,0.4,-9.840511950487876e-05,1.427504560974474,0.9998960008457326,0.991960821544257,0.9999704182268018,0.9959518438271209
7.762,34.24400520584546,0.39535484188536435,0.4,-9.731684259533659e-05,1.4274741463730225,0.9998971158493095,0.9919618177402156,0.9999709890951433,0.995952613236262
7.764,34.240521571865365,0.39530261028328406,0.4,-9.621636174292183e-05,1.4274442153741596,0.9998981906587274,0.9919627843277599,0.9999715417194145,0.995953358946776
7.766,34.2370777717674,0.39525126159019963,0.4,-9.510388371151774e-05,1.4274147722616681,0.9998992252803636,0.9919637212841955,0.9999720760970964,0.9959540809478981
7.768,34.233674233709046,0.3952008012775729,0.4,-9.397961654196095e-05,1.4273858212218906,0.9999002197269126,0.9919646285914765,0.9999725922284722,0.9959547792325446
7.77,34.23031137833588,0.39515123466268404,0.4,-9.284376951595124e-05,1.4273573663435286,0.99990117401735,0.99196550623618,0.9999730901166093,0.9959554537972904
7.772,34.22698961873753,0.39510256690823264,0.4,-9.169655311986555e-05,1.4273294116174597,0.9999020881768963,0.9919663542094816,0.9999735697673396,0.9959561046423481
7.774,34.22370936040498,0.39505480302196716,0.4,-9.053817900848826e-05,1.4273019609365745,0.9999029622369804,0.9919671725071321,0.9999740311892411,0.9959567317715451
7.776,34.22047100118917,0.39500794785633586,0.4,-8.936885996865597e-05,1.427275018095631,0.9999037962352004,0.9919679611294295,0.9999744743936189,0.9959573351923001
7.778,34.21727493126086,0.3949620061081661,0.4,-8.818880988283261e-05,1.4272485867911286,0.9999045902152864,0.9919687200811952,0.9999748993944847,0.995957914915602
7.78,34.214121533071896,0.3949169823183704,0.4,-8.699824369261287e-05,1.4272226706211981,0.9999053442270613,0.9919694493717468,0.9999753062085391,0.9959584709559856
7.782,34.21101118131768,0.39487288087167505,0.4,-8.579737736216618e-05,1.427197273085512,0.9999060583263986,0.9919701490148696,0.9999756948551484,0.9959590033315062
7.784,34.207944242901064,0.39482970599637635,0.4,-8.458642784161876e-05,1.4271723975852115,0.999906732575184,0.991970819028792,0.9999760653563278,0.9959595120637184
7.786,34.20492107689749,0.39478746176412294,0.4,-8.336561303039049e-05,1.427148047422851,0.9999073670412737,0.9919714594361563,0.9999764177367186,0.9959599971776503
7.788,34.20194203452151,0.39474615208972136,0.4,-8.213515174048369e-05,1.4271242258023606,0.9999079617984524,0.9919720702639898,0.9999767520235695,0.995960458701779
7.79,34.19900745909453,0.39470578073096946,0.4,-8.08952636597367e-05,1.4271009358290256,0.99990851692639,0.9919726515436773,0.9999770682467138,0.9959608966680055
7.792,34.196117686014,0.3946663512885146,0.4,-7.964616931503922e-05,1.4270781805094839,0.9999090325105987,0.9919732033109322,0.9999773664385507,0.9959613111116303
7.794,34.193273042723845,0.3946278672057358,0.4,-7.838809003552619e-05,1.4270559627517387,0.9999095086423899,0.9919737256057657,0.9999776466340223,0.995961702071327
7.796,34.19047384868627,0.39459033176865377,0.4,-7.712124791574785e-05,1.4270342853651903,0.9999099454188295,0.991974218472459,0.9999779088705941,0.9959620695891177
7.798,34.187720415354825,0.39455374810586485,0.4,-7.584586577882788e-05,1.427013151060682,0.9999103429426927,0.9919746819595314,0.9999781531882314,0.9959624137103458
7.8,34.18501304614889,0.3945181191884993,0.4,-7.456216713960728e-05,1.4269925624505646,0.9999107013224185,0.9919751161197113,0.9999783796293803,0.995962734483651
7.802,34.1823520364294,0.39448344783020656,0.4,-7.327037616779038e-05,1.426972522048776,0.999911020672065,0.9919755210099046,0.9999785882389441,0.9959630319609428
7.804,34.17973767347594,0.39444973668716454,0.4,-7.19707176510905e-05,1.4269530322709365,0.9999113011112608,0.9919758966911632,0.9999787790642626,0.9959633061973723
7.806,34.177170236465194,0.39441698825811494,0.4,-7.066341695838753e-05,1.4269340954344614,0.9999115427651598,0.9919762432286546,0.9999789521550891,0.9959635572513081
7.808,34.17464999645062,0.3943852048844203,0.4,-6.934870000289414e-05,1.4269157137586876,0.9999117457643925,0.9919765606916294,0.9999791075635696,0.9959637851843067
7.81,34.17217721634358,0.3943543887501522,0.4,-6.802679320534802e-05,1.4268978893650168,0.9999119102450192,0.9919768491533896,0.9999792453442194,0.9959639900610869
7.812,34.16975215089569,0.39432454188219657,0.4,-6.669792345722687e-05,1.426880624277073,0.9999120363484807,0.9919771086912564,0.9999793655539023,0.9959641719495027
7.814,34.16737504668257,0.39429566615038997,0.4,-6.536231808399853e-05,1.4268639204208768,0.9999121242215495,0.991977339386537,0.999979468251807,0.9959643309205133
7.816,34.165046142088855,0.3942677632676772,0.4,-6.402020480840277e-05,1.426847779625032,0.9999121740162816,0.9919775413244926,0.9999795534994249,0.995964467048159
7.818,34.16276566729454,0.39424083479029354,0.4,-6.267181171378249e-05,1.4268322036209293,0.9999121858899652,0.9919777145943041,0.9999796213605283,0.9959645804095301
7.82,34.16053384426271,0.39421488211797245,0.4,-6.131736720746006e-05,1.4268171940429628,0.999912160005072,0.9919778592890401,0.999979671901147,0.9959646710847411
7.822,34.15835088672848,0.39418990649417823,0.4,-5.9957099984172257e-05,1.4268027524287616,0.9999120965292057,0.9919779755056225,0.9999797051895458,0.9959647391569012
7.824,34.156217000189336,0.3941659090063593,0.4,-5.859123898955927e-05,1.4267888802194355,0.9999119956350522,0.991978063344793,0.9999797212962027,0.995964784712087
7.826,34.15413238189676,0.3941428905862297,0.4,-5.72200133837258e-05,1.426775578759834,0.9999118575003274,0.9919781229110787,0.9999797202937847,0.9959648078393135
7.828,34.15209722084914,0.39412085201007213,0.4,-5.5843652504870035e-05,1.426762849298819,0.9999116823077263,0.991978154312758,0.9999797022571258,0.9959648086305057
7.83,34.15011169778605,0.3940997938990656,0.4,-5.4462385832993486e-05,1.4267506929895517,0.9999114702448713,0.9919781576618266,0.9999796672632044,0.9959647871804698
7.832,34.14817598518375,0.39407971671963626,0.4,-5.3076442953687196e-05,1.4267391108897922,0.9999112215042594,0.9919781330739622,0.9999796153911195,0.9959647435868654
7.834,34.14629024725207,0.3940606207838308,0.4,-5.168605352201246e-05,1.426728103962212,0.9999109362832097,0.9919780806684904,0.9999795467220688,0.995964677950175
7.836,34.14445463993255,0.39404250624971743,0.4,-5.029144722647117e-05,1.426717673074719,0.9999106147838116,0.9919780005683486,0.9999794613393247,0.9959645903736768
7.838,34.14266931089788,0.3940253731218047,0.4,-4.889285375307944e-05,1.4267078190007967,0.9999102572128706,0.9919778929000523,0.9999793593282124,0.9959644809634147
7.84,34.140934399552634,0.39400922125148663,0.4,-4.749050274953904e-05,1.4266985424198537,0.9999098637818552,0.9919777577936586,0.9999792407760859,0.9959643498281694
7.842,34.139250037035296,0.39399405033751095,0.4,-4.6084623789525236e-05,1.4266898439175872,0.9999094347068446,0.9919775953827311,0.9999791057723058,0.9959641970794296
7.844,34.13761634622156,0.3939798599264677,0.4,-4.467544633708596e-05,1.4266817239863574,0.9999089702084722,0.9919774058043045,0.9999789544082153,0.9959640228313624
7.846,34.13603344172894,0.3939666494133045,0.4,-4.326319971116541e-05,1.426674183025574,0.9999084705118749,0.9919771891988488,0.9999787867771185,0.995963827200784
7.848,34.13450142992258,0.39395441804185966,0.4,-4.184811305024702e-05,1.4266672213420946,0.9999079358466352,0.9919769457102329,0.9999786029742563,0.9959636103071308
7.85,34.133020408922434,0.393943164905422,0.4,-4.043041527713377e-05,1.4266608391506337,0.9999073664467305,0.9919766754856897,0.9999784030967838,0.9959633722724297
7.852,34.13159046861164,0.39393288894730927,0.4,-3.901033506386117e-05,1.4266550365741846,0.9999067625504748,0.9919763786757785,0.9999781872437468,0.9959631132212687
7.854,34.13021169064618,0.3939235889614722,0.4,-3.758810079675503e-05,1.4266498136444499,0.9999061244004662,0.9919760554343496,0.9999779555160595,0.9959628332807674
7.856,34.12888414846579,0.3939152635931176,0.4,-3.6163940541629896e-05,1.4266451703022847,0.9999054522435313,0.991975705918509,0.9999777080164816,0.9959625325805483
7.858,34.127607907306135,0.3939079113393531,0.4,-3.4738082009145045e-05,1.4266411063981492,0.9999047463306687,0.9919753302885793,0.9999774448495939,0.9959622112527056
7.86,34.1263830242122,0.39390153054985755,0.4,-3.3310752520313496e-05,1.4266376216925727,0.9999040069169961,0.9919749287080656,0.999977166121777,0.9959618694317771
7.862,34.12520954805294,0.3938961194275656,0.4,-3.18821789721764e-05,1.426634715856627,0.9999032342616917,0.9919745013436182,0.9999768719411877,0.9959615072547146
7.864,34.12408751953718,0.3938916760293815,0.4,-3.0452587803637747e-05,1.4266323884724101,0.9999024286279412,0.991974048364995,0.9999765624177356,0.9959611248608533
7.866,34.12301697123066,0.39388819826690796,0.4,-2.9022204961476882e-05,1.4266306390335395,0.9999015902828804,0.991973569945026,0.9999762376630614,0.9959607223918834
7.868,34.12199792757444,0.3938856839071978,0.4,-2.759125586653364e-05,1.4266294669456554,0.9999007194975393,0.9919730662595756,0.9999758977905125,0.9959602999918191
7.87,34.12103040490439,0.39388413057352706,0.4,-2.6159965380078477e-05,1.426628871526933,0.9998998165467872,0.9919725374875059,0.9999755429151217,0.9959598578069707
7.872,34.120114411471945,0.3938835357461889,0.4,-2.4728557770362142e-05,1.4266288520086046,0.9998988817092752,0.9919719838106399,0.9999751731535832,0.9959593959859134
7.874,34.11924994746606,0.39388389676330404,0.4,-2.32972566793627e-05,1.426629407535489,0.9998979152673805,0.9919714054137245,0.999974788624231,0.9959589146794592
7.876,34.11843700503634,0.3938852108216553,0.4,-2.186628508972397e-05,1.4266305371665329,0.9998969175071498,0.9919708024843931,0.9999743894470148,0.9959584140406255
7.878,34.117675568317395,0.3938874749775428,0.4,-2.0435865291897873e-05,1.426632239875357,0.9998958887182441,0.9919701752131284,0.9999739757434786,0.995957894224607
7.88,34.1169656134543,0.3938906861476527,0.4,-1.9006218851485112e-05,1.4266345145508141,0.9998948291938797,0.9919695237932254,0.9999735476367375,0.9959573553887457
7.882,34.11630710862933,0.3938948411099522,0.4,-1.7577566576791425e-05,1.426637359997553,0.9998937392307742,0.9919688484207546,0.9999731052514552,0.9959567976925011
7.884,34.115700014089754,0.39389993650459987,0.4,-1.6150128486593892e-05,1.426640774936592,0.9998926191290878,0.9919681492945243,0.9999726487138212,0.9959562212974205
7.886,34.11514428217688,0.3939059688348771,0.4,-1.4724123778128989e-05,1.426644758005899,0.9998914691923688,0.9919674266160428,0.9999721781515293,0.9959556263671099
7.888,34.11463985735615,0.393912934468135,0.4,-1.3299770795297058e-05,1.4266493077609808,0.9998902897274944,0.9919666805894816,0.9999716936937532,0.9959550130672039
7.89,34.1141866762485,0.3939208296367664,0.4,-1.1877286997099946e-05,1.4266544226754785,0.999889081044616,0.9919659114216388,0.9999711954711267,0.9959543815653376
7.892,34.113784667662706,0.3939296504391876,0.4,-1.0456888926306299e-05,1.4266601011417714,0.9998878434571009,0.9919651193218998,0.999970683615719,0.9959537320311144
7.894,34.11343375262897,0.3939393928408467,0.4,-9.038792178355825e-06,1.4266663414715872,0.9998865772814772,0.9919643045022021,0.999970158261014,0.9959530646360792
7.896,34.113133844433584,0.3939500526752441,0.4,-7.623211370497146e-06,1.42667314189662,0.9998852828373748,0.9919634671769959,0.9999696195418872,0.9959523795536882
7.898,34.11288484865469,0.3939616256449721,0.4,-6.2103601111758675e-06,1.4266805005691547,0.99988396044747,0.9919626075632076,0.9999690675945837,0.9959516769592782
7.9,34.11268666319911,0.3939741073227754,0.4,-4.800450969666674e-06,1.4266884155626978,0.9998826104374284,0.991961725880203,0.9999685025566966,0.9959509570300387
7.902,34.11253917834037,0.3939874931526233,0.4,-3.393695445961166e-06,1.4266968848726151,0.9998812331358486,0.9919608223497485,0.999967924567144,0.9959502199449825
7.904,34.11244227675767,0.39400177845080364,0.4,-1.9903039409055423e-06,1.4267059064167764,0.9998798288742038,0.991959897195974,0.999967333766148,0.9959494658849148
7.906,34.112395833575995,0.3940169584070303,0.4,-5.904857266043843e-07,1.4267154780362052,0.999878397986786,0.9919589506453358,0.9999667302952114,0.9959486950324062
7.908,34.11239971640732,0.39403302808557034,0.4,8.055510829156923e-07,1.426725597495735,0.9998769408106497,0.991957982926579,0.999966114297097,0.9959479075717612
7.91,34.11245378539279,0.3940499824263848,0.4,2.197599560770574e-06,1.4267362624846707,0.9998754576855539,0.9919569942706996,0.9999654859158056,0.9959471036889906
7.912,34.112557893245956,0.39406781624628673,0.4,3.585453996018523e-06,1.426747470617458,0.999873948953906,0.9919559849109075,0.9999648452965529,0.9959462835717814
7.914,34.11271188529713,0.39408652424011625,0.4,4.968909922178376e-06,1.426759219434356,0.9998724149607053,0.9919549550825887,0.9999641925857501,0.9959454474094679
7.916,34.11291559953864,0.3941061009819283,0.4,6.34776414547292e-06,1.4267715064021147,0.9998708560534851,0.9919539050232671,0.999963527930979,0.9959445953930023
7.918,34.113168866671145,0.3941265409261991,0.4,7.721814772785957e-06,1.4267843289146618,0.9998692725822579,0.9919528349725687,0.9999628514809734,0.995943727714926
7.92,34.11347151015101,0.39414783840904605,0.4,9.090861239339962e-06,1.4267976842937895,0.9998676648994568,0.9919517451721822,0.9999621633855958,0.9959428445693406
7.922,34.11382334623857,0.394169987649463,0.4,1.0454704336077802e-05,1.42681156978985,0.9998660333598808,0.9919506358658228,0.9999614637958162,0.9959419461518776
7.924,34.11422418404746,0.3941929827505683,0.4,1.1813146236755515e-05,1.426825982582454,0.9998643783206362,0.9919495072991938,0.9999607528636903,0.9959410326596713
7.926,34.11467382559484,0.3942168177008716,0.4,1.3165990524735349e-05,1.4268409197811749,0.9998627001410821,0.9919483597199497,0.9999600307423384,0.9959401042913282
7.928,34.115172065852676,0.3942414863755503,0.4,1.4513042219485025e-05,1.4268563784262562,0.999860999182773,0.9919471933776582,0.9999592975859243,0.9959391612468987
7.93,34.11571869279984,0.39426698253774295,0.4,1.5854107802768476e-05,1.4268723554893257,0.9998592758094023,0.9919460085237635,0.9999585535496327,0.9959382037278485
7.932,34.116313487475274,0.3942932998398536,0.4,1.718899524453397e-05,1.4268888478741109,0.9998575303867461,0.9919448054115474,0.9999577987896495,0.9959372319370291
7.934,34.11695622403202,0.3943204318248739,0.4,1.8517514028489996e-05,1.4269058524171614,0.9998557632826078,0.9919435842960933,0.9999570334631386,0.9959362460786486
7.936,34.11764666979215,0.39434837192771294,0.4,1.9839475177374212e-05,1.4269233658885738,0.9998539748667605,0.9919423454342472,0.9999562577282223,0.995935246358244
7.938,34.118384585302636,0.39437711347654364,0.4,2.1154691277901997e-05,1.4269413849927208,0.9998521655108924,0.991941089084582,0.9999554717439596,0.9959342329826516
7.94,34.11916972439209,0.39440664969416184,0.4,2.246297650539983e-05,1.4269599063689844,0.9998503355885496,0.9919398155073584,0.9999546756703241,0.9959332061599783
7.942,34.12000183422838,0.39443697369935543,0.4,2.376414664811455e-05,1.4269789265924926,0.9998484854750811,0.9919385249644881,0.9999538696681843,0.9959321660995726
7.944,34.12088065537718,0.3944680785082873,0.4,2.5058019131204196e-05,1.4269984421748592,0.9998466155475816,0.9919372177194962,0.9999530538992816,0.9959311130119965
7.946,34.12180592186127,0.3944999570358906,0.4,2.6344413040396618e-05,1.4270184495649283,0.9998447261848376,0.9919358940374838,0.9999522285262091,0.9959300471089967
7.948,34.12277736122074,0.39453260209727403,0.4,2.7623149145321998e-05,1.4270389451495207,0.9998428177672705,0.9919345541850908,0.9999513937123912,0.9959289686034746
7.95,34.12379469457409,0.3945660064091392,0.4,2.8894049922510107e-05,1.4270599252541847,0.9998408906768809,0.9919331984304575,0.9999505496220616,0.9959278777094592
7.952,34.12485763667997,0.39460016259120984,0.4,3.0156939578058603e-05,1.4270813861439493,0.9998389452971935,0.9919318270431883,0.9999496964202441,0.9959267746420783
7.954,34.12596589599998,0.39463506316767105,0.4,3.141164406995835e-05,1.4271033240240807,0.9998369820132024,0.9919304402943134,0.9999488342727296,0.9959256596175285
7.956,34.12711917476204,0.39467070056861886,0.4,3.265799113008269e-05,1.4271257350408415,0.9998350012113139,0.9919290384562518,0.9999479633460562,0.9959245328530485
7.958,34.12831716902469,0.3947070671315209,0.4,3.389581028583136e-05,1.4271486152822537,0.999833003279293,0.9919276218027735,0.9999470838074881,0.9959233945668887
7.96,34.129559568742074,0.394744155102686,0.4,3.512493288143538e-05,1.4271719607788627,0.9998309886062078,0.9919261906089627,0.999946195824995,0.9959222449782837
7.962,34.13084605782977,0.39478195663874505,0.4,3.634519209891012e-05,1.427195767504505,0.999828957582374,0.9919247451511788,0.9999452995672304,0.9959210843074231
7.964,34.13217631423127,0.3948204638081391,0.4,3.755642297866252e-05,1.4272200313770795,0.9998269105993002,0.9919232857070212,0.9999443952035125,0.995919912775424
7.966,34.13355000998532,0.3948596685926207,0.4,3.875846243974423e-05,1.4272447482593185,0.9998248480496337,0.9919218125552901,0.9999434829038005,0.9959187306043011
7.968,34.134966811293815,0.3948995628887585,0.4,3.9951149299757e-05,1.4272699139595635,0.9998227703271045,0.9919203259759498,0.9999425628386772,0.995917538016939
7.97,34.136426378590585,0.3949401385094557,0.4,4.1134324294397566e-05,1.4272955242325425,0.9998206778264727,0.991918826250091,0.9999416351793252,0.9959163352370635
7.972,34.13792836661076,0.3949813871854736,0.4,4.230783009664858e-05,1.427321574780149,0.9998185709434709,0.9919173136598932,0.9999407000975075,0.9959151224892122
7.974,34.13947242446082,0.39502330056696616,0.4,4.347151133560763e-05,1.4273480612522238,0.9998164500747531,0.9919157884885881,0.9999397577655471,0.9959138999987082
7.976,34.14105819568942,0.3950658702250186,0.4,4.462521461496033e-05,1.4273749792473382,0.9998143156178383,0.991914251020421,0.9999388083563058,0.995912667991629
7.978,34.142685318358744,0.3951090876531982,0.4,4.576878853108593e-05,1.4274023243135803,0.9998121679710571,0.991912701540614,0.9999378520431621,0.9959114266947795
7.98,34.14435342511656,0.39515294426910763,0.4,4.6902083690801365e-05,1.4274300919493412,0.9998100075334974,0.9919111403353287,0.9999368889999931,0.9959101763356634
7.982,34.14606214326898,0.3951974314159501,0.4,4.802495272873677e-05,1.4274582776041054,0.9998078347049504,0.9919095676916279,0.9999359194011513,0.9959089171424541
7.984,34.14781109485367,0.39524254036409767,0.4,4.9137250324347934e-05,1.4274868766792406,0.9998056498858567,0.9919079838974394,0.9999349434214454,0.9959076493439664
7.986,34.14959989671385,0.39528826231266684,0.4,5.0238833218554946e-05,1.4275158845287912,0.9998034534772531,0.9919063892415175,0.9999339612361184,0.9959063731696286
7.988,34.15142816057273,0.395334588391103,0.4,5.132956023001346e-05,1.427545296460272,0.9998012458807185,0.9919047840134059,0.9999329730208277,0.995905088849453
7.99,34.153295493108665,0.39538150966076724,0.4,5.240929227101076e-05,1.4275751077354635,0.9997990274983197,0.9919031685034,0.9999319789516239,0.9959037966140079
7.992,34.15520149603074,0.39542901711653033,0.4,5.347789236299364e-05,1.4276053135712101,0.9997967987325601,0.99190154300251,0.9999309792049303,0.9959024966943893
7.994,34.157145766155026,0.39547710168837386,0.4,5.4535225651716854e-05,1.4276359091402175,0.9997945599863242,0.991899907802423,0.9999299739575216,0.995901189322192
7.996,34.1591278954813,0.39552575424299297,0.4,5.5581159422018625e-05,1.4276668895718534,0.999792311662825,0.9918982631954654,0.9999289633865033,0.9958998747294808
7.998,34.16114747127029,0.3955749655854075,0.4,5.6615563112216625e-05,1.427698249952948,0.9997900541655527,0.9918966094745657,0.9999279476692914,0.995898553148763
8.0,34.16320407612151,0.39562472646057617,0.4,5.763830832813065e-05,1.4277299853285967,0.9997877878982192,0.9918949469332166,0.9999269269835911,0.9958972248129584
8.002,34.16529728805148,0.39567502755501444,0.4,5.864926885672181e-05,1.4277620907029638,0.999785513264707,0.991893275865438,0.9999259015073758,0.9958958899553718
8.004,34.16742668057252,0.39572585949841704,0.4,5.964832067935191e-05,1.4277945610400864,0.9997832306690158,0.9918915965657391,0.9999248714188669,0.9958945488096641
8.006,34.16959182277197,0.39577721286528694,0.4,6.063534198466833e-05,1.4278273912646808,0.999780940515211,0.9918899093290815,0.9999238368965122,0.995893201609824
8.008,34.17179227939188,0.3958290781765618,0.4,6.161021318109578e-05,1.4278605762629486,0.9997786432073695,0.9918882144508402,0.9999227981189653,0.9958918485901378
8.01,34.17402761090915,0.3958814459012511,0.4,6.257281690895939e-05,1.427894110883385,0.9997763391495291,0.9918865122267682,0.9999217552650651,0.995890489985164
8.012,34.176297373616066,0.39593430645806926,0.4,6.352303805221158e-05,1.427927989937586,0.9997740287456355,0.9918848029529568,0.9999207085138141,0.995889126029701
8.014,34.1786011197013,0.3959876502170782,0.4,6.446076374978386e-05,1.4279622082010597,0.9997717123994909,0.9918830869258001,0.9999196580443583,0.9958877569587612
8.016,34.18093839733128,0.396041467501326,0.4,6.538588340655398e-05,1.4279967604140342,0.999769390514701,0.9918813644419554,0.9999186040359657,0.9958863830075407
8.018,34.183308750731975,0.3960957485884934,0.4,6.62982887039211e-05,1.4280316412822698,0.9997670634946243,0.9918796357983075,0.9999175466680053,0.9958850044113918
8.02,34.18571172027098,0.39615048371253747,0.4,6.719787361000285e-05,1.4280668454778702,0.9997647317423202,0.9918779012919297,0.9999164861199262,0.9958836214057929
8.022,34.18814684254008,0.3962056630653409,0.4,6.808453438944679e-05,1.4281023676400952,0.999762395660497,0.9918761612200471,0.999915422571237,0.9958822342263215
8.024,34.19061365043804,0.3962612767983601,0.4,6.895816961284773e-05,1.4281382023761728,0.9997600556514614,0.9918744158799991,0.9999143562014838,0.9958808431086237
8.026,34.19311167325383,0.39631731502427653,0.4,6.981868016579074e-05,1.4281743442621129,0.9997577121170667,0.991872665569201,0.9999132871902302,0.9958794482883868
8.028,34.19564043675011,0.39637376781864664,0.4,7.066596925749579e-05,1.428210787843521,0.9997553654586621,0.9918709105851072,0.9999122157170355,0.9958780500013102
8.03,34.19819946324699,0.3964306252215539,0.4,7.149994242908363e-05,1.4282475276364133,0.9997530160770409,0.9918691512251733,0.9999111419614333,0.9958766484830761
8.032,34.20078827170619,0.39648787723926143,0.4,7.23205075614549e-05,1.4282845581280308,0.9997506643723909,0.9918673877868184,0.999910066102911,0.9958752439693208
8.034,34.203406377815334,0.39654551384586434,0.4,7.312757488277556e-05,1.4283218737776548,0.999748310744243,0.991865620567388,0.999908988320889,0.9958738366956069
8.036,34.206053294072646,0.3966035249849412,0.4,7.392105697558254e-05,1.4283594690174228,0.999745955591421,0.9918638498641161,0.9999079087946983,0.995872426897393
8.038,34.2087285298718,0.3966619005712065,0.4,7.470086878350237e-05,1.4283973382531443,0.9997435993119911,0.9918620759740872,0.9999068277035593,0.9958710148100058
8.04,34.21143159158701,0.39672063049216183,0.4,7.546692761757665e-05,1.4284354758651163,0.9997412423032117,0.9918602991941999,0.9999057452265624,0.9958696006686113
8.042,34.21416198265841,0.39677970460974576,0.4,7.621915316221137e-05,1.4284738762089413,0.9997388849614834,0.9918585198211283,0.9999046615426441,0.9958681847081847
8.044,34.21691920367759,0.39683911276198347,0.4,7.695746748073024e-05,1.4285125336163425,0.9997365276822994,0.9918567381512844,0.9999035768305679,0.9958667671634837
8.046,34.21970275247329,0.39689884476463366,0.4,7.768179502054894e-05,1.4285514423959813,0.9997341708601949,0.9918549544807818,0.9999024912689011,0.9958653482690168
