Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEET1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.048,34.22251212419737,0.3969588904128356,0.4,7.83920626179642e-05,1.4285905968342747,0.9997318148886984,0.9918531691053961,0.999901405035995,0.995863928259017
8.05,34.225346811410844,0.39701923948275264,0.4,7.908819950255201e-05,1.4286299911962117,0.9997294601602821,0.9918513823205297,0.9999003183099625,0.9958625073674113
8.052,34.22820630417013,0.39707988173321423,0.4,7.977013730118778e-05,1.4286696197261706,0.9997271070663123,0.9918495944211728,0.9998992312686573,0.9958610858277922
8.054,34.231090090113426,0.39714080690735576,0.4,8.043781004168218e-05,1.4287094766487365,0.9997247559970006,0.9918478057018658,0.9998981440896517,0.995859663873389
8.056,34.2339976545472,0.3972020047342566,0.4,8.109115415602818e-05,1.4287495561695185,0.9997224073413546,0.9918460164566633,0.9998970569502161,0.9958582417370381
8.058,34.236928480532804,0.39726346493057096,0.4,8.173010848327434e-05,1.4287898524759663,0.9997200614871298,0.9918442269790941,0.999895970027296,0.9958568196511547
8.06,34.23988204897313,0.3973251772021629,0.4,8.235461427200793e-05,1.428830359738188,0.9997177188207808,0.991842437562127,0.9998948834974929,0.9958553978477039
8.062,34.24285783869944,0.3973871312457314,0.4,8.296461518246259e-05,1.4288710721097662,0.9997153797274123,0.9918406484981306,0.99989379753704,0.9958539765581715
8.064,34.2458553265582,0.39744931675043466,0.4,8.356005728824632e-05,1.4289119837285755,0.9997130445907314,0.9918388600788374,0.9998927123217823,0.9958525560135345
8.066,34.24887398749799,0.39751172339951063,0.4,8.414088907768504e-05,1.4289530887175987,0.9997107137930001,0.9918370725953062,0.9998916280271555,0.9958511364442332
8.068,34.251913294656426,0.3975743408718924,0.4,8.47070614547931e-05,1.4289943811857433,0.9997083877149863,0.9918352863378844,0.9998905448281622,0.9958497180801412
8.07,34.2549727194472,0.3976371588438213,0.4,8.52585277398665e-05,1.4290358552286575,0.9997060667359164,0.9918335015961715,0.9998894628993524,0.9958483011505372
8.072,34.258051731647015,0.39770016699045235,0.4,8.579524366969491e-05,1.429077504929546,0.9997037512334292,0.9918317186589805,0.9998883824148013,0.9958468858840755
8.074,34.26114979948258,0.397763354987457,0.4,8.631716739740619e-05,1.4291193243599858,0.999701441583526,0.9918299378143023,0.9998873035480869,0.9958454725087575
8.076,34.26426638971762,0.39782671251262164,0.4,8.682425949193019e-05,1.4291613075807403,0.9996991381605266,0.9918281593492677,0.9998862264722694,0.995844061251903
8.078,34.267400967739796,0.3978902292474378,0.4,8.731648293709442e-05,1.429203448642575,0.9996968413370202,0.9918263835501107,0.9998851513598689,0.9958426523401195
8.08,34.270552997647656,0.3979538948786899,0.4,8.779380313034861e-05,1.4292457415870716,0.9996945514838187,0.99182461070213,0.9998840783828431,0.9958412459992757
8.082,34.27372194233746,0.39801769910003554,0.4,8.825618788111526e-05,1.4292881804474407,0.9996922689699124,0.991822841089655,0.999883007712568,0.9958398424544714
8.084,34.27690726359001,0.39808163161358134,0.4,8.870360740877587e-05,1.429330759249336,0.999689994162421,0.9918210749960055,0.9998819395198131,0.9958384419300087
8.086,34.28010842215733,0.3981456821314494,0.4,8.913603434028973e-05,1.4293734720116666,0.9996877274265494,0.9918193127034575,0.9998808739747223,0.995837044649363
8.088,34.28332487784933,0.3982098403773432,0.4,8.955344370744366e-05,1.4294163127474087,0.9996854691255418,0.9918175544932045,0.9998798112467903,0.9958356508351547
8.09,34.2865560896203,0.3982740960880993,0.4,8.995581294374288e-05,1.429459275464417,0.9996832196206347,0.9918158006453224,0.9998787515048422,0.99583426070912
8.092,34.2898015156553,0.39833843901524,0.4,9.034312188093454e-05,1.429502354166236,0.9996809792710134,0.9918140514387315,0.9998776949170112,0.9958328744920824
8.094,34.293060613456454,0.3984028589265124,0.4,9.07153527451738e-05,1.429545542852908,0.9996787484337659,0.9918123071511608,0.9998766416507177,0.995831492403924
8.096,34.29633283992908,0.3984673456074248,0.4,9.107249015283096e-05,1.4295888355217847,0.9996765274638374,0.9918105680591108,0.9998755918726461,0.9958301146635561
8.098,34.29961765146762,0.3985318888627728,0.4,9.141452110593808e-05,1.4296322261683332,0.9996743167139873,0.9918088344378185,0.9998745457487248,0.9958287414888924
8.1,34.30291450404146,0.3985964785181593,0.4,9.174143498728346e-05,1.4296757087869445,0.9996721165347434,0.9918071065612188,0.9998735034441038,0.9958273730968182
8.102,34.306222853280566,0.3986611044215069,0.4,9.205322355515198e-05,1.42971927737174,0.9996699272743584,0.9918053847019108,0.999872465123133,0.9958260097031635
8.104,34.309542154560845,0.3987257564445595,0.4,9.2349880937711e-05,1.4297629259173759,0.9996677492787657,0.99180366913112,0.9998714309493408,0.9958246515226735
8.106,34.3128718630894,0.39879042448437974,0.4,9.263140362705093e-05,1.4298066484198486,0.9996655828915364,0.9918019601186628,0.999870401085413,0.9958232987689813
8.108,34.31621143398951,0.39885509846483375,0.4,9.289779047287333e-05,1.4298504388772981,0.9996634284538353,0.9918002579329112,0.9998693756931702,0.9958219516545787
8.11,34.31956032238538,0.3989197683380717,0.4,9.314904267583651e-05,1.429894291290809,0.9996612863043781,0.991798562840756,0.9998683549335473,0.9958206103907877
8.112,34.32291798348665,0.3989844240859944,0.4,9.3385163780557e-05,1.429938199665213,0.9996591567793883,0.9917968751075719,0.9998673389665714,0.9958192751877337
8.114,34.32628387267265,0.3990490557217151,0.4,9.360615966826752e-05,1.4299821580098877,0.9996570402125555,0.9917951949971825,0.9998663279513413,0.9958179462543161
8.116,34.32965744557636,0.3991136532910093,0.4,9.381203854913764e-05,1.4300261603395557,0.9996549369349917,0.991793522771823,0.9998653220460044,0.9958166237981801
8.118,34.333038158168165,0.3991782068737581,0.4,9.400281095425717e-05,1.4300702006750812,0.9996528472751919,0.9917918586921076,0.9998643214077375,0.9958153080256903
8.12,34.336425466839174,0.3992427065853765,0.4,9.417848972728278e-05,1.430114273044266,0.9996507715589888,0.991790203016992,0.9998633261927234,0.995813999141901
8.122,34.33981882848441,0.39930714257823885,0.4,9.433909001575478e-05,1.4301583714826442,0.9996487101095153,0.9917885560037402,0.9998623365561317,0.9958126973505302
8.124,34.34321770058552,0.39937150504308805,0.4,9.44846292620811e-05,1.4302024900342747,0.9996466632471604,0.9917869179078884,0.9998613526520959,0.9958114028539301
8.126,34.34662154129323,0.3994357842104392,0.4,9.461512719419512e-05,1.4302466227525323,0.9996446312895307,0.9917852889832126,0.9998603746336937,0.9958101158530615
8.128,34.35002980950951,0.39949997035196977,0.4,9.473060581588798e-05,1.4302907637008975,0.9996426145514087,0.9917836694816906,0.9998594026529245,0.9958088365474642
8.13,34.35344196496923,0.3995640537818995,0.4,9.48310893968167e-05,1.4303349069537443,0.9996406133447129,0.9917820596534713,0.99985843686069,0.9958075651352322
8.132,34.356857468321635,0.39962802485836263,0.4,9.49166044621935e-05,1.4303790465971264,0.999638627978459,0.9917804597468386,0.9998574774067721,0.9958063018129841
8.134,34.36027578121132,0.39969187398476475,0.4,9.498717978215659e-05,1.4304231767295619,0.9996366587587197,0.9917788700081782,0.9998565244398128,0.9958050467758377
8.136,34.36369636635883,0.39975559161113133,0.4,9.504284636082522e-05,1.430467291462815,0.9996347059885851,0.991777290681943,0.9998555781072925,0.9958038002173821
8.138,34.367118687640904,0.39981916823544483,0.4,9.508363742504327e-05,1.4305113849226772,0.9996327699681254,0.9917757220106213,0.9998546385555107,0.9958025623296513
8.14,34.370542210170306,0.3998825944049706,0.4,9.510958841281209e-05,1.4305554512497454,0.9996308509943526,0.991774164234702,0.9998537059295646,0.9958013333030978
8.142,34.37396640037517,0.3999458607175679,0.4,9.512073696141617e-05,1.4305994846001986,0.9996289493611799,0.9917726175926422,0.9998527803733284,0.9958001133265655
8.144,34.37739072607797,0.4000089578229944,0.4,9.51171228952451e-05,1.4306434791465719,0.9996270653593876,0.991771082320834,0.999851862029434,0.9957989025872634
8.146,34.38081465657407,0.40007187642419567,0.4,9.509878821331302e-05,1.4306874290785283,0.9996251992765843,0.9917695586535721,0.9998509510392495,0.9957977012707402
8.148,34.38423766270971,0.4001346072785814,0.4,9.506577707647967e-05,1.4307313286036292,0.999623351397169,0.9917680468230216,0.9998500475428594,0.9957965095608566
8.15,34.38765921695968,0.40019714119929417,0.4,9.501813579437565e-05,1.4307751719481006,0.999621522002297,0.991766547059185,0.9998491516790458,0.9957953276397619
8.152,34.39107879350437,0.40025946905645887,0.4,9.495591281203432e-05,1.430818953357599,0.9996197113698422,0.9917650595898712,0.9998482635852662,0.9957941556878657
8.154,34.394495868306436,0.4003215817784269,0.4,9.48791586962336e-05,1.4308626670979732,0.9996179197743619,0.9917635846406638,0.9998473833976363,0.9957929938838145
8.156,34.397909919186894,0.40038347035300215,0.4,9.478792612155111e-05,1.430906307456024,0.9996161474870607,0.9917621224348884,0.9998465112509076,0.9957918424044645
8.158,34.4013204259008,0.4004451258286576,0.4,9.468226985613462e-05,1.4309498687402618,0.999614394775758,0.9917606731935834,0.9998456472784504,0.9957907014248584
8.16,34.40472687021233,0.400506539315736,0.4,9.456224674719141e-05,1.4309933452816601,0.9996126619048508,0.9917592371354677,0.9998447916122326,0.9957895711181988
8.162,34.408128735969356,0.4005677019876414,0.4,9.442791570620038e-05,1.4310367314344077,0.9996109491352818,0.9917578144769101,0.9998439443828016,0.9957884516558244
8.164,34.41152550917747,0.40062860508201253,0.4,9.42793376938484e-05,1.4310800215766564,0.9996092567245052,0.9917564054318999,0.999843105719264,0.9957873432071856
8.166,34.41491667807356,0.40068923990188693,0.4,9.411657570469482e-05,1.4311232101112672,0.999607584926453,0.9917550102120164,0.9998422757492686,0.9957862459398193
8.168,34.41830173319864,0.40074959781685016,0.4,9.393969475156869e-05,1.4311662914665526,0.9996059339915032,0.991753629026399,0.9998414545989852,0.9957851600193257
8.17,34.42168016747029,0.4008096702641695,0.4,9.374876184969855e-05,1.4312092600970157,0.9996043041664473,0.9917522620817177,0.9998406423930879,0.9957840856093441
8.172,34.42505147625447,0.4008694487499185,0.4,9.354384600058199e-05,1.4312521104840856,0.9996026956944583,0.9917509095821446,0.9998398392547353,0.995783022871529
8.174,34.42841515743665,0.40092892485008086,0.4,9.332501817559515e-05,1.4312948371368508,0.9996011088150604,0.9917495717293247,0.9998390453055535,0.9957819719655275
8.176,34.43177071149255,0.4009880902116481,0.4,9.309235129934616e-05,1.431337434592788,0.9995995437640965,0.9917482487223468,0.9998382606656167,0.9957809330489554
8.178,34.435117641558,0.401046936553696,0.4,9.284592023277821e-05,1.4313798974184877,0.9995980007736998,0.9917469407577171,0.9998374854534304,0.9957799062773751
8.18,34.43845545349847,0.40110545566845185,0.4,9.258580175602173e-05,1.431422220210376,0.9995964800722629,0.9917456480293299,0.9998367197859129,0.9957788918042719
8.182,34.441783655977794,0.40116363942234434,0.4,9.231207455100081e-05,1.431464397595433,0.9995949818844088,0.9917443707284402,0.999835963778378,0.9957778897810327
8.184,34.44510176052631,0.4012214797570399,0.4,9.202481918379995e-05,1.4315064242319075,0.9995935064309613,0.9917431090436377,0.9998352175445179,0.9957769003569231
8.186,34.44840928160841,0.4012789686904663,0.4,9.172411808678833e-05,1.4315482948100267,0.9995920539289188,0.991741863160819,0.9998344811963854,0.9957759236790669
8.188,34.451705736689334,0.4013360983178172,0.4,9.141005554051229e-05,1.4315900040527032,0.9995906245914241,0.9917406332631618,0.9998337548443779,0.9957749598924223
8.19,34.45499064630144,0.4013928608125454,0.4,9.108271765535369e-05,1.4316315467162377,0.9995892186277382,0.9917394195310989,0.99983303859722,0.9957740091397634
8.192,34.45826353410971,0.40144924842734125,0.4,9.074219235295964e-05,1.4316729175910163,0.9995878362432137,0.9917382221422919,0.9998323325619469,0.9957730715616571
8.194,34.46152392697663,0.40150525349509425,0.4,9.03885693474498e-05,1.4317141115022054,0.9995864776392689,0.9917370412716076,0.9998316368438892,0.9957721472964435
8.196,34.46477135502637,0.4015608684298399,0.4,9.002194012640007e-05,1.43175512331044,0.9995851430133611,0.991735877091091,0.999830951546655,0.9957712364802155
8.198,34.4680053517083,0.40161608572769186,0.4,8.964239793160815e-05,1.43179594791251,0.9995838325589624,0.9917347297699428,0.9998302767721163,0.9957703392467986
8.2,34.47122545385975,0.4016708979677591,0.4,8.925003773964846e-05,1.431836580242039,0.9995825464655343,0.9917335994744942,0.9998296126203915,0.995769455727731
8.202,34.47443120176818,0.4017252978130475,0.4,8.884495624221119e-05,1.4318770152701616,0.9995812849185056,0.9917324863681842,0.9998289591898311,0.9957685860522449
8.204,34.47762213923249,0.40177927801134466,0.4,8.842725182623982e-05,1.4319172480061932,0.9995800480992459,0.9917313906115357,0.9998283165770028,0.995767730347247
8.206,34.480797813623724,0.40183283139609,0.4,8.79970245538616e-05,1.431957273498296,0.9995788361850458,0.9917303123621324,0.9998276848766753,0.9957668887372991
8.208,34.48395777594504,0.40188595088723134,0.4,8.755437614211878e-05,1.4319970868341398,0.9995776493490924,0.9917292517745984,0.9998270641818059,0.9957660613446018
8.21,34.48710158089088,0.4019386294920619,0.4,8.70994099425067e-05,1.432036683141559,0.9995764877604494,0.9917282090005738,0.9998264545835245,0.995765248288974
8.212,34.490228786905426,0.4019908603060442,0.4,8.663223092031668e-05,1.4320760575892015,0.9995753515840349,0.9917271841886957,0.99982585617112,0.9957644496878371
8.214,34.493338956240386,0.4020426365136164,0.4,8.615294563379012e-05,1.432115205387175,0.9995742409806005,0.9917261774845748,0.9998252690320265,0.9957636656561968
8.216,34.49643165501189,0.4020939513889846,0.4,8.566166221309209e-05,1.4321541217876865,0.9995731561067134,0.9917251890307774,0.9998246932518106,0.9957628963066267
8.218,34.49950645325674,0.4021447982968975,0.4,8.515849033909734e-05,1.4321928020856762,0.9995720971147347,0.9917242189668032,0.999824128914157,0.995762141749251
8.22,34.50256292498786,0.4021951706934048,0.4,8.464354122200579e-05,1.432231241619447,0.9995710641528022,0.991723267429067,0.999823576100856,0.9957614020917288
8.222,34.50560064824892,0.4022450621266024,0.4,8.411692757978005e-05,1.4322694357712864,0.9995700573648125,0.9917223345508795,0.9998230348917919,0.9957606774392385
8.224,34.50861920516827,0.4022944662373559,0.4,8.357876361641331e-05,1.432307379968084,0.9995690768904029,0.991721420462428,0.9998225053649291,0.9957599678944621
8.226,34.511618182012015,0.4023433767600141,0.4,8.302916500003513e-05,1.4323450696819426,0.9995681228649345,0.9917205252907592,0.999821987596301,0.9957592735575701
8.228,34.51459716923633,0.4023917875231006,0.4,8.246824884085172e-05,1.4323825004307826,0.9995671954194774,0.9917196491597609,0.9998214816599982,0.9957585945262069
8.23,34.517555761538986,0.40243969244999284,0.4,8.18961336689274e-05,1.4324196677789411,0.9995662946807932,0.9917187921901451,0.999820987628157,0.9957579308954768
8.232,34.52049355791008,0.4024870855595833,0.4,8.131293941181689e-05,1.4324565673377643,0.9995654207713224,0.9917179544994318,0.9998205055709479,0.9957572827579301
8.234,34.52341016168188,0.4025339609669244,0.4,8.071878737203947e-05,1.4324931947661932,0.999564573809168,0.9917171362019318,0.9998200355565658,0.9957566502035492
8.236,34.526305180577985,0.40258031288385515,0.4,8.011380020441439e-05,1.4325295457713438,0.999563753908084,0.9917163374087329,0.9998195776512191,0.9957560333197367
8.238,34.52917822676155,0.4026261356196152,0.4,7.949810189324826e-05,1.4325656161090796,0.9995629611774612,0.9917155582276826,0.9998191319191191,0.9957554321913018
8.24,34.53202891688277,0.40267142358143726,0.4,7.887181772938363e-05,1.4326014015845772,0.9995621957223157,0.9917147987633759,0.9998186984224703,0.9957548469004482
8.242,34.53485687212546,0.40271617127512843,0.4,7.823507428711726e-05,1.432636898052886,0.9995614576432766,0.9917140591171391,0.9998182772214621,0.9957542775267632
8.244,34.53766171825286,0.4027603733056284,0.4,7.758799940098298e-05,1.4326721014194812,0.9995607470365766,0.9917133393870186,0.9998178683742582,0.9957537241472056
8.246,34.54044308565263,0.4028040243775571,0.4,7.693072214240704e-05,1.4327070076408077,0.9995600639940404,0.9917126396677658,0.9998174719369889,0.9957531868360958
8.248,34.54320060938086,0.4028471192957413,0.4,7.62633727962459e-05,1.4327416127248194,0.999559408603076,0.9917119600508265,0.9998170879637419,0.995752665665104
8.25,34.545933929205425,0.40288965296572626,0.4,7.558608283719662e-05,1.4327759127315094,0.9995587809466658,0.991711300624328,0.9998167165065547,0.9957521607032414
8.252,34.548642689648325,0.402931620394271,0.4,7.489898490610019e-05,1.4328099037734336,0.9995581811033589,0.9917106614730683,0.9998163576154065,0.9957516720168504
8.254,34.55132654002727,0.40297301668982427,0.4,7.420221278612788e-05,1.4328435820162264,0.9995576091472629,0.9917100426785054,0.9998160113382122,0.995751199669596
8.256,34.553985134496365,0.40301383706298693,0.4,7.34959013788602e-05,1.4328769436791093,0.9995570651480379,0.9917094443187469,0.9998156777208125,0.9957507437224556
8.258,34.55661813208596,0.40305407682695443,0.4,7.278018668026842e-05,1.4329099850353915,0.9995565491708903,0.9917088664685404,0.9998153568069702,0.9957503042337129
8.26,34.559225196741586,0.4030937313979452,0.4,7.20552057565873e-05,1.4329427024129624,0.999556061276568,0.9917083091992658,0.999815048638363,0.9957498812589498
8.262,34.56180599736204,0.4031327962956097,0.4,7.132109672010187e-05,1.432975092194777,0.9995556015213555,0.991707772578925,0.9998147532545767,0.9957494748510377
8.264,34.56436020783667,0.40317126714342366,0.4,7.057799870483613e-05,1.433007150819332,0.9995551699570698,0.9917072566721349,0.9998144706931004,0.9957490850601324
8.266,34.56688750708164,0.4032091396690642,0.4,6.982605184215418e-05,1.4330388747811353,0.9995547666310582,0.9917067615401208,0.9998142009893216,0.9957487119336679
8.268,34.56938757907543,0.4032464097047689,0.4,6.90653972362837e-05,1.4330702606311658,0.9995543915861949,0.9917062872407086,0.9998139441765214,0.9957483555163497
8.27,34.571860112893425,0.40328307318767925,0.4,6.829617693975385e-05,1.433101304977326,0.9995540448608802,0.9917058338283199,0.9998137002858686,0.9957480158501498
8.272,34.5743048027416,0.40331912616016385,0.4,6.751853392875712e-05,1.4331320044848859,0.9995537264890392,0.9917054013539652,0.9998134693464183,0.9957476929743027
8.274,34.576721347989334,0.40335456477012827,0.4,6.673261207844686e-05,1.4331623558769169,0.999553436500122,0.9917049898652406,0.9998132513851061,0.9957473869253002
8.276,34.579109453201305,0.4033893852713068,0.4,6.593855613815613e-05,1.4331923559347202,0.9995531749191044,0.991704599406322,0.9998130464267458,0.9957470977368882
8.278,34.581468828168546,0.40342358402353456,0.4,6.513651170656364e-05,1.433222001498243,0.9995529417664875,0.9917042300179626,0.9998128544940265,0.9957468254400627
8.28,34.583799187938546,0.4034571574930075,0.4,6.43266252067927e-05,1.4332512894664886,0.9995527370583025,0.9917038817374895,0.9998126756075097,0.995746570063068
8.282,34.5861002528445,0.4034901022525219,0.4,6.350904386145421e-05,1.4332802167979153,0.9995525608061114,0.9917035545988006,0.999812509785628,0.9957463316313937
8.284,34.58837174853363,0.40352241498169794,0.4,6.268391566764427e-05,1.4333087805108284,0.9995524130170115,0.9917032486323637,0.9998123570446825,0.9957461101677731
8.286,34.59061340599461,0.40355409246718693,0.4,6.185138937188748e-05,1.4333369776837612,0.9995522936936396,0.9917029638652152,0.999812217398843,0.9957459056921818
8.288,34.59282496158412,0.40358513160285986,0.4,6.10116144450361e-05,1.4333648054558485,0.999552202834176,0.9917027003209585,0.9998120908601447,0.9957457182218371
8.29,34.59500615705243,0.40361552938998263,0.4,6.016474105713646e-05,1.433392261027189,0.9995521404323523,0.9917024580197652,0.9998119774384904,0.9957455477711974
8.292,34.59715673956817,0.4036452829373697,0.4,5.931092005224826e-05,1.4334193416591998,0.9995521064774555,0.9917022369783751,0.9998118771416487,0.9957453943519629
8.294,34.59927646174207,0.40367438946152595,0.4,5.845030292324302e-05,1.433446044674961,0.9995521009543377,0.9917020372100972,0.9998117899752551,0.995745257973076
8.296,34.60136508164994,0.4037028462867666,0.4,5.758304178656649e-05,1.43347236745955,0.999552123843422,0.9917018587248121,0.9998117159428124,0.9957451386407221
8.298,34.6034223628546,0.40373065084532544,0.4,5.6709289356977e-05,1.4334983074603669,0.9995521751207127,0.9917017015289745,0.9998116550456919,0.9957450363583329
8.3,34.605448074427024,0.4037578006774423,0.4,5.582919892226999e-05,1.43352386218745,0.9995522547578043,0.9917015656256158,0.9998116072831353,0.9957449511265867
8.302,34.60744199096644,0.40378429343143546,0.4,5.494292431797953e-05,1.4335490292137814,0.9995523627218912,0.9917014510143483,0.9998115726522558,0.9957448829434123
8.304,34.60940389261967,0.4038101268637582,0.4,5.4050619902066744e-05,1.433573806175583,0.9995524989757796,0.9917013576913685,0.9998115511480419,0.9957448318039923
8.306,34.61133356509942,0.4038352988390379,0.4,5.315244052960795e-05,1.433598190772601,0.9995526634778991,0.991701285649464,0.9998115427633584,0.9957447977007665
8.308,34.61323079970178,0.4038598073300971,0.4,5.224854152746548e-05,1.433622180768383,0.9995528561823148,0.9917012348780174,0.9998115474889514,0.9957447806234366
8.31,34.6150953933227,0.40388365041796087,0.4,5.1339078668970004e-05,1.433645773990543,0.9995530770387409,0.991701205363013,0.9998115653134505,0.9957447805589708
8.312,34.6169271484736,0.40390682629184577,0.4,5.0424208148597476e-05,1.4336689683310158,0.9995533259925541,0.9917011970870437,0.9998115962233735,0.9957447974916088
8.314,34.61872587329615,0.40392933324913316,0.4,4.950408655665286e-05,1.4336917617463028,0.9995536029848096,0.9917012100293188,0.9998116402031304,0.9957448314028687
8.316,34.62049138157599,0.4039511696953248,0.4,4.857887085397176e-05,1.4337141522577064,0.999553907952255,0.9917012441656708,0.9998116972350288,0.9957448822715521
8.318,34.62222349275565,0.4039723341439853,0.4,4.7648718346629246e-05,1.433736137951554,0.9995542408273477,0.991701299468566,0.9998117672992786,0.9957449500737519
8.32,34.6239220319465,0.40399282521666346,0.4,4.671378666066658e-05,1.4337577169794122,0.9995546015382714,0.9917013759071123,0.9998118503739981,0.9957450347828595
8.322,34.62558682993984,0.40401264164280215,0.4,4.577423371684857e-05,1.4337788875582886,0.9995549900089539,0.9917014734470692,0.9998119464352193,0.9957451363695723
8.324,34.62721772321704,0.4040317822596279,0.4,4.483021770543398e-05,1.4337996479708253,0.9995554061590851,0.9917015920508595,0.9998120554568953,0.9957452548019027
8.326,34.628814553958804,0.40405024601202905,0.4,4.388189706098822e-05,1.43381999656548,0.9995558499041375,0.9917017316775794,0.9998121774109066,0.9957453900451868
8.328,34.63037717005348,0.4040680319524126,0.4,4.2929430437220916e-05,1.4338399317566979,0.9995563211553841,0.9917018922830105,0.9998123122670683,0.9957455420620938
8.33,34.63190542510453,0.40408513924054895,0.4,4.197297668186047e-05,1.4338594520250705,0.9995568198199207,0.991702073819632,0.9998124599931384,0.9957457108126355
8.332,34.63339917843704,0.404101567143399,0.4,4.101269481157719e-05,1.433878555917486,0.9995573458006862,0.9917022762366348,0.999812620554825,0.9957458962541778
8.334,34.63485829510338,0.4041173150349265,0.4,4.004874398694298e-05,1.433897242047267,0.9995578989964857,0.9917024994799329,0.9998127939157954,0.9957460983414508
8.336,34.636282645887896,0.40413238239589283,0.4,3.908128348743946e-05,1.4339155090942985,0.9995584793020121,0.9917027434921799,0.9998129800376844,0.9957463170265602
8.338,34.63767210731077,0.4041467688136381,0.4,3.811047268652661e-05,1.4339333558051437,0.9995590866078705,0.9917030082127829,0.9998131788801049,0.9957465522590003
8.34,34.639026561630956,0.4041604739818457,0.4,3.713647102675356e-05,1.4339507809931498,0.9995597208006023,0.9917032935779171,0.9998133904006558,0.9957468039856652
8.342,34.6403458968482,0.40417349770029043,0.4,3.615943799494193e-05,1.433967783538542,0.9995603817627092,0.9917035995205431,0.999813614554933,0.995747072150862
8.344,34.6416300067042,0.4041858398745722,0.4,3.5179533097423115e-05,1.4339843623885067,0.9995610693726802,0.9917039259704223,0.9998138512965398,0.9957473566963251
8.346,34.64287879068286,0.40419750051583564,0.4,3.4196915835341974e-05,1.4340005165572631,0.9995617835050168,0.9917042728541355,0.9998141005770982,0.9957476575612292
8.348,34.64409215400967,0.40420847974047164,0.4,3.321174568003814e-05,1.4340162451261247,0.9995625240302606,0.9917046400950993,0.9998143623462593,0.9957479746822041
8.35,34.645270007650176,0.4042187777698046,0.4,3.222418204849326e-05,1.4340315472435479,0.9995632908150214,0.991705027613585,0.9998146365517149,0.9957483079933495
8.352,34.6464122683076,0.4042283949297661,0.4,3.1234384278855054e-05,1.4340464221251705,0.9995640837220041,0.991705435326738,0.9998149231392108,0.9957486574262503
8.354,34.64751885841954,0.4042373316505512,0.4,3.0242511606050736e-05,1.4340608690538386,0.9995649026100392,0.9917058631485961,0.9998152220525575,0.995749022909993
8.356,34.64858970615383,0.40424558846626213,0.4,2.924872313747151e-05,1.4340748873796223,0.9995657473341121,0.9917063109901109,0.9998155332336442,0.9957494043711812
8.358,34.649624745403514,0.40425316601453437,0.4,2.8253177828757503e-05,1.4340884765198196,0.999566617745393,0.9917067787591675,0.9998158566224514,0.9957498017339527
8.36,34.650623915780955,0.4042600650361512,0.4,2.7256034459665215e-05,1.4341016359589496,0.9995675136912686,0.9917072663606059,0.9998161921570643,0.9957502149199972
8.362,34.65158716261105,0.4042662863746414,0.4,2.625745161002904e-05,1.4341143652487331,0.9995684350153741,0.9917077736962435,0.9998165397736875,0.9957506438485734
8.364,34.652514436923624,0.4042718309758617,0.4,2.5257587635828756e-05,1.434126664008064,0.9995693815576243,0.9917083006648963,0.9998168994066582,0.9957510884365278
8.366,34.6534056954449,0.40427669988756654,0.4,2.4256600645350297e-05,1.434138531922967,0.9995703531542474,0.9917088471624023,0.9998172709884612,0.9957515485983126
8.368,34.65426090058822,0.4042808942589643,0.4,2.325464847545095e-05,1.4341499687465442,0.9995713496378194,0.991709413081645,0.9998176544497447,0.9957520242460058
8.37,34.65508002044379,0.40428441534025594,0.4,2.2251888667941512e-05,1.4341609742989128,0.9995723708372966,0.9917099983125768,0.9998180497193341,0.9957525152893293
8.372,34.65586302876767,0.4042872644821624,0.4,2.124847844606614e-05,1.4341715484671271,0.999573416578052,0.9917106027422447,0.9998184567242491,0.9957530216356706
8.374,34.65660990496987,0.4042894431354364,0.4,2.0244574691110114e-05,1.4341816912050938,0.9995744866819105,0.9917112262548134,0.9998188753897187,0.9957535431901017
8.376,34.6573206341016,0.40429095285036104,0.4,1.924033391911643e-05,1.434191402533471,0.999575580967184,0.991711868731593,0.9998193056391985,0.995754079855401
8.378,34.65799520684177,0.40429179527623504,0.4,1.8235912257723505e-05,1.4342006825395603,0.99957669924871,0.9917125300510626,0.9998197473943866,0.9957546315320739
8.38,34.6586336194825,0.4042919721608421,0.4,1.7231465423134838e-05,1.4342095313771843,0.9995778413378869,0.9917132100888991,0.9998202005752411,0.9957551981183748
8.382,34.659235873913985,0.4042914853499096,0.4,1.622714869720834e-05,1.434217949266554,0.9995790070427133,0.9917139087180031,0.9998206650999973,0.9957557795103291
8.384,34.659801977608375,0.4042903367865519,0.4,1.5223116904675822e-05,1.4342259364941254,0.999580196167826,0.9917146258085262,0.9998211408851859,0.995756375601756
8.386,34.660331943602955,0.40428852851070085,0.4,1.4219524390505329e-05,1.4342334934124426,0.999581408514539,0.9917153612278998,0.9998216278456502,0.9957569862842909
8.388,34.660825790482455,0.40428606265852207,0.4,1.321652499738664e-05,1.4342406204399718,0.9995826438808839,0.9917161148408634,0.9998221258945655,0.9957576114474098
8.39,34.66128354236057,0.4042829414618207,0.4,1.2214272043370156e-05,1.4342473180609234,0.9995839020616479,0.9917168865094926,0.9998226349434565,0.995758250978451
8.392,34.66170522886066,0.4042791672474311,0.4,1.1212918299639543e-05,1.4342535868250612,0.9995851828484172,0.99171767609323,0.9998231549022173,0.9957589047626413
8.394,34.66209088509567,0.4042747424365961,0.4,1.0212615968430238e-05,1.434259427347503,0.9995864860296167,0.9917184834489146,0.9998236856791307,0.9957595726831198
8.396,34.66244055164727,0.4042696695443311,0.4,9.213516661104776e-06,1.434264840308507,0.9995878113905521,0.9917193084308115,0.9998242271808873,0.9957602546209623
8.398,34.66275427454416,0.4042639511787784,0.4,8.21577137637202e-06,1.43426982645325,0.9995891587134521,0.9917201508906435,0.9998247793126052,0.9957609504552065
8.4,34.66303210523966,0.40425759004054745,0.4,7.219530478660993e-06,1.4342743865915921,0.9995905277775112,0.9917210106776223,0.999825341977851,0.9957616600628787
8.402,34.663274100588445,0.4042505889220408,0.4,6.224943676661062e-06,1.4342785215978309,0.9995919183589339,0.9917218876384799,0.9998259150786598,0.995762383319019
8.404,34.6634803228226,0.40424295070677246,0.4,5.232160002009531e-06,1.4342822324104454,0.9995933302309764,0.9917227816175002,0.9998264985155555,0.9957631200967066
8.406,34.66365083952683,0.4042346783686706,0.4,4.241327788155553e-06,1.434285520031828,0.9995947631639933,0.9917236924565527,0.9998270921875726,0.9957638702670889
8.408,34.66378572361298,0.40422577497136936,0.4,3.252594649381182e-06,1.4342883855280055,0.9995962169254812,0.9917246199951251,0.9998276959922775,0.9957646336994063
8.41,34.66388505329374,0.4042162436674885,0.4,2.266107459991577e-06,1.4342908300283497,0.9995976912801232,0.9917255640703558,0.999828309825789,0.9957654102610203
8.412,34.66394891205563,0.4042060876979011,0.4,1.2820123336842662e-06,1.434292854725276,0.9995991859898359,0.9917265245170683,0.9998289335828011,0.9957661998174414
8.414,34.6639773886313,0.4041953103909928,0.4,3.0045460308513665e-07,1.434294460873933,0.9996007008138151,0.9917275011678057,0.9998295671566051,0.9957670022323569
8.416,34.66397057697099,0.40418391516190394,0.4,-6.784212005390318e-07,1.4342956497918797,0.9996022355085816,0.9917284938528642,0.9998302104391109,0.9957678173676588
8.418,34.66392857621334,0.40417190551176646,0.4,-1.654471367379507e-06,1.4342964228587523,0.9996037898280294,0.9917295024003285,0.9998308633208707,0.995768645083473
8.42,34.663851490655446,0.40415928502692433,0.4,-2.627553029015649e-06,1.4342967815159209,0.9996053635234723,0.9917305266361075,0.9998315256911013,0.9957694852381876
8.422,34.66373942972226,0.4041460573781472,0.4,-3.5975241781472094e-06,1.434296727266135,0.9996069563436911,0.9917315663839688,0.9998321974377067,0.9957703376884826
8.424,34.66359250793518,0.40413222631983187,0.4,-4.564243688147895e-06,1.4342962616731592,0.9996085680349832,0.9917326214655755,0.9998328784473021,0.9957712022893589
8.426,34.66341084488001,0.4041177956891911,0.4,-5.5275713324295965e-06,1.4342953863613972,0.9996101983412105,0.991733691700522,0.9998335686052369,0.9957720788941681
8.428,34.66319456517425,0.4041027694054357,0.4,-6.487367803606312e-06,1.434294103015507,0.9996118470038474,0.9917347769063705,0.9998342677956181,0.9957729673546428
8.43,34.662943798433616,0.40408715146894253,0.4,-7.443494732471605e-06,1.4342924133800043,0.9996135137620323,0.9917358768986887,0.9998349759013353,0.9957738675209267
8.432,34.662658679237936,0.40407094596041443,0.4,-8.395814706778606e-06,1.4342903192588572,0.9996151983526143,0.9917369914910855,0.9998356928040831,0.9957747792416045
8.434,34.662339347096406,0.40405415704003017,0.4,-9.34419128981264e-06,1.4342878225150695,0.9996169005102057,0.9917381204952499,0.9998364183843861,0.9957757023637336
8.436,34.66198594641209,0.40403678894658357,0.4,-1.02884890387747e-05,1.4342849250702545,0.9996186199672309,0.9917392637209882,0.9998371525216245,0.9957766367328745
8.438,34.66159862644581,0.40401884599661214,0.4,-1.1228573522948395e-05,1.4342816289041986,0.9996203564539775,0.9917404209762619,0.9998378950940568,0.9957775821931225
8.44,34.66117754127945,0.4040003325835199,0.4,-1.2164311341669145e-05,1.434277936054416,0.9996221096986472,0.9917415920672262,0.9998386459788456,0.9957785385871378
8.442,34.66072284977849,0.4039812531766845,0.4,-1.3095570142085098e-05,1.4342738486156918,0.9996238794274065,0.9917427767982687,0.9998394050520825,0.9957795057561791
8.444,34.66023471555397,0.4039616123205617,0.4,-1.4022218636699833e-05,1.4342693687396175,0.9996256653644389,0.9917439749720481,0.9998401721888128,0.9957804835401342
8.446,34.65971330692387,0.4039414146337756,0.4,-1.494412662071003e-05,1.4342644986341149,0.999627467231996,0.9917451863895335,0.9998409472630618,0.9957814717775516
8.448,34.659158796873776,0.4039206648082024,0.4,-1.5861164989128343e-05,1.4342592405629526,0.99962928475045,0.9917464108500429,0.9998417301478587,0.9957824703056741
8.45,34.658571363017025,0.40389936760804607,0.4,-1.6773205753681142e-05,1.4342535968452517,0.9996311176383454,0.991747648151284,0.9998425207152632,0.9957834789604704
8.452,34.657951187554154,0.4038775278689029,0.4,-1.768012205949992e-05,1.4342475698549821,0.9996329656124524,0.9917488980893928,0.9998433188363911,0.9957844975766671
8.454,34.65729845723186,0.4038551504968194,0.4,-1.858178820157965e-05,1.4342411620204514,0.999634828387818,0.9917501604589746,0.9998441243814399,0.995785525987783
8.456,34.656613363301254,0.40383224046734023,0.4,-1.9478079641022166e-05,1.4342343758237823,0.9996367056778209,0.991751435053143,0.9998449372197147,0.9957865640261607
8.458,34.65589610147562,0.4038088028245514,0.4,-2.03688730210553e-05,1.434227213800383,0.9996385971942234,0.9917527216635612,0.9998457572196545,0.9957876115229998
8.46,34.65514687188757,0.4037848426801117,0.4,-2.125404618281807e-05,1.4342196785384085,0.9996405026472241,0.9917540200804821,0.9998465842488579,0.9957886683083906
8.462,34.65436587904564,0.4037603652122771,0.4,-2.2133478180924907e-05,1.4342117726782118,0.9996424217455132,0.9917553300927886,0.9998474181741095,0.995789734211347
8.464,34.65355333179034,0.4037353756649202,0.4,-2.3007049298799538e-05,1.4342034989117887,0.9996443541963244,0.9917566514880352,0.9998482588614073,0.9957908090598401
8.466,34.65270944324962,0.40370987934653924,0.4,-2.387464106376915e-05,1.4341948599822125,0.9996462997054898,0.9917579840524886,0.9998491061759873,0.9957918926808317
8.468,34.651834430793826,0.4036838816292593,0.4,-2.4736136261937035e-05,1.434185858683061,0.9996482579774927,0.9917593275711685,0.9998499599823512,0.995792984900308
8.47,34.65092851599013,0.40365738794783085,0.4,-2.559141895280782e-05,1.4341764978578349,0.9996502287155233,0.9917606818278893,0.9998508201442929,0.9957940855433132
8.472,34.649991924556446,0.4036304037986163,0.4,-2.6440374483684077e-05,1.4341667803993694,0.9996522116215311,0.9917620466053011,0.9998516865249251,0.9957951944339835
8.474,34.64902488631475,0.4036029347385716,0.4,-2.7282889503824114e-05,1.434156709249236,0.9996542063962802,0.9917634216849316,0.9998525589867053,0.9957963113955807
8.476,34.64802763514404,0.40357498638422273,0.4,-2.8118851978353075e-05,1.4341462873971382,0.9996562127394039,0.991764806847227,0.9998534373914639,0.9957974362505274
8.478,34.647000408932655,0.4035465644106335,0.4,-2.894815120193935e-05,1.4341355178802984,0.9996582303494577,0.9917662018715943,0.99985432160043,0.9957985688204388
8.48,34.645943449530215,0.40351767455036797,0.4,-2.9770677812227974e-05,1.4341244037828376,0.9996602589239755,0.9917676065364424,0.9998552114742582,0.9957997089261592
8.482,34.64485700269898,0.403488322592447,0.4,-3.058632380302223e-05,1.4341129482351482,0.9996622981595229,0.9917690206192243,0.9998561068730563,0.9958008563877946
8.484,34.64374131806485,0.4034585143812987,0.4,-3.139498253723043e-05,1.4341011544132585,0.9996643477517526,0.991770443896479,0.9998570076564117,0.9958020110247473
8.486,34.642596649067826,0.40342825581570313,0.4,-3.219654875955484e-05,1.4340890255381915,0.999666407395459,0.991771876143873,0.9998579136834184,0.9958031726557511
8.488,34.64142325291204,0.40339755284773043,0.4,-3.299091860893932e-05,1.4340765648753153,0.9996684767846316,0.9917733171362424,0.9998588248127036,0.9958043410989036
8.49,34.64022139051533,0.40336641148167585,0.4,-3.377798963076716e-05,1.4340637757336878,0.9996705556125118,0.9917747666476348,0.9998597409024553,0.9958055161717023
8.492,34.63899132645841,0.4033348377729872,0.4,-3.4557660788801784e-05,1.4340506614653943,0.9996726435716454,0.9917762244513518,0.9998606618104489,0.995806697691078
8.494,34.63773332893361,0.40330283782718873,0.4,-3.532983247688168e-05,1.4340372254648786,0.9996747403539392,0.99177769031999,0.999861587394074,0.9958078854734292
8.496,34.63644766969314,0.40327041779879824,0.4,-3.609440653036217e-05,1.434023471168267,0.9996768456507132,0.9917791640254835,0.999862517510362,0.9958090793346566
8.498,34.63513462399704,0.4032375838902436,0.4,-3.6851286237295805e-05,1.4340094020526877,0.9996789591527583,0.9917806453391461,0.9998634520160116,0.9958102790901969
8.5,34.633794470560666,0.40320434235076974,0.4,-3.760037634936776e-05,1.4339950216355835,0.9996810805503881,0.9917821340317134,0.9998643907674178,0.995811484555058
8.502,34.632427491501794,0.4031706994753433,0.4,-3.834158309256485e-05,1.4339803334740169,0.9996832095334941,0.9917836298733833,0.9998653336206967,0.9958126955438515
8.504,34.63103397228739,0.40313666160355577,0.4,-3.9074814177593636e-05,1.4339653411639721,0.9996853457916012,0.9917851326338597,0.9998662804317139,0.9958139118708288
8.506,34.62961420167994,0.40310223511851767,0.4,-3.979997881004051e-05,1.4339500483396503,0.9996874890139202,0.9917866420823935,0.9998672310561096,0.9958151333499139
8.508,34.62816847168348,0.4030674264457534,0.4,-4.051698770026582e-05,1.4339344586727583,0.9996896388894041,0.9917881579878237,0.9998681853493271,0.9958163597947378
8.51,34.62669707748925,0.4030322420520897,0.4,-4.1225753073047985e-05,1.433918575871794,0.9996917951068,0.991789680118621,0.9998691431666384,0.995817591018673
8.512,34.625200317420976,0.4029966884445409,0.4,-4.192618867695706e-05,1.4339024036813257,0.999693957354704,0.9917912082429273,0.9998701043631711,0.9958188268348664
8.514,34.6236784928799,0.40296077216919335,0.4,-4.2618209793473166e-05,1.4338859458812658,0.9996961253216161,0.9917927421285985,0.9998710687939347,0.995820067056274
8.516,34.62213190828937,0.4029244998100833,0.4,-4.3301733245842425e-05,1.4338692062861413,0.9996982986959921,0.9917942815432456,0.9998720363138474,0.9958213114956945
8.518,34.62056087103923,0.4028878779880745,0.4,-4.397667740766466e-05,1.433852188744358,0.999700477166298,0.9917958262542764,0.9998730067777623,0.9958225599658024
8.52,34.61896569142987,0.402850913359732,0.4,-4.464296221122287e-05,1.4338348971374617,0.9997026604210636,0.9917973760289363,0.9998739800404932,0.9958238122791826
8.522,34.6173466826159,0.4028136126161922,0.4,-4.530050915554853e-05,1.4338173353793937,0.999704848148935,0.9917989306343493,0.9998749559568422,0.9958250682483627
8.524,34.61570416054968,0.4027759824820347,0.4,-4.5949241314216246e-05,1.4337995074157437,0.9997070400387286,0.9918004898375596,0.9998759343816239,0.9958263276858471
8.526,34.61403844392443,0.4027380297141455,0.4,-4.6589083342882045e-05,1.4337814172229972,0.9997092357794821,0.991802053405572,0.9998769151696925,0.9958275904041496
8.528,34.6123498541172,0.4026997611005849,0.4,-4.721996148654699e-05,1.4337630688077805,0.9997114350605096,0.9918036211053929,0.9998778981759681,0.9958288562158277
8.53,34.61063871513152,0.4026611834594493,0.4,-4.7841803586560824e-05,1.4337444662061007,0.9997136375714524,0.9918051927040702,0.9998788832554609,0.9958301249335139
8.532,34.60890535353977,0.40262230363773166,0.4,-4.8454539087358955e-05,1.4337256134825835,0.9997158430023306,0.9918067679687348,0.9998798702632986,0.9958313963699494
8.534,34.60715009842538,0.40258312851018246,0.4,-4.905809904292729e-05,1.4337065147297068,0.999718051043597,0.9918083466666396,0.9998808590547505,0.9958326703380169
8.536,34.605373281324795,0.4025436649781686,0.4,-4.9652416123005314e-05,1.4336871740670314,0.9997202613861866,0.9918099285652009,0.9998818494852537,0.9958339466507728
8.538,34.603575236169156,0.4025039199685297,0.4,-5.023742461902161e-05,1.4336675956404294,0.9997224737215694,0.9918115134320361,0.9998828414104377,0.995835225121479
8.54,34.60175629922584,0.40246390043243524,0.4,-5.081306044975633e-05,1.4336477836213088,0.999724687741801,0.9918131010350063,0.99988383468615,0.9958365055636359
8.542,34.599916809039776,0.40242361334424076,0.4,-5.137926116674395e-05,1.4336277422058363,0.9997269031395739,0.9918146911422533,0.9998848291684811,0.9958377877910144
8.544,34.59805710637457,0.40238306570034227,0.4,-5.193596595940018e-05,1.4336074756141568,0.9997291196082673,0.9918162835222395,0.9998858247137883,0.9958390716176863
8.546,34.59617753415345,0.4023422645180318,0.4,-5.2483115659886235e-05,1.4335869880896115,0.9997313368419979,0.991817877943788,0.9998868211787217,0.9958403568580579
8.548,34.59427843740006,0.4023012168343505,0.4,-5.3020652747704884e-05,1.4335662838979535,0.9997335545356695,0.9918194741761196,0.9998878184202478,0.9958416433269002
8.55,34.592360163179045,0.40225992970494606,0.4,-5.3548521354023825e-05,1.433545367326562,0.9997357723850231,0.9918210719888927,0.9998888162956734,0.9958429308393791
8.552,34.59042306053656,0.4022184102029255,0.4,-5.406666726573604e-05,1.433524242683653,0.9997379900866857,0.9918226711522413,0.9998898146626708,0.9958442192110892
8.554,34.58846748044055,0.4021766654177094,0.4,-5.457503792925159e-05,1.4335029142974909,0.9997402073382199,0.9918242714368126,0.9998908133793012,0.995845508258082
8.556,34.58649377572098,0.40213470245388994,0.4,-5.507358245401719e-05,1.4334813865155966,0.9997424238381712,0.9918258726138053,0.9998918123040377,0.9958467977968969
8.558,34.584502301009884,0.4020925284300838,0.4,-5.556225161577518e-05,1.4334596637039558,0.9997446392861177,0.9918274744550066,0.9998928112957898,0.9958480876445928
8.56,34.58249341268133,0.4020501504777939,0.4,-5.60409978595479e-05,1.4334377502462254,0.9997468533827176,0.9918290767328309,0.9998938102139271,0.9958493776187766
8.562,34.580467468791284,0.40200757574026263,0.4,-5.650977530235978e-05,1.433415650542939,0.999749065829756,0.9918306792203548,0.9998948089183011,0.9958506675376342
8.564,34.57842482901735,0.4019648113713336,0.4,-5.696853973569215e-05,1.4333933690107117,0.9997512763301925,0.9918322816913547,0.9998958072692687,0.995851957219959
8.566,34.57636585459848,0.4019218645343123,0.4,-5.74172486276678e-05,1.4333709100814453,0.9997534845882088,0.991833883920344,0.9998968051277157,0.9958532464851826
8.568,34.57429090827457,0.4018787424008284,0.4,-5.785586112497308e-05,1.433348278201532,0.9997556903092529,0.9918354856826076,0.9998978023550783,0.9958545351534022
8.57,34.57220035422598,0.40183545214969746,0.4,-5.828433805451409e-05,1.4333254778310573,0.9997578932000872,0.9918370867542389,0.9998987988133655,0.9958558230454109
8.572,34.57009455801304,0.401792000965791,0.4,-5.870264192480356e-05,1.4333025134430049,0.9997600929688332,0.9918386869121756,0.9998997943651825,0.9958571099827255
8.574,34.56797388651549,0.40174839603889956,0.4,-5.911073692708876e-05,1.4332793895224596,0.9997622893250161,0.9918402859342336,0.9999007888737507,0.995858395787615
8.576,34.56583870787189,0.401704644562607,0.4,-5.9508588936209235e-05,1.4332561105658121,0.9997644819796098,0.9918418835991426,0.9999017822029306,0.9958596802831282
8.578,34.563689391418976,0.40166075373315957,0.4,-5.9896165511194794e-05,1.4332326810799632,0.9997666706450815,0.9918434796865809,0.9999027742172426,0.9958609632931223
8.58,34.56152630763105,0.4016167307483441,0.4,-6.027343589559968e-05,1.4332091055815286,0.9997688550354351,0.9918450739772089,0.9999037647818885,0.9958622446422892
8.582,34.559349828059325,0.4015725828063633,0.4,-6.064037101757172e-05,1.4331853885960453,0.9997710348662546,0.9918466662527035,0.9999047537627722,0.9958635241561837
8.584,34.55716032527127,0.40152831710471804,0.4,-6.0996943489662425e-05,1.433161534657178,0.9997732098547467,0.9918482562957914,0.9999057410265206,0.9958648016612492
8.586,34.55495817278999,0.40148394083909056,0.4,-6.13431276083758e-05,1.4331375483059274,0.9997753797197839,0.9918498438902825,0.9999067264405045,0.9958660769848457
8.588,34.552743745033624,0.40143946120223184,0.4,-6.167889935345384e-05,1.4331134340898393,0.9997775441819455,0.9918514288211024,0.9999077098728572,0.9958673499552748
8.59,34.55051741725476,0.4013948853828523,0.4,-6.200423638690708e-05,1.4330891965622146,0.9997797029635592,0.9918530108743252,0.9999086911924961,0.9958686204018061
8.592,34.548279565479874,0.4013502205645146,0.4,-6.231911805178185e-05,1.433064840281322,0.9997818557887431,0.9918545898372048,0.999909670269142,0.995869888154703
8.594,34.546030566448856,0.4013054739245339,0.4,-6.262352537067275e-05,1.4330403698096121,0.9997840023834449,0.9918561654982079,0.9999106469733384,0.995871153045248
8.596,34.54377079755461,0.4012606526328763,0.4,-6.291744104397792e-05,1.4330157897129328,0.9997861424754821,0.9918577376470437,0.9999116211764695,0.9958724149057663
8.598,34.541500636782594,0.40121576385106794,0.4,-6.320084944789625e-05,1.4329911045597468,0.9997882757945823,0.9918593060746967,0.9999125927507818,0.9958736735696537
8.6,34.53922046265066,0.4011708147311034,0.4,-6.347373663217181e-05,1.432966318920352,0.9997904020724211,0.9918608705734558,0.9999135615694001,0.9958749288713974
8.602,34.53693065414873,0.4011258124143594,0.4,-6.373609031758428e-05,1.4329414373661045,0.9997925210426607,0.9918624309369454,0.9999145275063472,0.9958761806466017
8.604,34.53463159067878,0.4010807640305147,0.4,-6.398789989318419e-05,1.4329164644686423,0.9997946324409884,0.9918639869601542,0.9999154904365622,0.9958774287320122
8.606,34.53232365199476,0.4010356766964748,0.4,-6.422915641328e-05,1.4328914047991137,0.9997967360051538,0.991865538439466,0.9999164502359175,0.9958786729655381
8.608,34.53000721814275,0.40099055751529794,0.4,-6.445985259417083e-05,1.4328662629274074,0.9997988314750045,0.9918670851726871,0.9999174067812365,0.9958799131862753
8.61,34.5276826694012,0.40094541357513064,0.4,-6.467998281063228e-05,1.4328410434213859,0.999800918592524,0.9918686269590763,0.9999183599503118,0.9958811492345299
8.612,34.525350386221255,0.4009002519481459,0.4,-6.488954309215383e-05,1.4328157508461217,0.9998029971018668,0.9918701635993725,0.9999193096219213,0.9958823809518398
8.614,34.52301074916727,0.4008550796894868,0.4,-6.508853111892752e-05,1.4327903897631373,0.9998050667493935,0.991871694895822,0.9999202556758449,0.9958836081809964
8.616,34.52066413885748,0.4008099038362167,0.4,-6.527694621759267e-05,1.4327649647296483,0.999807127283705,0.9918732206522065,0.9999211979928814,0.9958848307660669
8.618,34.51831093590476,0.40076473140627344,0.4,-6.545478935673613e-05,1.4327394802978097,0.9998091784556782,0.9918747406738703,0.9999221364548648,0.9958860485524159
8.62,34.51595152085767,0.4007195693974314,0.4,-6.562206314214776e-05,1.4327139410139664,0.9998112200184973,0.9918762547677455,0.9999230709446792,0.9958872613867251
8.622,34.51358627414154,0.4006744247862678,0.4,-6.577877181183695e-05,1.4326883514179076,0.9998132517276889,0.9918777627423799,0.9999240013462758,0.9958884691170147
8.624,34.51121557599984,0.4006293045271348,0.4,-6.59249212308064e-05,1.4326627160421246,0.9998152733411523,0.9918792644079608,0.9999249275446863,0.9958896715926634
8.626,34.50883980643571,0.40058421555114104,0.4,-6.606051888558874e-05,1.4326370394110728,0.9998172846191943,0.9918807595763425,0.9999258494260406,0.9958908686644287
8.628,34.50645934515363,0.4005391647651337,0.4,-6.61855738785458e-05,1.4326113260404383,0.9998192853245567,0.9918822480610682,0.9999267668775784,0.9958920601844652
8.63,34.50407457150145,0.4004941590506938,0.4,-6.630009692193104e-05,1.4325855804364092,0.9998212752224499,0.991883729677397,0.9999276797876661,0.9958932460063451
