Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEET1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.632,34.50168586441246,0.4004492052631331,0.4,-6.64041003317189e-05,1.43255980709495,0.9998232540805823,0.9918852042423268,0.9999285880458095,0.9958944259850764
8.634,34.499293602347805,0.4004043102304996,0.4,-6.649759802120157e-05,1.4325340105010818,0.9998252216691885,0.9918866715746174,0.9999294915426683,0.9958955999771205
8.636,34.496898163239116,0.40035948075259065,0.4,-6.658060549435378e-05,1.4325081951281673,0.9998271777610607,0.9918881314948143,0.9999303901700697,0.9958967678404119
8.638,34.49449992443134,0.40031472359997206,0.4,-6.665313983896961e-05,1.4324823654372,0.9998291221315745,0.9918895838252708,0.9999312838210205,0.9958979294343743
8.64,34.49209926262585,0.40027004551300427,0.4,-6.671521971957054e-05,1.4324565258760988,0.9998310545587181,0.9918910283901705,0.9999321723897218,0.9958990846199386
8.642,34.489696553823855,0.4002254532008776,0.4,-6.676686537008847e-05,1.4324306808790073,0.9998329748231195,0.991892465015549,0.9999330557715805,0.9959002332595597
8.644,34.48729217326998,0.4001809533406522,0.4,-6.680809858632434e-05,1.432404834865599,0.9998348827080719,0.9918938935293149,0.9999339338632218,0.9959013752172332
8.646,34.484886495396196,0.4001365525763085,0.4,-6.683894271818402e-05,1.4323789922403878,0.9998367779995609,0.9918953137612707,0.9999348065625009,0.9959025103585111
8.648,34.48247989376607,0.40009225751780314,0.4,-6.68594226616942e-05,1.4323531573920427,0.99983866048629,0.991896725543134,0.9999356737685161,0.9959036385505182
8.65,34.48007274101914,0.40004807474013443,0.4,-6.68695648507994e-05,1.4323273346927103,0.9998405299597036,0.9918981287085563,0.9999365353816185,0.9959047596619671
8.652,34.477665408815824,0.40000401078241393,0.4,-6.686939724894191e-05,1.432301528497341,0.9998423862140136,0.9918995230931428,0.9999373913034245,0.9959058735631736
8.654,34.475258267782415,0.39996007214694834,0.4,-6.685894934042726e-05,1.4322757431430218,0.9998442290462203,0.9919009085344723,0.9999382414368256,0.9959069801260706
8.656,34.47285168745654,0.3999162652983279,0.4,-6.683825212157644e-05,1.432249982948315,0.999846058256138,0.9919022848721142,0.999939085686,0.9959080792242232
8.658,34.470446036232886,0.3998725966625245,0.4,-6.680733809166693e-05,1.4322242522126036,0.9998478736464153,0.9919036519476483,0.999939923956422,0.9959091707328426
8.66,34.46804168130924,0.3998290726259963,0.4,-6.676624124366495e-05,1.4321985552154408,0.9998496750225583,0.9919050096046814,0.9999407561548722,0.9959102545287989
8.662,34.46563898863291,0.3997856995348038,0.4,-6.671499705475083e-05,1.4321728962159082,0.9998514621929498,0.991906357688865,0.9999415821894474,0.9959113304906354
8.664,34.46323832284744,0.399742483693732,0.4,-6.665364247663906e-05,1.4321472794519787,0.999853234968873,0.991907696047912,0.9999424019695694,0.9959123984985797
8.666,34.46084004723972,0.3996994313654228,0.4,-6.658221592569533e-05,1.4321217091398863,0.9998549931645279,0.9919090245316124,0.9999432154059951,0.9959134584345586
8.668,34.45844452368746,0.3996565487695152,0.4,-6.650075727285346e-05,1.4320961894735023,0.999856736597052,0.9919103429918505,0.9999440224108236,0.9959145101822074
8.67,34.45605211260696,0.39961384208179745,0.4,-6.640930783333264e-05,1.4320707246237183,0.9998584650865412,0.9919116512826192,0.9999448228975064,0.9959155536268839
8.672,34.45366317290134,0.3995713174333645,0.4,-6.630791035615912e-05,1.4320453187378357,0.9998601784560633,0.991912949260035,0.9999456167808544,0.9959165886556779
8.674,34.45127806190912,0.39952898090978706,0.4,-6.619660901349298e-05,1.432019975938962,0.9998618765316803,0.991914236782354,0.9999464039770464,0.9959176151574234
8.676,34.44889713535314,0.39948683855028927,0.4,-6.60754493897625e-05,1.431994700325414,0.9998635591424612,0.9919155137099832,0.999947184403636,0.9959186330227084
8.678,34.446520747289995,0.39944489634693664,0.4,-6.594447847060942e-05,1.4319694959701286,0.9998652261205014,0.9919167799054971,0.9999479579795597,0.9959196421438856
8.68,34.44414925005968,0.3994031602438334,0.4,-6.58037446316459e-05,1.4319443669200786,0.9998668773009365,0.9919180352336484,0.9999487246251435,0.9959206424150818
8.682,34.44178299423587,0.3993616361363275,0.4,-6.56532976270258e-05,1.4319193171956983,0.9998685125219577,0.9919192795613827,0.9999494842621094,0.9959216337322078
8.684,34.439422328576434,0.3993203298702303,0.4,-6.549318857783392e-05,1.4318943507903146,0.9998701316248273,0.9919205127578494,0.999950236813582,0.9959226159929666
8.686,34.437067599974434,0.399279247241039,0.4,-6.5323469960293e-05,1.4318694716695852,0.9998717344538905,0.9919217346944139,0.9999509822040946,0.9959235890968632
8.688,34.43471915340961,0.39923839399317634,0.4,-6.51441955937937e-05,1.4318446837709455,0.9998733208565904,0.9919229452446692,0.999951720359595,0.9959245529452121
8.69,34.43237733190019,0.3991977758192362,0.4,-6.495542062874766e-05,1.4318199910030616,0.9998748906834808,0.9919241442844469,0.9999524512074515,0.995925507441146
8.692,34.43004247645521,0.39915739835923936,0.4,-6.475720153426632e-05,1.4317953972452908,0.9998764437882359,0.9919253316918268,0.9999531746764572,0.9959264524896229
8.694,34.42771492602727,0.39911726719990204,0.4,-6.45495960856701e-05,1.431770906347151,0.9998779800276651,0.9919265073471484,0.9999538906968356,0.9959273879974335
8.696,34.425395017465746,0.3990773878739119,0.4,-6.433266335182737e-05,1.4317465221277963,0.999879499261721,0.9919276711330189,0.9999545992002452,0.9959283138732077
8.698,34.42308308547044,0.3990377658592173,0.4,-6.410646368232669e-05,1.4317222483755003,0.9998810013535112,0.991928822934324,0.9999553001197845,0.9959292300274223
8.7,34.4207794625457,0.3989984065783241,0.4,-6.387105869448711e-05,1.4316980888471484,0.9998824861693073,0.9919299626382352,0.999955993389995,0.9959301363724058
8.702,34.418484478955044,0.3989593153976055,0.4,-6.362651126020411e-05,1.431674047267736,0.999883953578554,0.9919310901342187,0.9999566789468654,0.9959310328223452
8.704,34.4161984626762,0.3989204976266229,0.4,-6.337288549263937e-05,1.4316501273298763,0.9998854034538788,0.9919322053140435,0.9999573567278357,0.9959319192932908
8.706,34.4139217393567,0.39888195851745334,0.4,-6.311024673275254e-05,1.4316263326933147,0.9998868356710978,0.9919333080717883,0.9999580266718003,0.9959327957031622
8.708,34.411654632269894,0.3988437032640339,0.4,-6.283866153567845e-05,1.4316026669844522,0.9998882501092247,0.991934398303849,0.9999586887191109,0.995933661971752
8.71,34.40939746227151,0.3988057370015121,0.4,-6.255819765695545e-05,1.431579133795875,0.9998896466504762,0.9919354759089445,0.9999593428115786,0.9959345180207312
8.712,34.40715054775665,0.3987680648056106,0.4,-6.226892403860286e-05,1.4315557366858946,0.9998910251802801,0.9919365407881243,0.9999599888924785,0.9959353637736524
8.714,34.40491420461739,0.3987306916920002,0.4,-6.197091079505204e-05,1.431532479178094,0.9998923855872788,0.9919375928447725,0.9999606269065493,0.9959361991559545
8.716,34.40268874620079,0.39869362261568553,0.4,-6.166422919893668e-05,1.4315093647608823,0.9998937277633355,0.9919386319846139,0.9999612567999966,0.9959370240949654
8.718,34.40047448326744,0.3986568624704033,0.4,-6.134895166673798e-05,1.4314863968870586,0.9998950516035382,0.9919396581157194,0.9999618785204952,0.9959378385199052
8.72,34.398271723950586,0.3986204160880286,0.4,-6.10251517442958e-05,1.4314635789733827,0.9998963570062042,0.9919406711485094,0.9999624920171895,0.9959386423618894
8.722,34.39608077371572,0.3985842882379954,0.4,-6.0692904092181485e-05,1.4314409144001548,0.999897643872882,0.9919416709957588,0.9999630972406945,0.9959394355539307
8.724,34.39390193532067,0.39854848362672557,0.4,-6.035228447093749e-05,1.4314184065108027,0.999898912108356,0.9919426575725998,0.9999636941430982,0.995940218030941
8.726,34.391735508776364,0.39851300689707403,0.4,-6.000336972618942e-05,1.4313960586114782,0.9999001616206474,0.9919436307965259,0.9999642826779606,0.9959409897297341
8.728,34.38958179130794,0.39847786262777996,0.4,-5.96462377736279e-05,1.4313738739706616,0.9999013923210159,0.9919445905873944,0.9999648628003152,0.9959417505890261
8.73,34.38744107731656,0.3984430553329333,0.4,-5.928096758386569e-05,1.4313518558187737,0.9999026041239611,0.9919455368674285,0.9999654344666687,0.9959425005494369
8.732,34.38531365834166,0.3984085894614517,0.4,-5.890763916717545e-05,1.4313300073477964,0.9999037969472238,0.9919464695612202,0.9999659976350018,0.9959432395534913
8.734,34.38319982302385,0.3983744693965685,0.4,-5.852633355810362e-05,1.431308331710903,0.9999049707117834,0.9919473885957312,0.999966552264767,0.9959439675456188
8.736,34.38109985706827,0.3983406994553341,0.4,-5.813713279997237e-05,1.4312868320220953,0.9999061253418617,0.9919482939002943,0.9999670983168906,0.9959446844721543
8.738,34.379014043208585,0.39830728388812797,0.4,-5.7740119929264544e-05,1.4312655113558492,0.9999072607649175,0.9919491854066139,0.9999676357537693,0.9959453902813377
8.74,34.37694266117151,0.39827422687818154,0.4,-5.7335378959897045e-05,1.4312443727467696,0.9999083769116479,0.9919500630487679,0.9999681645392714,0.9959460849233134
8.742,34.3748859876419,0.39824153254111655,0.4,-5.6922994867389555e-05,1.4312234191892537,0.9999094737159843,0.9919509267632055,0.9999686846387339,0.9959467683501295
8.744,34.37284429622842,0.39820920492448914,0.4,-5.6503053572924096e-05,1.431202653637161,0.9999105511150914,0.9919517764887495,0.9999691960189623,0.9959474405157372
8.746,34.370817857429785,0.39817724800735393,0.4,-5.607564192730196e-05,1.4311820790034941,0.9999116090493633,0.9919526121665933,0.9999696986482279,0.9959481013759889
8.748,34.3688069386016,0.39814566569983245,0.4,-5.564084769480451e-05,1.4311616981600872,0.9999126474624193,0.9919534337403013,0.9999701924962667,0.9959487508886368
8.75,34.36681180392375,0.39811446184269805,0.4,-5.5198759536950745e-05,1.4311415139373014,0.999913666301101,0.991954241155807,0.9999706775342764,0.9959493890133305
8.752,34.36483271436841,0.39808364020697234,0.4,-5.474946699616703e-05,1.4311215291237305,0.9999146655154663,0.9919550343614111,0.9999711537349143,0.9959500157116152
8.754,34.3628699276686,0.39805320449353243,0.4,-5.4293060479360774e-05,1.431101746465915,0.9999156450587854,0.9919558133077798,0.9999716210722952,0.9959506309469295
8.756,34.36092369828739,0.3980231583327304,0.4,-5.382963124140585e-05,1.4310821686680633,0.9999166048875344,0.991956577947942,0.9999720795219883,0.9959512346846018
8.758,34.35899427738766,0.39799350528402755,0.4,-5.3359271368545983e-05,1.4310627983917825,0.9999175449613894,0.9919573282372861,0.9999725290610136,0.9959518268918472
8.76,34.35708191280247,0.3979642488356361,0.4,-5.288207376170924e-05,1.4310436382558174,0.9999184652432196,0.9919580641335574,0.9999729696678392,0.995952407537765
8.762,34.355186849006024,0.3979353924041777,0.4,-5.239813211974851e-05,1.4310246908357973,0.9999193656990808,0.9919587855968546,0.9999734013223783,0.9959529765933344
8.764,34.35330932708528,0.39790693933435145,0.4,-5.190754092260066e-05,1.4310059586639927,0.9999202462982072,0.9919594925896249,0.9999738240059848,0.9959535340314103
8.766,34.351449584712086,0.39787889289861494,0.4,-5.141039541437126e-05,1.4309874442290786,0.9999211070130036,0.9919601850766608,0.9999742377014492,0.99595407982672
8.768,34.349607856116016,0.3978512562968776,0.4,-5.090679158635145e-05,1.4309691499759074,0.9999219478190374,0.9919608630250956,0.9999746423929957,0.9959546139558578
8.77,34.34778437205777,0.39782403265620564,0.4,-5.039682615996263e-05,1.4309510783052897,0.9999227686950275,0.991961526404397,0.9999750380662771,0.995955136397281
8.772,34.34597935980317,0.3977972250305416,0.4,-4.9880596569635045e-05,1.430933231573784,0.9999235696228385,0.9919621751863641,0.9999754247083706,0.9959556471313044
8.774,34.344193043097846,0.3977708364004317,0.4,-4.935820094562812e-05,1.430915612093494,0.9999243505874672,0.9919628093451194,0.9999758023077728,0.9959561461400953
8.776,34.34242564214245,0.3977448696727704,0.4,-4.882973809678393e-05,1.4308982221318753,0.9999251115770346,0.9919634288571048,0.9999761708543957,0.9959566334076685
8.778,34.340677373568575,0.3977193276805543,0.4,-4.8295307493230406e-05,1.4308810639115486,0.9999258525827737,0.9919640337010744,0.999976530339561,0.9959571089198793
8.78,34.33894845041526,0.39769421318264875,0.4,-4.775500924902557e-05,1.4308641396101234,0.9999265735990192,0.9919646238580885,0.9999768807559948,0.9959575726644188
8.782,34.33723908210607,0.39766952886356793,0.4,-4.720894410475056e-05,1.4308474513600287,0.999927274623196,0.991965199311506,0.9999772220978229,0.9959580246308071
8.784,34.33554947442692,0.39764527733326627,0.4,-4.665721341005817e-05,1.430831001248352,0.9999279556558065,0.9919657600469785,0.9999775543605652,0.9959584648103871
8.786,34.33387982950444,0.397621461126941,0.4,-4.609991910617171e-05,1.4308147913166869,0.9999286167004173,0.991966306052441,0.9999778775411293,0.9959588931963173
8.788,34.33223034578497,0.39759808270485014,0.4,-4.553716370834101e-05,1.4307988235609879,0.9999292577636487,0.9919668373181061,0.999978191637805,0.9959593097835652
8.79,34.33060121801426,0.39757514445214076,0.4,-4.496905028826341e-05,1.4307830999314355,0.999929878855159,0.9919673538364544,0.9999784966502583,0.9959597145689005
8.792,34.32899263721769,0.39755264867868767,0.4,-4.4395682456460285e-05,1.430767622332307,0.9999304799876326,0.9919678556022272,0.999978792579525,0.9959601075508873
8.794,34.327404790681264,0.3975305976189501,0.4,-4.381716434462725e-05,1.430752392621857,0.9999310611767642,0.9919683426124174,0.9999790794280052,0.9959604887298762
8.796,34.32583786193312,0.3975089934318333,0.4,-4.3233600587947706e-05,1.4307374126122054,0.9999316224412459,0.9919688148662601,0.999979357199455,0.9959608581079974
8.798,34.3242920307257,0.39748783820056877,0.4,-4.264509630737818e-05,1.430722684069233,0.9999321638027507,0.9919692723652241,0.999979625898981,0.9959612156891514
8.8,34.32276747301866,0.3974671339326024,0.4,-4.2051757091912845e-05,1.4307082087124865,0.9999326852859188,0.9919697151130027,0.999979885533034,0.9959615614790022
8.802,34.32126436096227,0.3974468825594982,0.4,-4.145368898082063e-05,1.4306939882150895,0.9999331869183411,0.9919701431155027,0.9999801361094003,0.9959618954849678
8.804,34.31978286288155,0.39742708593685105,0.4,-4.085099844586244e-05,1.430680024203663,0.9999336687305425,0.9919705563808354,0.9999803776371957,0.995962217716212
8.806,34.318323143261026,0.3974077458442136,0.4,-4.0243792373496936e-05,1.430666318258253,0.9999341307559675,0.991970954919306,0.9999806101268583,0.9959625281836347
8.808,34.3168853627301,0.3973888639850347,0.4,-3.963217804706401e-05,1.4306528719122664,0.9999345730309611,0.9919713387434028,0.9999808335901404,0.9959628268998646
8.81,34.315469678049105,0.3973704419866109,0.4,-3.901626312896509e-05,1.430639686652414,0.9999349955947533,0.9919717078677869,0.9999810480401014,0.9959631138792483
8.812,34.31407624209598,0.39735248140004853,0.4,-3.839615564282984e-05,1.430626763918662,0.9999353984894412,0.9919720623092805,0.9999812534910991,0.9959633891378409
8.814,34.31270520385357,0.39733498370023873,0.4,-3.777196395567676e-05,1.4306141051041907,0.9999357817599709,0.9919724020868561,0.9999814499587838,0.9959636526933979
8.816,34.31135670839759,0.39731795028584393,0.4,-3.7143796760076515e-05,1.4306017115553613,0.9999361454541192,0.9919727272216243,0.9999816374600881,0.9959639045653633
8.818,34.31003089688524,0.3973013824792985,0.4,-3.651176305630987e-05,1.4305895845716894,0.9999364896224762,0.9919730377368231,0.99998181601322,0.9959641447748614
8.82,34.30872790654443,0.39728528152681736,0.4,-3.587597213452867e-05,1.4305777254058274,0.9999368143184253,0.9919733336578043,0.9999819856376547,0.9959643733446856
8.822,34.30744787066369,0.39726964859841996,0.4,-3.5236533556927914e-05,1.4305661352635533,0.9999371195981241,0.9919736150120223,0.9999821463541251,0.9959645902992876
8.824,34.30619091858265,0.39725448478796666,0.4,-3.459355713991792e-05,1.430554815303767,0.9999374055204863,0.9919738818290215,0.999982298184615,0.9959647956647685
8.826,34.30495717568328,0.39723979111320173,0.4,-3.394715293631611e-05,1.4305437666384955,0.9999376721471598,0.9919741341404228,0.9999824411523489,0.9959649894688662
8.828,34.303746763381625,0.3972255685158154,0.4,-3.329743121754695e-05,1.4305329903329027,0.9999379195425087,0.9919743719799116,0.9999825752817838,0.9959651717409461
8.83,34.30255979912032,0.3972118178615124,0.4,-3.264450245585874e-05,1.4305224874053095,0.9999381477735917,0.9919745953832239,0.9999827005986007,0.9959653425119891
8.832,34.30139639636163,0.3971985399400941,0.4,-3.198847730656494e-05,1.430512258827219,0.9999383569101413,0.9919748043881327,0.9999828171296948,0.99596550181458
8.834,34.300256664581205,0.3971857354655505,0.4,-3.1329466590302525e-05,1.4305023055233497,0.9999385470245434,0.9919749990344353,0.9999829249031674,0.9959656496828977
8.836,34.299140709262446,0.3971734050761708,0.4,-3.0667581275315075e-05,1.4304926283716761,0.9999387181918162,0.9919751793639386,0.9999830239483157,0.995965786152702
8.838,34.298048631891504,0.3971615493346532,0.4,-3.0002932459769668e-05,1.4304832282034756,0.9999388704895875,0.9919753454204451,0.999983114295624,0.995965911261323
8.84,34.296980529952926,0.3971501687282396,0.4,-2.933563135409491e-05,1.4304741058033834,0.9999390039980748,0.9919754972497392,0.9999831959767546,0.9959660250476489
8.842,34.295936496925925,0.39713926366885105,0.4,-2.8665789263361035e-05,1.4304652619094536,0.9999391188000607,0.9919756348995719,0.999983269024537,0.9959661275521136
8.844,34.29491662228127,0.3971288344932413,0.4,-2.7993517569689636e-05,1.4304566972132269,0.9999392149808729,0.991975758419647,0.9999833334729602,0.9959662188166856
8.846,34.293920991478885,0.3971188814631591,0.4,-2.7318927714701763e-05,1.4304484123598065,0.9999392926283601,0.9919758678616055,0.9999833893571609,0.9959662988848546
8.848,34.29294968596598,0.3971094047655221,0.4,-2.6642131182012373e-05,1.4304404079479398,0.99993935183287,0.991975963279011,0.9999834367134152,0.9959663678016198
8.85,34.29200278317583,0.397100404512602,0.4,-2.5963239479763062e-05,1.4304326845301067,0.9999393926872251,0.9919760447273346,0.9999834755791281,0.9959664256134777
8.852,34.29108035652729,0.397091880742221,0.4,-2.528236412320087e-05,1.4304252426126154,0.9999394152867007,0.9919761122639386,0.9999835059928232,0.9959664723684077
8.854,34.290182475424736,0.3970838334179591,0.4,-2.4599616617311992e-05,1.4304180826557031,0.9999394197289998,0.9919761659480617,0.9999835279941334,0.9959665081158615
8.856,34.28930920525887,0.3970762624293738,0.4,-2.3915108439497837e-05,1.4304112050736464,0.9999394061142307,0.9919762058408036,0.9999835416237897,0.995966532906749
8.858,34.28846060740791,0.39706916759222793,0.4,-2.3228951022314226e-05,1.430404610234874,0.9999393745448819,0.9919762320051076,0.999983546923612,0.9959665467934251
8.86,34.287636739239616,0.3970625486487318,0.4,-2.2541255736260927e-05,1.4303982984620895,0.9999393251257981,0.9919762445057463,0.9999835439364978,0.9959665498296769
8.862,34.28683765411375,0.39705640526779357,0.4,-2.1852133872630256e-05,1.430392270032399,0.9999392579641557,0.9919762434093029,0.999983532706412,0.9959665420707101
8.864,34.28606340138527,0.3970507370452812,0.4,-2.1161696626422915e-05,1.4303865251774441,0.9999391731694377,0.9919762287841578,0.9999835132783769,0.9959665235731363
8.866,34.28531402640813,0.3970455435042963,0.4,-2.0470055079322182e-05,1.4303810640835433,0.9999390708534097,0.9919762007004694,0.9999834856984611,0.9959664943949587
8.868,34.284589570539616,0.39704082409545643,0.4,-1.977732018273484e-05,1.4303758868918373,0.9999389511300936,0.9919761592301587,0.9999834500137686,0.9959664545955585
8.87,34.283890071145365,0.39703657819719035,0.4,-1.9083602740907224e-05,1.430370993698442,0.999938814115743,0.9919761044468915,0.9999834062724288,0.9959664042356812
8.872,34.283215561604955,0.3970328051160408,0.4,-1.8389013394103605e-05,1.4303663845546069,0.9999386599288171,0.9919760364260626,0.999983354523585,0.9959663433774237
8.874,34.28256607131814,0.39702950408698084,0.4,-1.7693662601867564e-05,1.4303620594668796,0.999938488689955,0.9919759552447769,0.9999832948173838,0.9959662720842184
8.876,34.28194162571162,0.3970266742737392,0.4,-1.699766062635375e-05,1.4303580183972762,0.9999383005219511,0.9919758609818338,0.9999832272049644,0.9959661904208211
8.878,34.281342246246446,0.39702431476913314,0.4,-1.630111751573822e-05,1.430354261263457,0.9999380955497265,0.9919757537177079,0.9999831517384467,0.9959660984532956
8.88,34.28076795042605,0.39702242459541726,0.4,-1.5604143087715425e-05,1.430350787938909,0.9999378739003044,0.9919756335345324,0.9999830684709208,0.9959659962489993
8.882,34.28021875180483,0.39702100270463775,0.4,-1.4906846913073103e-05,1.4303475982531335,0.9999376357027837,0.9919755005160819,0.9999829774564363,0.9959658838765699
8.884,34.279694659997304,0.3970200479789963,0.4,-1.4209338299353104e-05,1.430344691991839,0.9999373810883118,0.9919753547477527,0.9999828787499901,0.9959657614059103
8.886,34.27919568068792,0.3970195592312287,0.4,-1.3511726274606243e-05,1.4303420688971407,0.9999371101900569,0.9919751963165465,0.999982772407516,0.9959656289081736
8.888,34.278721815641376,0.39701953520498784,0.4,-1.2814119571228386e-05,1.430339728667764,0.9999368231431837,0.9919750253110509,0.9999826584858724,0.9959654864557494
8.89,34.278273062713566,0.3970199745752392,0.4,-1.2116626609898575e-05,1.4303376709592552,0.9999365200848233,0.9919748418214221,0.999982537042832,0.9959653341222483
8.892,34.27784941586311,0.3970208759486654,0.4,-1.1419355483605487e-05,1.430335895384196,0.9999362011540472,0.9919746459393658,0.9999824081370691,0.9959651719824874
8.894,34.27745086516338,0.3970222378640812,0.4,-1.0722413941771551e-05,1.4303344015124244,0.9999358664918413,0.9919744377581191,0.9999822718281496,0.9959650001124752
8.896,34.27707739681524,0.3970240587928557,0.4,-1.0025909374481582e-05,1.43033318887126,0.9999355162410755,0.9919742173724315,0.9999821281765182,0.9959648185893973
8.898,34.27672899316016,0.39702633713934504,0.4,-9.329948796807544e-06,1.4303322569457353,0.9999351505464779,0.9919739848785459,0.9999819772434869,0.9959646274916003
8.9,34.2764056326941,0.3970290712413363,0.4,-8.634638833236743e-06,1.430331605178831,0.9999347695546066,0.9919737403741807,0.9999818190912243,0.9959644268985776
8.902,34.27610729008176,0.39703225937049735,0.4,-7.940085702212373e-06,1.430331232971718,0.9999343734138217,0.9919734839585097,0.9999816537827428,0.9959642168909532
8.904,34.27583393617156,0.39703589973283626,0.4,-7.246395200772454e-06,1.4303311396840024,0.9999339622742569,0.9919732157321436,0.9999814813818875,0.9959639975504673
8.906,34.275585538010986,0.3970399904691735,0.4,-6.553672689308121e-06,1.430331324633977,0.9999335362877918,0.9919729357971105,0.9999813019533236,0.9959637689599607
8.908,34.27536205886268,0.39704452965561615,0.4,-5.8620230764278366e-06,1.4303317870988768,0.9999330956080233,0.9919726442568372,0.999981115562526,0.9959635312033592
8.91,34.27516345822092,0.3970495153040471,0.4,-5.171550803935638e-06,1.4303325263151392,0.999932640390237,0.9919723412161284,0.9999809222757661,0.9959632843656584
8.912,34.27498969182871,0.3970549453626204,0.4,-4.48235983193119e-06,1.4303335414786695,0.9999321707913789,0.991972026781149,0.9999807221600999,0.9959630285329071
8.914,34.274840711695354,0.39706081771626406,0.4,-3.7945536240223705e-06,1.4303348317451103,0.999931686970027,0.9919717010594036,0.9999805152833575,0.9959627637921937
8.916,34.27471646611467,0.39706713018719353,0.4,-3.1082351326579258e-06,1.4303363962301165,0.9999311890863621,0.9919713641597162,0.9999803017141289,0.9959624902316287
8.918,34.27461689968356,0.3970738805354309,0.4,-2.423506784588316e-06,1.4303382340096336,0.9999306773021389,0.9919710161922116,0.9999800815217539,0.9959622079403295
8.92,34.27454195332127,0.3970810664593359,0.4,-1.7404704664414273e-06,1.4303403441201807,0.9999301517806573,0.9919706572682946,0.9999798547763087,0.995961917008405
8.922,34.274491564289065,0.3970886855961408,0.4,-1.0592275104332241e-06,1.430342725559139,0.9999296126867336,0.991970287500631,0.9999796215485944,0.9959616175269392
8.924,34.27446566621043,0.3970967355224963,0.4,-3.79878680199918e-07,1.4303453772850432,0.9999290601866713,0.9919699070031265,0.9999793819101251,0.9959613095879755
8.926,34.27446418909182,0.3971052137550239,0.4,2.974758432399703e-07,1.4303482982178772,0.999928494448231,0.9919695158909074,0.999979135933115,0.9959609932845012
8.928,34.274487059343855,0.39711411775087774,0.4,9.727364753871746e-07,1.4303514872393759,0.9999279156406027,0.9919691142803002,0.9999788836904667,0.9959606687104304
8.93,34.27453419980305,0.39712344490831136,0.4,1.6458042420351374e-06,1.4303549431933278,0.9999273239343753,0.9919687022888113,0.9999786252557582,0.9959603359605887
8.932,34.27460552975406,0.39713319256725366,0.4,2.3165807929085527e-06,1.4303586648858846,0.9999267195015074,0.9919682800351064,0.9999783607032321,0.9959599951306977
8.934,34.27470096495235,0.3971433580098933,0.4,2.9849684151596578e-06,1.4303626510858733,0.9999261025152982,0.9919678476389905,0.999978090107782,0.9959596463173569
8.936,34.274820417647405,0.3971539384612677,0.4,3.650870046734502e-06,1.430366900525113,0.9999254731503576,0.9919674052213878,0.9999778135449408,0.9959592896180296
8.938,34.27496379660638,0.39716493108986217,0.4,4.314189289590693e-06,1.4303714118987338,0.9999248315825773,0.9919669529043197,0.9999775310908673,0.9959589251310252
8.94,34.275131007138256,0.397176333008214,0.4,4.974830422779227e-06,1.4303761838655022,0.9999241779890995,0.9919664908108863,0.9999772428223357,0.9959585529554841
8.942,34.275321951118435,0.3971881412735234,0.4,5.632698415382837e-06,1.430381215048148,0.9999235125482893,0.9919660190652435,0.9999769488167218,0.9959581731913599
8.944,34.27553652701383,0.3972003528882739,0.4,6.287698939304355e-06,1.4303865040336954,0.9999228354397033,0.9919655377925846,0.9999766491519906,0.9959577859394046
8.946,34.27577462990836,0.3972129648008568,0.4,6.939738381913553e-06,1.4303920493737985,0.9999221468440608,0.9919650471191175,0.9999763439066843,0.9959573913011508
8.948,34.276036151529,0.3972259739062028,0.4,7.588723858546169e-06,1.430397849585079,0.9999214469432138,0.9919645471720446,0.99997603315991,0.9959569893788963
8.95,34.276320980272104,0.39723937704642076,0.4,8.234563224847465e-06,1.4304039031494689,0.9999207359201169,0.9919640380795435,0.9999757169913266,0.9959565802756875
8.952,34.2766290012304,0.3972531710114424,0.4,8.877165088973321e-06,1.4304102085145547,0.9999200139587967,0.9919635199707425,0.9999753954811322,0.9959561640953015
8.954,34.276960096220186,0.39726735253967393,0.4,9.516438823630296e-06,1.430416764093927,0.9999192812443233,0.9919629929757036,0.9999750687100526,0.9959557409422319
8.956,34.27731414380916,0.3972819183186529,0.4,1.0152294577967403e-05,1.4304235682675313,0.9999185379627802,0.9919624572253986,0.999974736759328,0.9959553109216708
8.958,34.277691019344495,0.3972968649857106,0.4,1.0784643289312471e-05,1.4304306193820235,0.9999177843012325,0.9919619128516896,0.9999743997107,0.9959548741394916
8.96,34.27809059498151,0.397312189128642,0.4,1.1413396694746787e-05,1.4304379157511289,0.9999170204476993,0.9919613599873067,0.9999740576464001,0.9959544307022338
8.962,34.2785127397126,0.39732788728638146,0.4,1.2038467342526737e-05,1.4304454556560018,0.9999162465911222,0.9919607987658284,0.9999737106491364,0.995953980717086
8.964,34.278957319396696,0.39734395594968064,0.4,1.2659768603345886e-05,1.430453237345591,0.9999154629213355,0.9919602293216591,0.9999733588020808,0.995953524291868
8.966,34.279424196789016,0.39736039156179703,0.4,1.3277214681430985e-05,1.4304612590370063,0.9999146696290363,0.9919596517900079,0.9999730021888574,0.9959530615350163
8.968,34.27991323157131,0.3973771905191839,0.4,1.3890720625484308e-05,1.4304695189158896,0.9999138669057548,0.9919590663068686,0.9999726408935287,0.9959525925555651
8.97,34.28042428038243,0.3973943491721876,0.4,1.4500202339454535e-05,1.4304780151367869,0.9999130549438237,0.9919584730089971,0.9999722750005832,0.9959521174631311
8.972,34.28095719684935,0.3974118638257483,0.4,1.5105576593148778e-05,1.4304867458235242,0.9999122339363476,0.9919578720338904,0.9999719045949235,0.995951636367896
8.974,34.28151183161848,0.3974297307401087,0.4,1.570676103267905e-05,1.4304957090695862,0.9999114040771756,0.9919572635197658,0.9999715297618529,0.9959511493805902
8.976,34.282088032387435,0.39744794613152323,0.4,1.630367419073706e-05,1.4305049029384975,0.999910565560867,0.9919566476055386,0.9999711505870629,0.9959506566124755
8.978,34.28268564393709,0.39746650617297674,0.4,1.6896235496706505e-05,1.430514325464206,0.9999097185826652,0.9919560244308021,0.9999707671566207,0.9959501581753287
8.98,34.28330450816409,0.39748540699490365,0.4,1.7484365286605926e-05,1.4305239746514693,0.9999088633384658,0.9919553941358041,0.999970379556956,0.9959496541814246
8.982,34.28394446411364,0.3975046446859146,0.4,1.806798481285671e-05,1.430533848476243,0.9999080000247861,0.991954756861428,0.9999699878748491,0.9959491447435189
8.984,34.28460534801266,0.39752421529352616,0.4,1.8647016253888036e-05,1.4305439448860733,0.9999071288387368,0.9919541127491687,0.9999695921974175,0.9959486299748322
8.986,34.28528699330332,0.39754411482489505,0.4,1.9221382723561784e-05,1.430554261800488,0.9999062499779907,0.9919534619411136,0.9999691926121035,0.9959481099890324
8.988,34.285989230676854,0.3975643392475558,0.4,1.9791008280430196e-05,1.430564797111395,0.9999053636407531,0.991952804579919,0.9999687892066614,0.9959475849002176
8.99,34.286711888107746,0.397584884490164,0.4,2.0355817936819276e-05,1.4305755486834788,0.9999044700257317,0.9919521408087899,0.9999683820691447,0.9959470548229001
8.992,34.28745479088823,0.3976057464432415,0.4,2.0915737667733137e-05,1.4305865143546008,0.9999035693321072,0.9919514707714586,0.999967971287894,0.9959465198719889
8.994,34.2882177616631,0.39762692095992663,0.4,2.1470694419587313e-05,1.4305976919362022,0.9999026617595034,0.9919507946121616,0.9999675569515232,0.9959459801627727
8.996,34.289000620464826,0.3976484038567281,0.4,2.202061611876545e-05,1.4306090792137087,0.9999017475079565,0.99195011247562,0.9999671391489074,0.995945435810904
8.998,34.289803184749005,0.39767019091428085,0.4,2.256543167999397e-05,1.430620673946936,0.9999008267778862,0.991949424507017,0.9999667179691707,0.9959448869323806
9.0,34.29062526943006,0.39769227787810746,0.4,2.310507101454606e-05,1.4306324738704994,0.9998998997700657,0.9919487308519759,0.9999662935016725,0.9959443336435306
9.002,34.29146668691731,0.39771466045938075,0.4,2.3639465038259645e-05,1.4306444766942232,0.9998989666855923,0.9919480316565398,0.9999658658359949,0.9959437760609937
9.004,34.292327247151206,0.39773733433569064,0.4,2.416854567938044e-05,1.4306566801035538,0.9998980277258565,0.9919473270671487,0.999965435061931,0.9959432143017053
9.006,34.293206757639986,0.39776029515181477,0.4,2.4692245886225192e-05,1.4306690817599734,0.9998970830925141,0.9919466172306193,0.9999650012694709,0.9959426484828797
9.008,34.294105023496485,0.39778353852048853,0.4,2.5210499634659062e-05,1.4306816793014154,0.9998961329874559,0.9919459022941224,0.9999645645487899,0.995942078721993
9.01,34.295021847475276,0.3978070600231821,0.4,2.572324193539874e-05,1.430694470342683,0.9998951776127778,0.9919451824051616,0.9999641249902351,0.9959415051367657
9.012,34.29595703001005,0.3978308552108772,0.4,2.6230408841126418e-05,1.4307074524758667,0.9998942171707512,0.9919444577115522,0.9999636826843136,0.9959409278451469
9.014,34.296910369251265,0.39785491960484665,0.4,2.673193745342598e-05,1.4307206232707668,0.9998932518637951,0.991943728361399,0.9999632377216786,0.9959403469652962
9.016,34.29788166110401,0.3978792486974392,0.4,2.7227765929535675e-05,1.4307339802753143,0.999892281894445,0.9919429945030757,0.9999627901931183,0.9959397626155682
9.018,34.298870699266125,0.3979038379528599,0.4,2.7717833488913276e-05,1.4307475210159954,0.9998913074653251,0.9919422562852025,0.9999623401895412,0.9959391749144945
9.02,34.29987727526659,0.3979286828079607,0.4,2.8202080419621105e-05,1.4307612429982763,0.9998903287791175,0.991941513856625,0.9999618878019655,0.9959385839807674
9.022,34.30090117850407,0.3979537786730268,0.4,2.8680448084526385e-05,1.4307751437070302,0.9998893460385355,0.9919407673663928,0.9999614331215051,0.9959379899332231
9.024,34.30194219628572,0.3979791209325675,0.4,2.9152878927312246e-05,1.4307892206069643,0.9998883594462917,0.9919400169637382,0.9999609762393572,0.9959373928908247
9.026,34.30300011386624,0.3980047049461076,0.4,2.961931647830981e-05,1.43080347114305,0.9998873692050707,0.9919392627980541,0.99996051724679,0.9959367929726459
9.028,34.30407471448704,0.39803052604898204,0.4,3.007970536013819e-05,1.4308178927409525,0.9998863755175006,0.9919385050188735,0.9999600562351301,0.995936190297853
9.03,34.30516577941568,0.39805657955313006,0.4,3.0533991293162465e-05,1.4308324828074628,0.999885378586123,0.9919377437758473,0.9999595932957491,0.99593558498569
9.032,34.30627308798553,0.3980828607478905,0.4,3.098212110076546e-05,1.43084723873093,0.9998843786133647,0.9919369792187236,0.999959128520052,0.9959349771554601
9.034,34.3073964176355,0.39810936490080195,0.4,3.142404271442911e-05,1.430862157881695,0.9998833758015099,0.9919362114973261,0.9999586619994647,0.9959343669265104
9.036,34.30853554395006,0.3981360872583975,0.4,3.1859705178632435e-05,1.4308772376125256,0.9998823703526702,0.9919354407615324,0.99995819382542,0.9959337544182141
9.038,34.30969024069939,0.3981630230470058,0.4,3.228905865556276e-05,1.4308924752590522,0.9998813624687574,0.9919346671612537,0.9999577240893461,0.9959331397499543
9.04,34.3108602798797,0.39819016747355257,0.4,3.271205442963549e-05,1.4309078681402039,0.9998803523514546,0.9919338908464127,0.9999572528826552,0.9959325230411081
9.042,34.312045431753695,0.3982175157263581,0.4,3.3128644911832296e-05,1.4309234135586462,0.9998793402021878,0.9919331119669229,0.9999567802967282,0.9959319044110283
9.044,34.31324546489122,0.39824506297594037,0.4,3.353878364384619e-05,1.4309391088012196,0.9998783262220984,0.991932330672667,0.9999563064229049,0.9959312839790284
9.046,34.314460146210024,0.3982728043758162,0.4,3.394242530204269e-05,1.4309549511393782,0.9998773106120142,0.9919315471134761,0.9999558313524698,0.995930661864365
9.048,34.31568924101671,0.39830073506330327,0.4,3.433952570123333e-05,1.4309709378296298,0.9998762935724229,0.9919307614391092,0.9999553551766408,0.9959300381862226
9.05,34.316932513047746,0.3983288501603216,0.4,3.4730041798257944e-05,1.4309870661139763,0.9998752753034422,0.9919299737992306,0.9999548779865558,0.9959294130636953
9.052,34.31818972451064,0.3983571447741957,0.4,3.5113931695383015e-05,1.4310033332203544,0.9998742560047945,0.9919291843433907,0.9999543998732611,0.9959287866157718
9.054,34.31946063612527,0.3983856139984562,0.4,3.549115464351179e-05,1.4310197363630774,0.9998732358757771,0.9919283932210038,0.9999539209276984,0.9959281589613184
9.056,34.320745007165264,0.39841425291364246,0.4,3.5861671045203685e-05,1.4310362727432777,0.9998722151152365,0.9919276005813278,0.9999534412406932,0.9959275302190624
9.058,34.322042595499504,0.3984430565881023,0.4,3.622544245751109e-05,1.4310529395493485,0.9998711939215394,0.9919268065734433,0.9999529609029417,0.9959269005075766
9.06,34.32335315763375,0.3984720200787937,0.4,3.658243159462385e-05,1.4310697339573881,0.999870172492547,0.9919260113462324,0.9999524800049989,0.995926269945262
9.062,34.324676448752335,0.39850113843208473,0.4,3.6932602330329824e-05,1.431086653131642,0.9998691510255872,0.9919252150483594,0.9999519986372667,0.9959256386503325
9.064,34.32601222275998,0.39853040668455264,0.4,3.72759197002881e-05,1.4311036942249473,0.9998681297174269,0.9919244178282477,0.9999515168899804,0.9959250067407974
9.066,34.3273602323236,0.39855981986378314,0.4,3.76123499041128e-05,1.4311208543791765,0.9998671087642467,0.9919236198340614,0.999951034853198,0.9959243743344468
9.068,34.3287202289143,0.3985893729891672,0.4,3.7941860307272796e-05,1.4311381307256819,0.999866088361613,0.991922821213684,0.9999505526167877,0.9959237415488346
9.07,34.330091962849345,0.3986190610726979,0.4,3.8264419442805295e-05,1.4311555203857393,0.9998650687044516,0.9919220221146978,0.9999500702704147,0.9959231085012622
9.072,34.33147518333423,0.3986488791197662,0.4,3.8579997012839907e-05,1.4311730204709938,0.9998640499870217,0.9919212226843634,0.9999495879035306,0.995922475308763
9.074,34.33286963850478,0.39867882212995365,0.4,3.8888563889941635e-05,1.431190628083903,0.9998630324028892,0.9919204230695998,0.9999491056053602,0.9959218420880862
9.076,34.33427507546935,0.39870888509782576,0.4,3.919009211826424e-05,1.4312083403181826,0.9998620161449008,0.9919196234169636,0.99994862346489,0.9959212089556808
9.078,34.33569124035095,0.39873906301372264,0.4,3.948455491452093e-05,1.4312261542592501,0.9998610014051575,0.9919188238726294,0.9999481415708562,0.9959205760276805
9.08,34.33711787832952,0.39876935086454857,0.4,3.977192666877067e-05,1.4312440669846704,0.9998599883749897,0.9919180245823694,0.9999476600117327,0.9959199434198863
9.082,34.338554733684184,0.3987997436345587,0.4,4.0052182945017705e-05,1.4312620755645993,0.9998589772449301,0.9919172256915328,0.999947178875719,0.9959193112477523
9.084,34.340001549835506,0.3988302363061453,0.4,4.032530048162975e-05,1.4312801770622283,0.9998579682046896,0.9919164273450276,0.9999466982507289,0.9959186796263696
9.086,34.34145806938777,0.39886082386062083,0.4,4.059125719157284e-05,1.4312983685342286,0.9998569614431312,0.9919156296872983,0.9999462182243778,0.99591804867045
9.088,34.342924034171254,0.3988915012789989,0.4,4.085003216246061e-05,1.4313166470311949,0.9998559571482442,0.9919148328623082,0.9999457388839722,0.995917418494311
9.09,34.344399185284566,0.39892226354277455,0.4,4.1101605656425326e-05,1.4313350095980886,0.9998549555071206,0.9919140370135182,0.9999452603164964,0.9959167892118604
9.092,34.345883263136855,0.39895310563469844,0.4,4.134595910980344e-05,1.4313534532746814,0.9998539567059286,0.9919132422838683,0.999944782608602,0.9959161609365809
9.094,34.34737600749013,0.3989840225395538,0.4,4.158307513264246e-05,1.431371975095998,0.9998529609298888,0.9919124488157577,0.9999443058465963,0.995915533781514
9.096,34.34887715750146,0.3990150092449264,0.4,4.1812937508027074e-05,1.431390572092758,0.9998519683632497,0.9919116567510249,0.9999438301164297,0.9959149078592459
9.098,34.35038645176523,0.39904606074197363,0.4,4.203553119122359e-05,1.4314092412918185,0.999850979189263,0.9919108662309291,0.9999433555036852,0.995914283281891
9.1,34.351903628355274,0.3990771720261906,0.4,4.225084230864711e-05,1.4314279797166145,0.9998499935901589,0.9919100773961306,0.9999428820935664,0.9959136601610779
9.102,34.353428424867055,0.39910833809817264,0.4,4.245885815665004e-05,1.4314467843876006,0.9998490117471227,0.9919092903866715,0.9999424099708865,0.9959130386079331
9.104,34.35496057845973,0.39913955396437645,0.4,4.265956720013091e-05,1.4314656523226903,0.9998480338402718,0.9919085053419574,0.9999419392200564,0.9959124187330678
9.106,34.356499825898226,0.3991708146378762,0.4,4.285295907096903e-05,1.4314845805376955,0.9998470600486293,0.9919077224007373,0.9999414699250735,0.9959118006465609
9.108,34.358045903595176,0.3992021151391168,0.4,4.3039024566279904e-05,1.4315035660467657,0.9998460905501038,0.9919069417010861,0.999941002169511,0.9959111844579455
9.11,34.35959854765286,0.3992334504966645,0.4,4.3217755646497126e-05,1.4315226058628252,0.9998451255214638,0.9919061633803846,0.9999405360365061,0.995910570276194
9.112,34.36115749390504,0.3992648157479541,0.4,4.3389145433279434e-05,1.4315416969980113,0.9998441651383151,0.9919053875753023,0.9999400716087493,0.995909958209703
9.114,34.36272247795875,0.3992962059400318,0.4,4.355318820724255e-05,1.431560836464109,0.9998432095750792,0.9919046144217777,0.9999396089684731,0.9959093483662793
9.116,34.3642932352359,0.39932761613029416,0.4,4.370987940551932e-05,1.4315800212729874,0.9998422590049685,0.9919038440550006,0.9999391481974407,0.9959087408531248
9.118,34.36586950101498,0.3993590413872241,0.4,4.385921561914781e-05,1.4315992484370341,0.9998413135999649,0.991903076609394,0.9999386893769359,0.9959081357768224
9.12,34.36745101047242,0.39939047679112305,0.4,4.4001194590286824e-05,1.4316185149695877,0.9998403735307982,0.9919023122185948,0.9999382325877513,0.9959075332433216
9.122,34.369037498724104,0.39942191743483835,0.4,4.4135815209263155e-05,1.4316378178853708,0.9998394389669222,0.9919015510154376,0.999937777910178,0.9959069333579247
9.124,34.37062870086655,0.3994533584244874,0.4,4.4263077511447686e-05,1.431657154200921,0.9998385100764943,0.9919007931319356,0.9999373254239954,0.995906336225272
9.126,34.372224352018115,0.3994847948801767,0.4,4.4382982673964325e-05,1.431676520935021,0.999837587026353,0.9919000386992635,0.9999368752084592,0.9959057419493285
9.128,34.37382418736004,0.39951622193671726,0.4,4.44955330122316e-05,1.4316959151091273,0.9998366699819973,0.9918992878477387,0.9999364273422917,0.9959051506333693
9.13,34.37542794217737,0.39954763474433624,0.4,4.460073197633717e-05,1.431715333747798,0.9998357591075642,0.9918985407068058,0.9999359819036717,0.9959045623799662
9.132,34.37703535189969,0.39957902846938187,0.4,4.469858414724785e-05,1.4317347738791182,0.9998348545658089,0.9918977974050176,0.9999355389702229,0.995903977290974
9.134,34.37864615214182,0.3996103982950266,0.4,4.4789095232855545e-05,1.4317542325351267,0.9998339565180828,0.9918970580700184,0.9999350986190046,0.9959033954675165
9.136,34.38026007874428,0.39964173942196385,0.4,4.487227206385927e-05,1.4317737067522383,0.999833065124314,0.9918963228285275,0.9999346609265004,0.9959028170099735
9.138,34.38187686781364,0.3996730470690995,0.4,4.494812258948649e-05,1.431793193571666,0.9998321805429864,0.9918955918063215,0.9999342259686094,0.9959022420179673
9.14,34.38349625576271,0.39970431647424126,0.4,4.5016655873052386e-05,1.431812690039842,0.999831302931119,0.9918948651282178,0.9999337938206347,0.9959016705903492
9.142,34.38511797935056,0.39973554289477975,0.4,4.5077882087360324e-05,1.4318321932088374,0.9998304324442474,0.9918941429180583,0.9999333645572741,0.9959011028251863
9.144,34.38674177572239,0.3997667216083665,0.4,4.5131812509943765e-05,1.431851700136778,0.9998295692364028,0.9918934252986927,0.9999329382526101,0.995900538819749
9.146,34.3883673824492,0.3997978479135867,0.4,4.517845951815049e-05,1.4318712078882625,0.9998287134600928,0.9918927123919618,0.9999325149800997,0.9958999786704974
9.148,34.389994537567304,0.39982891713062585,0.4,4.521783658407114e-05,1.431890713534775,0.9998278652662836,0.9918920043186819,0.9999320948125651,0.9958994224730688
9.15,34.3916229796176,0.39985992460193226,0.4,4.5249958269312954e-05,1.4319102141550983,0.9998270248043782,0.9918913011986288,0.9999316778221834,0.9958988703222649
9.152,34.39325244768479,0.39989086569287363,0.4,4.527484021961978e-05,1.431929706835725,0.9998261922222008,0.9918906031505216,0.999931264080478,0.9958983223120396
9.154,34.394882681436215,0.3999217357923878,0.4,4.5292499159340034e-05,1.431949188671266,0.9998253676659763,0.9918899102920072,0.9999308536583084,0.9958977785354862
9.156,34.396513421160634,0.39995253031362776,0.4,4.530295288574349e-05,1.4319686567648577,0.9998245512803126,0.9918892227396449,0.9999304466258601,0.9958972390848251
9.158,34.39814440780674,0.3999832446946023,0.4,4.530622026318873e-05,1.4319881082285673,0.9998237432081826,0.9918885406088906,0.9999300430526369,0.9958967040513916
9.16,34.39977538302144,0.4000138743988111,0.4,4.530232121714202e-05,1.4320075401837962,0.9998229435909073,0.9918878640140827,0.9999296430074508,0.9958961735256244
9.162,34.40140608918801,0.40004441491587095,0.4,4.529127672804942e-05,1.4320269497616809,0.9998221525681363,0.9918871930684253,0.9999292465584124,0.9958956475970526
9.164,34.403036269463854,0.4000748617621397,0.4,4.527310882506321e-05,1.432046334103493,0.9998213702778334,0.9918865278839757,0.9999288537729235,0.9958951263542852
9.166,34.404665667818264,0.40010521048133263,0.4,4.524784057962439e-05,1.4320656903610356,0.9998205968562571,0.991885868571627,0.9999284647176657,0.995894609884998
9.168,34.406294029069734,0.4001354566451327,0.4,4.521549609890211e-05,1.4320850156970384,0.9998198324379453,0.9918852152410964,0.9999280794585944,0.995894098275924
9.17,34.40792109892317,0.40016559585379574,0.4,4.5176100519091974e-05,1.432104307285551,0.9998190771556984,0.9918845680009093,0.9999276980609281,0.9958935916128399
9.172,34.4095466240068,0.40019562373674716,0.4,4.512967999857451e-05,1.4321235623123332,0.9998183311405641,0.9918839269583852,0.9999273205891405,0.9958930899805569
9.174,34.41117035190885,0.40022553595317534,0.4,4.5076261710935265e-05,1.432142777975243,0.9998175945218188,0.9918832922196242,0.9999269471069518,0.9958925934629074
9.176,34.41279203121396,0.40025532819261744,0.4,4.50158738378475e-05,1.4321619514846229,0.9998168674269563,0.9918826638894936,0.9999265776773208,0.9958921021427364
9.178,34.41441141153935,0.4002849961755376,0.4,4.494854556182028e-05,1.4321810800636836,0.9998161499816683,0.9918820420716131,0.9999262123624367,0.9958916161018894
9.18,34.4160282435707,0.40031453565390035,0.4,4.487430705881198e-05,1.432200160948885,0.9998154423098323,0.9918814268683434,0.9999258512237096,0.9958911354212018
9.182,34.41764227909781,0.4003439424117373,0.4,4.479318949071156e-05,1.4322191913903148,0.9998147445334945,0.9918808183807708,0.9999254943217646,0.9958906601804888
9.184,34.419253271049946,0.4003732122657059,0.4,4.470522499768943e-05,1.4322381686520653,0.9998140567728575,0.9918802167086963,0.9999251417164318,0.9958901904585351
9.186,34.42086097353091,0.40040234106564254,0.4,4.461044669041824e-05,1.432257090012606,0.9998133791462641,0.9918796219506212,0.9999247934667396,0.9958897263330838
9.188,34.42246514185381,0.4004313246951111,0.4,4.450888864216681e-05,1.4322759527651554,0.9998127117701852,0.9918790342037357,0.9999244496309074,0.9958892678808283
9.19,34.42406553257563,0.40046015907193855,0.4,4.440058588076749e-05,1.4322947542180493,0.9998120547592043,0.9918784535639061,0.9999241102663373,0.9958888151774005
9.192,34.42566190353141,0.4004888401487511,0.4,4.4285574380458825e-05,1.4323134916951064,0.9998114082260061,0.9918778801256622,0.9999237754296063,0.9958883682973616
9.194,34.42725401386817,0.4005173639134981,0.4,4.416389105360609e-05,1.4323321625359908,0.9998107722813615,0.9918773139821871,0.9999234451764606,0.9958879273141945
9.196,34.42884162407854,0.40054572638997116,0.4,4.4035573742299934e-05,1.432350764096573,0.9998101470341167,0.9918767552253027,0.9999231195618067,0.9958874923002914
9.198,34.43042449603405,0.40057392363831634,0.4,4.390066120983521e-05,1.4323692937492862,0.9998095325911789,0.9918762039454604,0.9999227986397048,0.9958870633269461
9.2,34.43200239301819,0.40060195175553803,0.4,4.3759193132073165e-05,1.4323877488834815,0.9998089290575054,0.9918756602317291,0.9999224824633626,0.9958866404643456
9.202,34.433575079759066,0.40062980687599736,0.4,4.3611210088685347e-05,1.432406126905779,0.9998083365360917,0.9918751241717844,0.9999221710851277,0.9958862237815607
9.204,34.435142322461786,0.4006574851719011,0.4,4.345675355428514e-05,1.4324244252404164,0.999807755127959,0.9918745958518966,0.9999218645564812,0.9958858133465361
9.206,34.436703888840526,0.40068498285378634,0.4,4.329586588944488e-05,1.432442641329594,0.9998071849321442,0.9918740753569218,0.9999215629280317,0.9958854092260844
9.208,34.43825954815024,0.4007122961709955,0.4,4.312859033160182e-05,1.4324607726338185,0.999806626045687,0.9918735627702903,0.9999212662495073,0.9958850114858756
9.21,34.439809071218086,0.400739421412144,0.4,4.295497098585606e-05,1.4324788166322404,0.9998060785636224,0.9918730581739964,0.9999209745697512,0.99588462019043
9.212,34.44135223047448,0.4007663549055822,0.4,4.2775052815659415e-05,1.4324967708229914,0.9998055425789663,0.9918725616485894,0.9999206879367146,0.99588423540311
