Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEET1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
9.214,34.44288879998383,0.4007930930198488,0.4,4.258888163339822e-05,1.432514632723517,0.9998050181827094,0.9918720732731624,0.9999204063974507,0.9958838571861118
9.216,34.444418555474925,0.4008196321641155,0.4,4.2396504090873554e-05,1.432532399870906,0.9998045054638044,0.9918715931253442,0.9999201299981094,0.9958834856004594
9.218,34.445941274371,0.4008459687886278,0.4,4.219796766967679e-05,1.4325500698222176,0.9998040045091586,0.991871121281289,0.9999198587839302,0.9958831207059949
9.22,34.4474567358194,0.4008720993851343,0.4,4.199332067146673e-05,1.432567640154803,0.9998035154036239,0.9918706578156681,0.999919592799239,0.9958827625613735
9.222,34.44896472072096,0.4008980204873094,0.4,4.178261220814626e-05,1.4325851084666272,0.9998030382299878,0.99187020280166,0.9999193320874399,0.9958824112240543
9.224,34.45046501175896,0.40092372867117027,0.4,4.156589219194204e-05,1.4326024723765831,0.9998025730689656,0.9918697563109439,0.9999190766910123,0.9958820667502954
9.226,34.45195739342778,0.4009492205554836,0.4,4.134321132539047e-05,1.4326197295248055,0.9998021199991921,0.9918693184136886,0.999918826651504,0.995881729195146
9.228,34.453441652061194,0.40097449280216674,0.4,4.1114621091228517e-05,1.43263687757298,0.9998016790972136,0.9918688891785469,0.9999185820095278,0.9958813986124402
9.23,34.45491757586021,0.40099954211667804,0.4,4.0880173742193e-05,1.4326539142046495,0.9998012504374801,0.9918684686726461,0.9999183428047548,0.9958810750547912
9.232,34.45638495492065,0.4010243652484033,0.4,4.063992229073216e-05,1.4326708371255148,0.9998008340923386,0.9918680569615808,0.9999181090759113,0.9958807585735843
9.234,34.45784358126031,0.4010489589910311,0.4,4.0393920498625976e-05,1.4326876440637344,0.9998004301320264,0.9918676541094062,0.9999178808607734,0.9958804492189718
9.236,34.459293248845746,0.4010733201829219,0.4,4.014222286652387e-05,1.432704332770219,0.9998000386246639,0.9918672601786305,0.9999176581961629,0.995880147039867
9.238,34.460733753618655,0.4010974457074682,0.4,3.9884884623395817e-05,1.432720901018922,0.9997996596362492,0.9918668752302073,0.999917441117943,0.9958798520839386
9.24,34.462164893521944,0.4011213324934484,0.4,3.9621961715901155e-05,1.4327373466071276,0.9997992932306511,0.9918664993235304,0.9999172296610139,0.9958795643976054
9.242,34.463586468525364,0.4011449775153698,0.4,3.9353510797679023e-05,1.4327536673557342,0.9997989394696051,0.9918661325164269,0.9999170238593101,0.9958792840260318
9.244,34.464998280650754,0.4011683777938074,0.4,3.9079589218557934e-05,1.4327698611095336,0.9997985984127069,0.9918657748651496,0.9999168237457945,0.9958790110131217
9.246,34.46640013399691,0.40119153039572986,0.4,3.880025501368897e-05,1.432785925737487,0.9997982701174082,0.9918654264243738,0.9999166293524564,0.9958787454015151
9.248,34.46779183476408,0.4012144324348227,0.4,3.8515566892606174e-05,1.4328018591329974,0.9997979546390112,0.9918650872471896,0.9999164407103075,0.9958784872325824
9.25,34.469173191278,0.4012370810717991,0.4,3.8225584228210624e-05,1.4328176592141764,0.9997976520306665,0.9918647573850974,0.9999162578493789,0.9958782365464215
9.252,34.47054401401365,0.4012594735147051,0.4,3.793036704568709e-05,1.4328333239241091,0.9997973623433666,0.991864436888003,0.9999160807987173,0.9958779933818521
9.254,34.471904115618436,0.4012816070192144,0.4,3.7629976011349135e-05,1.432848851231114,0.9997970856259443,0.9918641258042113,0.9999159095863827,0.995877757776413
9.256,34.47325331093516,0.4013034788889189,0.4,3.7324472421416985e-05,1.4328642391289976,0.9997968219250686,0.9918638241804244,0.999915744239445,0.9958775297663582
9.258,34.47459141702447,0.4013250864756042,0.4,3.7013918190732654e-05,1.4328794856373075,0.9997965712852419,0.9918635320617342,0.9999155847839817,0.9958773093866532
9.26,34.47591825318687,0.40134642717952596,0.4,3.669837584140804e-05,1.432894588801579,0.9997963337487977,0.9918632494916211,0.9999154312450754,0.9958770966709719
9.262,34.47723364098445,0.40136749844966996,0.4,3.6377908491415195e-05,1.4329095466935786,0.9997961093558982,0.9918629765119478,0.9999152836468109,0.9958768916516934
9.264,34.47853740426209,0.40138829778400836,0.4,3.605257984311483e-05,1.4329243574115433,0.9997958981445332,0.9918627131629575,0.9999151420122739,0.9958766943598992
9.266,34.47982936916831,0.4014088227297462,0.4,3.572245417172682e-05,1.4329390190804154,0.9997957001505167,0.9918624594832698,0.9999150063635481,0.995876504825371
9.268,34.481109364175666,0.4014290708835601,0.4,3.538759631374813e-05,1.4329535298520726,0.9997955154074882,0.9918622155098784,0.9999148767217141,0.9958763230765878
9.27,34.482377220100744,0.4014490398918273,0.4,3.5048071655314e-05,1.4329678879055547,0.9997953439469098,0.9918619812781468,0.999914753106847,0.9958761491407236
9.272,34.4836327701238,0.4014687274508509,0.4,3.470394612050776e-05,1.432982091447285,0.9997951857980667,0.9918617568218081,0.9999146355380153,0.9958759830436462
9.274,34.48487584980779,0.4014881313070689,0.4,3.4355286159623624e-05,1.4329961387112884,0.9997950409880674,0.9918615421729605,0.9999145240332797,0.9958758248099145
9.276,34.48610629711724,0.40150724925726244,0.4,3.400215873737723e-05,1.4330100279594031,0.9997949095418421,0.9918613373620667,0.9999144186096913,0.9958756744627774
9.278,34.48732395243646,0.4015260791487529,0.4,3.364463132107489e-05,1.4330237574814906,0.9997947914821458,0.9918611424179524,0.9999143192832914,0.9958755320241729
9.28,34.48852865858744,0.40154461887958837,0.4,3.328277186873564e-05,1.4330373255956386,0.9997946868295571,0.9918609573678037,0.9999142260691096,0.9958753975147258
9.282,34.48972026084734,0.4015628663987258,0.4,3.2916648817171594e-05,1.433050730648361,0.9997945956024802,0.9918607822371667,0.9999141389811641,0.995875270953748
9.284,34.49089860696547,0.4015808197062025,0.4,3.254633107003087e-05,1.433063971014793,0.9997945178171466,0.9918606170499473,0.9999140580324607,0.995875152359237
9.286,34.492063547179896,0.4015984768532991,0.4,3.2171887985799706e-05,1.4330770450988803,0.9997944534876162,0.9918604618284087,0.9999139832349921,0.9958750417478761
9.288,34.493214934233585,0.40161583594269523,0.4,3.1793389365768264e-05,1.4330899513335662,0.9997944026257807,0.9918603165931733,0.9999139145997388,0.9958749391350336
9.29,34.494352623390164,0.40163289512861644,0.4,3.141090544196593e-05,1.4331026881809719,0.9997943652413651,0.9918601813632207,0.999913852136668,0.995874844534763
9.292,34.495476472449155,0.40164965261697333,0.4,3.1024506865058964e-05,1.433115254132573,0.9997943413419313,0.9918600561558893,0.9999137958547338,0.9958747579598032
9.294,34.49658634176089,0.4016661066654895,0.4,3.063426469222328e-05,1.4331276477093708,0.999794330932881,0.9918599409868758,0.9999137457618789,0.9958746794215787
9.296,34.49768209424087,0.40168225558382625,0.4,3.024025037498529e-05,1.43313986746206,0.9997943340174593,0.9918598358702365,0.9999137018650327,0.9958746089302004
9.298,34.49876359538378,0.4016980977336944,0.4,2.98425357470365e-05,1.4331519119711897,0.9997943505967583,0.991859740818388,0.9999136641701145,0.9958745464944664
9.3,34.49983071327701,0.4017136315289606,0.4,2.944119301202677e-05,1.4331637798473222,0.9997943806697226,0.9918596558421086,0.9999136326820325,0.9958744921218632
9.302,34.500883318613745,0.4017288554357418,0.4,2.903629473133204e-05,1.4331754697311843,0.9997944242331519,0.99185958095054,0.9999136074046859,0.9958744458185669
9.304,34.50192128470566,0.4017437679724974,0.4,2.8627913811801435e-05,1.4331869802938153,0.9997944812817079,0.991859516151189,0.9999135883409651,0.995874407589444
9.306,34.502944487495085,0.4017583677101066,0.4,2.821612349348942e-05,1.4331983102367103,0.9997945518079182,0.9918594614499288,0.9999135754927538,0.9958743774380543
9.308,34.50395280556682,0.40177265327194117,0.4,2.7800997337365917e-05,1.433209458291958,0.9997946358021825,0.9918594168510029,0.9999135688609304,0.9958743553666519
9.31,34.50494612015945,0.40178662333392995,0.4,2.7382609213017103e-05,1.4332204232223729,0.9997947332527787,0.9918593823570263,0.9999135684453694,0.9958743413761882
9.312,34.50592431517624,0.40180027662461365,0.4,2.696103328632991e-05,1.4332312038216248,0.9997948441458683,0.9918593579689895,0.9999135742449435,0.9958743354663131
9.314,34.50688727719556,0.40181361192519205,0.4,2.6536344007165556e-05,1.433241798914361,0.9997949684655038,0.9918593436862605,0.9999135862575256,0.9958743376353788
9.316,34.50783489548092,0.40182662806956215,0.4,2.6108616097027536e-05,1.433252207356325,0.9997951061936357,0.9918593395065892,0.9999136044799904,0.9958743478804412
9.318,34.50876706199049,0.4018393239443513,0.4,2.567792453671947e-05,1.433262428034469,0.999795257310119,0.9918593454261107,0.9999136289082181,0.9958743661972645
9.32,34.50968367138625,0.4018516984889364,0.4,2.5244344553997432e-05,1.433272459867063,0.9997954217927209,0.9918593614393484,0.999913659537095,0.9958743925803228
9.322,34.51058462104263,0.40186375069546176,0.4,2.4807951611223315e-05,1.4332823018037977,0.9997955996171298,0.9918593875392203,0.9999136963605181,0.9958744270228054
9.324,34.51146981105474,0.40187547960884196,0.4,2.4368821393011135e-05,1.4332919528258823,0.9997957907569627,0.9918594237170414,0.9999137393713968,0.9958744695166186
9.326,34.51233914424615,0.4018868843267629,0.4,2.392702979387963e-05,1.4333014119461378,0.9997959951837729,0.9918594699625293,0.9999137885616565,0.9958745200523905
9.328,34.51319252617623,0.4018979639996692,0.4,2.3482652905903597e-05,1.4333106782090852,0.9997962128670602,0.9918595262638091,0.999913843922241,0.9958745786194749
9.33,34.51402986514705,0.4019087178307487,0.4,2.3035767006369813e-05,1.4333197506910285,0.99979644377428,0.9918595926074191,0.9999139054431169,0.9958746452059559
9.332,34.51485107220979,0.4019191450759036,0.4,2.2586448545442505e-05,1.4333286285001317,0.9997966878708521,0.9918596689783151,0.9999139731132761,0.9958747197986516
9.334,34.51565606117076,0.4019292450437183,0.4,2.2134774133833783e-05,1.4333373107764926,0.9997969451201709,0.9918597553598775,0.9999140469207407,0.9958748023831199
9.336,34.516444748596975,0.40193901709541524,0.4,2.16808205304841e-05,1.4333457966922099,0.9997972154836157,0.9918598517339168,0.9999141268525654,0.9958748929436624
9.338,34.51721705382126,0.40194846064480755,0.4,2.122466463025845e-05,1.4333540854514455,0.9997974989205606,0.9918599580806795,0.9999142128948425,0.9958749914633299
9.34,34.5179728989469,0.40195757515823755,0.4,2.0766383451650604e-05,1.4333621762904825,0.9997977953883862,0.9918600743788555,0.999914305032706,0.9958750979239281
9.342,34.518712208851895,0.4019663601545134,0.4,2.0306054124508866e-05,1.4333700684777764,0.9997981048424899,0.9918602006055837,0.9999144032503355,0.9958752123060225
9.344,34.51943491119273,0.4019748152048335,0.4,1.984375387777542e-05,1.433377761314003,0.9997984272362972,0.9918603367364602,0.9999145075309608,0.9958753345889447
9.346,34.52014093640776,0.4019829399327055,0.4,1.9379560027244907e-05,1.4333852541321002,0.999798762521274,0.9918604827455454,0.9999146178568672,0.9958754647507979
9.348,34.52083021772006,0.40199073401385627,0.4,1.8913549963347873e-05,1.4333925462973036,0.9997991106469386,0.9918606386053705,0.9999147342093992,0.9958756027684632
9.35,34.521502691139936,0.4019981971761349,0.4,1.8445801138953666e-05,1.4333996372071798,0.9997994715608731,0.9918608042869466,0.9999148565689665,0.995875748617606
9.352,34.52215829546694,0.40200532919940746,0.4,1.7976391057197934e-05,1.4334065262916509,0.9997998452087372,0.991860979759772,0.9999149849150485,0.9958759022726827
9.354,34.52279697229143,0.40201212991544316,0.4,1.750539725934086e-05,1.4334132130130168,0.9998002315342802,0.9918611649918412,0.9999151192261998,0.9958760637069473
9.356,34.523418665995806,0.4020185992077955,0.4,1.7032897312647805e-05,1.433419696865971,0.999800630479354,0.9918613599496519,0.9999152594800556,0.9958762328924577
9.358,34.524023323755124,0.40202473701167313,0.4,1.655896879830616e-05,1.433425977377611,0.999801041983928,0.9918615645982154,0.9999154056533374,0.9958764098000844
9.36,34.52461089553747,0.40203054331380383,0.4,1.608368929936987e-05,1.4334320541074446,0.9998014659861012,0.991861778901065,0.9999155577218583,0.9958765943995159
9.362,34.525181334103756,0.40203601815229234,0.4,1.5607136388738134e-05,1.4334379266473891,0.9998019024221174,0.9918620028202652,0.9999157156605294,0.995876786659268
9.364,34.52573459500716,0.402041161616468,0.4,1.5129387617172836e-05,1.4334435946217676,0.9998023512263788,0.9918622363164208,0.9999158794433662,0.9958769865466905
9.366,34.5262706365921,0.40204597384672897,0.4,1.4650520501349855e-05,1.433449057687299,0.9998028123314612,0.9918624793486877,0.9999160490434934,0.9958771940279754
9.368,34.52678941999283,0.4020504550343728,0.4,1.4170612511948908e-05,1.4334543155330817,0.9998032856681281,0.9918627318747815,0.9999162244331528,0.9958774090681644
9.37,34.5272909091315,0.40205460542142757,0.4,1.3689741061788681e-05,1.4334593678805747,0.9998037711653472,0.9918629938509886,0.9999164055837086,0.9958776316311586
9.372,34.52777507071594,0.4020584253004681,0.4,1.320798349399783e-05,1.4334642144835712,0.999804268750304,0.9918632652321764,0.9999165924656549,0.9958778616797251
9.374,34.52824187423688,0.4020619150144303,0.4,1.2725417070236351e-05,1.4334688551281685,0.9998047783484191,0.9918635459718034,0.9999167850486215,0.9958780991755076
9.376,34.52869129196485,0.40206507495641614,0.4,1.2242118958958726e-05,1.4334732896327314,0.9998052998833643,0.9918638360219313,0.9999169833013823,0.9958783440790338
9.378,34.52912329894656,0.4020679055694909,0.4,1.175816622372415e-05,1.4334775178478523,0.9998058332770768,0.9918641353332344,0.9999171871918607,0.9958785963497248
9.38,34.52953787300096,0.4020704073464743,0.4,1.12736358115602e-05,1.4334815396563043,0.9998063784497779,0.991864443855012,0.9999173966871379,0.9958788559459045
9.382,34.52993499471483,0.4020725808297235,0.4,1.0788604541373129e-05,1.4334853549729902,0.999806935319989,0.9918647615352,0.99991761175346,0.995879122824809
9.384,34.53031464743794,0.40207442661091236,0.4,1.030314909241068e-05,1.4334889637448862,0.9998075038045476,0.9918650883203818,0.9999178323562447,0.9958793969425955
9.386,34.53067681727783,0.4020759453307977,0.4,9.817345992783143e-06,1.4334923659509804,0.9998080838186267,0.9918654241558007,0.9999180584600904,0.9958796782543528
9.388,34.531021493094165,0.4020771376789854,0.4,9.33127160803378e-06,1.4334955616022063,0.9998086752757505,0.9918657689853725,0.9999182900287825,0.995879966714111
9.39,34.53134866649266,0.4020780043936837,0.4,8.845002129772947e-06,1.4334985507413711,0.9998092780878127,0.9918661227516968,0.9999185270253025,0.9958802622748514
9.392,34.53165833181865,0.4020785462614544,0.4,8.358613564366737e-06,1.4335013334430795,0.9998098921650946,0.9918664853960703,0.9999187694118343,0.9958805648885162
9.394,34.53195048615017,0.4020787641169536,0.4,7.87218172168608e-06,1.4335039098136508,0.9998105174162832,0.9918668568584992,0.9999190171497743,0.9958808745060198
9.396,34.53222512929072,0.40207865884266936,0.4,7.3857822039217595e-06,1.4335062799910336,0.99981115374849,0.9918672370777124,0.9999192701997383,0.9958811910772588
9.398,34.53248226376157,0.4020782313686494,0.4,6.899490394459082e-06,1.4335084441447132,0.9998118010672694,0.9918676259911747,0.9999195285215705,0.9958815145511233
9.4,34.532721894793696,0.4020774826722234,0.4,6.413381446817521e-06,1.433510402475615,0.9998124592766372,0.9918680235350994,0.9999197920743513,0.9958818448755061
9.402,34.532944030319285,0.4020764137777204,0.4,5.9275302736616916e-06,1.4335121552160024,0.9998131282790909,0.9918684296444629,0.9999200608164073,0.9958821819973162
9.404,34.533148680962874,0.4020750257561775,0.4,5.442011535873491e-06,1.4335137026293714,0.9998138079756278,0.9918688442530175,0.999920334705318,0.9958825258624876
9.406,34.53333586003213,0.40207331972504334,0.4,4.956899631700602e-06,1.4335150450103373,0.9998144982657654,0.9918692672933056,0.9999206136979267,0.9958828764159923
9.408,34.533505583508145,0.4020712968478744,0.4,4.472268685971651e-06,1.4335161826845195,0.9998151990475608,0.9918696986966741,0.9999208977503479,0.9958832336018504
9.41,34.533657870035405,0.4020689583340264,0.4,3.988192539384223e-06,1.4335171160084195,0.9998159102176307,0.9918701383932884,0.9999211868179774,0.9958835973631429
9.412,34.533792740911416,0.4020663054383377,0.4,3.5047447378703357e-06,1.433517845369295,0.9998166316711723,0.9918705863121462,0.9999214808555006,0.9958839676420228
9.414,34.533910220075875,0.4020633394608091,0.4,3.0219985220338063e-06,1.4335183711850286,0.9998173633019825,0.9918710423810932,0.9999217798169031,0.9958843443797268
9.416,34.53401033409945,0.4020600617462751,0.4,2.540026816664343e-06,1.4335186939039923,0.9998181050024791,0.9918715065268375,0.9999220836554784,0.9958847275165881
9.418,34.53409311217231,0.4020564736840693,0.4,2.0589022203341934e-06,1.4335188140049062,0.9998188566637217,0.9918719786749635,0.9999223923238388,0.9958851169920473
9.42,34.53415858609211,0.402052576707686,0.4,1.578696995068037e-06,1.433518731996694,0.9998196181754329,0.9918724587499487,0.9999227057739244,0.995885512744666
9.422,34.53420679025174,0.4020483722944353,0.4,1.0994830561004144e-06,1.433518448418332,0.9998203894260187,0.9918729466751776,0.9999230239570127,0.9958859147121379
9.424,34.53423776162664,0.4020438619650884,0.4,6.213319617110527e-07,1.4335179638386957,0.9998211703025902,0.9918734423729579,0.9999233468237289,0.9958863228313032
9.426,34.53425153976178,0.4020390472835245,0.4,1.4431490314418735e-07,1.4335172788563983,0.9998219606909851,0.9918739457645355,0.9999236743240552,0.9958867370381589
9.428,34.534248166758246,0.40203392985636555,0.4,-3.314973053836268e-07,1.433516394099629,0.9998227604757899,0.9918744567701105,0.9999240064073412,0.9958871572678731
9.43,34.534227687259516,0.4020285113326083,0.4,-8.060342365928033e-07,1.4335153102259826,0.9998235695403607,0.9918749753088532,0.999924343022314,0.995887583454798
9.432,34.53419014843731,0.40202279340325126,0.4,-1.2792258599625558e-06,1.4335140279222873,0.9998243877668461,0.9918755012989198,0.9999246841170881,0.9958880155324821
9.434,34.53413559997719,0.40201677780091394,0.4,-1.7510025514595741e-06,1.4335125479044268,0.9998252150362089,0.9918760346574685,0.9999250296391758,0.9958884534336834
9.436,34.53406409406371,0.4020104662994541,0.4,-2.2212951031830205e-06,1.433510870917158,0.9998260512282484,0.991876575300676,0.9999253795354976,0.9958888970903832
9.438,34.533975685365256,0.4020038607135759,0.4,-2.69003473291144e-06,1.4335089977339246,0.9998268962216234,0.9918771231437541,0.9999257337523927,0.9958893464337993
9.44,34.533870431018606,0.4019969628984366,0.4,-3.157153093561721e-06,1.433506929156666,0.9998277498938739,0.9918776781009654,0.9999260922356292,0.9958898013943989
9.442,34.53374839061303,0.40198977474924313,0.4,-3.6225822825538674e-06,1.433504666015622,0.9998286121214447,0.9918782400856407,0.999926454930415,0.9958902619019127
9.444,34.53360962617416,0.40198229820085063,0.4,-4.086254851077155e-06,1.4335022091691334,0.9998294827797078,0.991878809010196,0.9999268217814082,0.9958907278853484
9.446,34.533454202147496,0.40197453522734927,0.4,-4.5481038132638845e-06,1.4334995595034374,0.9998303617429858,0.9918793847861482,0.9999271927327281,0.9958911992730042
9.448,34.53328218538152,0.4019664878416499,0.4,-5.008062655265825e-06,1.4334967179324603,0.9998312488845743,0.9918799673241336,0.9999275677279661,0.9958916759924827
9.45,34.53309364511063,0.4019581580950629,0.4,-5.466065344227895e-06,1.4334936853976037,0.9998321440767661,0.9918805565339242,0.9999279467101958,0.9958921579707056
9.452,34.53288865293759,0.40194954807687544,0.4,-5.922046337168706e-06,1.43349046286753,0.9998330471908744,0.9918811523244443,0.9999283296219851,0.9958926451339262
9.454,34.532667282815744,0.40194065991391964,0.4,-6.375940589754111e-06,1.43348705133794,0.999833958097255,0.9918817546037897,0.999928716405406,0.9958931374077445
9.456,34.53242961103096,0.4019314957701388,0.4,-6.827683564973242e-06,1.433483451831349,0.9998348766653319,0.9918823632792431,0.999929107002047,0.9958936347171213
9.458,34.53217571618316,0.4019220578461494,0.4,-7.2772112417115864e-06,1.4334796653968582,0.9998358027636195,0.991882978257293,0.9999295013530226,0.9958941369863926
9.46,34.53190567916763,0.40191234837879763,0.4,-7.724460123216749e-06,1.4334756931099213,0.9998367362597477,0.9918835994436511,0.9999298993989865,0.9958946441392829
9.462,34.53161958315594,0.40190236964071085,0.4,-8.169367245462858e-06,1.4334715360721086,0.9998376770204841,0.9918842267432694,0.9999303010801407,0.9958951560989209
9.464,34.53131751357668,0.401892123939847,0.4,-8.611870185409079e-06,1.4334671954108662,0.9998386249117595,0.9918848600603581,0.9999307063362481,0.9958956727878526
9.466,34.530999558095814,0.4018816136190376,0.4,-9.051907069147536e-06,1.4334626722792718,0.9998395797986913,0.9918854992984047,0.9999311151066441,0.9958961941280577
9.468,34.53066580659674,0.4018708410555289,0.4,-9.489416579949154e-06,1.4334579678557868,0.9998405415456079,0.9918861443601905,0.9999315273302468,0.9958967200409624
9.47,34.53031635116012,0.4018598086605149,0.4,-9.924337966194928e-06,1.433453083344004,0.9998415100160726,0.9918867951478092,0.9999319429455691,0.9958972504474543
9.472,34.529951286043385,0.4018485188786718,0.4,-1.03566110492013e-05,1.4334480199723922,0.999842485072908,0.9918874515626848,0.9999323618907303,0.9958977852678979
9.474,34.52957070765998,0.40183697418768455,0.4,-1.0786176230935223e-05,1.4334427789940378,0.9998434665782208,0.9918881135055906,0.9999327841034676,0.9958983244221492
9.476,34.52917471455829,0.4018251770977717,0.4,-1.1212974501614014e-05,1.4334373616863811,0.9998444543934262,0.9918887808766665,0.9999332095211474,0.9958988678295702
9.478,34.52876340740036,0.4018131301512044,0.4,-1.1636947447196415e-05,1.433431769350951,0.999845448379271,0.9918894535754375,0.9999336380807766,0.9958994154090427
9.48,34.52833688894033,0.40180083592182514,0.4,-1.2058037256760477e-05,1.4334260033130952,0.9998464483958606,0.9918901315008322,0.9999340697190152,0.9958999670789859
9.482,34.527895264002524,0.4017882970145588,0.4,-1.2476186729763771e-05,1.4334200649217064,0.9998474543026808,0.9918908145512016,0.9999345043721867,0.9959005227573683
9.484,34.52743863945943,0.40177551606492423,0.4,-1.2891339283194075e-05,1.4334139555489467,0.9998484659586253,0.991891502624337,0.9999349419762911,0.9959010823617251
9.486,34.5269671242093,0.40176249573853945,0.4,-1.3303438958599242e-05,1.433407676589968,0.9998494832220179,0.9918921956174883,0.9999353824670152,0.9959016458091712
9.488,34.52648082915351,0.40174923873062474,0.4,-1.3712430429004112e-05,1.4334012294626282,0.9998505059506387,0.9918928934273836,0.9999358257797459,0.9959022130164183
9.49,34.52597986717378,0.4017357477655029,0.4,-1.4118259005710538e-05,1.4333946156072062,0.9998515340017482,0.9918935959502464,0.99993627184958,0.9959027838997875
9.492,34.525464353109,0.4017220255960962,0.4,-1.4520870644975906e-05,1.4333878364861117,0.9998525672321125,0.9918943030818156,0.999936720611338,0.9959033583752271
9.494,34.524934403731955,0.40170807500341904,0.4,-1.4920211954576767e-05,1.4333808935835934,0.9998536054980273,0.9918950147173632,0.9999371719995743,0.9959039363583253
9.496,34.5243901377257,0.40169389879607,0.4,-1.5316230200252968e-05,1.4333737884054438,0.9998546486553435,0.991895730751713,0.9999376259485897,0.9959045177643268
9.498,34.52383167565981,0.40167949980971757,0.4,-1.570887331202832e-05,1.4333665224787004,0.9998556965594917,0.9918964510792604,0.9999380823924434,0.9959051025081477
9.5,34.52325913996631,0.4016648809065886,0.4,-1.6098089890415966e-05,1.4333590973513455,0.9998567490655076,0.9918971755939893,0.9999385412649642,0.9959056905043899
9.502,34.52267265491545,0.40165004497494766,0.4,-1.648382921249749e-05,1.4333515145920013,0.9998578060280546,0.9918979041894926,0.9999390024997625,0.9959062816673576
9.504,34.52207234659125,0.4016349949285774,0.4,-1.6866041237883487e-05,1.4333437757896235,0.9998588673014519,0.9918986367589897,0.9999394660302424,0.9959068759110709
9.506,34.5214583428668,0.40161973370625736,0.4,-1.72446766145517e-05,1.4333358825531923,0.9998599327396963,0.9918993731953463,0.9999399317896135,0.9959074731492823
9.508,34.52083077337939,0.40160426427123724,0.4,-1.761968668455914e-05,1.4333278365113997,0.9998610021964898,0.9919001133910922,0.9999403997109022,0.9959080732954912
9.51,34.5201897695054,0.4015885896107101,0.4,-1.799102348963522e-05,1.4333196393123355,0.9998620755252614,0.9919008572384402,0.9999408697269637,0.9959086762629593
9.512,34.51953546433506,0.401572712735282,0.4,-1.83586397766463e-05,1.4333112926231695,0.9998631525791938,0.9919016046293061,0.9999413417704947,0.9959092819647255
9.514,34.518867992646925,0.4015566366784405,0.4,-1.8722489002938868e-05,1.4333027981298323,0.999864233211248,0.9919023554553257,0.9999418157740434,0.9959098903136213
9.516,34.51818749088222,0.401540364496021,0.4,-1.9082525341557556e-05,1.4332941575366933,0.9998653172741873,0.9919031096078746,0.9999422916700234,0.9959105012222864
9.518,34.51749409711898,0.4015238992656698,0.4,-1.9438703686334892e-05,1.4332853725662364,0.9998664046206023,0.9919038669780866,0.9999427693907235,0.9959111146031825
9.52,34.51678795104602,0.4015072440863073,0.4,-1.9790979656858028e-05,1.4332764449587332,0.9998674951029348,0.9919046274568728,0.9999432488683206,0.9959117303686098
9.522,34.51606919393671,0.40149040207758685,0.4,-2.013930960330904e-05,1.4332673764719144,0.9998685885735046,0.9919053909349393,0.9999437300348913,0.9959123484307215
9.524,34.51533796862258,0.40147337637935504,0.4,-2.0483650611175283e-05,1.4332581688806392,0.9998696848845308,0.9919061573028075,0.9999442128224236,0.9959129687015388
9.526,34.5145944194668,0.4014561701511071,0.4,-2.082396050583749e-05,1.4332488239765617,0.9998707838881589,0.9919069264508312,0.9999446971628282,0.9959135910929663
9.528,34.51383869233743,0.40143878657144255,0.4,-2.11601978570255e-05,1.4332393435677966,0.9998718854364839,0.9919076982692161,0.9999451829879503,0.9959142155168067
9.53,34.513070934580554,0.4014212288375204,0.4,-2.1492321983149304e-05,1.4332297294785816,0.999872989381575,0.9919084726480378,0.9999456702295817,0.9959148418847756
9.532,34.512291294993254,0.40140350016450926,0.4,-2.1820292955501984e-05,1.4332199835489396,0.9998740955754996,0.991909249477261,0.9999461588194718,0.9959154701085172
9.534,34.51149992379643,0.4013856037850411,0.4,-2.214407160233141e-05,1.4332101076343373,0.999875203870348,0.9919100286467576,0.9999466486893398,0.9959161000996186
9.536,34.510696972607484,0.4013675429486593,0.4,-2.2463619512785955e-05,1.4332001036053434,0.9998763141182572,0.9919108100463249,0.9999471397708855,0.9959167317696248
9.538,34.50988259441286,0.40134932092126835,0.4,-2.2778899040731077e-05,1.4331899733472846,0.9998774261714347,0.9919115935657046,0.9999476319958011,0.9959173650300535
9.54,34.50905694354044,0.40133094098458255,0.4,-2.308987330843396e-05,1.4331797187598998,0.9998785398821832,0.9919123790946008,0.9999481252957833,0.99591799979241
9.542,34.50822017563182,0.4013124064355716,0.4,-2.3396506210122882e-05,1.4331693417569935,0.9998796551029238,0.9919131665226986,0.9999486196025439,0.9959186359682021
9.544,34.50737244761445,0.40129372058590723,0.4,-2.369876241541271e-05,1.4331588442660868,0.9998807716862198,0.9919139557396817,0.9999491148478212,0.9959192734689545
9.546,34.506513917673665,0.40127488676140827,0.4,-2.3996607372603372e-05,1.4331482282280676,0.9998818894848012,0.991914746635251,0.9999496109633921,0.9959199122062232
9.548,34.50564474522462,0.40125590830148666,0.4,-2.4290007311848368e-05,1.4331374955968397,0.999883008351587,0.9919155390991435,0.9999501078810824,0.9959205520916111
9.55,34.50476509088404,0.40123678855858985,0.4,-2.4578929248190742e-05,1.43312664833897,0.9998841281397098,0.9919163330211483,0.9999506055327785,0.9959211930367812
9.552,34.50387511644195,0.4012175308976447,0.4,-2.486334098447127e-05,1.4331156884333345,0.9998852487025387,0.9919171282911272,0.9999511038504393,0.995921834953472
9.554,34.50297498483323,0.4011981386955018,0.4,-2.514321111410616e-05,1.4331046178707643,0.9998863698937022,0.9919179247990301,0.9999516027661062,0.9959224777535116
9.556,34.502064860109165,0.4011786153403776,0.4,-2.5418509023732015e-05,1.433093438653689,0.9998874915671121,0.9919187224349149,0.9999521022119142,0.9959231213488318
9.558,34.50114490740877,0.40115896423129654,0.4,-2.5689204895723995e-05,1.4330821527957807,0.999888613576986,0.9919195210889634,0.9999526021201044,0.9959237656514827
9.56,34.50021529293016,0.40113918877753485,0.4,-2.5955269710579894e-05,1.4330707623215946,0.9998897357778707,0.9919203206515008,0.999953102423033,0.9959244105736469
9.562,34.49927618390172,0.4011192923980612,0.4,-2.6216675249176118e-05,1.4330592692662119,0.9998908580246638,0.9919211210130118,0.9999536030531833,0.9959250560276531
9.564,34.49832774855333,0.4010992785209817,0.4,-2.6473394094893094e-05,1.4330476756748802,0.9998919801726383,0.9919219220641587,0.999954103943177,0.9959257019259913
9.566,34.49737015608736,0.4010791505829791,0.4,-2.6725399635608327e-05,1.433035983602653,0.9998931020774626,0.9919227236957991,0.9999546050257833,0.9959263481813249
9.568,34.496403576649705,0.40105891202875915,0.4,-2.697266606556093e-05,1.4330241951140286,0.9998942235952255,0.9919235257990024,0.9999551062339319,0.9959269947065065
9.57,34.495428181300746,0.40103856631049073,0.4,-2.721516838708595e-05,1.4330123122825897,0.9998953445824561,0.9919243282650679,0.9999556075007214,0.9959276414145903
9.572,34.4944441419862,0.4010181168872515,0.4,-2.7452882412216234e-05,1.4330003371906412,0.9998964648961475,0.991925130985541,0.9999561087594314,0.9959282882188469
9.574,34.49345163150796,0.40099756722447,0.4,-2.7685784764157385e-05,1.4329882719288474,0.9998975843937776,0.9919259338522308,0.999956609943532,0.9959289350327758
9.576,34.49245082349485,0.4009769207933714,0.4,-2.7913852878629386e-05,1.4329761185958698,0.9998987029333323,0.9919267367572272,0.9999571109866954,0.9959295817701198
9.578,34.491441892373366,0.4009561810704217,0.4,-2.813706500508083e-05,1.4329638792980044,0.9998998203733248,0.9919275395929167,0.9999576118228048,0.995930228344878
9.58,34.49042501333838,0.4009353515367743,0.4,-2.835540020777305e-05,1.4329515561488178,0.9999009365728196,0.9919283422520001,0.999958112385966,0.9959308746713196
9.582,34.48940036232375,0.40091443567771606,0.4,-2.8568838366733242e-05,1.4329391512687846,0.9999020513914523,0.9919291446275085,0.9999586126105169,0.9959315206639964
9.584,34.48836811597296,0.4008934369821146,0.4,-2.8777360178579974e-05,1.4329266667849232,0.9999031646894503,0.99192994661282,0.9999591124310371,0.9959321662377563
9.586,34.48732845160971,0.4008723589418672,0.4,-2.89809471572195e-05,1.4329141048304332,0.9999042763276557,0.9919307481016758,0.9999596117823597,0.9959328113077569
9.588,34.48628154720848,0.4008512050513498,0.4,-2.9179581634411745e-05,1.4329014675443308,0.9999053861675438,0.9919315489881965,0.9999601105995793,0.9959334557894778
9.59,34.48522758136507,0.4008299788068677,0.4,-2.9373246760209872e-05,1.4328887570710864,0.9999064940712448,0.9919323491668978,0.9999606088180626,0.995934099598733
9.592,34.48416673326716,0.40080868370610767,0.4,-2.956192650326966e-05,1.432875975560261,0.9999075999015649,0.9919331485327073,0.9999611063734587,0.9959347426516848
9.594,34.4830991826648,0.4007873232475917,0.4,-2.974560565103209e-05,1.432863125166143,0.999908703522005,0.9919339469809798,0.9999616032017083,0.9959353848648556
9.596,34.482025109840976,0.4007659009301288,0.4,-2.9924269809778544e-05,1.4328502080473862,0.9999098047967818,0.9919347444075126,0.9999620992390531,0.9959360261551407
9.598,34.48094469558208,0.4007444202522739,0.4,-3.0097905404557246e-05,1.4328372263666467,0.9999109035908473,0.9919355407085617,0.9999625944220454,0.9959366664398206
9.6,34.47985812114851,0.4007228847117837,0.4,-3.0266499678983928e-05,1.4328241822902215,0.9999119997699082,0.9919363357808566,0.9999630886875579,0.9959373056365729
9.602,34.47876556824512,0.40070129780507696,0.4,-3.0430040694916487e-05,1.432811077987687,0.9999130932004462,0.9919371295216164,0.9999635819727929,0.9959379436634855
9.604,34.47766721899184,0.40067966302669394,0.4,-3.058851733200143e-05,1.4327979156315382,0.9999141837497364,0.9919379218285641,0.9999640742152911,0.9959385804390679
9.606,34.47656325589422,0.40065798386875906,0.4,-3.074191928709721e-05,1.4327846973968281,0.9999152712858667,0.9919387125999419,0.9999645653529411,0.9959392158822628
9.608,34.47545386181402,0.4006362638204464,0.4,-3.089023707356965e-05,1.4327714254608088,0.9999163556777566,0.991939501734526,0.9999650553239886,0.9959398499124583
9.61,34.474339219939814,0.4006145063674455,0.4,-3.103346202046444e-05,1.4327581020025721,0.999917436795176,0.9919402891316415,0.9999655440670445,0.9959404824495
9.612,34.473219513757705,0.4005927149914292,0.4,-3.117158627155499e-05,1.4327447292026922,0.9999185145087636,0.9919410746911766,0.9999660315210951,0.995941113413702
9.614,34.472094927021935,0.4005708931695246,0.4,-3.1304602784265174e-05,1.432731309242868,0.9999195886900449,0.9919418583135973,0.9999665176255094,0.9959417427258583
9.616,34.47096564372567,0.40054904437378597,0.4,-3.143250532846997e-05,1.4327178443055668,0.9999206592114507,0.9919426398999615,0.9999670023200484,0.9959423703072546
9.618,34.46983184807175,0.4005271720706691,0.4,-3.155528848517327e-05,1.43270433657367,0.999921725946334,0.9919434193519328,0.999967485544874,0.9959429960796787
9.62,34.46869372444351,0.4005052797205078,0.4,-3.1672947645062076e-05,1.4326907882301185,0.999922788768989,0.9919441965717948,0.9999679672405568,0.9959436199654321
9.622,34.46755145737569,0.400483370776995,0.4,-3.178547900694068e-05,1.4326772014575593,0.9999238475546667,0.9919449714624646,0.9999684473480843,0.9959442418873411
9.624,34.46640523152533,0.4004614486866643,0.4,-3.1892879576042296e-05,1.4326635784379942,0.9999249021795938,0.9919457439275071,0.9999689258088699,0.9959448617687667
9.626,34.465255231642814,0.4004395168883734,0.4,-3.199514716222088e-05,1.432649921352429,0.9999259525209885,0.9919465138711474,0.9999694025647602,0.9959454795336163
9.628,34.4641016425429,0.40041757881279283,0.4,-3.209228037802311e-05,1.4326362323805248,0.9999269984570772,0.9919472811982846,0.9999698775580433,0.9959460951063535
9.63,34.46294464907589,0.40039563788189525,0.4,-3.218427863664014e-05,1.4326225137002493,0.9999280398671119,0.9919480458145045,0.9999703507314569,0.9959467084120083
9.632,34.46178443609881,0.4003736975084466,0.4,-3.2271142149741735e-05,1.4326087674875305,0.9999290766313848,0.9919488076260937,0.9999708220281955,0.9959473193761879
9.634,34.46062118844675,0.4003517610955053,0.4,-3.235287192519191e-05,1.432594995915912,0.9999301086312461,0.991949566540051,0.9999712913919188,0.9959479279250868
9.636,34.459455090904214,0.40032983203591593,0.4,-3.242946976464713e-05,1.4325812011562096,0.9999311357491186,0.9919503224641003,0.9999717587667584,0.9959485339854959
9.638,34.4582863281766,0.40030791371181507,0.4,-3.250093826103831e-05,1.4325673853761685,0.9999321578685135,0.9919510753067041,0.999972224097326,0.9959491374848134
9.64,34.45711508486175,0.4002860094941326,0.4,-3.256728079593639e-05,1.4325535507401241,0.9999331748740461,0.9919518249770742,0.99997268732872,0.9959497383510534
9.642,34.4559415454216,0.40026412274209977,0.4,-3.262850153680303e-05,1.4325396994086632,0.9999341866514495,0.9919525713851848,0.9999731484065334,0.9959503365128565
9.644,34.454765894154,0.40024225680276115,0.4,-3.2684605434127116e-05,1.4325258335382869,0.9999351930875913,0.991953314441784,0.9999736072768606,0.9959509318994981
9.646,34.45358831516448,0.400220415010487,0.4,-3.2735598218446924e-05,1.4325119552810757,0.9999361940704867,0.9919540540584058,0.9999740638863038,0.9959515244408982
9.648,34.452408992338306,0.40019860068649205,0.4,-3.278148639725994e-05,1.4324980667843563,0.9999371894893136,0.9919547901473813,0.999974518181981,0.9959521140676307
9.65,34.45122810931254,0.40017681713835496,0.4,-3.282227725182049e-05,1.432484170190371,0.9999381792344259,0.99195552262185,0.9999749701115315,0.9959527007109314
9.652,34.450045849448216,0.40015506765954256,0.4,-3.28579788338258e-05,1.4324702676359478,0.9999391631973683,0.9919562513957718,0.9999754196231235,0.995953284302708
9.654,34.448862395802706,0.40013335552893886,0.4,-3.288859996199207e-05,1.4324563612521732,0.9999401412708889,0.991956976383937,0.99997586666546,0.9959538647755475
9.656,34.44767793110217,0.40011168401037356,0.4,-3.291415021852028e-05,1.4324424531640676,0.9999411133489534,0.9919576975019774,0.9999763111877857,0.9959544420627255
9.658,34.44649263771409,0.40009005635215983,0.4,-3.2934639945453854e-05,1.4324285454902619,0.9999420793267572,0.9919584146663778,0.9999767531398924,0.9959550160982145
9.66,34.445306697620026,0.40006847578663074,0.4,-3.295008024092802e-05,1.4324146403426765,0.9999430391007393,0.9919591277944846,0.9999771924721262,0.9959555868166912
9.662,34.444120292388455,0.4000469455296819,0.4,-3.2960482955312314e-05,1.432400739826203,0.9999439925685932,0.9919598368045178,0.9999776291353926,0.9959561541535459
9.664,34.44293360314777,0.40002546878031925,0.4,-3.296586068724685e-05,1.4323868460383882,0.9999449396292818,0.9919605416155809,0.9999780630811624,0.9959567180448888
9.666,34.44174681055939,0.4000040487202065,0.4,-3.29662267795735e-05,1.432372961069119,0.9999458801830462,0.9919612421476693,0.9999784942614791,0.9959572784275593
9.668,34.44056009479106,0.39998268851322155,0.4,-3.296159531516271e-05,1.4323590870003116,0.9999468141314206,0.9919619383216819,0.9999789226289618,0.9959578352391321
9.67,34.439373635490284,0.3999613913050125,0.4,-3.295198111263687e-05,1.432345225905602,0.9999477413772414,0.9919626300594292,0.9999793481368133,0.9959583884179257
9.672,34.43818761175793,0.39994016022256085,0.4,-3.2937399721991604e-05,1.4323313798500394,0.9999486618246599,0.9919633172836432,0.9999797707388236,0.9959589379030085
9.674,34.43700220212197,0.39991899837374756,0.4,-3.2917867420115204e-05,1.4323175508897816,0.9999495753791527,0.991963999917987,0.9999801903893769,0.9959594836342079
9.676,34.435817584511355,0.39989790884692267,0.4,-3.2893401206207964e-05,1.4323037410717936,0.9999504819475324,0.9919646778870623,0.9999806070434547,0.9959600255521143
9.678,34.43463393623018,0.399876894710481,0.4,-3.286401879710192e-05,1.432289952433548,0.9999513814379589,0.9919653511164204,0.9999810206566433,0.9959605635980908
9.68,34.43345143393186,0.3998559590124406,0.4,-3.2829738622482045e-05,1.4322761870027287,0.9999522737599483,0.9919660195325678,0.9999814311851358,0.9959610977142773
9.682,34.4322702535936,0.39983510478002493,0.4,-3.279057982001015e-05,1.4322624467969374,0.9999531588243834,0.9919666830629775,0.9999818385857401,0.9959616278435992
9.684,34.431090570490966,0.3998143350192525,0.4,-3.27465622303525e-05,1.4322487338234018,0.9999540365435242,0.9919673416360953,0.999982242815881,0.995962153929772
9.686,34.42991255917269,0.3997936527145271,0.4,-3.269770639211153e-05,1.432235050078688,0.9999549068310162,0.991967995181348,0.9999826438336056,0.9959626759173081
9.688,34.42873639343563,0.39977306082823566,0.4,-3.2644033536664095e-05,1.4322213975484144,0.9999557696018997,0.9919686436291524,0.9999830415975883,0.9959631937515231
9.69,34.427562246299914,0.39975256230034867,0.4,-3.258556558290579e-05,1.4322077782069689,0.9999566247726199,0.9919692869109211,0.9999834360671346,0.995963707378541
9.692,34.42639028998431,0.3997321600480262,0.4,-3.2522325131903176e-05,1.4321941940172296,0.9999574722610337,0.991969924959071,0.9999838272021846,0.9959642167453001
9.694,34.42522069588173,0.399711856965228,0.4,-3.24543354614555e-05,1.4321806469302873,0.9999583119864192,0.9919705577070307,0.999984214963318,0.9959647217995586
9.696,34.42405363453499,0.3996916559223289,0.4,-3.23816205205658e-05,1.4321671388851718,0.9999591438694836,0.9919711850892465,0.9999845993117582,0.9959652224899002
9.698,34.42288927561278,0.3996715597657397,0.4,-3.230420492382331e-05,1.4321536718085808,0.9999599678323714,0.9919718070411903,0.9999849802093751,0.9959657187657386
9.7,34.421727787885715,0.3996515713175289,0.4,-3.222211394569867e-05,1.432140247614612,0.9999607837986709,0.9919724234993651,0.9999853576186891,0.995966210577323
9.702,34.42056933920277,0.39963169337505533,0.4,-3.2135373514751514e-05,1.4321268682044979,0.9999615916934227,0.9919730344013125,0.9999857315028755,0.995966697875743
9.704,34.41941409646781,0.39961192871060064,0.4,-3.204401020775378e-05,1.4321135354663443,0.9999623914431262,0.9919736396856182,0.9999861018257667,0.9959671806129332
9.706,34.41826222561634,0.39959228007100983,0.4,-3.194805124372785e-05,1.4321002512748717,0.9999631829757457,0.9919742392919184,0.9999864685518561,0.9959676587416777
9.708,34.417113891592514,0.399572750177334,0.4,-3.184752447790167e-05,1.4320870174911589,0.9999639662207185,0.9919748331609052,0.9999868316463015,0.9959681322156143
9.71,34.415969258326356,0.3995533417244815,0.4,-3.1742458395582575e-05,1.4320738359623912,0.9999647411089596,0.9919754212343327,0.9999871910749277,0.9959686009892398
9.712,34.414828488711144,0.39953405738087056,0.4,-3.163288210594955e-05,1.4320607085216117,0.9999655075728687,0.9919760034550222,0.9999875468042296,0.9959690650179125
9.714,34.41369174458111,0.39951489978809024,0.4,-3.151882533576602e-05,1.4320476369874744,0.9999662655463349,0.9919765797668679,0.9999878988013751,0.9959695242578572
9.716,34.412559186689286,0.39949587156056376,0.4,-3.140031842301518e-05,1.432034623164002,0.9999670149647436,0.9919771501148408,0.9999882470342075,0.9959699786661687
9.718,34.41143097468565,0.3994769752852189,0.4,-3.1277392310456526e-05,1.4320216688403467,0.9999677557649802,0.9919777144449947,0.9999885914712487,0.9959704282008152
9.72,34.41030726709543,0.3994582135211631,0.4,-3.1150078539108144e-05,1.432008775790554,0.9999684878854357,0.9919782727044707,0.9999889320817006,0.995970872820642
9.722,34.40918822129773,0.3994395887993639,0.4,-3.1018409241653335e-05,1.4319959457733298,0.999969211266012,0.9919788248415011,0.9999892688354488,0.9959713124853754
9.724,34.40807399350432,0.399421103622333,0.4,-3.088241713577329e-05,1.4319831805318115,0.9999699258481246,0.991979370805414,0.9999896017030634,0.9959717471556239
9.726,34.40696473873869,0.39940276046381945,0.4,-3.0742135517409236e-05,1.4319704817933419,0.9999706315747081,0.9919799105466377,0.9999899306558019,0.9959721767928837
9.728,34.405860610815374,0.3993845617685033,0.4,-3.0597598253951964e-05,1.4319578512692466,0.9999713283902204,0.991980444016704,0.9999902556656113,0.9959726013595397
9.73,34.40476176231952,0.3993665099516995,0.4,-3.0448839777361908e-05,1.4319452906546153,0.9999720162406447,0.9919809711682523,0.9999905767051291,0.9959730208188686
9.732,34.40366834458664,0.3993486073990627,0.4,-3.029589507722212e-05,1.4319328016280861,0.9999726950734936,0.9919814919550328,0.9999908937476857,0.9959734351350421
9.734,34.40258050768271,0.39933085646630223,0.4,-3.0138799693721818e-05,1.4319203858516336,0.9999733648378134,0.9919820063319106,0.9999912067673062,0.9959738442731285
9.736,34.401498400384426,0.3993132594788968,0.4,-2.9977589710576392e-05,1.4319080449703598,0.9999740254841852,0.9919825142548673,0.9999915157387111,0.9959742481990953
9.738,34.40042217015983,0.39929581873182235,0.4,-2.981230174788126e-05,1.4318957806122898,0.9999746769647281,0.9919830156810056,0.9999918206373184,0.995974646879811
9.74,34.399351963149066,0.3992785364892758,0.4,-2.9642972954902387e-05,1.4318835943881703,0.9999753192331018,0.9919835105685507,0.9999921214392441,0.9959750402830468
9.742,34.39828792414551,0.3992614149844134,0.4,-2.9469641002806283e-05,1.4318714878912708,0.9999759522445079,0.9919839988768541,0.9999924181213042,0.9959754283774798
9.744,34.397230196577055,0.3992444564190902,0.4,-2.92923440773278e-05,1.431859462697191,0.9999765759556933,0.9919844805663951,0.9999927106610154,0.9959758111326926
9.746,34.396178922487806,0.39922766296360407,0.4,-2.9111120871378566e-05,1.4318475203636685,0.9999771903249495,0.9919849555987827,0.9999929990365952,0.9959761885191757
9.748,34.39513424251987,0.39921103675644953,0.4,-2.8926010577599073e-05,1.4318356624303925,0.9999777953121157,0.9919854239367588,0.999993283226964,0.9959765605083295
9.75,34.394096295895544,0.3991945799040726,0.4,-2.8737052880851654e-05,1.4318238904188207,0.9999783908785795,0.991985885544199,0.9999935632117452,0.995976927072464
9.752,34.39306522039973,0.39917829448063447,0.4,-2.854428795066015e-05,1.431812205831999,0.9999789769872763,0.9919863403861141,0.9999938389712651,0.9959772881848008
9.754,34.39204115236261,0.39916218252778096,0.4,-2.8347756433594336e-05,1.4318006101543856,0.9999795536026922,0.9919867884286526,0.9999941104865544,0.9959776438194738
9.756,34.39102422664263,0.3991462460544149,0.4,-2.8147499445601213e-05,1.4317891048516784,0.9999801206908623,0.991987229639101,0.9999943777393481,0.9959779939515301
9.758,34.39001457660971,0.39913048703647674,0.4,-2.7943558564287108e-05,1.4317776913706468,0.9999806782193714,0.991987663985885,0.9999946407120853,0.9959783385569295
9.76,34.38901233412879,0.3991149074167308,0.4,-2.7735975821146633e-05,1.4317663711389663,0.9999812261573549,0.9919880914385709,0.9999948993879103,0.9959786776125468
9.762,34.38801762954364,0.3990995091045557,0.4,-2.7524793693745922e-05,1.431755145565057,0.999981764475496,0.9919885119678656,0.9999951537506716,0.9959790110961702
9.764,34.3870305916609,0.3990842939757429,0.4,-2.731005509785671e-05,1.4317440160379267,0.9999822931460274,0.9919889255456178,0.9999954037849221,0.9959793389865024
9.766,34.38605134773449,0.3990692638722987,0.4,-2.7091803379544458e-05,1.4317329839270163,0.9999828121427288,0.9919893321448178,0.9999956494759191,0.995979661263161
9.768,34.385080023450236,0.39905442060225316,0.4,-2.6870082307213534e-05,1.4317220505820505,0.9999833214409264,0.9919897317395976,0.999995890809624,0.995979977906677
9.77,34.384116742910834,0.3990397659394757,0.4,-2.6644936063607446e-05,1.4317112173328908,0.9999838210174915,0.991990124305232,0.9999961277727017,0.9959802888984963
9.772,34.383161628621046,0.39902530162349514,0.4,-2.6416409237767357e-05,1.4317004854893929,0.9999843108508386,0.9919905098181366,0.9999963603525197,0.995980594220977
9.774,34.382214801473246,0.39901102935932586,0.4,-2.618454681695197e-05,1.4316898563412686,0.9999847909209236,0.9919908882558691,0.9999965885371479,0.9959808938573912
9.776,34.38127638073322,0.3989969508173012,0.4,-2.59493941785153e-05,1.4316793311579499,0.9999852612092419,0.9919912595971278,0.9999968123153581,0.9959811877919228
9.778,34.38034648402627,0.39898306763291075,0.4,-2.5710997081749877e-05,1.4316689111884582,0.9999857216988258,0.9919916238217512,0.9999970316766226,0.9959814760096675
9.78,34.37942522732361,0.39896938140664456,0.4,-2.5469401659691482e-05,1.4316585976612766,0.9999861723742416,0.991991980910717,0.9999972466111131,0.9959817584966305
9.782,34.37851272492906,0.3989558937038433,0.4,-2.5224654410888873e-05,1.4316483917842262,0.9999866132215877,0.9919923308461412,0.9999974571097003,0.995982035239727
9.784,34.37760908946603,0.3989426060545553,0.4,-2.497680219114204e-05,1.431638294744346,0.9999870442284907,0.9919926736112769,0.9999976631639522,0.99598230622678
9.786,34.37671443186483,0.3989295199533964,0.4,-2.4725892205206072e-05,1.4316283077077772,0.9999874653841028,0.9919930091905125,0.9999978647661337,0.9959825714465196
9.788,34.37582886135024,0.3989166368594197,0.4,-2.4471971998464457e-05,1.43161843181965,0.9999878766790977,0.9919933375693708,0.9999980619092034,0.9959828308885803
9.79,34.37495248542939,0.3989039581959877,0.4,-2.4215089448574965e-05,1.4316086682039764,0.999988278105667,0.9919936587345065,0.9999982545868139,0.9959830845435005
9.792,34.37408540987997,0.398891485350653,0.4,-2.39552927570844e-05,1.4315990179635432,0.9999886696575164,0.9919939726737048,0.9999984427933098,0.9959833324027202
9.794,34.37322773873869,0.39887921967504375,0.4,-2.369263044101983e-05,1.4315894821798132,0.9999890513298625,0.9919942793758796,0.9999986265237255,0.9959835744585794
