Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEET1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
9.796,34.37237957429012,0.39886716248475423,0.4,-2.3427151324452458e-05,1.4315800619128265,0.999989423119426,0.9919945788310705,0.9999988057737836,0.9959838107043157
9.798,34.37154101705576,0.39885531505924443,0.4,-2.3158904530037623e-05,1.4315707582011077,0.99998978502443,0.9919948710304411,0.9999989805398941,0.9959840411340626
9.8,34.37071216578343,0.3988436786417411,0.4,-2.2887939470534444e-05,1.431561572061576,0.9999901370445924,0.991995155966276,0.9999991508191503,0.9959842657428462
9.802,34.36989311743701,0.39883225443914794,0.4,-2.261430584030207e-05,1.4315525044894593,0.9999904791811232,0.9919954336319783,0.9999993166093291,0.9959844845265845
9.804,34.369083967186434,0.39882104362196197,0.4,-2.2338053606776413e-05,1.431543556458212,0.9999908114367182,0.9919957040220669,0.999999477908887,0.9959846974820832
9.806,34.36828480839804,0.3988100473241926,0.4,-2.2059233001931036e-05,1.4315347289194364,0.9999911338155535,0.9919959671321733,0.9999996347169594,0.9959849046070338
9.808,34.367495732625144,0.39879926664329096,0.4,-2.1777894513717287e-05,1.4315260228028088,0.9999914463232799,0.9919962229590381,0.9999997870333568,0.9959851059000111
9.81,34.36671682959907,0.3987887026400809,0.4,-2.1494088877492725e-05,1.4315174390160077,0.9999917489670175,0.9919964715005081,0.9999999348585631,0.9959853013604694
9.812,34.36594818722029,0.39877835633869985,0.4,-2.1207867067432758e-05,1.4315089784446473,0.9999920417553492,0.991996712755533,1.000000078193734,0.9959854909887405
9.814,34.365189891550074,0.3987682287265414,0.4,-2.091928028792969e-05,1.431500641952214,0.999992324698314,0.9919969467241615,1.0000002170406923,0.9959856747860302
9.816,34.3644420268023,0.398758320754208,0.4,-2.0628379964982505e-05,1.4314924303800065,0.9999925978074024,0.991997173407537,1.000000351401927,0.9959858527544141
9.818,34.363704675335654,0.39874863333546695,0.4,-2.0335217737574303e-05,1.4314843445470797,0.9999928610955472,0.9919973928078942,1.0000004812805898,0.9959860248968355
9.82,34.36297791764613,0.3987391673472126,0.4,-2.0039845449041365e-05,1.4314763852501935,0.9999931145771187,0.9919976049285557,1.000000606680493,0.9959861912171021
9.822,34.362261832359785,0.39872992362943477,0.4,-1.974231513843717e-05,1.431468553263763,0.9999933582679161,0.9919978097739265,1.0000007276061045,0.9959863517198809
9.824,34.361556496225894,0.3987209029851939,0.4,-1.9442679031886842e-05,1.4314608493398144,0.9999935921851618,0.9919980073494902,1.0000008440625479,0.9959865064106955
9.826,34.36086198411036,0.3987121061805989,0.4,-1.9140989533940908e-05,1.4314532742079435,0.999993816347493,0.9919981976618045,1.0000009560555965,0.9959866552959225
9.828,34.360178368989416,0.39870353394479474,0.4,-1.883729921892324e-05,1.431445828575279,0.9999940307749537,0.9919983807184967,1.0000010635916714,0.9959867983827868
9.83,34.35950572194373,0.3986951869699556,0.4,-1.853166082227727e-05,1.431438513126447,0.9999942354889885,0.9919985565282587,1.000001166677839,0.9959869356793583
9.832,34.35884411215268,0.3986870659112776,0.4,-1.8224127231914058e-05,1.4314313285235432,0.9999944305124325,0.9919987251008417,1.0000012653218058,0.995987067194547
9.834,34.35819360688911,0.39867917138698733,0.4,-1.791475147955879e-05,1.431424275406104,0.9999946158695057,0.9919988864470519,1.0000013595319164,0.9959871929380993
9.836,34.35755427151423,0.39867150397834705,0.4,-1.760358673209977e-05,1.431417354391085,0.9999947915858013,0.991999040578745,1.0000014493171496,0.9959873129205937
9.838,34.35692616947294,0.3986640642296721,0.4,-1.7290686282943325e-05,1.431410566072842,0.9999949576882811,0.9919991875088205,1.0000015346871145,0.9959874271534357
9.84,34.35630936228946,0.3986568526483492,0.4,-1.6976103543369897e-05,1.4314039110231136,0.9999951142052632,0.9919993272512165,1.000001615652047,0.9959875356488539
9.842,34.35570390956317,0.39864986970486455,0.4,-1.665989203390035e-05,1.4313973897910108,0.999995261166416,0.9919994598209042,1.000001692222807,0.995987638419895
9.844,34.355109868964895,0.39864311583283435,0.4,-1.6342105375667136e-05,1.4313910029030075,0.999995398602747,0.9919995852338822,1.0000017644108723,0.9959877354804192
9.846,34.354527296233435,0.39863659142904345,0.4,-1.6022797281794397e-05,1.4313847508629354,0.9999955265465955,0.9919997035071705,1.0000018322283375,0.9959878268450951
9.848,34.353956245172355,0.3986302968534867,0.4,-1.5702021548790848e-05,1.4313786341519832,0.999995645031621,0.9919998146588036,1.0000018956879075,0.9959879125293943
9.85,34.35339676764721,0.3986242324294202,0.4,-1.537983204795151e-05,1.431372653228698,0.9999957540927961,0.9919999187078266,1.000001954802896,0.9959879925495883
9.852,34.35284891358294,0.39861839844341473,0.4,-1.5056282716772522e-05,1.4313668085289915,0.9999958537663951,0.9920000156742869,1.0000020095872184,0.9959880669227402
9.854,34.35231273096168,0.3986127951454144,0.4,-1.473142755038296e-05,1.4313611004661475,0.9999959440899848,0.9920001055792285,1.000002060055391,0.9959881356667024
9.856,34.35178826582084,0.3986074227488039,0.4,-1.4405320592987599e-05,1.4313555294308362,0.9999960251024147,0.992000188444686,1.0000021062225235,0.9959881988001098
9.858,34.351275562251494,0.3986022814304798,0.4,-1.4078015929330966e-05,1.431350095791129,0.9999960968438062,0.9920002642936772,1.000002148104317,0.995988256342374
9.86,34.35077466239703,0.39859737133092477,0.4,-1.3749567676176555e-05,1.4313447998925175,0.9999961593555426,0.9920003331501973,1.0000021857170596,0.9959883083136789
9.862,34.35028560645222,0.39859269255429214,0.4,-1.3420029973805097e-05,1.4313396420579374,0.999996212680259,0.9920003950392108,1.0000022190776192,0.9959883547349743
9.864,34.349808432662456,0.3985882451684919,0.4,-1.3089456977536393e-05,1.4313346225877936,0.9999962568618309,0.9920004499866457,1.0000022482034425,0.99598839562797
9.866,34.34934317732342,0.39858402920528385,0.4,-1.2757902849270138e-05,1.43132974175999,0.9999962919453644,0.9920004980193858,1.0000022731125486,0.9959884310151311
9.868,34.348889874780966,0.39858004466037616,0.4,-1.2425421749049908e-05,1.431324999829962,0.9999963179771849,0.9920005391652641,1.000002293823525,0.9959884609196713
9.87,34.34844855743134,0.39857629149352874,0.4,-1.2092067826654407e-05,1.4313203970307133,0.9999963350048255,0.9920005734530546,1.0000023103555216,0.9959884853655466
9.872,34.34801925572172,0.3985727696286624,0.4,-1.1757895213210044e-05,1.4313159335728547,0.9999963430770167,0.9920006009124659,1.000002322728248,0.9959885043774502
9.874,34.347601998151,0.3985694789539713,0.4,-1.1422958012834718e-05,1.4313116096446468,0.9999963422436745,0.9920006215741327,1.0000023309619668,0.9959885179808055
9.876,34.347196811270976,0.3985664193220455,0.4,-1.1087310294306565e-05,1.4313074254120464,0.9999963325558895,0.9920006354696095,1.0000023350774903,0.9959885262017604
9.878,34.34680371968768,0.39856359054999285,0.4,-1.0751006082762172e-05,1.431303381018755,0.999996314065914,0.9920006426313611,1.0000023350961742,0.9959885290671806
9.88,34.3464227460632,0.3985609924195704,0.4,-1.0414099351427928e-05,1.4312994765862719,0.9999962868271529,0.9920006430927565,1.0000023310399135,0.9959885266046442
9.882,34.34605391111759,0.39855862467731756,0.4,-1.007664401338034e-05,1.4312957122139494,0.9999962508941488,0.9920006368880598,1.0000023229311372,0.9959885188424337
9.884,34.345697233631306,0.3985564870346988,0.4,-9.738693913339274e-06,1.4312920879790514,0.9999962063225718,0.992000624052423,1.0000023107928027,0.9959885058095307
9.886,34.34535273044768,0.398554579168247,0.4,-9.400302819498306e-06,1.4312886039368153,0.9999961531692079,0.9920006046218776,1.000002294648392,0.9959884875356092
9.888,34.34502041647594,0.39855290071971344,0.4,-9.061524415385793e-06,1.4312852601205177,0.9999960914919451,0.9920005786333256,1.000002274521905,0.9959884640510279
9.89,34.344700304694314,0.39855145129622366,0.4,-8.722412291766791e-06,1.4312820565415412,0.9999960213497624,0.9920005461245326,1.0000022504378547,0.9959884353868251
9.892,34.344392406153574,0.39855023047043747,0.4,-8.383019938579858e-06,1.4312789931894467,0.9999959428027165,0.9920005071341186,1.0000022224212624,0.9959884015747101
9.894,34.344096729980805,0.39854923778071366,0.4,-8.0434007369122e-06,1.431276070032047,0.9999958559119303,0.9920004617015491,1.0000021904976517,0.995988362647058
9.896,34.34381328338341,0.39854847273128086,0.4,-7.703607951017711e-06,1.4312732870154843,0.9999957607395793,0.9920004098671276,1.0000021546930438,0.9959883186369016
9.898,34.34354207165354,0.39854793479241085,0.4,-7.363694720373086e-06,1.4312706440643097,0.9999956573488789,0.9920003516719855,1.0000021150339504,0.9959882695779241
9.9,34.34328309817267,0.3985476234005991,0.4,-7.023714051776255e-06,1.4312681410815675,0.9999955458040723,0.9920002871580751,1.000002071547371,0.9959882155044536
9.902,34.34303636441653,0.39854753795874814,0.4,-6.683718811490988e-06,1.4312657779488804,0.9999954261704167,0.9920002163681594,1.000002024260784,0.9959881564514544
9.904,34.34280186996033,0.398547677836359,0.4,-6.3437617174311636e-06,1.4312635545265389,0.9999952985141707,0.9920001393458036,1.0000019732021448,0.9959880924545208
9.906,34.34257961248422,0.39854804236972086,0.4,-6.0038953313953165e-06,1.4312614706535924,0.9999951629025803,0.9920000561353659,1.0000019183998765,0.9959880235498689
9.908,34.34236958777903,0.39854863086211284,0.4,-5.6641720513445004e-06,1.4312595261479455,0.9999950194038673,0.9919999667819889,1.0000018598828662,0.9959879497743301
9.91,34.34217178975236,0.3985494425840056,0.4,-5.324644103727652e-06,1.431257720806454,0.9999948680872139,0.9919998713315897,1.0000017976804592,0.9959878711653435
9.912,34.341986210434825,0.3985504767732675,0.4,-4.9853635358585095e-06,1.4312560544050266,0.9999947090227507,0.9919997698308514,1.0000017318224526,0.9959877877609473
9.914,34.3418128399867,0.3985517326353797,0.4,-4.646382208339312e-06,1.4312545266987267,0.9999945422815426,0.9919996623272134,1.0000016623390908,0.9959876995997737
9.916,34.34165166670475,0.3985532093436488,0.4,-4.307751787535341e-06,1.4312531374218793,0.9999943679355752,0.9919995488688614,1.0000015892610574,0.9959876067210388
9.918,34.34150267702934,0.39855490603942967,0.4,-3.9695237381042666e-06,1.4312518862881793,0.9999941860577406,0.9919994295047195,1.0000015126194712,0.9959875091645367
9.92,34.341365855551864,0.39855682183235086,0.4,-3.6317493155737405e-06,1.431250772990803,0.9999939967218248,0.9919993042844389,1.0000014324458797,0.9959874069706307
9.922,34.341241185022405,0.398558955800542,0.4,-3.294479558977097e-06,1.431249797202522,0.9999938000024924,0.9919991732583896,1.0000013487722528,0.9959873001802466
9.924,34.34112864635762,0.3985613069908694,0.4,-2.957765283541076e-06,1.431248958575819,0.9999935959752736,0.9919990364776494,1.0000012616309766,0.9959871888348639
9.926,34.34102821864897,0.3985638744191727,0.4,-2.6216570734291643e-06,1.4312482567430087,0.9999933847165496,0.9919988939939957,1.0000011710548486,0.9959870729765086
9.928,34.34093987917116,0.3985666570705076,0.4,-2.2862052745443725e-06,1.431247691316358,0.9999931663035387,0.9919987458598942,1.0000010770770709,0.9959869526477452
9.93,34.340863603390815,0.3985696538993902,0.4,-1.9514599873870632e-06,1.4312472618882115,0.9999929408142824,0.9919985921284902,1.0000009797312426,0.9959868278916686
9.932,34.34079936497549,0.39857286383005036,0.4,-1.6174710599711308e-06,1.4312469680311173,0.9999927083276299,0.9919984328535983,1.0000008790513568,0.9959866987518967
9.934,34.34074713580285,0.39857628575668275,0.4,-1.2842880808033492e-06,1.4312468092979573,0.9999924689232259,0.9919982680896913,1.0000007750717916,0.995986565272561
9.936,34.34070688597016,0.3985799185437058,0.4,-9.519603719180718e-07,1.4312467852220785,0.9999922226814939,0.9919980978918921,1.000000667827305,0.9959864274983006
9.938,34.340678583803964,0.3985837610260244,0.4,-6.205369819779633e-07,1.4312468953174273,0.9999919696836229,0.9919979223159617,1.0000005573530282,0.9959862854742516
9.94,34.34066219587012,0.39858781200929505,0.4,-2.900666794344697e-07,1.4312471390786863,0.9999917100115534,0.9919977414182903,1.0000004436844607,0.9959861392460413
9.942,34.34065768698393,0.39859207027019533,0.4,3.9402054249016075e-08,1.4312475159814133,0.999991443747961,0.9919975552558863,1.0000003268574622,0.9959859888597786
9.944,34.34066502022065,0.39859653455669725,0.4,3.6782103130713367e-07,1.4312480254821824,0.9999911709762439,0.9919973638863668,1.0000002069082479,0.9959858343620464
9.946,34.34068415692615,0.3986012035883454,0.4,6.95142364320292e-07,1.431248667018728,0.9999908917805068,0.9919971673679461,1.0000000838733798,0.9959856757998924
9.948,34.34071505672787,0.39860607605653564,0.4,1.0213184727963638e-06,1.4312494400100908,0.9999906062455463,0.9919969657594261,0.999999957789763,0.9959855132208221
9.95,34.34075767754598,0.39861115062480074,0.4,1.3463020896832864e-06,1.4312503438567654,0.9999903144568363,0.991996759120186,0.999999828694638,0.9959853466727895
9.952,34.340811975604744,0.3986164259290974,0.4,1.6700462678183049e-06,1.4312513779408516,0.9999900165005137,0.9919965475101712,0.999999696625574,0.9959851762041891
9.954,34.340877905444216,0.39862190057809793,0.4,1.992504386304854e-06,1.4312525416262059,0.9999897124633619,0.9919963309898832,0.9999995616204627,0.9959850018638473
9.956,34.340955419932044,0.3986275731534847,0.4,2.313630156823045e-06,1.4312538342585974,0.999989402432798,0.9919961096203688,0.9999994237175122,0.9959848237010144
9.958,34.34104447027559,0.3986334422102474,0.4,2.6333776298705683e-06,1.4312552551658642,0.9999890864968559,0.9919958834632091,0.9999992829552399,0.9959846417653548
9.96,34.34114500603422,0.39863950627698574,0.4,2.9517012009303917e-06,1.4312568036580717,0.999988764744172,0.99199565258051,0.9999991393724666,0.9959844561069406
9.962,34.34125697513184,0.39864576385621253,0.4,3.268555616569496e-06,1.4312584790276752,0.999988437263971,0.9919954170348904,0.9999989930083093,0.9959842667762411
9.964,34.34138032386963,0.39865221342466184,0.4,3.583895980465825e-06,1.4312602805496815,0.9999881041460492,0.9919951768894714,0.9999988439021751,0.9959840738241155
9.966,34.34151499693904,0.3986588534336,0.4,3.89767775935949e-06,1.4312622074818147,0.9999877654807603,0.9919949322078664,0.9999986920937545,0.9959838773018033
9.968,34.34166093743494,0.39866568230913946,0.4,4.209856788934521e-06,1.4312642590646831,0.9999874213590003,0.9919946830541697,0.9999985376230143,0.9959836772609167
9.97,34.341818086869,0.398672698452555,0.4,4.520389279622328e-06,1.4312664345219486,0.9999870718721919,0.9919944294929455,0.9999983805301917,0.9959834737534311
9.972,34.34198638518331,0.3986799002406044,0.4,4.829231822333167e-06,1.4312687330604967,0.9999867171122695,0.9919941715892169,0.9999982208557878,0.9959832668316769
9.974,34.34216577076416,0.3986872860258503,0.4,5.136341394111626e-06,1.4312711538706104,0.9999863571716635,0.9919939094084561,0.9999980586405598,0.9959830565483307
9.976,34.342356180456065,0.3986948541369868,0.4,5.441675363713822e-06,1.4312736961261436,0.9999859921432862,0.9919936430165722,0.9999978939255154,0.9959828429564066
9.978,34.342557549575915,0.39870260287916676,0.4,5.745191497109761e-06,1.4312763589846988,0.9999856221205151,0.9919933724799002,0.9999977267519057,0.995982626109247
9.98,34.34276981192744,0.39871053053433353,0.4,6.0468479629085025e-06,1.4312791415878043,0.9999852471971785,0.9919930978651907,0.9999975571612184,0.9959824060605148
9.982,34.34299289981574,0.3987186353615535,0.4,6.346603337702283e-06,1.4312820430610949,0.9999848674675399,0.991992819239599,0.9999973851951717,0.9959821828641836
9.984,34.34322674406213,0.3987269155973539,0.4,6.6444166113359406e-06,1.4312850625144926,0.9999844830262822,0.991992536670673,0.9999972108957064,0.9959819565745294
9.986,34.343471274019024,0.3987353694560607,0.4,6.940247192092894e-06,1.4312881990423916,0.9999840939684934,0.991992250226343,0.9999970343049803,0.9959817272461222
9.988,34.343726417585195,0.39874399513014,0.4,7.234054911804008e-06,1.4312914517238415,0.9999837003896503,0.9919919599749104,0.9999968554653614,0.9959814949338164
9.99,34.34399210122103,0.39875279079054166,0.4,7.525800030875966e-06,1.4312948196227357,0.9999833023856033,0.9919916659850362,0.9999966744194201,0.9959812596927422
9.992,34.3442682499641,0.3987617545870451,0.4,7.815443243236088e-06,1.431298301787998,0.9999829000525615,0.9919913683257304,0.9999964912099234,0.9959810215782969
9.994,34.344554787444814,0.39877088464860855,0.4,8.102945681197994e-06,1.431301897253774,0.9999824934870768,0.9919910670663403,0.999996305879828,0.995980780646136
9.996,34.344851635902316,0.3987801790837189,0.4,8.388268920245193e-06,1.4313056050396211,0.9999820827860288,0.9919907622765399,0.999996118472273,0.9959805369521645
9.998,34.34515871620051,0.39878963598074385,0.4,8.671374983729506e-06,1.4313094241507018,0.999981668046609,0.9919904540263184,0.9999959290305741,0.9959802905525272
10.0,34.34547594784429,0.3987992534082886,0.4,8.952226347490186e-06,1.4313133535779785,0.9999812493663064,0.9919901423859683,0.9999957375982155,0.9959800415036011
10.0,34.34547594784429,0.3987992534082886,0.4,8.952226347490186e-06,1.4313133535779785,0.9999812493663064,0.9919901423859683,0.9999957375982155,0.9959800415036011
