Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,gAST.PMECH,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.526,28.846054689201424,0.39997918123665976,0.40000504622674127,1.3739184997082588e-07,0.40000504622674127,0.9999941059259456,0.9919901638609959,0.9999977141270296,0.9959813400588485
0.528,28.846059751148704,0.3999793714845185,0.40000503497013534,1.43818940641032e-07,0.40000503497013534,0.9999940994653846,0.9919901587687495,0.9999977110499156,0.9959813360226913
0.53,28.846065043546314,0.3999795655879434,0.40000502316073727,1.501944629838197e-07,0.40000502316073727,0.9999940930480103,0.9919901536771364,0.9999977079795891,0.9959813319912174
0.532,28.84607056451812,0.3999797634998651,0.4000050108007694,1.5651732626738775e-07,0.4000050108007694,0.9999940866753129,0.9919901485873516,0.9999977049167685,0.9959813279653718
0.534,28.84607631214895,0.39997996517259,0.4000049978925575,1.6278645228254296e-07,0.4000049978925575,0.9999940803487721,0.9919901435005886,0.9999977018621696,0.9959813239460963
0.536,28.846082284485043,0.399980170557812,0.4000049844385303,1.6900077552171427e-07,0.4000049844385303,0.9999940740698572,0.9919901384180377,0.9999976988165054,0.9959813199343308
0.538,28.846088479534508,0.39998037960662197,0.40000497044121863,1.7515924335544353e-07,0.40000497044121863,0.9999940678400265,0.9919901333408874,0.9999976957804866,0.9959813159310124
0.54,28.846094895267804,0.39998059226951815,0.4000049559032549,1.8126081620578387e-07,0.4000049559032549,0.999994061660726,0.9919901282703221,0.9999976927548201,0.9959813119370738
0.542,28.8461015296182,0.399980808496419,0.4000049408273722,1.873044677170196e-07,0.4000049408273722,0.9999940555333909,0.9919901232075241,0.9999976897402106,0.9959813079534462
0.544,28.846108380482253,0.39998102823667164,0.40000492521640374,1.9328918492326132e-07,0.40000492521640374,0.9999940494594446,0.991990118153672,0.9999976867373592,0.995981303981056
0.546,28.8461154457203,0.3999812514390641,0.40000490907328207,1.9921396841316596e-07,0.40000490907328207,0.9999940434402975,0.9919901131099405,0.9999976837469639,0.9959813000208269
0.548,28.846122723156938,0.3999814780518364,0.40000489240103815,2.0507783249196468e-07,0.40000489240103815,0.999994037477348,0.9919901080775004,0.9999976807697186,0.9959812960736781
0.55,28.84613021058153,0.3999817080226915,0.4000048752028008,2.1087980534002115e-07,0.4000048752028008,0.9999940315719823,0.9919901030575192,0.9999976778063147,0.9959812921405253
0.552,28.846137905748716,0.39998194129880676,0.40000485748179576,2.1661892916883177e-07,0.40000485748179576,0.9999940257255725,0.9919900980511591,0.9999976748574384,0.9959812882222797
0.554,28.8461458063789,0.399982177826845,0.4000048392413449,2.2229426037354718e-07,0.4000048392413449,0.9999940199394785,0.9919900930595783,0.9999976719237734,0.9959812843198486
0.556,28.846153910158783,0.3999824175529654,0.4000048204848653,2.2790486968288707e-07,0.4000048204848653,0.9999940142150457,0.9919900880839301,0.9999976690059986,0.9959812804341339
0.558,28.846162214741863,0.3999826604228363,0.4000048012158685,2.3344984230561796e-07,0.4000048012158685,0.9999940085536067,0.9919900831253625,0.999997666104789,0.995981276566034
0.56,28.84617071774897,0.399982906381646,0.40000478143795976,2.3892827807410494e-07,0.40000478143795976,0.9999940029564793,0.991990078185019,0.9999976632208152,0.9959812727164415
0.562,28.846179416768802,0.3999831553741138,0.4000047611548368,2.443392915846625e-07,0.4000047611548368,0.9999939974249681,0.9919900732640373,0.9999976603547438,0.9959812688862447
0.564,28.846188309358443,0.3999834073445022,0.40000474037028916,2.49682012334854e-07,0.40000474037028916,0.9999939919603617,0.9919900683635486,0.9999976575072361,0.9959812650763256
0.566,28.8461973930439,0.39998366223662885,0.40000471908819735,2.5495558485750606e-07,0.40000471908819735,0.9999939865639352,0.9919900634846799,0.9999976546789496,0.9959812612875621
0.568,28.846206665320675,0.3999839199938777,0.40000469731253163,2.601591688517039e-07,0.40000469731253163,0.9999939812369483,0.9919900586285505,0.9999976518705364,0.9959812575208254
0.57,28.846216123654283,0.3999841805592116,0.4000046750473513,2.6529193931037093e-07,0.4000046750473513,0.9999939759806454,0.9919900537962744,0.999997649082644,0.9959812537769822
0.572,28.846225765480813,0.3999844438751832,0.4000046522968037,2.703530866447524e-07,0.4000046522968037,0.9999939707962558,0.9919900489889586,0.9999976463159148,0.9959812500568921
0.574,28.8462355882075,0.3999847098839486,0.40000462906512313,2.753418168057972e-07,0.40000462906512313,0.9999939656849925,0.9919900442077034,0.9999976435709862,0.9959812463614094
0.576,28.84624558921326,0.3999849785272771,0.4000046053566298,2.802573514019389e-07,0.4000046053566298,0.9999939606480539,0.9919900394536025,0.9999976408484902,0.9959812426913821
0.578,28.846255765849286,0.3999852497465646,0.40000458117572907,2.850989278139782e-07,0.40000458117572907,0.9999939556866208,0.9919900347277419,0.9999976381490532,0.9959812390476517
0.58,28.846266115439587,0.3999855234828458,0.4000045565269102,2.898657993064037e-07,0.4000045565269102,0.9999939508018584,0.9919900300312006,0.9999976354732963,0.995981235431053
0.582,28.846276635281587,0.3999857996768057,0.4000045314147454,2.9455723513565247e-07,0.4000045314147454,0.9999939459949158,0.9919900253650503,0.9999976328218355,0.9959812318424147
0.584,28.846287322646695,0.3999860782687924,0.4000045058438887,2.9917252065483665e-07,0.4000045058438887,0.9999939412669248,0.9919900207303541,0.99999763019528,0.9959812282825583
0.586,28.846298174780873,0.3999863591988286,0.400004479819075,3.0371095741527536e-07,0.400004479819075,0.9999939366190004,0.9919900161281681,0.9999976275942342,0.9959812247522982
0.588,28.846309188905238,0.39998664240662357,0.40000445334511886,3.0817186326475886e-07,0.40000445334511886,0.9999939320522404,0.9919900115595394,0.9999976250192958,0.9959812212524418
0.59,28.84632036221665,0.39998692783158774,0.40000442642691353,3.125545724422714e-07,0.40000442642691353,0.9999939275677259,0.9919900070255073,0.9999976224710568,0.9959812177837892
0.592,28.846331691888288,0.3999872154128414,0.4000043990694297,3.168584356694736e-07,0.4000043990694297,0.9999939231665198,0.9919900025271023,0.9999976199501032,0.9959812143471334
0.594,28.84634317507026,0.3999875050892302,0.4000043712777145,3.2108282023887946e-07,0.4000043712777145,0.9999939188496677,0.9919899980653465,0.9999976174570142,0.9959812109432592
0.596,28.84635480889019,0.3999877967993359,0.4000043430568903,3.2522711009851105e-07,0.4000043430568903,0.9999939146181972,0.9919899936412522,0.999997614992363,0.995981207572944
0.598,28.84636659045384,0.3999880904814889,0.4000043144121536,3.2929070593334483e-07,0.4000043144121536,0.9999939104731177,0.9919899892558237,0.999997612556716,0.9959812042369576
0.6,28.84637851684568,0.39998838607378084,0.40000428534877386,3.332730252431013e-07,0.40000428534877386,0.999993906415421,0.9919899849100554,0.9999976101506339,0.9959812009360612
0.602,28.846390585129534,0.3999886835140774,0.4000042558720922,3.371735024168844e-07,0.4000042558720922,0.9999939024460799,0.9919899806049323,0.9999976077746695,0.9959811976710086
0.604,28.84640279234915,0.39998898274002975,0.4000042259875205,3.409915888042959e-07,0.4000042259875205,0.9999938985660488,0.9919899763414296,0.9999976054293696,0.9959811944425447
0.606,28.84641513552884,0.3999892836890881,0.4000041957005399,3.447267527832838e-07,0.4000041957005399,0.9999938947762637,0.9919899721205128,0.9999976031152735,0.9959811912514059
0.608,28.846427611674084,0.39998958629851367,0.4000041650166999,3.483784798242278e-07,0.4000041650166999,0.9999938910776413,0.9919899679431378,0.9999976008329146,0.995981188098321
0.61,28.84644021777215,0.39998989050539063,0.40000413394161677,3.5194627255089514e-07,0.40000413394161677,0.9999938874710798,0.9919899638102495,0.9999975985828181,0.9959811849840093
0.612,28.846452950792717,0.3999901962466397,0.40000410248097273,3.554296507980241e-07,0.40000410248097273,0.9999938839574577,0.9919899597227829,0.9999975963655025,0.9959811819091814
0.614,28.846465807688467,0.3999905034590296,0.4000040706405144,3.5882815166511897e-07,0.4000040706405144,0.9999938805376349,0.9919899556816629,0.9999975941814792,0.9959811788745392
0.616,28.846478785395746,0.39999081207918963,0.40000403842605176,3.6214132956718723e-07,0.40000403842605176,0.9999938772124508,0.9919899516878028,0.9999975920312519,0.9959811758807752
0.618,28.846491880835163,0.3999911220436236,0.40000400584345674,3.6536875628190785e-07,0.40000400584345674,0.9999938739827267,0.9919899477421058,0.9999975899153172,0.9959811729285732
0.62,28.846505090912235,0.39999143328872,0.400003972898662,3.685100209932075e-07,0.400003972898662,0.9999938708492624,0.9919899438454637,0.9999975878341641,0.9959811700186076
0.622,28.84651841251799,0.3999917457507664,0.4000039395976598,3.715647303316127e-07,0.4000039395976598,0.9999938678128393,0.9919899399987573,0.9999975857882739,0.9959811671515433
0.624,28.846531842529625,0.3999920593659607,0.4000039059465004,3.7453250841098864e-07,0.4000039059465004,0.9999938648742184,0.9919899362028561,0.9999975837781201,0.9959811643280353
0.626,28.846545377811108,0.39999237407042443,0.4000038719512912,3.7741299686202893e-07,0.4000038719512912,0.9999938620341404,0.991989932458618,0.9999975818041688,0.9959811615487295
0.628,28.84655901521382,0.39999268980021413,0.400003837618195,3.8020585486213653e-07,0.400003837618195,0.9999938592933261,0.9919899287668893,0.9999975798668779,0.9959811588142621
0.63,28.846572751577195,0.3999930064913351,0.400003802953429,3.829107591619953e-07,0.400003802953429,0.9999938566524759,0.9919899251285047,0.9999975779666975,0.995981156125259
0.632,28.846586583729348,0.39999332407975313,0.4000037679632633,3.855274041085722e-07,0.4000037679632633,0.9999938541122694,0.9919899215442869,0.99999757610407,0.9959811534823364
0.634,28.846600508487704,0.39999364250140623,0.40000373265401973,3.880555016647985e-07,0.40000373265401973,0.999993851673367,0.9919899180150468,0.9999975742794295,0.9959811508861006
0.636,28.846614522659635,0.39999396169221857,0.4000036970320704,3.904947814257813e-07,0.4000036970320704,0.9999938493364067,0.9919899145415825,0.9999975724932018,0.9959811483371473
0.638,28.8466286230431,0.3999942815881108,0.4000036611038364,3.928449906315364e-07,0.4000036611038364,0.999993847102007,0.99198991112468,0.9999975707458044,0.9959811458360626
0.64,28.84664280642727,0.3999946021250146,0.4000036248757865,3.9510589417657543e-07,0.4000036248757865,0.9999938449707654,0.9919899077651136,0.9999975690376472,0.9959811433834214
0.642,28.84665706959318,0.3999949232388836,0.4000035883544357,3.972772746156375e-07,0.4000035883544357,0.9999938429432582,0.991989904463644,0.9999975673691311,0.9959811409797887
0.644,28.84667140931435,0.399995244865705,0.40000355154634404,3.993589321662543e-07,0.40000355154634404,0.9999938410200412,0.9919899012210197,0.9999975657406488,0.9959811386257189
0.646,28.846685822357422,0.39999556694151334,0.400003514458115,4.0135068470806536e-07,0.400003514458115,0.9999938392016489,0.9919898980379762,0.9999975641525847,0.9959811363217558
0.648,28.8467003054828,0.3999958894024022,0.40000347709639433,4.0325236777857847e-07,0.40000347709639433,0.9999938374885945,0.991989894915236,0.9999975626053142,0.9959811340684319
0.65,28.846714855445285,0.3999962121845356,0.4000034394678686,4.050638345654235e-07,0.4000034394678686,0.9999938358813709,0.9919898918535088,0.9999975610992048,0.9959811318662698
0.652,28.84672946899472,0.39999653522416106,0.4000034015792638,4.0678495589541666e-07,0.4000034015792638,0.9999938343804485,0.9919898888534909,0.9999975596346147,0.9959811297157807
0.654,28.846744142876602,0.3999968584576206,0.40000336343734405,4.084156202202365e-07,0.40000336343734405,0.9999938329862775,0.9919898859158653,0.9999975582118938,0.9959811276174647
0.656,28.846758873832748,0.39999718182136423,0.4000033250489101,4.0995573359876656e-07,0.4000033250489101,0.9999938316992862,0.9919898830413016,0.9999975568313831,0.995981125571811
0.658,28.84677365860188,0.39999750525196054,0.400003286420798,4.11405219675911e-07,0.400003286420798,0.9999938305198819,0.991989880230456,0.9999975554934148,0.9959811235792978
0.66,28.84678849392031,0.39999782868610917,0.4000032475598777,4.127640196583176e-07,0.4000032475598777,0.9999938294484502,0.9919898774839707,0.9999975541983123,0.995981121640392
0.662,28.846803376522548,0.3999981520606531,0.4000032084730516,4.140320922867358e-07,0.4000032084730516,0.9999938284853552,0.9919898748024747,0.9999975529463898,0.9959811197555489
0.664,28.846818303141923,0.39999847531258953,0.40000316916725326,4.152094138048076e-07,0.40000316916725326,0.9999938276309396,0.9919898721865829,0.9999975517379532,0.9959811179252132
0.666,28.846833270511233,0.39999879837908225,0.40000312964944584,4.162959779249445e-07,0.40000312964944584,0.9999938268855245,0.9919898696368961,0.9999975505732988,0.9959811161498174
0.668,28.846848275363364,0.39999912119747283,0.40000308992662087,4.1729179579072553e-07,0.40000308992662087,0.9999938262494095,0.9919898671540011,0.999997549452714,0.9959811144297829
0.67,28.846863314431907,0.3999994437052939,0.40000305000579667,4.18196895935965e-07,0.40000305000579667,0.999993825722873,0.9919898647384714,0.9999975483764773,0.9959811127655196
0.672,28.846878384451795,0.39999976584027785,0.40000300989401705,4.1901132424069175e-07,0.40000300989401705,0.9999938253061706,0.991989862390865,0.9999975473448578,0.9959811111574256
0.674,28.84689348215993,0.4000000875403712,0.40000296959834986,4.197351438838263e-07,0.40000296959834986,0.9999938249995378,0.9919898601117267,0.9999975463581158,0.9959811096058874
0.676,28.8469086042958,0.4000004087437444,0.40000292912588553,4.203684352926191e-07,0.40000292912588553,0.9999938248031877,0.9919898579015866,0.9999975454165022,0.99598110811128
0.678,28.846923747602084,0.4000007293888028,0.4000028884837358,4.209112960887957e-07,0.4000028884837358,0.9999938247173115,0.99198985576096,0.9999975445202587,0.9959811066739666
0.68,28.846938908825305,0.4000010494142006,0.400002847679032,4.2136384103182887e-07,0.400002847679032,0.9999938247420791,0.9919898536903481,0.9999975436696176,0.9959811052942978
0.682,28.846954084716412,0.40000136875884856,0.400002806718924,4.217262019585494e-07,0.400002806718924,0.9999938248776389,0.9919898516902373,0.9999975428648021,0.9959811039726136
0.684,28.84696927203141,0.4000016873619276,0.40000276561057857,4.219985277201941e-07,0.40000276561057857,0.9999938251241175,0.9919898497611,0.9999975421060265,0.9959811027092415
0.686,28.84698446753196,0.400002005162899,0.400002724361178,4.2218098411585283e-07,0.400002724361178,0.9999938254816201,0.991989847903393,0.9999975413934947,0.9959811015044966
0.688,28.846999667986008,0.4000023221015155,0.4000026829779187,4.2227375382302135e-07,0.4000026829779187,0.9999938259502298,0.9919898461175585,0.9999975407274024,0.9959811003586828
0.69,28.847014870168373,0.40000263811783243,0.4000026414680096,4.222770363250531e-07,0.4000026414680096,0.9999938265300085,0.9919898444040242,0.9999975401079348,0.9959810992720913
0.692,28.847030070861358,0.40000295315221784,0.40000259983867126,4.2219104783539343e-07,0.40000259983867126,0.9999938272209963,0.9919898427632029,0.999997539535269,0.9959810982450018
0.694,28.847045266855346,0.4000032671453646,0.4000025580971337,4.2201602121914445e-07,0.4000025580971337,0.9999938280232125,0.9919898411954922,0.9999975390095714,0.9959810972776815
0.696,28.847060454949407,0.4000035800382999,0.4000025162506356,4.217522059110846e-07,0.4000025162506356,0.999993828936654,0.991989839701275,0.9999975385309998,0.9959810963703859
0.698,28.84707563195188,0.4000038917723957,0.40000247430642255,4.2139986783104636e-07,0.40000247430642255,0.9999938299612965,0.9919898382809186,0.9999975380997024,0.9959810955233576
0.7,28.847090794680987,0.4000042022893807,0.40000243227174587,4.2095928929627565e-07,0.40000243227174587,0.9999938310970948,0.991989836934776,0.9999975377158177,0.9959810947368278
0.702,28.847105939965395,0.4000045115313488,0.4000023901538609,4.204307689306736e-07,0.4000023901538609,0.9999938323439814,0.9919898356631844,0.9999975373794748,0.9959810940110152
0.704,28.847121064644814,0.40000481944077115,0.4000023479600259,4.198146215713178e-07,0.4000023479600259,0.9999938337018685,0.9919898344664663,0.9999975370907936,0.9959810933461262
0.706,28.84713616557058,0.4000051259605051,0.40000230569750034,4.191111781718941e-07,0.40000230569750034,0.9999938351706459,0.9919898333449284,0.999997536849884,0.9959810927423548
0.708,28.847151239606234,0.4000054310338051,0.40000226337354383,4.1832078570333825e-07,0.40000226337354383,0.9999938367501833,0.9919898322988631,0.9999975366568471,0.9959810921998831
0.71,28.847166283628095,0.40000573460433175,0.4000022209954145,4.1744380705157526e-07,0.4000022209954145,0.9999938384403287,0.9919898313285468,0.999997536511774,0.9959810917188809
0.712,28.847181294525836,0.4000060366161639,0.4000021785703676,4.164806209125455e-07,0.4000021785703676,0.9999938402409089,0.9919898304342406,0.9999975364147464,0.9959810912995054
0.714,28.84719626920303,0.40000633701380517,0.4000021361056541,4.15431621684136e-07,0.4000021361056541,0.99999384215173,0.9919898296161909,0.9999975363658364,0.9959810909419019
0.716,28.847211204577743,0.40000663574219647,0.4000020936085195,4.1429721935580574e-07,0.4000020936085195,0.9999938441725769,0.9919898288746278,0.999997536365107,0.995981090646203
0.718,28.84722609758308,0.4000069327467245,0.40000205108620224,4.1307783939499157e-07,0.40000205108620224,0.9999938463032139,0.9919898282097674,0.9999975364126117,0.9959810904125298
0.72,28.847240945167727,0.4000072279732306,0.4000020085459323,4.117739226310294e-07,0.4000020085459323,0.9999938485433841,0.9919898276218092,0.9999975365083937,0.9959810902409897
0.722,28.84725574429653,0.4000075213680221,0.40000196599493,4.1038592513633064e-07,0.40000196599493,0.9999938508928106,0.9919898271109381,0.9999975366524878,0.9959810901316789
0.724,28.84727049195101,0.40000781287787907,0.40000192344040436,4.0891431810497435e-07,0.40000192344040436,0.999993853351195,0.9919898266773229,0.9999975368449188,0.9959810900846813
0.726,28.847285185129937,0.40000810245006585,0.40000188088955213,4.073595877284851e-07,0.40000188088955213,0.9999938559182191,0.9919898263211178,0.9999975370857022,0.995981090100068
0.728,28.84729982084984,0.4000083900323384,0.400001838349556,4.057222350691956e-07,0.400001838349556,0.9999938585935438,0.9919898260424612,0.9999975373748436,0.9959810901778982
0.73,28.847314396145567,0.40000867557295394,0.4000017958275835,4.040027759308599e-07,0.4000017958275835,0.9999938613768103,0.991989825841476,0.9999975377123402,0.9959810903182182
0.732,28.847328908070786,0.4000089590206803,0.4000017533307856,4.0220174072686936e-07,0.4000017533307856,0.9999938642676389,0.9919898257182703,0.9999975380981788,0.9959810905210632
0.734,28.847343353698516,0.4000092403248031,0.40000171086629527,4.0031967434589984e-07,0.40000171086629527,0.9999938672656298,0.9919898256729361,0.9999975385323373,0.9959810907864549
0.736,28.847357730121665,0.40000951943513585,0.40000166844122637,3.983571360149378e-07,0.40000166844122637,0.9999938703703641,0.9919898257055505,0.9999975390147843,0.9959810911144038
0.738,28.847372034453514,0.40000979630202804,0.40000162606267203,3.9631469916018566e-07,0.40000162606267203,0.999993873581402,0.9919898258161752,0.9999975395454787,0.9959810915049077
0.74,28.84738626382826,0.40001007087637236,0.40000158373770356,3.94192951265189e-07,0.40000158373770356,0.9999938768982843,0.9919898260048564,0.9999975401243706,0.9959810919579519
0.742,28.847400415401477,0.40001034310961503,0.40000154147336897,3.919924937268129e-07,0.40000154147336897,0.9999938803205327,0.9919898262716254,0.9999975407514003,0.9959810924735104
0.744,28.847414486350655,0.40001061295376183,0.40000149927669176,3.8971394170875065e-07,0.40000149927669176,0.9999938838476483,0.9919898266164974,0.9999975414264992,0.9959810930515443
0.746,28.84742847387567,0.40001088036138727,0.40000145715466956,3.873579239927279e-07,0.40000145715466956,0.9999938874791134,0.9919898270394732,0.9999975421495894,0.995981093692003
0.748,28.847442375199286,0.40001114528564286,0.4000014151142729,3.849250828275058e-07,0.4000014151142729,0.9999938912143916,0.9919898275405381,0.9999975429205835,0.9959810943948236
0.75,28.847456187567605,0.4000114076802622,0.4000013731624439,3.82416073775411e-07,0.4000013731624439,0.9999938950529264,0.9919898281196617,0.9999975437393854,0.9959810951599314
0.752,28.84746990825059,0.4000116674995727,0.40000133130609483,3.7983156555700854e-07,0.40000133130609483,0.9999938989941429,0.9919898287767994,0.9999975446058897,0.9959810959872397
0.754,28.8474835345425,0.40001192469849917,0.4000012895521072,3.771722398931795e-07,0.4000012895521072,0.9999939030374473,0.9919898295118907,0.9999975455199823,0.9959810968766498
0.756,28.847497063762376,0.4000121792325736,0.40000124790733005,3.744387913454226e-07,0.40000124790733005,0.999993907182227,0.9919898303248599,0.9999975464815387,0.9959810978280506
0.758,28.84751049325448,0.4000124310579414,0.40000120637857917,3.7163192715369413e-07,0.40000120637857917,0.999993911427851,0.9919898312156172,0.9999975474904272,0.99598109884132
0.76,28.847523820388766,0.4000126801313679,0.40000116497263544,3.6875236707248625e-07,0.40000116497263544,0.9999939157736699,0.9919898321840568,0.9999975485465059,0.9959810999163237
0.762,28.84753704256133,0.4000129264102474,0.4000011236962438,3.6580084320473045e-07,0.4000011236962438,0.9999939202190158,0.9919898332300584,0.9999975496496242,0.995981101052915
0.764,28.84755015719483,0.400013169852607,0.4000010825561121,3.627780998336197e-07,0.4000010825561121,0.9999939247632033,0.9919898343534869,0.9999975507996233,0.9959811022509367
0.766,28.847563161738947,0.4000134104171157,0.40000104155890964,3.5968489325249683e-07,0.40000104155890964,0.9999939294055286,0.9919898355541918,0.9999975519963346,0.995981103510219
0.768,28.847576053670792,0.40001364806308953,0.4000010007112662,3.565219915930011e-07,0.4000010007112662,0.9999939341452705,0.9919898368320086,0.9999975532395812,0.9959811048305804
0.77,28.847588830495347,0.40001388275049876,0.4000009600197708,3.532901746510108e-07,0.4000009600197708,0.99999393898169,0.9919898381867575,0.9999975545291776,0.9959811062118287
0.772,28.847601489745873,0.40001411443997353,0.4000009194909704,3.499902337109875e-07,0.4000009194909704,0.9999939439140308,0.991989839618244,0.9999975558649293,0.9959811076537592
0.774,28.84761402898431,0.40001434309281003,0.4000008791313687,3.4662297136840517e-07,0.4000008791313687,0.9999939489415195,0.9919898411262595,0.9999975572466335,0.9959811091561567
0.776,28.847626445801712,0.400014568670977,0.40000083894742533,3.431892013502893e-07,0.40000083894742533,0.9999939540633656,0.9919898427105805,0.9999975586740788,0.9959811107187939
0.778,28.847638737818603,0.40001479113712074,0.4000007989455542,3.3968974833426936e-07,0.4000007989455542,0.9999939592787618,0.9919898443709689,0.9999975601470444,0.9959811123414322
0.78,28.847650902685405,0.4000150104545716,0.40000075913212274,3.361254477657017e-07,0.40000075913212274,0.9999939645868839,0.9919898461071727,0.9999975616653028,0.9959811140238225
0.782,28.847662938082813,0.4000152265873487,0.4000007195134506,3.324971456732294e-07,0.4000007195134506,0.9999939699868916,0.991989847918925,0.9999975632286164,0.9959811157657035
0.784,28.84767484172215,0.4000154395001655,0.4000006800958087,3.2880569848261836e-07,0.4000006800958087,0.999993975477928,0.9919898498059451,0.9999975648367404,0.9959811175668036
0.786,28.847686611345754,0.4000156491584358,0.40000064088541776,3.2505197282922235e-07,0.40000064088541776,0.9999939810591202,0.9919898517679379,0.9999975664894208,0.9959811194268395
0.788,28.84769824472736,0.400015855528278,0.4000006018884476,3.21236845368713e-07,0.4000006018884476,0.9999939867295794,0.9919898538045945,0.9999975681863963,0.9959811213455179
0.79,28.84770973967243,0.4000160585765203,0.4000005631110159,3.17361202586258e-07,0.4000005631110159,0.9999939924884013,0.9919898559155915,0.9999975699273969,0.9959811233225333
0.792,28.84772109401851,0.4000162582707048,0.40000052455918705,3.134259406045034e-07,0.40000052455918705,0.9999939983346657,0.9919898581005923,0.9999975717121445,0.9959811253575706
0.794,28.84773230563558,0.40001645457909424,0.4000004862389713,3.094319649898534e-07,0.4000004862389713,0.9999940042674377,0.9919898603592459,0.9999975735403533,0.9959811274503031
0.796,28.847743372426397,0.4000166474706738,0.40000044815632346,3.053801905574414e-07,0.40000044815632346,0.999994010285767,0.9919898626911878,0.9999975754117296,0.9959811296003942
0.798,28.847754292326798,0.40001683691515755,0.4000004103171422,3.012715411749118e-07,0.4000004103171422,0.9999940163886878,0.99198986509604,0.9999975773259712,0.9959811318074959
0.8,28.847765063306046,0.4000170228829912,0.4000003727272686,2.971069495646061e-07,0.4000003727272686,0.9999940225752206,0.9919898675734109,0.9999975792827687,0.9959811340712508
0.802,28.847775683367146,0.40001720534535706,0.4000003353924857,2.9288735710482606e-07,0.4000003353924857,0.9999940288443714,0.9919898701228954,0.9999975812818053,0.99598113639129
0.804,28.84778615054714,0.4000173842741777,0.4000002983185169,2.8861371362948223e-07,0.4000002983185169,0.9999940351951312,0.9919898727440752,0.9999975833227555,0.995981138767235
0.806,28.847796462917405,0.40001755964211977,0.40000026151102547,2.842869772270119e-07,0.40000026151102547,0.9999940416264773,0.9919898754365185,0.9999975854052869,0.9959811411986971
0.808,28.84780661858397,0.40001773142259694,0.40000022497561327,2.7990811403775174e-07,0.40000022497561327,0.9999940481373739,0.991989878199781,0.9999975875290598,0.9959811436852771
0.81,28.847816615687776,0.40001789958977463,0.40000018871782006,2.754780980504572e-07,0.40000018871782006,0.9999940547267709,0.991989881033405,0.9999975896937267,0.9959811462265663
0.812,28.84782645240497,0.4000180641185719,0.40000015274312234,2.7099791089771365e-07,0.40000015274312234,0.9999940613936047,0.9919898839369197,0.9999975918989329,0.9959811488221456
0.814,28.84783612694717,0.40001822498466555,0.40000011705693256,2.6646854165023096e-07,0.40000011705693256,0.9999940681367994,0.9919898869098421,0.9999975941443163,0.9959811514715863
0.816,28.84784563756173,0.4000183821644926,0.4000000816645982,2.618909866102831e-07,0.4000000816645982,0.9999940749552653,0.9919898899516763,0.9999975964295081,0.9959811541744501
0.818,28.84785498253201,0.4000185356352539,0.4000000465714009,2.5726624910415347e-07,0.4000000465714009,0.9999940818479006,0.9919898930619135,0.9999975987541316,0.9959811569302887
0.82,28.847864160177593,0.40001868537491514,0.40000001178255545,2.525953392737497e-07,0.40000001178255545,0.9999940888135912,0.9919898962400334,0.9999976011178041,0.995981159738645
0.822,28.847873168854566,0.4000188313622115,0.3999999773032091,2.478792738673593e-07,0.3999999773032091,0.9999940958512102,0.9919898994855024,0.9999976035201352,0.9959811625990517
0.824,28.847882006955718,0.40001897357664873,0.3999999431384405,2.431190760294887e-07,0.3999999431384405,0.9999941029596194,0.9919899027977755,0.9999976059607282,0.9959811655110328
0.826,28.847890672910797,0.40001911199850526,0.3999999092932592,2.3831577509005332e-07,0.3999999092932592,0.9999941101376685,0.9919899061762952,0.9999976084391793,0.995981168474103
0.828,28.847899165186707,0.40001924660883476,0.39999987577260443,2.3347040635285413e-07,0.39999987577260443,0.999994117384196,0.9919899096204926,0.9999976109550781,0.9959811714877675
0.83,28.847907482287727,0.40001937738946836,0.3999998425813447,2.2858401088333333e-07,0.3999998425813447,0.9999941246980286,0.9919899131297865,0.9999976135080079,0.9959811745515231
0.832,28.84791562275572,0.40001950432301564,0.39999980972427673,2.2365763529566818e-07,0.39999980972427673,0.9999941320779829,0.9919899167035845,0.9999976160975453,0.9959811776648577
0.834,28.847923585170324,0.40001962739286645,0.39999977720612473,2.186923315392983e-07,0.39999977720612473,0.9999941395228641,0.9919899203412824,0.9999976187232608,0.99598118082725
0.836,28.847931368149133,0.4000197465831929,0.39999974503153973,2.1368915668493933e-07,0.39999974503153973,0.999994147031467,0.9919899240422649,0.9999976213847183,0.9959811840381706
0.838,28.84793897034789,0.4000198618789502,0.3999997132050988,2.0864917271006718e-07,0.3999997132050988,0.9999941546025768,0.9919899278059054,0.9999976240814759,0.9959811872970814
0.84,28.847946390460656,0.40001997326587757,0.3999996817313043,2.0357344628371964e-07,0.3999996817313043,0.9999941622349676,0.991989931631566,0.9999976268130849,0.9959811906034357
0.842,28.847953627219965,0.4000200807304995,0.3999996506145831,1.984630485514116e-07,0.3999996506145831,0.9999941699274045,0.9919899355185983,0.9999976295790916,0.995981193956679
0.844,28.847960679396998,0.40002018426012675,0.39999961985928617,1.9331905491912956e-07,0.39999961985928617,0.9999941776786433,0.9919899394663427,0.9999976323790357,0.9959811973562481
0.846,28.847967545801723,0.40002028384285715,0.3999995894696876,1.8814254483712026e-07,0.3999995894696876,0.9999941854874299,0.9919899434741294,0.9999976352124517,0.9959812008015726
0.848,28.847974225283025,0.4000203794675758,0.39999955944998405,1.8293460158367486e-07,0.39999955944998405,0.9999941933525017,0.9919899475412779,0.9999976380788678,0.9959812042920737
0.85,28.84798071672887,0.4000204711239553,0.39999952980429415,1.77696312048152e-07,0.39999952980429415,0.9999942012725876,0.9919899516670971,0.9999976409778069,0.9959812078271646
0.852,28.847987019066412,0.4000205588024565,0.39999950053665784,1.7242876651424134e-07,0.39999950053665784,0.9999942092464076,0.9919899558508862,0.9999976439087864,0.9959812114062514
0.854,28.847993131262104,0.4000206424943281,0.3999994716510357,1.6713305844289203e-07,0.3999994716510357,0.9999942172726732,0.9919899600919341,0.9999976468713185,0.9959812150287324
0.856,28.847999052321825,0.4000207221916069,0.3999994431513086,1.6181028425494473e-07,0.3999994431513086,0.9999942253500889,0.9919899643895198,0.99999764986491,0.9959812186939986
0.858,28.848004781290964,0.4000207978871172,0.3999994150412766,1.5646154311405076e-07,0.3999994150412766,0.9999942334773506,0.9919899687429127,0.9999976528890622,0.9959812224014336
0.86,28.84801031725454,0.400020869574471,0.3999993873246591,1.5108793670914929e-07,0.3999993873246591,0.9999942416531478,0.9919899731513727,0.9999976559432718,0.9959812261504142
0.862,28.848015659337268,0.4000209372480673,0.3999993600050937,1.4569056903709719e-07,0.3999993600050937,0.9999942498761618,0.9919899776141503,0.9999976590270307,0.9959812299403102
0.864,28.848020806703644,0.40002100090309084,0.3999993330861359,1.4027054618557192e-07,0.3999993330861359,0.9999942581450678,0.9919899821304865,0.9999976621398251,0.995981233770484
0.866,28.848025758558023,0.400021060535512,0.3999993065712587,1.3482897611558579e-07,0.3999993065712587,0.9999942664585341,0.9919899866996138,0.9999976652811374,0.9959812376402922
0.868,28.848030514144675,0.4000211161420853,0.39999928046385197,1.2936696844455062e-07,0.39999928046385197,0.9999942748152223,0.9919899913207549,0.9999976684504447,0.9959812415490843
0.87,28.848035072747837,0.40002116772034874,0.399999254767222,1.238856342292616e-07,0.399999254767222,0.9999942832137886,0.9919899959931248,0.99999767164722,0.9959812454962031
0.872,28.84803943369177,0.40002121526862205,0.399999229484591,1.1838608574915394e-07,0.399999229484591,0.9999942916528831,0.9919900007159292,0.9999976748709317,0.9959812494809859
0.874,28.8480435963408,0.4000212587860058,0.39999920461909677,1.1286943628987884e-07,0.39999920461909677,0.9999943001311501,0.9919900054883656,0.9999976781210439,0.9959812535027629
0.876,28.848047560099342,0.4000212982723794,0.39999918017379216,1.0733679992698567e-07,0.39999918017379216,0.9999943086472289,0.9919900103096234,0.9999976813970165,0.9959812575608591
0.878,28.84805132441193,0.40002133372839976,0.3999991561516448,1.0178929131012482e-07,0.3999991561516448,0.9999943171997538,0.9919900151788837,0.9999976846983051,0.9959812616545931
0.88,28.84805488876323,0.4000213651554991,0.3999991325555365,9.622802544747695e-08,0.3999991325555365,0.9999943257873545,0.9919900200953204,0.9999976880243621,0.9959812657832782
0.882,28.848058252678058,0.4000213925558825,0.39999910938826316,9.065411749064971e-08,0.39999910938826316,0.9999943344086554,0.9919900250580985,0.9999976913746351,0.9959812699462217
0.884,28.848061415721368,0.40002141593252744,0.39999908665253414,8.506868252006693e-08,0.39999908665253414,0.999994343062278,0.9919900300663768,0.9999976947485686,0.9959812741427257
0.886,28.848064377498257,0.40002143528917955,0.39999906435097216,7.947283533077886e-08,0.39999906435097216,0.9999943517468385,0.9919900351193053,0.999997698145603,0.9959812783720868
0.888,28.84806713765394,0.4000214506303509,0.3999990424861128,7.386769021885294e-08,0.3999990424861128,0.9999943604609508,0.9919900402160282,0.9999977015651756,0.9959812826335969
0.89,28.84806969587374,0.40002146196131877,0.39999902106040425,6.825436076831743e-08,0.39999902106040425,0.9999943692032245,0.9919900453556819,0.99999770500672,0.9959812869265422
0.892,28.848072051883054,0.40002146928811994,0.3999990000762071,6.26339596385906e-08,0.3999990000762071,0.9999943779722661,0.9919900505373962,0.9999977084696666,0.9959812912502045
0.894,28.84807420544732,0.40002147261755083,0.39999897953579394,5.7007598352798336e-08,0.39999897953579394,0.9999943867666798,0.9919900557602943,0.999997711953443,0.9959812956038612
0.896,28.84807615637194,0.400021471957163,0.3999989594413493,5.1376387086630424e-08,0.3999989594413493,0.999994395585067,0.9919900610234926,0.9999977154574728,0.9959812999867842
0.898,28.84807790450229,0.4000214673152599,0.3999989397949692,4.574143445793023e-08,0.3999989397949692,0.9999944044260265,0.9919900663261019,0.9999977189811778,0.9959813043982417
0.9,28.848079449723606,0.40002145870089484,0.3999989205986611,4.010384731709612e-08,0.3999989205986611,0.9999944132881552,0.9919900716672262,0.9999977225239762,0.9959813088374975
0.902,28.848080791960943,0.40002144612386603,0.39999890185434367,3.4464730538162957e-08,0.39999890185434367,0.9999944221700485,0.9919900770459638,0.9999977260852837,0.9959813133038111
0.904,28.848081931179085,0.40002142959471365,0.39999888356384655,2.882518681094982e-08,0.39999888356384655,0.9999944310703001,0.9919900824614075,0.9999977296645133,0.9959813177964382
0.906,28.848082867382473,0.4000214091247167,0.3999988657289102,2.3186316433908603e-08,0.3999988657289102,0.9999944399875025,0.9919900879126446,0.9999977332610759,0.9959813223146307
0.908,28.84808360061512,0.40002138472588816,0.3999988483511858,1.7549217107971766e-08,0.3999988483511858,0.9999944489202469,0.9919900933987565,0.9999977368743797,0.9959813268576364
0.91,28.8480841309605,0.40002135641097286,0.3999988314322352,1.1914983731288311e-08,0.3999988314322352,0.9999944578671249,0.9919900989188201,0.9999977405038308,0.9959813314247004
0.912,28.848084458541454,0.4000213241934406,0.3999988149735305,6.2847081949843616e-09,0.3999988149735305,0.9999944668267265,0.9919901044719069,0.9999977441488331,0.9959813360150637
0.914,28.848084583520055,0.4000212880874846,0.39999879897645446,6.59479180098755e-10,0.39999879897645446,0.9999944757976422,0.9919901100570835,0.9999977478087886,0.9959813406279644
0.916,28.84808450609754,0.4000212481080154,0.3999987834422999,-4.9596180447296635e-09,0.3999987834422999,0.9999944847784623,0.9919901156734124,0.9999977514830973,0.9959813452626376
0.918,28.848084226514125,0.4000212042706575,0.39999876837227,-1.0571501824163835e-08,0.39999876837227,0.9999944937677774,0.9919901213199509,0.9999977551711573,0.9959813499183149
0.92,28.848083745048907,0.4000211565917444,0.3999987537674781,-1.61750943160734e-08,0.3999987537674781,0.9999945027641796,0.9919901269957533,0.9999977588723655,0.9959813545942261
0.922,28.848083062019718,0.4000211050883136,0.3999987396289478,-2.1769321690236853e-08,0.3999987396289478,0.9999945117662608,0.9919901326998682,0.999997762586117,0.9959813592895977
0.924,28.848082177782967,0.4000210497781017,0.3999987259576127,-2.7353114325903427e-08,0.3999987259576127,0.9999945207726146,0.991990138431342,0.9999977663118054,0.9959813640036541
0.926,28.848081092733494,0.4000209906795404,0.39999871275431687,-3.292540700799032e-08,0.39999871275431687,0.9999945297818366,0.9919901441892163,0.9999977700488231,0.995981368735617
0.928,28.848079807304398,0.4000209278117503,0.39999870001981436,-3.848513912203552e-08,0.39999870001981436,0.999994538792523,0.9919901499725297,0.9999977737965612,0.9959813734847062
0.93,28.848078321966884,0.4000208611945361,0.3999986877547696,-4.40312548478462e-08,0.3999986877547696,0.9999945478032729,0.9919901557803175,0.9999977775544103,0.9959813782501398
0.932,28.848076637230065,0.40002079084838077,0.3999986759597573,-4.956270335187716e-08,0.3999986759597573,0.9999945568126872,0.9919901616116118,0.9999977813217592,0.9959813830311334
0.934,28.8480747536408,0.40002071679444196,0.3999986646352627,-5.507843897800191e-08,0.3999986646352627,0.9999945658193694,0.9919901674654418,0.9999977850979964,0.9959813878269015
0.936,28.8480726717835,0.40002063905454405,0.39999865378168137,-6.057742143711791e-08,0.39999865378168137,0.9999945748219258,0.9919901733408342,0.9999977888825099,0.9959813926366566
0.938,28.848070392279915,0.4000205576511734,0.3999986433993197,-6.605861599517409e-08,0.3999986433993197,0.9999945838189656,0.991990179236813,0.9999977926746866,0.9959813974596103
0.94,28.848067915788956,0.40002047260747325,0.39999863348839465,-7.152099365965486e-08,0.39999863348839465,0.9999945928091013,0.9919901851523997,0.9999977964739131,0.9959814022949727
0.942,28.84806524300646,0.4000203839472368,0.3999986240490343,-7.696353136478198e-08,0.3999986240490343,0.9999946017909495,0.9919901910866142,0.999997800279576,0.9959814071419528
0.944,28.848062374664984,0.4000202916949019,0.39999861508127765,-8.23852121548252e-08,0.39999861508127765,0.9999946107631295,0.991990197038474,0.999997804091061,0.9959814119997586
0.946,28.848059311533596,0.40002019587554444,0.399998606585075,-8.778502536610908e-08,0.399998606585075,0.9999946197242658,0.9919902030069949,0.9999978079077545,0.9959814168675977
0.948,28.848056054417626,0.40002009651487197,0.3999985985602882,-9.316196680725078e-08,0.3999985985602882,0.999994628672986,0.9919902089911912,0.9999978117290422,0.9959814217446766
0.95,28.84805260415843,0.4000199936392181,0.39999859100669055,-9.851503893799159e-08,0.39999859100669055,0.9999946376079237,0.9919902149900763,0.9999978155543104,0.9959814266302018
0.952,28.848048961633154,0.40001988727553556,0.39999858392396753,-1.0384325104587267e-07,0.39999858392396753,0.9999946465277163,0.9919902210026617,0.9999978193829453,0.9959814315233794
0.954,28.84804512775449,0.40001977745138934,0.3999985773117166,-1.0914561942178447e-07,0.3999985773117166,0.9999946554310061,0.9919902270279582,0.9999978232143341,0.9959814364234149
0.956,28.84804110347041,0.4000196641949509,0.3999985711694478,-1.144211675333142e-07,0.3999985711694478,0.9999946643164412,0.9919902330649757,0.999997827047863,0.9959814413295139
0.958,28.848036889763915,0.4000195475349906,0.3999985654965837,-1.1966892619662682e-07,0.3999985654965837,0.9999946731826753,0.991990239112724,0.9999978308829207,0.9959814462408831
0.96,28.84803248765275,0.4000194275008706,0.39999856029245995,-1.2488793374644714e-07,0.39999856029245995,0.9999946820283678,0.9919902451702121,0.9999978347188954,0.9959814511567283
0.962,28.848027898189155,0.40001930412253917,0.3999985555563256,-1.3007723620412215e-07,0.3999985555563256,0.9999946908521837,0.9919902512364485,0.9999978385551763,0.9959814560762563
0.964,28.84802312245957,0.4000191774305227,0.39999855128734313,-1.3523588744394164e-07,0.39999855128734313,0.9999946996527947,0.991990257310442,0.9999978423911536,0.9959814609986742
0.966,28.84801816158434,0.4000190474559184,0.3999985474845893,-1.4036294935777742e-07,0.3999985474845893,0.9999947084288792,0.9919902633912019,0.9999978462262188,0.9959814659231904
0.968,28.848013016717452,0.40001891423038766,0.399998544147055,-1.4545749201732613e-07,0.399998544147055,0.9999947171791217,0.9919902694777372,0.9999978500597643,0.9959814708490136
0.97,28.848007689046213,0.40001877778614814,0.3999985412736459,-1.5051859383483721e-07,0.3999985412736459,0.9999947259022144,0.9919902755690579,0.9999978538911838,0.995981475775354
0.972,28.848002179790953,0.40001863815596694,0.399998538863183,-1.5554534172171522e-07,0.399998538863183,0.9999947345968561,0.9919902816641744,0.9999978577198722,0.9959814807014226
0.974,28.84799649020472,0.4000184953731522,0.3999985369144025,-1.6053683124521384e-07,0.3999985369144025,0.9999947432617535,0.9919902877620982,0.9999978615452264,0.995981485626432
0.976,28.84799062157296,0.40001834947154663,0.3999985354259568,-1.6549216678302066e-07,0.3999985354259568,0.999994751895621,0.991990293861842,0.9999978653666445,0.9959814905495963
0.978,28.84798457521321,0.4000182004855188,0.39999853439641464,-1.7041046167583875e-07,0.39999853439641464,0.9999947604971805,0.9919902999624196,0.9999978691835267,0.9959814954701314
0.98,28.84797835247475,0.40001804844995587,0.3999985338242616,-1.752908383779376e-07,0.3999985338242616,0.9999947690651624,0.9919903060628464,0.9999978729952745,0.9959815003872543
0.982,28.84797195473829,0.4000178934002556,0.3999985337079005,-1.8013242860564077e-07,0.3999985337079005,0.9999947775983054,0.9919903121621393,0.9999978768012919,0.9959815053001848
0.984,28.847965383415644,0.40001773537231855,0.39999853404565217,-1.8493437348366485e-07,0.39999853404565217,0.9999947860953562,0.9919903182593172,0.9999978806009846,0.9959815102081441
0.986,28.847958639949347,0.40001757440253977,0.39999853483575554,-1.8969582368923801e-07,0.39999853483575554,0.9999947945550713,0.9919903243534006,0.9999978843937604,0.9959815151103559
0.988,28.847951725812358,0.40001741052780104,0.3999985360763684,-1.9441593959425248e-07,0.3999985360763684,0.9999948029762157,0.9919903304434133,0.9999978881790297,0.9959815200060466
0.99,28.847944642507674,0.40001724378546216,0.3999985377655681,-1.9909389140509483e-07,0.3999985377655681,0.9999948113575635,0.99199033652838,0.9999978919562051,0.9959815248944442
0.992,28.847937391567996,0.40001707421335386,0.39999853990135154,-2.0372885930029041e-07,0.39999853990135154,0.9999948196978988,0.9919903426073293,0.9999978957247018,0.9959815297747804
0.994,28.847929974555342,0.4000169018497679,0.3999985424816363,-2.0832003356602475e-07,0.3999985424816363,0.9999948279960146,0.9919903486792919,0.9999978994839375,0.995981534646289
0.996,28.847922393060703,0.4000167267334494,0.3999985455042609,-2.128666147293031e-07,0.3999985455042609,0.9999948362507144,0.9919903547433012,0.9999979032333324,0.995981539508207
0.998,28.847914648703675,0.4000165489035894,0.39999854896698545,-2.1736781368885497e-07,0.39999854896698545,0.9999948444608114,0.9919903607983943,0.99999790697231,0.9959815443597742
1.0,28.84790674313206,0.40001636839981436,0.39999855286749225,-2.2182285184387852e-07,0.39999855286749225,0.9999948526251294,0.9919903668436112,0.9999979107002961,0.995981549200234
1.002,28.8478986780215,0.40001618526217897,0.3999985572033865,-2.2623096122035604e-07,0.3999985572033865,0.9999948607425024,0.9919903728779955,0.99999791441672,0.9959815540288331
1.004,28.847890455075095,0.4000159995311572,0.39999856197219674,-2.305913845950682e-07,0.39999856197219674,0.9999948688117752,0.9919903789005947,0.9999979181210144,0.9959815588448213
1.006,28.84788207602301,0.400015811247633,0.3999985671713756,-2.3490337561727683e-07,0.3999985671713756,0.9999948768318033,0.9919903849104592,0.999997921812614,0.9959815636474524
1.008,28.84787354262207,0.4000156204528931,0.3999985727983005,-2.391661989281063e-07,0.3999985727983005,0.9999948848014537,0.9919903909066446,0.999997925490958,0.9959815684359835
1.01,28.847864856655402,0.40001542718861616,0.3999985788502742,-2.433791302774477e-07,0.3999985788502742,0.9999948927196044,0.9919903968882099,0.9999979291554888,0.9959815732096764
1.012,28.847856019931964,0.4000152314968648,0.3999985853245255,-2.4754145663854986e-07,0.3999985853245255,0.9999949005851446,0.9919904028542187,0.9999979328056517,0.9959815779677961
1.014,28.84784703428621,0.4000150334200773,0.39999859221821,-2.516524763200759e-07,0.39999859221821,0.9999949083969759,0.9919904088037388,0.9999979364408962,0.9959815827096121
1.016,28.84783790157764,0.4000148330010575,0.39999859952841077,-2.557114990759802e-07,0.39999859952841077,0.9999949161540109,0.991990414735843,0.9999979400606757,0.9959815874343984
1.018,28.847828623690393,0.4000146302829662,0.3999986072521391,-2.597178462126431e-07,0.3999986072521391,0.9999949238551745,0.991990420649609,0.9999979436644465,0.9959815921414328
1.02,28.847819202532833,0.4000144253093123,0.3999986153863351,-2.63670850693717e-07,0.3999986153863351,0.9999949314994041,0.9919904265441188,0.9999979472516697,0.9959815968299982
1.022,28.847809640037127,0.4000142181239436,0.3999986239278685,-2.6756985724256807e-07,0.3999986239278685,0.999994939085649,0.9919904324184609,0.9999979508218102,0.9959816014993821
1.024,28.84779993815882,0.4000140087710372,0.3999986328735396,-2.7141422244199485e-07,0.3999986328735396,0.9999949466128716,0.9919904382717276,0.9999979543743366,0.9959816061488765
1.026,28.8477900988764,0.40001379729509057,0.3999986422200797,-2.752033148316874e-07,0.3999986422200797,0.9999949540800459,0.9919904441030176,0.999997957908722,0.9959816107777786
1.028,28.84778012419087,0.4000135837409122,0.39999865196415213,-2.789365150029685e-07,0.39999865196415213,0.9999949614861601,0.9919904499114351,0.999997961424444,0.9959816153853905
1.03,28.84777001612532,0.4000133681536122,0.39999866210235285,-2.826132156911692e-07,0.39999866210235285,0.9999949688302149,0.9919904556960903,0.9999979649209839,0.9959816199710194
1.032,28.847759776724487,0.40001315057859416,0.39999867263121147,-2.862328218653852e-07,0.39999867263121147,0.9999949761112239,0.9919904614560988,0.9999979683978282,0.995981624533978
1.034,28.847749408054288,0.4000129310615431,0.39999868354719187,-2.8979475081571997e-07,0.39999868354719187,0.9999949833282146,0.9919904671905831,0.9999979718544675,0.9959816290735846
1.036,28.847738912201407,0.4000127096484187,0.39999869484669304,-2.9329843223789983e-07,0.39999869484669304,0.9999949904802276,0.9919904728986709,0.9999979752903969,0.9959816335891621
1.038,28.84772829127284,0.40001248638544445,0.39999870652605,-2.967433083153888e-07,0.39999870652605,0.999994997566317,0.9919904785794976,0.999997978705117,0.9959816380800403
1.04,28.84771754739543,0.4000122613190987,0.39999871858153463,-3.0012883379896137e-07,0.39999871858153463,0.9999950045855516,0.9919904842322044,0.9999979820981323,0.9959816425455535
1.042,28.84770668271542,0.4000120344961047,0.3999987310093564,-3.0345447608346553e-07,0.3999987310093564,0.9999950115370134,0.9919904898559392,0.9999979854689526,0.9959816469850431
1.044,28.847695699398002,0.40001180596342156,0.39999874380566336,-3.067197152822305e-07,0.39999874380566336,0.9999950184197987,0.9919904954498571,0.9999979888170927,0.9959816513978557
1.046,28.847684599626852,0.4000115757682348,0.3999987569665429,-3.0992404429873176e-07,0.3999987569665429,0.9999950252330181,0.9919905010131203,0.9999979921420725,0.995981655783344
1.048,28.847673385603677,0.40001134395794596,0.39999877048802285,-3.13066968895795e-07,0.39999877048802285,0.9999950319757963,0.9919905065448976,0.9999979954434165,0.9959816601408671
1.05,28.847662059547737,0.4000111105801634,0.39999878436607206,-3.161480077618416e-07,0.39999878436607206,0.9999950386472731,0.991990512044366,0.9999979987206554,0.9959816644697908
1.052,28.84765062369538,0.4000108756826936,0.39999879859660153,-3.1916669257489093e-07,0.39999879859660153,0.9999950452466031,0.9919905175107091,0.9999980019733244,0.9959816687694866
1.054,28.847639080299594,0.4000106393135298,0.39999881317546526,-3.221225680636917e-07,0.39999881317546526,0.9999950517729547,0.9919905229431187,0.9999980052009645,0.9959816730393333
