Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,gAST.PMECH,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.584,28.846594934717686,0.39999944482511424,0.40000097729338585,2.666344093386621e-07,0.40000097729338585,0.9999946369081598,0.9919903484855341,0.999997870538148,0.9959815156719487
1.586,28.84660453964496,0.3999996401400079,0.40000095439025046,2.669635637378017e-07,0.40000095439025046,0.9999946356272444,0.9919903464489436,0.9999978695042897,0.9959815141862113
1.588,28.84661415543963,0.39999983508855963,0.4000009313816644,2.672381651943961e-07,0.4000009313816644,0.9999946344105394,0.9919903444530299,0.9999978684969151,0.995981512733958
1.59,28.846623780139122,0.40000002963384695,0.4000009082719615,2.674582895429135e-07,0.4000009082719615,0.9999946332581783,0.9919903424981136,0.999997867516177,0.9959815113154152
1.592,28.846633411783774,0.40000022373910676,0.4000008850654859,2.6762402290535015e-07,0.4000008850654859,0.999994632170281,0.9919903405845054,0.9999978665622217,0.9959815099308029
1.594,28.846643048417224,0.40000041736774394,0.4000008617665918,2.6773546165177993e-07,0.4000008617665918,0.9999946311469541,0.9919903387125077,0.9999978656351899,0.9959815085803333
1.596,28.846652688086746,0.40000061048333596,0.40000083837964195,2.677927123591608e-07,0.40000083837964195,0.999994630188291,0.9919903368824137,0.9999978647352168,0.9959815072642109
1.598,28.84666232884365,0.4000008030496409,0.4000008149090074,2.677958917682024e-07,0.4000008149090074,0.999994629294372,0.9919903350945067,0.9999978638624316,0.9959815059826332
1.6,28.846671968743614,0.40000099503060277,0.40000079135906613,2.6774512673844846e-07,0.40000079135906613,0.9999946284652632,0.9919903333490621,0.9999978630169576,0.9959815047357902
1.602,28.84668160584708,0.40000118639035886,0.4000007677342025,2.676405542015224e-07,0.4000007677342025,0.9999946277010185,0.991990331646345,0.9999978621989126,0.9959815035238642
1.604,28.846691238219584,0.40000137709324685,0.40000074403880626,2.6748232111237016e-07,0.40000074403880626,0.9999946270016782,0.9919903299866121,0.9999978614084085,0.9959815023470308
1.606,28.846700863932146,0.4000015671038094,0.40000072027727174,2.672705843989762e-07,0.40000072027727174,0.9999946263672688,0.9919903283701101,0.9999978606455513,0.9959815012054571
1.608,28.84671048106161,0.40000175638680185,0.40000069645399705,2.670055109099727e-07,0.40000069645399705,0.9999946257978037,0.9919903267970772,0.9999978599104411,0.9959815000993035
1.61,28.846720087691004,0.4000019449071988,0.400000672573383,2.666872773606478e-07,0.400000672573383,0.9999946252932843,0.991990325267742,0.9999978592031726,0.9959814990287228
1.612,28.846729681909892,0.40000213263019846,0.4000006486398326,2.663160702770347e-07,0.4000006486398326,0.999994624853697,0.9919903237823233,0.9999978585238338,0.9959814979938595
1.614,28.84673926181473,0.40000231952123183,0.4000006246577498,2.658920859385195e-07,0.4000006246577498,0.9999946244790164,0.9919903223410316,0.9999978578725081,0.9959814969948517
1.616,28.846748825509216,0.4000025055459657,0.40000060063153914,2.654155303183431e-07,0.40000060063153914,0.9999946241692037,0.9919903209440668,0.999997857249272,0.9959814960318293
1.618,28.846758371104638,0.4000026906703107,0.4000005765656043,2.6488661902254765e-07,0.4000005765656043,0.9999946239242067,0.9919903195916205,0.9999978566541966,0.9959814951049145
1.62,28.846767896720213,0.400002874860427,0.4000005524643476,2.643055772273605e-07,0.4000005524643476,0.9999946237439604,0.9919903182838745,0.9999978560873471,0.9959814942142227
1.622,28.84677740048344,0.4000030580827299,0.4000005283321694,2.636726396143821e-07,0.4000005283321694,0.999994623628387,0.9919903170210012,0.9999978555487832,0.9959814933598613
1.624,28.84678688053043,0.4000032403038953,0.4000005041734667,2.629880503047894e-07,0.4000005041734667,0.9999946235773958,0.9919903158031633,0.999997855038558,0.9959814925419297
1.626,28.846796335006267,0.40000342149086665,0.40000047999263266,2.622520627913117e-07,0.40000047999263266,0.9999946235908824,0.9919903146305145,0.9999978545567192,0.9959814917605203
1.628,28.846805762065316,0.4000036016108606,0.4000004557940557,2.614649398687324e-07,0.4000004557940557,0.9999946236687308,0.991990313503199,0.9999978541033089,0.995981491015718
1.63,28.846815159871568,0.4000037806313706,0.40000043158211857,2.606269535627753e-07,0.40000043158211857,0.9999946238108114,0.9919903124213515,0.9999978536783631,0.9959814903075999
1.632,28.84682452659898,0.40000395852017656,0.40000040736119763,2.597383850574447e-07,0.40000040736119763,0.9999946240169822,0.9919903113850974,0.9999978532819123,0.9959814896362359
1.634,28.846833860431783,0.4000041352453454,0.40000038313566205,2.5879952462061054e-07,0.40000038313566205,0.9999946242870882,0.9919903103945522,0.9999978529139806,0.9959814890016875
1.636,28.84684315956483,0.40000431077524157,0.40000035890987284,2.5781067152812923e-07,0.40000035890987284,0.9999946246209626,0.9919903094498227,0.9999978525745866,0.9959814884040097
1.638,28.84685242220391,0.40000448507852754,0.4000003346881821,2.5677213398639173e-07,0.4000003346881821,0.999994625018425,0.9919903085510056,0.9999978522637435,0.9959814878432494
1.64,28.84686164656606,0.40000465812417424,0.4000003104749322,2.5568422905326875e-07,0.4000003104749322,0.9999946254792829,0.9919903076981884,0.999997851981458,0.9959814873194458
1.642,28.846870830879894,0.40000482988146246,0.400000286274455,2.5454728255752704e-07,0.400000286274455,0.9999946260033321,0.9919903068914493,0.9999978517277318,0.9959814868326312
1.644,28.84687997338591,0.4000050003199886,0.40000026209107103,2.5336162901677466e-07,0.40000026209107103,0.9999946265903549,0.9919903061308567,0.99999785150256,0.9959814863828297
1.646,28.846889072336808,0.4000051694096725,0.4000002379290886,2.521276115540601e-07,0.4000002379290886,0.9999946272401222,0.9919903054164704,0.9999978513059328,0.9959814859700584
1.648,28.846898125997786,0.4000053371207592,0.40000021379280315,2.508455818125794e-07,0.40000021379280315,0.9999946279523924,0.9919903047483398,0.9999978511378341,0.9959814855943269
1.65,28.846907132646862,0.40000550342382585,0.40000018968649625,2.4951589986945807e-07,0.40000018968649625,0.9999946287269116,0.9919903041265056,0.9999978509982425,0.9959814852556371
1.652,28.84691609057516,0.40000566828978634,0.40000016561443497,2.481389341478122e-07,0.40000016561443497,0.9999946295634142,0.9919903035509987,0.9999978508871304,0.9959814849539833
1.654,28.846924998087225,0.400005831689895,0.40000014158087105,2.4671506132727374e-07,0.40000014158087105,0.9999946304616221,0.9919903030218409,0.9999978508044651,0.9959814846893531
1.656,28.846933853501298,0.40000599359575323,0.40000011759004006,2.452446662535373e-07,0.40000011759004006,0.999994631421246,0.9919903025390447,0.9999978507502079,0.9959814844617259
1.658,28.846942655149636,0.4000061539793131,0.4000000936461607,2.43728141846124e-07,0.4000000936461607,0.9999946324419844,0.991990302102613,0.9999978507243142,0.995981484271074
1.66,28.846951401378767,0.4000063128128818,0.4000000697534339,2.4216588900501356e-07,0.4000000697534339,0.9999946335235239,0.9919903017125395,0.9999978507267345,0.9959814841173624
1.662,28.846960090549803,0.4000064700691265,0.40000004591604227,2.405583165159266e-07,0.40000004591604227,0.9999946346655401,0.991990301368809,0.9999978507574135,0.995981484000549
1.664,28.846968721038714,0.4000066257210791,0.4000000221381491,2.389058409543549e-07,0.4000000221381491,0.9999946358676964,0.9919903010713964,0.9999978508162899,0.9959814839205837
1.666,28.8469772912366,0.4000067797421396,0.3999999984238977,2.3720888658807203e-07,0.3999999984238977,0.9999946371296452,0.9919903008202677,0.9999978509032973,0.9959814838774096
1.668,28.846985799549977,0.4000069321060823,0.3999999747774107,2.3546788527871477e-07,0.3999999747774107,0.999994638451027,0.9919903006153796,0.9999978510183636,0.9959814838709627
1.67,28.846994244401046,0.4000070827870579,0.3999999512027893,2.3368327638176798e-07,0.3999999512027893,0.999994639831472,0.99199030045668,0.9999978511614112,0.9959814839011715
1.672,28.84700262422794,0.40000723175959835,0.3999999277041123,2.3185550664564074e-07,0.3999999277041123,0.9999946412705981,0.9919903003441074,0.999997851332357,0.9959814839679568
1.674,28.847010937485035,0.40000737899862177,0.3999999042854357,2.2998503010945188e-07,0.3999999042854357,0.9999946427680129,0.9919903002775908,0.9999978515311129,0.9959814840712334
1.676,28.847019182643155,0.4000075244794352,0.3999998809507917,2.280723079994854e-07,0.3999998809507917,0.9999946443233129,0.9919903002570509,0.9999978517575847,0.9959814842109079
1.678,28.847027358189877,0.4000076681777395,0.39999985770418817,2.2611780862469543e-07,0.39999985770418817,0.9999946459360836,0.9919903002823987,0.9999978520116736,0.9959814843868804
1.68,28.847035462629744,0.4000078100696319,0.39999983454960775,2.2412200727099906e-07,0.39999983454960775,0.9999946476058996,0.9919903003535362,0.9999978522932746,0.9959814845990436
1.682,28.84704349448455,0.40000795013161144,0.39999981149100733,2.220853860944683e-07,0.39999981149100733,0.9999946493323255,0.9919903004703572,0.9999978526022782,0.9959814848472834
1.684,28.847051452293563,0.4000080883405808,0.3999997885323172,2.2000843401331465e-07,0.3999997885323172,0.9999946511149147,0.9919903006327458,0.9999978529385692,0.9959814851314787
1.686,28.84705933461377,0.40000822467385094,0.3999997656774405,2.1789164659910565e-07,0.3999997656774405,0.9999946529532103,0.9919903008405777,0.9999978533020273,0.9959814854515012
1.688,28.847067140020116,0.4000083591091447,0.39999974293025226,2.1573552596667253e-07,0.39999974293025226,0.9999946548467455,0.9919903010937193,0.9999978536925268,0.9959814858072158
1.69,28.847074867105736,0.4000084916245988,0.39999972029459896,2.1354058066317336e-07,0.39999972029459896,0.999994656795043,0.9919903013920285,0.999997854109937,0.9959814861984807
1.692,28.8470825144822,0.40000862219876926,0.39999969777429784,2.113073255560184e-07,0.39999969777429784,0.9999946587976152,0.9919903017353549,0.9999978545541223,0.9959814866251473
1.694,28.847090080779708,0.40000875081063203,0.3999996753731361,2.0903628171995122e-07,0.3999996753731361,0.9999946608539648,0.9919903021235383,0.9999978550249413,0.99598148708706
1.696,28.847097564647342,0.40000887743958885,0.3999996530948703,2.0672797632313049e-07,0.3999996530948703,0.999994662963585,0.9919903025564112,0.9999978555222486,0.9959814875840564
1.698,28.84710496475326,0.40000900206546763,0.3999996309432257,2.0438294251227972e-07,0.3999996309432257,0.9999946651259585,0.9919903030337963,0.9999978560458929,0.9959814881159677
1.7,28.847112279784927,0.4000091246685276,0.39999960892189573,2.0200171929705525e-07,0.39999960892189573,0.9999946673405586,0.9919903035555085,0.999997856595718,0.995981488682618
1.702,28.84711950844931,0.4000092452294611,0.3999995870345411,1.995848514333526e-07,0.3999995870345411,0.9999946696068502,0.9919903041213542,0.9999978571715634,0.9959814892838258
1.704,28.847126649473097,0.40000936372939583,0.3999995652847893,1.9713288930583553e-07,0.3999995652847893,0.9999946719242873,0.9919903047311314,0.9999978577732632,0.9959814899194017
1.706,28.847133701602882,0.4000094801498982,0.39999954367623414,1.9464638880985922e-07,0.39999954367623414,0.9999946742923151,0.9919903053846287,0.9999978584006467,0.9959814905891508
1.708,28.847140663605362,0.4000095944729761,0.39999952221243484,1.9212591123229254e-07,0.39999952221243484,0.9999946767103708,0.9919903060816283,0.9999978590535388,0.9959814912928715
1.71,28.847147534267556,0.40000970668108127,0.3999995008969156,1.8957202313166243e-07,0.3999995008969156,0.9999946791778811,0.9919903068219024,0.9999978597317587,0.9959814920303557
1.712,28.847154312396956,0.40000981675711095,0.39999947973316496,1.8698529621766234e-07,0.39999947973316496,0.9999946816942652,0.9919903076052161,0.9999978604351221,0.9959814928013889
1.714,28.84716099682173,0.4000099246844107,0.39999945872463516,1.8436630722974016e-07,0.39999945872463516,0.999994684258932,0.9919903084313259,0.9999978611634389,0.9959814936057506
1.716,28.847167586390903,0.40001003044677713,0.39999943787474157,1.8171563781529048e-07,0.39999943787474157,0.9999946868712838,0.9919903092999804,0.9999978619165156,0.995981494443214
1.718,28.847174079974522,0.40001013402845953,0.3999994171868622,1.7903387440676683e-07,0.3999994171868622,0.9999946895307128,0.9919903102109204,0.9999978626941531,0.9959814953135462
1.72,28.84718047646382,0.4000102354141612,0.39999939666433715,1.7632160809842376e-07,0.39999939666433715,0.999994692236604,0.9919903111638786,0.9999978634961482,0.995981496216508
1.722,28.84718677477141,0.4000103345890423,0.3999993763104678,1.735794345225409e-07,0.3999993763104678,0.9999946949883336,0.9919903121585797,0.9999978643222931,0.9959814971518541
1.724,28.847192973831415,0.40001043153872196,0.39999935612851645,1.7080795372472866e-07,0.39999935612851645,0.9999946977852701,0.9919903131947408,0.9999978651723759,0.9959814981193337
1.726,28.84719907259964,0.4000105262492787,0.39999933612170585,1.6800777003877607e-07,0.39999933612170585,0.9999947006267739,0.9919903142720715,0.9999978660461799,0.9959814991186895
1.728,28.847205070053718,0.4000106187072536,0.39999931629321855,1.6517949196111463e-07,0.39999931629321855,0.9999947035121978,0.9919903153902734,0.9999978669434845,0.9959815001496588
1.73,28.84721096519327,0.4000107088996506,0.39999929664619643,1.6232373202461827e-07,0.39999929664619643,0.9999947064408873,0.9919903165490409,0.9999978678640643,0.9959815012119729
1.732,28.847216757040037,0.400010796813939,0.39999927718374007,1.5944110667188304e-07,0.39999927718374007,0.9999947094121798,0.9919903177480605,0.9999978688076904,0.9959815023053574
1.734,28.847222444638007,0.400010882438054,0.39999925790890833,1.5653223612809036e-07,0.39999925790890833,0.999994712425406,0.9919903189870121,0.9999978697741293,0.9959815034295325
1.736,28.847228027053582,0.4000109657603984,0.39999923882471794,1.5359774427339608e-07,0.39999923882471794,0.9999947154798894,0.9919903202655672,0.9999978707631434,0.9959815045842121
1.738,28.847233503375666,0.40001104676984356,0.39999921993414284,1.5063825851504673e-07,0.39999921993414284,0.9999947185749458,0.991990321583391,0.9999978717744911,0.9959815057691054
1.74,28.847238872715828,0.40001112545573153,0.39999920124011384,1.4765440965882954e-07,0.39999920124011384,0.9999947217098851,0.9919903229401412,0.999997872807927,0.9959815069839159
1.742,28.84724413420841,0.400011201807874,0.3999991827455181,1.4464683178033747e-07,0.3999991827455181,0.9999947248840099,0.991990324335468,0.9999978738632013,0.9959815082283412
1.744,28.847249287010612,0.40001127581655527,0.3999991644531986,1.4161616209590117e-07,0.3999991644531986,0.9999947280966164,0.9919903257690156,0.9999978749400609,0.9959815095020745
1.746,28.847254330302658,0.40001134747253164,0.39999914636595385,1.3856304083305826e-07,0.39999914636595385,0.9999947313469941,0.9919903272404204,0.9999978760382486,0.9959815108048031
1.748,28.84725926328785,0.4000114167670332,0.3999991284865373,1.354881111009534e-07,0.3999991284865373,0.9999947346344271,0.9919903287493123,0.9999978771575035,0.9959815121362092
1.75,28.847264085192705,0.4000114836917636,0.39999911081765693,1.3239201876024783e-07,0.39999911081765693,0.9999947379581924,0.9919903302953146,0.999997878297561,0.9959815134959703
1.752,28.84726879526703,0.400011548238901,0.3999990933619749,1.2927541229298275e-07,0.3999990933619749,0.9999947413175619,0.9919903318780439,0.9999978794581527,0.9959815148837583
1.754,28.84727339278403,0.4000116104010986,0.39999907612210717,1.2613894267196393e-07,0.39999907612210717,0.9999947447118005,0.99199033349711,0.9999978806390067,0.9959815162992406
1.756,28.847277877040387,0.4000116701714852,0.3999990591006229,1.2298326323030583e-07,0.3999990591006229,0.9999947481401692,0.9919903351521167,0.9999978818398478,0.9959815177420798
1.758,28.847282247356333,0.4000117275436644,0.3999990423000443,1.1980902953055254e-07,0.3999990423000443,0.999994751601922,0.9919903368426607,0.999997883060397,0.995981519211933
1.76,28.84728650307575,0.4000117825117161,0.39999902572284607,1.1661689923372226e-07,0.39999902572284607,0.9999947550963086,0.9919903385683336,0.9999978843003726,0.9959815207084537
1.762,28.84729064356623,0.400011835070196,0.3999990093714551,1.1340753196828027e-07,0.3999990093714551,0.9999947586225728,0.9919903403287198,0.9999978855594884,0.9959815222312898
1.764,28.847294668219146,0.40001188521413517,0.39999899324825017,1.1018158919899148e-07,0.39999899324825017,0.9999947621799538,0.9919903421233978,0.999997886837456,0.9959815237800852
1.766,28.847298576449706,0.4000119329390406,0.39999897735556145,1.0693973409572677e-07,0.39999897735556145,0.9999947657676859,0.9919903439519404,0.9999978881339834,0.9959815253544788
1.768,28.84730236769703,0.400011978240895,0.39999896169567023,1.0368263140217447e-07,0.39999896169567023,0.9999947693849983,0.9919903458139141,0.999997889448775,0.9959815269541056
1.77,28.84730604142419,0.400012021116156,0.3999989462708087,1.0041094730463746e-07,0.3999989462708087,0.9999947730311166,0.9919903477088804,0.9999978907815331,0.9959815285785965
1.772,28.847309597118265,0.4000120615617561,0.39999893108315937,9.712534930081867e-08,0.39999893108315937,0.9999947767052612,0.9919903496363941,0.9999978921319563,0.9959815302275773
1.774,28.84731303429039,0.40001209957510225,0.39999891613485505,9.382650606859508e-08,0.39999891613485505,0.9999947804066484,0.9919903515960049,0.9999978934997402,0.99598153190067
1.776,28.84731635247579,0.40001213515407513,0.3999989014279784,9.051508733484942e-08,0.3999989014279784,0.9999947841344908,0.991990353587257,0.9999978948845779,0.995981533597493
1.778,28.847319551233817,0.4000121682970289,0.39999888696456154,8.71917637444755e-08,0.39999888696456154,0.9999947878879971,0.9919903556096893,0.9999978962861596,0.9959815353176603
1.78,28.84732263014798,0.4000121990027898,0.399998872746586,8.385720672942732e-08,0.399998872746586,0.9999947916663722,0.9919903576628349,0.9999978977041725,0.9959815370607822
1.782,28.84732558882596,0.4000122272706557,0.39999885877598235,8.051208837783539e-08,0.39999885877598235,0.9999947954688168,0.9919903597462226,0.9999978991383013,0.9959815388264646
1.784,28.847328426899672,0.40001225310039573,0.3999988450546298,7.715708130358562e-08,0.3999988450546298,0.9999947992945292,0.9919903618593751,0.999997900588228,0.9959815406143103
1.786,28.84733114402523,0.400012276492248,0.3999988315843561,7.379285851567374e-08,0.3999988315843561,0.9999948031427041,0.9919903640018108,0.9999979020536325,0.9959815424239188
1.788,28.847333739882977,0.4000122974469197,0.3999988183669374,7.042009328810344e-08,0.3999988183669374,0.9999948070125327,0.9919903661730428,0.9999979035341913,0.9959815442548846
1.79,28.847336214177517,0.40001231596558495,0.39999880540409777,6.703945902983296e-08,0.39999880540409777,0.9999948109032041,0.9919903683725799,0.9999979050295794,0.9959815461068002
1.792,28.84733856663768,0.4000123320498846,0.39999879269750915,6.365162915510793e-08,0.39999879269750915,0.9999948148139042,0.9919903705999259,0.9999979065394691,0.9959815479792541
1.794,28.84734079701655,0.40001234570192473,0.3999987802487911,6.025727695397246e-08,0.3999987802487911,0.9999948187438162,0.9919903728545799,0.9999979080635302,0.9959815498718313
1.796,28.84734290509143,0.40001235692427306,0.3999987680595106,5.68570754631108e-08,0.3999987680595106,0.9999948226921213,0.9919903751360369,0.9999979096014306,0.9959815517841141
1.798,28.847344890663862,0.40001236571996124,0.39999875613118197,5.345169733715171e-08,0.39999875613118197,0.9999948266579978,0.9919903774437873,0.9999979111528362,0.9959815537156811
1.8,28.847346753559584,0.40001237209247953,0.3999987444652664,5.0041814720125435e-08,0.3999987444652664,0.9999948306406227,0.9919903797773171,0.9999979127174102,0.9959815556661084
1.802,28.847348493628527,0.4000123760457783,0.39999873306317213,4.6628099117545205e-08,0.39999873306317213,0.9999948346391705,0.991990382136109,0.9999979142948147,0.9959815576349688
1.804,28.847350110744774,0.40001237758426333,0.3999987219262541,4.321122126862056e-08,0.3999987219262541,0.9999948386528144,0.9919903845196404,0.9999979158847088,0.9959815596218322
1.806,28.84735160480655,0.40001237671279616,0.3999987110558138,3.97918510190952e-08,0.3999987110558138,0.9999948426807256,0.991990386927386,0.9999979174867508,0.995981561626266
1.808,28.847352975736168,0.40001237343669105,0.39999870045309927,3.63706571944988e-08,0.39999870045309927,0.9999948467220738,0.9919903893588158,0.9999979191005965,0.9959815636478349
1.81,28.847354223480004,0.4000123677617129,0.39999869011930483,3.294830747387073e-08,0.39999869011930483,0.9999948507760283,0.9919903918133967,0.9999979207259005,0.995981565686101
1.812,28.847355348008435,0.4000123596940762,0.39999868005557115,2.9525468263879266e-08,0.39999868005557115,0.9999948548417564,0.9919903942905917,0.9999979223623154,0.9959815677406235
1.814,28.847356349315827,0.40001234924044166,0.39999867026298486,2.6102804573748023e-08,0.39999867026298486,0.9999948589184247,0.9919903967898605,0.9999979240094922,0.9959815698109596
1.816,28.847357227420435,0.400012336407914,0.3999986607425788,2.268097989036974e-08,0.3999986607425788,0.9999948630051991,0.9919903993106591,0.9999979256670806,0.9959815718966645
1.818,28.84735798236439,0.40001232120404073,0.3999986514953316,1.926065605425737e-08,0.3999986514953316,0.9999948671012451,0.9919904018524411,0.9999979273347287,0.99598157399729
1.82,28.847358614213604,0.4000123036368083,0.39999864252216794,1.58424931359323e-08,0.39999864252216794,0.9999948712057274,0.9919904044146559,0.9999979290120834,0.9959815761123872
1.822,28.847359123057725,0.40001228371464104,0.3999986338239582,1.2427149313041175e-08,0.3999986338239582,0.9999948753178108,0.9919904069967506,0.9999979306987904,0.9959815782415045
1.824,28.847359509010058,0.40001226144639696,0.3999986254015187,9.015280747972307e-09,0.3999986254015187,0.9999948794366595,0.9919904095981692,0.9999979323944941,0.9959815803841879
1.826,28.84735977220749,0.40001223684136605,0.39999861725561137,5.6075414663047604e-09,0.39999861725561137,0.9999948835614384,0.9919904122183527,0.9999979340988371,0.9959815825399824
1.828,28.84735991281042,0.40001220990926784,0.39999860938694387,2.2045832358032952e-09,0.39999860938694387,0.9999948876913116,0.99199041485674,0.9999979358114622,0.9959815847084306
1.83,28.84735993100265,0.40001218066024763,0.3999986017961696,-1.1929445538511718e-09,0.3999986017961696,0.9999948918254449,0.9919904175127668,0.9999979375320102,0.9959815868890736
1.832,28.847359826991337,0.4000121491048744,0.39999859448388764,-4.584395010655713e-09,0.39999859448388764,0.9999948959630035,0.9919904201858667,0.9999979392601213,0.9959815890814513
1.834,28.84735960100687,0.4000121152541377,0.3999985874506428,-7.96912385889653e-09,0.3999985874506428,0.9999949001031541,0.991990422875471,0.9999979409954349,0.9959815912851016
1.836,28.84735925330278,0.400012079119444,0.3999985806969256,-1.1346489557415463e-08,0.3999985806969256,0.9999949042450634,0.9919904255810085,0.9999979427375896,0.9959815934995613
1.838,28.847358784155645,0.4000120407126139,0.39999857422317225,-1.4715853416666816e-08,0.39999857422317225,0.9999949083879003,0.9919904283019065,0.9999979444862233,0.9959815957243658
1.84,28.84735819386499,0.40001200004587956,0.3999985680297648,-1.8076579715219075e-08,0.3999985680297648,0.9999949125308336,0.9919904310375895,0.999997946240973,0.9959815979590493
1.842,28.84735748275315,0.4000119571318807,0.399998562117031,-2.1428035815340686e-08,0.399998562117031,0.9999949166730344,0.991990433787481,0.9999979480014756,0.9959816002031449
1.844,28.84735665116521,0.4000119119836611,0.3999985564852446,-2.4769592277713852e-08,0.3999985564852446,0.9999949208136746,0.9919904365510017,0.9999979497673668,0.9959816024561847
1.846,28.847355699468824,0.40001186461466653,0.3999985511346253,-2.8100622975447496e-08,0.3999985511346253,0.9999949249519283,0.9919904393275719,0.9999979515382829,0.9959816047176997
1.848,28.84735462805414,0.400011815038739,0.39999854606533863,-3.142050520696382e-08,0.39999854606533863,0.9999949290869711,0.9919904421166095,0.9999979533138588,0.9959816069872204
1.85,28.847353437333663,0.40001176327011567,0.3999985412774964,-3.4728619808061425e-08,0.3999985412774964,0.9999949332179805,0.9919904449175313,0.9999979550937299,0.9959816092642765
1.852,28.84735212774212,0.4000117093234238,0.3999985367711566,-3.8024351263185134e-08,0.3999985367711566,0.9999949373441367,0.9919904477297529,0.9999979568775308,0.9959816115483965
1.854,28.847350699736314,0.4000116532136767,0.3999985325463235,-4.1307087815573944e-08,0.3999985325463235,0.999994941464621,0.9919904505526885,0.9999979586648965,0.9959816138391092
1.856,28.84734915379503,0.4000115949562718,0.39999852860294777,-4.457622157637518e-08,0.39999852860294777,0.9999949455786186,0.9919904533857514,0.9999979604554615,0.9959816161359424
1.858,28.847347490418848,0.400011534566985,0.3999985249409267,-4.783114863319652e-08,0.3999985249409267,0.9999949496853161,0.991990456228354,0.9999979622488606,0.9959816184384236
1.86,28.84734571013001,0.4000114720619673,0.3999985215601042,-5.1071269157110706e-08,0.3999985215601042,0.9999949537839034,0.9919904590799078,0.9999979640447285,0.99598162074608
1.862,28.847343813472293,0.40001140745774166,0.39999851846027096,-5.429598750890154e-08,0.39999851846027096,0.9999949578735727,0.9919904619398237,0.9999979658427001,0.995981623058439
1.864,28.847341801010835,0.400011340771198,0.39999851564116484,-5.7504712344380136e-08,0.39999851564116484,0.9999949619535206,0.9919904648075117,0.9999979676424102,0.995981625375027
1.866,28.847339673331973,0.4000112720195897,0.3999985131024707,-6.069685671845905e-08,0.3999985131024707,0.9999949660229451,0.9919904676823819,0.9999979694434947,0.9959816276953716
1.868,28.847337431043112,0.40001120122052913,0.3999985108438208,-6.38718381881833e-08,0.3999985108438208,0.9999949700810489,0.9919904705638434,0.9999979712455892,0.9959816300189996
1.87,28.84733507477252,0.40001112839198405,0.399998508864795,-6.702907891462108e-08,0.399998508864795,0.9999949741270373,0.9919904734513056,0.9999979730483298,0.9959816323454385
1.872,28.8473326051692,0.4000110535522725,0.39999850716492064,-7.016800576386171e-08,0.39999850716492064,0.99999497816012,0.9919904763441775,0.9999979748513532,0.9959816346742155
1.874,28.847330022902693,0.40001097672005903,0.39999850574367324,-7.328805040669741e-08,0.39999850574367324,0.9999949821795099,0.9919904792418681,0.9999979766542967,0.9959816370048586
1.876,28.84732732866292,0.4000108979143505,0.3999985046004763,-7.638864941707435e-08,0.3999985046004763,0.9999949861844236,0.9919904821437867,0.9999979784567979,0.9959816393368964
1.878,28.84732452315999,0.4000108171544916,0.39999850373470175,-7.946924436960162e-08,0.39999850373470175,0.999994990174083,0.9919904850493425,0.9999979802584958,0.9959816416698577
1.88,28.84732160712402,0.4000107344601598,0.3999985031456701,-8.252928193588883e-08,0.3999985031456701,0.9999949941477124,0.9919904879579454,0.9999979820590296,0.9959816440032719
1.882,28.847318581304958,0.40001064985136126,0.3999985028326507,-8.556821397940446e-08,0.3999985028326507,0.999994998104542,0.9919904908690051,0.9999979838580393,0.9959816463366694
1.884,28.847315446472397,0.40001056334842655,0.399998502794862,-8.858549764939573e-08,0.399998502794862,0.9999950020438056,0.9919904937819329,0.9999979856551663,0.9959816486695814
1.886,28.847312203415363,0.40001047497200576,0.3999985030314717,-9.158059547347428e-08,0.3999985030314717,0.9999950059647421,0.9919904966961398,0.9999979874500523,0.9959816510015397
1.888,28.847308852942145,0.40001038474306316,0.3999985035415974,-9.4552975449087e-08,0.3999985035415974,0.9999950098665945,0.9919904996110381,0.9999979892423408,0.9959816533320773
1.89,28.84730539588007,0.4000102926828742,0.3999985043243062,-9.750211113346948e-08,0.3999985043243062,0.9999950137486119,0.9919905025260409,0.999997991031676,0.9959816556607285
1.892,28.847301833075328,0.40001019881301836,0.3999985053786158,-1.0042748173260966e-07,0.3999985053786158,0.9999950176100468,0.9919905054405622,0.9999979928177031,0.9959816579870284
1.894,28.84729816539275,0.40001010315537644,0.3999985067034941,-1.0332857218876804e-07,0.3999985067034941,0.9999950214501584,0.9919905083540173,0.9999979946000687,0.9959816603105134
1.896,28.847294393715607,0.40001000573212464,0.39999850829786004,-1.0620487326682523e-07,0.39999850829786004,0.9999950252682104,0.9919905112658223,0.999997996378421,0.9959816626307215
1.898,28.847290518945393,0.40000990656572954,0.39999851016058346,-1.090558816390985e-07,0.39999851016058346,0.9999950290634719,0.9919905141753955,0.9999979981524092,0.9959816649471918
1.9,28.847286542001612,0.4000098056789439,0.3999985122904857,-1.118810999690478e-07,0.3999985122904857,0.9999950328352176,0.9919905170821558,0.9999979999216844,0.9959816672594655
1.902,28.84728246382157,0.40000970309480083,0.39999851468633996,-1.1468003699365216e-07,0.39999851468633996,0.9999950365827287,0.9919905199855243,0.9999980016858984,0.9959816695670847
1.904,28.847278285360147,0.4000095988366094,0.3999985173468714,-1.1745220760421529e-07,0.3999985173468714,0.9999950403052906,0.9919905228849231,0.9999980034447052,0.9959816718695935
1.906,28.84727400758957,0.4000094929279489,0.3999985202707579,-1.2019713292612825e-07,0.3999985202707579,0.9999950440021963,0.9919905257797766,0.9999980051977605,0.9959816741665378
1.908,28.8472696314992,0.4000093853926641,0.39999852345662984,-1.229143403968464e-07,0.39999852345662984,0.9999950476727437,0.991990528669511,0.9999980069447212,0.9959816764574654
1.91,28.847265158095276,0.40000927625486027,0.39999852690307103,-1.2560336384291804e-07,0.39999852690307103,0.9999950513162376,0.9919905315535542,0.9999980086852464,0.9959816787419258
1.912,28.847260588400733,0.4000091655388974,0.39999853060861873,-1.282637435552992e-07,0.39999853060861873,0.9999950549319888,0.9919905344313369,0.9999980104189967,0.995981681019471
1.914,28.84725592345491,0.4000090532693853,0.3999985345717642,-1.3089502636341932e-07,0.3999985345717642,0.9999950585193144,0.991990537302291,0.999998012145635,0.9959816832896546
1.916,28.84725116431336,0.4000089394711787,0.39999853879095304,-1.3349676570770674e-07,0.39999853879095304,0.9999950620775383,0.9919905401658515,0.9999980138648255,0.9959816855520325
1.918,28.847246312047584,0.4000088241693711,0.39999854326458556,-1.360685217108671e-07,0.39999854326458556,0.9999950656059909,0.9919905430214558,0.9999980155762351,0.9959816878061633
1.92,28.847241367744804,0.40000870738928984,0.3999985479910172,-1.3860986124746443e-07,0.3999985479910172,0.9999950691040098,0.9919905458685432,0.9999980172795323,0.995981690051607
1.922,28.8472363325077,0.4000085891564908,0.399998552968559,-1.4112035801231778e-07,0.399998552968559,0.9999950725709388,0.9919905487065562,0.999998018974388,0.9959816922879273
1.924,28.847231207454175,0.40000846949675295,0.39999855819547797,-1.4359959258716312e-07,0.39999855819547797,0.9999950760061291,0.9919905515349398,0.999998020660475,0.9959816945146893
1.926,28.847225993717128,0.4000083484360726,0.3999985636699975,-1.4604715250615656e-07,0.3999985636699975,0.9999950794089394,0.9919905543531419,0.9999980223374686,0.9959816967314615
1.928,28.847220692444164,0.4000082260006587,0.3999985693902978,-1.4846263231958496e-07,0.3999985693902978,0.9999950827787346,0.9919905571606134,0.9999980240050463,0.9959816989378146
1.93,28.84721530479735,0.40000810221692595,0.39999857535451655,-1.50845633656383e-07,0.39999857535451655,0.9999950861148879,0.9919905599568077,0.9999980256628881,0.9959817011333221
1.932,28.84720983195298,0.4000079771114904,0.39999858156074897,-1.5319576528472368e-07,0.39999858156074897,0.9999950894167795,0.9919905627411824,0.9999980273106761,0.9959817033175604
1.934,28.8472042751013,0.4000078507111638,0.3999985880070485,-1.5551264317165107e-07,0.3999985880070485,0.9999950926837974,0.9919905655131971,0.9999980289480949,0.9959817054901086
1.936,28.847198635446247,0.40000772304294774,0.3999985946914274,-1.5779589054076112e-07,0.3999985946914274,0.9999950959153369,0.9919905682723156,0.9999980305748318,0.9959817076505492
1.938,28.847192914205188,0.4000075941340281,0.3999986016118569,-1.6004513792861717e-07,0.3999986016118569,0.9999950991108013,0.9919905710180049,0.9999980321905771,0.9959817097984677
1.94,28.847187112608665,0.400007464011769,0.39999860876626797,-1.622600232394052e-07,0.39999860876626797,0.9999951022696016,0.9919905737497351,0.9999980337950228,0.9959817119334518
1.942,28.847181231900123,0.4000073327037083,0.3999986161525516,-1.6444019179836806e-07,0.3999986161525516,0.999995105391157,0.9919905764669807,0.9999980353878645,0.9959817140550941
1.944,28.847175273335633,0.4000072002375501,0.3999986237685595,-1.6658529640332903e-07,0.3999986237685595,0.9999951084748941,0.991990579169219,0.9999980369687996,0.9959817161629885
1.946,28.847169238183636,0.4000070666411611,0.3999986316121043,-1.6869499737490624e-07,0.3999986316121043,0.9999951115202489,0.9919905818559319,0.9999980385375294,0.9959817182567339
1.948,28.84716312772466,0.40000693194256337,0.3999986396809604,-1.7076896260518678e-07,0.3999986396809604,0.9999951145266642,0.9919905845266045,0.999998040093757,0.9959817203359316
1.95,28.847156943251058,0.40000679616992907,0.39999864797286416,-1.7280686760457113e-07,0.39999864797286416,0.9999951174935922,0.9919905871807269,0.9999980416371892,0.9959817224001869
1.952,28.847150686066726,0.40000665935157537,0.3999986564855147,-1.748083955474796e-07,0.3999986564855147,0.9999951204204923,0.9919905898177918,0.9999980431675353,0.9959817244491084
1.954,28.847144357486826,0.40000652151595734,0.3999986652165743,-1.7677323731601886e-07,0.3999986652165743,0.9999951233068342,0.9919905924372975,0.9999980446845076,0.9959817264823084
1.956,28.847137958837504,0.4000063826916629,0.3999986741636688,-1.787010915423948e-07,0.3999986741636688,0.999995126152094,0.9919905950387454,0.9999980461878218,0.9959817284994027
1.958,28.847131491455617,0.4000062429074082,0.3999986833243884,-1.8059166464970847e-07,0.3999986833243884,0.9999951289557584,0.991990597621642,0.9999980476771964,0.9959817305000112
1.96,28.847124956688457,0.40000610219202914,0.399998692696288,-1.824446708908927e-07,0.399998692696288,0.9999951317173218,0.9919906001854981,0.999998049152353,0.9959817324837573
1.962,28.847118355893453,0.40000596057447774,0.39999870227688783,-1.842598323864734e-07,0.39999870227688783,0.9999951344362875,0.9919906027298288,0.9999980506130166,0.9959817344502685
1.964,28.84711169043791,0.40000581808381624,0.399998712063674,-1.8603687916035125e-07,0.399998712063674,0.9999951371121679,0.9919906052541535,0.9999980520589153,0.9959817363991759
1.966,28.847104961698687,0.4000056747492095,0.3999987220540989,-1.877755491742532e-07,0.3999987220540989,0.9999951397444844,0.9919906077579972,0.9999980534897809,0.9959817383301153
1.968,28.847098171061948,0.4000055305999211,0.3999987322455822,-1.89475588360542e-07,0.3999987322455822,0.9999951423327672,0.9919906102408889,0.9999980549053475,0.9959817402427257
1.97,28.84709131992286,0.40000538566530686,0.39999874263551083,-1.9113675065312185e-07,0.39999874263551083,0.9999951448765562,0.9919906127023627,0.9999980563053539,0.9959817421366508
1.972,28.84708440968529,0.40000523997480814,0.39999875322124,-1.9275879801720877e-07,0.39999875322124,0.9999951473753995,0.9919906151419573,0.9999980576895411,0.9959817440115384
1.974,28.847077441761552,0.4000050935579478,0.3999987640000936,-1.9434150047721325e-07,0.3999987640000936,0.9999951498288555,0.9919906175592172,0.9999980590576548,0.9959817458670407
1.976,28.84707041757207,0.4000049464443218,0.39999877496936476,-1.9588463614297166e-07,0.39999877496936476,0.999995152236491,0.9919906199536909,0.9999980604094428,0.9959817477028133
1.978,28.847063338545126,0.40000479866359584,0.3999987861263165,-1.973879912344417e-07,0.3999987861263165,0.9999951545978831,0.991990622324933,0.9999980617446578,0.9959817495185175
1.98,28.847056206116545,0.4000046502454987,0.3999987974681824,-1.9885136010492694e-07,0.3999987974681824,0.9999951569126175,0.9919906246725025,0.9999980630630549,0.9959817513138182
1.982,28.847049021729415,0.40000450121981557,0.399998808992167,-2.0027454526243934e-07,0.399998808992167,0.9999951591802902,0.9919906269959645,0.9999980643643936,0.995981753088385
1.984,28.847041786833774,0.40000435161638265,0.39999882069544657,-2.0165735738960002e-07,0.39999882069544657,0.9999951614005059,0.9919906292948889,0.9999980656484372,0.9959817548418918
1.986,28.847034502886345,0.4000042014650822,0.39999883257516955,-2.029996153618908e-07,0.39999883257516955,0.9999951635728799,0.9919906315688513,0.9999980669149519,0.9959817565740173
1.988,28.847027171350206,0.4000040507958348,0.39999884462845736,-2.043011462642405e-07,0.39999884462845736,0.9999951656970362,0.9919906338174327,0.9999980681637082,0.9959817582844451
1.99,28.847019793694525,0.4000038996385956,0.3999988568524048,-2.0556178540606393e-07,0.3999988568524048,0.9999951677726089,0.9919906360402196,0.9999980693944801,0.9959817599728629
1.992,28.847012371394246,0.40000374802334726,0.39999886924408096,-2.067813763346931e-07,0.39999886924408096,0.9999951697992425,0.9919906382368047,0.9999980706070459,0.9959817616389636
1.994,28.847004905929797,0.4000035959800943,0.39999888180052945,-2.0795977084709947e-07,0.39999888180052945,0.9999951717765906,0.9919906404067858,0.9999980718011872,0.9959817632824446
1.996,28.84699739878679,0.40000344353885714,0.39999889451876935,-2.0909682900014031e-07,0.39999889451876935,0.9999951737043169,0.9919906425497665,0.9999980729766899,0.9959817649030084
1.998,28.84698985145573,0.4000032907296668,0.3999989073957957,-2.1019241911907972e-07,0.3999989073957957,0.9999951755820945,0.9919906446653567,0.9999980741333432,0.9959817665003621
2.0,28.846982265431716,0.40000313758255907,0.3999989204285801,-2.1124641780449505e-07,0.3999989204285801,0.9999951774096077,0.9919906467531717,0.9999980752709412,0.9959817680742179
2.0000000003008167,28.84698226543057,0.40000313758253625,0.3999989204285821,-2.1124641795675253e-07,0.3999989204285821,0.9999951774096081,0.9919906467531721,0.9999980752709413,0.9959817680742181
2.0000000003008167,28.84698226543057,0.09132068143203603,0.3999989204285821,-2.1124641795675253e-07,0.3999989204285821,0.6215119079372478,0.23094972324234558,0.3117889528875689,1e-10
2.002,28.84836391684429,0.09116163362925359,0.39999890804833776,7.697501528867435e-05,0.39999890804833776,0.6164230749766483,0.22958029005948175,0.3114480483905811,1e-10
2.004,28.852524803246627,0.09103371979755656,0.399998743669605,0.00015418938050858682,0.399998743669605,0.6115586924763186,0.22826966495957635,0.3111215171753152,1e-10
2.006,28.859465797694885,0.09093508467770836,0.3999982785495367,0.00023142422955207666,0.3999982785495367,0.606908602598097,0.2270151725887193,0.31080869787891585,1e-10
2.008,28.8691875070363,0.09086391711741945,0.39999736760696436,0.0003086723779081628,0.39999736760696436,0.6024628542857093,0.22581419357573618,0.31050894327477674,1e-10
2.01,28.881690286803096,0.09081852777167557,0.3999958693605091,0.00038592704337276913,0.3999958693605091,0.5982119451027905,0.22466422756864118,0.3102216360270143,1e-10
2.012,28.896974255177653,0.09079734142137083,0.3999936458670748,0.0004631818174338793,0.3999936458670748,0.5941468023319532,0.223562888036033,0.30994618731225515,1e-10
2.014,28.915039305958217,0.09079888973349323,0.39999056266077165,0.0005404306385048143,0.39999056266077165,0.5902587647861752,0.2225078972755384,0.30968203550181916,1e-10
2.016,28.935885120592747,0.09082180444422991,0.3999864886923189,0.0006176677669014551,0.3999864886923189,0.5865395653132184,0.2214970816238351,0.30942864490241323,1e-10
2.018,28.95951117934172,0.09086481094277862,0.3999812962689705,0.0006948877614599059,0.3999812962689705,0.5829813139635973,0.22052836685995716,0.30918550455272426,1e-10
2.02,28.985916771627302,0.09092672223543219,0.39997486099500257,0.000772085457697524,0.39997486099500257,0.5795764817981327,0.2195997737948911,0.30895212707363473,1e-10
2.022,29.015101005622636,0.09100643327022095,0.3999670617127979,0.0008492559474241751,0.3999670617127979,0.5763178853131015,0.21870941404087407,0.3087280475698789,1e-10
2.024,29.047062817131955,0.09110291560302472,0.39995778044455904,0.0009263945597165374,0.39995778044455904,0.5731986714621573,0.21785548595402604,0.30851282258103163,1e-10
2.026,29.081800977809024,0.09121521238673447,0.3999469023346777,0.0010034968431718884,0.3999469023346777,0.5702123032553128,0.21703627074417656,0.30830602907978755,1e-10
2.028,29.11931410275861,0.09134243366574832,0.3999343155927849,0.0010805585493634368,0.3999343155927849,0.5673525459161457,0.21625012874592994,0.3081072635155561,1e-10
2.03,29.159600657562795,0.09148375195880554,0.3999199114375035,0.0011575756174225177,0.3999199114375035,0.564613453579223,0.21549549584521255,0.30791614090146585,1e-10
2.032,29.20265896477153,0.09163839811390101,0.3999035840409216,0.0012345441596782352,0.3999035840409216,0.5619893565103944,0.21477088005570258,0.30773229394293766,1e-10
2.034,29.2484872098942,0.09180565741975141,0.39988523047380337,0.001311460448288026,0.39988523047380337,0.5594748488332293,0.2140748582397222,0.30755537220605206,1e-10
2.036,29.297083446926877,0.09198486595901914,0.3998647506515502,0.0013883209027975118,0.3998647506515502,0.5570647767453659,0.21340607296831082,0.30738504132399846,1e-10
2.038,29.34844560344742,0.09217540718921402,0.39984204728092404,0.0014651220785705326,0.39984204728092404,0.5547542272090338,0.21276322951536347,0.307220982239962,1e-10
2.04,29.40257148530909,0.09237670873790368,0.39981702580754225,0.001541860656034787,0.39981702580754225,0.5525385171003776,0.21214509298084627,0.30706289048485824,1e-10
2.042,29.459458780960688,0.09258823939954228,0.399789594364151,0.0016185334306906749,0.399789594364151,0.5504131828026255,0.21155048553825503,0.3069104754883946,1e-10
2.044,29.51910506542023,0.09280950632189833,0.3997596637196833,0.0016951373038351272,0.3997596637196833,0.5483739702284346,0.2109782838016055,0.30676345992198994,1e-10
2.046,29.58150780392664,0.09304005237070667,0.3997271472291051,0.0017716692739540442,0.3997271472291051,0.5464168252571049,0.2104274163073894,0.3066215790721441,1e-10
2.048,29.64666435529317,0.09327945366178145,0.39969196078405234,0.0018481264287408272,0.39969196078405234,0.54453788457261,0.20989686110705036,0.3064845802429071,1e-10
2.05,29.714571974983937,0.09352731725043131,0.3996540227642605,0.0019245059377000194,0.3996540227642605,0.5427334668887127,0.20938564346567173,0.30635222218614727,1e-10
2.052,29.785227817934373,0.09378327896858077,0.39961325398978503,0.002000805045298628,0.39961325398978503,0.5410000645476777,0.20889283366268765,0.30622427455837464,1e-10
2.054,29.858628941134196,0.09404700140054778,0.39956957767401324,0.002077021064628955,0.39956957767401324,0.539334335479405,0.20841754489056216,0.30610051740292615,1e-10
2.056,29.934772305991213,0.09431817198894724,0.3995229193774638,0.002153151371550039,0.3995229193774638,0.5377330955080398,0.20795893124749557,0.30598074065636643,1e-10
2.058,30.013654780492075,0.09459650126268601,0.3994732069623714,0.002229193399275809,0.3994732069623714,0.5361933109934311,0.20751618582035228,0.30586474367801064,1e-10
2.06,30.09527314117608,0.09488172117947774,0.3994203705480517,0.002305144633381079,0.3994203705480517,0.5347120917950482,0.20708853885411144,0.30575233480151626,1e-10
2.062,30.179624074936026,0.09517358357575909,0.39936434246704255,0.0023810026071972717,0.39936434246704255,0.5332866845462805,0.20667525600427467,0.30564333090754126,1e-10
2.064,30.266704180660234,0.09547185873145309,0.39930505722201465,0.002456764897572564,0.39930505722201465,0.5319144663325837,0.20627563669720012,0.30553755702366947,1e-10
2.066,30.356509970727377,0.09577633435948119,0.3992424514434459,0.002532429120933886,0.3992424514434459,0.5305929411317587,0.20588901323544942,0.30543484611219535,1e-10
2.068,30.449037872364062,0.09608681435827954,0.3991764638480524,0.00260799292959077,0.3991764638480524,0.5293197340675421,0.20551474931237743,0.3053350387091209,1e-10
2.07,30.544284228875465,0.09640311721815328,0.3991070351979691,0.0026834540084136917,0.3991070351979691,0.5280925827234495,0.20515223772999513,0.30523798236197963,1e-10
2.072,30.64224530076292,0.09672507489955248,0.3990341082606715,0.0027588100718361464,0.3990341082606715,0.5269093316655841,0.20480089898066012,0.3051435312850641,1e-10
2.074,30.74291726673791,0.09705253180493037,0.39895762776963084,0.002834058861112671,0.39895762776963084,0.5257679273686259,0.20446017993572874,0.30505154604138435,1e-10
2.076,30.84629622464208,0.09738534381830949,0.3988775403856931,0.0029091981418159336,0.3988775403856931,0.5246664133740925,0.20412955259494847,0.304961893239674,1e-10
2.078,30.952378192280793,0.09772337740827089,0.39879379465917364,0.0029842257015561375,0.39879379465917364,0.5236029256712463,0.20380851289393764,0.3048744452457491,1e-10
2.08,31.06115910817876,0.09806650879034959,0.39870634099265717,0.003059139347908088,0.39870634099265717,0.5225756882913037,0.20349657956719253,0.3047890799075525,1e-10
2.082,31.17263483226418,0.09841462314506602,0.3986151316044941,0.0031339369065311656,0.3986151316044941,0.5215830091059189,0.20319329306416753,0.3047056802932485,1e-10
2.084,31.28680114648886,0.098767613888053,0.3985201204929827,0.0032086162194694414,0.3985201204929827,0.5206232758212026,0.20289821451606466,0.3046241344417622,1e-10
2.086,31.403653755389783,0.09912538198896073,0.39842126340122813,0.0032831751436189485,0.39842126340122813,0.5196949521588454,0.202610924751066,0.30454433512518153,1e-10
2.088,31.523188286598753,0.09948783533602554,0.3983185177826665,0.0033576115493510026,0.3983185177826665,0.5187965742161955,0.20233102335583086,0.3044661796224714,1e-10
2.09,31.64540029130472,0.09985488814338137,0.39821184276724564,0.0034319233192801396,0.39821184276724564,0.5179267469974461,0.20205812778117052,0.3043895695039711,1e-10
2.092,31.77028524467458,0.10022646039837857,0.3981011991282499,0.0035061083471670195,0.3981011991282499,0.5170841411083625,0.20179187248989572,0.3043144104261704,1e-10
2.094,31.897838546236375,0.10060247734633912,0.3979865492497611,0.003580164536946238,0.3979865492497611,0.5162674896072679,0.2015319081449187,0.304240611936285,1e-10
2.096,32.02805552023004,0.10098286901034786,0.39786785709474237,0.0036540898018706668,0.39786785709474237,0.5154755850052788,0.2012779008357685,0.3041680872861716,1e-10
2.098,32.16093141592886,0.10136756974381819,0.3977450881737366,0.003727882063763468,0.3977450881737366,0.5147072764090596,0.2010295313417587,0.304096753255146,1e-10
2.1,32.29646140793627,0.1017565178137225,0.3976182095141674,0.0038015392523705334,0.3976182095141674,0.5139614667996174,0.2007864944301195,0.30402652998128593,1e-10
2.102,32.4346405964606,0.10214965501250453,0.39748718963023283,0.003875059304805541,0.39748718963023283,0.5132371104409346,0.20054849818748122,0.3039573408008209,1e-10
2.104,32.57546400757186,0.10254692629682016,0.39735199849338093,0.003948440165081368,0.39735199849338093,0.5125332104124696,0.20031526338316277,0.30388911209523,1e-10
2.106,32.71892659344264,0.10294827945136395,0.3972126075033568,0.004021679783720978,0.3972126075033568,0.5118488162598198,0.20008652286278983,0.30382177314568465,1e-10
2.108,32.865023232576824,0.1033536647761561,0.3970689894598103,0.0040947761174423905,0.3970689894598103,0.5111830217580627,0.1998620209708282,0.3037552559944909,1e-10
2.11,33.01374873002774,0.10376303479576221,0.3969211185344547,0.004167727128911659,0.3969211185344547,0.5105349627825368,0.19964151300068542,0.3036894953132038,1e-10
2.112,33.16509781760904,0.1041763439890176,0.39676897024376506,0.004240530786559218,0.39676897024376506,0.5099038152820329,0.19942476467108713,0.3036244282770975,1e-10
2.114,33.31906515409951,0.10459354853791583,0.3966125214222067,0.004313185064454253,0.3966125214222067,0.5092887933495989,0.19921155162749984,0.3035599944456938,1e-10
2.116,33.475645325444944,0.10501460609441146,0.3964517501959833,0.0043856879422331015,0.3964517501959833,0.5086891473863564,0.19900165896742047,0.30349613564906297,1e-10
