Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,gAST.PMECH,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.118,33.6348328449577,0.10543947556395944,0.39628663595729463,0.004458037405076968,0.39628663595729463,0.50810416235394,0.19879488078841107,0.3034327958796247,1e-10
2.12,33.796622153516886,0.10586811690469644,0.39611715933909386,0.004530231443735554,0.39611715933909386,0.5075331561113563,0.19859101975780488,0.3033699211891906,1e-10
2.122,33.96100761976962,0.10630049094123176,0.3959433021903346,0.004602268054592417,0.3959433021903346,0.506975477832258,0.19838988670306176,0.30330745959100114,1e-10
2.124,34.1279835403359,0.10673655919208774,0.39576504755169745,0.004674145239769172,0.39576504755169745,0.5064305064987963,0.19819130022179499,0.30324536096652016,1e-10
2.126,34.297544140017244,0.1071762837098871,0.3955823796317877,0.004745861007264837,0.3955823796317877,0.5058976494684014,0.19799508631053878,0.3031835769767651,1e-10
2.128,34.46968357201167,0.1076196269334426,0.39539528378379296,0.004817413371127875,0.39539528378379296,0.5053763411099981,0.19780107801136707,0.3031220609779557,1e-10
2.13,34.644395918134606,0.10806655155096304,0.3952037464825925,0.0048888003516576566,0.3952037464825925,0.5048660415063295,0.19760911507551715,0.3030607679412806,1e-10
2.132,34.82167518904836,0.10851702037363456,0.3950077553023083,0.004960019975633269,0.3950077553023083,0.5043662352192135,0.19741904364320886,0.3029996543765847,1e-10
2.134,35.0015153244995,0.10897099621888418,0.3948072988942898,0.005031070276566791,0.3948072988942898,0.5038764301147055,0.1972307159388904,0.3029386782597948,1e-10
2.136,35.18391019356652,0.10942844180268624,0.39460236696552126,0.0051019492949792794,0.39460236696552126,0.5033961562452786,0.19704398998117445,0.302877798963904,1e-10
2.138,35.36885359491706,0.10988931964029774,0.3943929502574455,0.0051726550786969075,0.3943929502574455,0.5029249647862749,0.19685872930676673,0.30281697719335,1e-10
2.14,35.55633925707687,0.11035359195486638,0.3941790405251926,0.005243185683165811,0.3941790405251926,0.502462427024003,0.1966748027077184,0.30275617492162443,1e-10
2.142,35.7463608387097,0.11082122059337385,0.39396063051720753,0.005313539171783346,0.39396063051720753,0.5020081333929866,0.19649208398136733,0.3026953553319619,1e-10
2.144,35.938911928910066,0.11129216694942817,0.39373771395526586,0.005383713616244587,0.39373771395526586,0.5015616925599846,0.1963104516923623,0.3026344827609637,1e-10
2.146,36.13398604750806,0.11176639189243631,0.39351028551487116,0.005453707096902008,0.39351028551487116,0.501122730552518,0.1961297889461931,0.30257352264501514,1e-10
2.148,36.33157664538807,0.11224385570272893,0.39327834080602453,0.005523517703137402,0.39327834080602453,0.5006908899297455,0.19594998317367648,0.302512441469368,1e-10
2.15,36.53167710482026,0.11272451801223188,0.39304187635435933,0.005593143533744195,0.39304187635435933,0.5002658289936344,0.19577092592587542,0.3024512067197594,1e-10
2.150000000315718,36.531677136803104,0.11272451808854583,0.39304187631642956,0.005593143544705805,0.39304187631642956,0.5002658289277745,0.19577092589785414,0.30245120671012565,1e-10
2.150000000315718,36.531677136803104,0.651033355121587,0.3930418763163174,0.005593143544705805,0.3930418763163174,0.8350055966684946,0.8875236004992212,0.9298514993554726,0.9086175451006414
2.1504382235591497,36.57553876415487,0.6514158823420498,0.392989083087518,0.005578836924924632,0.392989083087518,0.8360780237031669,0.8881726760438559,0.9302845585414178,0.9091587045504228
2.1504382235591497,36.57553876415487,0.6514158823428668,0.3929890830874058,0.005578836924924632,0.3929890830874058,0.8360780237054469,0.8881726760452358,0.9302845585423383,0.9091587045515732
2.152,36.73165435379542,0.6528020953482656,0.3928005740917458,0.005527808816164176,0.3928005740917458,0.8398891074175713,0.8904780758251202,0.9318225601779516,0.9110807122502854
2.154,36.92947278119747,0.654556355742545,0.39255539562891106,0.005462021608557462,0.39255539562891106,0.8446002739937879,0.8933259422208468,0.9337222341871864,0.9134548307577842
2.156,37.124914022438254,0.6562867829241085,0.39230621763897566,0.005395743753353613,0.39230621763897566,0.8491286694927623,0.896061211274707,0.935546559611877,0.9157349295900806
2.1578931872891265,37.30765059613145,0.6579001342160612,0.3920668021008357,0.005332545922711734,0.3920668021008357,0.8532490591336096,0.8985482337557501,0.9372051046331461,0.9178079591838684
2.1578931872891265,37.30765059613145,0.6579001342168699,0.392066802100718,0.005332545922711734,0.392066802100718,0.8532490591356398,0.8985482337569751,0.937205104633963,0.9178079591848894
2.158,37.31789966335495,0.6579906446229267,0.39205320416858264,0.005328968173737689,0.39205320416858264,0.8534772547570207,0.8986859181414928,0.9372969173705117,0.9179227205205106
2.16,37.508533573479276,0.65967240402213,0.3917967912005339,0.005261724980203723,0.3917967912005339,0.857662857686347,0.9012103927754074,0.9389802100724355,0.920026823028667
2.162,37.69673816277998,0.6613292650594474,0.3915371266331192,0.005194006815669093,0.3915371266331192,0.8616876334838628,0.9036361447841128,0.9405974656413282,0.9220485091070836
2.164,37.882496431343476,0.6629608889019875,0.39127445015027856,0.005125819206372325,0.39127445015027856,0.8655583202996765,0.9059674157549915,0.9421515299453378,0.9239913254145962
2.1659787038546057,38.06383984069302,0.6645495420871949,0.3910118233100909,0.00505789882577957,0.3910118233100909,0.8692416794651087,0.9081843811673345,0.9436292084099884,0.9258387640719752
2.1659787038546057,38.06383984069302,0.6645495420879555,0.3910118233099673,0.00505789882577957,0.3910118233099673,0.869241679466845,0.9081843811683792,0.9436292084106847,0.9258387640728458
2.166,38.06577854760036,0.664566507757233,0.3910089829373576,0.005057165399260607,0.3910089829373576,0.869280567610216,0.9082077796320632,0.9436448032323361,0.9258582618162328
2.168,38.24659390078189,0.6661466737379675,0.39074098418160147,0.0049880561498174165,0.39074098418160147,0.8728622460115236,0.9103621257598526,0.9450805602787034,0.927653402882933
2.17,38.424913166488885,0.6677006116760122,0.39047066470355596,0.004918494876108837,0.39047066470355596,0.8763084506795509,0.9124336686651284,0.9464609599409549,0.9293794377434219
2.172,38.60072018094647,0.6692279872981785,0.39019824589630253,0.004848487662138059,0.39019824589630253,0.8796248661994702,0.9144259641608989,0.9477883873452707,0.9310393391353057
2.174,38.773999001883105,0.6707284663760457,0.38992394477480585,0.004778040729445147,0.38992394477480585,0.8828169362728676,0.91634241318199,0.9490651236529506,0.9326359502444965
2.174113611869515,38.78369775813045,0.6708109801275248,0.38990826799996253,0.0047740143080807085,0.38990826799996253,0.8829912568024959,0.9164470483384785,0.9491348285702854,0.9327231209165717
2.174113611869515,38.78369775813045,0.6708109801282018,0.389908267999834,0.0047740143080807085,0.389908267999834,0.882991256803925,0.9164470483393361,0.9491348285708568,0.9327231209172863
2.176,38.944665231420124,0.6721998571149299,0.3896479365426112,0.004707149322525548,0.3896479365426112,0.8858866349238704,0.9181843350534947,0.9502920642742789,0.9341703806601829
2.178,39.112840357154795,0.6736456023382086,0.3893705101355992,0.004635842609831315,0.3893705101355992,0.8888456019243406,0.9199588120644365,0.9514739381061943,0.9356485374938316
2.18,39.27844085652081,0.675063466589308,0.3890918268158269,0.00456411563967969,0.3890918268158269,0.8916952461553858,0.9216668074781453,0.9526114019719077,0.9370712327906146
2.1819291729098187,39.43567892881939,0.6764032721163965,0.38882199339954415,0.004494529916040123,0.38882199339954415,0.8943428319796529,0.9232528930297266,0.953667563465731,0.9383923100226589
2.1819291729098187,39.43567892881939,0.6764032721170519,0.3888219933994139,0.004494529916040123,0.3888219933994139,0.8943428319809329,0.923252893030493,0.9536675634662414,0.9383923100232973
2.182,39.441407316479584,0.6764520006094279,0.3888120710907964,0.004491968190103573,0.3888120710907964,0.8944383037825281,0.9233100725339493,0.9537056367135583,0.9384399344646307
2.184,39.601813538168145,0.6778131641207663,0.3885314739200171,0.004419421371680684,0.3885314739200171,0.8970830055035501,0.9248936269308907,0.9547599962874245,0.9397588306858752
2.186,39.759600860081704,0.6791454831051812,0.3882502084605911,0.004346474937668536,0.3882502084605911,0.8996316325186045,0.9264189362821877,0.9557754701712755,0.9410291507061501
2.188,39.91475502414986,0.6804486394639233,0.387968463073833,0.004273136025133269,0.387968463073833,0.902088243396245,0.9278885202932049,0.9567537483909752,0.942253000882713
2.1899363097157334,40.06240542416545,0.6816812837214793,0.3876954039218524,0.0042017596515399516,0.3876954039218524,0.9043812060577725,0.9292596468085693,0.9576664020165591,0.9433948051987406
2.1899363097157334,40.06240542416545,0.6816812837220793,0.3876954039217211,0.0042017596515399516,0.3876954039217211,0.904381206058877,0.9292596468092293,0.9576664020169984,0.9433948051992902
2.19,40.06722107788145,0.6817213870940186,0.387686419665644,0.004199406039646424,0.387686419665644,0.904455312472218,0.9293039512733083,0.9576958907432148,0.943431698857042
2.192,40.21706698660079,0.6829652858606585,0.3874042670048803,0.004125304310370808,0.3874042670048803,0.9067394654851926,0.9306692641532894,0.9586045932069159,0.9445686111328835
2.194,40.364238544489744,0.6841790714110928,0.38712217672184646,0.004050832255585527,0.38712217672184646,0.908942798765751,0.9319857955076153,0.9594807576991178,0.945664858421216
2.196,40.50872255682029,0.6853624285702853,0.38684032223228787,0.0039759975060381,0.38684032223228787,0.911068741771624,0.9332556703137651,0.9603258097116463,0.9467222172143606
2.1979168772604307,40.644613387240014,0.6864666433800201,0.3865705707640012,0.00390393279976938,0.3865705707640012,0.9130351993810324,0.9344299526690754,0.9611071997806129,0.9476999507814907
2.1979168772604307,40.644613387240014,0.6864666433805621,0.38657057076387014,0.00390393279976938,0.38657057076387014,0.9130351993819888,0.9344299526696466,0.9611071997809929,0.9476999507819663
2.198,40.6504521449035,0.6865139320092973,0.38655888375329395,0.003900800857356509,0.38655888375329395,0.9131190450574211,0.9344800146144803,0.961140510909229,0.9477416328156741
2.2,40.78952234841123,0.6876355077875479,0.3862780100638481,0.0038252643711412025,0.3862780100638481,0.9151000022347441,0.9356626417265123,0.9619274069636934,0.9487262854087382
2.202,40.92586711070788,0.6887257122673156,0.38599787103958355,0.003749388798532201,0.38599787103958355,0.9170130288851195,0.9368044700780399,0.9626871205360507,0.949676946890114
2.204,41.059474370266486,0.6897842330117181,0.38571862607671104,0.003673182246970484,0.38571862607671104,0.91886102271513,0.9379072930821705,0.9634208549784783,0.9505951167211077
2.205866498514079,41.18159749152236,0.6907416094728656,0.3854590009160806,0.0036017613284626718,0.3854590009160806,0.9205274246043649,0.938901639450518,0.964082403239309,0.9514229642849148
2.205866498514079,41.18159749152236,0.6907416094733477,0.3854590009159511,0.0036017613284626718,0.3854590009159511,0.9205274246051973,0.9389016394510147,0.9640824032396393,0.9514229642853281
2.206,41.1902464709687,0.6908091295193876,0.38544046730801546,0.00359664308201007,0.38544046730801546,0.9206447449922138,0.9389716405250167,0.9641289750500766,0.9514812436394775
2.208,41.318343373097164,0.6918033711382277,0.38516347991143635,0.003519799774731096,0.38516347991143635,0.9223709807876074,0.9400015921250107,0.964814199768724,0.9523387271785938
2.21,41.4436683832355,0.6927649961389334,0.3848878446482507,0.003442650501283986,0.3848878446482507,0.9240401757231659,0.9409974830219476,0.9654767635943299,0.9531678535186534
2.212,41.56621064047433,0.693693696520919,0.3846137077401244,0.003365203828908262,0.3846137077401244,0.9256547784938696,0.9419608278193881,0.9661176830857786,0.9539698891750905
2.213774737657979,41.67247212944367,0.6944874940742037,0.3843719037255253,0.0032962238651380246,0.3843719037255253,0.927040981763897,0.9427879898417906,0.9666680183849006,0.9546585574942463
2.213774737657979,41.67247212944367,0.694487494074624,0.3843719037253984,0.0032962238651380246,0.3843719037253984,0.9270409817646255,0.9427879898422251,0.9666680183851897,0.954658557494608
2.214,41.68581962362408,0.6945866846672524,0.3843412994739599,0.003287454356716416,0.3843412994739599,0.9272144264854313,0.9428914890539244,0.9667368801912374,0.9547447280494968
2.216,41.80276454277715,0.6954486443284733,0.3840705921826194,0.0032094396761350244,0.3840705921826194,0.9287269099788119,0.9437941097912957,0.967337442855759,0.9554962350221873
2.218,41.91689602794412,0.6962767632647293,0.38380180292074106,0.0031311539612526966,0.38380180292074106,0.9301915535418877,0.9446683603601014,0.9679191643599894,0.9562241434759475
2.22,42.028204483723584,0.6970707406399812,0.38353506550633015,0.0030526062207623193,0.38353506550633015,0.9316104268272074,0.9455155205827679,0.9684829039258224,0.9569295237438649
2.2216165822995824,42.11588480158039,0.6976836517980187,0.3833212282530438,0.0029889123525402815,0.3833212282530438,0.9327216580385257,0.9461792519397506,0.9689246284732388,0.9574822030483968
2.2216165822995824,42.11588480158039,0.6976836517983744,0.3833212282529206,0.0029889123525402815,0.3833212282529206,0.9327216580391666,0.9461792519401332,0.9689246284734936,0.9574822030487155
2.222,42.136460645603755,0.6978265855889387,0.3832706877820584,0.0029737865905532473,0.3832706877820584,0.9329820024033999,0.9463347721051698,0.9690281333126999,0.9576117045962044
2.224,42.24209489934955,0.698551416552064,0.38300845333174427,0.002894743218463302,0.38300845333174427,0.9343153614009234,0.9471314763135567,0.9695584095479802,0.9582751434512067
2.226,42.344879344955224,0.699241215668716,0.3827486541956357,0.0028154654793043376,0.3827486541956357,0.9356086552774977,0.9479046179787658,0.97007307257894,0.9589190046517952
2.228,42.44480571463104,0.699895692468043,0.38249141249128743,0.0027359628025964036,0.38249141249128743,0.9368636336183418,0.948655278874285,0.9705728488345893,0.9595441929992296
2.229325561545789,42.50913545985511,0.7003046921841976,0.38232269171823163,0.0026831271898037257,0.38232269171823163,0.9376708368346147,0.9491384491635985,0.9708945973532747,0.9599466407073152
2.229325561545789,42.50913545985511,0.7003046921844867,0.38232269171811306,0.0026831271898037257,0.38232269171811306,0.9376708368351823,0.9491384491639382,0.9708945973535009,0.9599466407075983
2.23,42.54154504364786,0.7005093999805645,0.382237158281333,0.002656221704123711,0.382237158281333,0.9380777564191312,0.9493820609768431,0.9710568289398811,0.9601495574717271
2.232,42.63573102297622,0.7010924042584727,0.3819853992844192,0.002576299212731606,0.3819853992844192,0.9392612549662658,0.9500909433555877,0.971528968901765,0.960740062283308
2.234,42.72703623437228,0.7016392317920054,0.38173654698301285,0.002496180671151369,0.38173654698301285,0.9404112585748814,0.9507803254341578,0.9719882236945769,0.9613143872207349
2.236,42.815453796628134,0.7021496057911676,0.3814907124356396,0.0024158759064393945,0.3814907124356396,0.9415292463541312,0.9514511215760625,0.9724352074050533,0.9618732971048584
2.2366772384652878,42.84441366044323,0.7023090578803898,0.38140852670117714,0.002388623469799335,0.38140852670117714,0.9418972153638903,0.9516721504787649,0.9725825338850769,0.9620574868305648
2.2366772384652878,42.84441366044323,0.70230905788061,0.3814085267010642,0.002388623469799335,0.3814085267010642,0.9418972153643967,0.951672150479069,0.9725825338852796,0.9620574868308183
2.238,42.900652336631524,0.7026182084501981,0.38124836720414546,0.0023353764935337322,0.38124836720414546,0.9426131449467905,0.9521022148341544,0.9728691982627609,0.9624158752941532
2.24,42.983274746201424,0.7030548823550802,0.38100890220548916,0.0022547304954360892,0.38100890220548916,0.9436714545318494,0.9527385285503299,0.9732934457955096,0.9629462045066381
2.242,43.06299105814889,0.7034542948348999,0.3807727719566666,0.0021739283179880273,0.3807727719566666,0.9447018233888542,0.9533587750714585,0.9737071138377045,0.9634632254660679
2.243598418470473,43.12437414377719,0.7037429624501,0.3805868000313142,0.002109233802259615,0.3805868000313142,0.9455038212339747,0.953842183687767,0.9740296334942832,0.9638662532707225
2.243598418470473,43.12437414377719,0.7037429624502693,0.3805868000312058,0.002109233802259615,0.3805868000312058,0.9455038212344423,0.9538421836880487,0.9740296334944714,0.9638662532709577
2.244,43.13956189084216,0.7038126065188892,0.38054035900782424,0.0020929691343871443,0.38054035900782424,0.9457032881507246,0.9539624739280669,0.97410989955017,0.9639665486115498
2.246,43.21344967930401,0.7041367334608223,0.3803112051807495,0.0020118862475721885,0.3803112051807495,0.9466815751829216,0.9545529327087465,0.9745039843443758,0.9644589157352954
2.248,43.28441619679769,0.7044228323988466,0.3800856800843301,0.001930678038941278,0.3800856800843301,0.947635515102546,0.9551295442898373,0.9748889804302757,0.9649398314019156
2.25,43.352457119736535,0.7046706580048238,0.37986387679810046,0.0018493549668252354,0.37986387679810046,0.9485662095988386,0.9556929888830331,0.9752653445111825,0.9654098644880214
2.2510930509986355,43.3880421507292,0.7047843829169304,0.3797447392480432,0.0018048528194162853,0.3797447392480432,0.9490625375023416,0.9559939905299986,0.9754664982885397,0.965661022433076
2.2510930509986355,43.3880421507292,0.7047843829170279,0.3797447392479417,0.0018048528194162853,0.3797447392479417,0.9490625375027646,0.9559939905302551,0.9754664982887111,0.9656610224332901
2.252,43.41720504959463,0.7048745194565118,0.37964636901016213,0.0017679159949033397,0.37964636901016213,0.9494718984157345,0.956242349782516,0.9756324904558744,0.9658682665587552
2.254,43.4793829375201,0.7050450968476911,0.37943228950528796,0.0016863963840570472,0.37943228950528796,0.9503593568943501,0.9567814680037545,0.9759929380578007,0.9663182132347724
2.256,43.53862459323338,0.705176695900606,0.37922219624528153,0.0016047937731583895,0.37922219624528153,0.9512266031316845,0.957309290654756,0.9763460098290453,0.9667588422313278
2.2578983588917185,43.59206589169085,0.7052642914925397,0.37902664296630517,0.0015272697005468555,0.37902664296630517,0.952031440764863,0.9578000957420426,0.9766744923415646,0.9671686760558128
2.2578983588917185,43.59206589169085,0.7052642914925837,0.37902664296620925,0.0015272697005468555,0.37902664296620925,0.9520314407652584,0.9578000957422835,0.9766744923417259,0.967168676056014
2.258,43.594856294229686,0.7052680383532036,0.37901627227612217,0.0015231173828096874,0.37901627227612217,0.9520740850066725,0.9578261258774792,0.9766919180481417,0.9671904145945361
2.26,43.64821744133807,0.7053210185724897,0.3788144016256587,0.0014413814695802905,0.3788144016256587,0.9529036809361646,0.9583330668017866,0.9770313850594451,0.9676138373243293
2.262,43.698635154705464,0.7053343678988825,0.3786167607513041,0.0013595951130459234,0.3786167607513041,0.9537157392470234,0.9588303597201076,0.9773645814988486,0.9680293196655032
2.264,43.74610781610166,0.7053078810237093,0.3784234262804496,0.0012777693097471548,0.3784234262804496,0.9545110783416016,0.959318508045142,0.9776918448909474,0.968437282329281
2.2654433845607564,43.778242166819275,0.7052595476312612,0.3782870598688084,0.0012186957763766276,0.3782870598688084,0.9550734583018855,0.9596644958515389,0.9779239460425923,0.9687265263751497
2.2654433845607564,43.778242166819275,0.7052595476312309,0.3782870598687204,0.0012186957763766276,0.3782870598687204,0.9550734583022487,0.9596644958517622,0.977923946042742,0.9687265263753363
2.266,43.79033824600488,0.7052370042276239,0.3782349187520345,0.0011959132489861427,0.3782349187520345,0.9552888385865727,0.9597971111135164,0.9780129284853788,0.9688374040461681
2.268,43.83191749374026,0.7051302614772517,0.3780504250995658,0.0011140430142721712,0.3780504250995658,0.9560531373699684,0.9602684431386104,0.9783293127832704,0.9692315579380576
2.27,43.870549270367434,0.7049831049243097,0.3778704541825461,0.001032166725318561,0.3778704541825461,0.9568029681210023,0.9607320127830598,0.9786406901014385,0.9696193468665718
2.272,43.90623356039353,0.7047953554945557,0.37769507382750545,0.0009502956400402364,0.37769507382750545,0.9575390198680253,0.9611882421519445,0.9789473429926008,0.9700011233013643
2.272369034213013,43.912274132760956,0.7047530219016132,0.37766357230974323,0.0009351920727568542,0.37766357230974323,0.9576723476516847,0.9612711135135937,0.9790030845757474,0.9700704955164241
2.272369034213013,43.912274132760956,0.7047530219015065,0.37766357230966374,0.0009351920727568542,0.37766357230966374,0.9576723476520214,0.961271113513803,0.9790030845758881,0.9700704955165992
2.274,43.938749104507195,0.7045636040476444,0.37752470581521513,0.000868443388592679,0.37752470581521513,0.9582609604304545,0.9616370191074645,0.9792492118542793,0.9703768031866552
2.276,43.96854010184766,0.7042941639444605,0.3773587061269589,0.0007866176192609549,0.3773587061269589,0.9589714543086442,0.962079790787013,0.9795472338473165,0.9707475753689465
2.278,43.99538604500621,0.7039836356195355,0.37719748759019694,0.0007048311769304907,0.37719748759019694,0.9596700629899296,0.9625163791148057,0.9798413049760679,0.971113300568837
2.2790046580024064,44.00739296963059,0.7038067342325619,0.37711893440143385,0.0006637729985509288,0.37711893440143385,0.96001522449517,0.9627327204051742,0.9799871341456472,0.9712945949046347
2.2790046580024064,44.00739296963059,0.7038067342323978,0.3771189344013611,0.0006637729985509288,0.3771189344013611,0.9600152244954899,0.9627327204053748,0.9799871341457824,0.9712945949048027
2.28,44.018920886404395,0.7036265098626879,0.3770417218555367,0.0006231033594071039,0.3770417218555367,0.9603559338979598,0.9629464108442927,0.9801312005208331,0.9714736826868109
2.282,44.03988231063953,0.7032333682984997,0.3768902487444249,0.000541431563330006,0.3768902487444249,0.9610325552342154,0.9633717171303114,0.9804180939895513,0.9718302183825716
2.284,44.057904846066016,0.7027987089039651,0.3767437286697578,0.0004598336931401564,0.3767437286697578,0.9616989499901809,0.9637918479032472,0.9807017090139523,0.9721825472628515
2.285447326892987,44.06882240703756,0.7024539246024137,0.37664132038535714,0.0004008462092153859,0.37664132038535714,0.9621741030424389,0.9640923332990213,0.9809047117061773,0.9724346361217884
2.285447326892987,44.06882240703756,0.7024539246021925,0.3766413203852912,0.0004008462092153859,0.3766413203852912,0.9621741030427446,0.9640923332992148,0.980904711706308,0.9724346361219507
2.286,44.07269807323994,0.7023181347713838,0.37660271994985767,0.0003783309301371685,0.37660271994985767,0.9623546370979496,0.9642066242213109,0.9809819451182631,0.9725305318642055
2.288,44.08485222731882,0.7018000700463207,0.3764662689819001,0.0002969170305554703,0.3764662689819001,0.9630021269413666,0.9646173397252789,0.9812596262685449,0.972875226360878
2.29,44.0940774066687,0.7012401267898367,0.3763349249802979,0.00021561206711225118,0.3763349249802979,0.9636408414881918,0.9650237553914234,0.9815346115383451,0.9732164429706587
2.2918915559751913,44.1000361273956,0.7006708264768918,0.37621557766767383,0.00013882976503759218,0.37621557766767383,0.9642370307328628,0.965404314402395,0.9817923011046509,0.9735360742742791
2.2918915559751913,44.1000361273956,0.7006708264766117,0.37621557766761504,0.00013882976503759218,0.37621557766761504,0.9642370307331565,0.9654043144025825,0.9817923011047777,0.9735360742744364
2.292,44.10030282890182,0.7006371108022,0.3762088684091108,0.00013443109710681544,0.3762088684091108,0.9642710053698722,0.965426033507686,0.9818070131978446,0.9735543194434935
2.294,44.10368300629377,0.6999931070544683,0.37608787996558063,5.337959821009553e-05,0.37608787996558063,0.9648934877593014,0.9658246395836141,0.9820771308562016,0.9738892370297562
2.296,44.1041478914804,0.6993069356908408,0.3759721351122963,-2.7527608375991927e-05,0.3759721351122963,0.965508462279965,0.9662197036196292,0.9823450548781849,0.9742213063333619
2.298,44.101702892207534,0.6985785167514058,0.37586167562004374,-0.00010827867201025617,0.37586167562004374,0.9661163138516037,0.9666114540290285,0.9826109361709632,0.9745507168258863
2.2986381287844853,44.09999620118866,0.6983326231645605,0.3758281310333811,-0.00013398985122789616,0.3758281310333811,0.9663080696358691,0.966735452925129,0.982695161522837,0.9746550251804502
2.2986381287844853,44.09999620118866,0.6983326231642015,0.3758281310333321,-0.00013398985122789616,0.3758281310333321,0.9663080696361489,0.9667354529253098,0.9826951615229598,0.9746550251806025
2.3,44.09603913575676,0.6978032066253254,0.37575712452083326,-0.00018884201642986066,0.37575712452083326,0.9667166887800973,0.9669997917007843,0.9828747275364434,0.9748773975941581
2.302,44.08779303259901,0.6969900967631923,0.37565735754747837,-0.0002692438452440117,0.37565735754747837,0.9673114192200069,0.967385578639441,0.9831369609500462,0.9752020404716523
2.304,44.076655881141065,0.6961345506908553,0.37556298995478055,-0.00034945382114343765,0.37556298995478055,0.9679000760749922,0.9677686690421378,0.983397557772987,0.9755245354381237
2.3041616436271,44.07552267218597,0.6960619944560817,0.37555580216573414,-0.00035592006526844215,0.37555580216573414,0.967947180165276,0.9677994286346295,0.9834184986031513,0.9755504399312926
2.3041616436271,44.07552267218597,0.6960619944556635,0.37555580216569273,-0.00035592006526844215,0.37555580216569273,0.9679471801655475,0.9677994286348068,0.9834184986032722,0.9755504399314419
2.306,44.0625280409144,0.6952349717739916,0.37547425956015923,-0.00042945186279269636,0.37547425956015923,0.968482772092779,0.9681491643522683,0.9836565904075113,0.9758449699585318
2.308,44.045630889146175,0.6942944288333033,0.375390793374994,-0.0005092418322939011,0.375390793374994,0.9690602324852913,0.9685274139444845,0.983914275628417,0.9761636251365153
2.3099364385511727,44.026493524755615,0.6933425964793108,0.3753153023701913,-0.0005862755082878693,0.3753153023701913,0.9696143378715705,0.9688915413513669,0.9841625204184153,0.9764704943777172
2.3099364385511727,44.026493524755615,0.693342596478853,0.375315302370155,-0.0005862755082878693,0.375315302370155,0.9696143378718372,0.968891541351542,0.9841625204185348,0.9764704943778648
2.31,44.02582131897475,0.6933106984076944,0.37531290935165396,-0.0005888004225239286,0.37531290935165396,0.9696324493114006,0.9689034616844985,0.984170649943908,0.9764805419971827
2.312,44.00319596519045,0.6922850440863738,0.37524046725928445,-0.0006681227200051565,0.37524046725928445,0.9701998579298807,0.969277528086064,0.9844258520141772,0.9767958990899345
2.314,43.97771950410938,0.6912168134334777,0.3751735789131157,-0.0007471932709978477,0.3751735789131157,0.970762635547279,0.9696497269883245,0.9846799577192893,0.9771097912358554
2.3158216261165214,43.95192683641189,0.6902051291004467,0.37511773792980446,-0.0008189715272500536,0.37511773792980446,0.9712712271730981,0.9699871616898447,0.9849104886695301,0.9773944632382502
2.3158216261165214,43.95192683641189,0.6902051290999294,0.3751177379297759,-0.0008189715272500536,0.3751177379297759,0.9712712271733581,0.9699871616900173,0.9849104886696481,0.9773944632383957
2.316,43.94928607385245,0.6901043308430312,0.37511249730511786,-0.0008259889980907576,0.37511249730511786,0.9713208576936649,0.9700201365774835,0.9849330234634059,0.9774222862043356
2.318,43.91813607477009,0.6889509593999945,0.37505679264801844,-0.0009045195435713774,0.37505679264801844,0.9718751131239174,0.9703890147194244,0.9851852032604906,0.9777335877498737
2.32,43.88416412022115,0.687755036484892,0.3750067135475018,-0.0009827622988856802,0.3750067135475018,0.9724254414998446,0.9707564168262649,0.9854365380356838,0.9780437444777154
2.3213323049517354,43.859660811697225,0.6869302321454427,0.374977114426227,-0.001034684187020116,0.374977114426227,0.9727895767284777,0.9710002793457932,0.9856034714198703,0.9782496783809311
2.3213323049517354,43.859660811697225,0.6869302321448659,0.3749771144262063,-0.001034684187020116,0.3749771144262063,0.9727895767287323,0.9710002793459637,0.9856034714199869,0.9782496783810748
2.322,43.84706925414375,0.6865120589029173,0.37496291032041096,-0.0010606707380632573,0.37496291032041096,0.9729716697068286,0.9711223414745789,0.985687042802714,0.9783527650505305
2.324,43.80748681693326,0.6852311414097211,0.37492414439193483,-0.0011383005821302503,0.37492414439193483,0.9735147898598112,0.9714871424207882,0.9859369104560777,0.9786609176088676
2.325773335319013,43.76991753885214,0.6840578599719616,0.3748948101114803,-0.001206845332067759,0.3748948101114803,0.9739934116180424,0.9718095888339777,0.9861579018690038,0.9789333750089584
2.325773335319013,43.76991753885214,0.684057859971345,0.37489481011146486,-0.001206845332067759,0.37489481011146486,0.9739934116182936,0.9718095888341469,0.9861579018691198,0.9789333750091013
2.326,43.76497581282776,0.6839057508073529,0.37489134674703456,-0.0012155898897273068,0.37489134674703456,0.9740544269983322,0.9718507473661984,0.986186117252234,0.9789681570134798
2.328,43.71982809809092,0.6825400145164695,0.37486396159080465,-0.001292559516833781,0.37486396159080465,0.974591076727879,0.9722133376774516,0.9864347626562744,0.9792746210695575
2.329884254921228,43.674688513334,0.6812135052305806,0.3748435425512361,-0.001364747043450503,0.3748435425512361,0.9750938633727376,0.9725540332652637,0.9866685252379909,0.9795626599785326
2.329884254921228,43.674688513334,0.6812135052299243,0.374843542551226,-0.001364747043450503,0.374843542551226,0.9750938633729861,0.972554033265432,0.9866685252381063,0.9795626599786749
2.33,43.67184057443282,0.6811308652519541,0.37484244422082413,-0.0013691716321493578,0.37484244422082413,0.975124669774791,0.972574935837201,0.986682870777978,0.9795803341160753
2.332,43.621176587029254,0.6796805594483893,0.37482649547984703,-0.0014454333775381506,0.37482649547984703,0.9756555106795881,0.9729356550058176,0.986930503478994,0.9798853819938037
2.3333482223404576,43.58517719334518,0.678674730784645,0.37481961035586686,-0.001496591688016174,0.37481961035586686,0.9760115761429364,0.9731783030552923,0.9870971718100312,0.9800906369413115
2.3333482223404576,43.58517719334518,0.67867473078395,0.3748196103558621,-0.001496591688016174,0.3748196103558621,0.9760115761431825,0.9731783030554597,0.9870971718101461,0.9800906369414532
2.334,43.5674743132136,0.6781837315362923,0.3748169127290278,-0.001521281429861171,0.3748169127290278,0.9761834181260887,0.9732955058216096,0.9871776860288265,0.980189784773769
2.336,43.511347920676215,0.676649205607942,0.37481244437711403,-0.0015967865550866624,0.37481244437711403,0.9767090543467174,0.973654652863983,0.9874244871390129,0.9804936541611271
2.338,43.45251042805527,0.6750726586347727,0.37481372801348756,-0.0016718961159422117,0.37481372801348756,0.9772322508817346,0.9740130878270964,0.9876709149054635,0.9807969916249363
2.34,43.39097629008799,0.673454045627085,0.3748207698463648,-0.0017465981981149414,0.3748207698463648,0.9777530436594453,0.9743708179057543,0.9879169696806686,0.9810998003545741
2.342,43.32676039071799,0.671793286251478,0.3748335745571034,-0.001820880870132952,0.3748335745571034,0.9782714354033942,0.9747278306492111,0.9881626387080806,0.981402067159472
2.344,43.25987804376911,0.670090313909579,0.3748521453138712,-0.001894732181651707,0.3748521453138712,0.9787874223960801,0.9750841090493383,0.9884079060210277,0.9817037749443662
2.346,43.19034499355107,0.668345078055192,0.37487648378509064,-0.001968140167790737,0.37487648378509064,0.9793009959235753,0.9754396323778193,0.9886527529972109,0.9820049034048285
2.348,43.11817741530201,0.6665575451046084,0.37490659015267114,-0.0020410928537138565,0.37490659015267114,0.9798121429556857,0.9757943765937296,0.9888971586317897,0.9823054293678615
2.35,43.04339191546281,0.6647276988726282,0.3749424631250409,-0.0021135782593246204,0.3749424631250409,0.9803208465660956,0.9761483146052702,0.9891410997150607,0.9826053270120773
2.352,42.96600553178119,0.6628555408338377,0.3749840999499931,-0.002185584404029344,0.3749840999499931,0.9808270862549009,0.9765014164770273,0.989384550974633,0.9829045680429831
2.354,42.88603573324299,0.6609410903064706,0.3750314964273574,-0.0022570993115475406,0.3750314964273574,0.9813308382266037,0.9768536496126237,0.9896274852016748,0.9832031218480548
2.356,42.803500419829916,0.6589843845915397,0.3750846469215108,-0.0023281110147574985,0.3750846469215108,0.9818320756416158,0.9772049789229091,0.9898698733678825,0.9835009556399815
2.358,42.71841792210209,0.6569854790791557,0.3751435443737389,-0.0023986075605689403,0.3751435443737389,0.9823307688480662,0.977555366983504,0.9901116847356676,0.9837980345912348
2.36,42.63080700060502,0.654944447327212,0.37520818031446085,-0.0024685770148150958,0.37520818031446085,0.9828268855970156,0.9779047741834297,0.9903528869626924,0.9840943219613889
2.362,42.54068684509994,0.6528613811153572,0.3752785448753284,-0.002538007467158282,0.3752785448753284,0.9833203912429509,0.9782531588658615,0.9905934462014249,0.984389779218042
2.364,42.44807707361773,0.6507363904763457,0.37535462680121234,-0.0026068870360026392,0.37535462680121234,0.9838112489309491,0.9786004774617697,0.9908333271942117,0.9846843661519721
2.366,42.35299773133555,0.6485696037065106,0.375436413462086,-0.0026752038734091177,0.375436413462086,0.9842994197717058,0.9789466846171031,0.9910724933642877,0.9849780409870588
2.368,42.255469289276924,0.6463611673568915,0.37552389086481813,-0.002742946170007213,0.37552389086481813,0.9847848630054816,0.979291733314086,0.9913109069030904,0.9852707604854406
2.37,42.15551264283483,0.6441112462064086,0.3756170436648853,-0.0028101021598993044,0.3756170436648853,0.9852675361559391,0.979635574987156,0.9915485288542162,0.9855624800483381
2.372,42.053149110118724,0.6418200232183525,0.3757158551780141,-0.002876660125552787,0.3757158551780141,0.9857473951747512,0.9799781596340172,0.9917853191943223,0.9858531538129294
2.374,41.9484004301254,0.6394876994813427,0.3758203073917645,-0.0029426084026764735,0.3758203073917645,0.986224394577802,0.980319435922244,0.9920212369112515,0.9861427347456334
2.376,41.84128876073502,0.6371144941358191,0.37593038097706266,-0.0030079353850770434,0.37593038097706266,0.9866984875737177,0.9806593512918313,0.9922562400796278,0.9864311747321205
2.378,41.73183667653228,0.6347006442870174,0.3760460552996948,-0.0030726295294925218,0.3760460552996948,0.9871696261854233,0.9809978520540557,0.9924902859341581,0.9867184246643507
2.38,41.62006716645451,0.632246404905324,0.3761673084317695,-0.003136679360399063,0.3761673084317695,0.9876377613653451,0.9813348834869708,0.9927233309408386,0.9870044345248941
2.382,41.50600363126679,0.6297520487147883,0.37629411716315925,-0.0032000734747884394,0.37629411716315925,0.988102843104841,0.9816703899278411,0.9929553308662576,0.9872891534687858
2.384,41.38966988086612,0.6272178660705376,0.3764264570129291,-0.003262800546912917,0.3764264570129291,0.9885648205383805,0.9820043148627778,0.9931862408451587,0.9875725299031239
2.386,41.27109013141489,0.6246441648257315,0.3765643022407614,-0.0033248493329952698,0.3765643022407614,0.9890236420429579,0.9823366010138276,0.9934160154464183,0.9878545115646118
2.388,41.15028900230597,0.6220312701886678,0.3767076258583845,-0.0033862086759009454,0.3767076258583845,0.9894792553331744,0.982667190423726,0.9936446087375687,0.9881350455952145
2.39,41.027291512959856,0.6193795245705632,0.3768563996410143,-0.0034468675097704205,0.3768563996410143,0.98993160755239,0.9829960245385194,0.9938719743479864,0.9884140786160924
2.392,40.902123079456246,0.6166892874245054,0.37701059413881466,-0.00350681486460903,0.37701059413881466,0.9903806453603053,0.9833230442882265,0.9940980655308542,0.9886915567999462
2.394,40.77480951100069,0.6139609350759976,0.3771701786883863,-0.0035660398708325398,0.3771701786883863,0.9908263150173046,0.9836481901657003,0.9943228352239869,0.9889674259418989
2.396,40.645377006228955,0.6111948605455058,0.37733512142428943,-0.0036245317637659744,0.37733512142428943,0.9912685624658516,0.9839714023038258,0.9945462361096021,0.9892416315290239
2.398,40.51385214934979,0.6083914733633415,0.37750538929060845,-0.0036822798880941465,0.37750538929060845,0.9917073334092122,0.9842926205511785,0.994768220673107,0.9895141188086126
2.4,40.380261906128844,0.6055511993772174,0.3776809480525641,-0.0037392737022615835,0.3776809480525641,0.9921425733877389,0.9846117845462494,0.9949887412609637,0.9897848328552648
2.402,40.24463361971469,0.6026744805527297,0.37786176230818047,-0.0037955027828204487,0.37786176230818047,0.9925742278529365,0.9849288337903314,0.9952077501376773,0.9900537186368716
2.404,40.10699500630971,0.5997617747670551,0.37804779550001244,-0.0038509568287242945,0.37804779550001244,0.9930022422394986,0.985243707719142,0.9954251995419563,0.9903207210795524
2.406,39.96737415068694,0.596813555596054,0.37823900992693926,-0.00390562566556636,0.37823900992693926,0.9934265620354884,0.9855563457732603,0.995641041742076,0.990585785131593
2.408,39.82579950155589,0.5938303120950122,0.3784353667560302,-0.003959499249760375,0.3784353667560302,0.9938471328508129,0.9858666874674209,0.995855229090471,0.9908488558264272
2.41,39.68229986677834,0.5908125485731794,0.37863682603448745,-0.004012567672662666,0.37863682603448745,0.994263900484124,0.9861746724587258,0.9960677140775795,0.9911098783446955
2.412,39.536904408434964,0.5877607887529815,0.37884334670167125,-0.004064821164991555,0.37884334670167125,0.9946768135534314,0.9864802420820461,0.9962784503562111,0.9913687992943484
2.414,39.38964263770559,0.5846755766765009,0.379054886601213,-0.004116250102432646,0.379054886601213,0.9950858242703914,0.9867833398267183,0.9964873930668754,0.9916255671126168
2.416,39.240544409568464,0.5815574704284318,0.3792714024932238,-0.0041668450100692195,0.3792714024932238,0.9954908850093305,0.9870839094047988,0.9966944975694499,0.9918801304681907
2.418,39.08963991735481,0.5784070413161252,0.3794928500666035,-0.0042165965660174295,0.3794928500666035,0.9958919480320818,0.9873818946219154,0.996899719366062,0.9921324381591624
2.42,38.93695968717603,0.5752248736369054,0.37971918395145376,-0.004265495604965983,0.37971918395145376,0.9962889655555086,0.9876772394437159,0.9971030141532091,0.9923824391732626
2.422,38.78253457222402,0.5720115644419635,0.3799503577315988,-0.004313533121653967,0.3799503577315988,0.9966818898187265,0.9879698880617759,0.9973043378734263,0.9926300827475832
2.424,38.62639574694801,0.5687677232966941,0.38018632395721574,-0.004360700274285554,0.38018632395721574,0.997070673149944,0.9882597849588947,0.9975036467664522,0.9928753184277309
2.426,38.468574701108984,0.5654939720372983,0.3804270341575792,-0.004406988387881,0.3804270341575792,0.99745526803285,0.9885468749737198,0.9977008974198376,0.9931180961263499
2.428,38.30910323371526,0.5621909445235427,0.3806724388539204,-0.004452388957562602,0.3806724388539204,0.9978356271724637,0.9888311033646264,0.9978960468189467,0.9933583661809536
2.43,38.14801344684038,0.5588592863875349,0.3809224875724051,-0.004496893651774947,0.3809224875724051,0.9982117035603804,0.9891124158727929,0.9980890523963003,0.9935960794110065
2.432,37.98533773932683,0.5554996547784434,0.38117712885723126,-0.004540494315438078,0.38117712885723126,0.9985834505393393,0.9893907587844096,0.9982798720802115,0.9938311871742026
2.434,37.82110880037687,0.5521127181030501,0.3814363102838494,-0.0045831829730328425,0.3814363102838494,0.9989508218670407,0.9896660789919576,0.9984684643426649,0.9940636414218802
2.436,37.65535960303417,0.5486991557620928,0.381699978472306,-0.004624951831617015,0.381699978472306,0.9993137717791445,0.989938324054496,0.9986547882463898,0.9942933947535205
2.4375551810953775,37.52531831042425,0.5460250644479562,0.38190845098666043,-0.004656709758766144,0.38190845098666043,0.999592633786632,0.990147720028821,0.9987979867158758,0.9944700361514076
2.4375551810953775,37.52531831042425,0.5460250644463536,0.3819084509867853,-0.004656709758766144,0.3819084509867853,0.9995926337867987,0.9901477200289461,0.9987979867159614,0.9944700361515131
2.437555181901546,37.52531824278514,0.5460250630576192,0.38190845109542837,-0.004656709775082456,0.38190845109542837,0.9995926339305029,0.9901477201368861,0.9987979867897505,0.9944700362425511
2.437555181901546,37.52531824278514,0.5460250630561906,0.38190845109554017,-0.004656709775082456,0.38190845109554017,0.9995926339306508,0.9901477201369973,0.9987979867898266,0.9944700362426449
2.438,37.4879971722606,0.5452578931984137,0.38196845849909733,-0.004665712588211342,0.38196845849909733,0.9996719754940881,0.9902073012834989,0.9988387116148543,0.9945202842432324
2.44,37.31931039385731,0.5417932170971629,0.38224093147509514,-0.004705618693942046,0.38224093147509514,1.0000259482381386,0.9904732409126231,0.9990203778730892,0.9947444956331029
2.442,37.149203930934036,0.5383040172907466,0.38251772539812395,-0.004744582761924901,0.38251772539812395,1.0003753656881107,0.9907359526353479,0.9991996569534012,0.9949658683080669
2.444,36.9777118240431,0.5347910144165139,0.382798783203995,-0.0047825977584076956,0.382798783203995,1.0007201846091713,0.99099538726276,0.9993765107378663,0.9951843579889891
2.4449158131917934,36.89856566336666,0.5331724244649062,0.38292940735094916,-0.004799567359153512,0.38292940735094916,1.0008761138518814,0.9911128575440293,0.9994565292692015,0.9952832499897482
2.4449158131917934,36.89856566336666,0.53317242446326,0.382929407351082,-0.004799567359153512,0.382929407351082,1.00087611385204,0.9911128575441487,0.9994565292692827,0.9952832499898486
2.446,36.804705045464395,0.531252767539628,0.38308456145655045,-0.0048195374380368555,0.38308456145655045,1.0010599443440993,0.9912512766961304,0.9995507573143846,0.9953997392326418
2.448,36.63054907435449,0.527694443283907,0.38337396489228337,-0.004855633330192089,0.38337396489228337,1.0013954411038641,0.9915040126345153,0.9997226486927887,0.995612332960416
2.45,36.45511107340114,0.5241145349639118,0.3836674556499905,-0.0048907602624880244,0.3836674556499905,1.001726214430653,0.9917533298008069,0.9998920054527947,0.9958219164609575
2.4506251257723193,36.39988588878022,0.5229895878594712,0.38376044859574254,-0.004901434829013036,0.38376044859574254,1.0018282526369917,0.9918303476161819,0.9999442818951535,0.995886633778371
2.4506251257723193,36.39988588878022,0.522989587857795,0.3837604485958811,-0.004901434829013036,0.3837604485958811,1.0018282526371436,0.9918303476162966,0.9999442818952313,0.9958866337784674
2.452,36.27829631972504,0.5205121586229045,0.38396539840354194,-0.004924806593727169,0.38396539840354194,1.0020518516211319,0.9919989818200216,1.0000586598985999,0.9960282822500094
2.454,36.100403269506906,0.5168914376081862,0.384266874713992,-0.004957976619727871,0.384266874713992,1.0023730612769648,0.9922413269750016,1.0002228440821526,0.9962317248146411
2.4554837624821815,35.967555024445616,0.5141914288089865,0.38449343003719194,-0.004981852592554584,0.38449343003719194,1.0026078950690294,0.9924186403297985,1.0003428247379718,0.996380481227697
2.4554837624821815,35.967555024445616,0.5141914288072909,0.3844934300373341,-0.004981852592554584,0.3844934300373341,1.0026078950691764,0.9924186403299096,1.0003428247380466,0.99638048122779
2.456,35.92122407277286,0.5132500886388517,0.38457262288601046,-0.0049900647042224,0.38457262288601046,1.0026890910398498,0.9924799353988398,1.000384269291712,0.9964318845290709
2.458,35.74101733778326,0.5095916435612997,0.38488183651923363,-0.005021254686599336,0.38488183651923363,1.0030005860728781,0.9927151379658439,1.0005431505585891,0.9966290338008543
2.4598760795407,35.57093982147743,0.5061433906220263,0.3851754336165478,-0.00504957597192517,0.3851754336165478,1.0032882111820423,0.9929324080677308,1.0006896971124344,0.9968110102036357
2.4598760795407,35.57093982147743,0.5061433906203137,0.3851754336166936,-0.00504957597192517,0.3851754336166936,1.0032882111821848,0.9929324080678381,1.0006896971125068,0.9968110102037256
2.46,35.55967434293352,0.5059151162340789,0.38519493497137336,-0.00505141756663618,0.38519493497137336,1.0033070637793968,0.992946649940447,1.0006992953302654,0.9968229336244039
2.462,35.377294896892955,0.5022220570673325,0.38551163499056507,-0.005080606268727965,0.38551163499056507,1.003608701159195,0.9931745494921884,1.0008527518663233,0.9970136468074646
2.4637437194157394,35.21738527036686,0.4989884242905973,0.3857909322837742,-0.005105175775971406,0.3857909322837742,1.0038674184861622,0.9933701053007279,1.0009842199752375,0.9971771594909163
2.4637437194157394,35.21738527036686,0.4989884242888694,0.38579093228392336,-0.005105175775971406,0.38579093228392336,1.0038674184863001,0.993370105300832,1.0009842199753076,0.9971771594910034
2.464,35.19382663154248,0.49851226258108056,0.3858321825223408,-0.0051087303356476465,0.3858321825223408,1.003905153231662,0.9933986248200123,1.0010033760081822,0.9972009950100584
2.466,35.009420278857974,0.49478782163860946,0.38615610597101574,-0.005135897845549318,0.38615610597101574,1.0041968015597411,0.9936190717851693,1.0011512948826555,0.9973851393904629
2.468,34.82405419543637,0.49104889060834334,0.38648354320758566,-0.005162047974816583,0.38648354320758566,1.0044834085178287,0.9938357398647905,1.0012964055156375,0.9975659528953388
2.47,34.637765085038716,0.48729629318824974,0.3868144267853571,-0.005187176424132537,0.3868144267853571,1.0047649463136854,0.9940485967126762,1.0014386837342473,0.9977434069873539
2.472,34.45058980215966,0.48353086403387463,0.3871486885645492,-0.005211279119214446,0.3871486885645492,1.0050413921272112,0.9942576135821866,1.0015781080036428,0.9979174762782245
2.474,34.26256534388014,0.4797534450289094,0.3874862597280901,-0.005234352213189276,0.3874862597280901,1.0053127259987589,0.9944627641136771,1.0017146586229966,0.9980881375208062
2.476,34.073728841649285,0.4759648833205059,0.38782707079753787,-0.005256392088290615,0.38782707079753787,1.0055789298253224,0.994664023762181,1.0018483173470327,0.9982553691339847
2.478,33.88411755301055,0.4721660308849104,0.3881710516491275,-0.005277395357262531,0.3881710516491275,1.0058399873435506,0.9948613697971805,1.0019790673884041,0.9984191512040175
2.48,33.69376885327994,0.4683577441335749,0.3885181315299396,-0.005297358864660129,0.3885181315299396,1.0060958841379268,0.9950547813161373,1.0021068934289483,0.9985794654971596
2.482,33.50272022717857,0.46454088353166145,0.38886823907419055,-0.0053162796880502905,0.38886823907419055,1.0063466076560155,0.9952442392612763,1.0022317816328419,0.998736295474831
2.484,33.311009260424434,0.46071631322018514,0.38922130231964086,-0.00533415513911342,0.38922130231964086,1.006592147224952,0.9954297264362485,1.0023537196593892,0.9988896263085103
2.486,33.11867363128559,0.45688490063911547,0.3895772487241202,-0.005350982764646552,0.3895772487241202,1.0068324940672984,0.9956112275215769,1.0024726966747233,0.9990394448934399
2.488,32.9257511020998,0.4530475161507792,0.38993600518216515,-0.005366760347467715,0.38993600518216515,1.007067641315639,0.9957887290885198,1.0025887033621725,0.999185739860841
2.49,32.73227951076257,0.44920503266346046,0.39029749804176933,-0.005381485907221685,0.39029749804176933,1.0072975840256937,0.9959622196112295,1.0027017319312101,0.9993285015885338
2.492,32.538296762188736,0.44535832525536856,0.3906616531212401,-0.005395157701087036,0.3906616531212401,1.0075223191878604,0.9961316894771487,1.0028117761249487,0.9994677222099154
2.494,32.34384081974966,0.441508270799146,0.3910283957261623,-0.005407774224384704,0.3910283957261623,1.0077418457371399,0.9962971309956249,1.0029188312261674,0.9996033956212811
2.496,32.14894969669095,0.43765574758717657,0.39139765066646237,-0.0054193342110880885,0.39139765066646237,1.0079561645614157,0.996458538404727,1.0030228940618613,0.9997355174874727
2.498,31.95366144753293,0.43380163495789614,0.39176934227357296,-0.005429836634235001,0.39176934227357296,1.0081652785080597,0.9966159078762548,1.0031239630063087,0.9998640852458508
