Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,gAST.PMECH,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.5,31.758014159458718,0.42994681292338127,0.39214339441769214,-0.005439280706241637,0.39214339441769214,1.0083691923888511,0.9967692375189344,1.0032220379826504,0.9999890981085838
2.502,31.562045943692123,0.4260921617984331,0.3925197305251356,-0.005447665879118973,0.3925197305251356,1.008567912983191,0.996918527379801,1.0033171204629874,1.0001105570632554
2.504,31.365794926869917,0.4222385618314236,0.3928982735957771,-0.005454991844591928,0.3928982735957771,1.0087614490395986,0.9970637794437627,1.0034092134669934,1.000228464871789
2.506,31.16929924241157,0.4183868928371425,0.3932789462205736,-0.00546125853412176,0.3932789462205736,1.0089498112754807,0.9972049976313496,1.0034983215590456,1.0003428260676932
2.508,30.972597021889488,0.4145380338318895,0.39366167059917234,-0.005466466118832232,0.39366167059917234,1.0091330123751656,0.9973421877946574,1.0035844508438834,1.0004536469516345
2.51,30.775726386404273,0.4106928626710785,0.3940463685575945,-0.005470615009340093,0.3940463685575945,1.0093110669862035,0.9974753577114854,1.0036676089608019,1.0005609355853446
2.512,30.57872543796709,0.40685225568957467,0.3944329615659929,-0.005473705855490551,0.3944329615659929,1.0094839917139224,0.997604517077682,1.003747805076387,1.000664701783873
2.514,30.381632250893993,0.4030170873450402,0.3948213707564778,-0.005475739545998423,0.3948213707564778,1.009651805114248,0.9977296774977129,1.0038250498758068,1.0007649571061958
2.516,30.18448486321412,0.39918822986450836,0.39521151694100914,-0.00547671720799574,0.39521151694100914,1.0098145276847914,0.9978508524734588,1.0038993555526725,1.0008617148441978
2.518,29.987321268096547,0.3953665528944497,0.39560332062934833,-0.005476640206486642,0.39560332062934833,1.0099721818542065,0.9979680573912666,1.0039707357974836,1.0009549900100407
2.52,29.79017940529776,0.3915529231545523,0.3959967020470675,-0.005475510143710448,0.3959967020470675,1.0101247919698324,0.9980813095072715,1.0040392057846752,1.0010447993219422
2.522,29.593097152634346,0.3877482040954702,0.3963915811536095,-0.005473328858413869,0.3963915811536095,1.0102723842836294,0.9981906279310051,1.0041047821582871,1.0011311611883789
2.524,29.39611231748284,0.38395325556075366,0.396787877660397,-0.005470098425033358,0.396787877660397,1.0104149869364216,0.9982960336073239,1.0041674830162723,1.0012140956907418
2.526,29.199262628311285,0.3801689334532114,0.39718551104898286,-0.0054658211527886975,0.39718551104898286,1.010552629940469,0.9983975492966741,1.0042273278934746,1.0012936245644697
2.528,29.002585726244316,0.37639608940590613,0.39758440058924016,-0.0054604995846889316,0.39758440058924016,1.0106853451603828,0.998495199553726,1.0042843377432913,1.0013697711786804
2.53,28.806119156666288,0.3726355704580202,0.3979844653575845,-0.005454136496451849,0.3979844653575845,1.010813166292404,0.9985890107044031,1.0043385349180503,1.001442560514335
2.532,28.609900360864145,0.368888218735792,0.39838562425522667,-0.005446734895338248,0.39838562425522667,1.0109361288420815,0.9986790108213459,1.0043899431481325,1.001512019140962
2.534,28.413966667714465,0.36515487113873724,0.39878779602644737,-0.005438298018902293,0.39878779602644737,1.0110542701003569,0.9987652296978322,1.0044385875198625,1.001578175191977
2.536,28.218355285416287,0.36143635903134347,0.39919089927689316,-0.0054288293336592925,0.39919089927689316,1.0111676291181027,0.9988476988201984,1.0044844944521982,1.001641058338622
2.538,28.023103293274037,0.3577335079404515,0.39959485249188464,-0.005418332533672333,0.39959485249188464,1.011276246679132,0.9989264513387959,1.0045276916722587,1.0017006997625724
2.54,27.828247633532133,0.35404713725847914,0.39999957405473563,-0.005406811539059169,0.39999957405473563,1.0113801652717176,0.99900152203752,1.0045682081897112,1.0017571321272394
2.542,27.633825103265387,0.3503780599526977,0.40040498226507504,-0.005394270494420922,0.40040498226507504,1.0114794290586542,0.9990729473019535,1.0046060742700618,1.0018103895478083
2.544,27.439872346326702,0.3467270822807011,0.40081099535716946,-0.005380713767194067,0.40081099535716946,1.0115740838458982,0.999140765086166,1.004641321406879,1.0018605075600524
2.546,27.246425845356146,0.3430950035122549,0.40121753151823863,-0.005366145945927355,0.40121753151823863,1.011664177049825,0.9992050148782112,1.0046739822929889,1.0019075230879608
2.548,27.053521913852677,0.3394826156576528,0.4016245089067614,-0.005350571838485227,0.4016245089067614,1.0117497576631427,0.9992657376643697,1.0047040907906803,1.0019514744102285
2.55,26.861196688312543,0.33589070320274966,0.4020318456707641,-0.005333996470179457,0.4020318456707641,1.0118308762195025,0.9993229758921788,1.0047316819009544,1.0019924011256431
2.552,26.669486120435515,0.33232004285078226,0.4024394599660898,-0.005316425081830633,0.4024394599660898,1.0119075847568508,0.9993767734322996,1.0047567917318612,1.0020303441174174
2.554,26.47842596940284,0.32877140327112514,0.40284726997463954,-0.00529786312776132,0.40284726997463954,1.0119799367795632,0.9994271755392697,1.0047794574659654,1.0020653455165147
2.556,26.28805179422795,0.3252455448550754,0.40325519392258374,-0.005278316273722535,0.40325519392258374,1.012047987219412,0.9994742288111874,1.0047997173269754,1.0020974486640042
2.558,26.098398946183682,0.32174321947879725,0.40366315009853604,-0.005257790394755479,0.40366315009853604,1.0121117923954066,0.9995179811483801,1.004817610545584,1.0021266980725059
2.56,25.909502561306923,0.3182651702734953,0.40407105687168676,-0.005236291572990189,0.40407105687168676,1.0121714099725618,0.9995584817111081,1.0048331773245593,1.0021531393867598
2.562,25.721397552984286,0.31481213140293474,0.4044788327098885,-0.0052138260953831055,0.4044788327098885,1.0122268989196361,0.9995957808763531,1.0048464588031292,1.0021768193433762
2.564,25.534118604619664,0.3113848278483529,0.40488639619769123,-0.005190400451395279,0.40488639619769123,1.012278319465895,0.999629930193746,1.004857497020703,1.0021977857298123
2.566,25.347700162387024,0.3079839752008596,0.4052936660543194,-0.005166021330613246,0.4052936660543194,1.0123257330569502,0.9996609823406848,1.004866334879975,1.0022160873426238
2.568,25.16217642806925,0.30461027946135716,0.40570056115158815,-0.005140695620314318,0.40570056115158815,1.0123692023097206,0.9996889910766982,1.00487301610945,1.0022317739450446
2.57,24.977581351986206,0.30126443684805027,0.4061070005317516,-0.00511443040297838,0.4061070005317516,1.012408790966575,0.9997140111971076,1.0048775852254421,1.0022448962239405
2.572,24.79394862601269,0.297947133611561,0.4065129034252803,-0.005087232953747935,0.4065129034252803,1.0124445638487023,0.99973609848604,1.0048800874935817,1.0022555057461884
2.574,24.611311676689382,0.29465904585769825,0.4069181892685603,-0.0050591107378385215,0.4069181892685603,1.0124765868087695,0.9997553096688503,1.004880568889885,1.0022636549145338
2.576,24.42970365842723,0.29140083937787536,0.407322777721512,-0.005030071407901268,0.407322777721512,1.0125049266829154,0.9997717023640031,1.0048790760614232,1.0022693969229741
2.578,24.249157446808223,0.28817316948720995,0.4077265886851201,-0.005000122801339721,0.4077265886851201,1.0125296512421371,0.9997853350344709,1.0048756562866414,1.00227278571172
2.58,24.069705631982977,0.28497668087027683,0.40812954231887394,-0.004969272937582696,0.40812954231887394,1.0125508291431256,0.9997962669387036,1.0048703574353668,1.0022738759217826
2.582,23.891380512167846,0.28181200743452833,0.40853155905810945,-0.0049375300153153105,0.40853155905810945,1.0125685298785976,0.9998045580812233,1.004863227928555,1.0022727228492452
2.584,23.714214087241817,0.27867977217133627,0.408932559631251,-0.004904902409669941,0.408932559631251,1.0125828237271923,0.9998102691628982,1.0048543166978186,1.0022693823992568
2.586,23.538238052445877,0.2755805870246524,0.40933246507694615,-0.004871398669379256,0.40933246507694615,1.012593781702971,0.9998134615309516,1.0048436731447765,1.00226391103981
2.588,23.363483792184866,0.27251505276721893,0.4097311967610904,-0.004837027513893039,0.4097311967610904,1.0126014755045862,0.9998141971287575,1.0048313471002763,1.0022563657553452
2.59,23.189982373934395,0.2694837588843108,0.4101286763937355,-0.004801797830460966,0.4101286763937355,1.012605977464173,0.9998125384454779,1.0048173887835237,1.0022468040002324
2.592,23.017764542252724,0.26648728346492845,0.4105248260458792,-0.004765718671182996,0.4105248260458792,1.012607360496011,0.9998085484655964,1.0048018487611725,1.0022352836521833
2.594,22.84686071290002,0.26352619310039666,0.4109195681661284,-0.004728799250029541,0.4109195681661284,1.0126056980450195,0.9998022906183963,1.0047847779064065,1.0022218629656348
2.596,22.677300967064784,0.26060104279027724,0.4113128255972355,-0.00469104893983303,0.4113128255972355,1.012601064035133,0.9997938287274405,1.004766227358066,1.0022066005251595
2.598,22.509115045699666,0.2577123758555371,0.4117045215924991,-0.004652477269252998,0.4117045215924991,1.0125935328176117,0.9997832269601,1.0047462484798495,1.0021895551989435
2.6,22.34233234396639,0.25486072385886094,0.41209457983202924,-0.004613093919716283,0.41209457983202924,1.0125831791193445,0.9997705497771864,1.0047248928196437,1.0021707860923863
2.602,22.17698190579188,0.2520466065320356,0.41248292443886836,-0.004572908722334421,0.41248292443886836,1.0125700779911884,0.9997558618827336,1.0047022120690081,1.0021503525018578
2.604,22.013092418535077,0.24927053171028185,0.41286947999496826,-0.004531931654799767,0.41286947999496826,1.0125543047564036,0.999739228173981,1.0046782580228673,1.0021283138686696
2.606,21.850692207766517,0.246532995273447,0.4132541715570149,-0.004490172838262389,0.4132541715570149,1.0125359349592298,0.9997207136916066,1.0046530825394375,1.0021047297332941
2.608,21.689809232160048,0.24383448109392336,0.4136369246721005,-0.004447642534189215,0.4136369246721005,1.0125150443136592,0.9997003835702567,1.0046267375004372,1.0020796596898842
2.61,21.53047107849846,0.241175460991189,0.41401766539323615,-0.00440435114120742,0.41401766539323615,1.012491708652447,0.999678302989416,1.0045992747716042,1.002053163341127
2.612,21.372704956792493,0.23855639469282833,0.41439632029470347,-0.004360309191933459,0.41439632029470347,1.0124660038764188,0.9996545371246713,1.0045707461635736,1.0020253002534818
2.614,21.216537695514752,0.2359777298019169,0.4147728164872392,-0.0043155273497897115,0.4147728164872392,1.0124380059041134,0.9996291510994035,1.004541203393133,1.001996129912836
2.616,21.06199573694791,0.23343990177061655,0.4151470816330514,-0.004270016405810033,0.4151470816330514,1.0124077906218094,0.9996022099369591,1.0045106980449052,1.0019657116806238
2.618,20.90910513264858,0.2309433338798589,0.41551904396066164,-0.004223787275436143,0.41551904396066164,1.0123754338339883,0.9995737785133388,1.0044792815334807,1.0019341047504418
2.62,20.75789153902616,0.22848843722495035,0.4158886322795712,-0.004176850995306066,0.4158886322795712,1.0123410112142668,0.9995439215104482,1.00444700506604,1.0019013681052016
2.622,20.608380213037943,0.22607561070697116,0.41625577599474617,-0.00412921872003648,0.41625577599474617,1.0123045982568513,0.9995127033699451,1.0044139196054906,1.0018675604748564
2.624,20.4605960079996,0.22370524102979406,0.4166204051209205,-0.004080901719000122,0.4166204051209205,1.0122662702285512,0.9994801882477294,1.0043800758341581,1.0018327402947336
2.626,20.3145633695123,0.2213777027025895,0.416982450296711,-0.0040319113731000335,0.416982450296711,1.012226102121397,0.9994464399691059,1.0043455241180468,1.0017969656645105
2.628,20.170306331505422,0.21909335804763266,0.41734184279854347,-0.003982259171541703,0.41734184279854347,1.0121841686058974,0.9994115219846612,1.0043103144717154,1.001760294307864
2.63,20.02784851239608,0.2168525572132789,0.41769851455438517,-0.003931956708604826,0.41769851455438517,1.0121405439849782,0.9993754973268886,1.0042744965237815,1.0017227835328286
2.632,19.887213111364257,0.21465563819191727,0.41805239815728223,-0.003881015680415658,0.41805239815728223,1.0120953021486392,0.9993384285675911,1.0042381194830856,1.0016844901928874
2.634,19.748422904744675,0.21250292684276145,0.4184034268786972,-0.0038294478817215913,0.4184034268786972,1.012048516529364,0.9993003777761009,1.004201232105541,1.0016454706488327
2.636,19.61150024253418,0.21039473691928995,0.41875153468164644,-0.003777265202668855,0.41875153468164644,1.0120002600583209,0.9992614064783429,1.0041638826616945,1.0016057807314196
2.638,19.476467045015575,0.20833137010118677,0.41909665623363196,-0.003724479625584895,0.41909665623363196,1.0119506051223823,0.9992215756167693,1.0041261189050135,1.0015654757048396
2.64,19.34334479949667,0.2063131160305973,0.4194387269193674,-0.003671103221766233,0.4194387269193674,1.0118996235220024,0.9991809455112002,1.0040879880409321,1.001524610231039
2.642,19.212154557165384,0.20434025235254802,0.419777682853294,-0.0036171481482732983,0.419777682853294,1.0118473864299777,0.9991395758205917,1.0040495366966684,1.0014832383349115
2.644,19.082916930059554,0.2024130447593431,0.42011346089188556,-0.003562626644732926,0.42011346089188556,1.011793964351121,0.9990975255057578,1.004010810891833,1.001441413370379
2.646,18.955652088152224,0.20053174703878607,0.42044599864573867,-0.0035075510301499527,0.42044599864573867,1.0117394270828795,0.9990548527930739,1.0039718560098558,1.0013991879873902
2.648,18.830379756551032,0.19869660112604381,0.42077523449144755,-0.0034519336997285086,0.42077523449144755,1.0116838436769238,0.9990116151391782,1.0039327167702332,1.0013566140998527
2.65,18.707119212812326,0.19690783715899876,0.4211011075832594,-0.003395787121704352,0.4211011075832594,1.0116272824017245,0.9989678691967011,1.0038934372016293,1.0013137428545196
2.652,18.58588928436866,0.19516567353691172,0.42142355786451086,-0.003339123834188768,0.42142355786451086,1.0115698107061544,0.9989236707810325,1.0038540606158293,1.001270624600848
2.654,18.466708346070074,0.19347031698223968,0.4217425260788406,-0.0032819564420252948,0.4217425260788406,1.0115114951841246,0.9988790748381556,1.0038146295825723,1.0012273088618455
2.656,18.34959431783795,0.19182196260543685,0.4220579537811795,-0.003224297613659711,0.4220579537811795,1.0114524015402881,0.9988341354135573,1.0037751859052693,1.0011838443059204
2.658,18.234564662431634,0.19022079397258845,0.42236978334851333,-0.003166160078024475,0.42236978334851333,1.0113925945568176,0.9987889056222341,1.003735770597618,1.0011402787197488
2.66,18.121636383326567,0.18866698317570418,0.42267795799041946,-0.0031075566214379615,0.42267795799041946,1.0113321380612876,0.9987434376198078,1.0036964238611286,1.0010966589821724
2.662,18.010826022704194,0.18716069090553,0.4229824217593732,-0.0030485000845196153,0.4229824217593732,1.0112710948956702,0.9986977825747652,1.003657185063568,1.0010530310391397
2.664,17.902149659552187,0.18570206652670912,0.42328311956082476,-0.0029890033591212796,0.42328311956082476,1.0112095268864612,0.9986519906418313,1.00361809271833,1.0010094398796963
2.666,17.79562290787526,0.18429124815515524,0.4235799971630437,-0.002929079385275753,0.4235799971630437,1.011147494815954,0.9986061109364899,1.0035791844647404,1.0009659295130395
2.668,17.691260915015146,0.18292836273747498,0.4238730012067306,-0.002868741148162746,0.4238730012067306,1.011085058394668,0.9985601915106574,1.003540497049304,1.0009225429466415
2.67,17.58907836007981,0.18161352613230983,0.424162079214394,-0.00280800167509323,0.424162079214394,1.0110222762349503,0.9985142793295205,1.0035020663078962,1.0008793221654455
2.672,17.489089452480552,0.18034684319344177,0.4244471795994928,-0.0027468740325122636,0.4244471795994928,1.010959205825753,0.9984684202495452,1.0034639271489063,1.0008363081121503
2.674,17.391307930577035,0.17912840785453282,0.42472825167534084,-0.002685371323021226,0.42472825167534084,1.0108959035085994,0.9984226589976585,1.003426113537335,1.000793540668574
2.676,17.29574706042876,0.1779583032153631,0.42500524566377584,-0.0026235066824194754,0.42500524566377584,1.0108324244547457,0.9983770391516127,1.0033886584798466,1.0007510586381123
2.678,17.20241963465308,0.17683660162943443,0.4252781127035887,-0.0025612932767662897,0.4252781127035887,1.0107688226435463,0.9983316031215321,1.003351594010783,1.0007088997292874
2.68,17.11133797138826,0.17576336479281235,0.42554680485871466,-0.0024987442994630423,0.42554680485871466,1.0107051508420184,0.9982863921326438,1.0033149511791313,1.0006671005403893
2.682,17.022513913361507,0.17473864383408813,0.4258112751261847,-0.002435872968356412,0.4258112751261847,1.0106414605856247,0.9982414462091957,1.0032787600364539,1.0006256965452107
2.684,16.935958827060638,0.17376247940533796,0.42607147744383683,-0.002372692522862512,0.42607147744383683,1.010577802160261,0.9981968041595592,1.003243049625773,1.0005847220798767
2.686,16.85168360200915,0.17283490177396776,0.42632736669778604,-0.0023092162211126844,0.42632736669778604,1.0105142245854608,0.9981525035625187,1.0032078479714106,1.0005442103307634
2.688,16.769698650143393,0.17195593091533218,0.4265788987296542,-0.002245457337120779,0.4265788987296542,1.0104507755988124,0.9981085807547394,1.0031731820697838,1.0005041933235046
2.69,16.6900139052916,0.17112557660602482,0.4268260303435576,-0.0021814291579726167,0.4268260303435576,1.0103875016415842,0.9980650708194163,1.0031390778811413,1.0004647019130841
2.692,16.612638822753404,0.17034383851773593,0.427068719312853,-0.0021171449810374,0.427068719312853,1.0103244478455664,0.9980220075760963,1.003105560322251,1.000425765775006
2.694,16.537582378979643,0.16961070631158487,0.42730692438664175,-0.002052618111201718,0.42730692438664175,1.0102616580211108,0.9979794235716688,1.0030726532600223,1.0003874133975417
2.696,16.464853071351047,0.16892615973283076,0.42754060529603183,-0.0019878618581258617,0.42754060529603183,1.0101991746463777,0.9979373500725179,1.0030403795060614,1.0003496720750413
2.698,16.394458918055555,0.1682901687058818,0.4277697227601574,-0.0019228895335230522,0.4277697227601574,1.0101370388577757,0.9978958170578287,1.003008760812153,1.0003125679023077
2.7,16.326407458062928,0.16770269342951122,0.42799423849195667,-0.0018577144484612502,0.42799423849195667,1.010075290441592,0.9978548532140409,1.0029778178666577,1.0002761257700215
2.702,16.260705751196312,0.1671636844722116,0.42821411520370734,-0.0017923499106881132,0.42821411520370734,1.0100139678268036,0.9978144859304383,1.0029475702918251,1.0002403693612114
2.704,16.197360378299468,0.1666730828676086,0.42842931661232025,-0.0017268092219787229,0.42842931661232025,1.0099531080790625,0.997774741295866,1.0029180366420007,1.000205321148756
2.706,16.136377441499278,0.16623082020986618,0.4286398074443913,-0.0016611056755066167,0.4286398074443913,1.0098927468958414,0.9977356440965603,1.0028892344027296,1.000171002393909
2.708,16.07776256456228,0.16583681874902242,0.42884555344101183,-0.0015952525532377097,0.42884555344101183,1.0098329186027373,0.9976972178150869,1.00286117999074,1.0001374331458353
2.71,16.021520893344814,0.1654909914861942,0.42904652136233795,-0.0015292631233476083,0.42904652136233795,1.009773656150911,0.9976594846303674,1.002833888754798,1.0001046322421523
2.712,15.967657096335483,0.1651932422685954,0.4292426789919195,-0.0014631506376618717,0.4292426789919195,1.0097149911156627,0.9976224654187846,1.0028073749774222,1.0000726173104508
2.714,15.916175365289616,0.16494346588432188,0.42943399514078784,-0.001396928329119695,0.42943399514078784,1.0096569536961155,0.9975861797563522,1.0027816518774433,1.0000414047707964
2.716,15.867079415954366,0.1647415481568529,0.4296204396513052,-0.0013306094092605427,0.4296204396513052,1.00959957271601,0.9975506459219328,1.0027567316134045,1.0000110098391872
2.718,15.820372488884097,0.16458736603923063,0.4298019834007736,-0.0012642070657341853,0.4298019834007736,1.0095428756255818,0.9975158809014912,1.0027326252877804,0.9999814465319617
2.72,15.776057350344782,0.16448078770788047,0.42997859830480634,-0.0011977344598336432,0.42997859830480634,1.0094868885045114,0.9974819003933642,1.0027093429520053,0.9999527276711324
2.722,15.73413629330701,0.16442167265603683,0.4301502573204608,-0.001131204724051474,0.4301502573204608,1.0094316360659343,0.9974487188145305,1.0026868936122992,0.9999248648906379
2.724,15.694611138526348,0.16440987178674887,0.4303169344491347,-0.0010646309596588897,0.4303169344491347,1.0093771416614865,0.9974163493078676,1.0026652852362734,0.9998978686434941
2.726,15.65748323571062,0.16444522750543794,0.43047860473922567,-0.0009980262343081228,0.43047860473922567,1.0093234272873755,0.9973848037503712,1.0026445247603015,0.9998717482098274
2.728,15.622753464772941,0.16452757381198943,0.4306352442885557,-0.0009314035796575148,0.4306352442885557,1.009270513591453,0.9973540927623231,1.0026246180976457,0.9998465117057721
2.73,15.590422237169951,0.16465673639235878,0.4307868302465606,-0.0008647759890197389,0.4307868302465606,1.0092184198812755,0.9973242257173884,1.0026055701473136,0.9998221660932184
2.732,15.560489497324204,0.16483253270968207,0.43093334081624624,-0.0007981564150326152,0.43093334081624624,1.0091671641331297,0.9972952107536208,1.0025873848036402,0.9997987171903868
2.734,15.532954724130086,0.1650547720948749,0.4310747552559115,-0.0007315577673529268,0.4310747552559115,1.0091167630020048,0.9972670547853583,1.002570064966572,0.9997761696832191
2.736,15.507816932542273,0.16532325583672383,0.43121105388064024,-0.000664992910372688,0.43121105388064024,1.0090672318324916,0.9972397635159859,1.002553612552637,0.9997545271375557
2.738,15.485074675246056,0.1656377772714559,0.43134221806356216,-0.0005984746609582674,0.43134221806356216,1.009018584670586,0.997213341451548,1.0025380285065875,0.9997337920120914
2.74,15.464726044408597,0.16599812187179636,0.43146823023688435,-0.0005320157862118179,0.43146823023688435,1.0089708342763768,0.9971877919151879,1.0025233128136952,0.9997139656720837
2.742,15.44676867351042,0.16640406733551127,0.43158907389269446,-0.0004656290012554138,0.43158907389269446,1.0089239921375979,0.9971631170623912,1.0025094645126846,0.9996950484037946
2.744,15.431199739256222,0.16685538367344682,0.43170473358353667,-0.0003993269670373473,0.43170473358353667,1.0088780684840182,0.997139317897015,1.0024964817092823,0.9996770394296479
2.746,15.418015963564303,0.16735183329706996,0.4318151949227617,-0.0003331222881609873,0.4318151949227617,1.00883307230265,0.9971163942880763,1.0024843615903685,0.9996599369240784
2.748,15.40721361563371,0.16789317110552648,0.4319204445846522,-0.0002670275107356582,0.4319204445846522,1.008789011353755,0.9970943449872813,1.0024731004387106,0.9996437380300556
2.75,15.39878851408839,0.1684791445722287,0.4320204703043244,-0.00020105512024994382,0.4320204703043244,1.0087458921876171,0.9970731676472705,1.0024626936482646,0.9996284388762594
2.752,15.39273602919747,0.16910949383099055,0.4321152608774083,-0.00013521753946689686,0.4321152608774083,1.0087037201620688,0.9970528588405559,1.002453135740016,0.9996140345948856
2.754,15.389051085170948,0.1697839517617297,0.43220480615950657,-6.952712634146318e-05,0.43220480615950657,1.008662499460738,0.9970334140791299,1.0024444203783547,0.9996005193400628
2.756,15.387728162529925,0.17050224407575776,0.43228909706543417,-3.99617195991829e-06,0.43228909706543417,1.0086222331119985,0.997014827834719,1.0024365403879538,0.9995878863068542
2.758,15.388761300550645,0.17126408940068344,0.43236812556824034,6.136310149887849e-05,0.43236812556824034,1.0085829230085928,0.9969970935596627,1.0024294877711433,0.999576127750831
2.76,15.392144099781536,0.1720691993649499,0.4324418846980139,0.00012653854278009156,0.4324418846980139,1.0085445699279108,0.9969802037083884,1.0024232537257474,0.9995652350081842
2.762,15.397869724632436,0.17291727868204,0.43251036854047376,0.00019151807354786718,0.43251036854047376,1.0085071735528925,0.9969641497594645,1.0024178286633805,0.9995551985163635
2.764,15.405930906035257,0.17380802523437078,0.43257357223534537,0.00025628969035820966,0.43257357223534537,1.0084707324935342,0.9969489222382028,1.0024132022281718,0.9995460078352155
2.766,15.416319944175294,0.1747411301569129,0.4326314919745262,0.00032084146661026273,0.4326314919745262,1.0084352443089715,0.9969345107397878,1.0024093633159044,0.9995376516685988
2.768,15.429028711292343,0.1757162779205632,0.43268412500004,0.0003851615544755525,0.43268412500004,1.0084007055301125,0.9969209039529086,1.0024063000935466,0.9995301178864565
2.77,15.444048654550944,0.17673314641530335,0.4327314696017825,0.0004492381868056623,0.4327314696017825,1.0083671116828017,0.9969080896838699,1.0024040000191599,0.9995233935473229
2.772,15.461370798978834,0.17779140703317647,0.43277352511506,0.0005130596790178831,0.43277352511506,1.0083344573114825,0.9968960548811558,1.0024024498621613,0.9995174649212396
2.774,15.480985750472964,0.1788907247511221,0.43281029191792253,0.0005766144309592918,0.43281029191792253,1.0083027360033354,0.9968847856604224,1.0024016357239192,0.9995123175130629
2.776,15.502883698872166,0.18003075821369288,0.43284177142829267,0.0006398909287487883,0.43284177142829267,1.0082719404128693,0.9968742673298955,1.0024015430586677,0.999507936086135
2.778,15.527054421095805,0.18121115981570105,0.4328679661008927,0.0007028777465975233,0.4328679661008927,1.0082420622869366,0.996864484416151,1.002402156694717,0.9995043046863032
2.78,15.553487284347492,0.18243157578482064,0.43288887942397064,0.0007655635486072357,0.43288887942397064,1.0082130924901476,0.9968554206902459,1.0024034608559405,0.9995014066662566
2.782,15.582171249383231,0.18369164626418785,0.4329045159158281,0.0008279370905469117,0.4329045159158281,1.008185021030663,0.996847059194187,1.0024054391835202,0.9994992247101667
2.784,15.613094873843055,0.18499100539502988,0.4329148811211507,0.000889987221607269,0.4329148811211507,1.00815783708633,0.9968393822677002,1.0024080747579287,0.999497740858599
2.786,15.646246315645499,0.1863292813993661,0.4329199816071429,0.0009517028861334595,0.4329199816071429,1.008131529031148,0.9968323715752883,1.002411350121134,0.9994969365336878
2.788,15.681613336443968,0.1877060966628102,0.43291982495947035,0.0010130731253354815,0.43291982495947035,1.0081060844620293,0.9968260081335432,1.0024152472990009,0.9994967925645356
2.79,15.719183305144382,0.18912106781751326,0.4329144197780093,0.0010740870789766716,0.4329144197780093,1.008081490225837,0.9968202723386943,1.002419747823874,0.999497289212829
2.792,15.75894320148309,0.1905738058252817,0.432903775672407,0.001134733987039756,0.432903775672407,1.0080577324466682,0.9968151439943674,1.002424832757323,0.9994984061986403
2.794,15.800879619664506,0.1920639160609082,0.4328879032574536,0.0011950031913708112,0.4328879032574536,1.0080347965533636,0.9968106023395282,1.0024304827130301,0.9995001227263963
2.796,15.844978772057353,0.19359099839574415,0.43286681414826783,0.0012548841373006003,0.43286681414826783,1.008012667307216,0.9968066260765915,1.002436677879802,0.9995024175109943
2.798,15.891226492949041,0.19515464728155377,0.43284052095529885,0.0013143663752436157,0.43284052095529885,1.0079913288298534,0.9968031933996659,1.002443398044685,0.9995052688040383
2.8,15.939608242357052,0.1967544518346791,0.43280903727914494,0.0013734395622742833,0.43280903727914494,1.0079707646312734,0.9968002820229177,1.0024506226161694,0.9995086544201811
2.802,15.990109109896805,0.19838999592054873,0.4327723777051921,0.0014320934636806372,0.4327723777051921,1.007950957638003,0.9967978692090248,1.0024583306474595,0.9995125517635439
2.804,16.042713818704883,0.20006085823856218,0.43273055779807407,0.0014903179544949127,0.43273055779807407,1.0079318902213625,0.9967959317977021,1.002466500859796,0.9995169378541994
2.806,16.09740672941712,0.2017666124073801,0.4326835940959552,0.0015481030210013442,0.4326835940959552,1.0079135442258067,0.9967944462342709,1.0024751116658053,0.9995217893546893
2.808,16.15417184420038,0.2035068270506465,0.43263150410463913,0.0016054387622206107,0.43263150410463913,1.0078959009973247,0.9967933885982558,1.0024841411928702,0.9995270825965659
2.81,16.212992810837523,0.20528106588317627,0.4325743062915044,0.0016623153913711928,0.4325743062915044,1.0078789414118683,0.9967927346319811,1.0024935673064876,0.9995327936069266
2.812,16.27385292686439,0.20708888779762755,0.4325120200792692,0.0017187232373070806,0.4325120200792692,1.0078626459037938,0.9967924597691473,1.0025033676336117,0.9995388981349295
2.814,16.336735143758307,0.20892984695168962,0.43244466583958746,0.0017746527459320768,0.43244466583958746,1.0078469944942883,0.9967925391633662,1.0025135195859545,0.9995453716782646
2.816,16.401622071176874,0.21080349285580557,0.4323722648864782,0.0018300944815901278,0.4323722648864782,1.0078319668197628,0.9967929477166317,1.0025240003832308,0.9995521895095654
2.818,16.468495981246573,0.2127093704614573,0.43229483946958974,0.0018850391284319138,0.43229483946958974,1.0078175421601887,0.9967936601077079,1.0025347870763317,0.9995593267027366
2.82,16.537338812899957,0.21464702025002316,0.43221241276730177,0.0019394774917571242,0.43221241276730177,1.0078036994673516,0.9967946508204075,1.0025458565704055,0.9995667581591834
2.822,16.608132176260916,0.21661597832224144,0.43212500887966604,0.0019934004993326345,0.43212500887966604,1.0077904173930126,0.9967958941717482,1.0025571856478357,0.9995744586339212
2.824,16.680857357076736,0.21861577648828218,0.4320326528211891,0.002046799202686012,0.4320326528211891,1.0077776743169415,0.9967973643399604,1.0025687509910937,0.9995824027615461
2.826,16.755495321196523,0.22064594235845342,0.4319353705134577,0.002099664778374547,0.4319353705134577,1.0077654483748146,0.9967990353923276,1.0025805292054548,0.9995905650820504
2.828,16.83202671909461,0.2227059994345479,0.43183318877761057,0.002151988529229242,0.43183318877761057,1.0077537174859483,0.9968008813128438,1.0025924968415618,0.9995989200664633
2.83,16.910431890438566,0.22479546720185145,0.43172613532665716,0.002203761885573944,0.43172613532665716,1.0077424593808515,0.9968028760296624,1.0026046304178136,0.9996074421423001
2.832,16.990690868700366,0.22691386122180804,0.43161423875764643,0.0022549764064190465,0.43161423875764643,1.0077316516285812,0.9968049934423232,1.0026169064425772,0.9996161057188033
2.834,17.07278338581035,0.2290606932253688,0.43149752854368745,0.002305623780629945,0.43149752854368745,1.0077212716638742,0.9968072074487347,1.0026293014361944,0.9996248852119549
2.836,17.156688876852513,0.23123547120701157,0.43137603502582406,0.0023556958280696724,0.43137603502582406,1.0077112968140431,0.9968094919718986,1.0026417919527766,0.9996337550692483
2.838,17.242386484800743,0.23343769951945442,0.43124978940476544,0.002405184500715889,0.43124978940476544,1.00770170432562,0.9968118209863532,1.002654354601774,0.9996426897942025
2.84,17.329855065294506,0.23566687896904495,0.4311188237324754,0.0024540818837516616,0.4311188237324754,1.00769247139072,0.9968141685443226,1.002666966069298,0.9996516639705963
2.842,17.419073191453656,0.23792250691184957,0.43098317090362176,0.002502380196630191,0.43098317090362176,1.00768357517312,0.996816508801553,1.0026796031391927,0.9996606522864189
2.844,17.510019158730742,0.24020407735041618,0.4308428646468888,0.002550071794112948,0.4308428646468888,1.0076749928340278,0.9968188160428199,1.0026922427138365,0.9996696295575093
2.846,17.60267098980058,0.2425110810312319,0.4306979395161541,0.0025971491672813533,0.4306979395161541,1.0076667015575271,0.9968210647070903,1.0027048618346603,0.9996785707508791
2.848,17.697006439485406,0.24484300554284671,0.43054843088153294,0.002643604944521479,0.43054843088153294,1.0076586785756854,0.9968232294123252,1.002717437702375,0.9996874510076995
2.85,17.79300299971533,0.24719933541467864,0.43039437492029164,0.00268943189248191,0.43039437492029164,1.0076509011933048,0.9968252849799045,1.0027299476968896,0.9996962456659397
2.852,17.89063790452245,0.24957955221647077,0.43023580860763294,0.002734622917004239,0.43023580860763294,1.007643346812305,0.9968272064586626,1.0027423693969104,0.9997049302826425
2.854,17.989888135068306,0.2519831346584083,0.4300727697073543,0.0027791710640263493,0.4300727697073543,1.0076359929557215,0.9968289691485198,1.0027546805992165,0.999713480655827
2.856,18.090730424703025,0.25440955869186616,0.42990529676238326,0.0028230695204579637,0.42990529676238326,1.007628817291307,0.9968305486236938,1.0027668593375856,0.9997218728460004
2.858,18.193141264055832,0.2568582976107874,0.4297334290851902,0.002866311615028609,0.4297334290851902,1.0076217976547202,0.9968319207554807,1.0027788839013756,0.9997300831972724
2.86,18.29709690615522,0.25932882215366293,0.42955720674808245,0.0029088908191075022,0.42955720674808245,1.0076149120722935,0.9968330617345891,1.0027907328537402,0.9997380883580551
2.862,18.4025733715785,0.2618206006061088,0.4293766705733806,0.0029508007474955025,0.4293766705733806,1.0076081387833593,0.9968339480930206,1.0028023850494716,0.9997458653013409
2.864,18.50954645362898,0.2643330989040063,0.4291918621234804,0.0029920351591886515,0.4291918621234804,1.007601456262134,0.9968345567254785,1.0028138196524656,0.9997533913445453
2.866,18.61799172354052,0.26686578073719847,0.42900282369080217,0.0030325879581134508,0.42900282369080217,1.0075948432391382,0.9968348649102956,1.0028250161527896,0.9997606441689042
2.868,18.727884535707616,0.26941810765370655,0.42880959828762955,0.003072453193833423,0.42880959828762955,1.0075882787221473,0.9968348503298727,1.002835954383355,0.9997676018384162
2.87,18.83920003294083,0.27198953916445673,0.4286122296358408,0.003111625062227103,0.4286122296358408,1.007581742016662,0.9968344910906141,1.002846614536179,0.9997742428183204
2.872,18.9519131517457,0.2745795328484733,0.42841076215653456,0.0031500979061370297,0.42841076215653456,1.007575212745888,0.9968337657423506,1.00285697717823,0.9997805459930993
2.874,19.065998627624896,0.2771875444585316,0.42820524095955204,0.0031878662159898915,0.42820524095955204,1.0075686708702143,0.9968326532972415,1.0028670232668473,0.9997864906839975
2.876,19.181431000401773,0.2798130280272212,0.4279957118328988,0.003224924630387421,0.4279957118328988,1.0075620967061834,0.9968311332481459,1.002876734164729,0.9997920566660514
2.878,19.298184619565067,0.28245543597340933,0.4277822212320679,0.003261267936668193,0.4277822212320679,1.0075554709449446,0.9968291855864555,1.0028860916544817,0.9997972241846176
2.88,19.41623364963289,0.28511421920905416,0.42756481626926685,0.00329689107143995,0.42756481626926685,1.0075487746701814,0.99682679081938,1.002895077952725,0.999801973971395
2.882,19.535552075535776,0.2877888272463536,0.4273435447025509,0.0033317891210826183,0.4273435447025509,1.0075419893755067,0.9968239299866754,1.0029036757237404,0.9998062872599321
2.884,19.65611370801687,0.2904787083051783,0.42711845492486555,0.003365957322221663,0.42711845492486555,1.0075350969813173,0.9968205846768157,1.0029118680926659,0.9998101458006158
2.886,19.777892189049073,0.2931833094207716,0.42688959595299886,0.0033993910621719537,0.42688959595299886,1.0075280798511062,0.9968167370425908,1.0029196386582266,0.9998135318751312
2.888,19.900860997267163,0.2959020765516628,0.42665701741644885,0.003432085879351818,0.42665701741644885,1.0075209208072178,0.9968123698161317,1.0029269715049944,0.9998164283103887
2.89,20.02499345341477,0.2986344546877765,0.4264207695462055,0.003464037463667462,0.4264207695462055,1.007513603146052,0.9968074663233576,1.002933851215179,0.9998188184919172
2.892,20.15026272580418,0.30137988795867976,0.42618090316345214,0.0034952416568674698,0.42618090316345214,1.0075061106527028,0.9968020104978333,1.0029402628799362,0.9998206863767091
2.894,20.27664183578882,0.3041378197419483,0.4259374696681866,0.003525694452867561,0.4259374696681866,1.0074984276150292,0.9967959868940407,1.0029461921101999,0.999822016505523
2.896,20.40410366324644,0.306907692771596,0.4256905210277665,0.0035553919980453575,0.4256905210277665,1.0074905388371616,0.9967893807000524,1.0029516250470245,0.9998227940146333
2.898,20.532620952072836,0.3096889492465409,0.42544010976537955,0.003584330591505348,0.42544010976537955,1.007482429652428,0.9967821777496089,1.0029565483714433,0.999823004647024
2.9,20.6621663156841,0.3124810309390564,0.42518628894844235,0.003612506685313825,0.42518628894844235,1.0074740859357088,0.9967743645335945,1.0029609493138325,0.9998226347630292
2.902,20.792712242527262,0.3152833793031802,0.4249291121769293,0.0036399168847040036,0.4249291121769293,1.0074654941152068,0.996765928210907,1.0029648156627842,0.9998216713504076
2.904,20.92423110159731,0.3180954355830203,0.4246686335716353,0.003666557948251123,0.4246686335716353,1.0074566411836414,0.9967568566187226,1.0029681357734825,0.9998201020338584
2.906,21.056695147960433,0.3209166409209396,0.4244049077623731,0.0036924267880177504,0.4244049077623731,1.0074475147088569,0.9967471382821508,1.0029708985755836,0.9998179150839724
2.908,21.19007652828151,0.3237464364655543,0.4241379898761093,0.0037175204696691254,0.4241379898761093,1.007438102843845,0.9967367624232788,1.0029730935805963,0.9998150994256141
2.91,21.324347286355646,0.32658426347952424,0.42386793552504004,0.0037418362125587715,0.42386793552504004,1.0074283943361855,0.9967257189696054,1.0029747108887639,0.9998116446457403
2.912,21.459479368641848,0.32942956344707447,0.4235948007946107,0.003765371389784247,0.4235948007946107,1.007418378536899,0.9967139985618622,1.0029757411954447,0.9998075410006493
2.914,21.59544462979857,0.3322817781812224,0.42331864223147975,0.0037881235282132756,0.42331864223147975,1.007408045408715,0.9967015925612219,1.0029761757969948,0.9998027794226623
2.916,21.73221483821924,0.33514034993065106,0.4230395168314316,0.0038100903084801576,0.4230395168314316,1.0073973855337546,0.9966884930558945,1.0029760065961453,0.9997973515262356
2.918,21.86976168156758,0.3380047214862059,0.4227574820272389,0.0038312695649527165,0.4227574820272389,1.0073863901206295,0.9966746928671134,1.0029752261068867,0.9997912496135087
2.92,22.008056772310756,0.34087433628694835,0.42247259567647855,0.0038516592856697156,0.42247259567647855,1.0073750510109567,0.9966601855545085,1.0029738274588467,0.9997844666792823
2.922,22.147071653250187,0.3437486385257519,0.42218491604930225,0.0038712576122490066,0.42218491604930225,1.0073633606852932,0.9966449654208709,1.0029718044011748,0.9997769964154332
2.924,22.286777803048057,0.34662707325437053,0.4218945018161658,0.003890062839766383,0.4218945018161658,1.007351312268489,0.9966290275163101,1.0029691513059282,0.9997688332147636
2.926,22.42714664174945,0.34950908648796347,0.42160141203551754,0.003908073416605406,0.42160141203551754,1.0073388995344654,0.996612367641806,1.0029658631709615,0.9997599721742915
2.928,22.568149536298012,0.3523941253090132,0.42130570614145113,0.003925287944278215,0.42130570614145113,1.007326116910415,0.9965949823521568,1.0029619356223252,0.9997504090979781
2.93,22.709757806045204,0.35528163797061507,0.4210074439313221,0.003941705177217592,0.4210074439313221,1.0073129594804346,0.9965768689583268,1.0029573649161712,0.9997401404988999
2.932,22.851942728250993,0.3581710739990818,0.4207066855533336,0.003957324022540332,0.4207066855533336,1.0072994229885845,0.9965580255291981,1.002952147940171,0.9997291636008676
2.934,22.99467554357607,0.36106188429583674,0.4204034914940913,0.003972143539782197,0.4204034914940913,1.0072855038413868,0.9965384508927289,1.0029462822144484,0.999717476339493
2.936,23.137927461563454,0.36395352123854413,0.42009792256613193,0.003986162940604533,0.42009792256613193,1.0072711991097607,0.996518144636519,1.0029397658920276,0.9997050773627076
2.938,23.2816696661096,0.3668454387814531,0.4197900398954264,0.003999381588472845,0.4197900398954264,1.0072565065304018,0.9964971071077955,1.0029325977588066,0.999691966030742
2.94,23.42587332092285,0.36973709255489906,0.41947990490886156,0.00401179899830743,0.41947990490886156,1.007241424506608,0.9964753394128111,1.0029247772330492,0.9996781424155601
2.942,23.57050957496939,0.3726279399639461,0.419167579321701,0.004023414836106387,0.419167579321701,1.00722595210856,0.9964528434156714,1.0029163043644114,0.9996636072997648
2.944,23.715549567904578,0.37551744028611417,0.41885312512502976,0.004034228918541113,0.41885312512502976,1.0072100890730562,0.9964296217365883,1.0029071798324964,0.9996483621749693
2.946,23.86096443548976,0.37840505476817493,0.4185366045731831,0.004044241212524632,0.4185366045731831,1.0071938358027137,0.9964056777495689,1.002897404944949,0.9996324092396458
2.948,24.006725314992522,0.3812902467219621,0.4182180801711639,0.004053451834752892,0.4182180801711639,1.0071771933646332,0.996381015579542,1.0028869816350892,0.9996157513964518
2.95,24.152803350570498,0.3841724816191864,0.41789761466204933,0.004061861051219366,0.41789761466204933,1.007160163488543,0.9963556400989357,1.0028759124590967,0.9995983922490479
2.952,24.299169698636657,0.38705122718519436,0.4175752710143906,0.004069469276703143,0.4175752710143906,1.0071427485644187,0.9963295569237007,1.0028642005927424,0.999580336098399
2.954,24.445795533206272,0.3899259534916714,0.41725111240960727,0.004076277074230841,0.41725111240960727,1.0071249516395913,0.9963027724087973,1.0028518498276804,0.999561587938582
2.956,24.592652051223467,0.392796133048228,0.41692520222937934,0.004082285154512557,0.41692520222937934,1.0071067764153463,0.9962752936431448,1.0028388645673012,0.99954215345209
2.958,24.73971047786755,0.3956612408928656,0.4165976040430387,0.004087494375352192,0.4165976040430387,1.0070882272430248,0.9962471284440442,1.002825249822153,0.9995220390046514
2.96,24.886942071837154,0.3985207546812739,0.41626838159496343,0.0040919057410323855,0.41626838159496343,1.0070693091196257,0.9962182853510803,1.00281101120494,0.9995012516395652
2.962,25.034318130612263,0.40137415477495136,0.41593759879197595,0.004095520401674411,0.41593759879197595,1.0070500276829255,0.9961887736195103,1.0027961549250957,0.9994797990715589
2.964,25.181809995692248,0.4042209243281028,0.4156053196907491,0.004098339652573287,0.4156053196907491,1.0070303892061157,0.9961586032131466,1.0027806877829504,0.9994576896801792
2.966,25.329389057810072,0.4070605493733104,0.41527160848522077,0.004100364933508463,0.41527160848522077,1.0070104005919667,0.9961277847967427,1.002764617163484,0.9994349325027201
2.968,25.477026762120662,0.4098925189059367,0.41493652949402116,0.004101597828030346,0.41493652949402116,1.00699006936653,0.9960963297278878,1.0027479510296866,0.9994115372266972
2.97,25.62469461336376,0.41271632496725374,0.41460014714791327,0.004102040062723047,0.41460014714791327,1.0069694036723773,0.9960642500484217,1.0027306979155186,0.9993875141818764
2.972,25.772364180999226,0.41553146272625907,0.4142625259772509,0.004101693506443623,0.4142625259772509,1.006948412261395,0.9960315584753751,1.0027128669184913,0.9993628743318633
2.974,25.920007104315093,0.41833743056018236,0.41392373059945436,0.004100560169538192,0.41392373059945436,1.0069271044871329,0.9959982683914452,1.0026944676918619,0.9993376292652613
2.976,26.067595097506473,0.421133730133639,0.41358382570650865,0.004098642203035232,0.41358382570650865,1.0069054902967205,0.9959643938350157,1.002675510436462,0.999311791186408
2.978,26.215099954725495,0.4239198664764377,0.4132428760524836,0.004095941897816427,0.4132428760524836,1.0068835802223568,0.9959299494897302,1.0026560058921585,0.9992853729056992
2.98,26.36249355510053,0.42669534806000464,0.41290094644108133,0.004092461683765396,0.41290094644108133,1.0068613853723822,0.9958949506736272,1.0026359653289607,0.9992583878295052
2.982,26.50974786772486,0.4294596868724319,0.4125581017132102,0.004088204128894667,0.4125581017132102,1.0068389174219412,0.9958594133278443,1.0026154005377717,0.9992308499496888
2.984,26.656834956613018,0.43221239849211374,0.4122144067345905,0.004083171938451253,0.4122144067345905,1.0068161886032434,0.9958233540049076,1.0025943238208077,0.9992027738327405
2.986,26.803726985625094,0.4349530021599837,0.41186992638339104,0.004077367954001177,0.41186992638339104,1.0067932116954323,0.9957867898566043,1.0025727479816755,0.9991741746085278
2.988,26.95039622335713,0.4376810208503173,0.41152472553790254,0.0040707951524933325,0.41152472553790254,1.0067700000140714,0.9957497386214617,1.002550686315131,0.9991450679586791
2.99,27.09681504799806,0.44039598134011654,0.41117886906424583,0.004063456645303021,0.41117886906424583,1.0067465674002518,0.9957122186118293,1.002528152596514,0.999115470104603
2.992,27.24295595215124,0.4430974142770433,0.41083242180412094,0.004055355677255562,0.41083242180412094,1.0067229282093364,0.9956742487005846,1.0025051610708795,0.9990853977951589
2.994,27.388791547621068,0.44578485424591957,0.41048544856259617,0.00404649562563031,0.41048544856259617,1.0066990972993437,0.9956358483074639,1.0024817264418249,0.99905486829398
2.996,27.53429457016283,0.44845783983376813,0.4101380140959419,0.0040368799991455035,0.4101380140959419,1.006675090018987,0.9955970373850352,1.002457863860027,0.9990238993664695
2.998,27.67943788419623,0.4511159136934073,0.4097901830995088,0.004026512436924251,0.4097901830995088,1.0066509221953677,0.995557836404318,1.002433588911492,0.9989925092664667
3.0,27.824194487480792,0.4537586226055835,0.4094420201956548,0.00401539670744211,0.4094420201956548,1.0066266101213428,0.9955182663400639,1.002408917605534,0.9989607167226033
3.002,27.968537515753574,0.4563855175396519,0.40909358992172096,0.004003536707456558,0.40909358992172096,1.0066021705425678,0.9954783486557051,1.002383866362484,0.9989285409243539
3.004,28.112440247327687,0.458996153712798,0.40874495671806,0.003990936460918781,0.40874495671806,1.0065776206442294,0.9954381052879843,1.002358452001142,0.9988960015077902
3.006,28.2558761076513,0.46159009064779943,0.4083961849161185,0.003977600117868157,0.4083961849161185,1.0065529780374716,0.9953975586312754,1.0023326917259805,0.9988631185410539
3.008,28.398818673826927,0.4641668922293452,0.4080473387265746,0.003963531953309758,0.4080473387265746,1.0065282607455308,0.9953567315216038,1.002306603114107,0.998829912509552
3.01,28.54124167908944,0.46672612675889374,0.4076984822275346,0.003948736366075334,0.4076984822275346,1.006503487189584,0.9953156472203798,1.0022802041019965,0.9987964043008883
3.012,28.68311901724336,0.46926736700809807,0.40734967935278843,0.003933217877668055,0.40734967935278843,1.0064786761743223,0.9952743293978543,1.0022535129719996,0.9987626151895399
3.014,28.824424747057744,0.4717901902707823,0.40700099388012834,0.003916981131091486,0.40700099388012834,1.0064538468732582,0.9952328021163073,1.0022265483386392,0.9987285668212899
3.016,28.965133096619127,0.4742941784134994,0.40665248941973,0.0039000308896630633,0.40665248941973,1.006429018813776,0.9951910898129807,1.002199329134702,0.998694281197424
3.018,29.105218467641013,0.47677891792465715,0.4063042294026006,0.003882372035812557,0.4063042294026006,1.0064042118619365,0.9951492172827673,1.002171874597137,0.9986597806587062
3.02,29.24465543973028,0.4792439999622391,0.4059562770690937,0.0038640095698657673,0.4059562770690937,1.0063794462070408,0.995107209660665,1.002144204252766,0.9986250878691376
3.022,29.383418774609115,0.4816890204001183,0.4056086954574946,0.0038449486088139467,0.4056086954574946,1.0063547423459691,0.9950650924040078,1.0021163379038178,0.998590225799513
3.024,29.521483420292835,0.4841135798729895,0.4052615473926757,0.0038251943850691862,0.4052615473926757,1.006330121067301,0.9950228912744871,1.0020882956132982,0.9985552177107857
3.026,29.6588245152222,0.4865172838199164,0.40491489547482673,0.003804752245206257,0.40491489547482673,1.006305603435225,0.99498063231997,1.0020600976901979,0.9985200871372484
3.028,29.795417392350654,0.488899742526523,0.4045688020682581,0.0037836276486911315,0.4045688020682581,1.0062812107732495,0.9949383418561308,1.0020317646745553,0.9984848578695429
3.03,29.93123758318509,0.4912605711658329,0.40422332929028304,0.0037618261665966803,0.40422332929028304,1.0062569646477268,0.9948960464479025,1.0020033173223788,0.9984495539375087
