Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,gAST.PMECH,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.032,30.066260821780638,0.4935993898377826,0.403878539000176,0.003739353480305749,0.403878539000176,1.0062328868511963,0.9948537728907643,1.0019747765904408,0.9984141995928809
3.034,30.20046304868805,0.4959158236074119,0.4035344927882135,0.003716215380202117,0.4035344927882135,1.0062089993855539,0.9948115481918703,1.0019461636209481,0.9983788192918478
3.036,30.33382041485423,0.4982095025417665,0.40319125196479483,0.003692417764349524,0.40319125196479483,1.0061853244450703,0.9947693995510383,1.0019174997261084,0.9983434376774791
3.038,30.466309285474537,0.5004800617455153,0.40284887754964793,0.0036679666371592676,0.40284887754964793,1.0061618843992508,0.9947273543416041,1.001888806372588,0.9983080795620372
3.04,30.597906243797368,0.502727141395314,0.4025074302611191,0.0036428681080465366,0.4025074302611191,1.0061387017755623,0.994685440091155,1.001860105165884,0.9982727699091778
3.042,30.728588094879704,0.5049503867729235,0.402166970505551,0.0036171283900759887,0.402166970505551,1.0061157992420238,0.9946436844621549,1.0018314178346115,0.9982375338160562
3.044,30.858331869294222,0.5071494482971227,0.4018275583667471,0.0035907537985967156,0.4018275583667471,1.0060931995896834,0.9946021152324723,1.00180276621472,0.9982023964953467
3.046,30.987114826786556,0.5093239815544117,0.40148925359552823,0.0035637507498671025,0.40148925359552823,1.0060709257149811,0.9945607602758201,1.001774172233646,0.9981673832571856
3.048,31.114914459883348,0.5114736473285545,0.40115211559937847,0.0035361257596697076,0.40115211559937847,1.006049000602015,0.9945196475421242,1.001745657894414,0.9981325194910521
3.05,31.241708497449842,0.5135981116289619,0.40081620343218594,0.0035078854419166657,0.40081620343218594,1.0060274473047155,0.9944788050378268,1.0017172452596925,0.9980978306475927
3.052,31.367474908197504,0.51569704571796,0.4004815757840762,0.0034790365072457224,0.4004815757840762,1.0060062889289434,0.9944382608061408,1.0016889564358176,0.9980633422204064
3.054,31.49219190414054,0.5177701261369457,0.4001482909713433,0.003449585761607399,0.4001482909713433,1.005985548614517,0.9943980429072636,1.0016608135567926,0.9980290797277963
3.056,31.615837944001804,0.5198170347314759,0.3998164069264763,0.003419540104843376,0.3998164069264763,1.005965249517182,0.9943581793985644,1.001632838768272,0.9979950686945
3.058,31.73839173656694,0.5218374586753007,0.39948598118828627,0.0033889065292565905,0.39948598118828627,1.0059454147905331,0.9943186983147566,1.0016050542115427,0.9979613346334126
3.06,31.859832243987352,0.5238310904933764,0.3991570708921318,0.0033576921181731148,0.3991570708921318,1.0059260675678978,0.9942796276480649,1.001577482007508,0.9979279030273092
3.062,31.980138685030813,0.5257976280838754,0.3988297327602471,0.003325904044496308,0.3988297327602471,1.0059072309441934,0.994240995328402,1.0015501442406893,0.9978947993105803
3.064,32.09929053828032,0.5277367747392355,0.3985040230921716,0.003293549569253287,0.3985040230921716,1.0058889279577674,0.994202829203565,1.0015230629432486,0.9978620488509912
3.066,32.21726754528009,0.5296482391662536,0.39817999775528495,0.003260636040134203,0.39817999775528495,1.005871181572232,0.9941651570194626,1.0014962600790487,0.997829676931474
3.068,32.33404971362917,0.5315317355052773,0.39785771217544574,0.003227170890024349,0.39785771217544574,1.0058540146583044,0.9941280064003889,1.0014697575277554,0.9977977087319676
3.07,32.44961732002182,0.5333869833484995,0.3975372213277379,0.0031931616355295777,0.3975372213277379,1.00583744997566,0.9940914048293501,1.001443577068993,0.9977661693113122
3.072,32.563950913234976,0.5352137077574003,0.3972185797273238,0.003158615875495038,0.3972185797273238,1.0058215101548131,0.9940553796284589,1.0014177403665623,0.9977350835892107
3.074,32.67703131706186,0.5370116392793551,0.3969018414204071,0.0031235412895176985,0.3969018414204071,1.0058062176790363,0.9940199579394118,1.001392268952736,0.9977044763282711
3.076,32.78883963319247,0.5387805139634483,0.3965870599753044,0.003087945636452647,0.3965870599753044,1.0057915948663245,0.9939851667040545,1.0013671842126288,0.9976743721161361
3.078,32.8993572440396,0.5405200733755041,0.3962742884736295,0.003051836752913631,0.3962742884736295,1.0057776638514189,0.9939510326450502,1.0013425073686661,0.997644795347713
3.08,33.008565815511375,0.5422300646123882,0.39596357950158795,0.003015222551767799,0.39596357950158795,1.0057644465679003,0.9939175822466675,1.0013182594651524,0.9976157702075166
3.082,33.116447299728925,0.5439102403155823,0.3956549851413868,0.002978111020625109,0.3956549851413868,1.0057519647303645,0.9938848417356902,1.0012944613529484,0.9975873206521332
3.084,33.22298393769007,0.5455603586840843,0.3953485569627569,0.0029405102203223393,0.3953485569627569,1.0057402398166848,0.9938528370624699,1.0012711336742726,0.9975594703928173
3.086,33.32815826187793,0.5471801834866468,0.39504434601459176,0.0029024282834021592,0.39504434601459176,1.0057292930503803,0.9938215938821274,1.0012482968476308,0.9975322428782342
3.088,33.4319530988151,0.5487694840733949,0.3947424028167017,0.002863873412587177,0.3947424028167017,1.0057191453830978,0.9937911375359179,1.0012259710528855,0.9975056612773552
3.09,33.534351571562375,0.5503280353868403,0.3944427773516862,0.0028248538792494124,0.3944427773516862,1.0057098174772154,0.9937614930327702,1.0012041762164756,0.9974797484625207
3.092,33.63533710216268,0.5518556179723343,0.3941455190569233,0.0027853780218750953,0.3941455190569233,1.0057013296885837,0.993732685031011,1.0011829319967926,0.9974545269926782
3.094,33.734893414029365,0.5533520179879751,0.3938506768166791,0.002745454244525222,0.3938506768166791,1.005693702049412,0.9937047378202906,1.0011622577697257,0.9974300190968076
3.096,33.833004534279226,0.5548170272140097,0.3935582989543364,0.002705091015291759,0.3935582989543364,1.0056869542513145,0.9936776753037126,1.001142172614384,0.9974062466575458
3.098,33.92965479600965,0.5562504430617488,0.3932684332247447,0.0026642968647499123,0.3932684332247447,1.0056811056285209,0.9936515209801914,1.0011226952990058,0.9973832311950184
3.1,34.024828840520236,0.5576520685820295,0.3929811268066913,0.0026230803844063356,0.3929811268066913,1.0056761751412722,0.9936262979270367,1.0011038442670606,0.9973609938508913
3.102,34.11851161947817,0.5590217124732483,0.39269642629549545,0.0025814502251436887,0.39269642629549545,1.005672181359403,0.9936020287827851,1.0010856376235566,0.9973395553726495
3.104,34.210688397027894,0.5603591890889986,0.39241437769572507,0.0025394150956613943,0.39241437769572507,1.0056691424461275,0.9935787357302879,1.0010680931215652,0.9973189360981204
3.106,34.30134475184422,0.5616643184453277,0.3921350264140381,0.002496983760913004,0.3921350264140381,1.0056670761420392,0.9935564404800634,1.0010512281489614,0.9972991559402424
3.108,34.39046657912944,0.5629369262276557,0.39185841725214765,0.002454165040539999,0.39185841725214765,1.005665999749333,0.9935351642539298,1.0010350597154012,0.9972802343720971
3.11,34.478040092553705,0.5641768437973635,0.3915845943999137,0.002410967807302433,0.3915845943999137,1.0056659301162636,0.9935149277689274,1.0010196044395356,0.9972621904122111
3.112,34.56405182613918,0.5653839081980928,0.3913136014285598,0.002367400985506219,0.3913136014285598,1.0056668836218503,0.9934957512215385,1.0010048785364751,0.9972450426101378
3.114,34.64848863608712,0.5665579621617696,0.39104548128401745,0.002323473549427465,0.39104548128401745,1.005668876160838,0.9934776542722232,1.000990897805509,0.9972288090323312
3.116,34.73133770254862,0.567698854114381,0.390780276280397,0.0022791945217336446,0.390780276280397,1.0056719231289264,0.9934606560302739,1.0009776776180945,0.99721350724832
3.118,34.81258653133804,0.568806438181526,0.39051802809358754,0.0022345729719019966,0.39051802809358754,1.005676039408278,0.9934447750390047,1.0009652329061154,0.9971991543171898
3.12,34.8922229555898,0.5698805741937691,0.3902587777549843,0.0021896180146349256,0.3902587777549843,1.0056812393533163,0.9934300292612834,1.0009535781504253,0.997185766774387
3.122,34.97023513735778,0.5709211276918064,0.3900025656453464,0.002144338808272792,0.3900025656453464,1.005687536776825,0.9934164360654197,1.0009427273696816,0.9971733606188525
3.124,35.04661156915783,0.5719279699314753,0.38974943148878327,0.002098744553203849,0.38974943148878327,1.0056949449363546,0.9934040122114145,1.0009326941094765,0.9971619513004913
3.126,35.12134107545269,0.5729009778886266,0.38949941434687213,0.0020528444902717076,0.38949941434687213,1.005703476520956,0.9933927738375885,1.0009234914317766,0.9971515537079934
3.128,35.1944128140798,0.5738400342638711,0.3892525526129057,0.002006647899180073,0.3892525526129057,1.0057131436382425,0.9933827364475903,1.0009151319046719,0.9971421821570062
3.13,35.265816277621376,0.5747450274872259,0.38900888400627176,0.001960164096895133,0.38900888400627176,1.0057239578017936,0.9933739148978034,1.0009076275924522,0.9971338503786792
3.132,35.33554129471723,0.5756158517226765,0.3887684455669637,0.001913402436045322,0.3887684455669637,1.0057359299189148,0.9933663233851551,1.000900990046008,0.9971265715085765
3.134,35.40357803131961,0.5764524068726672,0.38853127365022405,0.0018663723033188425,0.38853127365022405,1.0057490702787584,0.9933599754353405,1.0008952302935707,0.9971203580759771
3.136,35.4699169918906,0.5772545985825376,0.38829740392131984,0.0018190831178586542,0.38829740392131984,1.0057633885408144,0.9933548838914675,1.0008903588317917,0.9971152219935626
3.138,35.53454902054147,0.5780223382449192,0.38806687135045187,0.0017715443296553084,0.38806687135045187,1.0057788937237897,0.9933510609031369,1.0008863856171784,0.9971111745475068
3.14,35.5974653021143,0.5787555430041058,0.38783971020779645,0.001723765417937329,0.38783971020779645,1.005795594194875,0.9933485179159607,1.000883320057882,0.9971082263879707
3.142,35.65865736320547,0.5794541357604035,0.3876159540586818,0.0016757558895595147,0.3876159540586818,1.005813497659415,0.9933472656615326,1.0008811710058503,0.9971063875200147
3.144,35.71811707313125,0.5801180451744817,0.387395635758898,0.001627525277388855,0.387395635758898,1.0058326111509899,0.993347314147854,1.0008799467493517,0.9971056672949289
3.146,35.77583664483504,0.580747205671721,0.38717878745014184,0.001579083138688431,0.38717878745014184,1.0058529410219168,0.9933486726502286,1.0008796550058732,0.9971060744019987
3.148,35.83180863573662,0.5813415574465801,0.38696544055559595,0.0015304390534989893,0.38696544055559595,1.0058744929341827,0.9933513497026303,1.000880302915403,0.997107616860703
3.15,35.88602594852289,0.5819010464669754,0.386755625775644,0.0014816026230185587,0.386755625775644,1.005897271850812,0.9933553530895531,1.0008818970341005,0.9971103020133584
3.152,35.93848183188043,0.5824256244786884,0.38654937308372,0.0014325834679797887,0.38654937308372,1.0059212820276824,0.9933606898383502,1.0008844433283572,0.9971141365182111
3.154,35.989169881169374,0.5829152490097977,0.3863467117222947,0.0013833912270253843,0.3863467117222947,1.0059465270057975,0.9933673662120706,1.00088794716926,0.9971191263429892
3.156,36.03808403903906,0.5833698833751485,0.3861476701989965,0.0013340355550813098,0.3861476701989965,1.0059730096040203,0.9933753877027975,1.0008924133274568,0.997125276758913
3.158,36.085218595984756,0.5837894966808445,0.38595227628286993,0.0012845261217281367,0.38595227628286993,1.0060007319122777,0.9933847590254984,1.0008978459684308,0.9971325923351778
3.16,36.13056819084602,0.5841740638287826,0.38576055700076933,0.0012348726095702072,0.38576055700076933,1.0060296952852463,0.9933954841123904,1.0009042486481883,0.997141076933908
3.162,36.17412781124605,0.5845235655212087,0.38557253863389,0.001185084712602989,0.38557253863389,1.0060599003365203,0.9934075661078278,1.0009116243093648,0.9971507337055898
3.164,36.21589279397245,0.5848379882653095,0.38538824671443556,0.0011351721345782958,0.38538824671443556,1.0060913469332755,0.993421007363718,1.0009199752777524,0.9971615650849922
3.166,36.25585882529892,0.5851173243778219,0.38520770602242266,0.001085144587367748,0.38520770602242266,1.0061240341914317,0.99343580943547,1.000929303259254,0.9971735727875708
3.168,36.294021941248154,0.5853615719896642,0.3850309405826227,0.001035011789324151,0.3850309405826227,1.0061579604713213,0.9934519730784813,1.0009396093372653,0.9971867578063686
3.17,36.33037852779557,0.5855707350505744,0.38485797366164104,0.0009847834636411705,0.38485797366164104,1.0061931233738715,0.9934694982451678,1.00095089397049,0.9972011204094123
3.172,36.36492532101409,0.585744823333753,0.3846888277651331,0.0009344693367109859,0.3846888277651331,1.0062295197373026,0.9934883840825407,1.000963156991193,0.9972166601376103
3.174,36.39765940715965,0.5858838524404959,0.38452352463515876,0.0008840791364803039,0.38452352463515876,1.0062671456343524,0.9935086289303334,1.0009763976038877,0.9972333758031532
3.176,36.42857822269758,0.5859878438048057,0.384362085247674,0.000833622590804419,0.384362085247674,1.0063059963700272,0.9935302303196841,1.0009906143844685,0.9972512654884219
3.178,36.45767955426964,0.5860568246979735,0.38420452981016034,0.000783109425799713,0.38420452981016034,1.0063460664798891,0.9935531849723755,1.001005805279783,0.9972703265454056
3.18,36.48496153860173,0.5860908282331077,0.3840508777593922,0.0007325493641942816,0.3840508777593922,1.006387349728879,0.9935774888006353,1.0010219676076526,0.9972905555956331
3.182,36.51042266235222,0.5860898933696024,0.38390114775934225,0.0006819521236770912,0.38390114775934225,1.0064298391106832,0.9936031369074978,1.0010390980573338,0.9973119485306137
3.184,36.534061761900794,0.5860540649175211,0.3837553576992248,0.0006313274152453615,0.3837553576992248,1.006473526847646,0.9936301235877335,1.0010571926904357,0.9973345005127997
3.186,36.55587802307777,0.585983393541881,0.38361352469167703,0.0005806849415505867,0.38361352469167703,1.0065184043912307,0.9936584423293425,1.0010762469422778,0.9973582059770607
3.188,36.575870980833876,0.5858779357668128,0.3834756650710784,0.0005300343952428984,0.3834756650710784,1.0065644624230339,0.9936880858156157,1.0010962556237017,0.9973830586326778
3.19,36.59404051885035,0.5857377539795804,0.3833417943920084,0.00047938545731419723,0.3833417943920084,1.006611690856354,0.9937190459277653,1.0011172129233314,0.997409051465855
3.192,36.610386869089446,0.5855629164344315,0.383211927427842,0.0004287477954397645,0.383211927427842,1.006660078838316,0.9937513137481236,1.0011391124102824,0.9974361767427502
3.194,36.62491061128511,0.5853534972562531,0.3830860781694837,0.0003781310623187933,0.3830860781694837,1.006709614752555,0.9937848795639099,1.0011619470373185,0.9974644260130215
3.196,36.63761267237399,0.5851095764440131,0.3829642598242394,0.0003275448940135647,0.3829642598242394,1.0067602862224607,0.9938197328715653,1.0011857091444618,0.9974937901138937
3.198,36.64849432586658,0.5848312398739546,0.3828464848148263,0.00027699890828772073,0.3828464848148263,1.0068120801149811,0.9938558623816554,1.001210390463042,0.9975242591747379
3.2,36.65755719115857,0.5845185793025125,0.38273276477852136,0.00022650270294337284,0.38273276477852136,1.0068649825449871,0.9938932560243378,1.0012359821201995,0.9975558226221677
3.202,36.66480323278223,0.5841716923689271,0.38262311056644716,0.0001760658541575136,0.38262311056644716,1.0069189788801989,0.9939319009553936,1.0012624746438263,0.9975884691856481
3.204,36.67023475959802,0.5837906825975202,0.38251753224299617,0.00012569791481748568,0.38251753224299617,1.0069740537466711,0.99397178356282,1.0012898579679514,0.9976221869036122
3.206,36.67385442392613,0.5833756593996017,0.3824160390853929,7.540841285599061e-05,0.3824160390853929,1.0070301910348396,0.994012889473982,1.0013181214385658,0.9976569631300884
3.208,36.675665220618164,0.582926738074971,0.3823186395833938,2.520684958540925e-05,0.3823186395833938,1.007087373906124,0.9940552035633194,1.0013472538198827,0.9976927845418313
3.21,36.675670486068825,0.5824440398129815,0.38222534143912484,-2.4897301968067476e-05,0.38222534143912484,1.0071455848000868,0.9940987099606046,1.001377243301031,0.997729637145952
3.212,36.67387389716762,0.5819276916931292,0.38213615156705705,-7.489459873070677e-05,0.38213615156705705,1.007204805442147,0.9941433920597492,1.0014080775031788,0.9977675062880468
3.214,36.67027947019056,0.5813778266851294,0.3820510760941193,-0.00012477562924738568,0.3820510760941193,1.0072650168518416,0.9941892325281534,1.0014397434870834,0.9978063766608184
3.216,36.66489155963191,0.5807945836484397,0.3819701203599489,-0.00017453101534781505,0.3819701203599489,1.0073261993516396,0.9942362133165917,1.0014722277610617,0.9978462323131843
3.218,36.65771485697596,0.5801781073311983,0.3818932889172789,-0.00022415141381230296,0.3818932889172789,1.0073883325762918,0.994284315669633,1.0015055162893767,0.9978870566598669
3.22,36.648754389408815,0.5795285483685269,0.38182058553246345,-0.00027362751803722453,0.38182058553246345,1.007451395482728,0.9943335201365849,1.0015395945010375,0.9979288324914622
3.222,36.638015518470255,0.5788460632801662,0.38175201318613944,-0.00032295005969964694,0.38175201318613944,1.0075153663604814,0.9943838065829598,1.0015744472990042,0.9979715419849778
3.224,36.62550393864564,0.5781308144673947,0.3816875740740253,-0.0003721098104212545,0.3816875740740253,1.0075802228426463,0.9944351542024518,1.001610059069795,0.998015166714835
3.226,36.61122567589806,0.5773829702091948,0.38162726960785665,-0.0004210975834310028,0.38162726960785665,1.0076459419173571,0.9944875415294206,1.0016464136934853,0.9980596876643297
3.228,36.59518708614046,0.5766027046576198,0.38157110041645803,-0.0004699042352266241,0.38157110041645803,1.007712499939785,0.9945409464518731,1.001683494554098,0.9981050852375419
3.23,36.577394853648165,0.5757901978323152,0.38151906634695154,-0.0005185206672343933,0.38151906634695154,1.0077798726446439,0.9945953462249315,1.0017212845503733,0.9981513392716873
3.232,36.55785598941152,0.5749456356141545,0.38147116646610113,-0.0005669378274672516,0.38147116646610113,1.0078480351591983,0.994650717484785,1.0017597661069106,0.9981984290499034
3.234,36.53657782942905,0.5740692097379471,0.38142739906179296,-0.0006151467121806783,0.38142739906179296,1.0079169620167694,0.9947070362631121,1.0017989211856828,0.9982463333144624
3.236,36.513568032940874,0.5731611177841595,0.3813877616446513,-0.0006631383675263828,0.3813877616446513,1.0079866271707238,0.9947642780019625,1.0018387312979034,0.9982950302803973
3.238,36.48883458060278,0.5722215631696255,0.38135225094979036,-0.0007109038912031867,0.38135225094979036,1.0080570040089438,0.9948224175690928,1.0018791775162468,0.9983444976495393
3.24,36.46238577260079,0.5712507551371768,0.38132086293870027,-0.0007584344341051428,0.38132086293870027,1.008128065368763,0.9948814292737406,1.00192024048741,0.9983947126249478
3.242,36.43423022670658,0.5702489087441687,0.3812935928012692,-0.000805721201966241,0.3812935928012692,1.0081997835523642,0.9949412868828315,1.0019619004450093,0.9984456519257336
3.244,36.40437687627363,0.5692162448498375,0.38127043495793905,-0.0008527554570017215,0.38127043495793905,1.008272130342625,0.9950019636376005,1.0020041372227968,0.9984972918022522
3.246,36.37283496817447,0.568152990101458,0.38125138306199613,-0.0008995285195453263,0.38125138306199613,1.0083450770193991,0.9950634322706241,1.0020469302681954,0.9985496080516677
3.248,36.33961406067897,0.567059376919245,0.3812364300019955,-0.0009460317696824824,0.3812364300019955,1.0084185943762305,0.9951256650232442,1.0020902586561355,0.9986025760338701
3.25,36.30472402127395,0.5659356434799565,0.3812255679043191,-0.0009922566488787285,0.3812255679043191,1.0084926527374782,0.9951886336633732,1.0021341011031875,0.9986561706877334
3.252,36.26817502442427,0.5647820336991567,0.38121878813586746,-0.0010381946616033414,0.38121878813586746,1.0085672219758464,0.9952523095036704,1.0021784359819779,0.9987103665477074
3.254,36.22997754927555,0.5635987972120872,0.38121608130688384,-0.0010838373769475273,0.38121608130688384,1.0086422715303072,0.9953166634200704,1.0022232413358774,0.9987651377607256
3.256,36.19014237729876,0.5623861893531061,0.3812174372739117,-0.001129176430236894,0.3812174372739117,1.0087177704244,0.9953816658706554,1.0022684948939526,0.9988204581034207
3.258,36.14868058987677,0.5611444711336493,0.381222845142884,-0.0011742035246379051,0.381222845142884,1.0087936872848962,0.9954472869148526,1.0023141740861672,0.9988763009996314
3.26,36.10560356583336,0.5598739092186722,0.38123229327234437,-0.0012189104327576536,0.38123229327234437,1.008869990360818,0.9955134962329467,1.0023602560588227,0.9989326395381904
3.262,36.06092297890459,0.5585747759015218,0.38124576927679976,-0.0012632889982368478,0.38124576927679976,1.0089466475427897,0.9955802631458862,1.0024067176902252,0.9989894464909749
3.264,36.01465079515309,0.5572473490772131,0.38126326003020444,-0.0013073311373352548,0.38126326003020444,1.0090236263827181,0.9956475566353779,1.0024535356065694,0.9990466943312136
3.266,35.96679927032526,0.5558919122140439,0.38128475166957393,-0.001351028840509482,0.38128475166957393,1.0091008941137753,0.9957153453642417,1.0025006861980226,0.9991043552520267
3.268,35.91738094715203,0.5545087543235364,0.38131022959872957,-0.0013943741739823262,0.38131022959872957,1.0091784176706788,0.9957835976970236,1.0025481456350003,0.9991624011851922
3.27,35.86640865259305,0.5530981699286373,0.38133967849217243,-0.0014373592813035423,0.38133967849217243,1.0092561637102464,0.9958522817208375,1.0025958898846181,0.9992208038201188
3.272,35.81389549502503,0.5516604590301664,0.3813730822990865,-0.001479976384901252,0.3813730822990865,1.009334098632214,0.9959213652664302,1.002643894727308,0.9992795346230128
3.274,35.759854861374286,0.5501959270714485,0.38141042424747035,-0.0015222177876238162,0.38141042424747035,1.0094121886002974,0.9959908159294447,1.002692135773584,0.9993385648562217
3.276,35.70430041419408,0.5487048849011227,0.38145168684839686,-0.0015640758742713802,0.38145168684839686,1.009490399563486,0.9960606010918733,1.0027405884809497,0.9993978655977441
3.278,35.64724608868686,0.5471876487340612,0.38149685190040056,-0.0016055431131168927,0.38149685190040056,1.009568697277543,0.9961306879436722,1.0027892281709194,0.9994574077608802
3.28,35.58870608967213,0.5456445401104013,0.38154590049399173,-0.0016466120574157945,0.38154590049399173,1.0096470473267063,0.9962010435045326,1.0028380300461617,0.9995171621140184
3.282,35.52869488849995,0.5440758858526242,0.38159881301629717,-0.0016872753469041597,0.38159881301629717,1.0097254151455635,0.9962716346457806,1.0028869692077285,0.9995770993005355
3.284,35.46722721991101,0.5424820180206802,0.3816555691558261,-0.001727525709284471,0.3816555691558261,1.0098037660410868,0.9963424281123956,1.002936020672371,0.9996371898587945
3.286,35.404318078843104,0.5408632738651071,0.38171614790736186,-0.0017673559616987941,0.38171614790736186,1.0098820652148124,0.9964133905451219,1.0029851593899217,0.9996974042422241
3.288,35.33998271718518,0.5392199957781406,0.3817805275769772,-0.0018067590121885267,0.3817805275769772,1.0099602777851415,0.9964844885026638,1.0030343602607275,0.9997577128394666
3.29,35.274236640478705,0.5375525312427663,0.3818486857871742,-0.0018457278611404633,0.3818486857871742,1.0100383688097472,0.9965556884839374,1.0030835981531245,0.9998180859945712
3.292,35.207095604567584,0.5358612327797139,0.38192059948214613,-0.0018842556027183505,0.38192059948214613,1.01011630330807,0.9966269569503685,1.0031328479209352,0.9998784940272235
3.294,35.138575612196504,0.5341464578923543,0.381996244933163,-0.0019223354262796549,0.381996244933163,1.0101940462838832,0.9966982603482124,1.0031820844209733,0.9999389072529863
3.296,35.06869290955881,0.5324085690094971,0.382075597744077,-0.0019599606177767115,0.382075597744077,1.0102715627479033,0.9967695651308798,1.0032312825305465,0.9999992960035421
3.298,34.99746398279401,0.5306479334260559,0.38215863285695034,-0.0019971245611419674,0.38215863285695034,1.0103488177404372,0.9968408377812497,1.0032804171649354,1.0000596306469154
3.3,34.92490555443589,0.5288649232415835,0.3822453245578016,-0.0020338207396564784,0.3822453245578016,1.0104257763540387,0.9969120448339508,1.0033294632948404,1.0001198816076604
3.302,34.85103457981148,0.5270599152966483,0.38233564648247226,-0.002070042737301365,0.38233564648247226,1.0105024037561587,0.9969831528975931,1.0033783959637779,1.0001800193869965
3.304,34.77586824339195,0.5252332911070581,0.38242957162261104,-0.002105784240091388,0.38242957162261104,1.010578665211769,0.9970541286769287,1.00342719030541,1.0002400145828714
3.306,34.699423955095476,0.5233854367959097,0.38252707233177574,-0.0021410390373903317,0.38252707233177574,1.0106545261059432,0.9971249389949267,1.003475821560798,1.000299837909943
3.308,34.62171934654346,0.5215167430234692,0.3826281203316514,-0.0021758010232073664,0.3826281203316514,1.01072995196637,0.9971955508147426,1.003524265095561,1.0003594602194539
3.31,34.54277226727012,0.5196276049148734,0.3827326867183844,-0.002210064197474067,0.3827326867183844,1.0108049084857862,0.9972659312615594,1.0035724964169228,1.0004188525189843
3.312,34.46260078088668,0.5177184219856575,0.3828407419690308,-0.0022438226673012606,0.3828407419690308,1.0108793615443052,0.9973360476442895,1.0036204911906401,1.0004779859920734
3.314,34.38122316120055,0.5157895980651029,0.38295225594811866,-0.002277070648215381,0.38295225594811866,1.0109532772316248,0.9974058674771127,1.003668225257789,1.0005368320176815
3.316,34.29865788829048,0.5138415412174243,0.3830671979143226,-0.002309802465373506,0.3830671979143226,1.0110266218690955,0.9974753585008348,1.0037156746514013,1.0005953621894834
3.318,34.214923644538224,0.5118746636607816,0.38318553652725024,-0.0023420125547567493,0.38318553652725024,1.0110993620316253,0.9975444887040481,1.003762815612933,1.000653548334975
3.32,34.130039310617875,0.5098893816841503,0.383307239854339,-0.002373695464341206,0.383307239854339,1.0111714645694105,0.9976132263440762,1.0038096246085522,1.0007113625343769
3.322,34.0440239614431,0.5078861155620406,0.38343227537786234,-0.0024048458552461075,0.38343227537786234,1.0112428966294684,0.9976815399676844,1.003856078345232,1.0007687771393161
3.324,33.956896862073926,0.5058652894670993,0.3835606100020443,-0.0024354585028584044,0.3835606100020443,1.0113136256769513,0.9977493984315399,1.0039021537866353,1.0008257647912755
3.326,33.868677463582955,0.5038273313805917,0.3836922100602811,-0.002465528297933438,0.3836922100602811,1.0113836195162293,0.9978167709224008,1.0039478281687748,1.0008822984397883
3.328,33.779385398882894,0.5017726730008063,0.38382704132246886,-0.002495050247670931,0.38382704132246886,1.0114528463117198,0.9978836269770224,1.0039930790154399,1.000938351360368
3.33,33.68904047851537,0.49970174964937975,0.383965069002436,-0.0025240194767659594,0.383965069002436,1.0115212746084483,0.9979499365017579,1.004037884153371,1.0009938971721561
3.332,33.59766268640275,0.4976150001755925,0.38410625776547863,-0.002552431228434161,0.38410625776547863,1.011588873352316,0.9980156697918403,1.0040822217271737,1.0010489098552688
3.334,33.50527217556314,0.49551286685863816,0.3842505717359993,-0.0025802808654108475,0.3842505717359993,1.011655611910068,0.9980807975503292,1.004126070213956,1.0011033637678346
3.336,33.41188926379029,0.49339579530791994,0.38439797450524527,-0.002607563870923293,0.38439797450524527,1.0117214600889357,0.9981452909067051,1.0041694084376787,1.001157233662706
3.338,33.317534429298604,0.491264234361385,0.38454842913914744,-0.0026342758496358774,0.38454842913914744,1.0117863881559366,0.9982091214350967,1.0042122155832036,1.0012104947038254
3.34,33.222228306334976,0.48911863598195204,0.38470189818625694,-0.0026604125285673843,0.38470189818625694,1.0118503668568235,0.998272261172123,1.0042544712100312,1.0012631224822401
3.342,33.12599168075781,0.48695945515205186,0.38485834368577876,-0.00268596975798014,0.38485834368577876,1.011913367434655,0.9983346826343413,1.0042961552657124,1.0013150930317471
3.344,33.02884548558478,0.4847871497663381,0.38501772717570043,-0.0027109435122403187,0.38501772717570043,1.0119753616479805,0.9983963588352792,1.0043372480989263,1.0013663828441555
3.346,32.93081079650994,0.48260218052259146,0.38518000970101524,-0.0027353298906491203,0.38518000970101524,1.01203632178862,0.9984572633020413,1.0043777304722081,1.0014169688841537
3.348,32.83190882739168,0.4804050108108851,0.3853451518220371,-0.002759125118244168,0.3853451518220371,1.0120962206990218,0.9985173700914752,1.004417583574324,1.001466828603772
3.35,32.732160925712066,0.478196106601035,0.38551311362280716,-0.0027823255465708524,0.38551311362280716,1.012155031789191,0.9985766538058832,1.0044567890322733,1.0015159399564233
3.352,32.63158856800934,0.47597593632840457,0.385683854719589,-0.0028049276544230032,0.385683854719589,1.0122127290531624,0.9986350896082679,1.004495328922914,1.0015642814105123
3.354,32.53021335528392,0.4737449707781036,0.3858573342694522,-0.0028269280485526266,0.3858573342694522,1.0122692870850167,0.9986926532370974,1.0045331857842021,1.001611831962605
3.356,32.42805700837974,0.47150368296784523,0.38603351097894156,-0.0028483234643481483,0.38603351097894156,1.012324681094559,0.9987493210206645,1.0045703426260888,1.0016585711502135
3.358,32.32514136334148,0.46925254802952154,0.38621234311283165,-0.00286911076648099,0.38621234311283165,1.0123788869226578,0.9988050698910268,1.0046067829410652,1.0017044790641867
3.36,32.221488366749384,0.4669920430890391,0.386393788502963,-0.002889286949519918,0.386393788502963,1.0124318810558728,0.998859877397314,1.004642490714218,1.0017495363605329
3.362,32.11712007103219,0.4647226471446568,0.38657780455716073,-0.002908849138512877,0.38657780455716073,1.0124836406404878,0.9989137217184626,1.0046774504328255,1.0017937242717128
3.364,32.012058629760105,0.4624448409440184,0.3867643482682315,-0.002927794589535805,0.3867643482682315,1.0125341434960162,0.9989665816754143,1.0047116470955244,1.0018370246174446
3.366,31.906326292918205,0.4601591068599251,0.38695337622303877,-0.002946120690208222,0.38695337622303877,1.0125833681281695,0.9990184367427746,1.0047450662210398,1.0018794198150092
3.368,31.799945402162308,0.45786592876492965,0.38714484461165377,-0.002963824960175137,0.38714484461165377,1.0126312937412778,0.9990692670599114,1.0047776938564665,1.0019208928890415
3.37,31.692938386057687,0.45556579190480684,0.38733870923658037,-0.002980905051555102,0.38733870923658037,1.012677900250149,0.9991190534414985,1.004809516585104,1.0019614274808124
3.372,31.58532775530265,0.4532591827709819,0.38753492552205204,-0.0029973587493539863,0.38753492552205204,1.0127231682913644,0.9991677773874846,1.0048405215338287,1.0020010078569812
3.374,31.477136097937496,0.45094658897196954,0.3877334485233995,-0.003013183971844336,0.3877334485233995,1.0127670792339933,0.999215421092489,1.0048706963800058,1.0020396189178231
3.376,31.368386074540776,0.4486284991039175,0.38793423293648627,-0.0030283787709099374,0.38793423293648627,1.0128096151897263,0.9992619674546113,1.0049000293579349,1.0020772462049192
3.378,31.25910041341343,0.44630540262030516,0.3881372331072109,-0.0030429413323554704,0.3881372331072109,1.0128507590224134,0.9993074000836558,1.0049285092648186,1.002113875908305
3.38,31.149301905752797,0.44397778970089097,0.3883424030410736,-0.0030568699761809237,0.3883424030410736,1.0128904943570063,0.999351703308757,1.0049561254662618,1.0021494948730776
3.382,31.039013400816934,0.44164615111996786,0.3885496964128056,-0.0030701631568206852,0.3885496964128056,1.0129288055878907,0.999394862185409,1.0049828679012829,1.002184090605448
3.384,30.928257801081468,0.4393109781140172,0.38875906657605835,-0.0030828194633470266,0.38875906657605835,1.0129656778866107,0.9994368625018909,1.0050087270868509,1.0022176512782464
3.386,30.81705805738924,0.43697276224882364,0.3889704665731519,-0.0030948376196379265,0.3889704665731519,1.0130010972089738,0.9994776907850823,1.0050336941219282,1.0022501657358631
3.388,30.705437164095073,0.43463199528614477,0.3891838491448788,-0.003106216484509,0.3891838491448788,1.0130350503015366,0.9995173343056737,1.0050577606910351,1.002281623498641
3.39,30.59341815420594,0.4322891690499987,0.3893991667403631,-0.0031169550518095114,0.3893991667403631,1.0130675247074643,0.9995557810827606,1.0050809190673176,1.0023120147666977
3.392,30.48102409451879,0.429944775292663,0.3896163715269706,-0.0031270524504822834,0.3896163715269706,1.0130985087717612,0.9995930198878236,1.0051031621151278,1.0023413304231916
3.394,30.368278080756433,0.42759930556045167,0.3898354154002697,-0.003136507944587516,0.3898354154002697,1.013127991645871,0.9996290402480967,1.0051244832921178,1.002369562037025
3.396,30.255203232703625,0.42525325105936357,0.3900562499940398,-0.003145320933290379,0.3900562499940398,1.0131559632916451,0.9996638324493152,1.0051448766508357,1.0023967018649784
3.398,30.14182268934388,0.4229071025206668,0.39027882669032526,-0.003153490950812417,0.39027882669032526,1.0131824144846726,0.9996973875378514,1.005164336839837,1.002422742853291
3.4,30.02815960399901,0.42056135006651835,0.3905030966295326,-0.0031610176663466904,0.3905030966295326,1.0132073368169787,0.9997296973222345,1.0051828591043046,1.0024476786386711
3.402,29.914237139472082,0.4182164830756809,0.3907290107205694,-0.0031679008839367146,0.3907290107205694,1.0132307226990866,0.9997607543740554,1.00520043928618,1.0024715035487517
3.404,29.800078463195675,0.41587299004943273,0.3909565196510215,-0.003174140542319181,0.3909565196510215,1.0132525653614428,0.9997905520282624,1.0052170738238106,1.0024942126019847
3.406,29.685706742386113,0.413531358477738,0.39118557389736713,-0.003179736714730549,0.39118557389736713,1.0132728588552113,0.999819084382846,1.005232759751113,1.0025158015069795
3.408,29.57114513920572,0.41119207470577096,0.391416123735225,-0.0031846896086775386,0.391416123735225,1.0132915980524348,0.9998463462979185,1.0052474946962537,1.0025362666612925
3.41,29.456416805933518,0.4088556238008594,0.3916481192496351,-0.0031889995656716585,0.3916481192496351,1.0133087786455646,0.9998723333941907,1.0052612768798543,1.0025556051496598
3.412,29.34154488014662,0.40652248941994074,0.3918815103453684,-0.0031926670609278354,0.3918815103453684,1.0133243971463675,0.9998970420508522,1.0052741051127219,1.0025738147416947
3.414,29.226552479912623,0.4041931536775929,0.3921162467572644,-0.0031956927030273195,0.3921162467572644,1.0133384508842056,0.9999204694028568,1.005285978793113,1.0025908938890362
3.416,29.111462698995247,0.40186809701473963,0.39235227806059336,-0.003198077233544981,0.39235227806059336,1.013350938003702,0.9999426133376228,1.0052968979035282,1.002606841721969
3.418,28.996298602073608,0.39954779806808277,0.39258955368144133,-0.0031998215266411984,0.39258955368144133,1.0133618574617882,0.9999634724911489,1.0053068630070514,1.00262165804551
3.42,28.881083219977203,0.39723273354035993,0.39282802290711516,-0.003200926588618512,0.39282802290711516,1.013371209024146,0.999983046243558,1.005315875243234,1.002635343334976
3.422,28.7658395449371,0.39492337807148303,0.3930676348965656,-0.0032013935574432646,0.3930676348965656,1.0133789932610469,1.0000013347140715,1.00532393632353,1.0026478987310292
3.424,28.650590525855378,0.3926202041106528,0.39330833869082543,-0.0032012237022324506,0.39330833869082543,1.0133852115425932,1.0000183387554247,1.0053310485262932,1.0026593260342216
3.426,28.535359063593248,0.3903236817894994,0.39355008322346097,-0.0032004184227060377,0.39355008322346097,1.0133898660333742,1.0000340599477289,1.0053372146913353,1.0026696276990292
3.428,28.420168006279937,0.3880342787963433,0.3937928173310335,-0.0031989792486050157,0.3937928173310335,1.013392959686538,1.0000485005917927,1.0053424382140632,1.0026788068274033
3.43,28.305040144642707,0.3857524602516249,0.39403648976356975,-0.0031969078390754672,0.39403648976356975,1.0133944962372927,1.0000616637019062,1.0053467230391897,1.0026868671618279
3.432,28.189998207360052,0.38347868858459416,0.3942810491950368,-0.003194205982018966,0.3942810491950368,1.013394480195843,1.0000735529981033,1.0053500736540384,1.0026938130779066
3.434,28.075064856438512,0.38121342341130765,0.3945264442338214,-0.0031908755934096193,0.3945264442338214,1.013392916839772,1.000084172897909,1.0053524950814445,1.0026996495764848
3.436,27.960262682615053,0.37895712141401156,0.3947726234332087,-0.0031869187165781076,0.3947726234332087,1.0133898122058773,1.0000935285075838,1.00535399287226,1.0027043822753114
3.438,27.84561420078538,0.37671023622196936,0.3950195353018606,-0.003182337521463061,0.3950195353018606,1.0133851730814758,1.0001016256128732,1.005354573097474,1.0027080174002594
3.44,27.73114184546025,0.3744732182938008,0.39526712831428884,-0.0031771343038301684,0.39526712831428884,1.0133790069951796,1.000108470669279,1.005354242339961,1.002710561776108
3.442,27.616867966249995,0.3722465148013853,0.3955153509213218,-0.003171311484459382,0.3955153509213218,1.0133713222071643,1.0001140707918612,1.0053530076858592,1.0027120228169049
3.444,27.502814823379335,0.37003056951539853,0.395764151560562,-0.0031648716083006573,0.395764151560562,1.013362127698932,1.0001184337445785,1.0053508767155954,1.0027124085159098
3.446,27.389004583232722,0.3678258226925291,0.3960134786668324,-0.003157817343598609,0.3960134786668324,1.0133514331625888,1.0001215679291926,1.0053478574945651,1.0027117274351451
3.448,27.27545931393214,0.36563271096443917,0.3962632806826078,-0.003150151480986561,0.3962632806826078,1.013339248989643,1.0001234823737326,1.0053439585634771,1.0027099886945507
3.45,27.162200980947656,0.36345166722851396,0.3965135060684305,-0.0031418769325503955,0.3965135060684305,1.013325586259342,1.0001241867205468,1.0053391889283745,1.0027072019607675
3.452,27.049251442742673,0.3612831205404585,0.39676410331330597,-0.003132996730862714,0.39676410331330597,1.0133104567265576,1.0001236912139488,1.005333558050345,1.002703377435554
3.454,26.936632446453984,0.35912749600878113,0.3970150209450782,-0.00312351402798773,0.3970150209450782,1.0132938728092353,1.0001220066874728,1.005327075834929,1.0026985258438557
3.456,26.824365623608635,0.3569852146912224,0.3972662075407797,-0.0031134320944574438,0.3972662075407797,1.0132758475754209,1.0001191445507536,1.0053197526212385,1.0026926584215343
3.458,26.71247248587775,0.3548566934931584,0.3975176117369564,-0.003102754318219535,0.3975176117369564,1.013256394729876,1.0001151167760434,1.0053115991707986,1.0026857869027728
3.46,26.6009744208691,0.35274234506803875,0.3977691822399624,-0.0030914842035575543,0.3977691822399624,1.013235528600305,1.000109935884384,1.0053026266561247,1.0026779235071732
3.462,26.489892687958676,0.35064257771987856,0.39802086783622476,-0.0030796253699838646,0.39802086783622476,1.0132132641231975,1.0001036149314446,1.0052928466490447,1.002669080926555
3.464,26.379248414162966,0.3485577953078625,0.39827261740247316,-0.003067181551105943,0.39827261740247316,1.0131896168293106,1.0000961674930473,1.0052822711087845,1.0026592723114733
3.466,26.26906259005214,0.34648839715307883,0.39852437991593465,-0.003054156593466502,0.39852437991593465,1.0131646028288,1.000087607650386,1.005270912369819,1.0026485112574666
3.468,26.15935606570584,0.3444347779474302,0.39877610446448875,-0.003040554455358075,0.39877610446448875,1.0131382387960208,1.0000779499749632,1.0052587831295134,1.002636811791054
3.47,26.050149546711694,0.34239732766473807,0.3990277402567827,-0.003026379205612527,0.3990277402567827,1.013110541954009,1.0000672095132574,1.0052458964355606,1.0026241883554907
3.472,25.941463590208272,0.3403764314740851,0.39927923663230225,-0.003011635022366166,0.39927923663230225,1.013081530058663,1.000055401771134,1.0052322656732258,1.0026106557963013
3.474,25.833318600972493,0.3383724696554042,0.39953054307139774,-0.002996326191800923,0.39953054307139774,1.013051221382639,1.0000425426980208,1.0052179045524172,1.0025962293466009
3.476,25.725734827553215,0.33638581751735486,0.39978160920526123,-0.0029804571068622883,0.39978160920526123,1.0130196346989806,1.00002864867086,1.0052028270945923,1.0025809246122224
3.478,25.61873235845094,0.33441684531749033,0.40003238482585435,-0.0029640322659544947,0.40003238482585435,1.0129867892644917,1.0000137364778567,1.005187047619514,1.0025647575566683
3.48,25.51233111834534,0.3324659181847561,0.4002828198957822,-0.00294705627161364,0.4002828198957822,1.012952704802879,0.9999978233020345,1.0051705807318667,1.0025477444858883
3.482,25.406550864370512,0.33053339604430976,0.4005328645581133,-0.0029295338291592476,0.4005328645581133,1.0129174014876707,0.9999809267046229,1.0051534413077516,1.0025299020329157
3.484,25.301411182439537,0.32861963354470475,0.4007824691461418,-0.002911469745324978,0.4007824691461418,1.0128808999249368,0.9999630646082844,1.0051356444810675,1.0025112471423654
3.486,25.19693148361837,0.32672497998742633,0.40103158419309015,-0.0028928689268689833,0.40103158419309015,1.0128432211358214,0.999944255280202,1.005117205629796,1.002491797054811
3.488,25.093131000550425,0.32484977925880754,0.4012801604417502,-0.002873736379164642,0.4012801604417502,1.012804386538907,0.9999245173150442,1.0050981403622,1.0024715692910602
3.49,24.99002878393191,0.32299436976431833,0.4015281488540603,-0.002854077204772154,0.4015281488540603,1.012764417932429,0.9999038696178203,1.0050784645029511,1.0024505816363372
3.492,24.887643699039263,0.3211590843652465,0.4017755006206161,-0.002833896601991754,0.4017755006206161,1.0127233374763522,0.9998823313866462,1.0050581940791987,1.0024288521243918
3.494,24.785994422308658,0.3193442503177607,0.40202216717011346,-0.002813199863399016,0.40202216717011346,1.012681167674331,0.9998599220954332,1.0050373453065922,1.002406399021549
3.496,24.68509943796887,0.317550189214371,0.40226810017872,-0.0027919923743630164,0.40226810017872,1.0126379313555667,0.9998366614765194,1.005015934575271,1.0023832408107118
3.498,24.58497703472748,0.3157772169277711,0.40251325157937545,-0.0027702796115478263,0.40251325157937545,1.012593651656583,0.999812569503257,1.0049939784358342,1.0023593961753352
3.5,24.48564530251163,0.3140256435570728,0.40275757357101594,-0.0027480671413981036,0.40275757357101594,1.01254835200293,0.999787666372572,1.0049714935853036,1.0023348839833812
3.502,24.38712212926327,0.31229577337641684,0.4030010186277227,-0.0027253606186092567,0.4030010186277227,1.0125020560908389,0.9997619724875142,1.0049484968530902,1.0023097232712774
3.504,24.289425197789928,0.3105879047859626,0.4032435395077913,-0.0027021657845829198,0.4032435395077913,1.012454787868842,0.9997355084398096,1.004925005186981,1.0022839332278815
3.506,24.192571982671407,0.308902330265241,0.4034850892627203,-0.002678488465868306,0.4034850892627203,1.0124065715193702,0.9997082949924344,1.0049010356391541,1.0022575331784804
3.508,24.096579747222552,0.30723933632886063,0.40372562124611777,-0.0026543345725900066,0.40372562124611777,1.012357431440354,0.9996803530622224,1.0048766053522367,1.0022305425688232
3.51,24.001465540513202,0.30559920348456326,0.40396508912252205,-0.0026297100968629746,0.40396508912252205,1.0123073922268329,0.9996517037025232,1.0048517315454162,1.0022029809492135
3.512,23.907246194445097,0.3039822061935987,0.40420344687613696,-0.002604621111195139,0.40420344687613696,1.0122564786525956,0.9996223680859264,1.00482643150062,1.0021748679586693
3.514,23.81393832088682,0.3023886128334228,0.404440648819478,-0.0025790737668784317,0.404440648819478,1.0122047156518659,0.9995923674870643,1.004800722548771,1.0021462233091625
3.516,23.72155830886653,0.30081868566268033,0.40467664960192856,-0.0025530742923686517,0.40467664960192856,1.0121521283010484,0.9995617232655096,1.0047746220561333,1.002117066769956
3.518,23.630122321823556,0.29927268078847385,0.4049114042182036,-0.002526628991654944,0.4049114042182036,1.01209874180055,0.9995304568487815,1.004748147410758,1.0020874181520483
3.52,23.539646294918526,0.2977508481358811,0.40514486801671995,-0.0024997442426193082,0.40514486801671995,1.0120445814566903,0.9994985897154737,1.00472131600904,1.002057297292736
3.522,23.450145932403068,0.29625343141971294,0.40537699670787053,-0.0024724264953869084,0.40537699670787053,1.0119896726637205,0.9994661433785208,1.0046941452424,1.002026724040315
3.524,23.361636705048692,0.29478066811847575,0.4056077463722016,-0.0024446822706675796,0.4056077463722016,1.0119340408859607,0.9994331393686114,1.0046666524840973,1.0019957182389212
3.526,23.274133847635916,0.2933327894505264,0.40583707346849046,-0.0024165181580893045,0.40583707346849046,1.0118777116400692,0.9993995992177662,1.0046388550761851,1.0019642997135334
3.528,23.18765235650314,0.2919100203523822,0.4060649348417232,-0.002387940814524035,0.4060649348417232,1.011820710477463,0.9993655444430908,1.0046107703166225,1.001932488255142
3.53,23.10220698715626,0.29051257945916953,0.4062912877309692,-0.0023589569624066224,0.4062912877309692,1.0117630629668997,0.9993309965307171,1.004582415446547,1.0019003036061003
3.532,23.017812251938626,0.28914067908717284,0.4065160897771528,-0.0023295733880472195,0.4065160897771528,1.0117047946772315,0.9992959769199456,1.0045538076377216,1.0018677654456654
3.534,22.934482417762123,0.28779452521846494,0.4067392990307188,-0.0022997969399379038,0.4067392990307188,1.01164593116035,0.999260506987599,1.004524963980164,1.0018348933757444
3.536,22.85223150389905,0.2864743174875789,0.40696087395919145,-0.002269634527053869,0.40696087395919145,1.011586497934333,0.9992246080326013,1.0044959014699675,1.0018017069068506
3.538,22.771073279835527,0.2851802491702002,0.4071807734546247,-0.0022390931171499266,0.4071807734546247,1.0115265204668005,0.9991883012607908,1.004466636997321,1.0017682254442848
3.54,22.691021263186006,0.2839125071738384,0.40739895684094346,-0.00220817973505264,0.40739895684094346,1.0114660241584998,0.9991516077699805,1.0044371873347384,1.0017344682745475
3.542,22.61208871766963,0.28267127203045117,0.4076153838811724,-0.0021769014609488283,0.4076153838811724,1.0114050343271257,0.9991145485352737,1.004407569125506,1.0017004545519974
3.544,22.53428865114797,0.28145671789098664,0.4078300147845537,-0.002145265428670735,0.4078300147845537,1.0113435761913896,0.9990771443946482,1.0043777988723532,1.0016662032857562
3.546,22.457633813724865,0.2802690125218092,0.40804281021354977,-0.0021132788239785934,0.40804281021354977,1.0112816748553477,0.999039416034816,1.0043478929263547,1.001631733326878
3.548,22.38213669590779,0.2791083173029734,0.40825373129073156,-0.0020809488828408603,0.40825373129073156,1.0112193552930009,0.9990013839773699,1.0043178674760767,1.001597063355788
3.55,22.3078095268315,0.27797478722831526,0.4084627396055501,-0.0020482828897128375,0.4084627396055501,1.0111566423331717,0.998963068565225,1.0042877385369653,1.0015622118699947
3.552,22.234664272543373,0.2768685709073171,0.40866979722099084,-0.0020152881758139308,0.40866979722099084,1.0110935606446747,0.9989244899493639,1.0042575219409895,1.0015271971720907
3.554,22.162712634351042,0.27578981056872287,0.4088748666801092,-0.001981972117404255,0.4088748666801092,1.011030134721785,0.9988856680758952,1.0042272333265474,1.0014920373580447
3.556,22.091966047231846,0.2747386420658532,0.4090779110124461,-0.0019483421340608107,0.4090779110124461,1.0109663888700153,0.9988466226734318,1.0041968881286325,1.001456750305794
3.558,22.022435678304554,0.27371519488359625,0.4092788937403228,-0.0019144056869539283,0.4092788937403228,1.010902347192211,0.9988073732407957,1.0041665015692771,1.0014213536641414
3.56,21.95413242536292,0.27271959214703045,0.4094777788850137,-0.001880170277124186,0.4094777788850137,1.0108380335749712,0.9987679390350604,1.00413608864827,1.001385864841967
3.562,21.88706691547146,0.2717519506316449,0.4096745309727964,-0.001845643443760479,0.4096745309727964,1.0107734716754029,0.9987283390599324,1.004105664134157,1.001350300997758
3.564,21.821249503622973,0.2708123807751206,0.4098691150408776,-0.0018108327624794262,0.4098691150408776,1.0107086849082174,0.9986885920544827,1.0040752425555284,1.001314679029464
