Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,gAST.PMECH,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.566,21.756690271458194,0.26990098669063695,0.41006149664319413,-0.0017757458436067804,0.41006149664319413,1.0106436964331735,0.9986487164822321,1.0040448381925997,1.00127901556468
3.568,21.693399026047068,0.2690178661816613,0.4102516418560888,-0.001740390330461002,0.4102516418560888,1.010578529142877,0.9986087305205945,1.0040144650690856,1.0012433269511662
3.57,21.63138529873197,0.2681631107581956,0.4104395172838588,-0.0017047738976396492,0.4104395172838588,1.010513205650942,0.9985686520506878,1.0039841369443754,1.0012076292477063
3.572,21.570658344032346,0.2673368056544303,0.41062509006417763,-0.0016689042493087264,0.41062509006417763,1.010447748280518,0.9985284986475128,1.0039538673060109,1.0011719382153115
3.574,21.511227138611105,0.2665390298477803,0.41080832787338833,-0.0016327891174956234,0.41080832787338833,1.0103821790531906,0.9984882875705069,1.003923669362472,1.0011362693087675
3.576,21.45310038030216,0.26576985607926007,0.4109891989316681,-0.0015964362603857697,0.4109891989316681,1.0103165196782604,0.9984480357544753,1.0038935560362696,1.0011006376685374
3.578,21.396286487199454,0.26502935087516716,0.411167672008063,-0.0015598534606236219,0.411167672008063,1.010250791542403,0.998407759800905,1.0038635399573523,1.0010650581130163
3.58,21.340793596806844,0.2643175745700321,0.4113437164253932,-0.0015230485236180852,0.4113437164253932,1.0101850156997196,0.998367475969664,1.0038336334568276,1.0010295451311437
3.582,21.286629565249097,0.2636345813308062,0.41151730206502635,-0.001486029275852975,0.41151730206502635,1.0101192128621725,0.9983272001710867,1.003803848560998,1.0009941128753752
3.584,21.233801966543453,0.26298041918224907,0.4116883993715205,-0.0014488035632025976,0.4116883993715205,1.01005340339042,0.9982869479584527,1.0037741969857161,1.0009587751550153
3.586,21.182318091931876,0.26235513003348104,0.4118569793571345,-0.0014113792492530415,0.4118569793571345,1.009987607285045,0.9982467345208544,1.0037446901310592,1.0009235454299152
3.588,21.13218494927348,0.26175874970566937,0.4120230136062061,-0.0013737642136292397,0.4120230136062061,1.0099218441781874,0.9982065746764641,1.003715339076325,1.0008884368045334
3.59,21.083409262497234,0.26119130796081097,0.4121864742793971,-0.0013359663503283797,0.4121864742793971,1.0098561333255731,0.9981664828661905,1.0036861545753468,1.0008534620223641
3.592,21.035997471114378,0.26065282853158345,0.41234733411780533,-0.0012979935660597012,0.41234733411780533,1.0097904935989548,0.9981264731477385,1.0036571470521343,1.0008186334607307
3.594,20.98995572979065,0.2601433291522285,0.4125055664469426,-0.0012598537785912468,0.4125055664469426,1.0097249434789506,0.9980865591900612,1.0036283265968309,1.000783963125948
3.596,20.945289907977756,0.2596628215904372,0.41266114518057884,-0.0012215549151035853,0.41266114518057884,1.0096595010482956,0.9980467542682115,1.0035997029619996,1.00074946264885
3.598,20.90200558960409,0.25921131168020684,0.4128140448244515,-0.0011831049105510583,0.4128140448244515,1.0095941839854967,0.9980070712585932,1.003571285559226,1.0007151432806856
3.6,20.86010807282422,0.25878879935563937,0.4129642404798406,-0.0011445117060305556,0.4129642404798406,1.0095290095589,0.9979675226346053,1.0035430834560446,1.0006810158893809
3.602,20.819602369827056,0.2583952786856477,0.4131117078470085,-0.001105783247158354,0.4131117078470085,1.009463994621161,0.9979281204626868,1.0035151053731841,1.000647090956166
3.604,20.780493206702157,0.25803073790954856,0.4132564232285049,-0.0010669274824550085,0.4132564232285049,1.009399155604127,0.9978888763987535,1.003487359682135,1.0006133785725684
3.606,20.742785023364235,0.25769515947350397,0.41339836353233594,-0.001027952361738819,0.41339836353233594,1.0093345085141252,0.9978498016850319,1.0034598544030298,1.000579888437767
3.608,20.706481973535123,0.25738852006779184,0.4135375062749983,-0.0009888658345278431,0.4135375062749983,1.0092700689276548,0.9978109071472824,1.0034325972028448,1.0005466298563086
3.61,20.67158792478328,0.2571107906648745,0.4136738295843775,-0.0009496758484509692,0.4136738295843775,1.0092058519874865,0.9977722031924152,1.0034055953939138,1.0005136117361841
3.612,20.638106458620236,0.25686193655824063,0.4138073122025106,-0.0009103903476680021,0.4138073122025106,1.0091418723991645,0.9977336998064917,1.0033788559327512,1.0004808425872596
3.614,20.606040870653782,0.25664191740199327,0.41393793348821295,-0.0008710172712992649,0.41393793348821295,1.0090781444279082,0.997695406553113,1.0033523854191921,1.0004483305200649
3.616,20.575394170797505,0.25645068725116055,0.4140656734195697,-0.0008315645518646562,0.4140656734195697,1.0090146818959125,0.9976573325721891,1.0033261900958306,1.00041608324493
3.618,20.54616908353639,0.2562881946027082,0.4141905125962908,-0.0007920401137326525,0.4141905125962908,1.0089514981800463,0.9976194865790888,1.0033002758477705,1.0003841080714728
3.62,20.51836804824799,0.25615438243722316,0.4143124322419314,-0.0007524518715791836,0.4143124322419314,1.008888606209942,0.9975818768641627,1.003274648202672,1.0003524119084306
3.622,20.49199321957898,0.25604918826125406,0.4144314142059757,-0.0007128077288568605,0.4144314142059757,1.0088260184664737,0.9975445112926387,1.0032493123310988,1.0003210012638317
3.624,20.467046467876575,0.2559725441502803,0.4145474409657859,-0.0006731155762744686,0.4145474409657859,1.008763746980624,0.9975073973048865,1.0032242730471586,1.0002898822455069
3.626,20.44352937967454,0.25592437679229413,0.4146604956284157,-0.0006333832902871981,0.4146604956284157,1.0087018033327313,0.9974705419170423,1.003199534809436,1.0002590605619321
3.628,20.421443258233303,0.255904607531972,0.41477056193228895,-0.0005936187315975113,0.41477056193228895,1.008640198652116,0.9974339517219952,1.0031751017222097,1.0002285415234018
3.63,20.400789124133908,0.2559131524154176,0.4148776242487425,-0.0005538297436671101,0.4148776242487425,1.0085789436170793,0.9973976328907234,1.0031509775369567,1.000198330043524
3.632,20.381567715925268,0.2559499222354565,0.41498166758343574,-0.0005140241512398929,0.41498166758343574,1.008518048455273,0.9973615911739835,1.0031271656541296,1.0001684306410399
3.634,20.363779490824452,0.25601482257746583,0.41508267757762435,-0.00047420975887635256,0.41508267757762435,1.008457522944429,0.9973258319043391,1.0031036691252138,1.000138847441951
3.636,20.347424625469465,0.25610775386572276,0.41518064050930115,-0.0004343943494992988,0.41518064050930115,1.0083973764134548,0.9972903599985291,1.00308049065505,1.0001095841819632
3.638,20.332503016724242,0.2562286114102514,0.41527554329420224,-0.0003945856829513458,0.41527554329420224,1.0083376177438763,0.9972551799601681,1.0030576326044234,1.000080644209229
3.64,20.319014282535303,0.25637728545415617,0.41536737348668035,-0.000354791494564039,0.41536737348668035,1.0082782553716285,0.9972202958827716,1.003035096992914,1.0000520304873917
3.642,20.306957762839733,0.25655366122142576,0.41545611928044457,-0.00031501949373905576,0.41545611928044457,1.0082192972891928,0.9971857114531013,1.0030128855019973,1.0000237455989203
3.644,20.296332520524007,0.25675761896519245,0.4155417695091681,-0.00027527736254134426,0.4155417695091681,1.008160751048067,0.9971514299548255,1.0029909994783999,0.999995791748733
3.646,20.287137342433272,0.25698903401643275,0.41562431364696323,-0.0002355727543046283,0.41562431364696323,1.0081026237615636,0.9971174542724837,1.0029694399376947,0.9999681707680994
3.648,20.279370740430565,0.2572477768330975,0.4157037418087249,-0.0001959132922491355,0.4157037418087249,1.0080449221079344,0.9970837868957535,1.0029482075681395,0.9999408841188191
3.65,20.273030952505607,0.25753371304965905,0.4157800447503429,-0.00015630656811196867,0.4157800447503429,1.0079876523338094,0.9970504299240099,1.002927302734742,0.9999139328976665
3.652,20.26811594393265,0.2578467035270615,0.4158532138687835,-0.00011676014078997228,0.4158532138687835,1.0079308202579458,0.9970173850711712,1.0029067254835595,0.9998873178410983
3.654,20.264623408476975,0.25818660440306634,0.4159232412020405,-7.728153499550632e-05,0.4159232412020405,1.0078744312752783,0.9969846536708227,1.0028864755462126,0.9998610393302151
3.656,20.262550769649526,0.2585532671429792,0.41599011942895714,-3.787823992497457e-05,0.41599011942895714,1.0078184903612681,0.9969522366816153,1.002866552344622,0.9998350973959729
3.658,20.26189518200926,0.25894653859074857,0.41605384186891853,1.4422920594872826e-06,0.41605384186891853,1.0077630020765365,0.9969201346929244,1.002846954995947,0.9998094917246315
3.66,20.262653532512708,0.2593662610204298,0.4161144024814161,4.067264673532147e-05,0.4161144024814161,1.007707970571779,0.9968883479307682,1.0028276823177316,0.9997842216634425
3.662,20.2648224419103,0.25981227218800124,0.4161717958654838,7.98054493114565e-05,0.4161717958654838,1.0076533995929566,0.996856876263974,1.0028087328332462,0.9997592862265591
3.664,20.26839826618897,0.26028440538352576,0.4162260172590074,0.0001188333657069756,0.4162260172590074,1.0075992924867456,0.9968257192105852,1.0027901047770214,0.9997346841011686
3.666,20.273377098060497,0.26078248948364896,0.41627706253790736,0.0001577491038161522,0.41627706253790736,1.007545652206251,0.9967948759445023,1.00277179610056,0.9997104136538362
3.668,20.279754768495216,0.2613063490044282,0.41632492821519607,0.0001965454147600175,0.41632492821519607,1.0074924813169643,0.9967643453023491,1.0027538044782351,0.9996864729370543
3.67,20.287526848300477,0.2618558041544815,0.4163696114399095,0.00023521509412407216,0.4163696114399095,1.0074397820029664,0.996734125790554,1.0027361273133506,0.9996628596959869
3.672,20.296688649743455,0.2624306708884536,0.41641110999591546,0.0002737509831823101,0.41641110999591546,1.0073875560733598,0.9967042155926433,1.0027187617443722,0.9996395713754083
3.674,20.307235228217753,0.2630307609607888,0.4164494223005974,0.0003121459701071726,0.4164494223005974,1.0073358049689303,0.9966746125767318,1.0027017046513123,0.9996166051268185
3.676,20.31916138395331,0.2636558819798072,0.41648454740341634,0.000350392991165602,0.41648454740341634,1.0072845297690178,0.9966453143032081,1.0026849526622676,0.9995939578157371
3.678,20.332461663769134,0.2643058374620778,0.4165164849843504,0.00038848503190081895,0.4165164849843504,1.0072337311986044,0.9966163180326019,1.0026685021600978,0.999571626029162
3.68,20.347130362868292,0.2649804268870805,0.4165452353522133,0.0004264151282999946,0.4165452353522133,1.0071834096355936,0.9965876207336279,1.0026523492892463,0.999549606083188
3.682,20.36316152667469,0.2656794457521564,0.41657079944285286,0.000464176367947446,0.41657079944285286,1.0071335651182851,0.9965592190913959,1.0026364899626854,0.999527894030775
3.684,20.380548952711152,0.2664026856277361,0.4165931788172298,0.000501761891163528,0.4165931788172298,1.007084197353032,0.9965311095157794,1.0026209198689904,0.9995064856696614
3.686,20.399286192518137,0.2671499342128447,0.4166123756593783,0.0005391648921288553,0.4166123756593783,1.007035305722069,0.9965032881499336,1.0026056344795256,0.9994853765504111
3.688,20.41936655361278,0.2679209753908788,0.4166283927742492,0.0005763786199940279,0.4166283927742492,1.0069868892915077,0.9964757508789558,1.0025906290557427,0.9994645619845889
3.69,20.440783101487522,0.2687155892856469,0.41664123358543587,0.0006133963799744998,0.41664123358543587,1.0069389468194887,0.9964484933386764,1.0025758986565803,0.9994440370530544
3.692,20.46352866164798,0.26953355231767695,0.4166509021327852,0.0006502115344307642,0.4166509021327852,1.0068914767644803,0.9964215109245758,1.0025614381459607,0.9994237966143692
3.694,20.48759582168934,0.2703746372607761,0.41665740306989335,0.0006868175039334999,0.41665740306989335,1.006844477293717,0.9963947988008159,1.0025472422003734,0.9994038353133058
3.696,20.512976933410894,0.2712386132988492,0.41666074166148775,0.0007232077683138527,0.41666074166148775,1.0067979462917673,0.9963683519093782,1.0025333053165426,0.9993841475894533
3.698,20.539664114968097,0.27212524608296423,0.41666092378069647,0.0007593758676985019,0.41666092378069647,1.0067518813692242,0.9963421649793001,1.0025196218191672,0.9993647276859103
3.7,20.567649253061614,0.2730342977886666,0.4166579559062059,0.0007953154035296857,0.4166579559062059,1.0067062798715096,0.9963162325360018,1.0025061858687314,0.9993455696580598
3.702,20.59692400516278,0.2739655271735309,0.41665184511930753,0.0008310200395698403,0.41665184511930753,1.0066611388877793,0.9962905489106929,1.0024929914693745,0.9993266673824122
3.704,20.627479801775035,0.2749186896349567,0.416642599100835,0.0008664835028910265,0.416642599100835,1.0066164552599282,0.9962651082498528,1.0024800324768168,0.9993080145655164
3.706,20.659307848730595,0.2758935372681939,0.41663022612799266,0.0009016995848488049,0.41663022612799266,1.0065722255916787,0.9962399045247743,1.0024673026063302,0.9992896047529258
3.708,20.692399129522002,0.276889818924603,0.41661473507107655,0.0009366621420407313,0.41661473507107655,1.0065284462577515,0.9962149315411635,1.0024547954407526,0.9992714313382118
3.71,20.7267444076678,0.27790728027013656,0.41659613539008883,0.0009713650972491409,0.41659613539008883,1.006485113413102,0.9961901829487873,1.002442504438535,0.9992534875720214
3.712,20.76233422911199,0.27894566384404923,0.4165744371312468,0.0010058024403683916,0.4165744371312468,1.0064422230022214,0.9961656522511588,1.0024304229418155,0.9992357665711643
3.714,20.79915892465645,0.2800047091178224,0.41654965092338775,0.0010399682293162403,0.41654965092338775,1.0063997707684897,0.9961413328152544,1.002418544184514,0.9992182613277295
3.716,20.837208612426007,0.2810841525543052,0.41652178797427064,0.0010738565909295227,0.41652178797427064,1.0063577522635732,0.9961172178812533,1.002406861300442,0.9992009647182168
3.718,20.876473200365346,0.28218372766706434,0.4164908600667758,0.001107461721843816,0.4164908600667758,1.0063161628568587,0.9960933005722904,1.0023953673314185,0.9991838695126812
3.72,20.91694238876742,0.28330316507994363,0.41645687955500377,0.001140777889357254,0.41645687955500377,1.0062749977449161,0.9960695739042171,1.0023840552353884,0.9991669683838796
3.722,20.95860567283255,0.2844421925868188,0.4164198593602744,0.0011737994322781825,0.4164198593602744,1.006234251960981,0.9960460307953601,1.0023729178945346,0.9991502539164142
3.724,21.001452345257874,0.285600535211557,0.4163798129670278,0.0012065207617568212,0.4163798129670278,1.0061939203844494,0.9960226640762693,1.0023619481233779,0.9991337186158636
3.726,21.045471498856315,0.28677791526816104,0.41633675441862744,0.0012389363621006266,0.41633675441862744,1.0061539977503748,0.9959994664994503,1.0023511386768615,0.9991173549178971
3.728,21.090652029204737,0.2879740524211071,0.4162906983130676,0.0012710407915735233,0.4162906983130676,1.006114478658966,0.9959764307490706,1.0023404822584068,0.9991011551973608
3.73,21.136982637320454,0.2891886637458599,0.4162416597985859,0.0013028286831787055,0.4162416597985859,1.0060753575850672,0.9959535494506339,1.0023299715279452,0.9990851117773348
3.732,21.18445183236576,0.2904214637895691,0.41618965456918205,0.0013342947454251719,0.41618965456918205,1.0060366288876241,0.9959308151806145,1.0023195991099085,0.9990692169381483
3.734,21.23304793437962,0.29167216463193246,0.41613469886004434,0.0013654337630777066,0.41613469886004434,1.005998286819121,0.9959082204760433,1.0023093576011788,0.9990534629263487
3.736,21.282759077036197,0.2929404759462297,0.41607680944288467,0.001396240597890467,0.41607680944288467,1.0059603255349827,0.9958857578440391,1.0022992395789896,0.9990378419636191
3.738,21.333573210429357,0.2942261050605114,0.4160160036211843,0.0014267101893238987,0.4160160036211843,1.005922739102939,0.9958634197712805,1.002289237608778,0.999022346255637
3.74,21.38547810388282,0.29552875701894626,0.4159522992253503,0.0014568375552451403,0.4159522992253503,1.0058855215123341,0.9958411987334047,1.0022793442519689,0.9990069680008642
3.742,21.43846134878509,0.2968481346433108,0.4158857146077854,0.0014866177926116419,0.4158857146077854,1.005848666683387,0.9958190872043348,1.0022695520737028,0.9989916993992671
3.744,21.492510361448826,0.29818393859462455,0.4158162686378709,0.0015160460781381625,0.4158162686378709,1.0058121684763843,0.9957970776655208,1.0022598536504865,0.9989765326609578
3.746,21.547612385993787,0.2995358674349161,0.41574398069686586,0.0015451176689468794,0.41574398069686586,1.0057760207008073,0.9957751626150942,1.0022502415777736,0.99896146001475
3.748,21.603754497253046,0.30090361768911705,0.4156688706727219,0.0015738279032007714,0.4156688706727219,1.0057402171243779,0.9957533345769254,1.0022407084774603,0.9989464737166263
3.75,21.66092360370149,0.302286883907075,0.41559095895481685,0.0016021722007200198,0.41559095895481685,1.0057047514820279,0.9957315861095789,1.0022312470052965,0.9989315660581064
3.752,21.71910645040642,0.3036853587256795,0.41551026642860667,0.001630146063581582,0.41551026642860667,1.0056696174847743,0.995709909815161,1.0022218498582056,0.9989167293745147
3.754,21.778289621999292,0.3050987329310928,0.41542681447019875,0.0016577450767017337,0.41542681447019875,1.0056348088285025,0.9956882983480527,1.0022125097815098,0.9989019560531412
3.756,21.83845954566813,0.30652669552107253,0.4153406249408467,0.001684964908401606,0.4153406249408467,1.0056003192026461,0.9956667444235215,1.0022032195760513,0.9988872385412866
3.758,21.89960249417011,0.3079689337673891,0.41525172018136847,0.0017118013109557362,0.41525172018136847,1.0055661422987594,0.9956452408262083,1.002193972105212,0.9988725693541914
3.76,21.9617045888634,0.3094251332783164,0.4151601230064891,0.001738250121123447,0.4151601230064891,1.0055322718189794,0.995623780418482,1.002184760301822,0.9988579410828402
3.762,22.02475180275802,0.31089497806119726,0.41506585669910945,0.0017643072606632055,0.41506585669910945,1.0054987014843646,0.9956023561486563,1.0021755771749523,0.9988433464016377
3.764,22.0887299635847,0.3123781505850671,0.4149689450045026,0.001789968736829743,0.4149689450045026,1.005465425043113,0.9955809610590641,1.0021664158165902,0.9988287780759499
3.766,22.153624756881577,0.3138743318433344,0.4148694121244385,0.0018152306428540926,0.4148694121244385,1.0054324362786504,0.9955595882939843,1.002157269408191,0.998814228969508
3.768,22.21942172909756,0.31538320141649784,0.41476728271123925,0.0018400891584063367,0.41476728271123925,1.0053997290175811,0.9955382311074159,1.0021481312271074,0.9987996920516705
3.77,22.28610629071238,0.3169044375349047,0.4146625818617656,0.0018645405500412214,0.4146625818617656,1.0053672971375016,0.9955168828706952,1.002138994652881,0.9987851604045356
3.772,22.353663719372037,0.3184377171415234,0.4145553351113365,0.0018885811716264403,0.4145553351113365,1.0053351345746684,0.9954955370799466,1.0021298531734035,0.9987706272299017
3.774,22.422079163039655,0.31998271595473904,0.41444556842758323,0.001912207464753746,0.41444556842758323,1.0053032353315177,0.9954741873633737,1.0021207003909416,0.9987560858560758
3.776,22.49133764316057,0.32153910853114254,0.414333308204239,0.0019354159591327012,0.414333308204239,1.0052715934840295,0.9954528274883715,1.0021115300280163,0.9987415297445168
3.778,22.561424057841517,0.32310656832831947,0.4142185812548658,0.0019582032729672304,0.4142185812548658,1.0052402031889347,0.9954314513684682,1.0021023359331396,0.9987269524963187
3.78,22.63232318504282,0.3246847677676155,0.4141014148065203,0.0019805661133147938,0.4141014148065203,1.0052090586907596,0.9954100530700859,1.0020931120864023,0.9987123478585248
3.782,22.70401968578346,0.3262733782968766,0.4139818364933589,0.0020025012764283445,0.4139818364933589,1.0051781543287055,0.9953886268191172,1.0020838526049125,0.9986977097302715
3.784,22.776498107357863,0.3278720704531447,0.41385987435018545,0.0020240056480809055,0.41385987435018545,1.005147484543355,0.9953671670073164,1.0020745517480758,0.9986830321687573
3.786,22.849742886564357,0.32948051392530664,0.41373555680594093,0.0020450762038729236,0.41373555680594093,1.005117043883206,0.9953456681984983,1.0020652039227234,0.9986683093950345
3.788,22.923738352944085,0.3310983776166748,0.41360891267713806,0.0020657100095222507,0.41360891267713806,1.0050868270110311,0.9953241251345443,1.0020558036880753,0.998653535799619
3.79,22.99846873203033,0.3327253297074997,0.41347997116124136,0.0020859042211369126,0.41347997116124136,1.005056828710052,0.9953025327412112,1.0020463457605475,0.9986387059479193
3.792,23.07391814860707,0.3343610377173875,0.413348761829995,0.0021056560854705248,0.413348761829995,1.0050270438899311,0.9952808861337391,1.0020368250183875,0.9986238145854753
3.794,23.150070629976717,0.33600516856763124,0.41321531462269884,0.002124962940160516,0.41321531462269884,1.0049974675925788,0.9952591806222566,1.002027236506148,0.9986088566430106
3.796,23.226910109235803,0.3376573886434201,0.41307965983943506,0.0021438222139490352,0.41307965983943506,1.0049680949977682,0.9952374117169812,1.0020175754389897,0.9985938272412933
3.798,23.3044204285586,0.3393173638559372,0.4129418281342461,0.002162231426886698,0.4129418281342461,1.004938921428559,0.9952155751332104,1.0020078372068124,0.9985787216958019
3.8,23.382585342487527,0.3409847597043154,0.41280185050826634,0.0021801881905190636,0.41280185050826634,1.004909942356525,0.9951936667961024,1.001998017378215,0.9985635355211954
3.802,23.46138852123018,0.342659241337453,0.41265975830280743,0.002197690208056002,0.41265975830280743,1.0048811534067879,0.9951716828452452,1.0019881117042786,0.9985482644355869
3.804,23.540813553961907,0.344340473615666,0.4125155831924007,0.0022147352745238496,0.4125155831924007,1.0048525503628467,0.9951496196390078,1.001978116122174,0.9985329043646153
3.806,23.62084395213382,0.3460281211721765,0.4123693571777963,0.0022313212769005165,0.4123693571777963,1.0048241291712103,0.9951274737586802,1.0019680267585922,0.9985174514453173
3.808,23.70146315278509,0.34772184847440846,0.41222111257892197,0.0022474461942334576,0.41222111257892197,1.0047958859458235,0.9951052420123896,1.0019578399329963,0.9985019020297964
3.81,23.78265452185947,0.34942131988509956,0.41207088202780157,0.002263108097740669,0.41207088202780157,1.0047678169722913,0.9950829214388001,1.0019475521606904,0.998486252688686
3.812,23.86440135752482,0.3511261997231944,0.4119186984614364,0.0022783051508946366,0.4119186984614364,1.0047399187118942,0.995060509310591,1.00193716015571,0.9984705002144088
3.814,23.94668689349572,0.35283615232452753,0.41176459511464936,0.0022930356094893983,0.41176459511464936,1.0047121878053968,0.9950380031377116,1.0019266608335293,0.9984546416242288
3.816,24.029494302357808,0.35455084210226523,0.4116086055128942,0.0023072978216906598,0.4116086055128942,1.0046846210766478,0.9950154006704135,1.0019160513135832,0.9984386741630953
3.818,24.11280669889399,0.3562699336071113,0.41145076346503107,0.002321090228069126,0.41145076346503107,1.0046572155359694,0.9949926999020595,1.0019053289216118,0.9984225953062806
3.82,24.196607143411196,0.3579930915872467,0.41129110305607036,0.0023344113616170017,0.41129110305607036,1.0046299683833368,0.994969899071706,1.0018944911918124,0.9984064027618057
3.822,24.280878645067766,0.35971998104800995,0.41112965863988515,0.002347259847747822,0.41112965863988515,1.0046028770113444,0.9949469966664607,1.0018835358688132,0.9983900944726596
3.824,24.3656041652002,0.3614502673112855,0.41096646483189514,0.0023596344042795822,0.41096646483189514,1.004575939007962,0.9949239914236164,1.0018724609094598,0.9983736686188069
3.826,24.450766620649333,0.3631836160746093,0.4108015565017225,0.0023715338414013274,0.4108015565017225,1.0045491521590775,0.9949008823325557,1.0018612644844163,0.9983571236189874
3.828,24.53634888708468,0.36491969346995984,0.4106349687658218,0.0023829570616231794,0.4106349687658218,1.0045225144508259,0.9948776686364317,1.0018499449795832,0.9983404581323041
3.83,24.62233380232701,0.36665816612223806,0.41046673698008457,0.0023939030597099702,0.41046673698008457,1.0044960240717054,0.9948543498336226,1.0018385009973279,0.9983236710596018
3.832,24.70870416966791,0.3683987012074128,0.4102968967324216,0.002404370922598466,0.4102968967324216,1.0044696794144845,0.9948309256789596,1.0018269313575312,0.998306761544637
3.834,24.795442761186404,0.3701409665103322,0.41012548383532227,0.0024143598292983527,0.41012548383532227,1.0044434790778893,0.9948073961847312,1.0018152350984528,0.9982897289750384
3.836,24.882532321061397,0.37188463048217424,0.40995253431839457,0.0024238690507769832,0.40995253431839457,1.004417421868085,0.9947837616214608,1.0018034114774073,0.9982725729830577
3.838,24.96995556887999,0.373629362297541,0.4097780844208854,0.00243289794982805,0.4097780844208854,1.00439150679994,0.994760022518461,1.0017914599712612,0.9982552934461135
3.84,25.057695202940458,0.37537483191117266,0.40960217058418424,0.002441445980924203,0.40960217058418424,1.0043657330980829,0.994736179664166,1.0017793802767454,0.9982378904871279
3.842,25.145733903549974,0.37712071011427956,0.40942482944430997,0.0024495126900537754,0.40942482944430997,1.0043401001977463,0.9947122341062388,1.001767172310587,0.9982203644746563
3.844,25.234054336315833,0.378866668590472,0.40924609782438426,0.0024570977145416443,0.40924609782438426,1.004314607745401,0.9946881871514598,1.0017548362094595,0.998202716022813
3.846,25.322639155430252,0.38061237997128916,0.40906601272709087,0.002464200782854393,0.40906601272709087,1.0042892555991814,0.9946640403653945,1.0017423723297545,0.9981849459909914
3.848,25.41147100694759,0.38235751789130173,0.4088846113271242,0.0024708217143898166,0.4088846113271242,1.004264043829103,0.9946397955718416,1.0017297812471722,0.9981670554833819
3.85,25.500532532054002,0.38410175704279487,0.4087019309636273,0.002476960419250931,0.4087019309636273,1.0042389727170744,0.9946154548520661,1.0017170637561381,0.9981490458482897
3.852,25.58980637032837,0.3858447732300046,0.4085180091326211,0.002482616898004543,0.4085180091326211,1.0042140427567023,0.9945910205438147,1.00170422086904,0.9981309186772506
3.854,25.679275162994568,0.38758624342291126,0.40833288347942664,0.0024877912414245397,0.40833288347942664,1.0041892546528932,0.9945664952401192,1.0016912538152964,0.9981126758039509
3.856,25.76892155616394,0.3893258458105718,0.40814659179108154,0.002492483630219967,0.40814659179108154,1.0041646093212528,0.9945418817878875,1.0016781640402432,0.9980943193029488
3.858,25.858728204067965,0.39106325985398765,0.4079591719887516,0.002496694334748055,0.4079591719887516,1.004140107887288,0.9945171832862844,1.0016649532038573,0.9980758514882039
3.86,25.948677772280085,0.3927981663384923,0.40777066212014,0.0025004237147122715,0.40777066212014,1.004115751685403,0.9944924030849052,1.0016516231793078,0.9980572749114107
3.862,26.03875294092663,0.39453024742565823,0.40758110035189465,0.0025036722188455578,0.40758110035189465,1.0040915422577066,0.9944675447817445,1.0016381760513386,0.9980385923601467
3.864,26.128936407885835,0.3962591867047052,0.40739052496201544,0.0025064403845788427,0.40739052496201544,1.00406748135262,0.9944426122209601,1.001624614114487,0.9980198068558267
3.866,26.219210891974903,0.39798466924341147,0.4071989743322628,0.002508728837694987,0.4071989743322628,1.0040435709232935,0.9944176094904384,1.001610939871138,0.9980009216514758
3.868,26.309559136124108,0.3997063816385095,0.40700648694056907,0.0025105382919682643,0.40700648694056907,1.0040198131258324,0.9943925409191614,1.0015971560294186,0.997981940229318
3.87,26.39996391053791,0.40142401206556916,0.40681310135345344,0.002511869548789525,0.40681310135345344,1.0039962103173359,0.9943674110743768,1.0015832655009311,0.9979628662981809
3.872,26.490408015842043,0.4031372503283505,0.40661885621844324,0.0025127234967771694,0.40661885621844324,1.0039727650537482,0.9943422247585775,1.0015692713983313,0.9979437037907273
3.874,26.580874286216655,0.4048457879076297,0.406423790256501,0.0025131011113740677,0.406423790256501,1.0039494800875306,0.9943169870062922,1.0015551770327522,0.9979244568605082
3.876,26.671345592514374,0.40654931800947997,0.4062279422544609,0.002513003454430561,0.4062279422544609,1.003926358365149,0.9942917030806857,1.001540985911074,0.9979051298788421
3.878,26.7618048453634,0.40824753561301175,0.40603135105747357,0.002512431673773688,0.40603135105747357,1.003903403024386,0.9942663784699817,1.0015267017330487,0.9978857274315285
3.88,26.852234998254573,0.409940137517557,0.4058340555614629,0.002511387002762773,0.4058340555614629,1.0038806173914794,0.9942410188836989,1.0015123283882745,0.9978662543153913
3.882,26.942619050612468,0.4116268223892999,0.4056360947055945,0.0025098707598315193,0.4056360947055945,1.0038580049780848,0.994215630248716,1.0014978699530284,0.9978467155346593
3.884,27.032940050849493,0.4133072908073386,0.4054375074647581,0.002507884348016759,0.4054375074647581,1.003835569478074,0.9941902187051601,1.001483330686958,0.9978271162971881
3.886,27.12318109940307,0.41498124530918407,0.40523833284206473,0.0025054292544739918,0.40523833284206473,1.0038133147641648,0.9941647906021243,1.0014687150296318,0.9978074620105213
3.888,27.213325351754822,0.416648390435681,0.4050386098613606,0.0025025070499798776,0.4050386098613606,1.0037912448843886,0.9941393524932228,1.001454027596962,0.9977877582778022
3.89,27.303356021431973,0.418308432775354,0.4048383775597579,0.002499119388421814,0.4048383775597579,1.0037693640584,0.9941139111319794,1.0014392731774857,0.9977680108935318
3.892,27.39325638298977,0.41996108100816704,0.4046376749801854,0.002495268006274769,0.4046376749801854,1.0037476766736284,0.9940884734670586,1.0014244567285249,0.9977482258391805
3.894,27.483009774975187,0.42160604594870155,0.4044365411639585,0.0024909547220654973,0.4044365411639585,1.0037261872812782,0.9940630466373418,1.0014095833722165,0.9977284092786577
3.896,27.57259960287082,0.4232430405887386,0.4042350151433716,0.002486181435824322,0.4042350151433716,1.0037049005921788,0.9940376379668521,1.0013946583914208,0.9977085675536405
3.898,27.662009342019108,0.4248717801392553,0.4040331359343124,0.002480950128524602,0.4040331359343124,1.0036838214724912,0.9940122549595307,1.001379687225511,0.997688707178767
3.9,27.75122254052586,0.4264919820718148,0.403830942528901,0.0024752628615100775,0.403830942528901,1.003662954939269,0.993986905293871,1.001364675466046,0.9976688348366963
3.902,27.84022282214324,0.42810336615936795,0.40362847388815404,0.0024691217759102114,0.40362847388815404,1.003642306155885,0.9939615968174152,1.0013496288523316,0.9976489573730425
3.904,27.928993889131217,0.42970565451644377,0.4034257689346757,0.0024625290920437235,0.4034257689346757,1.0036218804273196,0.9939363375411129,1.0013345532668732,0.9976290817911816
3.906,28.01751952509762,0.4312985716387443,0.40322286654537587,0.0024554871088104326,0.40322286654537587,1.0036016831953207,0.9939111356335495,1.0013194547307185,0.9976092152469384
3.908,28.105783597815755,0.43288184444212846,0.4030198055442185,0.002447998203071611,0.4030198055442185,1.0035817200334358,0.9938859994150516,1.0013043393987053,0.9975893650431592
3.91,28.193770062019894,0.43445520230099394,0.40281662469499924,0.002440064829018962,0.40281662469499924,1.003561996641921,0.9938609373516656,1.0012892135546045,0.9975695386241682
3.912,28.281462962177446,0.4360183770860464,0.40261336269415504,0.002431689517532432,0.40261336269415504,1.0035425188425302,0.9938359580490228,1.0012740836061713,0.9975497435701196
3.914,28.368846435238193,0.43757110320146547,0.40241005816360653,0.0024228748755269636,0.40241005816360653,1.0035232925731918,0.9938110702460892,1.0012589560801055,0.9975299875912427
3.916,28.455904713359452,0.439113117621457,0.4022067496436342,0.0024136235852884034,0.4022067496436342,1.0035043238825707,0.9937862828088058,1.0012438376169224,0.9975102785219869
3.918,28.542622126607483,0.4406441599262005,0.4020034755857894,0.0024039384037986737,0.4020034755857894,1.0034856189245263,0.9937616047236291,1.0012287349657425,0.9974906243150748
3.92,28.628983105634084,0.4421639723371831,0.4018002743458424,0.0023938221620504233,0.4018002743458424,1.0034671839524671,0.9937370450909677,1.0012136549789998,0.9974710330354594
3.922,28.714972184328637,0.4436722997519284,0.40159718417676665,0.002383277764351259,0.40159718417676665,1.0034490253136052,0.9937126131185265,1.0011986046070744,0.9974515128541963
3.924,28.800574002444613,0.44516888977811486,0.40139424322176276,0.002372308187617786,0.40139424322176276,1.00343114944312,0.9936883181145614,1.001183590892854,0.9974320720422347
3.926,28.885773308200793,0.4466534927670889,0.4011914895073213,0.002360916480659547,0.4011914895073213,1.0034135628582272,0.9936641694810465,1.001168620966225,0.9974127189641269
3.928,28.97055496085623,0.44812586184677033,0.400988960936327,0.002349105763453097,0.400988960936327,1.0033962721521679,0.9936401767067647,1.001153702038502,0.9973934620716677
3.93,29.05490393325919,0.4495857529539557,0.4007866952812044,0.0023368792264062944,0.4007866952812044,1.003379283988111,0.9936163493603197,1.0011388413967959,0.9973743098974625
3.932,29.138805314369144,0.4510329248660154,0.40058473017710694,0.0023242401296130573,0.40058473017710694,1.0033626050929831,0.9935926970830778,1.0011240463983255,0.9973552710484307
3.934,29.22224431175206,0.4524671392319943,0.40038310311514946,0.002311191802098653,0.40038310311514946,1.003346242251224,0.9935692295820463,1.0011093244646763,0.9973363541992502
3.936,29.305206254048066,0.45388816060310955,0.40018185143568696,0.0022977376410557764,0.40018185143568696,1.0033302022984745,0.9935459566226876,1.0010946830760123,0.9973175680857452
3.938,29.38767659341173,0.4552957564626571,0.3999810123216383,0.0022838811110714834,0.3999810123216383,1.0033144921152009,0.9935228880216809,1.0010801297652436,0.9972989214982235
3.94,29.46964090792406,0.4566896972553195,0.3997806227918581,0.0022696257433452312,0.3997806227918581,1.003299118620262,0.9935000336396307,1.0010656721121527,0.9972804232747685
3.942,29.551084903976495,0.45806975641588804,0.3995807196945565,0.0022549751348980933,0.3995807196945565,1.003284088764421,0.9934774033737312,1.0010513177374871,0.9972620822944879
3.944,29.63199441862597,0.4594357103973943,0.39938133970076845,0.0022399329477734045,0.39938133970076845,1.003269409523807,0.9934550071503886,1.0010370742970154,0.9972439074707258
3.946,29.712355421921345,0.4607873386986589,0.3991825192978729,0.002224502908228889,0.3991825192978729,1.0032550878933333,0.9934328549178082,1.0010229494755623,0.9972259077442432
3.948,29.792154019200318,0.46212442389126007,0.39898429478316405,0.002208688805920541,0.39898429478316405,1.0032411308800733,0.9934109566385515,1.001008950981013,0.9972080920763717
3.95,29.871376453357097,0.46344675164592397,0.398786702257474,0.002192494493078303,0.398786702257474,1.0032275454966046,0.9933893222820669,1.0009950865383042,0.9971904694421411
3.952,29.95000910707995,0.46475411075834255,0.3985897776188495,0.0021759238836738058,0.3985897776188495,1.0032143387543164,0.9933679618171998,1.000981363883395,0.9971730488233919
3.954,30.028038505058948,0.46604629317442303,0.39839355655628217,0.002158980952580219,0.39839355655628217,1.0032015176566966,0.9933468852046886,1.0009677907572294,0.9971558392018732
3.956,30.10545131616305,0.4673230940149716,0.39819807454349454,0.002141669734724478,0.39819807454349454,1.0031890891925928,0.9933261023896488,1.0009543748996892,0.9971388495523311
3.958,30.182234355586818,0.4685843115998176,0.3980033668327814,0.0021239943242319227,0.3980033668327814,1.0031770603294603,0.9933056232940535,1.0009411240435477,0.9971220888355953
3.96,30.258374586965886,0.469829747471378,0.39780946844890924,0.0021059588735636244,0.39780946844890924,1.0031654380065937,0.9932854578092115,1.0009280459084198,0.9971055659916622
3.962,30.333859124461554,0.4710592064176759,0.3976164141830722,0.002087567592646428,0.3976164141830722,1.0031542291283564,0.9932656157882541,1.0009151481947216,0.9970892899327883
3.964,30.408675234813675,0.47227249649480735,0.3974242385869081,0.0020688247479959837,0.3974242385869081,1.0031434405574027,0.993246107038629,1.0009024385776375,0.9970732695365906
3.966,30.482810339362064,0.4734694290488688,0.3972329759665732,0.002049734661832796,0.3972329759665732,1.0031330791079052,0.9932269413146088,1.0008899247010983,0.99705751363916
3.968,30.556252016035774,0.47464981873734385,0.397042660376878,0.0020303017111915644,0.397042660376878,1.0031231515387882,0.9932081283098237,1.0008776141717837,0.9970420310282007
3.97,30.628988001310347,0.4758134835499622,0.39685332561548403,0.002010530327023831,0.39685332561548403,1.0031136645469725,0.9931896776498164,1.000865514553139,0.9970268304361859
3.972,30.70100619213249,0.47696024482902716,0.3966650052171632,0.0019904249932942222,0.3966650052171632,1.0031046247606377,0.9931715988846274,1.0008536333594227,0.9970119205335474
3.974,30.77229464781228,0.47808992728922245,0.3964777324481197,0.001969990246070285,0.3964777324481197,1.0030960387325032,0.9931539014814177,1.0008419780497801,0.9969973099218968
3.976,30.842841591882298,0.4792023590369008,0.3962915403003762,0.0019492306726062096,0.3962915403003762,1.0030879129331398,0.9931365948171301,1.0008305560223552,0.9969830071272845
3.978,30.91263541392385,0.480297371588863,0.39610646148622414,0.0019281509104204372,0.39610646148622414,1.0030802537443073,0.9931196881711979,1.0008193746084366,0.996969020593502
3.98,30.98166467135971,0.4813747998906257,0.39592252843273984,0.0019067556463674366,0.39592252843273984,1.0030730674523287,0.9931031907183012,1.000808441066647,0.9969553586754306
3.982,31.049918091213495,0.482434482334191,0.39573977327636634,0.0018850496157036497,0.39573977327636634,1.0030663602415084,0.993087111521182,1.0007977625771776,0.9969420296324432
3.984,31.11738457183516,0.4834762607753164,0.39555822785756245,0.0018630376011478922,0.39555822785756245,1.0030601381875885,0.9930714595235166,1.0007873462360737,0.9969290416218591
3.986,31.18405318459275,0.48449998055029675,0.39537792371551916,0.0018407244319361977,0.39537792371551916,1.0030544072512608,0.993056243542856,1.0007771990495737,0.9969164026924648
3.988,31.249913175529795,0.48550549049225483,0.3951988920829447,0.0018181149828713973,0.3951988920829447,1.0030491732717288,0.9930414722636327,1.000767327928503,0.9969041207780938
3.99,31.314953966988675,0.4864926429469571,0.3950211638809179,0.0017952141733674149,0.3950211638809179,1.0030444419603313,0.9930271542302468,1.000757739682733,0.9968922036912806
3.992,31.379165159199204,0.48746129378814484,0.3948447697138125,0.0017720269664885737,0.3948447697138125,1.0030402188942273,0.9930132978402274,1.0007484410157035,0.9968806591169863
3.994,31.4425365318328,0.4884113024324033,0.39466973986429044,0.001748558367983887,0.39466973986429044,1.0030365095101503,0.9929999113374822,1.0007394385190136,0.9968694946064034
3.996,31.50505804552156,0.4893425318535559,0.39449610428836746,0.0017248134253166289,0.39449610428836746,1.003033319098234,0.992987002805632,1.0007307386670865,0.9968587175708425
3.998,31.566719843342558,0.49025484859660284,0.39432389261054945,0.0017007972266891555,0.39432389261054945,1.003030652795916,0.9929745801614422,1.0007223478119085,0.9968483352757046
4.0,31.62751225226671,0.49114812279119974,0.39415313411904207,0.0016765149000632718,0.39415313411904207,1.0030285155819232,0.9929626511483522,1.000714272177852,0.9968383548345485
4.002,31.6874257845725,0.4920222281646859,0.39398385776103234,0.0016519716121761133,0.39398385776103234,1.003026912270342,0.9929512233301049,1.0007065178565768,0.9968287832032475
4.004,31.746451139224096,0.4928770420546636,0.39381609213804464,0.0016271725675518094,0.39381609213804464,1.0030258475047795,0.9929403040844857,1.0006990908020237,0.9968196271742492
4.006,31.80457920321382,0.4937124454211356,0.3936498655013704,0.0016021230075089605,0.3936498655013704,1.00302532575262,0.9929299005971733,1.0006919968254944,0.9968108933709378
4.008,31.86180105286877,0.4945283228582009,0.39348520574757284,0.0015768282091641554,0.39348520574757284,1.0030253512993792,0.992920019855704,1.0006852415908267,0.996802588242101
4.01,31.91810795512166,0.4953245626053205,0.3933221404140669,0.0015512934844314843,0.3933221404140669,1.0030259282431633,0.9929106686435591,1.0006788306096703,0.9967947180565119
4.012,31.97349136874539,0.49610105655814823,0.39316069667477477,0.0015255241790183937,0.39316069667477477,1.0030270604892346,0.9929018535343753,1.0006727692368582,0.9967872888976222
4.014,32.02794294555152,0.49685770027893655,0.3930009013358584,0.0014995256714178317,0.3930009013358584,1.0030287517446888,0.9928935808862829,1.0006670626658856,0.9967803066583759
4.016,32.08145453155228,0.4975943930065176,0.3928427808315288,0.0014733033718969423,0.3928427808315288,1.0030310055132483,0.9928858568363779,1.0006617159244942,0.9967737770361442
4.018,32.13401816808627,0.49831103766586754,0.39268636121993206,0.0014468627214822502,0.39268636121993206,1.0030338250901767,0.9928786872953308,1.000656733870368,0.9967677055277872
4.02,32.18562609290744,0.49900754087725085,0.3925316681791145,0.0014202091909416867,0.3925316681791145,1.0030372135573133,0.9928720779421341,1.0006521211869406,0.9967620974248433
4.022,32.236270741237455,0.4996838129649543,0.39237872700306525,0.0013933482797633952,0.39237872700306525,1.0030411737782403,0.9928660342189963,1.0006478823793228,0.996756957808855
4.024,32.28594474678107,0.500339767965606,0.39222756259783853,0.001366285515131579,0.39222756259783853,1.0030457083935769,0.9928605613263826,1.000644021770344,0.9967522915468262
4.026,32.33464094270488,0.5009753236360925,0.3920781994777545,0.0013390264508993215,0.3920781994777545,1.003050819816412,0.9928556642182069,1.0006405434967198,0.9967481032868224
4.028,32.38235236257876,0.5015904014610678,0.3919306617616807,0.0013115766665587358,0.3919306617616807,1.003056510227876,0.9928513475971816,1.0006374515053422,0.9967443974537135
4.03,32.42907224128032,0.5021849266600563,0.3917849731693929,0.0012839417662083754,0.3917849731693929,1.0030627815728514,0.9928476159103226,1.0006347495497003,0.9967411782450608
4.032,32.474794015862095,0.5027588281941593,0.3916411570180177,0.001256127377518169,0.3916411570180177,1.0030696355558346,0.992844473344619,1.0006324411864278,0.9967384496271547
4.034,32.51951132638148,0.5033120387723594,0.39149923621855487,0.0012281391506918015,0.39149923621855487,1.0030770736369448,0.9928419238228666,1.0006305297719842,0.9967362153312029
4.036,32.56321801669321,0.5038444948574282,0.3913592332724823,0.0011999827574269081,0.3913592332724823,1.0030850970280851,0.9928399709996717,1.0006290184594735,0.9967344788496744
4.038,32.60590813520442,0.5043561366714363,0.39122117026844194,0.001171663889873001,0.39122117026844194,1.0030937066892627,0.9928386182576248,1.0006279101955982,0.996733243432801
4.04,32.64757593559205,0.5048469082008661,0.3910850688790088,0.001143188259587397,0.3910850688790088,1.0031029033250658,0.9928378687036487,1.0006272077177516,0.996732512085238
4.042,32.6882158774828,0.505316757201336,0.3909509503575414,0.0011145615964890648,0.3909509503575414,1.0031126873813057,0.9928377251655267,1.0006269135512573,0.9967322875628896
4.044,32.72782262709523,0.5057656352019199,0.39081883553511615,0.0010857896478107586,0.39081883553511615,1.0031230590418216,0.9928381901886069,1.0006270300067475,0.9967325723698954
4.046,32.76639105784421,0.5061934975090826,0.3906887448175441,0.0010568781770493585,0.3906887448175441,1.0031340182254587,0.9928392660326937,1.0006275591776905,0.9967333687557915
4.048,32.803916250907434,0.5066003032102117,0.39056069818247224,0.001027832962914686,0.39056069818247224,1.0031455645832101,0.9928409546691201,1.0006285029380653,0.9967346787128336
4.05,32.84039349575424,0.5069860151767618,0.39043471517656725,0.0009986597982767082,0.39043471517656725,1.003157697495542,0.9928432577780122,1.0006298629401873,0.9967365039734979
4.052,32.875818290636346,0.5073506000669962,0.3903108149127846,0.0009693644891115087,0.3903108149127846,1.0031704160698889,0.9928461767457399,1.0006316406126827,0.9967388460081527
4.054,32.91018634304069,0.5076940283283394,0.3901890160677212,0.0009399528534459349,0.3901890160677212,1.0031837191383284,0.9928497126625611,1.0006338371586185,0.9967417060229067
4.056,32.94349357010422,0.5080162741993242,0.3900693368790536,0.0009104307203012,0.3900693368790536,1.0031976052554423,0.9928538663204616,1.0006364535537882,0.9967450849576367
4.058,32.97573609899073,0.5083173157111447,0.3899517951430599,0.0008808039286353488,0.3899517951430599,1.0032120726963565,0.9928586382111882,1.000639490545151,0.9967489834841915
4.06,33.006910267229465,0.508597134688805,0.3898364082122278,0.0008510783262849692,0.3898364082122278,1.0032271194549678,0.992864028524483,1.00064294864943,0.9967534020047799
4.062,33.037012623015734,0.5088557167518643,0.38972319299294755,0.0008212597689060626,0.38972319299294755,1.0032427432423616,0.9928700371465112,1.000646828151867,0.9967583406505376
4.064,33.06603992547328,0.509093051314778,0.38961216594329073,0.0007913541189143509,0.38961216594329073,1.0032589414854158,0.9928766636584988,1.000651129105143,0.9967637992802816
4.066,33.09398914487861,0.5093091315868276,0.3895033430708744,0.000761367244424932,0.3895033430708744,1.0032757113255988,0.9928839073355645,1.0006558513284511,0.9967697774794471
4.068,33.120857462847056,0.5095039545716405,0.38939673993081164,0.0007313050181916716,0.38939673993081164,1.0032930496179577,0.9928917671457582,1.000660994406738,0.9967762745592095
4.07,33.14664227248068,0.5096775210662937,0.38929237162374786,0.0007011733165462431,0.38929237162374786,1.0033109529303068,0.9929002417493056,1.0006665576901033,0.9967832895557962
4.072,33.171341178477945,0.5098298356599967,0.3891902527939839,0.0006709780183371005,0.3891902527939839,1.0033294175426044,0.992909329498056,1.0006725402933656,0.9967908212299832
4.074,33.19495199720525,0.5099609067323572,0.389090397627685,0.0006407250038682966,0.389090397627685,1.0033484394465357,0.9929190284351382,1.0006789410957901,0.9967988680667822
4.076,33.21747275673024,0.5100707464512126,0.3889928198511768,0.0006104201538385412,0.3889928198511768,1.0033680143452866,0.9929293362948208,1.0006857587409785,0.9968074282753138
4.078,33.238901696816896,0.5101593707700355,0.38889753272932776,0.0005800693482804127,0.38889753272932776,1.003388137653521,0.992940250502585,1.0006929916369285,0.9968164997888742
4.08,33.259237268882465,0.5102267994249,0.3888045490640188,0.0005496784655000151,0.3888045490640188,1.0034088044975586,0.9929517681753991,1.0007006379562524,0.9968260802651872
4.082,33.27847813591626,0.5102730559310086,0.3887138811926992,0.0005192533810169941,0.3887138811926992,1.003430009715751,0.9929638861222061,1.0007086956365638,0.9968361670868479
4.084,33.296623172360235,0.5102981675787702,0.3886255409870302,0.000488799966505315,0.3886255409870302,1.0034517478590617,0.9929766008446174,1.000717162381027,0.9968467573619563
4.086,33.31367146395152,0.5103021654294287,0.3885395398516155,0.0004583240887347194,0.3885395398516155,1.0034740131918478,0.9929899085378151,1.0007260356590728,0.9968578479249408
4.088,33.3296223075268,0.5102850843102308,0.38845588872281855,0.0004278316085131592,0.38845588872281855,1.003496799692842,0.9930038050916616,1.000735312707276,0.9968694353375688
4.09,33.34447521078868,0.5102469628091314,0.3883745980676677,0.00039732837963012564,0.3883745980676677,1.0035201010563393,0.9930182860920181,1.000744990530399,0.9968815158901486
4.092,33.35822989203405,0.5101878432690294,0.388295677882848,0.0003668202478012847,0.388295677882848,1.003543910693584,0.9930333468222683,1.000755065902596,0.9968940856029189
4.094,33.3708862798444,0.5101077717815241,0.38821913769378064,0.00033631304961433974,0.38821913769378064,1.0035682217343604,0.9930489822650506,1.0007655353687848,0.9969071402276257
4.096,33.382444512738275,0.5100067981801903,0.3881449865537897,0.000305812611476427,0.3881449865537897,1.0035930270287832,0.993065187104194,1.0007763952461735,0.9969206752492858
4.098,33.39290493878587,0.5098849760333621,0.38807323304335595,0.0002753247485629694,0.38807323304335595,1.003618319149291,0.9930819557268591,1.0007876416259525,0.9969346858881373
