Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,gAST.PMECH,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.1,33.40226811518578,0.5097423626364196,0.3880038852694583,0.0002448552637684049,0.3880038852694583,1.0036440903928394,0.9930992822258832,1.0007992703751485,0.9969491671017735
4.102,33.410534807804034,0.5095790190035671,0.3879369508650022,0.0002144099466587195,0.3879369508650022,1.003670332783294,0.9931171604023268,1.0008112771386315,0.9969641135874621
4.104,33.41770599067542,0.5093950098591052,0.3878724369883357,0.00018399457242609588,0.3878724369883357,1.003697038074022,0.9931355837682201,1.0008236573412843,0.996979519784644
4.106,33.423782845467294,0.5091904036281769,0.38781035032285216,0.00015361490084561178,0.38781035032285216,1.0037241977506817,0.9931545455495102,1.0008364061903263,0.9969953798776161
4.108,33.42876676090575,0.5089652724269871,0.3877506970766808,0.0001232766752344115,0.3877506970766808,1.003751803034208,0.9931740386892046,1.0008495186777913,0.9970116877983899
4.11,33.43265933216452,0.5087196920524897,0.3876934829824637,9.298562141328847e-05,0.3876934829824637,1.003779844883994,0.9931940558507103,1.000862989583161,0.9970284372297293
4.112,33.43546236021638,0.5084537419715235,0.3876387132972203,6.274744667099698e-05,0.3876387132972203,1.003808314001264,0.9932145894213654,1.0008768134761474,0.9970456216083629
4.114,33.437177851147425,0.5081675053094019,0.3875863928022987,3.256783873123727e-05,0.3875863928022987,1.0038372008326397,0.9932356315161637,1.000890984719628,0.9970632341283695
4.116,33.43780801543421,0.5078610688379394,0.3875365258034134,2.4524647227428957e-06,0.3875365258034134,1.0038664955738965,0.9932571739816658,1.0009054974727223,0.9970812677447353
4.118,33.43735526718377,0.5075345229629097,0.38748911613077064,-2.7593029847581554e-05,0.38748911613077064,1.0038961881739057,0.9932792084000994,1.0009203456940239,0.9970997151770788
4.12,33.43582222333686,0.5071879617109235,0.3874441671392793,-5.7563022118147155e-05,0.3874441671392793,1.0039262683387635,0.9933017260936399,1.000935523144965,0.9971185689135421
4.122,33.43321170283432,0.506821482715725,0.38740168170884903,-8.745191289283767e-05,0.38740168170884903,1.003956725536104,0.9933247181288739,1.0009510233933305,0.997137821214846
4.124,33.42952672574683,0.5064351872038892,0.3873616622447742,-0.00011725412765740183,0.3873616622447742,1.00398754899959,0.9933481753214404,1.0009668398169072,0.9971574641185063
4.126,33.4247705123681,0.5060291799799181,0.38732411067820427,-0.00014696411759212175,0.38732411067820427,1.004018727733585,0.9933720882408469,1.0009829656072686,0.9971774894432073
4.128,33.418946482271714,0.5056035694107245,0.38728902846670016,-0.00017657636058042637,0.38728902846670016,1.004050250517999,0.9933964472154554,1.0009993937736954,0.9971978887933303
4.13,33.41205825333174,0.5051584674094958,0.3872564165948761,-0.00020608536221348425,0.3872564165948761,1.0040821059133054,0.993421242337639,1.0010161171472245,0.9972186535636344
4.132,33.4041096407072,0.5046939894189263,0.3872262755751274,-0.000235485656790335,0.3872262755751274,1.0041142822657294,0.9934464634691011,1.0010331283848275,0.9972397749440861
4.134,33.395104655790654,0.5042102543938156,0.38719860544844337,-0.0002647718083135901,0.38719860544844337,1.0041467677126015,0.9934721002463581,1.0010504199737147,0.9972612439248331
4.136,33.38504750512106,0.5037073847830186,0.3871734057853055,-0.00029393841148036464,0.3871734057853055,1.0041795501878714,0.9934981420863763,1.0010679842357582,0.9972830513013203
4.138,33.373942589260956,0.5031855065107392,0.38715067568667066,-0.00032298009266846334,0.38715067568667066,1.0042126174277843,0.9935245781923643,1.0010858133320368,0.9973051876795451
4.14,33.36179450163832,0.5026447489571667,0.38713041378503865,-0.000351891510917376,0.38713041378503865,1.0042459569767113,0.9935513975597146,1.0011038992674957,0.997327643481445
4.142,33.348608027353144,0.502085244938434,0.38711261824560456,-0.00038066735890410105,0.38711261824560456,1.0042795561931284,0.9935785889820892,1.0011222338957158,0.9973504089504167
4.144,33.33438814194901,0.5015071306859044,0.38709728676749505,-0.00040930236391345336,0.38709728676749505,1.0043134022557487,0.9936061410576472,1.0011408089237954,0.9973734741569626
4.146,33.31914001014983,0.5009105458247625,0.3870844165850884,-0.000437791288802869,0.3870844165850884,1.0043474821697933,0.9936340421954087,1.0011596159173348,0.9973968290044588
4.148,33.30286898456194,0.5002956333519214,0.38707400446941853,-0.00046612893296125703,0.38707400446941853,1.0043817827734038,0.9936622806217495,1.0011786463055228,0.9974204632350416
4.15,33.28558060434182,0.49966253961321627,0.3870660467296618,-0.0004943101332619072,0.3870660467296618,1.0044162907441887,0.9936908443870255,1.0011978913863204,0.9974443664356084
4.152,33.26728059382956,0.49901141427989765,0.387060539214707,-0.0005223297650091051,0.387060539214707,1.0044509926059018,0.9937197213723165,1.0012173423317403,0.9974685280439286
4.154,33.24797486114846,0.49834241032440163,0.38705747731480816,-0.0005501827428784538,0.38705747731480816,1.004485874735245,0.993748899296291,1.001236990193214,0.9974929373548589
4.156,33.227669496770766,0.4976556839953999,0.38705685596331896,-0.0005778640218504543,0.38705685596331896,1.004520923368793,0.9937783657221809,1.0012568259070465,0.9975175835266602
4.158,33.20637077205003,0.49695139479211914,0.38705866963850977,-0.0006053685981373382,0.38705866963850977,1.0045561246100352,0.9938081080648671,1.0012768402999532,0.9975424555874111
4.16,33.18408513772022,0.4962297054379238,0.3870629123654658,-0.0006326915101028042,0.3870629123654658,1.0045914644365272,0.9938381135980633,1.0012970240946728,0.9975675424415101
4.162,33.16081922236174,0.49549078185315454,0.38706957771806655,-0.0006598278391746451,0.38706957771806655,1.0046269287071514,0.993868369461602,1.0013173679156573,0.9975928328762683
4.164,33.13657983083487,0.49473479312722085,0.3870786588210459,-0.0006867727107498171,0.3870786588210459,1.0046625031694767,0.9938988626688082,1.0013378622948268,0.9976183155685804
4.166,33.11137394268068,0.49396191148993945,0.3870901483521328,-0.0007135212950919355,0.3870901483521328,1.0046981734672153,0.9939295801139634,1.0013584976773953,0.997643979091675
4.168,33.085208710489816,0.49317231228211383,0.38710403854427133,-0.0007400688082208468,0.38710403854427133,1.0047339251477723,0.9939605085798481,1.0013792644277508,0.9976698119219346
4.17,33.05809145823932,0.49236617392534937,0.387120321187921,-0.0007664105127942516,0.387120321187921,1.0047697436698761,0.9939916347453605,1.0014001528353969,0.9976958024457826
4.172,33.03002967959799,0.49154367789110237,0.38713898763343546,-0.0007925417189809353,0.38713898763343546,1.0048056144112942,0.9940229451932061,1.001421153120944,0.9977219389666341
4.174,33.00103103620034,0.4907050086689564,0.3871600287935201,-0.0008184577853255787,0.3871600287935201,1.0048415226766185,0.9940544264176497,1.0014422554421474,0.9977482097118991
4.176,32.971103355889696,0.48985035373412716,0.38718343514576753,-0.0008441541196047986,0.38718343514576753,1.0048774537051242,0.9940860648323285,1.0014634498999886,0.9977746028400402
4.178,32.9402546309305,0.4889799035141819,0.3872091967352711,-0.0008696261796743867,0.3872091967352711,1.0049133926786873,0.9941178467781152,1.0014847265447966,0.997801106447673
4.18,32.908493016190384,0.48809385135498634,0.3872373031773149,-0.0008948694743073038,0.3872373031773149,1.0049493247297618,0.9941497585310286,1.001506075382398,0.9978277085767099
4.182,32.87582682729217,0.48719239348586396,0.38726774366014094,-0.0009198795640223967,0.38726774366014094,1.004985234949409,0.9941817863101876,1.0015274863803023,0.997854397221536
4.184,32.842264538736345,0.486275728983974,0.38730050694779194,-0.0009446520619034877,0.38730050694779194,1.0050211083953688,0.9942139162857953,1.001548949473903,0.997881160336216
4.186,32.80781478199398,0.4853440597378998,0.3873355813830301,-0.0009691826344087992,0.3873355813830301,1.0050569301001757,0.994246134587157,1.0015704545727073,0.9979079858417258
4.188,32.772486343570954,0.4843975904104559,0.38737295489033036,-0.0009934670021702753,0.38737295489033036,1.0050926850793038,0.9942784273107184,1.0015919915665725,0.9979348616332002
4.19,32.73628816304337,0.4834365284007053,0.3874126149789486,-0.001017500940782762,0.3874126149789486,1.005128358339341,0.9943107805281212,1.0016135503319565,0.9979617755871968
4.192,32.69922933106494,0.48246108380519404,0.3874545487460629,-0.0010412802815827015,0.3874545487460629,1.005163934886186,0.9943431802942692,1.001635120738171,0.9979887155689638
4.194,32.66131908734635,0.48147146937839586,0.3874987428799891,-0.0010648009124162947,0.3874987428799891,1.0051993997332573,0.994375612655401,1.0016566926536365,0.9980156694397142
4.196,32.62256681860727,0.4804679004923803,0.38754518366346785,-0.0010880587783967043,0.38754518366346785,1.005234737909716,0.9944080636571591,1.0016782559521318,0.998042625063892
4.198,32.58298205650126,0.4794505950956922,0.3875938569770246,-0.0011110498826502572,0.3875938569770246,1.0052699344686866,0.9944405193526535,1.0016998005190336,0.9980695703164327
4.2,32.542574475514115,0.4784197736714596,0.3876447483024001,-0.0011337702870513032,0.3876447483024001,1.0053049744954785,0.99447296581051,1.0017213162575418,0.9980964930900068
4.202,32.50135389083578,0.4773756591947201,0.38769784272605246,-0.0011562161129456865,0.38769784272605246,1.0053398431157965,0.9945053891229015,1.0017427930948875,0.9981233813022455
4.204,32.45933025620657,0.4763184770889788,0.38775312494272873,-0.0011783835418624107,0.38775312494272873,1.0053745255039355,0.9945377754135508,1.0017642209885145,0.9981502229029383
4.206,32.41651366173792,0.47524845518199804,0.3878105792591059,-0.001200268816213452,0.3878105792591059,1.0054090068909554,0.9945701108457048,1.0017855899322334,0.9981770058812011
4.208,32.37291433170829,0.47416582366082655,0.38787018959750064,-0.001221868239981392,0.38787018959750064,1.0054432725728248,0.994602381630069,1.0018068899623436,0.9982037182726071
4.21,32.328542622334254,0.4730708150260684,0.3879319394996471,-0.0012431781793948186,0.3879319394996471,1.0054773079185348,0.9946345740326983,1.001828111163714,0.998230348166276
4.212,32.28340901951782,0.4719636640454044,0.3879958121305421,-0.0012641950635910958,0.3879958121305421,1.005511098378169,0.994666674382841,1.0018492436758233,0.998256883711915
4.214,32.23752413656988,0.4708446077063693,0.3880617902823562,-0.0012849153852664522,0.3880617902823562,1.0055446294909303,0.9946986690807236,1.0018702776987551,0.9982833131268083
4.216,32.1908987119107,0.46971388516839363,0.3881298563784115,-0.0013053357013130755,0.3881298563784115,1.0055778868931127,0.9947305446052769,1.0018912034991332,0.9983096247027464
4.218,32.14354360674746,0.46857173771411414,0.38819999247722375,-0.0013254526334431588,0.38819999247722375,1.005610856326016,0.994762287521794,1.0019120114160094,0.998335806812894
4.22,32.09546980272976,0.4674184086999697,0.38827218027660887,-0.0013452628687995185,0.38827218027660887,1.0056435236437977,0.9947938844895164,1.0019326918666847,0.9983618479185894
4.222,32.04668839958334,0.46625414350608224,0.38834640111785323,-0.0013647631605527356,0.38834640111785323,1.0056758748212506,0.9948253222691391,1.0019532353524663,0.9983877365760663
4.224,31.99721061272257,0.46507918948544574,0.38842263598994625,-0.0013839503284845214,0.38842263598994625,1.0057078959615087,0.994856587730236,1.0019736324643542,0.9984134614431032
4.226,31.94704777084205,0.46389379591241503,0.38850086553387503,-0.001402821259557258,0.38850086553387503,1.005739573303668,0.9948876678585902,1.0019938738886556,0.9984390112855825
4.228,31.896211313488166,0.46269821393052385,0.38858107004697995,-0.0014213729084693505,0.38858107004697995,1.0057708932303204,0.9949185497634333,1.002013950412517,0.998464374983965
4.23,31.84471278861074,0.4614926964996354,0.38866322948737053,-0.001439602298196352,0.38866322948737053,1.0058018422749941,0.9949492206845828,1.0020338529293755,0.9984895415396685
4.232,31.792563850095636,0.46027749834243975,0.38874732347840046,-0.0014575065205175745,0.38874732347840046,1.005832407129497,0.9949796679994727,1.0020535724443256,0.9985145000813495
4.234,31.739776255278425,0.45905287589030563,0.38883333131320136,-0.0014750827365281425,0.38883333131320136,1.0058625746511503,0.9950098792300744,1.0020731000793897,0.9985392398710788
4.236,31.686361862440112,0.4578190872285117,0.38892123195927397,-0.0014923281771361554,0.38892123195927397,1.0058923318699167,0.9950398420497014,1.0020924270786975,0.9985637503104143
4.238,31.632332628285095,0.45657639204086,0.389011004063136,-0.001509240143544915,0.389011004063136,1.0059216659954124,0.9950695442896916,1.0021115448135656,0.998588020946355
4.24,31.577700605402182,0.4553250515536964,0.3891026259550256,-0.0015258160077199624,0.3891026259550256,1.0059505644237965,0.9950989739459646,1.0021304447874733,0.9986120414771836
4.242,31.52247793970883,0.4540653284793429,0.38919607565366043,-0.0015420532128408825,0.38919607565366043,1.0059790147445364,0.9951281191854482,1.002149118640934,0.9986358017581857
4.244,31.466676867879634,0.4527974869589673,0.3892913308710497,-0.0015579492737375683,0.3892913308710497,1.0060070047470402,0.9951569683523696,1.002167558156254,0.9986592918072436
4.246,31.410309714759258,0.4515217925049015,0.38938836901735996,-0.0015735017773109124,0.38938836901735996,1.0060345224271567,0.9951855099744052,1.0021857552621811,0.9986825018103016
4.248,31.35338889076062,0.45023851194243214,0.3894871672058322,-0.0015887083829376918,0.3894871672058322,1.0060615559935313,0.9952137327686877,1.0022037020384322,0.9987054221266969
4.25,31.295926889248577,0.4489479133510643,0.389587702257751,-0.001603566822859612,0.389587702257751,1.0060880938738177,0.9952416256476643,1.0022213907201039,0.9987280432943544
4.252,31.23793628391013,0.4476502660053024,0.38968995070746276,-0.0016180749025562343,0.38968995070746276,1.0061141247207404,0.9952691777247993,1.002238813701957,0.9987503560348396
4.254,31.179429726111348,0.44634584031494423,0.38979388880744364,-0.0016322305011017553,0.38979388880744364,1.0061396374180032,0.9952963783201251,1.0022559635425787,0.9987723512582681
4.256,31.120419942241774,0.4450349077649195,0.3898994925334154,-0.0016460315715054758,0.3898994925334154,1.0061646210860358,0.995323216965627,1.0022728329684083,0.9987940200680656
4.258,31.06091973104698,0.44371774085469096,0.39000673758950793,-0.0016594761410358048,0.39000673758950793,1.0061890650875827,0.9953496834104678,1.002289414877638,0.9988153537655785
4.26,31.00094196094949,0.44239461303723043,0.3901155994134688,-0.00167256231152777,0.3901155994134688,1.0062129590331212,0.9953757676260404,1.002305702343973,0.998836343854527
4.262,30.94049956735921,0.441065798657605,0.39022605318191655,-0.0016852882596738034,0.39022605318191655,1.0062362927861097,0.9954014598108538,1.002321688620256,0.9988569820453048
4.264,30.879605549973522,0.43973157289118037,0.3903380738156389,-0.001697652237297788,0.3903380738156389,1.0062590564680618,0.9954267503952388,1.0023373671419518,0.9988772602591137
4.266,30.81827297006798,0.43839221168147324,0.3904516359849331,-0.0017096525716121965,0.3904516359849331,1.006281240463444,0.9954516300458813,1.0023527315304894,0.9988971706319393
4.268,30.75651494777778,0.43704799167766517,0.3905667141149886,-0.0017212876654583125,0.3905667141149886,1.0063028354243886,0.9954760896701701,1.0023677755964566,0.9989167055183562
4.27,30.69434465937118,0.4356991901718112,0.3906832823913102,-0.0017325559975293367,0.3906832823913102,1.006323832275226,0.9955001204203655,1.002382493342652,0.9989358574951703
4.272,30.63177533451499,0.4343460850357529,0.3908013147651808,-0.0017434561225763766,0.3908013147651808,1.006344222216824,0.9955237136975766,1.0023968789669817,0.9989546193648838
4.274,30.568820253533175,0.4329889546577771,0.39092078495916227,-0.001753986671597185,0.39092078495916227,1.0063639967307427,0.9955468611555558,1.0024109268652142,0.9989729841589942
4.276,30.505492744658653,0.43162807787901963,0.3910416664726345,-0.0017641463520076481,0.3910416664726345,1.0063831475831913,0.9955695547042974,1.002424631633574,0.9989909451411128
4.278,30.441806181279535,0.4302637339296604,0.3911639325873701,-0.0017739339477958643,0.3911639325873701,1.0064016668287905,0.9955917865134459,1.0024379880711867,0.9990084958099094
4.28,30.37777397917997,0.4288962023649206,0.3912875563731441,-0.0017833483196588265,0.3912875563731441,1.006419546814137,0.9956135490155089,1.002450991182365,0.9990256299018792
4.282,30.313409593776505,0.42752576300089123,0.391412510693378,-0.001792388405121606,0.391412510693378,1.0064367801811664,0.9956348349088717,1.002463636178742,0.999042341393926
4.284,30.24872651735025,0.42615269585021365,0.39153876821081635,-0.0018010532186390532,0.39153876821081635,1.0064533598703138,0.9956556371606161,1.002475918481243,0.9990586245057687
4.286,30.183738276275946,0.4247772810576426,0.3916663013932349,-0.0018093418516798943,0.3916663013932349,1.0064692791234713,0.9956759490091379,1.0024878337219005,0.9990744737021622
4.288,30.118458428248164,0.42339979883551054,0.39179508251917944,-0.001817253472793255,0.39179508251917944,1.0064845314867368,0.9956957639665626,1.002499377745507,0.9990898836949347
4.29,30.052900559505577,0.4220205293991247,0.39192508368373347,-0.0018247873276575387,0.39192508368373347,1.0064991108129555,0.9957150758209622,1.0025105466111126,0.9991048494448441
4.292,29.987078282053528,0.42063975290211264,0.3920562768043145,-0.001831942739111693,0.3920562768043145,1.0065130112640557,0.9957338786383645,1.002521336593354,0.9991193661632427
4.294,29.921005230886063,0.4192577493717547,0.39218863362649653,-0.0018387191071687836,0.39218863362649653,1.0065262273131688,0.9957521667645637,1.0025317441836292,0.9991334293135636
4.296,29.85469506120764,0.417874798644315,0.39232212572985875,-0.0018451159090119202,0.39232212572985875,1.0065387537465442,0.9957699348267229,1.0025417660911051,0.9991470346126147
4.298,29.78816144565544,0.4164911803004104,0.39245672453385816,-0.001851132698972499,0.39245672453385816,1.0065505856652466,0.9957871777347751,1.0025513992435684,0.9991601780316908
4.3,29.721418071522532,0.415107173600427,0.3925924013037259,-0.0018567691084908102,0.3925924013037259,1.006561718486645,0.9958038906826169,1.0025606407881085,0.9991728557974959
4.302,29.654478637983022,0.4137230574200266,0.39272912715638514,-0.0018620248460589708,0.39272912715638514,1.0065721479456884,0.9958200691491005,1.0025694880916438,0.9991850643928823
4.304,29.587356853319438,0.4123391101857557,0.39286687306638984,-0.0018668996971462424,0.39286687306638984,1.0065818700959637,0.9958357088988188,1.0025779387412848,0.9991968005574009
4.306,29.52006643215328,0.4109556098107916,0.3930056098718827,-0.0018713935241067344,0.3930056098718827,1.0065908813105475,0.9958508059826883,1.0025859905445356,0.9992080612876681
4.308,29.452621092678886,0.40957283363084157,0.39314530828057215,-0.001875506266069558,0.39314530828057215,1.0065991782826404,0.9958653567383275,1.002593641529336,0.9992188438375459
4.31,29.385034553901928,0.40819105834023206,0.3932859388757252,-0.0018792379388114285,0.3932859388757252,1.0066067580259894,0.9958793577902331,1.0026008899439425,0.9992291457181388
4.312,29.317320532882576,0.4068105599282046,0.393427472122177,-0.0018825886346117977,0.393427472122177,1.0066136178750984,0.9958928060497537,1.0026077342566522,0.9992389646976072
4.314,29.249492741984376,0.40543161361544905,0.3935698783723538,-0.0018855585220905447,0.3935698783723538,1.0066197554852279,0.9959056987148657,1.0026141731553688,0.9992482988007988
4.316,29.181564886129014,0.40405449379089137,0.3937131278723103,-0.0018881478460283118,0.3937131278723103,1.0066251688321843,0.9959180332697439,1.0026202055470095,0.9992571463086978
4.318,29.113550660058145,0.40267947394877324,0.39385719076777775,-0.0018903569271695214,0.39385719076777775,1.0066298562118974,0.995929807484141,1.0026258305567581,0.9992655057576955
4.32,29.045463745602426,0.40130682662603756,0.3940020371102235,-0.0018921861620081698,0.3940020371102235,1.0066338162397928,0.9959410194125647,1.0026310475271656,0.9992733759386825
4.322,28.977317808958777,0.39993682334005254,0.39414763686291915,-0.0018936360225564643,0.39414763686291915,1.0066370478499556,0.9959516673932656,1.002635856017096,0.9992807558959655
4.324,28.90912649797597,0.3985697345266869,0.3942939599070173,-0.001894707056096402,0.3942939599070173,1.0066395502940897,0.995961750047026,1.00264025580052,0.999287644926006
4.326,28.84090343944973,0.3972058294787772,0.39444097604763495,-0.0018953998849143695,0.39444097604763495,1.0066413231402729,0.9959712662757644,1.0026442468651635,0.9992940425759904
4.328,28.772662236427596,0.3958453762849966,0.3945886550199421,-0.0018957152060188694,0.3945886550199421,1.0066423662715107,0.9959802152609472,1.002647829411006,0.9992999486422275
4.33,28.704416465524343,0.39448864176915743,0.39473696649525464,-0.0018956537908414789,0.39473696649525464,1.0066426798840908,0.9959885964618158,1.0026510038486334,0.9993053631683783
4.332,28.63617967424822,0.3931358914299648,0.3948858800871303,-0.0018952164849211509,0.3948858800871303,1.006642264485742,0.995996409613431,1.0026537707974514,0.9993102864435194
4.334,28.567965378339125,0.3917873893812482,0.3950353653574659,-0.0018944042075719732,0.3950353653574659,1.0066411208935944,0.9960036547245339,1.0026561310837523,0.9993147190000429
4.336,28.49978705911887,0.39044339829269364,0.39518539182259504,-0.001893217951534511,0.39518539182259504,1.0066392502319506,0.9960103320752328,1.0026580857386485,0.9993186616113973
4.338,28.431658160854475,0.38910417933109814,0.39533592895938446,-0.0018916587826108646,0.39533592895938446,1.0066366539298677,0.9960164422145106,1.002659635995868,0.9993221152896681
4.34,28.363592088134574,0.3877699921021626,0.3954869462113288,-0.0018897278392835698,0.3954869462113288,1.00663333371855,0.9960219859575634,1.0026607832894152,0.9993250812830047
4.342,28.295602203260156,0.38644109459285747,0.3956384129946408,-0.0018874263323184922,0.3956384129946408,1.006629291628561,0.99602696438297,1.0026615292511036,0.9993275610728954
4.344,28.227701823649664,0.38511774311436703,0.3957902987043374,-0.001884755544351853,0.3957902987043374,1.0066245299868526,0.9960313788296935,1.002661875707959,0.9993295563712932
4.346,28.159904219259477,0.3838001922456478,0.3959425727203189,-0.0018817168294615503,0.3959425727203189,1.0066190514136184,0.9960352308939251,1.0026618246794967,0.9993310691175961
4.348,28.09222261001977,0.3824886947776063,0.3960952044134415,-0.0018783116127229133,0.3960952044134415,1.0066128588189749,0.996038522425766,1.0026613783748803,0.9993321014754851
4.35,28.02467016328695,0.381183501657928,0.39624816315158,-0.0018745413897490772,0.39624816315158,1.006605955399468,0.9960412555257568,1.0026605391899568,0.9993326558296236
4.352,27.957259991312743,0.3798848619365711,0.39640141830568143,-0.0018704077262161264,0.39640141830568143,1.0065983446344187,0.9960434325412556,1.0026593097041794,0.9993327347822217
4.354,27.890005148730822,0.3785930227119456,0.39655493925580637,-0.001865912257373201,0.39655493925580637,1.0065900302821025,0.9960450560626707,1.002657692677417,0.9993323411494696
4.356,27.822918630061025,0.3773082290777914,0.39670869539715853,-0.0018610566875377104,0.39670869539715853,1.0065810163757707,0.9960461289195468,1.0026556910466518,0.9993314779578408
4.358,27.756013367232352,0.37603072407078053,0.39686265614609956,-0.0018558427895758783,0.39686265614609956,1.0065713072195184,0.9960466541765172,1.0026533079225757,0.999330148440275
4.36,27.689302227124678,0.374760748618855,0.3970167909461493,-0.0018502724043687757,0.3970167909461493,1.0065609073840012,0.9960466351291202,1.002650546586081,0.9993283560322392
4.362,27.622798009130204,0.3734985414903211,0.3971710692739689,-0.0018443474402640588,0.3971710692739689,1.0065498217020055,0.9960460752994843,1.0026474104846526,0.9993261043676729
4.364,27.556513442734527,0.37224433924370925,0.3973254606453271,-0.0018380698725135724,0.3973254606453271,1.006538055263878,0.996044978431888,1.0026439032286656,0.9993233972748202
4.366,27.490461185118562,0.37099837617842263,0.39747993462104647,-0.0018314417426970654,0.39747993462104647,1.0065256134128164,0.9960433484882019,1.0026400285875916,0.9993202387719584
4.368,27.424653818781255,0.3697608842861871,0.3976344608129302,-0.0018244651581321874,0.3976344608129302,1.0065125017400287,0.9960411896432093,1.002635790486117,0.9993166330630184
4.37,27.359103849183946,0.36853209320331576,0.39778900888966656,-0.001817142291271006,0.39778900888966656,1.006498726079764,0.9960385062798199,1.002631193000176,0.9993125845331099
4.372,27.293823702416432,0.36731223016379827,0.39794354858271175,-0.0018094753790832102,0.39794354858271175,1.0064842925042186,0.9960353029841722,1.0026262403529058,0.9993080977439479
4.374,27.22882572288574,0.36610151995323725,0.39809804969214757,-0.0018014667224262792,0.39809804969214757,1.006469207318326,0.9960315845406373,1.0026209369105232,0.9993031774291937
4.376,27.16412217102764,0.36490018486363685,0.39825248209251457,-0.0017931186854027836,0.39825248209251457,1.00645347705443,0.996027355926722,1.0026152871781293,0.9992978284897053
4.378,27.099725221041695,0.3637084446490594,0.3984068157386183,-0.0017844336947050877,0.3984068157386183,1.0064371084668529,0.9960226223078825,1.0026092957954467,0.9992920559887095
4.38,27.035646958649835,0.36252651648215584,0.3985610206713085,-0.0017754142389476188,0.3985610206713085,1.0064201085263544,0.9960173890322475,1.0026029675324903,0.9992858651468965
4.382,26.971899378879485,0.3613546149115902,0.39871506702322873,-0.0017660628679870055,0.39871506702322873,1.0064024844144974,0.9960116616252607,1.002596307285181,0.9992792613374408
4.384,26.908494383871204,0.36019295182035943,0.3988689250245366,-0.001756382192230263,0.3988689250245366,1.0063842435179153,0.9960054457842444,1.002589320070897,0.9992722500809568
4.386,26.845443780711605,0.3590417363850254,0.39902256500859173,-0.0017463748819313044,0.39902256500859173,1.0063653934224948,0.9959987473728923,1.0025820110239807,0.9992648370403897
4.388,26.782759279291554,0.3579011750358588,0.3991759574176128,-0.0017360436664759502,0.3991759574176128,1.0063459419074716,0.9959915724156916,1.002574385391189,0.9992570280158483
4.39,26.720452490190542,0.35677147141791415,0.3993290728082994,-0.0017253913336557627,0.3993290728082994,1.0063258969394497,0.9959839270922844,1.0025664485271049,0.9992488289393839
4.392,26.65853492258728,0.3556528263530365,0.39948188185742023,-0.0017144207289308787,0.39948188185742023,1.0063052666663481,0.9959758177317743,1.0025582058895084,0.9992402458697225
4.394,26.597017982197162,0.354545437802811,0.39963435536736464,-0.0017031347546821404,0.39963435536736464,1.0062840594112779,0.9959672508069745,1.002549663034707,0.9992312849869478
4.396,26.53591296923658,0.35344950083245474,0.39978646427165776,-0.001691536369452695,0.39978646427165776,1.0062622836663586,0.9959582329286139,1.00254082561284,0.9992219525871496
4.398,26.475231076414996,0.3523652075756694,0.39993817964043704,-0.0016796285871794091,0.39993817964043704,1.0062399480864763,0.9959487708394997,1.002531699363151,0.9992122550770346
4.4,26.414983386954688,0.3512927472004469,0.40008947268588957,-0.0016674144764142695,0.40008947268588957,1.0062170614829908,0.9959388714086422,1.0025222901092383,0.9992021989685067
4.402,26.355180872638886,0.3502323058758433,0.4002403147676487,-0.001654897159536086,0.4002403147676487,1.0061936328173937,0.9959285416253477,1.002512603754284,0.999191790873223
4.404,26.29583439188817,0.34918406673971664,0.4003906773981501,-0.0016420798119526625,0.4003906773981501,1.006169671194929,0.9959177885932856,1.0025026462762698,0.9991810374971275
4.406,26.236954687866035,0.34814820986744005,0.400540532247944,-0.0016289656612938008,0.400540532247944,1.0061451858581736,0.9959066195245331,1.0024924237231787,0.9991699456349702
4.408,26.17855238661351,0.3471249122415862,0.40068985115096484,-0.0016155579865953038,0.40068985115096484,1.0061201861805902,0.9958950417336027,1.0024819422081912,0.9991585221648123
4.41,26.120637995213464,0.34611434772259514,0.40083860610975525,-0.0016018601174743066,0.40083860610975525,1.0060946816600513,0.9958830626314586,1.0024712079048748,0.9991467740425252
4.412,26.063221899984487,0.34511668702041237,0.40098676930064536,-0.0015878754332960957,0.40098676930064536,1.0060686819123477,0.9958706897195267,1.0024602270423788,0.9991347082962883
4.414,26.00631436470519,0.34413209766711683,0.40113431307888453,-0.0015736073623327954,0.40113431307888453,1.006042196664676,0.9958579305837019,1.002449005900628,0.9991223320210864
4.416,25.94992552886877,0.34316074399052376,0.40128120998372546,-0.0015590593809140841,0.40128120998372546,1.0060152357491199,0.995844792888357,1.0024375508055268,0.999109652373214
4.418,25.894065405968433,0.34220278708877594,0.40142743274345966,-0.0015442350125702761,0.40142743274345966,1.0059878090961276,0.9958312843703647,1.0024258681241782,0.9990966765647922
4.42,25.83874388181356,0.3412583848059094,0.4015729542804033,-0.0015291378271679221,0.4015729542804033,1.0059599267279844,0.995817412833126,1.0024139642601113,0.999083411858298
4.422,25.78397071287737,0.3403276917084076,0.40171774771583185,-0.0015137714400383212,0.40171774771583185,1.005931598752296,0.9958031861406201,1.0024018456485375,0.999069865561116
4.424,25.72975552467594,0.3394108590627316,0.4018617863748635,-0.001498139511099099,0.4018617863748635,1.0059028353554802,0.9957886122114751,1.0023895187516219,0.9990560450201114
4.426,25.676107810179094,0.3385080348138317,0.40200504379128954,-0.0014822457439691906,0.40200504379128954,1.0058736467962706,0.9957736990130657,1.0023769900537867,0.9990419576162324
4.428,25.623036928253036,0.3376193635646312,0.4021474937123515,-0.0014660938850773807,0.4021474937123515,1.0058440433992477,0.9957584545556415,1.0023642660570429,0.9990276107591445
4.43,25.570552102135437,0.33674498655648916,0.40228911010346374,-0.0014496877227647945,0.40228911010346374,1.0058140355483858,0.9957428868864934,1.002351353276357,0.9990130118819006
4.432,25.518662417942785,0.33588504165063066,0.4024298671528806,-0.0014330310863814905,0.4024298671528806,1.0057836336806376,0.995727004084156,1.0023382582350544,0.9989981684356523
4.434,25.467376823210508,0.33503966331054813,0.402569739276307,-0.0014161278453774958,0.402569739276307,1.0057528482795495,0.9957108142526607,1.0023249874602655,0.9989830878844047
4.436,25.416704125465653,0.3342089825853606,0.40270870112145296,-0.0013989819083884266,0.40270870112145296,1.0057216898689143,0.9956943255158304,1.0023115474784123,0.9989677776998184
4.438,25.366652990832876,0.3333931270941385,0.40284672757252876,-0.0013815972223160957,0.40284672757252876,1.0056901690064717,0.9956775460116337,1.0022979448107503,0.9989522453560666
4.44,25.317231942673388,0.3325922210111798,0.4029837937546826,-0.0013639777714042442,0.4029837937546826,1.005658296277653,0.9956604838865928,1.0022841859689497,0.9989364983247438
4.442,25.26844936025748,0.33180638505223703,0.4031198750383775,-0.0013461275763097448,0.4031198750383775,1.0056260822893803,0.9956431472902526,1.0022702774507435,0.9989205440698362
4.444,25.220313477470274,0.331035736461687,0.403254947043709,-0.001328050693169404,0.403254947043709,1.0055935376639218,0.9956255443697167,1.002256225735622,0.9989043900427547
4.446,25.17283238155141,0.3302803890006415,0.4033889856446608,-0.0013097512126627705,0.4033889856446608,1.0055606730328073,0.9956076832642502,1.0022420372805934,0.9988880436774336
4.448,25.126014011868374,0.32954045293598755,0.4035219669732988,-0.0012912332590710792,0.4035219669732988,1.0055274990308094,0.9955895720999559,1.0022277185160062,0.9988715123854983
4.45,25.079866158723934,0.3288160350303577,0.40365386742390225,-0.0012725009893326713,0.40365386742390225,1.005494026289994,0.9955712189845288,1.0022132758414366,0.9988548035515095
4.452,25.034396462197396,0.3281072385330132,0.4037846636570322,-0.0012535585920950111,0.4037846636570322,1.0054602654338427,0.9955526320020863,1.0021987156216432,0.998837924528277
4.454,24.98961241102028,0.3274141631716456,0.4039143326035348,-0.001234410286763708,0.4039143326035348,1.0054262270714518,0.9955338192080844,1.002184044182597,0.9988208826322597
4.456,24.94552134148613,0.32673690514507775,0.4040428514684807,-0.001215060322548658,0.4040428514684807,1.005391921791813,0.9955147886243204,1.0021692678075809,0.998803685139043
4.458,24.902130436394874,0.3260755571168676,0.40417019773503815,-0.0011955129775076468,0.40417019773503815,1.0053573601581773,0.9954955482340246,1.0021543927333687,0.9987863392789039
4.46,24.859446724031407,0.32543020820979457,0.404296349168281,-0.0011757725575875207,0.404296349168281,1.0053225527025074,0.9954761059770456,1.0021394251464801,0.998768852232463
4.462,24.817477077178964,0.3248009440012305,0.404421283818929,-0.0011558433956633332,0.404421283818929,1.005287509920016,0.9954564697451286,1.0021243711795185,0.9987512311264262
4.464,24.776228212167,0.32418784651938437,0.4045449800270212,-0.0011357298505755699,0.4045449800270212,1.0052522422638077,0.9954366473772982,1.0021092369075923,0.9987334830294218
4.466,24.735706687953837,0.32359099424040877,0.40466741642552106,-0.0011154363061657907,0.40466741642552106,1.0052167601396094,0.995416646655336,1.0020940283448194,0.9987156149479319
4.468,24.695918905243932,0.32301046208636053,0.4047885719438535,-0.001094967170310779,0.4047885719438535,1.0051810739006046,0.9953964752993683,1.0020787514409222,0.9986976338223219
4.47,24.656871105640054,0.3224463214240101,0.40490842581137226,-0.0010743268739556093,0.40490842581137226,1.0051451938423728,0.9953761409635551,1.0020634120779082,0.9986795465229699
4.472,24.618569370830215,0.3218986400644869,0.40502695756075796,-0.0010535198701457176,0.40502695756075796,1.0051091301979307,0.9953556512318937,1.0020480160668457,0.9986613598465006
4.474,24.581019621809578,0.32136748226375245,0.4051441470313456,-0.0010325506330583114,0.4051441470313456,1.005072893132886,0.9953350136141287,1.0020325691447298,0.9986430805121214
4.476,24.54422761813703,0.3208529087238891,0.40525997437238187,-0.0010114236570331946,0.40525997437238187,1.005036492740701,0.9953142355417788,1.0020170769714438,0.9986247151580657
4.478,24.50819895722686,0.32035497659520185,0.4053744200462107,-0.0009901434556034154,0.4053744200462107,1.00499993903807,0.9952933243642791,1.0020015451268165,0.9986062703381464
4.48,24.472939073675214,0.31987373947911324,0.4054874648313877,-0.0009687145605258092,0.4054874648313877,1.0049632419604118,0.995272287345238,1.0019859791077774,0.9985877525184159
4.482,24.43845323862155,0.31940924743185256,0.4055990898257217,-0.0009471415208117644,0.4055990898257217,1.0049264113574845,0.9952511316588182,1.0019703843256111,0.998569168073941
4.484,24.40474655914482,0.3189615469689188,0.4057092764492446,-0.0009254289017582756,0.4057092764492446,1.0048894569891156,0.9952298643862353,1.0019547661033115,0.9985505232856899
4.486,24.371823977694685,0.3185306810703151,0.4058180064471078,-0.0009035812839796879,0.4058180064471078,1.004852388521058,0.9952084925123802,1.0019391296730369,0.9985318243375334
4.488,24.33969027155748,0.31811668918654057,0.40592526189240513,-0.0008816032624401862,0.40592526189240513,1.0048152155209686,0.995187022922566,1.00192348017367,0.9985130773133616
4.49,24.308350052357078,0.31771960724533094,0.4060310251889222,-0.000859499445487357,0.4060310251889222,1.0047779474545144,0.9951654623994007,1.0019078226484774,0.998494288194319
4.492,24.27780776559036,0.3173394676591349,0.40613527907381186,-0.0008372744538868688,0.40613527907381186,1.0047405936816043,0.9951438176197859,1.0018921620428771,0.9984754628561575
4.494,24.248067690197608,0.3169762993333207,0.4062380066201948,-0.0008149329198586695,0.4062380066201948,1.0047031634527508,0.9951220951520431,1.0018765032023091,0.9984566070667066
4.496,24.21913393816742,0.31663012767509763,0.40633919123968576,-0.0007924794861147446,0.40633919123968576,1.0046656659055633,0.9951003014531705,1.0018608508702136,0.9984377264834661
4.498,24.191010454176364,0.3163009746031451,0.40643881668484405,-0.0007699188048987519,0.40643881668484405,1.0046281100613697,0.9950784428662283,1.0018452096861121,0.9984188266513173
4.5,24.163701015263005,0.31598885855793696,0.4065368670515496,-0.0007472555370275673,0.4065368670515496,1.0045905048219748,0.9950565256178538,1.0018295841838003,0.9983999130003571
4.502,24.137209230536527,0.3156937945127516,0.4066333267813028,-0.0007244943509351343,0.4066333267813028,1.0045528589665484,0.9950345558159098,1.0018139787896436,0.998380990843852
4.504,24.111538540919717,0.31541579398535785,0.40672818066344835,-0.0007016399217186557,0.40672818066344835,1.0045151811486512,0.9950125394472622,1.001798397820985,0.998362065376317
4.506,24.08669221892617,0.31515486505036444,0.40682141383732345,-0.000678696930187366,0.40682141383732345,1.0044774798933938,0.9949904823756914,1.0017828454846556,0.9983431416717137
4.508,24.062673368471806,0.31491101235222496,0.40691301179432926,-0.0006556700619141185,0.40691301179432926,1.004439763594731,0.9949683903399351,1.0017673258755968,0.9983242246817741
4.51,24.039484924720323,0.314684237118884,0.4070029603799262,-0.0006325640062898154,0.4070029603799262,1.0044020405128964,0.9949462689518631,1.0017518429755898,0.9983053192344441
4.512,24.017129653962787,0.31447453717605856,0.4070912457955524,-0.0006093834555810664,0.4070912457955524,1.0043643187719673,0.9949241236947862,1.0017364006520924,0.9982864300324534
4.514,23.99561015353096,0.3142819069621432,0.40717785460046513,-0.0005861331039910856,0.40717785460046513,1.0043266063575729,0.9949019599218958,1.0017210026571834,0.9982675616520044
4.516,23.974928851744526,0.31410633754372425,0.4072627737135055,-0.0005628176467241267,0.4072627737135055,1.0042889111147344,0.9948797828548372,1.0017056526266164,0.9982487185415865
4.518,23.95508800789174,0.3139478166317002,0.40734599041478603,-0.0005394417790534609,0.40734599041478603,1.0042512407458466,0.9948575975824135,1.001690354078977,0.9982299050209097
4.52,23.936089712243707,0.31380632859799057,0.40742749234730086,-0.0005160101953932733,0.40742749234730086,1.0042136028087918,0.9948354090594222,1.0016751104149526,0.9982111252799628
4.522,23.91793588610196,0.3136818544928288,0.40750726751845884,-0.0004925275883744784,0.40750726751845884,1.0041760047151955,0.9948132221056223,1.0016599249167022,0.9981923833781902
4.524,23.900628281879243,0.3135743720626262,0.4075853043015389,-0.0004689986479247432,0.4075853043015389,1.0041384537288136,0.994791041404832,1.0016448007473373,0.9981736832437913
4.526,23.884168483213276,0.31348385576839716,0.4076615914370686,-0.0004454280603527121,0.4076615914370686,1.0041009569640593,0.9947688715041564,1.0016297409505044,0.9981550286731373
4.528,23.868557905113498,0.3134102768047357,0.40773611803412474,-0.00042182050743679955,0.40773611803412474,1.004063521384664,0.9947467168133441,1.0016147484500737,0.9981364233303106
4.53,23.85379779414048,0.3133536031193355,0.4078088735715567,-0.0003981806655185414,0.4078088735715567,1.0040261538024724,0.994724581604272,1.0015998260499308,0.998117870746759
4.532,23.839889228617892,0.3133137994330398,0.4078798478991322,-0.0003745132046007821,0.4078798478991322,1.003988860876373,0.9947024700105561,1.0015849764338711,0.9980993743210687
4.534,23.82683311887686,0.3132908272604132,0.40794903123860576,-0.00035082278745068206,0.40794903123860576,1.003951649111361,0.9946803860272909,1.0015702021655968,0.9980809373188537
4.536,23.81463020753252,0.31328464493082797,0.4080164141847098,-0.0003271140687079028,0.4080164141847098,1.0039145248577337,0.9946583335109096,1.0015555056888115,0.9980625628727587
4.538,23.80328106979258,0.3132952076100531,0.4080819877060681,-0.0003033916939979485,0.4080819877060681,1.0038774943104167,0.9946363161791724,1.0015408893274196,0.9980442539825785
4.54,23.79278611379772,0.31332246732233354,0.408145743146032,-0.00027966029905093337,0.408145743146032,1.0038405635084218,0.994614337611273,1.001526355285819,0.9980260135154861
4.542,23.783145580993597,0.3133663729729585,0.40820767222344,-0.0002559245088257476,0.40820767222344,1.00380373833443,0.9945924012480692,1.0015119056492938,0.9980078442063763
4.544,23.774359546534274,0.3134268703712998,0.40826776703329926,-0.00023218893663997113,0.40826776703329926,1.0037670245145072,0.9945705103924284,1.0014975423845027,0.9979897486583142
4.546,23.76642791971692,0.31350390225431957,0.408326020047391,-0.0002084581833055038,0.408326020047391,1.003730427617941,0.9945486682096949,1.0014832673400604,0.9979717293430953
4.548,23.759350444447456,0.31359740831053246,0.4083824241147984,-0.00018473683627017118,0.4083824241147984,1.0036939530572062,0.994526877728272,1.0014690822472134,0.9979537886019116
4.55,23.753126699737024,0.3137073252044159,0.4084369724623585,-0.00016102946876527042,0.4084369724623585,1.0036576060880498,0.994505141840315,1.001454988720607,0.9979359286461207
4.552,23.747756100229044,0.3138335866012595,0.40848965869503673,-0.0001373406389593953,0.40848965869503673,1.0036213918097,0.9944834633025409,1.0014409882591406,0.9979181515581192
4.554,23.743237896756607,0.3139761231924436,0.40854047679622574,-0.00011367488911849958,0.40854047679622574,1.0035853151651926,0.9944618447371447,1.0014270822469158,0.9979004592923173
4.556,23.739571176929985,0.31413486272113905,0.40858942112796764,-9.003674477244957e-05,0.40858942112796764,1.0035493809418168,0.9944402886328265,1.001413271954265,0.9978828536762125
4.558,23.736754865754037,0.31430973000842166,0.40863648643110073,-6.64307138880202e-05,0.40863648643110073,1.0035135937716764,0.9944187973459234,1.001399558538869,0.9978653364115615
4.56,23.734787726275272,0.31450064697978825,0.40868166782533016,-4.2861286048665625e-05,0.40868166782533016,1.0034779581323645,0.9943973731016458,1.001385943046959,0.9978479090756448
4.562,23.733668360258307,0.31470753269206897,0.4087249608092231,-1.933293164101361e-05,0.4087249608092231,1.003442478347748,0.9943760179954145,1.001372426414593,0.9978305731226284
4.564,23.733395208891487,0.3149303033607286,0.40876636126012905,4.149898951673761e-06,0.40876636126012905,1.0034071585888675,0.9943547339943012,1.0013590094690217,0.9978133298850141
4.566,23.733966553521434,0.31516887238754654,0.40880586543402475,2.7582776149126954e-05,0.40880586543402475,1.003372002874938,0.9943335229385596,1.0013456929301225,0.9977961805751795
4.568,23.73538051641622,0.31542315038866814,0.40884346996528476,5.0961291966462606e-05,0.40884346996528476,1.003337015074459,0.9943123865432584,1.0013324774119159,0.9977791262870049
4.57,23.737635061556976,0.3156930452230181,0.4088791718663775,7.428106079940142e-05,0.4088791718663775,1.003302198906426,0.994291326400002,1.001319363424149,0.9977621679975851
4.572,23.740727995457604,0.3159784620210709,0.40891296852748743,9.753772020207824e-05,0.40891296852748743,1.0032675579416428,0.9942703439787433,1.0013063513739588,0.9977453065690223
4.574,23.744656968012375,0.3162793032139691,0.4089448577160632,0.00012072693165750449,0.4089448577160632,1.003233095604132,0.994249440629683,1.0012934415675965,0.9977285427503002
4.576,23.749419473371127,0.31659546856297954,0.4089748375762928,0.00014384438134037257,0.4089748375762928,1.0031988151726419,0.9942286175852548,1.0012806342122245,0.9977118771792349
4.578,23.75501285084177,0.31692685518928454,0.40900290662850547,0.00016688578087226653,0.40900290662850547,1.0031647197822446,0.9942078759621917,1.0012679294177753,0.9976953103845007
4.58,23.76143428581986,0.3172733576040944,0.4090290637685008,0.00018984686806905639,0.4090290637685008,1.0031308124260274,0.9941872167636732,1.0012553271988784,0.9976788427877298
4.582,23.768680810744925,0.31763486773908206,0.40905330826680614,0.0002127234076805423,0.40905330826680614,1.0030970959568692,0.9941666408815472,1.0012428274768397,0.9976624747056786
4.584,23.77674930608329,0.3180112749771219,0.4090756397678615,0.00023551119212204903,0.4090756397678615,1.0030635730893047,0.9941461490986295,1.0012304300816874,0.9976462063524666
4.586,23.785636501337073,0.3184024661833367,0.40909605828913337,0.00025820604219804055,0.40909605828913337,1.00303024640147,0.9941257420910716,1.0012181347542704,0.997630037841876
4.588,23.795338976079098,0.3188083257364356,0.40911456422015746,0.0002808038078175422,0.40911456422015746,1.0029971183371282,0.9941054204307981,1.0012059411484096,0.9976139691897155
4.59,23.80585316101342,0.3192287355603437,0.40913115832151065,0.0003033003687014414,0.40913115832151065,1.002964191207774,0.9940851845880116,1.0011938488331054,0.9975980003162443
4.592,23.817175339061162,0.319663575156112,0.40914584172371304,0.00032569163508137906,0.40914584172371304,1.0029314671948077,0.9940650349337574,1.0011818572947875,0.9975821310486516
4.594,23.829301646471347,0.3201127216340992,0.40915861592606023,0.0003479735483903057,0.40915861592606023,1.0028989483517883,0.9940449717425512,1.0011699659396196,0.9975663611235915
4.596,23.842228073956434,0.3205760497464238,0.40916948279538623,0.0003701420819445002,0.40916948279538623,1.0028666366067478,0.9940249951950625,1.001158174095842,0.9975506901897706
4.598,23.855950467852313,0.32105343191967645,0.4091784445647579,0.0003921932416171264,0.4091784445647579,1.0028345337645763,0.9940051053808517,1.0011464810161603,0.9975351178105827
4.6,23.870464531302304,0.32154473828788394,0.40918550383210084,0.0004141230665030511,0.40918550383210084,1.0028026415094689,0.9939853023011621,1.0011348858801747,0.9975196434667917
4.602,23.885765825464986,0.3220498367257216,0.40919066355875794,0.00043592762957500185,0.40919066355875794,1.002770961407431,0.9939655858717547,1.0011233877968417,0.9975042665592565
4.604,23.901849770745475,0.32256859288196515,0.4091939270679803,0.0004576030383308724,0.4091939270679803,1.0027394949088435,0.9939459559257943,1.0011119858069772,0.9974889864116989
4.606,23.918711648049864,0.32310087021317724,0.40919529804335175,0.0004791454354322549,0.40919529804335175,1.00270824335108,0.9939264122167736,1.001100678885788,0.9974738022735075
4.608,23.936346600062475,0.32364653001761956,0.4091947805271472,0.0005005509993339337,0.4091947805271472,1.0026772079611768,0.9939069544214802,1.0010894659454348,0.9974587133225784
4.61,23.954749632545585,0.3242054314693855,0.4091923789186252,0.0005218159449044241,0.4091923789186252,1.0026463898585487,0.9938875821429982,1.0010783458376247,0.9974437186681885
4.612,23.973915615661372,0.3247774316527482,0.40918809797225575,0.0005429365240373718,0.40918809797225575,1.002615790057756,0.9938682949137445,1.0010673173562257,0.9974288173538987
4.614,23.993839285315694,0.32536238559671293,0.40918194279588344,0.0005639090262538981,0.40918194279588344,1.0025854094713056,0.9938490921985348,1.0010563792399076,0.9974140083604839
4.616,24.01451524452337,0.325960146309775,0.4091739188488268,0.0005847297792956356,0.4091739188488268,1.0025552489124998,0.99382997339768,1.0010455301748034,0.9973992906088884
4.618,24.035937964794666,0.32657056481486696,0.4091640319399145,0.0006053951497085421,0.4091640319399145,1.0025253090983157,0.9938109378501038,1.0010347687971852,0.9973846629632027
4.62,24.058101787542583,0.3271934901844974,0.40915228822545857,0.0006259015434173183,0.40915228822545857,1.0024955906523216,0.9937919848364843,1.001024093696161,0.9973701242336583
4.622,24.08100092551075,0.32782876957607177,0.4091386942071658,0.000646245406290517,0.4091386942071658,1.0024660941076224,0.9937731135824158,1.0010135034163818,0.9973556731796424
4.624,24.104629464221386,0.3284762482673865,0.4091232567299877,0.0006664232246961013,0.4091232567299877,1.0024368199098337,0.9937543232615831,1.001002996460761,0.9973413085127202
4.626,24.12898136344317,0.3291357696922935,0.4091059829799096,0.0006864315260475418,0.4091059829799096,1.0024077684200792,0.9937356129989522,1.0009925712932028,0.997327028899675
4.628,24.154050458678512,0.3298071754765285,0.4090868804816793,0.0007062668793402896,0.4090868804816793,1.0023789399180136,0.9937169818739701,1.0009822263413366,0.9973128329655526
