Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,gAST.PMECH,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.63,24.17983046267008,0.33049030547369534,0.4090659570964769,0.0007259258956787138,0.4090659570964769,1.00235033460486,0.9936984289237722,1.0009719599992557,0.9972987192967118
4.632,24.206314966926023,0.33118499780139915,0.4090432210195251,0.0007454052287932753,0.4090432210195251,1.0023219526064648,0.9936799531463933,1.0009617706302574,0.9972846864438787
4.634,24.233497443263705,0.33189108887752805,0.4090186807776416,0.0007647015755480282,0.4090186807776416,1.0022937939763694,0.9936615535039819,1.0009516565695842,0.9972707329252013
4.636,24.26137124537143,0.33260841345666736,0.4089923452267339,0.0007838116764382957,0.4089923452267339,1.0022658586988873,0.9936432289260122,1.0009416161271611,0.9972568572293026
4.638,24.28992961038807,0.33333680466665155,0.4089642235492374,0.0008027323160786136,0.4089642235492374,1.002238146692192,0.9936249783124937,1.000931647590328,0.9972430578183282
4.64,24.31916566049995,0.3340760940452357,0.4089343252514973,0.0008214603236807228,0.4089343252514973,1.0022106578114072,0.993606800537172,1.0009217492265647,0.9972293331309856
4.642,24.349072404554807,0.33482611157689346,0.408902660161095,0.0008399925735217071,0.408902660161095,1.002183391851704,0.9935886944507228,1.0009119192862077,0.997215681585577
4.644,24.379642739692372,0.33558668572972183,0.40886923842411976,0.0008583259854021327,0.40886923842411976,1.0021563485513911,0.9935706588839319,1.0009021560051545,0.9972021015830169
4.646,24.410869452991413,0.3363576434924575,0.4088340705023865,0.000876457525094283,0.4088340705023865,1.0021295275950066,0.9935526926508627,1.0008924576075555,0.9971885915098373
4.648,24.44274522313255,0.3371388104115932,0.4087971671706002,0.0008943842047802868,0.4087971671706002,1.0021029286164012,0.993534794552004,1.0008828223084885,0.9971751497411742
4.65,24.475262622076798,0.33793001062858863,0.40875853951346774,0.0009121030834802336,0.40875853951346774,1.0020765512018137,0.9935169633773999,1.0008732483166163,0.9971617746437348
4.652,24.50841411675922,0.3387310669171679,0.408718198922758,0.0009296112674701474,0.408718198922758,1.0020503948929345,0.9934991979097568,1.000863733836824,0.9971484645787452
4.654,24.542192070797586,0.3395418007207067,0.40867615709431065,0.0009469059106899113,0.40867615709431065,1.0020244591899572,0.9934814969275252,1.0008542770728364,0.9971352179048706
4.656,24.576588746215435,0.3403620321896871,0.408632426024995,0.0009639842151409558,0.408632426024995,1.0019987435546107,0.9934638592079547,1.0008448762298068,0.9971220329811125
4.658,24.6115963051793,0.34119158021922996,0.40858701800961894,0.0009808434312738056,0.40858701800961894,1.0019732474131777,0.9934462835301191,1.0008355295168865,0.997108908169675
4.66,24.64720681174965,0.3420302624866866,0.4085399456377893,0.0009974808583653684,0.4085399456377893,1.0019479701594842,0.9934287686779096,1.0008262351497612,0.9970958418388025
4.662,24.68341223364536,0.342877895489292,0.40849122179072384,0.0010138938448860573,0.40849122179072384,1.001922911157873,0.9934113134429933,1.0008169913531606,0.9970828323655816
4.664,24.72020444402108,0.3437342945818683,0.4084408596380166,0.001030079788856575,0.4084408596380166,1.0018980697461461,0.9933939166277346,1.0008077963633344,0.9970698781387114
4.666,24.757575223257334,0.3445992740145755,0.4083888726343559,0.0010460361381944572,0.4083888726343559,1.0018734452384823,0.9933765770480791,1.0007986484304987,0.9970569775612346
4.668,24.79551626076284,0.3454726469706977,0.4083352745161978,0.0010617603910502657,0.4083352745161978,1.0018490369283202,0.9933592935363951,1.0007895458212426,0.9970441290532301
4.67,24.834019156788873,0.3463542256044707,0.4082800792983933,0.001077250096133529,0.4082800792983933,1.001824844091214,0.9933420649442726,1.000780486820904,0.9970313310544662
4.672,24.873075424255056,0.34724382107893004,0.4082233012707725,0.0010925028530282695,0.4082233012707725,1.0018008659876478,0.993324890145275,1.0007714697358994,0.9970185820270061
4.674,24.912676490586374,0.34814124360378235,0.40816495499468525,0.001107516312498216,0.40816495499468525,1.0017771018658173,0.993307768037648,1.0007624928960217,0.9970058804577767
4.676,24.952813699560945,0.34904630247329355,0.4081050552994988,0.0011222881767816053,0.4081050552994988,1.0017535509643725,0.9932906975469741,1.000753554656692,0.9969932248610832
4.678,24.993478313168325,0.3499588061041847,0.4080436172790544,0.0011368161998756704,0.4080436172790544,1.001730212515114,0.9932736776287776,1.0007446534011661,0.9969806137810779
4.68,25.034661513477744,0.35087856207353113,0.4079806562880827,0.0011510981878106665,0.4079806562880827,1.001707085745655,0.9932567072710795,1.000735787542704,0.9969680457941819
4.682,25.07635440451611,0.35180537715665805,0.40791618793857914,0.00116513199891354,0.40791618793857914,1.0016841698820287,0.9932397854968921,1.0007269555266851,0.9969555195114503
4.684,25.118548014155195,0.3527390573650258,0.40785022809614035,0.0011789155440611516,0.40785022809614035,1.0016614641512558,0.9932229113666603,1.0007181558326796,0.9969430335808874
4.686,25.16123329600795,0.3536794079841031,0.40778279287626173,0.00119244678692315,0.40778279287626173,1.0016389677838602,0.9932060839806446,1.0007093869764725,0.9969305866897059
4.688,25.204401131333196,0.3546262336112153,0.4077138986405979,0.001205723744194369,0.4077138986405979,1.0016166800163337,0.9931893024812425,1.000700647512034,0.9969181775665289
4.69,25.24804233094857,0.3555793381933665,0.40764356199318647,0.0012187444858168474,0.40764356199318647,1.0015946000935512,0.9931725660552496,1.0006919360334416,0.9969058049835369
4.692,25.29214763715122,0.3565385250650263,0.40757179977663544,0.001231507135191396,0.40757179977663544,1.001572727271129,0.9931558739360558,1.000683251176747,0.9968934677585504
4.694,25.33670772564606,0.35750359698588025,0.407498629068276,0.0012440098693788108,0.407498629068276,1.001551060817731,0.9931392254057793,1.0006745916217912,0.9968811647570582
4.696,25.381713207480942,0.3584743561785308,0.40742406717628116,0.0012562509192906195,0.40742406717628116,1.0015296000173133,0.9931226197973321,1.0006659560939624,0.9968688948941777
4.698,25.427154630988575,0.359450604366148,0.40734813163575073,0.0012682285698694571,0.40734813163575073,1.0015083441713166,0.9931060564964199,1.0006573433658998,0.9968566571365572
4.7,25.473022483734677,0.3604321428100602,0.40727084020476434,0.001279941160259014,0.40727084020476434,1.0014872926007936,0.9930895349434727,1.0006487522591407,0.9968444505042106
4.702,25.51930719447222,0.3614187723472858,0.40719221086040214,0.0012913870839636494,0.40719221086040214,1.0014664446484765,0.9930730546355047,1.0006401816457067,0.9968322740722869
4.704,25.565999135101062,0.36241029342798814,0.4071122617947355,0.0013025647889975756,0.4071122617947355,1.0014457996807864,0.9930566151279046,1.0006316304496337,0.9968201269727762
4.706,25.613088622632876,0.3634065061528603,0.40703101141078707,0.0013134727780237077,0.40703101141078707,1.0014253570897713,0.9930402160361531,1.0006230976484418,0.996808008396144
4.708,25.660565921160742,0.36440721031042234,0.4069484783184626,0.0013241096084821362,0.4069484783184626,1.0014051162949855,0.9930238570374659,1.0006145822745423,0.9967959175928994
4.71,25.708421243833442,0.3654122054142371,0.40686468133045384,0.0013344738927083114,0.40686468133045384,1.0013850767453016,0.9930075378723645,1.000606083416585,0.9967838538750938
4.712,25.75664475483354,0.3664212907400261,0.4067796394581145,0.0013445642980408647,0.4067796394581145,1.0013652379206548,0.9929912583461712,1.000597600220745,0.9967718166177497
4.714,25.805226571359366,0.36743426536269036,0.4066933719073099,0.0013543795469191581,0.4066933719073099,1.0013455993337177,0.9929750183304276,1.0005891318919424,0.9967598052602169
4.716,25.854156765610135,0.368450928193221,0.40660589807424075,0.0013639184169705336,0.40660589807424075,1.0013261605315118,0.9929588177642364,1.000580677695002,0.996747819307459
4.718,25.90342536677426,0.36947107801550294,0.40651723754124236,0.001373179741087349,0.40651723754124236,1.0013069210969423,0.9929426566555268,1.0005722369557482,0.9967358583312662
4.72,25.953022363020054,0.37049451352299967,0.4064274100725601,0.0013821624074937416,0.4064274100725601,1.0012878806502665,0.9929265350822394,1.0005638090620335,0.996723921971395
4.722,26.002937703488747,0.3715210333553152,0.40633643561010185,0.001390865359802212,0.40633643561010185,1.001269038850492,0.9929104531934356,1.000555393464705,0.9967120099366369
4.724,26.05316130028926,0.37255043613462413,0.40624433426916834,0.001399287597060008,0.40624433426916834,1.0012503953966978,0.9928944112103245,1.0005469896785026,0.9967001220058087
4.726,26.10368303049467,0.3735825205019751,0.40615112633416234,0.0014074281737853995,0.40615112633416234,1.0012319500292899,0.9928784094272127,1.0005385972828953,0.9966882580286732
4.728,26.154492738139563,0.3746170851534466,0.4060568322542775,0.0014152861999937967,0.4060568322542775,1.001213702531176,0.9928624482123708,1.0005302159228437,0.9966764179267805
4.73,26.205580236218317,0.3756539288761619,0.40596147263916776,0.0014228608412138054,0.40596147263916776,1.001195652728874,0.9928465280088231,1.0005218453095064,0.9966646016942385
4.732,26.25693530868361,0.3766928505841489,0.4058650682545983,0.001430151318493212,0.4058650682545983,1.0011778004935408,0.9928306493350523,1.0005134852208704,0.9966528093984043
4.734,26.308547712445208,0.3777336493540504,0.40576764001807836,0.0014371569083949853,0.40576764001807836,1.0011601457419295,0.9928148127856272,1.0005051355023207,0.9966410411805026
4.736,26.360407179368202,0.3787761244606651,0.40566920899447795,0.0014438769429832654,0.40566920899447795,1.0011426884372714,0.9927990190317456,1.000496796067141,0.9966292972561669
4.738,26.412503418270695,0.37982007541232543,0.4055697963916278,0.0014503108097994328,0.4055697963916278,1.0011254285900826,0.9927832688216987,1.000488466896947,0.9966175779159061
4.74,26.4648261169203,0.3808653019861003,0.40546942355590526,0.001456457951828259,0.40546942355590526,1.001108366258894,0.9927675629812509,1.0004801480420522,0.9966058835254936
4.742,26.5173649440295,0.3819116042628235,0.40536811196780476,0.001462317867454227,0.40536811196780476,1.0010915015509094,0.9927519024139411,1.000471839621768,0.9965942145262812
4.744,26.57010955124899,0.3829587826619362,0.40526588323749596,0.0014678901104080082,0.40526588323749596,1.0010748346225848,0.9927362881013018,1.0004635418246386,0.9965825714354397
4.746,26.6230495751591,0.3840066379761429,0.40516275910036903,0.0014731742897031834,0.40516275910036903,1.0010583656801333,0.992720721102995,1.0004552549086025,0.9965709548461184
4.748,26.67617463925859,0.3850549714058696,0.4050587614125686,0.001478170069563225,0.4050587614125686,1.0010420949799546,0.9927052025568697,1.0004469792010948,0.9965593654275345
4.75,26.729474355950888,0.386103584593534,0.4049539121465164,0.0014828771693388251,0.4049539121465164,1.001026022828989,0.9926897336789374,1.00043871509908,0.9965478039249847
4.752,26.782938328526935,0.3871522796576007,0.40484823338642495,0.001487295363415571,0.40484823338642495,1.0010101495849961,0.9926743157632666,1.0004304630690162,0.9965362711597814
4.754,26.836556153144677,0.38820085922643627,0.4047417473238016,0.0014914244811120542,0.4047417473238016,1.0009944756567584,0.992658950181798,1.0004222236467597,0.9965247680291167
4.756,26.890317420804685,0.3892491264719488,0.40463447625294463,0.0014952644065684513,0.40463447625294463,1.0009790015042095,0.9926436383840785,1.0004139974373962,0.9965132955058484
4.758,26.944211719321494,0.390296885143009,0.4045264425664326,0.0014988150786256242,0.4045264425664326,1.0009637276384893,0.9926283818969194,1.000405785115013,0.996501854638217
4.76,26.99822863529065,0.39134393959865166,0.4044176687506065,0.0015020764906948168,0.4044176687506065,1.0009486546219208,0.9926131823239697,1.0003975874224051,0.9964904465494846
4.762,27.052357756050682,0.39239009484104953,0.4043081773810468,0.0015050486906179722,0.4043081773810468,1.0009337830679206,0.9925980413452173,1.0003894051707136,0.9964790724375039
4.764,27.10658867163996,0.3934351565482554,0.4041979911180462,0.0015077317805187523,0.4041979911180462,1.0009191136408278,0.99258296071641,1.000381239239007,0.9964677335742154
4.766,27.160910976747967,0.3944789311067061,0.4040871327020782,0.0015101259166443023,0.4040871327020782,1.0009046470556646,0.9925679422683983,1.0003730905737935,0.9964564313050711
4.768,27.215314272660866,0.395521225643495,0.4039756249492624,0.00151223130919784,0.4039756249492624,1.0008903840778252,0.9925529879064044,1.0003649601884723,0.9964451670483885
4.77,27.26978816920069,0.39656184805839045,0.4038634907468286,0.0015140482221621039,0.4038634907468286,1.0008763255226896,0.9925380996092146,1.000356849162726,0.9964339422946346
4.772,27.324322286658145,0.39760060705561223,0.4037507530485786,0.001515576973113744,0.4037507530485786,1.0008624722551687,0.9925232794282968,1.0003487586418476,0.9964227586056401
4.774,27.37890625771839,0.39863731217535336,0.4036374348703488,0.0015168179330287063,0.4036374348703488,1.0008488251891803,0.9925085294868458,1.0003406898360108,0.9964116176137461
4.776,27.43352972937996,0.39967177382504665,0.403523559285472,0.0015177715260786873,0.403523559285472,1.0008353852870504,0.9924938519787538,1.0003326440194782,0.9964005210208816
4.778,27.488182364865878,0.4007038033103704,0.40340914942024153,0.0015184382294187086,0.40340914942024153,1.0008221535588522,0.992479249167511,1.0003246225297509,0.996389470597575
4.78,27.542853845527176,0.4017332128659928,0.4032942284493766,0.0015188185729658923,0.4032942284493766,1.0008091310616725,0.9924647233850341,1.0003166267666626,0.9963784681819016
4.782,27.597533872738108,0.4027598156860404,0.40317881959149177,0.0015189131391694973,0.40317881959149177,1.0007963188988134,0.9924502770304262,1.0003086581914127,0.996367515678363
4.784,27.652212169783194,0.40378342595430883,0.4030629461045687,0.0015187225627722903,0.4030629461045687,1.000783718218925,0.9924359125686673,1.0003007183255475,0.9963566150567057
4.786,27.706878483735245,0.40480385887418585,0.4029466312814339,0.0015182475305633174,0.4029466312814339,1.000771330215078,0.9924216325292371,1.000292808749881,0.9963457683506752
4.788,27.76152258732452,0.40582093069830544,0.40282989844524075,0.0015174887811221505,0.40282989844524075,1.0007591561237674,0.992407439504674,1.0002849311033695,0.9963349776567108
4.79,27.81613428079834,0.40683445875791135,0.4027127709449591,0.0015164471045546806,0.4027127709449591,1.0007471972238537,0.9923933361490656,1.0002770870819218,0.9963242451325762
4.792,27.870703393771322,0.4078442614919481,0.4025952721508705,0.0015151233422205283,0.4025952721508705,1.0007354548354463,0.9923793251764778,1.0002692784371687,0.9963135729959364
4.794,27.92521978706536,0.4088501584758516,0.40247742545007215,0.0015135183864521497,0.40247742545007215,1.0007239303187208,0.9923654093593219,1.0002615069751744,0.9963029635228715
4.796,27.97967335453952,0.409851970450057,0.40235925424198943,0.0015116331802657093,0.40235925424198943,1.0007126250726788,0.992351591526659,1.0002537745550997,0.9962924190463371
4.798,28.034054024909263,0.4108495193482076,0.4022407819338978,0.0015094687170638024,0.4022407819338978,1.0007015405338506,0.9923378745624459,1.0002460830878173,0.9962819419545687
4.8,28.08835176355498,0.41184262832507273,0.4021220319364548,0.0015070260403300902,0.4021220319364548,1.0006906781749398,0.9923242614037238,1.000238434534478,0.9962715346894303
4.802,28.142556574319226,0.4128311217841599,0.40200302765924345,0.0015043062433159437,0.40200302765924345,1.0006800395034106,0.9923107550387474,1.0002308309050332,0.996261199744714
4.804,28.196658501292642,0.4138148254050285,0.4018837925063273,0.0015013104687191597,0.4018837925063273,1.0006696260600212,0.992297358505063,1.0002232742567094,0.9962509396643856
4.806,28.250647630588034,0.4147935661702958,0.40176434987181814,0.0014980399083548421,0.40176434987181814,1.0006594394173067,0.9922840748875289,1.0002157666924405,0.99624075704078
4.808,28.304514092102682,0.41576717239234057,0.401644723135457,0.0014944958028185091,0.401644723135457,1.000649481178007,0.9922709073162876,1.0002083103592567,0.9962306545127515
4.81,28.35824806126818,0.4167354737396913,0.4015249356582097,0.001490679441141532,0.4015249356582097,1.0006397529734443,0.992257858964684,1.000200907446633,0.9962206347637734
4.812,28.41183976078785,0.4176983012631061,0.4014050107778766,0.0014865921604389665,0.4014050107778766,1.0006302564618552,0.9922449330471376,1.0001935601847973,0.9962107005199964
4.814,28.4652794623612,0.4186554874213345,0.4012849718047192,0.00148223534554988,0.4012849718047192,1.000620993326671,0.9922321328169672,1.0001862708430003,0.9962008545482591
4.816,28.51855748839555,0.41960686610656917,0.4011648420171019,0.0014776104286702268,0.4011648420171019,1.0006119652747552,0.9922194615641685,1.0001790417277485,0.99619109965406
4.818,28.571664213704082,0.42055227266957224,0.4010446446571519,0.001472718888978391,0.4010446446571519,1.000603174034595,0.9922069226131496,1.0001718751809996,0.9961814386794858
4.82,28.624590067190383,0.4214915439444863,0.40092440292643655,0.0014675622522534577,0.40092440292643655,1.000594621354452,0.9921945193204253,1.0001647735783268,0.9961718745011042
4.822,28.677325533519006,0.4224245182733186,0.4008041399816599,0.001462142090486315,0.4008041399816599,1.0005863090004694,0.9921822550722691,1.0001577393270478,0.9961624100278161
4.824,28.72986115477213,0.42335103553010656,0.400683878930378,0.001456460021483643,0.400683878930378,1.0005782387547408,0.9921701332823291,1.0001507748643232,0.9961530481986751
4.826,28.7821875320916,0.42427093714475217,0.4005636428267347,0.0014505177084649162,0.4005636428267347,1.0005704124133412,0.9921581573892054,1.000143882655225,0.9961437919806704
4.828,28.834295327306485,0.4251840661265335,0.40044345466721837,0.0014443168596524763,0.40044345466721837,1.000562831784322,0.9921463308539948,1.000137065190777,0.9961346443664791
4.83,28.886175264545585,0.42609026708728187,0.4003233373864403,0.0014378592278547866,0.4003233373864403,1.0005554986856715,0.9921346571578018,1.0001303249859688,0.9961256083721897
4.832,28.937818131835098,0.4269893862642362,0.40020331385293495,0.0014311466100429156,0.40020331385293495,1.000548414943242,0.9921231397992188,1.0001236645777423,0.9961166870349919
4.834,28.989214782680627,0.42788127154255756,0.4000834068649834,0.0014241808469203953,0.4000834068649834,1.0005415823886454,0.9921117822917765,1.0001170865229563,0.996107883410845
4.836,29.04035613763378,0.42876577247751657,0.39996363914646066,0.001416963822486495,0.39996363914646066,1.0005350028571223,0.9921005881613699,1.00011059339633,0.9960992005721174
4.838,29.091233185842743,0.4296427403163425,0.39984403334270735,0.0014094974635930385,0.39984403334270735,1.00052867818538,0.9920895609436556,1.0001041877883627,0.9960906416052048
4.84,29.14183698658705,0.4305120280197394,0.39972461201642584,0.0014017837394948046,0.39972461201642584,1.0005226102094067,0.9920787041814291,1.000097872303237,0.996082209608125
4.842,29.192158670795834,0.4313734902830668,0.399605397643603,0.001393824661393662,0.399605397643603,1.0005168007622636,0.9920680214219793,1.0000916495567043,0.9960739076880957
4.844,29.242189442549602,0.43222698355717776,0.39948641260945844,0.0013856222819764823,0.39948641260945844,1.0005112516718497,0.9920575162144232,1.0000855221739513,0.9960657389590901
4.846,29.291920580565264,0.4330723660689231,0.3993676792044209,0.00137717869494696,0.3993676792044209,1.0005059647586525,0.992047192107026,1.0000794927874574,0.9960577065393807
4.848,29.341343439664325,0.43390949784131555,0.39924921962013105,0.0013684960345513753,0.39924921962013105,1.0005009418334754,0.9920370526445031,1.0000735640348377,0.9960498135490676
4.85,29.3904494522237,0.43473824071335165,0.3991310559454737,0.001359576475098464,0.3991310559454737,1.0004961846951517,0.9920271013653101,1.0000677385566692,0.9960420631075915
4.852,29.439230129609292,0.43555845835949614,0.39901321016263847,0.001350422230473427,0.39901321016263847,1.0004916951282425,0.9920173417989219,1.0000620189943186,0.9960344583312406
4.854,29.487677063591804,0.4363700163088189,0.39889570414321035,0.0013410355536462213,0.39889570414321035,1.0004874749007224,0.9920077774631025,1.0000564079877519,0.9960270023306459
4.856,29.535781927745013,0.43717278196379655,0.39877855964429015,0.0013314187361741572,0.39877855964429015,1.0004835257616538,0.9919984118611667,1.0000509081733446,0.9960196982082702
4.858,29.583536478825756,0.4379666246187674,0.39866179830464626,0.00132157410769898,0.39866179830464626,1.0004798494388527,0.9919892484792379,1.000045522181685,0.9960125490558929
4.86,29.630932558135907,0.4387514154780427,0.3985454416408976,0.0013115040354384601,0.3985454416408976,1.0004764476365466,0.9919802907835026,1.0000402526353733,0.9960055579520909
4.862,29.67796209286578,0.43952702767367463,0.398429511043729,0.0013012109236726418,0.398429511043729,1.0004733220330295,0.9919715422174622,1.000035102146822,0.9959987279597186
4.864,29.724617097419177,0.4402933362828813,0.39831402777413855,0.001290697213224768,0.39831402777413855,1.000470474278309,0.9919630061991882,1.0000300733160554,0.9959920621233881
4.866,29.770889674719445,0.44105021834512625,0.3981990129597191,0.0012799653809370695,0.3981990129597191,1.0004679059917583,0.9919546861185794,1.000025168728513,0.9959855634669537
4.868,29.816772017496675,0.4417975528788512,0.398084487590973,0.0012690179391414381,0.398084487590973,1.0004656187597627,0.9919465853346225,1.0000203909528518,0.9959792349909974
4.87,29.862256409555652,0.4425352208978657,0.3979704725176616,0.0012578574351251358,0.3979704725176616,1.0004636141333725,0.9919387071726625,1.0000157425387604,0.9959730796703239
4.872,29.907335227024685,0.4432631054273908,0.39785698844518946,0.001246486450591558,0.39785698844518946,1.0004618936259584,0.99193105492168,1.0000112260147733,0.9959671004514616
4.874,29.952000939584707,0.4439810915197556,0.3977440559310244,0.0012349076011162416,0.3977440559310244,1.0004604587108745,0.9919236318315798,1.000006843886101,0.9959613002501752
4.876,29.99624611167889,0.44468906626975047,0.39763169538115345,0.0012231235355981362,0.39763169538115345,1.0004593108191278,0.9919164411104946,1.0000025986324632,0.9959556819489875
4.878,30.040063403702206,0.44538691882962894,0.3975199270465756,0.0012111369357062944,0.3975199270465756,1.0004584513370585,0.9919094859220999,0.999998492705939,0.9959502483947184
4.88,30.083445573171296,0.4460745404237697,0.3974087710198315,0.001198950515321993,0.3974087710198315,1.0004578816040333,0.9919027693829496,0.9999945285288265,0.9959450023960346
4.882,30.1263854758739,0.44675182436298766,0.39729824723157114,0.001186567019976486,0.39729824723157114,1.0004576029101502,0.9918962945598288,0.9999907084915212,0.9959399467210224
4.884,30.168876066998095,0.44741866605850017,0.3971883754471594,0.0011739892262844012,0.3971883754471594,1.000457616493962,0.9918900644671266,0.9999870349504066,0.995935084094773
4.886,30.21091040224098,0.44807496303554434,0.397079175263321,0.0011612199413729405,0.397079175263321,1.0004579235402142,0.9918840820642343,0.9999835102257669,0.995930417196994
4.888,30.252481638896896,0.44872061494665244,0.3969706661048237,0.0011482620023068931,0.3969706661048237,1.0004585251776041,0.9918783502529663,0.999980136599716,0.9959259486596399
4.89,30.2935830369247,0.4493555235845752,0.3968628672212021,0.0011351182755096672,0.3968628672212021,1.000459422476562,0.9918728718750077,0.9999769163141494,0.9959216810645686
4.892,30.33420795999422,0.449979592894862,0.39675579768352137,0.0011217916561803488,0.39675579768352137,1.0004606164470524,0.9918676497093921,0.9999738515687183,0.9959176169412237
4.894,30.374349876511573,0.4505927289880916,0.39664947638118153,0.0011082850677069523,0.39664947638118153,1.000462108036404,0.991862686470008,0.9999709445188274,0.9959137587643441
4.896,30.414002360623435,0.45119484015175926,0.39654392201876293,0.001094601461075866,0.39654392201876293,1.000463898127163,0.9918579848031385,0.9999681972736586,0.995910108951703
4.898,30.453159093199844,0.451785836861813,0.3964391531129135,0.0010807438142777055,0.3964391531129135,1.0004659875349766,0.9918535472850346,0.9999656118942211,0.9959066698618774
4.9,30.491813862795638,0.45236563179384776,0.3963351879892781,0.00106671513170958,0.3963351879892781,1.0004683770065077,0.9918493764195255,0.9999631903914314,0.9959034437920533
4.902,30.52996056659019,0.4529341398339464,0.3962320447794702,0.0010525184435739405,0.3962320447794702,1.0004710672173782,0.9918454746356642,0.9999609347242214,0.9959004329758604
4.904,30.56759321130566,0.4534912780891817,0.39612974141808666,0.0010381568052740045,0.39612974141808666,1.0004740587701497,0.9918418442854157,0.9999588467976788,0.9958976395812476
4.906,30.6047059141032,0.45403696589776393,0.3960282956397659,0.0010236332968059836,0.3960282956397659,1.0004773521923374,0.9918384876413835,0.9999569284612192,0.9958950657083917
4.908,30.641292903457355,0.4545711248388468,0.39592772497628964,0.0010089510221481092,0.39592772497628964,1.000480947934462,0.991835406894581,0.9999551815067944,0.9958927133876492
4.91,30.67734852000831,0.4550936787419831,0.39582804675372957,0.000994113108646629,0.39582804675372957,1.0004848463681408,0.9918326041522463,0.9999536076671325,0.995890584577546
4.912,30.712867217392137,0.4556045536962361,0.3957292780896376,0.000979122706398771,0.3957292780896376,1.000489047784216,0.9918300814357035,0.999952208614018,0.9958886811628096
4.914,30.747843563048626,0.4561036780589423,0.39563143589028194,0.0009639829876328998,0.39563143589028194,1.0004935523909315,0.9918278406782721,0.9999509859566075,0.9958870049524464
4.916,30.78227223900681,0.45659098246412666,0.3955345368479282,0.000948697146085859,0.3955345368479282,1.0004983603121451,0.9918258837232251,0.9999499412397858,0.9958855576778621
4.918,30.816148042647995,0.45706639983057135,0.3954385974381667,0.0009332683963776806,0.3954385974381667,1.0005034715855934,0.9918242123217994,0.9999490759425618,0.9958843409910304
4.92,30.849465887446325,0.4575298653695379,0.395343633917285,0.0009176999733836466,0.395343633917285,1.0005088861611982,0.9918228281312567,0.999948391476506,0.9958833564627073
4.922,30.88222080368659,0.4579813165921411,0.3952496623196883,0.000901995131603939,0.3952496623196883,1.0005146038994228,0.9918217327129993,0.9999478891842305,0.9958826055806967
4.924,30.914407939159354,0.45842069331637453,0.39515669845536533,0.0008861571445308669,0.39515669845536533,1.000520624569679,0.9918209275307422,0.9999475703379143,0.9958820897481658
4.926,30.9460225598332,0.4588479376737889,0.3950647579074026,0.0008701893040138534,0.3950647579074026,1.0005269478487828,0.9918204139487408,0.9999474361378707,0.9958818102820111
4.928,30.97706005050421,0.45926299411582544,0.3949738560295451,0.0008540949196221655,0.3949738560295451,1.0005335733194656,0.991820193230076,0.9999474877111644,0.99588176841128
4.93,31.007515915422314,0.4596658094197946,0.39488400794380596,0.0008378773180056292,0.39488400794380596,1.0005405004689356,0.9918202665350012,0.9999477261102724,0.9958819652756428
4.932,31.037385778894674,0.46005633269451346,0.39479522853812343,0.0008215398422533137,0.39479522853812343,1.0005477286874975,0.9918206349193482,0.9999481523117948,0.9958824019239246
4.934,31.06666538586589,0.4604345153855884,0.39470753246406687,0.0008050858512503714,0.39470753246406687,1.000555257267227,0.9918212993329948,0.9999487672152146,0.9958830793126903
4.936,31.09535060247512,0.4608003112803529,0.3946209341345912,0.0007885187190330144,0.3946209341345912,1.0005630854007028,0.9918222606183972,0.9999495716417068,0.9958839983048878
4.938,31.123437416589834,0.4611536765124549,0.3945354477218407,0.0007718418341418735,0.3945354477218407,1.0005712121797992,0.9918235195091861,0.9999505663329993,0.9958851596685518
4.94,31.150921938316344,0.4614945695660932,0.39445108715500177,0.000755058598973722,0.39445108715500177,1.0005796365945363,0.9918250766288272,0.9999517519502842,0.9958865640755649
4.942,31.177800400486863,0.46182295127990447,0.3943678661182062,0.0007381724291317529,0.3943678661182062,1.000588357531994,0.9918269324893506,0.9999531290731845,0.9958882121004803
4.944,31.204069159123303,0.4621387848505006,0.394285798048483,0.0007211867527743883,0.394285798048483,1.0005973737752865,0.9918290874901445,0.9999546981987699,0.9958901042194067
4.946,31.229724693877493,0.46244203583565396,0.39420489613376175,0.0007041050099628723,0.39420489613376175,1.0006066840025996,0.9918315419168219,0.9999564597406325,0.9958922408089551
4.948,31.25476360844791,0.46273267215713115,0.39412517331092534,0.0006869306520076264,0.39412517331092534,1.0006162867862964,0.9918342959401522,0.9999584140280118,0.9958946221452483
4.95,31.27918263097285,0.46301066410317615,0.394046642263914,0.0006696671408135574,0.394046642263914,1.0006261805920824,0.9918373496150666,0.9999605613049788,0.9958972484029955
4.952,31.302978614400082,0.4632759843306371,0.3939693154218799,0.0006523179482242994,0.3939693154218799,1.000636363778242,0.9918407028797328,0.9999629017296755,0.9959001196546318
4.954,31.32614853683278,0.46352860786674527,0.39389320495739283,0.0006348865553656396,0.39389320495739283,1.0006468345949397,0.9918443555547038,0.9999654353736119,0.9959032358695225
4.956,31.348689501851876,0.4637685121105351,0.39381832278469725,0.0006173764519881086,0.39381832278469725,1.0006575911835884,0.9918483073421362,0.9999681622210183,0.9959065969132337
4.958,31.37059873881467,0.4639956768339135,0.3937446805580211,0.000599791135808928,0.3937446805580211,1.0006686315762903,0.9918525578250859,0.999971082168258,0.9959102025468712
4.96,31.391873603129834,0.464210084182371,0.39367228966993584,0.0005821341118532926,0.39367228966993584,1.0006799536953417,0.9918571064668749,0.9999741950232983,0.995914052426485
4.962,31.412511576508585,0.46441171867533837,0.39360116124976874,0.0005644088917952437,0.39360116124976874,1.0006915553528142,0.9918619526105339,0.9999775005052383,0.9959181461025426
4.964,31.432510267192207,0.464600567206187,0.3935313061620671,0.0005466189932981116,0.3935313061620671,1.0007034342502017,0.991867095478322,0.9999809982438984,0.9959224830194715
4.966,31.45186741015575,0.4647766190418697,0.3934627350051148,0.0005287679393547223,0.3934627350051148,1.000715587978141,0.9918725341713172,0.9999846877794684,0.9959270625152685
4.968,31.470580867288064,0.46493986582220553,0.3933954581095011,0.0005108592576273451,0.3933954581095011,1.000728014016205,0.9918782676690895,0.9999885685622157,0.9959318838211814
4.97,31.48864862754797,0.4650903015588031,0.39332948553674213,0.0004928964797876412,0.39332948553674213,1.0007407097327667,0.991884294829445,0.9999926399522535,0.995936946061456
4.972,31.50606880709676,0.46522792263362583,0.39326482707795507,0.0004748831408565897,0.39326482707795507,1.0007536723849377,0.9918906143882508,0.9999969012193707,0.9959422482531585
4.974,31.52283964940683,0.4653527277971932,0.39320149225258505,0.0004568227785445898,0.39320149225258505,1.000766899118578,0.9918972249593343,1.0000013515429214,0.9959477893060623
4.976,31.538959525346698,0.46546471816642493,0.39313949030718515,0.0004387189325917138,0.39313949030718515,1.0007803869683827,0.9919041250344621,1.0000059900117753,0.9959535680226096
4.978,31.554426933242155,0.4655638972221149,0.3930788302142492,0.00042057514410837483,0.3930788302142492,1.0007941328580383,0.9919113129833946,1.0000108156243297,0.9959595830979402
4.98,31.569240498913764,0.4656502708060496,0.3930195206710982,0.0004023949549163851,0.3930195206710982,1.000808133600458,0.9919187870540199,1.0000158272885826,0.9959658331199943
4.982,31.583398975690567,0.4657238471177535,0.39296157009881955,0.0003841819068906055,0.39296157009881955,1.0008223858980863,0.9919265453725642,1.000021023822266,0.9959723165696815
4.984,31.596901244400225,0.46578463671087433,0.39290498664125995,0.00036593954130116147,0.39290498664125995,1.000836886343282,0.9919345859438796,1.0000264039530404,0.9959790318211238
4.986,31.60974631333536,0.4658326524891983,0.3928497781640716,0.00034767139815649077,0.3928497781640716,1.0008516314187743,0.9919429066518124,1.0000319663187522,0.9959859771419687
4.988,31.621933318196355,0.46586790970229724,0.3927959522538119,0.0003293810155472006,0.3927959522538119,1.000866617498193,0.991951505259644,1.0000377094677477,0.9959931506937693
4.99,31.633461522010496,0.4658904259408085,0.39274351621709713,0.00031107192899093453,0.39274351621709713,1.0008818408466738,0.9919603794106148,1.000043631859254,0.9960005505324407
4.992,31.644330315027588,0.4659002211313422,0.3926924770798089,0.0002927476707782262,0.3926924770798089,1.0008972976215367,0.9919695266285202,1.0000497318638133,0.99600817460878
4.994,31.654539214592006,0.4658973175310179,0.3926428415863552,0.0002744117693196074,0.3926428415863552,1.0009129838730424,0.9919789443183876,1.0000560077637837,0.9960160207690602
4.996,31.664087864991284,0.46588173972162916,0.3925946161989846,0.0002560677484939472,0.3925946161989846,1.0009288955452174,0.9919886297672265,1.0000624577538948,0.9960240867556908
4.998,31.672976037281273,0.46585351460343494,0.3925478070971545,0.00023771912699822577,0.3925478070971545,1.0009450284767574,0.9919985801448574,1.000069079941868,0.9960323702079504
5.0,31.68120362908791,0.46581267138857435,0.39250242017695286,0.00021936941769871944,0.39250242017695286,1.000961378402001,0.992008792504815,1.0000758723490923,0.9960408686627854
5.002,31.68877066438565,0.4657592415941076,0.392458461050574,0.00020102212698386665,0.392458461050574,1.0009779409519795,0.992019263785327,1.000082832911359,0.996049579555677
5.004,31.695677293252658,0.46569325903467823,0.39241593504584815,0.00018268075411880045,0.39241593504584815,1.0009947116555362,0.9920299908103674,1.0000899594796562,0.9960585002215768
5.006,31.70192379160274,0.46561475981479944,0.39237484720582433,0.00016434879060169544,0.39237484720582433,1.0010116859405205,0.9920409702907838,1.0000972498210223,0.9960676278959091
5.008,31.707510560894235,0.4655237823207604,0.3923352022884077,0.00014602971952207747,0.3923352022884077,1.001028859135053,0.9920521988254989,1.0001047016194538,0.9960769597156395
5.01,31.712438127815727,0.46542036721215085,0.39229700476604995,0.00012772701492108244,0.39229700476604995,1.0010462264688595,0.9920636729027833,1.0001123124768716,0.9960864927204086
5.012,31.716707143948852,0.465304557413007,0.3922602588254941,0.0001094441411539354,0.3922602588254941,1.0010637830746802,0.9920753889016011,1.0001200799141419,0.9960962238537319
5.014,31.720318385408156,0.46517639810257444,0.3922249683675722,9.118455225462795e-05,0.3922249683675722,1.001081523989743,0.9920873430930262,1.000128001372156,0.9961061499642629
5.016,31.72327275245813,0.46503593670568777,0.3921911370070574,7.295169130300052e-05,0.3921911370070574,1.00109944415731,0.9920995316417293,1.0001360742129601,0.9961162678071199
5.018,31.725571269107494,0.4648832228827649,0.3921587680725687,5.474898979420883e-05,0.3921587680725687,1.001117538428291,0.9921119506075338,1.0001442957209428,0.9961265740452763
5.02,31.727215082680857,0.46471830851941914,0.3921278646065302,3.6579867010846055e-05,0.3921278646065302,1.0011358015629233,0.9921245959470393,1.0001526631040722,0.9961370652510104
5.022,31.728205463367786,0.46454124771568284,0.3920984293651829,1.8447729397700128e-05,0.3920984293651829,1.0011542282325183,0.9921374635153133,1.00016117349519,0.9961477379074184
5.024,31.72854380374944,0.46435209677484607,0.39207046481865027,3.559699393535278e-07,0.39207046481865027,1.0011728130212767,0.9921505490676501,1.0001698239533527,0.9961585884099857
5.026,31.728231618302846,0.4641509141919062,0.3920439731510569,-1.769203245939422e-05,0.3920439731510569,1.0011915504281617,0.9921638482613913,1.0001786114652236,0.9961696130682158
5.028,31.72727054288291,0.4639377606416306,0.3920189562607003,-3.569291359000973e-05,0.3920189562607003,1.0012104348688426,0.9921773566578135,1.0001875329465182,0.99618080810732
5.03,31.725662334182314,0.46371269896622963,0.39199541576027597,-5.3643324553633075e-05,0.39199541576027597,1.0012294606776955,0.9921910697240774,1.000196585243494,0.9961921696699602
5.032,31.723408869169358,0.4634757941626405,0.39197335297715463,-7.15399323712033e-05,0.39197335297715463,1.0012486221098678,0.9922049828352388,1.0002057651344893,0.9962036938180487
5.034,31.720512144503928,0.46322711336942046,0.39195276895371317,-8.937942059031874e-05,0.39195276895371317,1.0012679133434028,0.9922190912763177,1.0002150693315088,0.9962153765346018
5.036,31.716974275931666,0.46296672585325027,0.3919336644477176,-0.00010715848988856249,0.3919336644477176,1.0012873284814208,0.9922333902444287,1.0002244944818548,0.9962272137256457
5.038,31.712797497656478,0.4626947029950459,0.39191603993275864,-0.0001248738586733095,0.39191603993275864,1.001306861554359,0.9922478748509675,1.0002340371698,0.9962392012221747
5.04,31.70798416169151,0.46241111827567777,0.3918998955987397,-0.00014252226367780972,0.3918998955987397,1.0013265065222685,0.9922625401238525,1.000243693918307,0.9962513347821584
5.042,31.70253673718877,0.46211604726130184,0.39188523135241704,-0.00016010046055356261,0.39188523135241704,1.0013462572771636,0.9922773810098223,1.000253461190789,0.9962636100925994
5.044,31.696457809747432,0.4618095675882941,0.39187204681799165,-0.00017760522445871467,0.39187204681799165,1.0013661076454259,0.9922923923767848,1.0002633353929067,0.9962760227716362
5.046,31.68975008070111,0.4614917589477977,0.39186034133775355,-0.000195033350642495,0.39186034133775355,1.0013860513902593,0.9923075690162179,1.000273312874412,0.9962885683706941
5.048,31.68241636638407,0.4611627030698741,0.39185011397277697,-0.00021238165502548466,0.39185011397277697,1.0014060822141955,0.9923229056456192,1.0002833899310215,0.9963012423766788
5.05,31.67445959737673,0.46082248370726503,0.39184136350366766,-0.00022964697477573283,0.39184136350366766,1.0014261937616493,0.9923383969110053,1.0002935628063352,0.9963140402142145
5.052,31.665882817730395,0.4604711866187618,0.3918340884313608,-0.00024682616888045466,0.3918340884313608,1.001446379621517,0.9923540373894558,1.0003038276937826,0.9963269572479223
5.054,31.656689184171587,0.4601088995521825,0.39182828697797045,-0.0002639161187133236,0.39182828697797045,1.0014666333298254,0.9923698215917023,1.0003141807386091,0.9963399887847382
5.056,31.64688196528597,0.4597357122269605,0.3918239570876894,-0.0002809137285971565,0.3918239570876894,1.0014869483724218,0.9923857439647602,1.0003246180398915,0.9963531300762711
5.058,31.636464540682123,0.4593517163163389,0.3918210964277399,-0.0002978159263620021,0.3918210964277399,1.0015073181877034,0.9924017988946019,1.0003351356525847,0.9963663763211947
5.06,31.6254404001353,0.45895700542917744,0.3918197023893743,-0.00031461966389837153,0.3918197023893743,1.0015277361693928,0.9924179807088677,1.0003457295896003,0.996379722667676
5.062,31.613813142711376,0.45855167509137124,0.3918197720889263,-0.00033132191770562247,0.3918197720889263,1.0015481956693477,0.9924342836796173,1.0003563958239126,0.9963931642158383
5.064,31.601586475871144,0.4581358227268782,0.39182130236891144,-0.000347919689435297,0.39182130236891144,1.0015686900004062,0.9924507020261116,1.000367130290688,0.9964066960202508
5.066,31.58876421455511,0.45770954763836175,0.39182428979917755,-0.0003644100064294233,0.39182428979917755,1.0015892124392718,0.9924672299176345,1.0003779288894465,0.996420313092454
5.068,31.57535028024904,0.45727295098744486,0.3918287306781043,-0.00038078992225352325,0.3918287306781043,1.0016097562294266,0.9924838614763396,1.0003887874862407,0.9964340104035094
5.07,31.561348700030386,0.45682613577458275,0.39183462103385186,-0.00039705651722433667,0.39183462103385186,1.001630314584078,0.9925005907801321,1.0003997019158586,0.9964477828865759
5.072,31.546763605595853,0.45636920681854853,0.3918419566256579,-0.00041320689893206594,0.3918419566256579,1.0016508806891318,0.992517411865575,1.0004106679840497,0.9964616254395104
5.074,31.53159923227019,0.45590227073553985,0.3918507329451836,-0.00042923820275714877,0.3918507329451836,1.0016714477061965,0.9925343187308217,1.0004216814697655,0.9964755329274931
5.076,31.51585991799656,0.4554254359179021,0.39186094521790715,-0.00044514759238130824,0.39186094521790715,1.0016920087756092,0.9925513053385744,1.0004327381274227,0.9964895001856706
5.078,31.499550102308586,0.4549388125124752,0.39187258840456546,-0.0004609322602928879,0.39187258840456546,1.001712557019484,0.9925683656190603,1.0004438336891763,0.9965035220218187
5.08,31.482674325284286,0.45444251239856565,0.391885657202643,-0.00047658942828628125,0.391885657202643,1.0017330855447866,0.9925854934730305,1.0004549638672122,0.9965175932190243
5.082,31.46523722648215,0.4539366491655396,0.39190014604790807,-0.0004921163479554621,0.39190014604790807,1.0017535874464218,0.9926026827747761,1.0004661243560502,0.9965317085383798
5.084,31.447243543859575,0.45342133809004737,0.3919160491159956,-0.0005075103011813704,0.3919160491159956,1.0017740558103403,0.9926199273751568,1.0004773108348541,0.9965458627216904
5.086,31.428698112673843,0.45289669611287847,0.39193336032403653,-0.0005227686006131619,0.39193336032403653,1.0017944837166621,0.9926372211046476,1.0004885189697599,0.9965600504941965
5.088,31.409605864365933,0.45236284181544806,0.3919520733323331,-0.0005378885901431355,0.3919520733323331,1.0018148642428104,0.9926545577763921,1.000499744416202,0.9965742665673007
5.09,31.389971825427256,0.45181989539592,0.39197218154608016,-0.0005528676453753432,0.39197218154608016,1.0018351904666558,0.9926719311892688,1.0005109828212522,0.9965885056413059
5.092,31.369801116249743,0.4512679786449676,0.3919936781171315,-0.000567703174087647,0.3919936781171315,1.0018554554696713,0.992689335130961,1.0005222298259577,0.9966027624081564
5.094,31.349098949959323,0.45070721492117904,0.39201655594581114,-0.0005823926166872279,0.39201655594581114,1.0018756523400925,0.9927067633810348,1.000533481067688,0.9966170315541847
5.096,31.32787063123325,0.45013772912610633,0.3920408076827696,-0.000596933446659369,0.3920408076827696,1.0018957741760806,0.9927242097140176,1.0005447321824759,0.9966313077628592
5.098,31.306121555101207,0.44955964767896084,0.39206642573088385,-0.0006113231710095168,0.39206642573088385,1.00191581408889,0.9927416679024781,1.000555978807361,0.9966455857175309
5.1,31.28385720573081,0.448973098490964,0.39209340224720113,-0.0006255593306983923,0.39209340224720113,1.0019357652060346,0.9927591317201045,1.0005672165827322,0.9966598601041784
5.102,31.261083155197447,0.44837821093935437,0.3921217291449265,-0.0006396395010701599,0.3921217291449265,1.0019556206744524,0.9927765949447807,1.0005784411546639,0.9966741256141499
5.104,31.23780506223891,0.4477751158410527,0.3921513980954527,-0.0006535612922734795,0.3921513980954527,1.0019753736636643,0.9927940513616544,1.0005896481772458,0.9966883769468987
5.106,31.214028670994907,0.44716394542599175,0.39218240053043313,-0.000667322349675449,0.39218240053043313,1.0019950173689287,0.9928114947661987,1.0006008333149077,0.9967026088127084
5.108,31.18975980973191,0.44654483331011585,0.3922147276438964,-0.0006809203542682175,0.3922147276438964,1.0020145450143867,0.9928289189672644,1.0006119922447334,0.9967168159354124
5.11,31.165004389553406,0.44591791446805246,0.39224837039440297,-0.0006943530230682764,0.39224837039440297,1.0020339498561948,0.9928463177901191,1.000623120658765,0.9967309930550989
5.112,31.13976840309599,0.44528332520546254,0.3922833195072422,-0.0007076181095082642,0.3922833195072422,1.0020532251856473,0.9928636850794729,1.0006342142662934,0.9967451349308026
5.114,31.114057923211387,0.4446412031310723,0.39231956547667124,-0.0007207134038212904,0.39231956547667124,1.0020723643322833,0.9928810147024876,1.0006452687961365,0.996759236343182
5.116,31.087879101634872,0.44399168712839426,0.392357098568193,-0.0007336367334175713,0.392357098568193,1.0020913606669748,0.9928983005517694,1.0006562799989012,0.9967732920971784
5.118,31.061238167640198,0.4433349173271393,0.39239590882087483,-0.0007463859632533845,0.39239590882087483,1.0021102076049961,0.992915536548338,1.0006672436492277,0.9967872970246562
5.12,31.034141426681483,0.4426710350743306,0.3924359860497057,-0.0007589589961921881,0.3924359860497057,1.0021288986090746,0.9929327166445768,1.000678155548015,0.996801245987022
5.122,31.006595259022077,0.44200018290511706,0.3924773198479928,-0.0007713537733579103,0.3924773198479928,1.0021474271924153,0.9929498348271579,1.0006890115246287,0.9968151338778218
5.124,30.978606118351006,0.4413225045133002,0.3925198995897961,-0.0007835682744802136,0.3925198995897961,1.0021657869217002,0.992966885119939,1.0006998074390814,0.9968289556253106
5.126,30.950180530387037,0.44063814472157514,0.3925637144324009,-0.0007956005182317436,0.3925637144324009,1.002183971420061,0.9929838615868358,1.0007105391841975,0.9968427061950007
5.128,30.921325091470827,0.439947249451495,0.3926087533188273,-0.0008074485625572153,0.3926087533188273,1.0022019743700243,0.9930007583346608,1.0007212026877446,0.9968563805921768
5.13,30.892046467145285,0.43924996569316016,0.39265500498037686,-0.000819110504994348,0.39265500498037686,1.0022197895164204,0.9930175695159322,1.0007317939145455,0.9968699738643855
5.132,30.862351390724577,0.43854644147464744,0.3927024579392155,-0.0008305844829864624,0.3927024579392155,1.0022374106692635,0.9930342893316491,1.00074230886856,0.9968834811038895
5.134,30.832246661852036,0.4378368258311745,0.3927511005109916,-0.0008418686741867534,0.3927511005109916,1.0022548317065942,0.9930509120340281,1.0007527435949344,0.9968968974500912
5.136,30.80173914504728,0.43712126877401963,0.3928009208074898,-0.0008529612967541032,0.3928009208074898,1.0022720465772856,0.9930674319292077,1.000763094182027,0.9969102180919225
5.138,30.77083576824275,0.43639992125918925,0.3928519067393192,-0.0008638606096404457,0.3928519067393192,1.0022890493038092,0.9930838433799077,1.0007733567633936,0.9969234382701934
5.14,30.739543521310154,0.43567293515585254,0.39290404601863566,-0.0008745649128695109,0.39290404601863566,1.0023058339849622,0.9931001408080519,1.0007835275197479,0.9969365532799079
5.142,30.70786945457698,0.4349404632145452,0.3929573261618976,-0.0008850725478069657,0.3929573261618976,1.0023223947985485,0.9931163186973451,1.000793602680879,0.996949558472538
5.144,30.6758206773335,0.4342026590351493,0.3930117344926547,-0.000895381897421827,0.3930117344926547,1.0023387260040177,0.993132371595807,1.0008035785275406,0.9969624492582555
5.146,30.643404356330404,0.4334596770346586,0.39306725814436905,-0.0009054913865391586,0.39306725814436905,1.0023548219450582,0.9931482941182619,1.000813451393297,0.9969752211081252
5.148,30.610627714267608,0.4327116724147341,0.3931238840632682,-0.0009153994820838998,0.3931238840632682,1.002370677052139,0.9931640809487753,1.0008232176663328,0.9969878695562483
5.15,30.577498028274373,0.43195880112906565,0.3931815990112291,-0.0009251046933158413,0.3931815990112291,1.002386285845007,0.9931797268430489,1.0008328737912258,0.9970003902018676
5.152,30.54402262838123,0.4312012198505365,0.39324038956869284,-0.0009346055720556368,0.39324038956869284,1.0024016429351263,0.9931952266307563,1.0008424162706715,0.9970127787114181
5.154,30.51020889598376,0.43043908593820746,0.39330024213760956,-0.0009439007129018681,0.39330024213760956,1.0024167430280713,0.9932105752178353,1.000851841667176,0.9970250308205378
5.156,30.47606426229887,0.4296725574041258,0.3933611429444125,-0.0009529887534390236,0.3933611429444125,1.0024315809258602,0.9932257675887183,1.0008611466046948,0.9970371423360215
5.158,30.441596206813664,0.42890179287996716,0.39342307804302096,-0.0009618683744364111,0.39342307804302096,1.0024461515292349,0.993240798808514,1.000870327770237,0.9970491091377297
5.16,30.406812255727402,0.4281269515835232,0.3934860333178716,-0.0009705383000379063,0.3934860333178716,1.0024604498398837,0.9932556640251294,1.000879381915418,0.9970609271804435
