Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,gAST.PMECH,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.162,30.37171998038668,0.42734819328503404,0.393549994486977,-0.0009789972979425575,0.393549994486977,1.0024744709626032,0.9932703584713352,1.0008883058579683,0.997072592495666
5.164,30.33632699571433,0.42656567827338754,0.3936149471050115,-0.0009872441795759244,0.3936149471050115,1.0024882101074029,0.9932848774667714,1.0008970964831965,0.9970841011933715
5.166,30.300640958632357,0.42577956732218236,0.3936808765664232,-0.0009952778002521728,0.3936808765664232,1.002501662591543,0.9932992164198946,1.0009057507454007,0.9970954494636975
5.168,30.264669566479196,0.42499002165567423,0.3937477681085714,-0.0010030970593268443,0.3937477681085714,1.002514823841518,0.993313370829862,1.000914265669236,0.9971066335785834
5.17,30.228420555421508,0.4241972029146034,0.39381560681488964,-0.0010107009003403223,0.39381560681488964,1.0025276893949662,0.9933273362883548,1.000922638351028,0.9971176498933487
5.172,30.191901698861177,0.42340127312192416,0.39388437761807255,-0.0010180883111518895,0.39388437761807255,1.0025402549025197,0.9933411084813364,1.0009308659600364,0.9971284948482165
5.174,30.155120805837512,0.42260239464843913,0.39395406530328675,-0.001025258324064406,0.39395406530328675,1.0025525161295905,0.9933546831907485,1.0009389457396718,0.9971391649697764
5.176,30.118085719425242,0.42180073017834724,0.3940246545114047,-0.0010322100159395366,0.3940246545114047,1.0025644689580804,0.9933680562961393,1.000946875008654,0.9971496568723873
5.178,30.080804315128358,0.42099644267471953,0.39409612974226127,-0.0010389425083035563,0.39409612974226127,1.0025761093880323,0.9933812237762284,1.0009546511621223,0.9971599672595225
5.18,30.043284499270506,0.4201896953449074,0.39416847535793137,-0.0010454549674436472,0.39416847535793137,1.002587433539204,0.9933941817104016,1.0009622716726914,0.9971700929250489
5.182,30.00553420738197,0.4193806516058984,0.3942416755860296,-0.0010517466044947157,0.3942416755860296,1.0025984376525778,0.9934069262801405,1.000969734091453,0.9971800307544495
5.184,29.96756140258379,0.41856947504962616,0.3943157145230294,-0.0010578166755166802,0.3943157145230294,1.0026091180917953,0.9934194537703831,1.0009770360489263,0.997189777725981
5.186,29.92937407396911,0.41775632940824003,0.3943905761376025,-0.0010636644815622575,0.3943905761376025,1.0026194713445205,0.9934317605708127,1.0009841752559459,0.9971993309117668
5.188,29.890980234982447,0.41694137851935664,0.39446624427397725,-0.0010692893687351806,0.39446624427397725,1.0026294940237317,0.9934438431770815,1.0009911495045052,0.9972086874788297
5.19,29.852387921796893,0.4161247862912901,0.3945427026553154,-0.001074690728238883,0.3945427026553154,1.0026391828689396,0.99345569819196,1.0009979566685363,0.997217844690059
5.192,29.813605191689877,0.41530671666828023,0.39461993488710606,-0.0010798679964156125,0.39461993488710606,1.0026485347473302,0.9934673223264177,1.0010045947046369,0.9972267999051124
5.194,29.774640121417505,0.41448733359572154,0.3946979244605775,-0.0010848206547760095,0.3946979244605775,1.0026575466548342,0.9934787124006315,1.001011061652741,0.9972355505812546
5.196,29.73550080558816,0.4136668009854113,0.3947766547561244,-0.0010895482300190985,0.3947766547561244,1.0026662157171218,0.993489865344924,1.0010173556367339,0.9972440942741302
5.198,29.69619535503549,0.41284528268081727,0.3948561090467512,-0.001094050294042736,0.3948561090467512,1.0026745391905199,0.9935007782006273,1.0010234748650073,0.9972524286384706
5.2,29.656731895191257,0.41202294242238846,0.3949362705015301,-0.0010983264639444893,0.3949362705015301,1.0026825144628568,0.9935114481208788,1.001029417630964,0.9972605514287376
5.202,29.617118564458192,0.41119994381289987,0.395017122189073,-0.0011023764020129888,0.395017122189073,1.0026901390542264,0.9935218723713385,1.0010351823134571,0.9972684604996972
5.204,29.577363512583464,0.4103764502828618,0.3950986470810175,-0.0011061998157097205,0.3950986470810175,1.002697410617681,0.9935320483308407,1.0010407673771806,0.9972761538069322
5.206,29.537474899032894,0.4095526250559904,0.3951808280555252,-0.0011097964576413056,0.3951808280555252,1.0027043269398406,0.9935419734919682,1.0010461713729981,0.9972836294072859
5.208,29.497460891366465,0.408728631114756,0.3952636479007918,-0.0011131661255222589,0.3952636479007918,1.0027108859414344,0.9935516454615558,1.0010513929382159,0.9972908854592415
5.21,29.457329663615123,0.4079046311660144,0.3953470893185694,-0.0011163086621282711,0.3953470893185694,1.0027170856777565,0.9935610619611202,1.0010564307967995,0.9972979202232339
5.212,29.41708939465963,0.4070807876067362,0.3954311349276981,-0.0011192239552400038,0.3954311349276981,1.0027229243390499,0.9935702208272194,1.0010612837595327,0.9973047320618986
5.214,29.376748266611507,0.40625726248984273,0.3955157672676488,-0.001121911937577444,0.3955157672676488,1.002728400250813,0.9935791200117376,1.0010659507241213,0.997311319440253
5.216,29.33631446319662,0.405434217490157,0.39560096880207407,-0.0011243725867248315,0.39560096880207407,1.0027335118740266,0.9935877575820989,1.0010704306752396,0.9973176809258123
5.218,29.295796168141443,0.40461181387047973,0.39568672192236815,-0.0011266059250462019,0.39568672192236815,1.0027382578053086,0.9935961317214086,1.0010747226845194,0.9973238151886418
5.22,29.25520156356271,0.403790212447804,0.39577300895123424,-0.001128612019591559,0.39577300895123424,1.0027426367769867,0.9936042407285245,1.0010788259104888,0.9973297210013444
5.222,29.214538828360546,0.4029695735596749,0.395859812146259,-0.0011303909819937248,0.395859812146259,1.0027466476571016,0.9936120830180545,1.0010827395984463,0.9973353972389815
5.224,29.173816136615503,0.4021500570307063,0.39594711370349295,-0.0011319429683558945,0.39594711370349295,1.0027502894493279,0.9936196571202853,1.0010864630802891,0.9973408428789328
5.226,29.133041655989725,0.40133182213925994,0.396034895761037,-0.0011332681791299487,0.396034895761037,1.002753561292823,0.9936269616810401,1.0010899957742807,0.9973460570006909
5.228,29.09222354613277,0.4005150275843053,0.39612314040263297,-0.0011343668589855493,0.39612314040263297,1.0027564624620007,0.9936339954614671,1.0010933371847668,0.9973510387855943
5.23,29.051369957092252,0.39969983145246063,0.3962118296612588,-0.0011352392966700754,0.3962118296612588,1.00275899236623,0.9936407573377573,1.001096486901838,0.9973557875164963
5.232,29.01048902772975,0.39888639118523156,0.3963009455227265,-0.0011358858248594404,0.3963009455227265,1.0027611505494585,0.9936472463007953,1.0010994446009365,0.9973603025773741
5.234,28.9695888841421,0.3980748635464527,0.3963904699292835,-0.0011363068199998479,0.3963904699292835,1.0027629366897652,0.9936534614557421,1.001102210042414,0.9973645834528747
5.236,28.928677638088725,0.3972654045899431,0.396480384783215,-0.0011365027021405282,0.396480384783215,1.0027643505988375,0.993659402021549,1.0011047830710356,0.9973686297278017
5.238,28.88776338542503,0.39645816962738517,0.3965706719504478,-0.0011364739347575197,0.3965706719504478,1.0027653922213777,0.993665067330408,1.0011071636154314,0.9973724410865431
5.24,28.846854204542428,0.3956533131964382,0.39666131326415455,-0.0011362210245685481,0.39666131326415455,1.0027660616344398,0.9936704568271336,1.001109351687501,0.9973760173124382
5.242,28.805958154814974,0.394850989029088,0.3967522905283577,-0.0011357445213390663,0.3967522905283577,1.002766359046691,0.9936755700684826,1.0011113473817652,0.997379358287088
5.244,28.76508327505336,0.39405135002025315,0.3968435855215322,-0.0011350450176795144,0.3968435855215322,1.0027662847976098,0.9936804067224086,1.0011131508746696,0.9973824639896084
5.246,28.724237581966236,0.3932545481966457,0.3969351800002065,-0.001134123148833867,0.3969351800002065,1.0027658393566103,0.9936849665672534,1.0011147624238403,0.9973853344958252
5.248,28.683429068629398,0.39246073468590464,0.39702705570256086,-0.0011329795924595373,0.39702705570256086,1.0027650233221013,0.9936892494908782,1.0011161823672923,0.9973879699774173
5.25,28.642665702962905,0.39167005968600116,0.3971191943520228,-0.0011316150683987,0.3971191943520228,1.002763837420479,0.9936932554897339,1.001117411122591,0.9973903707010023
5.252,28.60195542621673,0.3908826724349325,0.39721157766085813,-0.0011300303384411154,0.39721157766085813,1.0027622825050515,0.9936969846678689,1.001118449185968,0.99739253702717
5.254,28.56130615146503,0.39009872118070904,0.3973041873337574,-0.0011282262060785203,0.3973041873337574,1.0027603595549017,0.9937004372358839,1.0011192971313938,0.9973944694094647
5.256,28.52072576210941,0.3893183531516412,0.39739700507141706,-0.0011262035162506677,0.39739700507141706,1.0027580696736846,0.9937036135098236,1.0011199556096044,0.9973961683933146
5.258,28.480222110391548,0.38854171452693953,0.3974900125741142,-0.001123963155083095,0.3974900125741142,1.0027554140883637,0.9937065139100163,1.0011204253470878,0.9973976346149122
5.26,28.439803015915246,0.3877689504076287,0.39758319154527477,-0.0011215060496166905,0.39758319154527477,1.002752394147886,0.9937091389598577,1.0011207071450277,0.9973988688000461
5.262,28.399476264178553,0.3870002047877894,0.39767652369503387,-0.0011188331675291597,0.39767652369503387,1.0027490113217965,0.9937114892845396,1.001120801878205,0.9973998717628842
5.264,28.359249605115913,0.3862356205261314,0.3977699907437878,-0.00111594551684846,0.3977699907437878,1.0027452671987944,0.9937135656097295,1.0011207104938644,0.9974006444047122
5.266,28.31913075165093,0.38547533931791245,0.39786357442573733,-0.001112844145658306,0.39786357442573733,1.0027411634852352,0.9937153687601962,1.0011204340105377,0.9974011877126248
5.268,28.279127378259656,0.3847195016671951,0.3979572564924209,-0.0011095301417958134,0.3979572564924209,1.0027367020035702,0.9937168996583882,1.0011199735168335,0.9974015027581745
5.27,28.239247119545098,0.3839682468594675,0.39805101871623777,-0.0011060046325413997,0.39805101871623777,1.0027318846907407,0.993718159322963,1.0011193301701884,0.9974015906959782
5.272,28.19949756882293,0.3832217129346217,0.39814484289395957,-0.0011022687843010117,0.39814484289395957,1.002726713596511,0.9937191488672709,1.001118505195586,0.997401452762282
5.274,28.159886276718883,0.38248003666030095,0.39823871085023044,-0.0010983238022807954,0.39823871085023044,1.0027211908817546,0.993719869497791,1.001117499884238,0.9974010902734846
5.276,28.12042074977778,0.38174335350562133,0.39833260444105434,-0.0010941709301542778,0.39833260444105434,1.002715318816691,0.9937203225125283,1.00111631559224,0.9974005046246268
5.278,28.08110844908489,0.38101179761527665,0.39842650555726944,-0.0010898114497221911,0.39842650555726944,1.0027090997790709,0.9937205092993632,1.0011149537391872,0.9973996972878378
5.28,28.04195678889957,0.3802855017840281,0.3985203961280082,-0.0010852466805650154,0.3985203961280082,1.002702536252316,0.9937204313343654,1.0011134158067672,0.9973986698107523
5.282,28.00297313530158,0.37956459743159204,0.3986142581241432,-0.0010804779796883624,0.3986142581241432,1.0026956308236172,0.9937200901800662,1.0011117033373222,0.997397423814889
5.284,27.964164804850206,0.37884921457791987,0.3987080735617175,-0.0010755067411612727,0.3987080735617175,1.0026883861819813,0.9937194874836935,1.0011098179323814,0.9973959609939974
5.286,27.92553906325664,0.37813948181889007,0.3988018245053592,-0.0010703343957475721,0.3988018245053592,1.0026808051162441,0.9937186249753716,1.001107761251171,0.9973942831123745
5.288,27.887103124069665,0.37743552630240707,0.39889549307167926,-0.001064962410530361,0.39889549307167926,1.002672890513039,0.9937175044662878,1.001105535009097,0.9973923920031526
5.29,27.848864147375117,0.37673747370491606,0.3989890614326517,-0.0010593922885297727,0.3989890614326517,1.002664645354725,0.9937161278468244,1.0011031409762055,0.9973902895665545
5.292,27.810829238509,0.3760454482083395,0.3990825118189769,-0.0010536255683140721,0.3990825118189769,1.0026560727172842,0.9937144970846619,1.0011005809756206,0.9973879777681286
5.294,27.77300544678494,0.375359572477436,0.3991758265234249,-0.001047663823604253,0.3991758265234249,1.0026471757681767,0.9937126142228515,1.0010978568819626,0.9973854586369532
5.296,27.735399764235854,0.37467996763759454,0.39926898790416065,-0.00104150866287221,0.39926898790416065,1.0026379577641684,0.9937104813778614,1.0010949706197447,0.9973827342638204
5.298,27.69801912437032,0.3740067532530599,0.39936197838804827,-0.001035161728932628,0.39936197838804827,1.0026284220491233,0.9937081007375973,1.001091924161755,0.9973798067993974
5.3,27.660870400943573,0.37334004730559656,0.39945478047393584,-0.0010286246985286612,0.39945478047393584,1.0026185720517649,0.993705474559396,1.0010887195274165,0.9973766784523661
5.302,27.62396040674369,0.37267996617359656,0.3995473767359182,-0.0010218992819115748,0.3995473767359182,1.0026084112834146,0.9937026051680011,1.001085358781138,0.9973733514875456
5.304,27.58729589239294,0.3720266246116349,0.39963974982657835,-0.0010149872224144187,0.39963974982657835,1.002597943335698,0.9936994949535154,1.0010818440306473,0.9973698282239971
5.306,27.55088354516464,0.37138013573047507,0.399731882480206,-0.001007890296019892,0.399731882480206,1.0025871718782295,0.9936961463693335,1.001078177425313,0.9973661110331113
5.308,27.51472998781555,0.37074061097752586,0.39982375751599375,-0.0010006103109224639,0.39982375751599375,1.0025761006562741,0.9936925619300594,1.001074361154453,0.9973622023366839
5.31,27.478841777434273,0.37010816011775943,0.39991535784120885,-0.0009931491070849366,0.39991535784120885,1.0025647334883856,0.9936887442094071,1.0010703974456379,0.9973581046049768
5.312,27.44322540430564,0.36948289121508665,0.4000066664543412,-0.0009855085557895211,0.4000066664543412,1.0025530742640298,0.9936846958380876,1.0010662885629797,0.9973538203547689
5.314,27.407887290791418,0.3688649106141969,0.4000976664482262,-0.0009776905591835868,0.4000976664482262,1.002541126941186,0.993680419501684,1.0010620368054204,0.9973493521473986
5.316,27.37283379022734,0.36825432292286375,0.4001883410131424,-0.000969697049820155,0.4001883410131424,1.0025288955439344,0.993675917938516,1.0010576445050083,0.9973447025867961
5.318,27.3380711858369,0.3676512309947161,0.40027867343988277,-0.0009615299901933278,0.40027867343988277,1.002516384160031,0.9936711939374948,1.0010531140251737,0.9973398743175097
5.32,27.303605689661882,0.36705573591248497,0.4003686471227998,-0.0009531913722687225,0.4003686471227998,1.0025035969384681,0.9936662503359737,1.0010484477590003,0.9973348700227304
5.322,27.269443441509992,0.3664679369717189,0.40045824556282267,-0.0009446832170090806,0.40045824556282267,1.0024905380870253,0.9936610900175891,1.0010436481274962,0.9973296924223083
5.324,27.23559050791945,0.3658879316649748,0.40054745237044764,-0.0009360075738951165,0.40054745237044764,1.002477211869813,0.9936557159101023,1.0010387175778628,0.9973243442707718
5.326,27.20205288114111,0.3653158156664851,0.40063625126869923,-0.0009271665204418091,0.40063625126869923,1.002463622604807,0.9936501309832348,1.0010336585817656,0.9973188283553428
5.328,27.168836478137976,0.36475168281730286,0.40072462609606313,-0.000918162161710202,0.40072462609606313,1.0024497746613794,0.9936443382465076,1.0010284736336061,0.9973131474939559
5.33,27.135947139602454,0.36419562511092757,0.4008125608093893,-0.0009089966298148877,0.4008125608093893,1.002435672457827,0.9936383407470777,1.0010231652488,0.9973073045332789
5.332,27.103390628991253,0.363647732679407,0.40090003948676556,-0.0008996720834272393,0.40090003948676556,1.0024213204588948,0.9936321415675805,1.001017735962056,0.997301302346738
5.334,27.07117263157842,0.3631080937799242,0.40098704633036025,-0.0008901907072745989,0.40098704633036025,1.0024067231733047,0.9936257438239755,1.0010121883256662,0.9972951438325481
5.336,27.03929875352636,0.362576794781865,0.4010735656692343,-0.0008805547116354867,0.4010735656692343,1.0023918851512805,0.9936191506633963,1.0010065249077964,0.9972888319117519
5.338,27.00777452097519,0.36205392015436844,0.4011595819621214,-0.0008707663318310104,0.4011595819621214,1.0023768109820819,0.9936123652620126,1.0010007482907937,0.9972823695262648
5.34,26.976605379150346,0.36153955245435976,0.40124507980017676,-0.0008608278277125351,0.40124507980017676,1.002361505291538,0.9936053908228959,1.0009948610694959,0.997275759636932
5.342,26.94579669148881,0.36103377231506617,0.4013300439096927,-0.0008507414831458303,0.4013300439096927,1.0023459727395925,0.9935982305739005,1.0009888658495583,0.9972690052215967
5.344,26.915353738783914,0.3605366584350185,0.40141445915478186,-0.0008405096054917539,0.40141445915478186,1.0023302180178555,0.9935908877655536,1.0009827652457866,0.9972621092731788
5.346,26.885281718348956,0.36004828756753415,0.40149831054002655,-0.000830134525083656,0.40149831054002655,1.0023142458471646,0.9935833656689608,1.000976561880489,0.9972550747977715
5.348,26.85558574319958,0.3595687345106821,0.4015815832130944,-0.0008196185947015616,0.4015815832130944,1.002298060975159,0.993575667573726,1.0009702583818392,0.9972479048127497
5.35,26.82627084125524,0.35909807209773364,0.4016642624673196,-0.0008089641890433509,0.4016642624673196,1.0022816681738658,0.993567796785887,1.0009638573822555,0.9972406023448964
5.352,26.797341954559712,0.3586363711880927,0.4017463337442493,-0.0007981737041929954,0.4017463337442493,1.0022650722373014,0.9935597566258714,1.0009573615167964,0.9972331704285471
5.354,26.768803938520847,0.35818370065870925,0.4018277826361545,-0.0007872495570860362,0.4018277826361545,1.0022482779790904,0.9935515504264684,1.000950773421576,0.9972256121037537
5.356,26.740661561169507,0.35774012739597283,0.4019085948885058,-0.0007761941849723563,0.4019085948885058,1.0022312902301012,0.9935431815308258,1.000944095732196,0.9972179304144687
5.358,26.712919502438005,0.3573057162880835,0.4019887564024125,-0.0007650100448764742,0.4019887564024125,1.0022141138360985,0.9935346532904626,1.0009373310821972,0.9972101284067486
5.36,26.68558235345794,0.35688053021790456,0.40206825323702544,-0.0007536996130554094,0.40206825323702544,1.002196753655422,0.9935259690633125,1.0009304821015348,0.9972022091269849
5.362,26.658654615877673,0.3564646300562911,0.4021470716119026,-0.0007422653844543106,0.4021470716119026,1.0021792145566821,0.9935171322117842,1.000923551415071,0.9971941756201533
5.364,26.63214070119932,0.35605807465589234,0.4022251979093378,-0.0007307098721598922,0.4022251979093378,1.0021615014164815,0.9935081461008546,1.0009165416410961,0.9971860309280933
5.366,26.606044930135557,0.3556609208454301,0.40230261867665135,-0.0007190356068519113,0.40230261867665135,1.0021436191171613,0.9934990140961822,1.0009094553898672,0.9971777780878092
5.368,26.58037153198616,0.35527322342444895,0.40237932062844267,-0.0007072451362527307,0.40237932062844267,1.002125572544572,0.9934897395622542,1.0009022952621764,0.9971694201298009
5.37,26.55512464403444,0.3548950351585374,0.40245529064880425,-0.0006953410245751586,0.40245529064880425,1.0021073665858733,0.9934803258605585,1.0008950638479401,0.9971609600764221
5.372,26.5303083109635,0.3545264067750152,0.4025305157934973,-0.0006833258519686092,0.4025305157934973,1.0020890061273624,0.9934707763477894,1.0008877637248195,0.997152400940267
5.374,26.505926484292537,0.3541673869590897,0.4026049832920876,-0.0006712022139638152,0.4026049832920876,1.0020704960523303,0.9934610943740823,1.0008803974568643,0.9971437457225891
5.376,26.48198302183312,0.3538180223504756,0.4026786805500422,-0.000658972720916135,0.4026786805500422,1.0020518412389519,0.9934512832812812,1.0008729675931851,0.997134997411747
5.378,26.458481687165577,0.3534783575404758,0.40275159515078596,-0.0006466399974476464,0.40275159515078596,1.0020330465582055,0.9934413464012402,1.000865476666656,0.9971261589816862
5.38,26.435426149135395,0.35314843506952137,0.40282371485771845,-0.0006342066818880625,0.40282371485771845,1.0020141168718268,0.9934312870541593,1.0008579271926443,0.9971172333904513
5.382,26.41281998136986,0.3528282954251688,0.4028950276161897,-0.0006216754257147075,0.4028950276161897,1.0019950570302976,0.9934211085469534,1.0008503216677715,0.997108223578731
5.384,26.39066666181483,0.35251797704055327,0.40296552155543575,-0.0006090488929915861,0.40296552155543575,1.001975871870868,0.9934108141716613,1.0008426625687064,0.9970991324684398
5.386,26.36896957229174,0.35221751629328857,0.4030351849904724,-0.0005963297598077387,0.4030351849904724,1.0019565662156185,0.9934004072038864,1.0008349523509854,0.9970899629613328
5.388,26.34773199807478,0.35192694750481995,0.4031040064239486,-0.0005835207137149162,0.4031040064239486,1.0019371448695527,0.9933898909012798,1.0008271934478687,0.9970807179376554
5.39,26.3269571274884,0.35164630294022037,0.4031719745479571,-0.0005706244531648072,0.4031719745479571,1.0019176126187352,0.9933792685020594,1.0008193882692284,0.997071400254833
5.392,26.306648051525023,0.3513756128084282,0.40323907824580413,-0.0005576436869458516,0.40323907824580413,1.0018979742284662,0.9933685432235677,1.000811539200467,0.9970620127461927
5.394,26.286807763483115,0.3511149052629272,0.40330530659373626,-0.0005445811336198288,0.40330530659373626,1.0018782344414907,0.9933577182608712,1.0008036486014718,0.9970525582197264
5.396,26.267439158625404,0.35086420640285937,0.40337064886262525,-0.0005314395209582485,0.40337064886262525,1.001858397976258,0.9933467967853989,1.0007957188056038,0.9970430394568909
5.398,26.248545033857557,0.35062354027457127,0.4034350945196102,-0.0005182215853787803,0.4034350945196102,1.0018384695252134,0.9933357819436225,1.0007877521187176,0.9970334592114456
5.4,26.230128087427005,0.35039292887359064,0.4034986332296967,-0.0005049300713817463,0.4034986332296967,1.001818453753137,0.9933246768557773,1.0007797508182217,0.9970238202083312
5.402,26.212190918642154,0.3501723921470294,0.40356125485731303,-0.000491567730986867,0.40356125485731303,1.0017983552955245,0.9933134846146269,1.0007717171521677,0.9970141251425861
5.404,26.19473602761177,0.3499619479964041,0.4036229494678232,-0.00047813732317028123,0.4036229494678232,1.0017781787570108,0.9933022082842677,1.00076365333838,0.9970043766783043
5.406,26.177765815004715,0.3497616122808812,0.40368370732899617,-0.0004646416133020754,0.40368370732899617,1.0017579287098342,0.9932908508989806,1.0007555615636181,0.9969945774476328
5.408,26.16128258182986,0.34957139882093335,0.403743518912432,-0.00045108337258434274,0.403743518912432,1.0017376096923534,0.9932794154621212,1.0007474439827782,0.9969847300498095
5.41,26.14528852923625,0.34939131940240714,0.40380237489494347,-0.000437465377489958,0.40380237489494347,1.0017172262076004,0.9932679049450578,1.000739302718129,0.9969748370502438
5.412,26.129785758333444,0.3492213837809998,0.4038602661598945,-0.0004237904092020855,0.4038602661598945,1.0016967827218837,0.9932563222861518,1.0007311398585832,0.996964900979637
5.414,26.114776270032007,0.34906159968713635,0.4039171837984937,-0.0004100612530546525,0.4039171837984937,1.0016762836634368,0.9932446703897817,1.0007229574590084,0.9969549243331433
5.416,26.100261964904142,0.3489119728312499,0.4039731191110441,-0.00039628069797380424,0.4039731191110441,1.001655733421112,0.993232952125414,1.0007147575395736,0.996944909569575
5.418,26.08624464306444,0.34877250690945394,0.40402806360814847,-0.00038245153592052255,0.40402806360814847,1.0016351363431213,0.9932211703267164,1.0007065420851329,0.9969348591106479
5.42,26.072726004070596,0.3486432036096076,0.4040820090118698,-0.00036857656133442167,0.4040820090118698,1.0016144967358231,0.9932093277907174,1.0006983130446458,0.9969247753402692
5.422,26.05970764684418,0.348524062617768,0.4041349472568474,-0.00035465857057895034,0.4041349472568474,1.001593818862558,0.9931974272770117,1.0006900723306356,0.996914660603867
5.424,26.04719106961137,0.3484150816250267,0.4041868704913682,-0.0003407003613880108,0.4041868704913682,1.0015731069425298,0.9931854715070086,1.000681821818686,0.9969045172077635
5.426,26.03517766986353,0.34831625633472224,0.4042377710783931,-0.0003267047323141753,0.4042377710783931,1.001552365149736,0.9931734631632274,1.0006735633469706,0.9968943474185872
5.428,26.02366874433764,0.34822758047003055,0.40428764159653857,-0.00031267448217850544,0.40428764159653857,1.0015315976119432,0.9931614048886374,1.0006652987158253,0.9968841534627307
5.43,26.01266548901653,0.34814904578192446,0.4043364748410131,-0.0002986124095222035,0.4043364748410131,1.0015108084097128,0.9931492992860429,1.0006570296873545,0.9968739375258489
5.432,26.002168999148772,0.3480806420574984,0.40438426382450854,-0.0002845213120601001,0.40438426382450854,1.001490001575474,0.9931371489175146,1.0006487579850745,0.9968637017523987
5.434,25.992180269288266,0.34802235712865637,0.4044310017780465,-0.000270403986136154,0.4044310017780465,1.0014691810926428,0.9931249563038638,1.0006404852935944,0.996853448245222
5.436,25.98270019335333,0.3479741768811584,0.40447668215177945,-0.0002562632261809666,0.40447668215177945,1.0014483508947911,0.9931127239241638,1.0006322132583345,0.9968431790651693
5.438,25.97372956470534,0.34793608526401515,0.40452129861574676,-0.000242101824171535,0.40452129861574676,1.0014275148648621,0.993100454215314,1.0006239434852797,0.996832896230765
5.44,25.965269076246724,0.3479080642992377,0.4045648450605852,-0.00022792256909324316,0.4045648450605852,1.0014066768344339,0.9930881495716505,1.0006156775407702,0.9968226017179144
5.442,25.95731932053834,0.3478900940919264,0.4046073155981946,-0.0002137282464042642,0.4046073155981946,1.001385840583029,0.993075812344599,1.000607416951328,0.9968122974596518
5.444,25.94988078993603,0.3478821528407028,0.4046487045623578,-0.00019952163750236958,0.4046487045623578,1.0013650098374747,0.9930634448423731,1.0005991632035212,0.9968019853459288
5.446,25.942953876746376,0.3478842168484742,0.40468900650931605,-0.00018530551919436667,0.40468900650931605,1.0013441882713081,0.993051049329716,1.0005909177438597,0.9967916672234437
5.448,25.93653887340146,0.3478962605335303,0.40472821621829835,-0.0001710826631681586,0.40472821621829835,1.0013233795042262,0.9930386280276852,1.00058268197873,0.9967813448955106
5.45,25.93063597265264,0.34791825644096663,0.404766328692006,-0.00015685583546759478,0.404766328692006,1.0013025871015877,0.9930261831134793,1.0005744572743644,0.9967710201219684
5.452,25.925245267783122,0.34795017525442795,0.4048033391570522,-0.00014262779597010375,0.4048033391570522,1.0012818145739555,0.99301371672031,1.0005662449568424,0.9967606946191293
5.454,25.92036675283931,0.34799198580817026,0.40483924306435587,-0.00012840129786732514,0.40483924306435587,1.0012610653766898,0.9930012309373131,1.0005580463121286,0.9967503700597661
5.456,25.9160003228808,0.3480436550994339,0.40487403608949113,-0.00011417908714872944,0.40487403608949113,1.0012403429095837,0.9929887278095024,1.0005498625861444,0.9967400480731375
5.458,25.91214577424893,0.348105148301126,0.40490771413299104,-9.996390208839017e-05,0.40490771413299104,1.0012196505165454,0.9929762093377663,1.0005416949848704,0.9967297302450532
5.46,25.90880280485368,0.34817642877480587,0.4049402733206069,-8.57584727348946e-05,0.4049402733206069,1.0011989914853252,0.9929636774789018,1.0005335446744856,0.9967194181179729
5.462,25.905971014478954,0.34825745808396785,0.40497171000352233,-7.156552040460561e-05,0.40497171000352233,1.0011783690472862,0.9929511341456908,1.000525412781536,0.9967091131911473
5.464,25.903649905106015,0.3483481960076213,0.4050020207585228,-5.738775717825849e-05,0.4050020207585228,1.001157786377219,0.9929385812070157,1.0005173003931351,0.99669881692079
5.466,25.901838881254946,0.348448600554156,0.4050312023881203,-4.322788540105255e-05,0.4050312023881203,1.0011372465931994,0.9929260204880127,1.000509208557199,0.9966885307202897
5.468,25.90053725034411,0.348558627975496,0.40505925192063325,-2.9088597186218746e-05,0.40505925192063325,1.0011167527564895,0.992913453770264,1.0005011382827071,0.9966782559604549
5.47,25.899744223067362,0.34867823278153226,0.4050861666102224,-1.4972573922271408e-05,0.4050861666102224,1.001096307871481,0.9929008827920277,1.0004930905399982,0.9966679939697941
5.472,25.899458913788944,0.348807367754831,0.405111943936882,-8.824857839230815e-07,0.405111943936882,1.0010759148856783,0.9928883092485041,1.0004850662610927,0.9966577460348301
5.474,25.89968034095596,0.348945983965613,0.40513658160638655,1.3179008753183134e-05,0.40513658160638655,1.0010555766897242,0.9928757347921385,1.000477066340045,0.9966475134004469
5.476,25.900407427528197,0.34909403078700013,0.40516007755019406,2.720926339394589e-05,0.40516007755019406,1.0010352961174669,0.9928631610329581,1.0004690916333254,0.9966372972702692
5.478,25.901639001425227,0.3492514559105227,0.40518242992530484,4.120564450128097e-05,0.40518242992530484,1.0010150759460619,0.9928505895389461,1.0004611429602275,0.9966270988070749
5.48,25.90337379599065,0.3494182053618846,0.4052036371140766,5.5165531569624545e-05,0.4052036371140766,1.0009949188961185,0.9928380218364471,1.0004532211033048,0.9966169191332368
5.482,25.90561045047328,0.3495942235169806,0.405223697723996,6.9086317694315e-05,0.405223697723996,1.0009748276318802,0.9928254594106066,1.0004453268088325,0.9966067593311958
5.484,25.908347510525154,0.34977945311816183,0.40524261058740696,8.296541003688005e-05,0.40524261058740696,1.0009548047614438,0.9928129037058422,1.0004374607872955,0.9965966204439628
5.486,25.91158342871625,0.3499738352907447,0.4052603747611951,9.680023028603316e-05,0.4052603747611951,1.0009348528370163,0.9928003561263478,1.000429623713902,0.9965865034756517
5.488,25.91531656506568,0.3501773095597583,0.40527698952642954,0.000110588215114408,0.40527698952642954,1.000914974355205,0.9927878180366257,1.0004218162291199,0.9965764093920364
5.49,25.919545187589275,0.35038981386692575,0.4052924543879619,0.00012432681663088758,0.4052924543879619,1.0008951717573449,0.9927752907620507,1.0004140389392384,0.9965663391211385
5.492,25.92426747286336,0.3506112845878758,0.4053067690739822,0.00013801350282855807,0.4053067690739822,1.0008754474298582,0.9927627755894611,1.000406292416952,0.9965562935538391
5.494,25.92948150660459,0.35084165654957794,0.4053199335355327,0.00015164575802809803,0.4053199335355327,1.0008558037046489,0.9927502737677789,1.0003985772019655,0.9965462735445175
5.496,25.93518528426565,0.35108086304799996,0.40533194794597915,0.00016522108331663515,0.40533194794597915,1.0008362428595283,0.9927377865086562,1.000390893801622,0.9965362799117128
5.498,25.941376711646672,0.3513288358659788,0.4053428127004402,0.00017873699698193332,0.4053428127004402,1.0008167671186734,0.9927253149871483,1.0003832426915513,0.9965263134388115
5.5,25.948053605522215,0.3515855052913043,0.4053525284151751,0.00019219103494194311,0.4053525284151751,1.000797378653113,0.9927128603424102,1.0003756243163355,0.9965163748747552
5.502,25.955213694283607,0.35185080013500897,0.40536109592692965,0.00020558075116953328,0.40536109592692965,1.0007780795812486,0.9927004236784194,1.0003680390901983,0.9965064649347729
5.504,25.96285461859649,0.3521246477498607,0.40536851629224097,0.00021890371811243294,0.40536851629224097,1.000758871969398,0.9926880060647202,1.0003604873977077,0.996496584301132
5.506,25.970973932073413,0.35240697404905014,0.4053747907867012,0.00023215752710829433,0.4053747907867012,1.0007397578323718,0.9926756085371901,1.0003529695944988,0.9964867336239107
5.508,25.97956910196124,0.3526977035250749,0.40537992090418046,0.000245339788794789,0.40537992090418046,1.0007207391340727,0.9926632320988291,1.000345486008013,0.9964769135217901
5.51,25.98863750984329,0.35299675926880947,0.4053839083560094,0.00025844813351476797,0.4053839083560094,1.000701817788124,0.9926508777205668,1.0003380369382517,0.9964671245828626
5.512,25.99817645235593,0.35330406298876016,0.40538675507012134,0.00027148021171631245,0.40538675507012134,1.0006829956585206,0.9926385463420897,1.0003306226585462,0.9964573673654586
5.514,26.008183141919485,0.35361953503049864,0.4053884631901547,0.00028443369434771464,0.4053884631901547,1.000664274560306,0.9926262388726876,1.0003232434163403,0.9964476423989914
5.516,26.018654707483254,0.3539430943962715,0.4053890350745155,0.0002973062732472652,0.4053890350745155,1.0006456562602692,0.9926139561921157,1.0003158994339891,0.9964379501848142
5.518,26.029588195284536,0.354274658764779,0.405388473295401,0.0003100956615278869,0.405388473295401,1.0006271424776665,0.9926016991514723,1.0003085909095646,0.9964282911970934
5.52,26.04098056962133,0.35461414451112105,0.4053867806377838,0.00032279959395644894,0.4053867806377838,1.0006087348849633,0.992589468574094,1.0003013180176796,0.9964186658836957
5.522,26.052828713638636,0.3549614667269035,0.4053839600983575,0.000335415827327803,0.4053839600983575,1.0005904351085952,0.992577265256462,1.0002940809103167,0.9964090746670867
5.524,26.065129430128096,0.35531653924050055,0.4053800148844441,0.00034794214083342566,0.4053800148844441,1.000572244729748,0.9925650899691241,1.000286879717671,0.9963995179452424
5.526,26.07787944234085,0.35567927463747373,0.4053749484128631,0.00036037633642470806,0.4053749484128631,1.0005541652851562,0.9925529434576265,1.0002797145489992,0.9963899960925692
5.528,26.091075394813352,0.35604958428113387,0.4053687643087628,0.0003727162391707352,0.4053687643087628,1.0005361982679188,0.9925408264434574,1.0002725854934782,0.996380509460836
5.53,26.104713854205947,0.3564273783332497,0.40536146640441456,0.00038495969761059926,0.40536146640441456,1.0005183451283286,0.9925287396250015,1.0002654926210717,0.9963710583801141
5.532,26.118791310154037,0.3568125657748952,0.4053530587379699,0.000397104584100137,0.4053530587379699,1.0005006072747193,0.9925166836785008,1.0002584359833995,0.996361643159723
5.534,26.13330417613169,0.3572050544274317,0.40534354555218055,0.0004091487951531348,0.40534354555218055,1.0004829860743238,0.9925046592590259,1.0002514156146192,0.9963522640891864
5.536,26.148248790327347,0.3576047509736205,0.4053329312930827,0.00042109025177685283,0.4053329312930827,1.000465482854148,0.9924926670014524,1.0002444315323051,0.9963429214391916
5.538,26.16362141653155,0.35801156097886117,0.405321220608645,0.0004329268998019129,0.405321220608645,1.0004480989018523,0.9924807075214446,1.0002374837383372,0.9963336154625542
5.54,26.179418245036423,0.3584253889125522,0.40530841834738107,0.00044465671020644853,0.40530841834738107,1.0004308354666482,0.992468781416442,1.000230572219789,0.9963243463951875
5.542,26.195635393546755,0.35884613816956773,0.40529452955692663,0.0004562776794345624,0.40529452955692663,1.0004136937602022,0.9924568892666508,1.0002236969498202,0.9963151144570735
5.544,26.212268908102406,0.3592737110918498,0.40527955948258193,0.00046778782970895004,0.40527955948258193,1.000396674957547,0.992445031636038,1.0002168578885688,0.9963059198532377
5.546,26.22931476401189,0.3597080089901069,0.4052635135658198,0.0004791852093377376,0.4052635135658198,1.0003797801980052,0.9924332090733279,1.0002100549840478,0.9962967627747239
5.548,26.24676886679684,0.3601489321656166,0.4052463974427594,0.0004904678930154383,0.4052463974427594,1.000363010586113,0.9924214221129966,1.000203288173035,0.9962876433995688
5.55,26.264627053147326,0.3605963799321314,0.4052282169426066,0.0005016339821180747,0.4052282169426066,1.0003463671925557,0.9924096712762709,1.0001965573819696,0.9962785618937778
5.552,26.282885091887536,0.36105025063787705,0.4052089780860607,0.0005126816049923342,0.4052089780860607,1.0003298510551033,0.9923979570721204,1.0001898625278396,0.9962695184122965
5.554,26.301538684951897,0.3615104416876436,0.4051886870836889,0.0005236089172388072,0.4051886870836889,1.0003134631795532,0.9923862799982525,1.000183203519073,0.9962605130999812
5.556,26.320583468371154,0.3619768495649637,0.4051673503342677,0.0005344141019892197,0.4051673503342677,1.0002972045406724,0.9923746405421009,1.0001765802564213,0.9962515460925676
5.558,26.34001501326847,0.36244936985437376,0.4051449744230927,0.0005450953701777089,0.4051449744230927,1.000281076083144,0.9923630391818111,1.0001699926338408,0.9962426175176308
5.56,26.35982882686505,0.36292789726375474,0.4051215661202566,0.000555650960806018,0.4051215661202566,1.0002650787225131,0.9923514763872214,1.000163440539368,0.9962337274955451
5.562,26.380020353495294,0.3634123256467448,0.4050971323788961,0.0005660791412026608,0.4050971323788961,1.0002492133461331,0.9923399526208364,1.0001569238559913,0.9962248761404334
5.564,26.40058497563108,0.36390254802522587,0.40507168033340796,0.0005763782072759761,0.40507168033340796,1.00023348081411,0.9923284683387951,1.0001504424625132,0.9962160635611137
5.566,26.421518014915165,0.3643984566118734,0.405045217297635,0.0005865464837611195,0.405045217297635,1.0002178819602447,0.9923170239918305,1.0001439962344087,0.9962072898620343
5.568,26.442814733203267,0.3648999428327687,0.4050177507630218,0.0005965823244608802,0.4050177507630218,1.0002024175929747,0.9923056200262201,1.0001375850446723,0.996198555144203
5.57,26.46447033361477,0.36540689735007176,0.40498928839674153,0.0006064841124803737,0.40498928839674153,1.0001870884963073,0.9922942568847287,1.0001312087646608,0.9961898595061061
5.572,26.486479961591677,0.3659192100847415,0.40495983803979335,0.0006162502604555364,0.40495983803979335,1.0001718954307535,0.9922829350075374,1.0001248672649223,0.9961812030446168
5.574,26.50883870596582,0.36643677023931265,0.4049294077050714,0.0006258792107754731,0.4049294077050714,1.0001568391342501,0.9922716548331642,1.000118560416018,0.9961725858558929
5.576,26.531541600033844,0.366959466320713,0.40489800557540584,0.0006353694357985521,0.40489800557540584,1.0001419203230817,0.9922604167993726,1.0001122880893338,0.9961640080362644
5.578,26.5545836226399,0.36748718616312465,0.40486564000157627,0.0006447194380623007,0.40486564000157627,1.0001271396927895,0.9922492213440646,1.0001060501578778,0.9961554696831056
5.58,26.577959699265747,0.3680198169508791,0.40483231950029785,0.0006539277504870344,0.40483231950029785,1.000112497919076,0.9922380689061622,1.0000998464970685,0.9961469708956965
5.582,26.601664703128176,0.36855724524138955,0.4047980527521808,0.0006629929365732715,0.4047980527521808,1.0000979956586993,0.9922269599264746,1.0000936769855107,0.9961385117760697
5.584,26.625693456283305,0.36909935698811047,0.40476284859966377,0.0006719135905928367,0.40476284859966377,1.0000836335503551,0.9922158948485482,1.000087541505754,0.9961300924298417
5.586,26.6500407307377,0.3696460375635197,0.40472671604492155,0.0006806883377737081,0.40472671604492155,1.0000694122155536,0.9922048741195026,1.0000814399450446,0.9961217129670313
5.588,26.67470124956602,0.37019717178212613,0.4046896642477472,0.0006893158344785479,0.4046896642477472,1.0000553322594787,0.992193898190849,1.0000753721960558,0.9961133735028589
5.59,26.699669688035012,0.37075264392349006,0.40465170252340976,0.000697794768376968,0.40465170252340976,1.00004139427184,0.9921829675192906,1.0000693381576071,0.9961050741585312
5.592,26.72494067473356,0.37131233775526035,0.4046128403404874,0.0007061238586114464,0.4046128403404874,1.0000275988277094,0.9921720825675062,1.0000633377353692,0.9960968150620093
5.594,26.750508792708583,0.3718761365562171,0.40457308731867686,0.0007143018559569455,0.40457308731867686,1.000013946488343,0.9921612438049139,1.000057370842548,0.9960885963487565
5.596,26.776368580606576,0.3724439231393212,0.40453245322657977,0.0007223275429741828,0.40453245322657977,1.0000004378019938,0.992150451708416,1.0000514374005576,0.99608041816247
5.598,26.802514533820602,0.37301557987476536,0.4044909479794658,0.0007301997341566059,0.4044909479794658,0.9999870733047019,0.9921397067631237,1.0000455373396733,0.9960722806557926
5.6,26.828941105642386,0.3735909887130215,0.4044485816370135,0.000737917276070994,0.4044485816370135,0.9999738535210756,0.9921290094630604,1.0000396705996655,0.9960641839910042
5.602,26.855642708419417,0.37417003120788267,0.40440536440102987,0.0007454790474917413,0.40440536440102987,0.9999607789650524,0.9921183603118455,1.000033837130421,0.9960561283406947
5.604,26.88261371471668,0.37475258853949084,0.4043613066131476,0.0007528839595287775,0.4043613066131476,0.9999478501406456,0.9921077598233548,1.0000280368925394,0.9960481138884151
5.606,26.909848458483044,0.375338541537357,0.40431641875250257,0.0007601309557491785,0.40431641875250257,0.9999350675426704,0.9920972085223585,1.0000222698579166,0.9960401408293081
5.608,26.937341236221734,0.37592777070335587,0.40427071143339,0.0007672190122923996,0.40427071143339,0.9999224316574548,0.9920867069451377,1.0000165360103026,0.9960322093707161
5.61,26.96508630816496,0.3765201562347045,0.40422419540290155,0.0007741471379791854,0.40422419540290155,0.9999099429635299,0.9920762556400765,1.0000108353458461,0.9960243197327685
5.612,26.99307789945225,0.37711557804690954,0.40417688153854286,0.0007809143744141203,0.40417688153854286,0.9998976019323024,0.9920658551682302,1.0000051678736148,0.9960164721489457
5.614,27.02131020131249,0.3777139157966918,0.4041287808458319,0.0007875197960818724,0.4041287808458319,0.9998854090287064,0.9920555061038698,0.9999995336160964,0.9960086668666202
5.616,27.04977737224922,0.37831504890487067,0.40407990445587977,0.0007939625104370716,0.40407990445587977,0.9998733647118351,0.9920452090350013,0.9999939326096785,0.9960009041475747
5.618,27.078473539229066,0.3789188565792172,0.4040302636229528,0.0008002416579878782,0.4040302636229528,0.9998614694355523,0.9920349645638598,0.9999883649051089,0.9959931842684965
5.62,27.10739279887304,0.3795252178372618,0.4039798697220183,0.000806356412373212,0.4039798697220183,0.9998497236490829,0.9920247733073791,0.9999828305679318,0.9959855075214468
5.622,27.13652921865063,0.3801340115290617,0.40392873424627307,0.0008123059804336937,0.40392873424627307,0.999838127797581,0.9920146358976337,0.9999773296789047,0.9959778742143077
5.624,27.165876838076173,0.3807451163599182,0.4038768688046554,0.0008180896022762514,0.4038768688046554,0.9998266823226761,0.9920045529822559,0.9999718623343927,0.9959702846712026
5.626,27.195429669907558,0.38135841091304384,0.4038242851193421,0.0008237065513324461,0.4038242851193421,0.9998153876629985,0.9919945252248261,0.9999664286467389,0.9959627392328929
5.628,27.22518170134679,0.38197377367217233,0.4037709950232298,0.0008291561344104946,0.4037709950232298,0.9998042442546804,0.991984553305236,0.9999610287446147,0.9959552382571485
5.63,27.2551268952425,0.3825910830441126,0.40371701045740144,0.0008344376917410416,0.40371701045740144,0.9997932525318338,0.9919746379200252,0.9999556627733467,0.9959477821190933
5.632,27.285259191293807,0.38321021738123856,0.4036623434685793,0.0008395505970166418,0.4036623434685793,0.9997824129270066,0.9919647797826892,0.9999503308952193,0.9959403712115255
5.634,27.31557250725559,0.38383105500391446,0.4036070062065637,0.0008444942574250084,0.4036070062065637,0.9997717258716137,0.991954979623962,0.9999450332897565,0.9959330059452111
5.636,27.346060740144786,0.3844534742228502,0.40355101092165885,0.00084926811367601,0.40355101092165885,0.9997611917963444,0.9919452381920695,0.9999397701539785,0.9959256867491517
5.638,27.37671776744764,0.3850773533613853,0.4034943699620862,0.0008538716400224704,0.4034943699620862,0.9997508111315463,0.9919355562529543,0.9999345417026367,0.9959184140708264
5.64,27.407537448327485,0.3857025707776961,0.4034370957713857,0.000858304344274741,0.4034370957713857,0.9997405843075842,0.991925934590474,0.9999293481684235,0.9959111883764066
5.642,27.43851362483302,0.386329004886924,0.4033792008858053,0.0008625657678090992,0.4033792008858053,0.999730511755174,0.9919163740065712,0.9999241898021604,0.9959040101509452
5.644,27.469640123106675,0.3869565341832194,0.4033206979316799,0.0008666554855699662,0.4033206979316799,0.999720593905693,0.9919068753214138,0.9999190668729606,0.9958968798985383
5.646,27.500910754593086,0.3875850372617034,0.4032615996227994,0.0008705731060659941,0.4032615996227994,0.9997108311914643,0.9918974393735082,0.9999139796683697,0.995889798142461
5.648,27.53231931724721,0.38821439284033704,0.40320191875776695,0.0008743182713600041,0.40320191875776695,0.9997012240460169,0.9918880670197833,0.9999089284944813,0.9958827654252768
5.65,27.563859596742027,0.3888444797816984,0.4031416682173478,0.0008778906570528276,0.4031416682173478,0.9996917729043194,0.9918787591356467,0.9999039136760295,0.9958757823089183
5.652,27.595525367675457,0.3894751771146646,0.40308086096180934,0.0008812899722610504,0.40308086096180934,0.9996824782029893,0.9918695166150123,0.9998989355564575,0.9958688493747441
5.654,27.62731039477653,0.3901063640559959,0.40301951002825237,0.0008845159595887096,0.40301951002825237,0.9996733403804772,0.9918603403702987,0.999893994497963,0.9958619672235666
5.656,27.659208434110273,0.39073792003181673,0.40295762852793515,0.0008875683950929348,0.40295762852793515,0.9996643598772258,0.9918512313324003,0.9998890908815186,0.9958551364756547
5.658,27.69121323428134,0.3913697246989896,0.4028952296435895,0.0008904470882435827,0.4028952296435895,0.9996555371358008,0.9918421904506286,0.9998842251068697,0.995848357770708
5.66,27.723318537636008,0.39200165796638475,0.4028323266267306,0.0008931518818768757,0.4028323266267306,0.9996468726010017,0.9918332186926273,0.9998793975925094,0.9958416317678077
5.662,27.755518081462515,0.3926336000160352,0.4027689327949602,0.0008956826521430887,0.4027689327949602,0.9996383667199412,0.9918243170442568,0.9998746087756272,0.9958349591453372
5.664,27.78780559918928,0.3932654313241802,0.40270506152926416,0.0008980393084482893,0.40270506152926416,0.9996300199421034,0.9918154865094525,0.9998698591120377,0.995828340600879
5.666,27.82017482158101,0.39389703268218823,0.402640726271305,0.0009002217933901765,0.402640726271305,0.9996218327193752,0.9918067281100547,0.9998651490760841,0.9958217768510846
5.668,27.85261947793229,0.3945282852173616,0.40257594052070933,0.0009022300826880367,0.40257594052070933,0.9996138055060535,0.9917980428856098,0.9998604791605189,0.9958152686315193
5.67,27.885133297258708,0.39515907041361925,0.40251071783235143,0.0009040641851068606,0.40251071783235143,0.9996059387588249,0.9917894318931458,0.9998558498763617,0.9958088166964784
5.672,27.917710009484974,0.3957892701320504,0.4024450718136331,0.0009057241423756328,0.4024450718136331,0.9995982329367233,0.9917808962069188,0.9998512617527342,0.9958024218187818
5.674,27.950343346630113,0.3964187666313421,0.4023790161217602,0.0009072100290998419,0.4023790161217602,0.9995906885010615,0.991772436918133,0.9998467153366735,0.9957960847895398
5.676,27.983027043989278,0.39704744258807195,0.402312564461017,0.0009085219526682334,0.402312564461017,0.9995833059153375,0.9917640551346341,0.9998422111929214,0.9957898064178957
5.678,28.0157548413123,0.39767518111687167,0.4022457305800379,0.0009096600531538487,0.4022457305800379,0.9995760856451172,0.9917557519805762,0.9998377499036927,0.9957835875307423
5.68,28.04852048397837,0.3983018657904476,0.4021785282690778,0.0009106245032093725,0.4021785282690778,0.9995690281578938,0.991747528596062,0.9998333320684216,0.9957774289724146
5.682,28.08131772416698,0.3989273806594658,0.4021109713572817,0.0009114155079568324,0.4021109713572817,0.9995621339229197,0.9917393861367569,0.9998289583034863,0.9957713316043583
5.684,28.114140322024685,0.3995516102722908,0.40204307370995324,0.0009120333048716816,0.40204307370995324,0.9995554034110193,0.9917313257734787,0.9998246292419122,0.9957652963047727
5.686,28.14698204682776,0.40017443969458416,0.4019748492258235,0.0009124781636613066,0.4019748492258235,0.999548837094375,0.9917233486917598,0.9998203455330531,0.9957593239682319
5.688,28.179836678140198,0.4007957545287505,0.4019063118343202,0.000912750386137989,0.4019063118343202,0.9995424354462911,0.9917154560913876,0.9998161078422542,0.9957534155052817
5.69,28.21269800696716,0.40141544093323717,0.4018374754928379,0.0009128503060863667,0.4018374754928379,0.9995361989409343,0.9917076491859176,0.9998119168504922,0.9957475718420132
5.692,28.245559836903446,0.40203338564167745,0.4017683541840097,0.0009127782891254295,0.4017683541840097,0.9995301280530539,0.9916999292021639,0.9998077732539962,0.9957417939196148
