Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,gAST.PMECH,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.694,28.278415985277064,0.4026494759818829,0.4016989619129809,0.0009125347325650896,0.4016989619129809,0.9995242232576752,0.9916922973796652,0.9998036777638489,0.9957360826939005
5.696,28.311260284287382,0.40326359989467414,0.401629312704685,0.0009121200652573673,0.401629312704685,0.9995184850297764,0.9916847549701292,0.9997996311055688,0.9957304391348181
5.698,28.344086582137898,0.4038756459525558,0.40155942060112315,0.0009115347474422317,0.40155942060112315,0.9995129138439396,0.9916773032368522,0.9997956340186723,0.9957248642259349
5.7,28.376888744163306,0.40448550337822364,0.40148929965864666,0.0009107792705881406,0.40148929965864666,0.9995075101739838,0.9916699434541174,0.999791687256219,0.9957193589639031
5.702,28.409660653950866,0.40509306206291334,0.4014189639452435,0.0009098541572273176,0.4014189639452435,0.9995022744925756,0.9916626769065726,0.9997877915843363,0.9957139243579041
5.704,28.442396214455584,0.40569821258457806,0.40134842753782973,0.0009087599607858145,0.40134842753782973,0.9994972072708191,0.9916555048885838,0.9997839477817291,0.9957085614290733
5.706,28.475089349109282,0.4063008462258981,0.40127770451954536,0.0009074972654083976,0.40127770451954536,0.9994923089778285,0.9916484287035712,0.9997801566391694,0.9957032712099053
5.708,28.507734002923208,0.40690085499212053,0.4012068089770562,0.0009060666857783088,0.4012068089770562,0.9994875800802794,0.991641449663323,0.9997764189589717,0.9956980547436409
5.71,28.54032414358415,0.407498131628723,0.4011357549978611,0.000904468866931936,0.4011357549978611,0.9994830210419402,0.9916345690872902,0.9997727355544492,0.9956929130836332
5.712,28.57285376254372,0.40809256963890517,0.4010645566676061,0.000902704484068451,0.4010645566676061,0.9994786323231892,0.9916277883018628,0.9997691072493569,0.9956878472926994
5.714,28.6053168761007,0.40868406330089924,0.4009932280674055,0.0009007742423544502,0.4009932280674055,0.9994744143805085,0.9916211086396264,0.9997655348773153,0.9956828584424516
5.716,28.63770752647627,0.40927250768510337,0.40092178327116995,0.000898678876723656,0.40092178327116995,0.9994703676659661,0.991614531438603,0.9997620192812254,0.9956779476126144
5.718,28.67001978288198,0.4098577986710314,0.4008502363429427,0.0008964191516717104,0.4008502363429427,0.9994664926266753,0.9916080580414711,0.999758561312661,0.9956731158903213
5.72,28.70224774258019,0.41043983296408243,0.40077860133424414,0.0008939958610461275,0.40077860133424414,0.9994627897042438,0.9916016897947741,0.9997551618312547,0.9956683643694012
5.722,28.734385531936905,0.41101850811212,0.4007068922814253,0.000891409827831439,0.4007068922814253,0.9994592593342022,0.9915954280481071,0.9997518217040643,0.9956636941496458
5.724,28.7664273074667,0.41159372252186743,0.4006351232030305,0.000888661903929595,0.4006351232030305,0.9994559019454203,0.9915892741532935,0.9997485418049316,0.9956591063360635
5.726,28.798367256869835,0.412165375475115,0.40056330809716967,0.0008857529699356497,0.40056330809716967,0.9994527179595083,0.9915832294635433,0.9997453230138238,0.9956546020381201
5.728,28.830199600061015,0.41273336714473025,0.40049146093890103,0.0008826839349088073,0.40049146093890103,0.9994497077902018,0.9915772953325996,0.999742166216167,0.995650182368965
5.73,28.861918590189948,0.41329759861048343,0.40041959567762453,0.0008794557361388603,0.40041959567762453,0.999446871842738,0.9915714731138705,0.9997390723021654,0.9956458484446464
5.732,28.893518514653316,0.41385797187467077,0.4003477262344863,0.0008760693389080856,0.4003477262344863,0.9994442105132139,0.991565764159549,0.9997360421661131,0.9956416013833133
5.734,28.92499369609825,0.41441438987754853,0.4002758664997945,0.0008725257362486294,0.4002758664997945,0.999441724187937,0.991560169819721,0.9997330767056908,0.9956374423044053
5.736,28.956338493416812,0.4149667565125628,0.40020403033044777,0.0008688259486954615,0.40020403033044777,0.9994394132427608,0.9915546914414609,0.9997301768212584,0.995633372327835
5.738,28.987547302731624,0.41551497664138526,0.4001322315473754,0.0008649710240349282,0.4001322315473754,0.9994372780424126,0.9915493303679197,0.9997273434151348,0.9956293925731561
5.74,29.018614558372267,0.41605895610874233,0.40006048393299126,0.0008609620370489773,0.40006048393299126,0.9994353189398079,0.9915440879373996,0.9997245773908693,0.9956255041587253
5.742,29.049534733842552,0.4165986017570491,0.3999888012286601,0.000856800089255082,0.3999888012286601,0.9994335362753595,0.9915389654824219,0.9997218796525087,0.9956217082008546
5.744,29.08030234277817,0.4171338214408301,0.39991719713217866,0.0008524863086419505,0.39991719713217866,0.9994319303762723,0.9915339643287863,0.9997192511038521,0.9956180058129542
5.746,29.11091193989489,0.4176645240409422,0.39984568529527026,0.0008480218494010524,0.39984568529527026,0.9994305015558352,0.9915290857946214,0.9997166926477034,0.9956143981046709
5.748,29.141358121926903,0.4181906194785853,0.3997742793210945,0.0008434078916540358,0.3997742793210945,0.9994292501127018,0.9915243311894305,0.9997142051851141,0.9956108861810165
5.75,29.17163552855541,0.41871201872910785,0.3997029927617716,0.0008386456411760611,0.3997029927617716,0.9994281763301667,0.9915197018131297,0.9997117896146247,0.9956074711414933
5.752,29.201738843327067,0.4192286338355996,0.39963183911592276,0.0008337363291151486,0.39963183911592276,0.9994272804754332,0.9915151989550806,0.9997094468314964,0.9956041540792127
5.754,29.23166279456231,0.4197403779222764,0.3995608318262258,0.0008286812117075648,0.3995608318262258,0.9994265627988784,0.9915108238931198,0.999707177726943,0.9956009360800085
5.756,29.261402156253364,0.42024716520764877,0.3994899842769877,0.0008234815699893156,0.3994899842769877,0.9994260235333116,0.9915065778925837,0.9997049831873567,0.9955978182215496
5.758,29.290951748951716,0.4207489110174782,0.39941930979173346,0.000818138709503815,0.39941930979173346,0.9994256628932285,0.9915024622053297,0.9997028640935313,0.9955948015724447
5.76,29.320306440645155,0.42124553179752033,0.3993488216308125,0.0008126539600057551,0.3993488216308125,0.9994254810740648,0.9914984780687569,0.9997008213198832,0.9955918871913496
5.762,29.349461147623945,0.4217369451260489,0.3992785329890219,0.0008070286751612777,0.3992785329890219,0.9994254782514429,0.9914946267048242,0.9996988557336718,0.9955890761260691
5.764,29.378410835336197,0.42222306972616314,0.3992084569932483,0.0008012642322444732,0.3992084569932483,0.9994256545804205,0.9914909093190666,0.9996969681942157,0.995586369412659
5.766,29.407150519232186,0.42270382547787533,0.3991386067001278,0.0007953620318302936,0.3991386067001278,0.9994260101947365,0.9914873270996148,0.9996951595521122,0.9955837680745295
5.768,29.435675265597702,0.42317913342998276,0.3990689950937243,0.0007893234974838978,0.3990689950937243,0.999426545206056,0.9914838812162118,0.9996934306484538,0.9955812731215458
5.77,29.463980192375963,0.42364891581171205,0.3989996350832273,0.0007831500754465421,0.3989996350832273,0.9994272597032163,0.9914805728192341,0.9996917823140475,0.9955788855491327
5.772,29.49206046997832,0.4241130960441479,0.398930539500669,0.0007768432343180329,0.398930539500669,0.9994281537514744,0.9914774030387141,0.999690215368634,0.9955766063373791
5.774,29.51991132208331,0.4245715987514344,0.39886172109866136,0.000770404464735837,0.39886172109866136,0.9994292273917549,0.9914743729833656,0.99968873062011,0.9955744364501471
5.776,29.54752802642428,0.4250243497717536,0.398793192548153,0.0007638352790508632,0.398793192548153,0.9994304806399006,0.9914714837396126,0.999687328863752,0.9955723768341812
5.778,29.57490591556513,0.4254712761680794,0.3987249664362069,0.0007571372110000349,0.3987249664362069,0.9994319134859276,0.991468736370625,0.9996860108814447,0.9955704284182247
5.78,29.602040377664295,0.4259123062387061,0.39865705526379924,0.0007503118153756688,0.39865705526379924,0.999433525893283,0.9914661319153579,0.999684777440912,0.9955685921121397
5.782,29.628926857226695,0.4263473695275458,0.39858947144363893,0.0007433606676917577,0.39858947144363893,0.9994353177981072,0.991463671387597,0.9996836292949527,0.9955668688060302
5.784,29.655560855843735,0.42677639683420504,0.39852222729800935,0.0007362853638471702,0.39852222729800935,0.9994372891085022,0.9914613557750118,0.9996825671806816,0.9955652593693751
5.786,29.681937932921002,0.4271993202238252,0.39845533505663167,0.0007290875197858928,0.39845533505663167,0.9994394397038053,0.991459186038217,0.9996815918187761,0.9955637646501658
5.788,29.70805370639375,0.42761607303669663,0.3983888068545506,0.0007217687711543253,0.3983888068545506,0.99944176943387,0.9914571631098408,0.9996807039127289,0.9955623854740501
5.79,29.733903853429933,0.4280265898976443,0.39832265473004286,0.0007143307729557341,0.39832265473004286,0.9994442781183535,0.9914552878936034,0.999679904148107,0.9955611226434868
5.792,29.759484111120866,0.42843080672517764,0.3982568906225484,0.0007067751992018719,0.3982568906225484,0.9994469655460136,0.9914535612634058,0.9996791931918195,0.9955599769369072
5.794,29.78479027715916,0.4288286607404103,0.398191526370625,0.0006991037425618946,0.398191526370625,0.9994498314740139,0.9914519840624284,0.9996785716913926,0.9955589491078868
5.796,29.80981821050406,0.42922009047574855,0.3981265737099268,0.0006913181140085868,0.3981265737099268,0.9994528756272373,0.9914505571022417,0.9996780402742523,0.9955580398843271
5.798,29.834563832033915,0.4296050357833427,0.3980620442712063,0.0006834200424619993,0.3980620442712063,0.9994560976976113,0.9914492811619283,0.9996775995470177,0.9955572499676475
5.8,29.859023125185917,0.4299834378433068,0.39799794957834067,0.0006754112744305105,0.39799794957834067,0.9994594973434442,0.9914481569872189,0.9996772500948032,0.9955565800319894
5.802,29.8831921365827,0.43035523917170015,0.3979343010463829,0.000667293573649443,0.3979343010463829,0.9994630741887702,0.9914471852896399,0.9996769924805312,0.9955560307234314
5.804,29.90706697664602,0.4307203836282785,0.3978711099796375,0.000659068720717246,0.3978711099796375,0.9994668278227112,0.9914463667456781,0.9996768272442556,0.9955556026592184
5.806,29.930643820197204,0.4310788164240013,0.3978083875697616,0.000650738512729353,0.3978083875697616,0.9994707577988476,0.9914457019959566,0.9996767549024962,0.9955552964270035
5.808,29.953918907044454,0.43143048412830737,0.39774614489389126,0.0006423047629097192,0.39774614489389126,0.9994748636346029,0.99144519164443,0.9996767759475854,0.9955551125841021
5.81,29.976888542556786,0.4317753346761507,0.39768439291279334,0.00063376930024018,0.39768439291279334,0.9994791448106455,0.9914448362575925,0.9996768908470282,0.995555051656764
5.812,29.99954909822462,0.43211331737479763,0.3976231424690439,0.0006251339690876356,0.3976231424690439,0.9994836007703017,0.9914446363637055,0.9996771000428726,0.9955551141394567
5.814,30.02189701220687,0.4324443829103852,0.39756240428523254,0.0006164006288291758,0.39756240428523254,0.9994882309189859,0.9914445924520398,0.9996774039510956,0.9955553004941671
5.816,30.04392878986459,0.43276848335424123,0.397502188962193,0.0006075711534751474,0.397502188962193,0.999493034623646,0.9914447049721391,0.9996778029610032,0.9955556111497184
5.818,30.065641004280916,0.4330855721689612,0.3974425069772613,0.0005986474312903085,0.3974425069772613,0.9994980112122266,0.9914449743330999,0.9996782974346423,0.9955560465011034
5.82,30.08703029676739,0.43339560421424783,0.39738336868256,0.0005896313644130759,0.39738336868256,0.999503159973147,0.9914454009028709,0.9996788877062308,0.9955566069088362
5.822,30.108093377356496,0.4336985357525062,0.3973247843033108,0.0005805248684729782,0.3973247843033108,0.9995084801547998,0.9914459850075736,0.999679574081601,0.9955572926983206
5.824,30.1288270252805,0.4339943244542003,0.3972667639361737,0.0005713298722063196,0.3972667639361737,0.9995139709650651,0.9914467269308417,0.9996803568376584,0.9955581041592373
5.826,30.14922808943629,0.4342829294029653,0.39720931754761485,0.000562048317070199,0.39720931754761485,0.9995196315708457,0.9914476269131829,0.9996812362218584,0.9955590415449507
5.828,30.16929348883638,0.4345643111004767,0.3971524549723016,0.000552682156854891,0.3971524549723016,0.9995254610976202,0.9914486851513605,0.9996822124516983,0.9955601050719336
5.83,30.189020213045872,0.4348384314710778,0.39709618591152684,0.0005432333572947042,0.39709618591152684,0.999531458629016,0.9914499017977996,0.999683285714227,0.9955612949192134
5.832,30.20840532260547,0.43510525386616367,0.3970405199316606,0.0005337038956773166,0.3970405199316606,0.9995376232064039,0.9914512769600121,0.9996844561655714,0.9955626112278364
5.834,30.2274459494403,0.43536474306831907,0.3969854664626315,0.0005240957604517423,0.3969854664626315,0.9995439538285121,0.9914528107000498,0.9996857239304822,0.9955640541003558
5.836,30.24613929725467,0.435616865295214,0.3969310347964364,0.000514410950834929,0.3969310347964364,0.9995504494510629,0.9914545030339758,0.9996870891018959,0.9955656236003377
5.838,30.26448264191257,0.43586158820325366,0.39687723408567965,0.0005046514764171058,0.39687723408567965,0.99955710898643,0.9914563539313632,0.9996885517405171,0.9955673197518919
5.84,30.282473331804052,0.4360988808909828,0.3968240733421414,0.0004948193567658812,0.3968240733421414,0.9995639313033187,0.9914583633148177,0.9996901118744187,0.9955691425392221
5.842,30.300108788197242,0.436328713902245,0.3967715614353756,0.00048491662102924697,0.3967715614353756,0.9995709152264685,0.9914605310595241,0.9996917694986622,0.9955710919061993
5.844,30.317386505576067,0.43655105922909704,0.3967197070913376,0.0004749453075374848,0.3967197070913376,0.9995780595363799,0.9914628569928187,0.9996935245749364,0.9955731677559592
5.846,30.33430405196362,0.43676589031447416,0.3966685188910418,0.0004649074634041009,0.3966685188910418,0.9995853629690623,0.9914653408937876,0.9996953770312179,0.9955753699505208
5.848,30.350859069231205,0.4369731820546116,0.3966180052692496,0.0004548051441257837,0.3966180052692496,0.9995928242158092,0.9914679824928907,0.9996973267614495,0.9955776983104303
5.85,30.36704927339287,0.43717291080121823,0.3965681745131871,0.00044464041318154367,0.3965681745131871,0.9996004419229934,0.9914707814716118,0.9996993736252413,0.9955801526144271
5.852,30.382872454885597,0.4373650543634036,0.39651903476129374,0.00043441534163103353,0.39651903476129374,0.9996082146918915,0.9914737374621361,0.999701517447591,0.9955827325991351
5.854,30.398326478834893,0.43754959200935645,0.3964705940020015,0.00042413200771217175,0.3964705940020015,0.9996161410785299,0.9914768500470545,0.9997037580186262,0.9955854379587786
5.856,30.41340928530602,0.43772650446777633,0.39642286007254474,0.0004137924964380661,0.39642286007254474,0.9996242195935573,0.9914801187590953,0.999706095093367,0.9955882683449213
5.858,30.428118889540603,0.4378957739290578,0.3963758406578008,0.00040339889919339803,0.3963758406578008,0.9996324487021423,0.9914835430808825,0.999708528391511,0.9955912233662321
5.86,30.44245338217875,0.43805738404622724,0.39632954328916215,0.0003929533133302643,0.39632954328916215,0.9996408268238985,0.9914871224447247,0.99971105759724,0.995594302588275
5.862,30.456410929466582,0.43821131993562734,0.3962839753434395,0.000382457841763601,0.3962839753434395,0.9996493523328333,0.9914908562324283,0.999713682359047,0.995597505533324
5.864,30.469989773449218,0.43835756817735977,0.3962391440417962,0.00037191459256618524,0.3962391440417962,0.9996580235573241,0.9914947437751431,0.9997164022895877,0.9956008316802061
5.866,30.483188232149146,0.43849611681547346,0.3961950564487144,0.000361325678563378,0.3961950564487144,0.9996668387801219,0.991498784353233,0.9997192169655518,0.9956042804641653
5.868,30.49600469973006,0.4386269553579069,0.39615171947099226,0.0003506932169276022,0.39615171947099226,0.9996757962383807,0.9915029771961785,0.9997221259275589,0.9956078512767588
5.87,30.508437646645998,0.4387500747761818,0.39610913985677393,0.0003400193287726839,0.39610913985677393,0.9996848941237139,0.9915073214825053,0.9997251286800749,0.9956115434657732
5.872,30.52048561977595,0.4388654675048465,0.3960673241946101,0.00032930613874804985,0.3960673241946101,0.9996941305822783,0.9915118163397438,0.9997282246913521,0.9956153563351714
5.874,30.53214724254387,0.4389731274406719,0.39602627891255154,0.0003185557746329468,0.39602627891255154,0.9997035037148847,0.9915164608444179,0.9997314133933914,0.9956192891450633
5.876,30.543421215023994,0.4390730499415963,0.3959860102772742,0.0003077703669306761,0.3959860102772742,0.999713011577137,0.9915212540220613,0.9997346941819285,0.9956233411117039
5.878,30.55430631403162,0.4391652318254239,0.3959465243932366,0.00029695204846297247,0.3959465243932366,0.9997226521795978,0.9915261948472653,0.9997380664164406,0.9956275114075182
5.88,30.564801393199293,0.43924967136827103,0.3959078272018694,0.00028610295396451827,0.3959078272018694,0.9997324234879819,0.9915312822437553,0.9997415294201786,0.9956317991611513
5.882,30.574905383038352,0.4393263683027662,0.39586992448079744,0.00027522521967776164,0.39586992448079744,0.9997423234233773,0.9915365150844954,0.99974508248022,0.9956362034575472
5.884,30.58461729098594,0.4393953238159989,0.395832821843094,0.0002643209829480302,0.395832821843094,0.9997523498624951,0.9915418921918251,0.9997487248475464,0.9956407233380521
5.886,30.593936201437387,0.4394565405472205,0.39579652473656773,0.0002533923818190695,0.39579652473656773,0.9997625006379457,0.9915474123376232,0.9997524557371426,0.9956453578005453
5.888,30.60286127576414,0.4395100225852953,0.39576103844308197,0.0002424415546289984,0.39576103844308197,0.9997727735385421,0.9915530742435025,0.9997562743281188,0.9956501057995969
5.89,30.611391752317065,0.43955577546590463,0.39572636807790684,0.00023147063960684866,0.39572636807790684,0.9997831663096346,0.9915588765810335,0.9997601797638572,0.9956549662466516
5.892,30.619526946415238,0.4395938061684989,0.39569251858910387,0.00022048177446968174,0.39569251858910387,0.9997936766534687,0.9915648179719971,0.9997641711521789,0.9956599380102392
5.894,30.62726625032033,0.4396241231130046,0.39565949475694345,0.00020947709602041052,0.39565949475694345,0.9998043022295733,0.9915708969886678,0.9997682475655352,0.9956650199162113
5.896,30.634609133196403,0.4396467361562798,0.3956273011933548,0.00019845873974631928,0.3956273011933548,0.9998150406551763,0.9915771121541247,0.9997724080412211,0.9956702107480039
5.898,30.641555141055413,0.4396616565883237,0.39559594234140927,0.00018742883941844844,0.39559594234140927,0.9998258895056463,0.9915834619425921,0.9997766515816113,0.9956755092469275
5.9,30.648103896688152,0.4396688971282369,0.3955654224748358,0.00017638952669183679,0.3955654224748358,0.9998368463149642,0.9915899447798098,0.9997809771544184,0.9956809141124824
5.902,30.65425509958093,0.4396684719199346,0.3955357456975697,0.00016534293070674986,0.3955357456975697,0.9998479085762186,0.9915965590434304,0.9997853836929742,0.9956864240026995
5.904,30.66000852581787,0.4396603965276103,0.3955069159433343,0.00015429117769088572,0.3955069159433343,0.9998590737421317,0.9916033030634473,0.9997898700965313,0.9956920375345073
5.906,30.665364027968923,0.43964468793095635,0.39547893697525527,0.00014323639056272646,0.39547893697525527,0.9998703392256099,0.9916101751226492,0.9997944352305898,0.9956977532841245
5.908,30.670321534963602,0.43962136452013306,0.39545181238550786,0.00013218068853602626,0.39545181238550786,0.9998817024003215,0.9916171734571033,0.9997990779272408,0.9957035697874779
5.91,30.674881051950507,0.4395904460904945,0.3954255455949974,0.00012112618672556535,0.3954255455949974,0.9998931606013023,0.991624296256668,0.9998037969855378,0.9957094855406458
5.912,30.679042660142702,0.43955195383706797,0.39540013985307215,0.00011007499575416045,0.39540013985307215,0.9999047111255851,0.9916315416655301,0.9998085911718843,0.9957154990003241
5.914,30.682806516648927,0.4395059103487849,0.3953755982372697,9.902922136109931e-05,0.3953755982372697,0.9999163512328574,0.9916389077827723,0.9998134592204443,0.995721608584321
5.916,30.686172854290803,0.4394523396024703,0.39535192365309557,8.799096401199082e-05,0.39535192365309557,0.999928078146143,0.9916463926629657,0.9998183998335743,0.9957278126720719
5.918,30.68914198140592,0.4393912669565866,0.39532911883383526,7.696231851015804e-05,0.39532911883383526,0.9999398890525114,0.99165399431679,0.9998234116822753,0.9957341096051805
5.92,30.691714281637093,0.43932271914473103,0.3953071863403987,6.594537360956553e-05,0.3953071863403987,0.9999517811038093,0.9916617107116807,0.999828493406665,0.9957404976879838
5.922,30.693890213707594,0.4392467242688925,0.3952861285611978,5.494221162944771e-05,0.3952861285611978,0.9999637514174189,0.9916695397724998,0.9998336436164696,0.9957469751881386
5.924,30.695670311182596,0.43916331179246415,0.39526594771205686,4.395490807062854e-05,0.39526594771205686,0.9999757970770413,0.9916774793822354,0.9998388608915378,0.9957535403372337
5.926,30.697055182216847,0.43907251253301316,0.3952466458361551,3.298553123366029e-05,0.3952466458361551,0.9999879151335013,0.9916855273827234,0.9998441437823705,0.9957601913314222
5.928,30.69804550928861,0.4389743586548108,0.39522822480400266,2.203614183877133e-05,0.39522822480400266,1.000000102605579,0.9916936815753977,0.9998494908106725,0.9957669263320778
5.93,30.69864204891995,0.4388688836611192,0.39521068631344874,1.1108792647789191e-05,0.39521068631344874,1.0000123564808616,0.9917019397220598,0.9998549004699213,0.9957737434664713
5.932,30.698845631383467,0.4387561223862402,0.39519403188972246,2.0552808802872057e-07,0.39519403188972246,1.0000246737166212,0.991710299545677,0.9998603712259563,0.9957806408284713
5.934,30.698657160395506,0.43863611098732425,0.3951782628855061,-1.067161612172846e-05,0.3951782628855061,1.0000370512407117,0.9917187587312019,0.9998659015175824,0.9957876164792622
5.936,30.698077612795952,0.43850888693594,0.39516338048104105,-2.1520613343172933e-05,0.39516338048104105,1.0000494859524915,0.9917273149264144,0.9998714897571959,0.9957946684480864
5.938,30.697108038214672,0.43837448900940784,0.3951493856842658,-3.233944638816065e-05,0.3951493856842658,1.0000619747237636,0.9917359657427877,0.9998771343314231,0.9958017947330039
5.94,30.695749558724692,0.43823295728189676,0.3951362793309862,-4.3126107886170816e-05,0.3951362793309862,1.00007451439974,0.9917447087563743,0.9998828336017792,0.9958089933016733
5.942,30.69400336848217,0.4380843331152847,0.39512406208507855,-5.38786006494036e-05,0.39512406208507855,1.0000871018000246,0.9917535415087162,0.9998885859053419,0.9958162620921511
5.944,30.691870733353305,0.437928659149785,0.3951127344387237,-6.459493803552771e-05,0.3951127344387237,1.000099733719617,0.9917624615077725,0.9998943895554403,0.9958235990137094
5.946,30.689352990528185,0.43776597929434014,0.395102296712674,-7.527314430791593e-05,0.395102296712674,1.0001124069299345,0.9917714662288705,0.9999002428423619,0.9958310019476729
5.948,30.68645154812174,0.4375963387167819,0.39509274905655184,-8.591125499337896e-05,0.39509274905655184,1.000125118179856,0.9917805531156738,0.9999061440340715,0.9958384687482724
5.95,30.683167884761875,0.43741978383376146,0.39508409144917994,-9.650731723727522e-05,0.39508409144917994,1.0001378641967797,0.9917897195811719,0.9999120913769467,0.9958459972435154
5.952,30.679503549164824,0.43723636230045015,0.3950763236989434,-0.00010705939015600606,0.3950763236989434,1.0001506416877028,0.9917989630086868,0.9999180830965275,0.9958535852360748
5.954,30.675460159697916,0.43704612300001067,0.3950694454441832,-0.0001175655451867382,0.3950694454441832,1.0001634473403145,0.9918082807528982,0.9999241173982781,0.995861230504191
5.956,30.671039403929736,0.4368491160328408,0.39506345615362115,-0.0001280238664343629,0.39506345615362115,1.0001762778241092,0.9918176701408853,0.9999301924683633,0.9958689308025918
5.958,30.66624303816794,0.4366453927055928,0.3950583551268161,-0.00013843245101557235,0.3950583551268161,1.0001891297915129,0.9918271284731857,0.9999363064744363,0.9958766838634249
5.96,30.66107288698462,0.43643500551996806,0.39505414149465135,-0.00014878940940006336,0.39505414149465135,1.0002019998790257,0.991836653024871,0.9999424575664401,0.9958844873972069
5.962,30.655530842729544,0.4362180081612876,0.39505081421985305,-0.00015909286574871217,0.39505081421985305,1.0002148847083785,0.9918462410466361,0.9999486438774189,0.9958923390937846
5.964,30.649618865031204,0.4359944554868441,0.39504837209753935,-0.00016934095824873145,0.39504837209753935,1.0002277808877045,0.9918558897659039,0.9999548635243405,0.9959002366233083
5.966,30.64333898028591,0.435764403514031,0.3950468137558004,-0.0001795318394456918,0.3950468137558004,1.0002406850127243,0.9918655963879448,0.9999611146089311,0.9959081776372196
5.968,30.63669328113492,0.43552790940825614,0.39504613765630886,-0.0001896636765724185,0.39504613765630886,1.0002535936679409,0.9918753580970086,0.9999673952185186,0.9959161597692503
5.97,30.629683925929868,0.4352850314706384,0.3950463420949606,-0.00019973465187461074,0.3950463420949606,1.0002665034278497,0.9918851720574678,0.9999737034268845,0.9959241806364305
5.972,30.62231313818647,0.43503582912548944,0.39504742520254577,-0.00020974296293319486,0.39504742520254577,1.0002794108581574,0.9918950354149757,0.9999800372951257,0.9959322378401096
5.974,30.614583206026698,0.4347803629075845,0.39504938494544994,-0.00021968682298329728,0.39504938494544994,1.0002923125170131,0.9919049452976327,0.9999863948725258,0.9959403289669865
5.976,30.606496481609543,0.4345186944492193,0.39505221912638505,-0.0002295644612298474,0.39505221912638505,1.0003052049562486,0.9919148988171645,0.999992774197431,0.9959484515901471
5.978,30.598055380550484,0.43425088646706256,0.39505592538514994,-0.00023937412315966252,0.39505592538514994,1.0003180847226263,0.9919248930701097,0.9999991732981354,0.995956603270113
5.98,30.58926238132976,0.43397700274879836,0.39506050119942027,-0.00024911407085002673,0.39506050119942027,1.0003309483590972,0.9919349251390158,1.000005590193772,0.9959647815558959
5.982,30.580120024689627,0.4336971081395652,0.3950659438855681,-0.0002587825832736524,0.3950659438855681,1.0003437924060654,0.9919449920936443,1.0000120228952105,0.9959729839860592
5.984,30.57063091302067,0.4334112685281937,0.39507225059951007,-0.0002683779566000352,0.39507225059951007,1.0003566134026607,0.9919550909921823,1.0000184694059588,0.9959812080897885
5.986,30.560797709737358,0.4331195508332414,0.39507941833758486,-0.00027789850449306007,0.39507941833758486,1.0003694078880145,0.991965218882461,1.00002492772307,0.995989451387964
5.988,30.55062313864296,0.4328220229888331,0.3950874439374589,-0.00028734255840486884,0.3950874439374589,1.0003821724025446,0.9919753728031809,1.000031395838055,0.9959977113942408
5.99,30.54010998328392,0.4325187539303023,0.3950963240790609,-0.00029670846786588375,0.3950963240790609,1.0003949034892403,0.99198554978514,1.0000378717377947,0.9960059856161314
5.992,30.529261086293875,0.43220981357964217,0.39510605528554443,-0.00030599460077099775,0.39510605528554443,1.000407597694956,0.9919957468524688,1.000044353405462,0.9960142715560952
5.994,30.518079348727444,0.43189527283076323,0.39511663392427826,-0.00031519934366179304,0.39511663392427826,1.0004202515717031,0.992005961023868,1.0000508388214364,0.9960225667126267
5.996,30.506567729383924,0.431575203534565,0.395128056207865,-0.00032432110200480106,0.395128056207865,1.0004328616779474,0.9920161893138476,1.0000573259642307,0.9960308685813481
5.998,30.49472924412108,0.4312496784838215,0.3951403181951868,-0.0003333583004657009,0.3951403181951868,1.000445424579906,0.9920264287339701,1.0000638128114108,0.9960391746561047
6.0,30.48256696515903,0.430918771397883,0.3951534157924784,-0.00034230938317946803,0.3951534157924784,1.000457936852845,0.9920366762940941,1.00007029734052,0.9960474824300581
6.002,30.47008402037461,0.43058255690719727,0.3951673447544275,-0.00035117281401634106,0.3951673447544275,1.00047039508238,0.9920469290036178,1.0000767775300021,0.996055789396782
6.004,30.457283592586155,0.43024111053765524,0.3951821006853015,-0.0003599470768436154,0.3951821006853015,1.0004827958657683,0.9920571838727227,1.0000832513601248,0.996064093051356
6.006,30.444168918828954,0.4298945086947599,0.3951976790401012,-0.0003686306757831934,0.3951976790401012,1.0004951358132095,0.9920674379136168,1.0000897168138994,0.9960723908914592
6.008,30.43074328962154,0.42954282864762583,0.39521407512574036,-0.00037722213546482217,0.39521407512574036,1.0005074115491348,0.9920776881417754,1.0000961718780015,0.9960806804184609
6.01,30.41701004822287,0.42918614851280634,0.39523128410225156,-0.0003857200012750279,0.39523128410225156,1.0005196197134967,0.9920879315771779,1.0001026145436867,0.996088959138509
6.012,30.402972589880704,0.4288245472379588,0.3952493009840176,-0.0003941228396016218,0.3952493009840176,1.0005317569630554,0.9920981652455447,1.0001090428077057,0.9960972245636157
6.014,30.388634361071198,0.42845810458534517,0.3952681206410287,-0.0004024292380737914,0.3952681206410287,1.0005438199726586,0.9921083861795662,1.0001154546732134,0.9961054742127375
6.016,30.373998858729987,0.4280869011151734,0.39528773780016413,-0.0004106378057976869,0.39528773780016413,1.0005558054365153,0.992118591420129,1.0001218481506737,0.996113705612852
6.018,30.35906962947482,0.42771101816878243,0.39530814704649986,-0.00041874717358751445,0.39530814704649986,1.0005677100694665,0.9921287780175361,1.0001282212587626,0.9961219163000281
6.02,30.34385026881998,0.42733053785167424,0.3953293428246398,-0.00042675599419201963,0.3953293428246398,1.000579530608244,0.9921389430327205,1.0001345720252617,0.9961301038204926
6.022,30.32834442038264,0.42694554301639653,0.3953513194400718,-0.0004346629425163756,0.3953513194400718,1.000591263812723,0.9921490835384514,1.0001408984879472,0.9961382657316852
6.024,30.312555775081314,0.4265561172452794,0.3953740710605477,-0.00044246671583938975,0.3953740710605477,1.0006029064671702,0.9921591966205333,1.0001471986954757,0.996146399603312
6.026,30.296488070326546,0.4261623448330279,0.39539759171748723,-0.0004501660340260439,0.39539759171748723,1.0006144553814746,0.9921692793789952,1.0001534707082556,0.9961545030183859
6.028,30.280145089204076,0.42576431076917687,0.3954218753074047,-0.0004577596397352568,0.3954218753074047,1.0006259073923747,0.9921793289292717,1.0001597125993171,0.996162573574261
6.03,30.26353065965056,0.4253621007204088,0.3954469155933596,-0.00046524629862288445,0.3954469155933596,1.000637259364672,0.9921893424033743,1.0001659224551729,0.9961706088836574
6.032,30.24664865362216,0.42495580101274083,0.39547270620642955,-0.0004726247995398793,0.39547270620642955,1.0006485081924315,0.9921993169510497,1.0001720983766655,0.996178606575675
6.034,30.22950298625594,0.42454549861358243,0.3954992406472057,-0.00047989395472562317,0.3954992406472057,1.0006596508001737,0.9922092497409284,1.0001782384798117,0.9961865642967965
6.036,30.212097615024554,0.42413128111366694,0.39552651228731056,-0.0004870525999963303,0.39552651228731056,1.0006706841440487,0.9922191379616623,1.0001843408966318,0.9961944797118811
6.038,30.194436538884098,0.42371323670886696,0.39555451437093736,-0.0004940995949285382,0.39555451437093736,1.0006816052130012,0.9922289788230463,1.0001904037759726,0.9962023505051447
6.04,30.176523797415577,0.4232914541818878,0.39558324001641115,-0.0005010338230376124,0.39558324001641115,1.0006924110299178,0.992238769557129,1.0001964252843154,0.996210174381127
6.042,30.15836346995991,0.4228660228838497,0.39561268221777107,-0.0005078541919512816,0.39561268221777107,1.0007030986527587,0.9922485074193077,1.000202403606575,0.9962179490656474
6.044,30.139959674746862,0.4224370327157616,0.3956428338463731,-0.0005145596335781077,0.3956428338463731,1.000713665175677,0.9922581896894108,1.0002083369468884,0.9962256723067464
6.046,30.121316568017974,0.422004574109889,0.39567368765251393,-0.0005211491042709099,0.39567368765251393,1.0007241077301177,0.9922678136727614,1.0002142235293856,0.996233341875612
6.048,30.102438343143728,0.4215687380110213,0.3957052362670743,-0.0005276215849850745,0.3957052362670743,1.0007344234859012,0.9922773767012277,1.0002200615989545,0.9962409555674933
6.05,30.08332922973504,0.4211296158576403,0.3957374722031828,-0.0005339760814317696,0.3957374722031828,1.00074460965229,0.9922868761342553,1.0002258494219851,0.9962485112025957
6.052,30.0639934927494,0.4206872995629996,0.39577038785789836,-0.0005402116242259759,0.39577038785789836,1.0007546634790345,0.9922963093598837,1.0002315852871082,0.9962560066269648
6.054,30.044435431591715,0.42024188149611014,0.39580397551391283,-0.0005463272690293559,0.39580397551391283,1.0007645822574003,0.992305673795742,1.00023726750591,0.9962634397133484
6.056,30.02465937921021,0.41979345446264826,0.39583822734127133,-0.0005523220966878983,0.39583822734127133,1.000774363321179,0.9923149668900302,1.0002428944136414,0.9962708083620471
6.058,30.004669701187293,0.4193421116857754,0.39587313539911156,-0.0005581952133643595,0.39587313539911156,1.000784004047673,0.9923241861224776,1.0002484643699063,0.9962781105017426
6.06,29.984470794825917,0.41888794678689073,0.39590869163742104,-0.0005639457506654217,0.39590869163742104,1.0007935018586658,0.992333329005286,1.0002539757593376,0.9962853440903137
6.062,29.96406708823136,0.4184310537663046,0.3959448878988118,-0.0005695728657635896,0.3959448878988118,1.0008028542213652,0.9923423930840478,1.0002594269922531,0.9962925071156273
6.064,29.94346303938877,0.4179715269838508,0.39598171592031267,-0.0005750757415137739,0.39598171592031267,1.0008120586493283,0.9923513759386481,1.0002648165053005,0.9962995975963171
6.066,29.92266313523653,0.41750946113943305,0.396019167335178,-0.0005804535865645795,0.396019167335178,1.0008211127033633,0.9923602751841436,1.0002701427620821,0.9963066135825387
6.068,29.901671890735795,0.41704495125351476,0.3960572336747135,-0.0005857056354642317,0.3960572336747135,1.0008300139924067,0.9923690884716201,1.0002754042537636,0.9963135531567077
6.07,29.880493847936286,0.41657809264755513,0.39609590637011793,-0.0005908311487611607,0.39609590637011793,1.0008387601743798,0.9923778134890288,1.000280599499665,0.9963204144342157
6.072,29.859133575038545,0.4161089809243947,0.39613517675434023,-0.0005958294130992011,0.39613517675434023,1.0008473489570173,0.9923864479619995,1.0002857270478358,0.9963271955641286
6.074,29.837595665452834,0.4156377119486004,0.39617503606395277,-0.0006006997413074263,0.39617503606395277,1.0008557780986769,0.9923949896546314,1.000290785475608,0.996333894729861
6.076,29.815884736854986,0.4151643818267663,0.39621547544103897,-0.0006054414724845594,0.39621547544103897,1.000864045409119,0.9924034363702614,1.000295773390137,0.9963405101498323
6.078,29.794005430239217,0.41468908688778133,0.39625648593509594,-0.0006100539720779833,0.39625648593509594,1.0008721487502634,0.9924117859522067,1.0003006894289161,0.9963470400780989
6.08,29.771962408968275,0.4142119236630678,0.39629805850495087,-0.0006145366319573136,0.39629805850495087,1.0008800860369216,0.992420036284486,1.0003055322602807,0.9963534828049675
6.082,29.749760357820943,0.41373298886679044,0.3963401840206918,-0.000618888870482556,0.3963401840206918,1.0008878552374996,0.9924281852925148,1.0003103005838867,0.9963598366575837
6.084,29.727403982037288,0.41325237937604903,0.39638285326561146,-0.0006231101325667991,0.39638285326561146,1.0008954543746778,0.9924362309437768,1.0003149931311717,0.9963661000004989
6.086,29.704898006361653,0.412770192211049,0.3964260569381641,-0.0006271998897334677,0.3964260569381641,1.0009028815260619,0.9924441712484693,1.0003196086657986,0.996372271236216
6.088,29.68224717408381,0.4122865245152672,0.39646978565393504,-0.0006311576401681066,0.39646978565393504,1.0009101348248084,0.9924520042601259,1.0003241459840768,0.9963783488057105
6.09,29.659456246078204,0.4118014735356038,0.39651402994762275,-0.0006349829087647189,0.39651402994762275,1.0009172124602197,0.9924597280762097,1.0003286039153638,0.9963843311889291
6.092,29.636529999841724,0.4113151366025373,0.39655878027503205,-0.0006386752471666205,0.39655878027503205,1.0009241126783164,0.9924673408386855,1.0003329813224486,0.9963902169052655
6.094,29.61347322853006,0.410827611110279,0.3966040270150794,-0.0006422342338018343,0.3966040270150794,1.0009308337823766,0.9924748407345616,1.0003372771019123,0.9963960045140117
6.096,29.59029073999296,0.4103389944969365,0.39664976047180867,-0.0006456594739130056,0.39664976047180867,1.0009373741334495,0.992482225996408,1.000341490184469,0.996401692614786
6.098,29.56698735580834,0.40984938422468914,0.39669597087641784,-0.000648950599581862,0.39669597087641784,1.000943732150841,0.9924894949028478,1.000345619535287,0.9964072798479371
6.1,29.54356791031581,0.4093588777599798,0.3967426483892957,-0.0006521072697481903,0.3967426483892957,1.0009499063125695,0.9924966457790216,1.0003496641542882,0.9964127648949253
6.102,29.52003724964948,0.40886757255372985,0.3967897831020683,-0.0006551291702233542,0.3967897831020683,1.0009558951557933,0.9925036769970259,1.0003536230764296,0.9964181464786773
6.104,29.496400230770448,0.4083755660215784,0.3968373650396549,-0.0006580160136983445,0.3968373650396549,1.0009616972772086,0.9925105869763231,1.0003574953719565,0.9964234233639181
6.106,29.472661720499048,0.4078829555241563,0.39688538416233266,-0.0006607675397463843,0.39688538416233266,1.000967311333419,0.9925173741841263,1.000361280146644,0.9964285943574784
6.108,29.448826594547118,0.40738983834739245,0.3969338303678098,-0.0006633835148200723,0.3969338303678098,1.000972736041275,0.992524037135756,1.0003649765420104,0.9964336583085783
6.11,29.424899736550504,0.4068963116828641,0.39698269349330717,-0.0006658637322430915,0.39698269349330717,1.000977970178185,0.9925305743949693,1.000368583735514,0.9964386141090841
6.112,29.40088603710193,0.4064024726081935,0.39703196331764695,-0.0006682080121964791,0.39703196331764695,1.0009830125823953,0.992536984574264,1.0003721009407263,0.9964434606937438
6.114,29.37679039278442,0.4059084180674912,0.3970816295633491,-0.0006704162016994853,0.3970816295633491,1.0009878621532433,0.9925432663351533,1.0003755274074844,0.9964481970403961
6.116,29.352617705205603,0.4054142448518577,0.3971316818987343,-0.0006724881745850123,0.3971316818987343,1.000992517851377,0.9925494183884127,1.0003788624220225,0.996452822170154
6.118,29.32837288003289,0.4049200495799457,0.3971821099400336,-0.0006744238314696615,0.3971821099400336,1.0009969786989485,0.9925554394943021,1.0003821053070832,0.9964573351475661
6.12,29.30406082602996,0.40442592867858584,0.39723290325350347,-0.0006762230997183952,0.39723290325350347,1.0010012437797768,0.9925613284627596,1.000385255422007,0.9964617350807525
6.122,29.279686454094435,0.40393197836348105,0.3972840513575469,-0.0006778859334038394,0.3972840513575469,1.0010053122394795,0.9925670841535668,1.0003883121628006,0.9964660211215158
6.124,29.255254676297287,0.40343829461997754,0.39733554372483965,-0.0006794123132602293,0.39733554372483965,1.0010091832855774,0.992572705476489,1.0003912749621842,0.9964701924654275
6.126,29.230770404923902,0.4029449731839131,0.39738736978446065,-0.0006808022466320297,0.39738736978446065,1.0010128561875666,0.9925781913913874,1.0003941432896188,0.9964742483518911
6.128,29.20623855151715,0.4024521095225494,0.39743951892402724,-0.0006820557674172396,0.39743951892402724,1.001016330276965,0.992583540908303,1.0003969166513116,0.9964781880641809
6.13,29.1816640259225,0.4019597988155927,0.3974919804918338,-0.0006831729360054135,0.3974919804918338,1.0010196049473257,0.9925887530875175,1.0003995945902027,0.9964820109294554
6.132,29.157051735335564,0.4014681359363059,0.3975447437989942,-0.0006841538392104088,0.3975447437989942,1.001022679654222,0.9925938270395823,1.0004021766859283,0.9964857163187486
6.134,29.13240658335208,0.4009772154327214,0.39759779812158674,-0.0006849985901978918,0.39759779812158674,1.0010255539152069,0.9925987619253261,1.0004046625547667,0.9964893036469361
6.136,29.107733469020683,0.40048713150895143,0.39765113270280206,-0.0006857073284076219,0.39765113270280206,1.0010282273097368,0.9926035569558316,1.0004070518495618,0.9964927723726779
6.138,29.08303728589845,0.39999797800660825,0.39770473675509294,-0.0006862802194705458,0.39770473675509294,1.0010306994790736,0.9926082113923897,1.0004093442596278,0.9964961219983388
6.14,29.05832292110962,0.39950984838633324,0.39775859946232583,-0.0006867174551207218,0.39775859946232583,1.0010329701261529,0.9926127245464254,1.0004115395106334,0.9964993520698838
6.142,29.03359525440754,0.39902283570944225,0.39781270998193374,-0.0006870192531021072,0.39781270998193374,1.0010350390154263,0.9926170957793988,1.0004136373644679,0.9965024621767526
6.144,29.008859157240085,0.3985370326196902,0.3978670574470697,-0.0006871858570702365,0.3978670574470697,1.0010369059726754,0.9926213245026806,1.0004156376190843,0.9965054519517088
6.146,28.984119491818642,0.3980525313251598,0.3979216309687608,-0.0006872175364888235,0.3979216309687608,1.0010385708847973,0.9926254101774021,1.0004175401083273,0.9965083210706688
6.148,28.95938111019098,0.3975694235802791,0.3979764196380625,-0.0006871145865213161,0.3979764196380625,1.0010400336995628,0.9926293523142813,1.0004193447017402,0.9965110692525081
6.15,28.934648853318073,0.3970878006679691,0.39803141252821184,-0.0006868773279174389,0.39803141252821184,1.0010412944253462,0.9926331504734216,1.000421051304354,0.9965136962588442
6.152,28.909927550155153,0.39660775338193366,0.3980865986967802,-0.000686506106894758,0.3980865986967802,1.0010423531308301,0.9926368042640901,1.0004226598564565,0.9965162018937989
6.154,28.885222016737018,0.39612937200908277,0.39814196718782485,-0.0006860012950153029,0.39814196718782485,1.0010432099446815,0.9926403133444678,1.0004241703333436,0.9965185860037397
6.156,28.860537055267947,0.3956527463121077,0.39819750703403844,-0.0006853632890572814,0.39819750703403844,1.0010438650552036,0.9926436774213797,1.0004255827450554,0.9965208484769992
6.158,28.83587745321631,0.39517796551220125,0.3982532072588967,-0.0006845925108819276,0.3982532072588967,1.0010443187099571,0.9926468962499991,1.0004268971360917,0.9965229892435737
6.16,28.811247982414052,0.39470511827193316,0.39830905687880297,-0.0006836894072955207,0.39830905687880297,1.0010445712153626,0.99264996963353,1.0004281135851105,0.9965250082748035
6.162,28.7866533981612,0.39423429267828025,0.39836504490523067,-0.0006826544499066111,0.39836504490523067,1.001044622936271,0.992652897422866,1.0004292322046107,0.9965269055830286
6.164,28.762098438335634,0.3937655762258205,0.3984211603468616,-0.0006814881349785021,0.3984211603468616,1.0010444742955145,0.9926556795162294,1.0004302531405989,0.9965286812212313
6.166,28.737587822508253,0.3932990558000881,0.39847739221172057,-0.0006801909832770223,0.39847739221172057,1.0010441257734275,0.9926583158587844,1.0004311765722358,0.996530335282653
6.168,28.713126251063702,0.3928348176611027,0.39853372950930593,-0.0006787635399136384,0.39853372950930593,1.0010435779073497,0.9926608064422341,1.0004320027114735,0.9965318679003973
6.17,28.688718404326785,0.3923729474270642,0.39859016125271557,-0.0006772063741839433,0.39859016125271557,1.0010428312910997,0.9926631513043922,1.0004327318026698,0.9965332792470118
6.172,28.66436894169484,0.3919135300582283,0.39864667646076735,-0.0006755200794015764,0.39864667646076735,1.0010418865744288,0.9926653505287354,1.0004333641221927,0.9965345695340516
6.174,28.640082500776135,0.39145664984095924,0.39870326416011453,-0.0006737052727276122,0.39870326416011453,1.0010407444624518,0.9926674042439385,1.000433899978008,0.9965357390116278
6.176,28.615863696534532,0.3910023903719679,0.398759913387355,-0.0006717625949954741,0.398759913387355,1.0010394057150556,0.9926693126233864,1.000434339709253,0.9965367879679371
6.178,28.591717120440457,0.39055083454273165,0.3988166131911345,-0.0006696927105314079,0.3988166131911345,1.0010378711462828,0.9926710758846686,1.0004346836857942,0.9965377167287737
6.18,28.567647339628465,0.39010206452411,0.39887335263424273,-0.0006674963069705801,0.39887335263424273,1.0010361416237004,0.9926726942890552,1.0004349323077757,0.9965385256570276
6.182,28.543658896061498,0.38965616175114853,0.39893012079570284,-0.0006651740950688391,0.39893012079570284,1.0010342180677407,0.9926741681409548,1.0004350860051492,0.9965392151521646
6.184,28.51975630570203,0.38921320690808253,0.3989869067728527,-0.0006627268085102005,0.3989869067728527,1.0010321014510277,0.9926754977873553,1.0004351452371965,0.9965397856496935
6.186,28.49594405769011,0.3887732799135378,0.39904369968341913,-0.0006601552037100917,0.39904369968341913,1.001029792797681,0.9926766836172459,1.0004351104920328,0.996540237620615
6.188,28.472226613528697,0.3883364599059355,0.399100488667583,-0.000657460059614431,0.399100488667583,1.0010272931826014,0.9926777260610264,1.0004349822861085,0.9965405715708617
6.19,28.448608406276197,0.3879028252291017,0.3991572628900362,-0.0006546421774945762,0.3991572628900362,1.0010246037307358,0.9926786255898946,1.0004347611636855,0.9965407880407168
6.192,28.42509383974655,0.387472453418088,0.3992140115420292,-0.0006517023807382119,0.3992140115420292,1.0010217256163292,0.9926793827152256,1.0004344476963172,0.9965408876042277
6.194,28.401687287716815,0.3870454211852001,0.399270723843409,-0.0006486415146362111,0.399270723843409,1.0010186600621533,0.99267999798793,1.000434042482306,0.9965408708686001
6.196,28.378393093142574,0.38662180440624266,0.39932738904464776,-0.0006454604461655519,0.39932738904464776,1.0010154083387235,0.9926804719978013,1.0004335461461578,0.9965407384735845
6.198,28.355215567381187,0.38620167810698275,0.3993839964288605,-0.0006421600637683264,0.3993839964288605,1.0010119717634947,0.9926808053728492,1.000432959338025,0.9965404910908475
6.2,28.33215898942313,0.3857851164498298,0.39944053531381246,-0.0006387412771269148,0.39944053531381246,1.0010083517000459,0.992680998778618,1.0004322827331373,0.9965401294233338
6.202,28.309227605131383,0.3853721927207392,0.39949699505391556,-0.0006352050169353621,0.39949699505391556,1.0010045495572468,0.992681052917495,1.0004315170312288,0.9965396542046179
6.204,28.28642562648921,0.38496297931634255,0.39955336504221306,-0.0006315522346670429,0.39955336504221306,1.001000566788412,0.9926809685280049,1.0004306629559534,0.9965390661982438
6.206,28.263757230856335,0.3845575477313018,0.3996096347123529,-0.0006277839023386536,0.3996096347123529,1.0009964048904396,0.9926807463840939,1.0004297212542934,0.9965383661970569
6.208,28.24122656023372,0.3841559685458961,0.3996657935405484,-0.0006239010122706084,0.3996657935405484,1.0009920654029378,0.9926803872944026,1.0004286926959596,0.9965375550225255
6.21,28.218837720536943,0.38375831141383854,0.39972183104752695,-0.0006199045768438768,0.39972183104752695,1.0009875499073388,0.9926798921015294,1.0004275780727874,0.9965366335240547
6.212,28.19659478087847,0.3833646450503268,0.3997777368004656,-0.0006157956282533551,0.3997777368004656,1.0009828600259996,0.9926792616812826,1.0004263781981233,0.9965356025782919
6.214,28.174501772858843,0.3829750372203313,0.399833500414913,-0.0006115752182578094,0.399833500414913,1.000977997421294,0.992678496941926,1.0004250939062083,0.996534463088425
6.216,28.152562689866965,0.38258955472712125,0.39988911155669854,-0.0006072444179264742,0.39988911155669854,1.0009729637946905,0.9926775988234134,1.000423726051552,0.9965332159834733
6.218,28.130781486389473,0.38220826340102865,0.39994455994382694,-0.0006028043173823389,0.39994455994382694,1.0009677608858238,0.9926765682966175,1.0004222755083074,0.9965318622175734
6.22,28.109162077329515,0.38183122808845726,0.39999983534835865,-0.0005982560255422266,0.39999983534835865,1.0009623904715546,0.9926754063625509,1.000420743169636,0.9965304027692568
6.222,28.08770833733487,0.3814585126411334,0.4000549275982758,-0.0005936006698536972,0.4000549275982758,1.0009568543650202,0.9926741140515795,1.0004191299470708,0.9965288386407251
