Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,gAST.PMECH,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.224,28.066424100135674,0.3810901799056037,0.400109826579333,-0.0005888393960288655,0.400109826579333,1.0009511544146799,0.9926726924226316,1.0004174367698784,0.9965271708571192
6.226,28.045313157891666,0.38072629171297667,0.40016452223689286,-0.0005839733677751664,0.40016452223689286,1.0009452925033495,0.9926711425624002,1.0004156645844122,0.9965254004657838
6.228,28.024379260549303,0.38036690886891755,0.4002190045777456,-0.0005790037665231754,0.4002190045777456,1.0009392705472313,0.9926694655845416,1.00041381435347,0.9965235285355288
6.23,28.003626115208615,0.3800120911438893,0.40027326367191335,-0.0005739317911515163,0.40027326367191335,1.0009330904949376,0.9926676626288691,1.0004118870556438,0.99652155615589
6.232,27.98305738550015,0.37966189726364663,0.40032728965443715,-0.0005687586577089521,0.40032728965443715,1.000926754326506,0.9926657348605422,1.00040988368467,0.9965194844363809
6.234,27.9626766909718,0.37931638489998437,0.40038107272714824,-0.0005634855991336875,0.40038107272714824,1.0009202640524162,0.9926636834692564,1.0004078052487817,0.996517314505752
6.236,27.942487606485937,0.3789756106617348,0.4004346031604218,-0.0005581138649699984,0.4004346031604218,1.000913621712594,0.9926615096684249,1.0004056527700533,0.9965150475112381
6.238,27.922493661626707,0.3786396300860271,0.4004878712949136,-0.0005526447210822191,0.4004878712949136,1.0009068293754195,0.9926592146943647,1.000403427283753,0.9965126846178154
6.24,27.90269834011773,0.37830849762979624,0.4005408675432791,-0.0005470794493661858,0.4005408675432791,1.0008998891367265,0.9926567998054754,1.0004011298376874,0.9965102270074484
6.242,27.883105079250143,0.3779822666615534,0.40059358239187465,-0.0005414193474581631,0.40059358239187465,1.000892803118803,0.9926542662814223,1.0003987614915546,0.9965076758783441
6.244,27.86371726932125,0.37766098945341353,0.4006460064024403,-0.0005356657284413761,0.4006460064024403,1.0008855734693891,0.9926516154223174,1.0003963233162936,0.9965050324442042
6.246,27.844538253083755,0.3773447171733797,0.40069813021376455,-0.0005298199205501749,0.40069813021376455,1.0008782023606737,0.9926488485478991,1.000393816393435,0.9965022979334772
6.248,27.825571325205686,0.3770334998778905,0.4007499445433298,-0.0005238832668719332,0.4007499445433298,1.0008706919882895,0.9926459669967161,1.0003912418144576,0.9964994735886149
6.25,27.806819731741058,0.3767273865046245,0.40080144018893915,-0.0005178571250467094,0.40080144018893915,1.0008630445703104,0.9926429721253108,1.0003886006801435,0.9964965606653297
6.252,27.788286669611423,0.3764264248655673,0.4008526080303237,-0.0005117428669647921,0.4008526080303237,1.0008552623462477,0.9926398653074064,1.000385894099939,0.9964935604318541
6.254,27.769975286098354,0.37613066164034054,0.40090343903073006,-0.0005055418784621627,0.40090343903073006,1.0008473475760487,0.9926366479330939,1.0003831231913172,0.9964904741682057
6.256,27.751888678346898,0.3758401423697905,0.40095392423848836,-0.000499255559013957,0.40095392423848836,1.0008393025390965,0.9926333214080256,1.0003802890791442,0.9964873031654518
6.258,27.734029892880127,0.375554911449842,0.40100405478855944,-0.0004928853214260115,0.40100405478855944,1.0008311295332126,0.9926298871526102,1.000377392895051,0.9964840487249828
6.26,27.71640192512479,0.37527501212561143,0.40105382190406236,-0.00048643259152452497,0.40105382190406236,1.0008228308736637,0.992626346601213,1.0003744357768085,0.9964807121577876
6.262,27.6990077189482,0.3750004864857853,0.40110321689778067,-0.00047989880784395864,0.40110321689778067,1.000814408892169,0.99262270120136,1.0003714188677082,0.9964772947837341
6.264,27.681850166206395,0.37473137545725954,0.40115223117364807,-0.00047328542131320594,0.40115223117364807,1.0008058659359154,0.9926189524129481,1.0003683433159483,0.996473797930856
6.266,27.664932106303613,0.37446771880004454,0.4012008562282124,-0.0004665938949401337,0.4012008562282124,1.0007972043665743,0.9926151017074617,1.0003652102740253,0.9964702229346458
6.268,27.648256325763125,0.3742095551024292,0.40124908365207884,-0.0004598257034945215,0.40124908365207884,1.0007884265593268,0.9926111505671928,1.0003620208981314,0.996466571137353
6.27,27.63182555780956,0.37395692177641127,0.40129690513133087,-0.00045298233318952875,0.40129690513133087,1.0007795349018922,0.9926071004844714,1.0003587763475597,0.9964628438872911
6.272,27.61564248196267,0.3737098550533885,0.40134431244892965,-0.0004460652813617132,0.40134431244892965,1.0007705317935627,0.9926029529608992,1.0003554777841133,0.996459042538149
6.274,27.59970972364272,0.3734683899801143,0.40139129748609104,-0.0004390760561497095,0.40139129748609104,1.000761419644248,0.9925987095065956,1.0003521263715267,0.996455168448314
6.276,27.584029853787367,0.3732325604149121,0.4014378522236403,-0.0004320161761715894,0.4014378522236403,1.0007522008735237,0.9925943716394461,1.0003487232748889,0.9964512229801988
6.278,27.56860538848024,0.3730023990241555,0.4014839687433445,-0.00042488717020103663,0.4014839687433445,1.000742877909689,0.9925899408843645,1.0003452696600785,0.9964472074995799
6.28,27.553438788591183,0.372777937279008,0.4015296392292216,-0.00041769057684235884,0.4015296392292216,1.0007334531888343,0.9925854187725606,1.0003417666932055,0.9964431233749435
6.282,27.53853245942825,0.37255920545242366,0.4015748559688267,-0.0004104279442044451,0.4015748559688267,1.000723929153915,0.992580806840818,1.0003382155400615,0.9964389719768406
6.284,27.523888750401373,0.3723462326164085,0.4016196113545156,-0.0004031008295736892,0.4016196113545156,1.000714308253835,0.9925761066307828,1.0003346173655787,0.9964347546772527
6.286,27.509509954697897,0.3721390466395422,0.4016638978846842,-0.00039571079908601434,0.4016638978846842,1.0007045929425429,0.9925713196882604,1.0003309733332981,0.9964304728489658
6.288,27.495398308969918,0.37193767418475915,0.40170770816498463,-0.000388259427398018,0.40170770816498463,1.0006947856781336,0.9925664475625245,1.0003272846048497,0.9964261278649568
6.29,27.48155599303348,0.37174214070738665,0.4017510349095176,-0.00038074829735734766,0.4017510349095176,1.0006848889219653,0.992561491805636,1.0003235523394352,0.996421721097787
6.292,27.46798512957961,0.3715524704534417,0.40179387094200075,-0.00037317899967232517,0.40179387094200075,1.0006749051377828,0.9925564539717732,1.000319777693329,0.9964172539190111
6.294,27.454687783897313,0.37136868645818555,0.401836209196913,-0.0003655531325809557,0.401836209196913,1.0006648367908568,0.9925513356165733,1.0003159618193858,0.9964127276985933
6.296,27.44166596360845,0.37119081054493247,0.4018780427206141,-0.00035787230151933973,0.4018780427206141,1.0006546863471317,0.9925461382964866,1.0003121058665552,0.9964081438043368
6.298,27.428921618414634,0.37101886332411554,0.4019193646724405,-0.0003501381187895976,0.4019193646724405,1.0006444562723866,0.9925408635681419,1.0003082109794137,0.9964035036013249
6.3,27.416456639855962,0.37085286419260355,0.4019601683257756,-0.00034235220322732286,0.4019601683257756,1.0006341490314088,0.9925355129877244,1.0003042782977027,0.996398808451374
6.302,27.404272861081864,0.3706928313332735,0.40200044706909605,-0.0003345161798687013,0.40200044706909605,1.0006237670871814,0.9925300881103666,1.0003003089558788,0.9963940597124981
6.304,27.39237205663384,0.3705387817148341,0.4020401944069928,-0.00032663167961731156,0.4020401944069928,1.0006133129000816,0.9925245904895531,1.0002963040826762,0.9963892587383867
6.306,27.380755942240256,0.37039073109189824,0.4020794039611667,-0.00031870033891071757,0.4020794039611667,1.000602788927094,0.992519021676536,1.0002922648006791,0.9963844068778955
6.308,27.369426174623122,0.3702486940053089,0.4021180694713995,-0.00031072379938686535,0.4021180694713995,1.0005921976210392,0.9925133832197666,1.0002881922259075,0.996379505474549
6.31,27.35838435131687,0.3701126837827065,0.4021561847964991,-0.0003027037075504234,0.4021561847964991,1.0005815414298123,0.9925076766643397,1.000284087467414,0.9963745558660573
6.312,27.347632010499176,0.36998271253935056,0.4021937439152195,-0.0002946417144390787,0.4021937439152195,1.0005708227956416,0.992501903551451,1.0002799516268914,0.996369559383845
6.314,27.337170630833764,0.3698587911791805,0.4022307409271548,-0.00028653947528989884,0.4022307409271548,1.0005600441543563,0.9924960654178699,1.0002757857982951,0.9963645173525956
6.316,27.327001631325246,0.36974092939612446,0.40226717005360796,-0.00027839864920577075,0.40226717005360796,1.0005492079346732,0.9924901637954266,1.0002715910674744,0.9963594310898061
6.318,27.31712637118594,0.36962913567564765,0.4023030256384335,-0.0002702208988220546,0.4023030256384335,1.0005383165574964,0.9924842002105124,1.00026736851182,0.9963543019053602
6.32,27.3075461497147,0.369523417296544,0.40233830214885424,-0.00026200788997346317,0.40233830214885424,1.0005273724352337,0.9924781761835957,1.0002631191999198,0.9963491311011109
6.322,27.298262206187744,0.36942378033296497,0.4023729941762519,-0.0002537612913612762,0.4023729941762519,1.000516377971127,0.9924720932287527,1.0002588441912315,0.9963439199704792
6.324,27.28927571976143,0.36933022965668844,0.40240709643693184,-0.0002454827742208975,0.40240709643693184,1.0005053355586009,0.9924659528532135,1.000254544535764,0.9963386697980676
6.326,27.280587809387004,0.36924276893962094,0.40244060377286156,-0.00023717401198989398,0.40244060377286156,1.0004942475806244,0.9924597565569211,1.0002502212737752,0.9963333818592862
6.328,27.27219953373729,0.36916140065653585,0.40247351115238267,-0.00022883667997652328,0.40247351115238267,1.0004831164090917,0.9924535058321091,1.0002458754354788,0.9963280574199945
6.33,27.26411189114532,0.3690861260880456,0.4025058136708966,-0.0002204724550288592,0.4025058136708966,1.000471944404217,0.9924472021628916,1.0002415080407683,0.9963226977361572
6.332,27.25632581955482,0.3690169453238004,0.4025375065515241,-0.0002120830152045203,0.4025375065515241,1.0004607339139462,0.9924408470248693,1.0002371200989495,0.9963173040535139
6.334,27.248842196482624,0.3689538572659213,0.40256858514573773,-0.00020367003944113984,0.40256858514573773,1.0004494872733878,0.9924344418847519,1.0002327126084893,0.9963118776072643
6.336,27.241661838992894,0.368896859632655,0.4025990449339685,-0.00019523520722758132,0.4025990449339685,1.000438206804255,0.9924279881999954,1.0002282865567766,0.9963064196217671
6.338,27.234785503683202,0.3688459489622591,0.4026288815261849,-0.00018678019827600743,0.4026288815261849,1.0004268948143307,0.9924214874184537,1.0002238429198944,0.9963009313102547
6.34,27.22821388668236,0.3688011206171068,0.4026580906624467,-0.00017830669219480574,0.4026580906624467,1.000415553596945,0.9924149409780486,1.0002193826624077,0.9962954138745609
6.342,27.22194762366005,0.3687623687880143,0.40268666821343024,-0.00016981636816250744,0.40268666821343024,1.000404185430472,0.9924083503064516,1.0002149067371628,0.9962898685048641
6.344,27.21598728984813,0.36872968649878946,0.40271461018092874,-0.00016131090460270165,0.40271461018092874,1.0003927925778424,0.9924017168207848,1.0002104160851002,0.9962842963794463
6.346,27.21033340007367,0.36870306561099225,0.4027419126983246,-0.00015279197886005122,0.4027419126983246,1.0003813772860737,0.992395041927335,1.0002059116350792,0.9962786986644635
6.348,27.204986408803585,0.3686824968289179,0.40276857203103533,-0.0001442612668774104,0.40276857203103533,1.0003699417858174,0.992388327021284,1.0002013943037174,0.9962730765137342
6.35,27.199946710200916,0.3686679697047867,0.4027945845769329,-0.00013572044287418043,0.4027945845769329,1.0003584882909222,0.9923815734864543,1.0001968649952409,0.9962674310685398
6.352,27.19521463819264,0.3686594726441495,0.40281994686673583,-0.00012717117902590156,0.40281994686673583,1.0003470189980177,0.9923747826950708,1.0001923246013498,0.9962617634574408
6.354,27.19079046654898,0.36865699291149856,0.4028446555643747,-0.00011861514514518685,0.4028446555643747,1.0003355360861101,0.9923679560075371,1.0001877740010938,0.9962560747961072
6.356,27.186674408974216,0.3686605166360878,0.40286870746733067,-0.00011005400836399498,0.40286870746733067,1.0003240417161992,0.992361094772227,1.0001832140607627,0.9962503661871627
6.358,27.18286661920887,0.36867002881795535,0.40289209950694727,-0.0001014894328173763,0.40289209950694727,1.0003125380309104,0.9923542003252915,1.0001786456337878,0.9962446387200428
6.36,27.179367191143267,0.36868551333415006,0.4029148287487153,-9.292307932868875e-05,0.4029148287487153,1.0003010271541442,0.9923472739904815,1.000174069560657,0.9962388934708689
6.362,27.17617615894241,0.3687069529451572,0.40293689239253094,-8.435660509638595e-05,0.40293689239253094,1.0002895111907428,0.9923403170789845,1.0001694866688413,0.9962331315023343
6.364,27.173293497182083,0.3687343293015221,0.40295828777292697,-7.579166338237316e-05,0.40295828777292697,1.000277992226172,0.9923333308892758,1.000164897772734,0.9962273538636043
6.366,27.170719120996147,0.36876762295066845,0.4029790123592773,-6.722990320206273e-05,0.4029790123592773,1.0002664723262236,0.9923263167069863,1.0001603036736026,0.9962215615902315
6.368,27.168452886234963,0.36880681334391,0.40299906375597466,-5.8672969016123144e-05,0.40299906375597466,1.0002549535367289,0.9923192758047827,1.0001557051595515,0.9962157557040832
6.37,27.16649458963491,0.36885187884365445,0.40301843970258167,-5.012250042402199e-05,0.40301843970258167,1.0002434378832945,0.992312209442264,1.000151103005498,0.996209937213283
6.372,27.164843968998856,0.36890279673079307,0.4030371380739551,-4.1580131859355796e-05,0.4030371380739551,1.0002319273710505,0.9923051188658704,1.0001464979731578,0.9962041071121649
6.374,27.16350070338758,0.3689595432122779,0.40305515688034366,-3.304749228709616e-05,0.40305515688034366,1.0002204239844161,0.9922980053088079,1.0001418908110442,0.9961982663812422
6.376,27.16246441332208,0.3690220934288823,0.40307249426745906,-2.452620490274368e-05,0.40307249426745906,1.0002089296868828,0.9922908699909864,1.000137282254479,0.9961924159871864
6.378,27.161734660996657,0.36909042146314186,0.4030891485165206,-1.6017886833487606e-05,0.4030891485165206,1.0001974464208105,0.9922837141189695,1.000132673025611,0.9961865568828221
6.38,27.161310950502706,0.36916450034747433,0.4031051180442733,-7.524148841361727e-06,0.4031051180442733,1.0001859761072434,0.9922765388859421,1.0001280638334509,0.9961806900071323
6.382,27.16119272806319,0.3692443020724758,0.4031204014029795,9.534049714769418e-07,0.4031204014029795,1.0001745206457378,0.9922693454716868,1.0001234553739116,0.9961748162852762
6.384,27.161379382277676,0.36932979759539075,0.40313499728038443,9.413177455357129e-06,0.40313499728038443,1.0001630819142073,0.9922621350425752,1.0001188483298633,0.9961689366286199
6.386,27.16187024437783,0.3694209568487523,0.4031489044996552,1.78535787034953e-05,0.4031489044996552,1.0001516617687845,0.9922549087515738,1.0001142433711974,0.996163051934779
6.388,27.16266458849339,0.36951774874919147,0.40316212201929363,2.6273026340201976e-05,0.40316212201929363,1.0001402620436932,0.9922476677382588,1.0001096411548998,0.9961571630876719
6.39,27.1637616319284,0.36962014120641257,0.4031746489330234,3.466994580676913e-05,0.4031746489330234,1.0001288845511418,0.9922404131288455,1.0001050423251352,0.9961512709575842
6.392,27.165160535447765,0.36972810113233395,0.4031864844696506,4.3042770645051434e-05,0.4031864844696506,1.0001175310812256,0.9922331460362307,1.0001004475133424,0.996145376401247
6.394,27.16686040357393,0.3698415944503847,0.40319762799289877,5.1389942778649364e-05,0.40319762799289877,1.000106203401847,0.9922258675600446,1.0000958573383365,0.9961394802619227
6.396,27.16886028489365,0.3699605861049657,0.403208079001218,5.970991279170803e-05,0.403208079001218,1.0000949032586486,0.9922185787867147,1.0000912724064215,0.9961335833695032
6.398,27.171159172374736,0.3700850400710621,0.40321783712756853,6.800114020521162e-05,0.40321783712756853,1.0000836323749602,0.9922112807895435,1.0000866933115142,0.9961276865406187
6.4,27.173756003692734,0.37021491936401113,0.40322690213917833,7.626209375078818e-05,0.40322690213917833,1.0000723924517596,0.9922039746287925,1.0000821206352724,0.9961217905787557
6.402,27.176649661567392,0.3703501860494199,0.4032352739372757,8.449125164193666e-05,0.4032352739372757,1.0000611851676473,0.992196661351782,1.0000775549472356,0.9961158962743852
6.404,27.17983897410885,0.3704908012532309,0.4032429525567961,9.268710184269128e-05,0.4032429525567961,1.0000500121788327,0.9921893419929976,1.000072996804974,0.9961100044051012
6.406,27.183322715173464,0.3706367251719334,0.40324993816606397,0.00010084814233360715,0.40324993816606397,1.0000388751191356,0.992182017574208,1.0000684467542413,0.9961041157357662
6.408,27.187099604729134,0.37078791708291675,0.40325623106644953,0.00010897288137508415,0.40325623106644953,1.0000277755999984,0.9921746891045932,1.0000639053291416,0.9960982310186691
6.41,27.191168309230083,0.3709443353549641,0.4032618316920004,0.00011705983776794388,0.4032618316920004,1.0000167152105106,0.9921673575808807,1.000059373052298,0.9960923509936888
6.412,27.195527442000966,0.3711059374588835,0.40326674060904855,0.00012510754111127683,0.40326674060904855,1.0000056955174457,0.9921600239874928,1.000054850435032,0.9960864763884671
6.414,27.20017556363021,0.371272679978275,0.40327095851579225,0.00013311453205744808,0.40327095851579225,0.9999947180653106,0.9921526892967001,1.0000503379775492,0.9960806079185904
6.416,27.205111182372463,0.37144451862042566,0.4032744862418541,0.00014107936256427963,0.4032744862418541,0.9999837843764049,0.9921453544687858,1.0000458361691311,0.9960747462877781
6.418,27.210332754560095,0.37162140822733947,0.4032773247478139,0.00014900059614432844,0.4032773247478139,0.9999728959508924,0.9921380204522173,1.0000413454883341,0.9960688921880791
6.42,27.21583868502363,0.37180330278689044,0.4032794751247181,0.00015687680811127876,0.4032794751247181,0.9999620542668821,0.9921306881838253,1.000036866403194,0.9960630463000751
6.422,27.221627327520938,0.3719901554440991,0.40328093859356445,0.0001647065858233414,0.40328093859356445,0.9999512607805205,0.9921233585889906,1.000032399371436,0.9960572092930905
6.424,27.22769698517522,0.3721819185125335,0.4032817165047631,0.00017248852892367964,0.4032817165047631,0.9999405169260943,0.9921160325818383,1.0000279448406928,0.9960513818254098
6.426,27.234045910921502,0.37237854348582555,0.403281810337574,0.00018022124957778497,0.403281810337574,0.999929824116141,0.9921087110654374,1.0000235032487232,0.9960455645444984
6.428,27.24067230796171,0.3725799810493054,0.4032812216995206,0.00018790337270782248,0.4032812216995206,0.9999191837415718,0.99210139493201,1.0000190750236424,0.9960397580872344
6.43,27.247574330228048,0.372786181091748,0.4032799523257801,0.00019553353622384307,0.4032799523257801,0.9999085971718006,0.9920940850631422,1.0000146605841493,0.9960339630801394
6.432,27.254750082854695,0.3729970927172306,0.40327800407855097,0.0002031103912518842,0.40327800407855097,0.9998980657548842,0.9920867823300049,1.000010260339765,0.9960281801396194
6.434,27.262197622657627,0.37321266425709654,0.4032753789463965,0.00021063260235888557,0.4032753789463965,0.9998875908176682,0.9920794875935764,1.0000058746910712,0.9960224098722086
6.436,27.269914958622508,0.3734328432820271,0.4032720790435665,0.00021809884777444213,0.4032720790435665,0.9998771736659443,0.992072201704873,1.0000015040299544,0.9960166528748174
6.438,27.277900052400472,0.37365757661421317,0.40326810660929585,0.0002255078196092947,0.40326810660929585,0.9998668155846119,0.992064925505182,0.9999971487398521,0.9960109097349856
6.44,27.286150818811738,0.373886810339627,0.4032634640070807,0.0002328582240705832,0.4032634640070807,0.9998565178378492,0.9920576598263002,0.9999928091960044,0.9960051810311381
6.442,27.294665126356886,0.3741204898203916,0.4032581537239323,0.00024014878167379167,0.4032581537239323,0.9998462816692911,0.992050405490776,0.9999884857657063,0.9959994673328455
6.444,27.303440797735757,0.37435855970724335,0.4032521783696092,0.00024737822745140887,0.4032521783696092,0.9998361083022118,0.9920431633121553,0.9999841788085634,0.9959937692010864
6.446,27.312475610373745,0.37460096395208825,0.403245540675827,0.00025454531115821097,0.403245540675827,0.999825998939717,0.9920359340952299,0.9999798886767507,0.995988087188514
6.448,27.32176729695546,0.3748476458206432,0.40323824349544707,0.00026164879747319063,0.40323824349544707,0.9998159547649391,0.9920287186362895,0.9999756157152728,0.9959824218397236
6.45,27.33131354596555,0.375098547905167,0.4032302898016434,0.0002686874661980676,0.4032302898016434,0.9998059769412386,0.9920215177233763,0.9999713602622254,0.9959767736915236
6.452,27.341112002236684,0.37535361213727286,0.40322168268704855,0.000275660112452405,0.40322168268704855,0.9997960666124119,0.9920143321365408,0.9999671226490588,0.9959711432732071
6.454,27.351160267504444,0.37561277980082153,0.40321242536287877,0.00028256554686524295,0.40321242536287877,0.9997862249029034,0.9920071626480997,0.9999629032008426,0.9959655311068262
6.456,27.361455900969045,0.375875991544894,0.4032025211580378,0.00028940259576327527,0.4032025211580378,0.9997764529180208,0.9920000100228972,0.9999587022365308,0.9959599377074663
6.458,27.371996419863784,0.3761431873968356,0.4031919735182007,0.0002961701013555085,0.4031919735182007,0.9997667517441561,0.9919928750185631,0.9999545200692281,0.9959543635835219
6.46,27.38277930003011,0.3764143067753789,0.4031807860048772,0.0003028669219144289,0.4031807860048772,0.9997571224490107,0.991985758385777,0.9999503570064561,0.9959488092369726
6.462,27.393801976499073,0.3766892885038295,0.4031689622944552,0.0003094919319535932,0.4031689622944552,0.9997475660818216,0.9919786608685278,0.9999462133504187,0.9959432751636597
6.464,27.405061844079192,0.3769680708233237,0.40315650617722393,0.00031604402240167174,0.40315650617722393,0.9997380836735933,0.9919715832043767,0.9999420893982692,0.9959377618535613
6.466,27.41655625795042,0.37725059140614964,0.40314342155637833,0.000322522100772886,0.40314342155637833,0.9997286762373317,0.9919645261247189,0.9999379854423744,0.9959322697910695
6.468,27.42828253426429,0.3775367873691286,0.40312971244700335,0.00032892509133386775,0.40312971244700335,0.9997193447682784,0.991957490355044,0.9999339017705803,0.995926799455263
6.47,27.440237950749932,0.377826595287057,0.40311538297503974,0.0003352519352668616,0.40311538297503974,0.9997100902441509,0.9919504766151959,0.999929838666474,0.9959213513201827
6.472,27.452419747325916,0.37811995120620495,0.4031004373762307,0.0003415015908292992,0.4031004373762307,0.9997009136253807,0.9919434856196326,0.9999257964096473,0.9959159258551036
6.474,27.46482512671776,0.37841679065786693,0.40308487999505016,0.000347673033509693,0.40308487999505016,0.9996918158553556,0.9919365180776819,0.999921775275955,0.9959105235248045
6.476,27.477451255081032,0.3787170486719649,0.4030687152836126,0.0003537652561798766,0.4030687152836126,0.9996827978606604,0.9919295746937966,0.9999177755377749,0.9959051447898366
6.478,27.49029526262982,0.37902065979070076,0.4030519478005649,0.00035977726924351933,0.4030519478005649,0.9996738605513221,0.9919226561678091,0.9999137974642635,0.9958997901067914
6.48,27.5033542442705,0.37932755808225105,0.40303458220996036,0.0003657081007809448,0.40303458220996036,0.9996650048210511,0.9919157631951793,0.9999098413216081,0.995894459928562
6.482,27.51662526024062,0.37963767715450913,0.40301662328011517,0.00037155679669020436,0.40301662328011517,0.999656231547486,0.9919088964672438,0.9999059073732807,0.9958891547046054
6.484,27.53010533675286,0.3799509501688649,0.40299807588244785,0.00037732242082443474,0.40299807588244785,0.9996475415924355,0.9919020566714588,0.9999019958802825,0.995883874881199
6.486,27.543791466643814,0.3802673098540231,0.4029789449903013,0.00038300405512543253,0.4029789449903013,0.9996389358021224,0.9918952444916425,0.9998981071013914,0.9958786209016954
6.488,27.55768061002753,0.3805866885198588,0.4029592356777485,0.0003886007997534757,0.4029592356777485,0.9996304150074249,0.9918884606082103,0.9998942412934024,0.9958733932067731
6.49,27.57176969495363,0.38090901807130056,0.40293895311838157,0.0003941117732133483,0.40293895311838157,0.9996219800241157,0.9918817056984089,0.9998903987113648,0.9958681922346816
6.492,27.586055618069985,0.3812342300222509,0.40291810258408467,0.00039953611247659757,0.40291810258408467,0.9996136316531047,0.9918749804365448,0.999886579608816,0.9958630184214841
6.494,27.6005352452896,0.38156225550952627,0.4028966894437912,0.0004048729730999623,0.4028966894437912,0.999605370680672,0.991868285494207,0.9998827842380119,0.9958578722012956
6.496,27.615205412461805,0.38189302530682995,0.40287471916222517,0.00041012152934000314,0.40287471916222517,0.9995971978787068,0.9918616215404888,0.9998790128501517,0.9958527540065155
6.498,27.6300629260474,0.38222646983873904,0.40285219729862726,0.0004152809742638957,0.40285219729862726,0.9995891140049386,0.9918549892421987,0.9998752656955975,0.995847664268055
6.5,27.64510456379783,0.3825625191947194,0.402829129505466,0.00042035051985641556,0.402829129505466,0.9995811198031676,0.9918483892640713,0.9998715430240919,0.9958426034155601
6.502,27.660327075438047,0.3829011031431497,0.40280552152713417,0.000425329397123061,0.40280552152713417,0.9995732160034935,0.9918418222689689,0.9998678450849681,0.9958375718776289
6.504,27.675727183353082,0.3832421511453668,0.4027813791986306,0.0004302168561893414,0.4027813791986306,0.9995654033225391,0.9918352889180793,0.9998641721273553,0.9958325700820226
6.506,27.691301583278076,0.3835855923697198,0.40275670844422784,0.0004350121663962125,0.40275670844422784,0.9995576824636705,0.9918287898711061,0.9998605244003794,0.9958275984558715
6.508,27.70704694499169,0.3839313557056332,0.40273151527612616,0.00043971461639164244,0.40273151527612616,0.9995500541172166,0.9918223257864547,0.9998569021533583,0.9958226574258745
6.51,27.722959913012772,0.38427936977768035,0.4027058057930936,0.0004443235142183362,0.4027058057930936,0.9995425189606809,0.9918158973214084,0.9998533056359896,0.9958177474184916
6.512,27.739037107300078,0.38462956295965806,0.4026795861790933,0.00044883818739757035,0.4026795861790933,0.9995350776589514,0.9918095051323009,0.9998497350985351,0.9958128688601312
6.514,27.75527512395495,0.38498186338866486,0.4026528627018969,0.0004532579830091696,0.4026528627018969,0.9995277308645057,0.991803149874681,0.9998461907919974,0.9958080221773297
6.516,27.771670535926788,0.3853361989791783,0.40262564171168647,0.0004575822677675968,0.40262564171168647,0.999520479217612,0.9917968322034684,0.9998426729682903,0.9958032077969243
6.518,27.788219893721244,0.3856924974371306,0.402597929639643,0.0004618104280941859,0.402597929639643,0.9995133233465235,0.9917905527731046,0.9998391818804038,0.9957984261462198
6.52,27.804919726110885,0.38605068627397804,0.4025697329965235,0.0004659418701854778,0.4025697329965235,0.9995062638676708,0.9917843122376953,0.9998357177825619,0.9957936776531462
6.522,27.821766540848287,0.3864106928207617,0.40254105837122567,0.00046997602007768776,0.40254105837122567,0.9994993013858456,0.9917781112511436,0.9998322809303734,0.9957889627464107
6.524,27.838756825381342,0.38677244424215973,0.402511912429342,0.00047391232370728396,0.402511912429342,0.9994924364943824,0.9917719504672783,0.9998288715809771,0.9957842818556413
6.526,27.855887047570736,0.38713586755052715,0.40248230191170165,0.0004777502469677043,0.40248230191170165,0.9994856697753322,0.9917658305399718,0.9998254899931784,0.9957796354115231
6.528,27.87315365640933,0.38750088961991874,0.40245223363290245,0.0004814892757621783,0.40245223363290245,0.9994790017996315,0.9917597521232504,0.9998221364275804,0.9957750238459269
6.53,27.890553082743423,0.3878674372000969,0.4024217144798315,0.0004851289160526839,0.4024217144798315,0.9994724331272651,0.9917537158713969,0.9998188111467071,0.9957704475920285
6.532,27.908081739995676,0.3882354369305163,0.4023907514101762,0.0004886686939050207,0.4023907514101762,0.9994659643074223,0.9917477224390444,0.9998155144151184,0.9957659070844216
6.534,27.925736024889623,0.3886048153542925,0.402359351450925,0.0004921081555300305,0.402359351450925,0.9994595958786489,0.9917417724812608,0.9998122464995199,0.9957614027592221
6.536,27.943512318175557,0.3889754989321399,0.4023275216968584,0.000495446867320934,0.4023275216968584,0.9994533283689901,0.991735866653626,0.9998090076688634,0.9957569350541637
6.538,27.961406985357733,0.38934741405628637,0.40229526930903126,0.0004986844158868167,0.40229526930903126,0.9994471622961286,0.9917300056122996,0.9998057981944405,0.9957525044086853
6.54,27.979416377422634,0.3897204870643578,0.4022626015132452,0.0005018204080822489,0.4022626015132452,0.999441098167515,0.9917241900140794,0.9998026183499686,0.9957481112640096
6.542,27.997536831568357,0.3900946442532327,0.40222952559851327,0.000504854471033069,0.40222952559851327,0.9994351364804933,0.9917184205164514,0.9997994684116692,0.9957437560632141
6.544,28.015764671934726,0.39046981189286034,0.4021960489155155,0.0005077862521583089,0.4021960489155155,0.9994292777224164,0.9917126977776307,0.9997963486583379,0.9957394392512922
6.546,28.03409621033422,0.39084591624004744,0.40216217887504696,0.00051061541918829,0.40216217887504696,0.9994235223707577,0.991707022456593,0.9997932593714072,0.9957351612752064
6.548,28.0525277469834,0.3912228835522013,0.4021279229464576,0.0005133416601788829,0.4021279229464576,0.9994178708932143,0.9917013952130981,0.9997902008350018,0.9957309225839337
6.55,28.071055571234904,0.391600640101038,0.40209328865608507,0.0005159646835219569,0.40209328865608507,0.9994123237478022,0.9916958167077018,0.9997871733359844,0.9957267236284991
6.552,28.089675962309595,0.3919791121862444,0.4020582835856802,0.0005184842179520065,0.4020582835856802,0.9994068813829456,0.9916902876017608,0.9997841771639951,0.9957225648620037
6.554,28.108385190029026,0.3923582261490973,0.40202291537082585,0.0005209000125489822,0.40202291537082585,0.999401544237559,0.9916848085574278,0.9997812126114829,0.9957184467396424
6.556,28.127179515547795,0.39273790838603384,0.4019871916993493,0.0005232118367373213,0.4019871916993493,0.999396312741119,0.991679380237636,0.9997782799737266,0.9957143697187116
6.558,28.14605519208595,0.39311808536217685,0.40195112030972835,0.0005254194802812103,0.40195112030972835,0.9993911873137341,0.9916740033060762,0.9997753795488521,0.9957103342586111
6.56,28.165008465661032,0.39349868362480367,0.4019147089894916,0.0005275227532760637,0.4019147089894916,0.9993861683662011,0.9916686784271628,0.9997725116378373,0.9957063408208334
6.562,28.18403557581981,0.3938796298167658,0.40187796557361344,0.0005295214861362539,0.40187796557361344,0.999381256300058,0.9916634062659916,0.9997696765445117,0.9957023898689471
6.564,28.203132756369452,0.394260850689851,0.4018408979429037,0.0005314155295790883,0.4018408979429037,0.9993764515076279,0.991658187488288,0.9997668745755471,0.9956984818685692
6.566,28.222296236108132,0.39464227311808925,0.4018035140223923,0.0005332047546050644,0.4018035140223923,0.9993717543720544,0.9916530227603452,0.9997641060404403,0.9956946172873299
6.568,28.24152223955479,0.3950238241109993,0.4017658217797097,0.0005348890524743976,0.4017658217797097,0.9993671652673323,0.9916479127489538,0.9997613712514875,0.9956907965948276
6.57,28.26080698767801,0.39540543082677176,0.40172782922346284,0.0005364683346798505,0.40172782922346284,0.9993626845583271,0.9916428581213227,0.999758670523752,0.9956870202625769
6.572,28.280146698623824,0.3957870205853896,0.40168954440160715,0.0005379425329158689,0.40168954440160715,0.9993583126007891,0.9916378595449891,0.9997560041750221,0.9956832887639444
6.574,28.299537588442405,0.396168520881685,0.4016509753998152,0.0005393115990440529,0.4016509753998152,0.9993540497413603,0.9916329176877204,0.9997533725257627,0.9956796025740793
6.576,28.318975871813375,0.3965498593983256,0.40161213033984183,0.0005405755050549625,0.40161213033984183,0.9993498963175713,0.9916280332174081,0.9997507758990581,0.9956759621698332
6.578,28.33845776276972,0.39693096401873285,0.4015730173778864,0.000541734243026289,0.4015730173778864,0.9993458526578337,0.9916232068019496,0.999748214620548,0.9956723680296715
6.58,28.357979475420105,0.3973117628399277,0.40153364470295266,0.0005427878250773985,0.40153364470295266,0.9993419190814224,0.9916184391091244,0.9997456890183543,0.9956688206335775
6.582,28.37753722466952,0.39769218418530544,0.40149402053520566,0.0005437362833202779,0.40149402053520566,0.9993380958984525,0.9916137308064591,0.999743199423002,0.9956653204629463
6.584,28.397127226938068,0.3980721566173316,0.4014541531243273,0.0005445796698068873,0.4014541531243273,0.9993343834098469,0.9916090825610843,0.9997407461673308,0.9956618680004712
6.586,28.41674570087781,0.3984516089501641,0.40141405074787,0.0005453180564729493,0.40141405074787,0.9993307819072985,0.9916044950395838,0.9997383295864009,0.9956584637300219
6.588,28.43638886808749,0.39883047026219265,0.40137372170960883,0.000545951535078188,0.40137372170960883,0.9993272916732235,0.9915999689078335,0.9997359500173897,0.995655108136514
6.59,28.456052953825115,0.39920866990850057,0.40133317433789256,0.0005464802171430428,0.40133317433789256,0.9993239129807073,0.9915955048308329,0.999733607799483,0.9956518017057711
6.592,28.475734187718103,0.3995861375332432,0.40129241698399426,0.000546904233881873,0.40129241698399426,0.9993206460934467,0.9915911034725287,0.9997313032737573,0.9956485449243778
6.594,28.49542880447106,0.3999628030819388,0.4012514580204612,0.000547223736132677,0.4012514580204612,0.9993174912656789,0.9915867654956279,0.9997290367830558,0.9956453382795258
6.596,28.515133044570838,0.4003385968136768,0.4012103058394649,0.0005474388942833463,0.4012103058394649,0.9993144487421102,0.9915824915614061,0.9997268086718574,0.9956421822588525
6.598,28.534843154989037,0.4007134493132361,0.4011689688511508,0.0005475498981944798,0.4011689688511508,0.9993115187578331,0.991578282329506,0.9997246192861391,0.99563907735027
6.6,28.554555389881532,0.40108729150311356,0.4011274554819892,0.0005475569571187756,0.4011274554819892,0.9993087015382385,0.9915741384577273,0.9997224689732308,0.9956360240417899
6.602,28.574266011285104,0.40146005465546186,0.40108577417312646,0.000547460299617028,0.40108577417312646,0.9993059972989218,0.9915700606018109,0.9997203580816636,0.995633022821337
6.604,28.593971289810938,0.4018316704039316,0.4010439333787375,0.000547260173470752,0.4010439333787375,0.999303406245581,0.9915660494152145,0.9997182869610134,0.9956300741765596
6.606,28.613667505335002,0.40220207075542175,0.4010019415643797,0.000546956845591459,0.4010019415643797,0.9993009285739102,0.9915621055488817,0.9997162559617352,0.9956271785946296
6.608,28.633350947684992,0.402571188101731,0.4009598072053485,0.0005465506019266081,0.4009598072053485,0.9992985644694853,0.9915582296510024,0.9997142654349931,0.9956243365620377
6.61,28.653017917323922,0.402938955231112,0.4009175387850353,0.0005460417473622601,0.4009175387850353,0.9992963141076443,0.9915544223667683,0.9997123157324844,0.9956215485643811
6.612,28.672664726030067,0.4033053053397249,0.4008751447932872,0.0005454306056224584,0.4008751447932872,0.9992941776533624,0.9915506843381207,0.9997104072062561,0.9956188150861448
6.614,28.69228769757333,0.40367017204299005,0.40083263372476985,0.0005447175191653613,0.40083263372476985,0.9992921552611198,0.9915470162034912,0.9997085402085183,0.9956161366104774
6.616,28.711883168387697,0.4040334893868368,0.4007900140773331,0.0005439028490761563,0.4007900140773331,0.9992902470747651,0.9915434185975367,0.9997067150914484,0.9956135136189588
6.618,28.73144748823988,0.4043951918588497,0.40074729435037976,0.0005429869749567792,0.40074729435037976,0.9992884532273735,0.9915398921508697,0.9997049322069943,0.9956109465913643
6.62,28.750977020893828,0.40475521439930445,0.400704483043238,0.0005419702948124711,0.400704483043238,0.9992867738410975,0.9915364374897788,0.9997031919066682,0.9956084360054213
6.622,28.770468144771232,0.405113492412101,0.40066158865353785,0.0005408532249351915,0.40066158865353785,0.9992852090270162,0.9915330552359484,0.9997014945413376,0.9956059823365608
6.624,28.789917253607648,0.4054699617755845,0.4006186196755912,0.0005396361997839278,0.4006186196755912,0.9992837588849764,0.9915297460061682,0.9996998404610115,0.9956035860576644
6.626,28.809320757104334,0.4058245588532562,0.4005755845987769,0.0005383196718619212,0.4005755845987769,0.9992824235034302,0.9915265104120423,0.9996982300146203,0.9956012476388053
6.628,28.828675081575557,0.4061772205043719,0.40053249190593043,0.0005369041115908443,0.40053249190593043,0.999281202959269,0.9915233490596882,0.9996966635497935,0.995598967546984
6.63,28.847976670591386,0.40652788409442797,0.40048935007173814,0.0005353900071819513,0.40048935007173814,0.9992800973176517,0.9915202625494353,0.9996951414126306,0.9955967462458609
6.632,28.867221985615725,0.4068764875055317,0.4004461675611374,0.0005337778645042432,0.4004461675611374,0.9992791066318296,0.9915172514755162,0.9996936639474696,0.9955945841954823
6.634,28.8864075066396,0.40722296914665557,0.4004029528277218,0.0005320682069496677,0.4004029528277218,0.9992782309429674,0.9915143164257558,0.9996922314966513,0.9955924818520046
6.636,28.90552973280948,0.40756726796377324,0.400359714312153,0.0005302615752953939,0.400359714312153,0.9992774702799602,0.991511457981254,0.9996908444002789,0.9955904396674116
6.638,28.92458518305065,0.4079093234498776,0.40031646044057767,0.0005283585275631802,0.40031646044057767,0.999276824659247,0.9915086767160662,0.9996895029959749,0.9955884580892312
6.64,28.943570396685427,0.4082490756548773,0.4002731996230518,0.000526359638875884,0.4002731996230518,0.9992762940846224,0.991505973196881,0.9996882076186355,0.9955865375602461
6.642,28.962481934046195,0.40858646519537284,0.4002299402519713,0.0005242655013111299,0.4002299402519713,0.9992758785470417,0.9915033479826922,0.9996869586001795,0.9955846785182014
6.644,28.98131637708306,0.40892143326430874,0.40018669070050966,0.0005220767237521836,0.40018669070050966,0.9992755780244278,0.9915008016244696,0.9996857562692969,0.9955828813955113
6.646,29.00007032996618,0.4092539216405027,0.400143459321063,0.000519793931736045,0.400143459321063,0.999275392481472,0.9914983346648275,0.9996846009511927,0.9955811466189604
6.648,29.018740419682473,0.40958387269804825,0.4001002544437024,0.0005174177672988152,0.4001002544437024,0.9992753218694348,0.9914959476376891,0.9996834929673305,0.9955794746094031
6.65,29.037323296626813,0.409911229415591,0.4000570843746345,0.0005149488888183556,0.4000570843746345,0.9992753661259426,0.9914936410679499,0.9996824326351714,0.9955778657814631
6.652,29.05581563518739,0.4102359353854776,0.4000139573946698,0.0005123879708542844,0.4000139573946698,0.9992755251747838,0.991491415471139,0.9996814202679123,0.9955763205432261
6.654,29.074214134325416,0.41055793482277647,0.3999708817576994,0.0005097357039853285,0.3999708817576994,0.9992757989257036,0.9914892713530779,0.9996804561742227,0.9955748392959353
6.656,29.092515518148787,0.41087717257416495,0.3999278656891806,0.0005069927946440862,0.3999278656891806,0.9992761872741958,0.9914872092095399,0.9996795406579789,0.9955734224336826
6.658,29.110716536479845,0.41119359412669176,0.39988491738463106,0.0005041599649492197,0.39988491738463106,0.9992766901012958,0.9914852295259059,0.9996786740179971,0.9955720703431
6.66,29.128813965416978,0.41150714561639856,0.39984204500813236,0.0005012379525351257,0.39984204500813236,0.999277307273371,0.9914833327768221,0.9996778565477666,0.9955707834030488
6.662,29.14680460789011,0.4118177738368164,0.3997992566908428,0.0004982275103790996,0.3997992566908428,0.9992780386419106,0.9914815194258547,0.9996770885351799,0.9955695619843085
6.664,29.16468529420992,0.41212542624732257,0.39975656052952013,0.0004951294066260556,0.39975656052952013,0.9992788840433162,0.9914797899251458,0.9996763702622643,0.9955684064492654
6.666,29.182452882610647,0.4124300509813631,0.3997139645850536,0.0004919444244108184,0.3997139645850536,0.9992798432986918,0.9914781447150699,0.9996757020049117,0.9955673171516014
6.668,29.200104259786478,0.41273159685453925,0.39967147688100707,0.0004886733616780383,0.39967147688100707,0.9992809162136331,0.9914765842238882,0.9996750840326089,0.995566294435981
6.67,29.21763634142149,0.4130300133725571,0.3996291054021718,0.00048531703099974626,0.3996291054021718,0.9992821025780187,0.9914751088674073,0.9996745166081671,0.9955653386377407
6.672,29.235046072712848,0.4133252507390368,0.3995868580931301,0.0004818762593906117,0.3995868580931301,0.9992834021658005,0.9914737190486352,0.9996739999874531,0.9955644500825774
6.674,29.25233042888744,0.41361725986318393,0.3995447428568301,0.0004783518881209207,0.3995447428568301,0.9992848147347962,0.9914724151574411,0.9996735344191192,0.9955636290862391
6.676,29.269486415711608,0.41390599236731934,0.39950276755317154,0.0004747447725273283,0.39950276755317154,0.9992863400264828,0.9914711975702153,0.9996731201443355,0.9955628759542147
6.678,29.286511069994187,0.4141914005942693,0.39946093999760274,0.0004710557818213992,0.39946093999760274,0.9992879777657899,0.991470066649531,0.9996727573965218,0.995562190981427
6.68,29.30340146008244,0.4144734376146117,0.39941926795972943,0.0004672857988960063,0.39941926795972943,0.999289727660898,0.9914690227438089,0.9996724464010814,0.9955615744519262
6.682,29.320154686351138,0.4147520572337808,0.3993777591619356,0.0004634357201296008,0.3993777591619356,0.9992915894030349,0.9914680661869837,0.9996721873751367,0.9955610266385855
6.684,29.33676788168441,0.41502721399902553,0.39933642127801583,0.0004595064551884119,0.39933642127801583,0.9992935626662779,0.9914671972981731,0.999671980527265,0.995560547802799
6.686,29.353238211950586,0.41529886320622733,0.3992952619318207,0.0004554989268265894,0.3992952619318207,0.999295647107356,0.9914664163813501,0.9996718260572378,0.9955601381941823
6.688,29.369562876469693,0.4155669609065673,0.39925428869591406,0.0004514140706843614,0.39925428869591406,0.9992978423654553,0.9914657237250177,0.9996717241557607,0.9955597980502741
6.69,29.385739108473715,0.415831463913052,0.3992135090902435,0.0004472528350842203,0.3992135090902435,0.9993001480620285,0.9914651196018881,0.9996716750042172,0.9955595275962429
6.692,29.40176417555941,0.4160923298068872,0.3991729305808237,0.0004430161808251986,0.3991729305808237,0.9993025638006062,0.9914646042685654,0.9996716787744137,0.9955593270445956
6.694,29.417635380133795,0.4163495169437081,0.39913256057843266,0.00043870508097524464,0.39913256057843266,0.9993050891666133,0.9914641779652315,0.9996717356283273,0.9955591965948892
6.696,29.43335005985204,0.4166029844596601,0.3990924064373219,0.000434320520661776,0.3990924064373219,0.999307723727187,0.9914638409153369,0.9996718457178587,0.9955591364334474
6.698,29.448905588047783,0.41685269227732663,0.39905247545393985,0.0004298634968604216,0.39905247545393985,0.9993104670310009,0.9914635933252974,0.9996720091845843,0.9955591467330795
6.7,29.464299374155868,0.41709860111151137,0.39901277486566916,0.000425335018182017,0.39901277486566916,0.9993133186080918,0.9914634353841928,0.9996722261595155,0.9955592276528052
6.702,29.479528864127353,0.41734067247486917,0.3989733118495781,0.0004207361046578609,0.3989733118495781,0.9993162779696922,0.9914633672634727,0.9996724967628596,0.9955593793375821
6.704,29.494591540836744,0.41757886868338273,0.3989340935211862,0.00041606778752331576,0.3989340935211862,0.9993193446080666,0.9914633891166676,0.9996728211037856,0.9955596019180385
6.706,29.509484924481427,0.4178131528616916,0.39889512693324414,0.0004113311089997608,0.39889512693324414,0.9993225179963526,0.9914635010791046,0.9996731992801924,0.9955598955102117
6.708,29.524206572973196,0.4180434889482638,0.39885641907452857,0.0004065271220749643,0.39885641907452857,0.9993257975884089,0.9914637032676306,0.9996736313784834,0.9955602602152909
6.71,29.538754082321905,0.41826984170042,0.39881797686865145,0.00040165689028188366,0.39881797686865145,0.9993291828186663,0.991463995780339,0.9996741174733437,0.9955606961193639
6.712,29.553125087011068,0.4184921766991993,0.3987798071728845,0.00039672148747597717,0.3987798071728845,0.9993326731019863,0.991464378696306,0.9996746576275232,0.9955612032931729
6.714,29.567317260365428,0.4187104603540721,0.398741916776999,0.00039172199761103603,0.398741916776999,0.9993362678335237,0.991464852075331,0.9996752518916231,0.995561781791872
6.716,29.58132831491046,0.4189246599075016,0.39870431240212056,0.00038665951451360547,0.39870431240212056,0.9993399663885987,0.9914654159576853,0.99967590030389,0.9955624316547943
6.718,29.595156002723705,0.4191347434393429,0.3986670006996,0.0003815351416560015,0.3986670006996,0.9993437681225703,0.9914660703638666,0.9996766028900115,0.9955631529052219
6.72,29.608798115777898,0.41934067987109486,0.39862998824989937,0.0003763499919280114,0.39862998824989937,0.9993476723707215,0.9914668152943623,0.9996773596629208,0.9955639455501651
6.722,29.622252486275897,0.41954243896998883,0.39859328156149426,0.00037110518740728467,0.39859328156149426,0.999351678448147,0.9914676507294196,0.9996781706226046,0.9955648095801471
6.724,29.635516986977247,0.41973999135292456,0.39855688706979214,0.00036580185912848484,0.39855688706979214,0.9993557856496499,0.9914685766288225,0.9996790357559173,0.9955657449689944
6.726,29.648589531516514,0.41993330849024835,0.39852081113606674,0.00036044114685120906,0.39852081113606674,0.9993599932496462,0.9914695929316788,0.9996799550364018,0.9955667516736364
6.728,29.661468074713152,0.420122362709373,0.3984850600464089,0.0003550241988267642,0.3984850600464089,0.9993643005020745,0.9914706995562133,0.9996809284241152,0.9955678296339103
6.73,29.674150612873007,0.4203071271982403,0.3984496400106941,0.00034955217156380693,0.3984496400106941,0.9993687066403157,0.9914718963995706,0.9996819558654618,0.9955689787723754
6.732,29.686635184081315,0.4204875760086261,0.39841455716156676,0.0003440262295929192,0.39841455716156676,0.9993732108771178,0.9914731833376264,0.9996830372930328,0.9955701989941321
6.734,29.69891986848729,0.42066368405928456,0.398379817553441,0.00033844754523012447,0.398379817553441,0.9993778124045315,0.9914745602248065,0.9996841726254502,0.9955714901866521
6.736,29.71100278858009,0.42083542713893707,0.3983454271615188,0.0003328172983394372,0.3983454271615188,0.9993825103938507,0.991476026893916,0.9996853617672202,0.9955728522196131
6.738,29.72288210945626,0.4210027819090992,0.3983113918808251,0.00032713667609445056,0.3983113918808251,0.9993873039955645,0.9914775831559778,0.9996866046085928,0.9955742849447449
6.74,29.734556039078587,0.4211657259067488,0.39827771752526064,0.00032140687273903625,0.39827771752526064,0.9993921923393153,0.9914792288000785,0.9996879010254266,0.9955757881956805
6.742,29.746022828526296,0.4213242375468348,0.3982444098266715,0.00031562908934716074,0.3982444098266715,0.9993971745338662,0.9914809635932268,0.9996892508790635,0.9955773617878191
6.744,29.757280772236612,0.42147829612462623,0.3982114744339368,0.0003098045335819121,0.3982114744339368,0.9994022496670779,0.9914827872802184,0.9996906540162079,0.9955790055181939
6.746,29.768328208237598,0.42162788181790045,0.39817891691207385,0.00030393441945374193,0.39817891691207385,0.9994074168058931,0.9914846995835132,0.9996921102688162,0.9955807191653523
6.748,29.779163518372314,0.4217729756889715,0.3981467427413614,0.00029801996707799733,0.3981467427413614,0.9994126749963307,0.991486700203121,0.9996936194539908,0.9955825024892414
6.75,29.78978512851421,0.4219135596865572,0.3981149573164805,0.00029206240243174634,0.3981149573164805,0.9994180232634899,0.991488788816498,0.9996951813738844,0.9955843552311058
6.752,29.800191508773782,0.4220496166474873,0.3980835659456737,0.00028606295710999305,0.3980835659456737,0.9994234606115617,0.9914909650784535,0.9996967958156097,0.9955862771133915
