Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,gAST.PMECH,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.754,29.810381173696385,0.422181130298248,0.39805257384992215,0.0002800228680812883,0.39805257384992215,0.9994289860238517,0.9914932286210659,0.9996984625511589,0.9955882678396624
6.756,29.820352682451308,0.422308085256368,0.3980219861621417,0.0002739433774427939,0.3980219861621417,0.9994345984628118,0.9914955790536117,0.9997001813373305,0.9955903270945218
6.758,29.830104639011953,0.4224304670316413,0.39799180792639643,0.0002678257321748582,0.39799180792639643,0.9994402968700804,0.9914980159625019,0.999701951915663,0.9955924545435472
6.76,29.839635692327235,0.4225482620271922,0.3979620440971317,0.00026167118389510834,0.3979620440971317,0.9994460801665346,0.9915005389112314,0.9997037740123781,0.9955946498332331
6.762,29.848944536484087,0.4226614575403748,0.3979326995384251,0.0002554809886121567,0.3979326995384251,0.9994519472523513,0.9915031474403392,0.9997056473383327,0.9955969125909434
6.764,29.858029910861084,0.4227700417635148,0.3979037790232564,0.000249256406478925,0.3979037790232564,0.9994578970070758,0.9915058410673776,0.999707571588976,0.9955992424248725
6.766,29.866890600273194,0.42287400378448775,0.39787528723279675,0.000242998701545662,0.39787528723279675,0.9994639282897054,0.9915086192868946,0.9997095464443192,0.9956016389240193
6.768,29.875525435107647,0.42297333358713735,0.397847228755716,0.00023670914151265694,0.397847228755716,0.9994700399387786,0.9915114815704257,0.99971157156891,0.9956041016581669
6.77,29.88393329145087,0.4230680220515319,0.39781960808750955,0.00023038899748274881,0.39781960808750955,0.9994762307724764,0.9915144273664985,0.999713646611818,0.9956066301778762
6.772,29.892113091206514,0.4231580609540604,0.3977924296298444,0.00022403954371363134,0.3977924296298444,0.9994824995887341,0.9915174561006467,0.9997157712066272,0.9956092240144864
6.774,29.90006380220458,0.42324344296736627,0.39776569768992415,0.00021766205737003345,0.39776569768992415,0.999488845165363,0.9915205671754368,0.9997179449714378,0.9956118826801275
6.776,29.90778443830162,0.42332416166012105,0.3977394164798731,0.00021125781827577427,0.3977394164798731,0.9994952662601818,0.9915237599705053,0.9997201675088758,0.995614605667742
6.778,29.91527405947197,0.42340021149663726,0.39771359011614016,0.00020482810866579443,0.39771359011614016,0.9995017616111593,0.9915270338426078,0.9997224384061125,0.9956173924511165
6.78,29.922531771890117,0.4234715878363196,0.39768822261892184,0.00019837421293816352,0.39768822261892184,0.9995083299365672,0.9915303881256786,0.9997247572348914,0.9956202424849249
6.782,29.92955672800409,0.42353828693295614,0.3976633179116048,0.00019189741740614265,0.3976633179116048,0.9995149699351434,0.9915338221309031,0.9997271235515645,0.9956231552047795
6.784,29.936348126599945,0.4236003059338494,0.3976388798202279,0.00018539901005030146,0.3976388798202279,0.9995216802862646,0.9915373351468005,0.999729536897137,0.9956261300272944
6.786,29.942905212857344,0.4236576428787872,0.3976149120729639,0.00017888028027079157,0.3976149120729639,0.9995284596501319,0.991540926439318,0.9997319967973208,0.9956291663501579
6.788,29.949227278396194,0.42371029669885296,0.39759141829962086,0.00017234251863977563,0.39759141829962086,0.9995353066679645,0.9915445952519376,0.9997345027625973,0.9956322635522155
6.79,29.955313661314374,0.42375826721507565,0.3975684020311633,0.00016578701665409117,0.3975684020311633,0.9995422199622048,0.9915483408057922,0.9997370542882872,0.9956354209935633
6.792,29.96116374621659,0.42380155513692314,0.39754586669925274,0.00015921506648814817,0.39754586669925274,0.9995491981367344,0.9915521622997957,0.9997396508546309,0.9956386380156504
6.794,29.966776964234334,0.42384016206063224,0.3975238156358086,0.00015262796074716226,0.3975238156358086,0.9995562397770986,0.991556058910782,0.9997422919268766,0.995641913941394
6.796,29.972152793036933,0.42387409046738445,0.39750225207258855,0.0001460269922207225,0.39750225207258855,0.9995633434507446,0.9915600297936574,0.9997449769553772,0.9956452480753011
6.798,29.977290756833753,0.42390334372131794,0.397481179140789,0.00013941345363677277,0.397481179140789,0.9995705077072669,0.9915640740815634,0.9997477053756957,0.995648639703604
6.8,29.98219042636759,0.4239279260673872,0.3974605998706653,0.0001327886374160049,0.3974605998706653,0.9995777310786642,0.9915681908860501,0.9997504766087197,0.9956520880944026
6.802,29.986851418899185,0.42394784262906104,0.39744051719117185,0.0001261538354267658,0.39744051719117185,0.9995850120796075,0.9915723792972626,0.9997532900607838,0.99565559249782
6.804,29.99127339818291,0.4239630994058629,0.3974209339296226,0.00011951033874047667,0.3974209339296226,0.9995923492077167,0.991576638384137,0.9997561451238008,0.995659152146164
6.806,29.9954560744337,0.4239737032707575,0.397401852811371,0.00011285943738764372,0.397401852811371,0.9995997409438485,0.991580967194608,0.9997590411754013,0.9956627662541025
6.808,29.999399204285215,0.4239796619673781,0.39738327645951066,0.00010620242011445661,0.39738327645951066,0.9996071857523943,0.9915853647558279,0.9997619775790821,0.995666434018847
6.81,30.00310259073921,0.42398098410709956,0.397365207394595,9.954057414007851e-05,0.397365207394595,0.9996146820815878,0.9915898300743963,0.9997649536843622,0.9956701546203447
6.812,30.006566083106215,0.4239776791659543,0.39734764803437816,9.287518491462375e-05,0.39734764803437816,0.999622228363822,0.9915943621365999,0.9997679688269474,0.9956739272214825
6.814,30.009789576937496,0.42396975748139587,0.3973306006935751,8.620753587790251e-05,0.3973306006935751,0.9996298230159774,0.9915989599086646,0.9997710223289029,0.9956777509682989
6.816,30.01277301394836,0.4239572302489054,0.3973140675836421,7.953890821892878e-05,0.3973140675836421,0.9996374644397584,0.9916036223370169,0.9997741134988349,0.9956816249902065
6.818,30.01551638193282,0.42394010951844574,0.3972980508125774,7.287058063629402e-05,0.3972980508125774,0.9996451510220404,0.9916083483485567,0.9997772416320788,0.9956855484002234
6.82,30.018019714669613,0.42391840819076226,0.3972825523847415,6.620382909940274e-05,0.3972825523847415,0.9996528811352258,0.9916131368509392,0.9997804060108961,0.9956895202952132
6.822,30.020283091819685,0.42389214001353204,0.3972675742006982,5.9539926610648495e-05,0.3972675742006982,0.9996606531376092,0.9916179867328692,0.9997836059046789,0.9956935397561356
6.824,30.0223066388151,0.42386131957735884,0.3972531180570748,5.288014296852587e-05,0.3972531180570748,0.9996684653737529,0.9916228968644034,0.9997868405701626,0.995697605848305
6.826,30.024090526739478,0.42382596231161945,0.39723918564644334,4.6225744531780255e-05,0.39723918564644334,0.9996763161748695,0.9916278660972646,0.9997901092516456,0.9957017176216585
6.828,30.0256349721999,0.423786084480158,0.3972257785572209,3.9577993984591105e-05,0.3972257785572209,0.9996842038592165,0.991632893265164,0.9997934111812169,0.9957058741110321
6.83,30.02694023719042,0.4237417031768312,0.3972128982735907,3.293815010286633e-05,0.3972128982735907,0.9996921267324956,0.9916379771841343,0.9997967455789897,0.995710074336446
6.832,30.028006628947207,0.42369283632090476,0.39720054617544237,2.6307467521642715e-05,0.39720054617544237,0.9997000830882647,0.9916431166528725,0.9998001116533453,0.995714317303399
6.834,30.028834499795266,0.42363950265230055,0.39718872353833307,1.968719650369333e-05,0.39718872353833307,0.9997080712083551,0.9916483104530905,0.9998035086011801,0.9957186020031693
6.836,30.029424246986917,0.42358172172669817,0.3971774315334677,1.3078582709336977e-05,0.3971774315334677,0.9997160893632999,0.9916535573498778,0.9998069356081636,0.995722927413126
6.838,30.029776312531958,0.4235195139104892,0.39716667122769944,6.4828669675260764e-06,0.39716667122769944,0.9997241358127683,0.9916588560920696,0.9998103918489997,0.9957272924970466
6.84,30.02989118301966,0.4234529003755846,0.3971564435835502,-9.871495179232238e-08,0.3971564435835502,0.9997322088060079,0.9916642054126271,0.999813876487697,0.9957316962054432
6.842,30.029769389432552,0.42338190309407986,0.3971467494592503,-6.664932563942721e-06,0.3971467494592503,0.9997403065822964,0.991669604029024,0.9998173886778446,0.9957361374758962
6.844,30.029411506952098,0.42330654483277425,0.39713758960879875,-1.321456089442044e-05,0.39713758960879875,0.9997484273713997,0.9916750506436427,0.9998209275628948,0.9957406152333963
6.846,30.028818154756312,0.4232268491475486,0.3971289646820424,-1.9746380702348685e-05,0.3971289646820424,0.9997565693940375,0.9916805439441784,0.9998244922764514,0.9957451283906916
6.848,30.02798999580933,0.42314284037760036,0.3971208752247753,-2.6259178702498952e-05,0.3971208752247753,0.9997647308623553,0.9916860826040513,0.9998280819425646,0.9957496758486455
6.85,30.02692773664306,0.4230545436395377,0.39711332167885743,-3.275174778577708e-05,0.39711332167885743,0.9997729099804049,0.9916916652828263,0.9998316956760315,0.9957542564965963
6.852,30.025632127130876,0.4229619848213353,0.397106304382353,-3.9222887238181136e-05,0.397106304382353,0.9997811049446308,0.9916972906266406,0.9998353325827021,0.9957588692127295
6.854,30.02410396025347,0.42286519057614985,0.3970998235696882,-4.5671402958157554e-05,0.3970998235696882,0.9997893139443627,0.991702957268639,0.999838991759792,0.9957635128644521
6.856,30.02234407185694,0.42276418831599716,0.39709387937182833,-5.209610767236134e-05,0.39709387937182833,0.9997975351623137,0.9917086638294147,0.9998426722961979,0.9957681863087744
6.858,30.020353340403094,0.4226590062052961,0.3970884718164744,-5.849582114972463e-05,0.3970884718164744,0.999805766775088,0.9917144089174598,0.9998463732728221,0.9957728883926997
6.86,30.018132686712118,0.4225496731542741,0.3970836008282787,-6.486937041384064e-05,0.3970836008282787,0.9998140069536887,0.9917201911296197,0.9998500937628978,0.9957776179536171
6.862,30.0156830736976,0.4224362188122386,0.39707926622908,-7.121558995359034e-05,0.39707926622908,0.9998222538640367,0.9917260090515557,0.9998538328323222,0.995782373819702
6.864,30.013005506094018,0.4223186735607178,0.3970754677381574,-7.753332193201931e-05,0.3970754677381574,0.9998305056674904,0.9917318612582123,0.9998575895399928,0.9957871548103211
6.866,30.01010103017673,0.42219706850646593,0.3970722049725033,-8.382141639337022e-05,0.3970722049725033,0.9998387605213739,0.991737746314292,0.999861362938149,0.9957919597364424
6.868,30.00697073347456,0.4220714354743429,0.3970694774471155,-9.007873146827901e-05,0.3970694774471155,0.9998470165795083,0.9917436627747345,0.9998651520727163,0.9957967874010516
6.87,30.003615744475034,0.4219418070000603,0.3970672845753082,-9.630413357706384e-05,0.3970672845753082,0.9998552719927469,0.9917496091852022,0.9998689559836569,0.9958016365995712
6.872,30.0000372323223,0.4218082163228013,0.39706562566904113,-0.0001024964976311153,0.39706562566904113,0.9998635249095165,0.9917555840825694,0.9998727737053216,0.9958065061202859
6.874,29.996236406507858,0.42167069737771495,0.397064499939268,-0.00010865470723229465,0.397064499939268,0.9998717734763606,0.9917615859954189,0.9998766042668069,0.9958113947447708
6.876,29.992214516554153,0.4215292847882832,0.39706390649630335,-0.00011477765487035024,0.39706390649630335,0.9998800158384883,0.9917676134445393,0.999880446692315,0.9958163012483243
6.878,29.98797285169109,0.4213840138585663,0.3970638443502075,-0.00012086424211828195,0.3970638443502075,0.9998882501403252,0.9917736649434313,0.9998843000015166,0.9958212244004055
6.88,29.983512740525537,0.42123492056532336,0.3970643124111901,-0.00012691337982566323,0.3970643124111901,0.9998964745260684,0.991779738998814,0.9998881632099178,0.9958261629650739
6.882,29.978835550703927,0.4210820415500159,0.3970653094900321,-0.00013292398830983077,0.3970653094900321,0.9999046871402435,0.9917858341111372,0.9998920353292275,0.9958311157014322
6.884,29.973942688568005,0.4209254141106865,0.3970668342985253,-0.00013889499754495113,0.3970668342985253,0.9999128861282647,0.991791948775096,0.99989591536773,0.9958360813640734
6.886,29.968835598803835,0.4207650761937262,0.39706888544993035,-0.00014482534734889822,0.39706888544993035,0.999921069636997,0.9917980814801499,0.999899802330658,0.9958410587035299
6.888,29.963515764084057,0.42060106638551836,0.39707146145945243,-0.0001507139875679503,0.39707146145945243,0.9999292358153219,0.9918042307110435,0.9999036952205679,0.9958460464667251
6.89,29.957984704703613,0.42043342390397526,0.3970745607447347,-0.00015655987825922033,0.3970745607447347,0.9999373828147011,0.9918103949483302,0.9999075930377181,0.995851043397427
6.892,29.952243978208863,0.42026218858995457,0.3970781816263693,-0.00016236198987082962,0.3970781816263693,0.9999455087897464,0.9918165726688986,0.9999114947804474,0.9958560482367041
6.894,29.946295179020353,0.42008740089856916,0.39708232232842616,-0.00016811930341976042,0.39708232232842616,0.9999536118987868,0.9918227623465002,0.9999153994455556,0.9958610597233832
6.896,29.940139938049118,0.41990910189038544,0.3970869809789986,-0.00017383081066739772,0.3970869809789986,0.9999616903044392,0.9918289624522806,0.9999193060286857,0.9958660765945084
6.898,29.933779922306805,0.4197273332225126,0.3970921556107666,-0.00017949551429267667,0.3970921556107666,0.9999697421741774,0.9918351714553086,0.9999232135247054,0.995871097585801
6.9,29.927216834509508,0.41954213713958705,0.3970978441615772,-0.0001851124280628463,0.3970978441615772,0.9999777656809035,0.991841387823111,0.9999271209280913,0.9958761214321203
6.902,29.92045241267562,0.4193535564646498,0.39710404447504133,-0.0001906805770017881,0.39710404447504133,0.9999857590035169,0.9918476100222042,0.999931027233312,0.9958811468679263
6.904,29.91348842971753,0.41916163458992517,0.39711075430114817,-0.0001961989975559001,0.39711075430114817,0.9999937203274867,0.9918538365186292,0.999934931435213,0.9958861726277413
6.906,29.906326693027516,0.41896641546749275,0.39711797129689547,-0.00020166673775746659,0.39711797129689547,1.0000016478454177,0.991860065778485,0.9999388325293993,0.9958911974466113
6.908,29.898969044057722,0.4187679435998637,0.39712569302693673,-0.00020708285738552443,0.39712569302693673,1.0000095397576225,0.9918662962684632,0.9999427295126211,0.9958962200605695
6.91,29.891417357894436,0.4185662640304597,0.39713391696424477,-0.00021244642812416804,0.39713391696424477,1.0000173942726853,0.991872526456382,0.9999466213831558,0.9959012392070985
6.912,29.883673542826678,0.41836142233399287,0.39714264049079123,-0.00021775653371830354,0.39714264049079123,1.00002520960803,0.9918787548117185,0.9999505071411907,0.995906253625588
6.914,29.87573953990926,0.41815346460675695,0.39715186089824234,-0.00022301227012677658,0.39715186089824234,1.0000329839904833,0.9918849798061419,0.9999543857892063,0.9959112620577991
6.916,29.867617322520353,0.41794243745682064,0.3971615753886705,-0.00022821274567288503,0.3971615753886705,1.0000407156568356,0.9918911999140441,0.9999582563323554,0.9959162632483203
6.918,29.85930889591373,0.4177283879941382,0.39717178107528134,-0.00023335708119222212,0.39717178107528134,1.0000484028544019,0.9918974136130697,0.9999621177788439,0.9959212559450267
6.92,29.850816296765665,0.4175113638205649,0.3971824749831568,-0.00023844441017786082,0.3971824749831568,1.0000560438415766,0.9919036193846434,0.9999659691403074,0.9959262388995339
6.922,29.8421415927167,0.4172914130197925,0.39719365405001295,-0.00024347387892280803,0.39719365405001295,1.0000636368883888,0.9919098157144962,0.9999698094321889,0.9959312108676541
6.924,29.833286881908336,0.4170685841471954,0.3972053151269736,-0.0002484446466597407,0.3972053151269736,1.0000711802770512,0.9919160010931881,0.9999736376741117,0.995936170609846
6.926,29.824254292514734,0.41684292621960134,0.39721745497935845,-0.00025335588569797197,0.39721745497935845,1.0000786723025081,0.9919221740166293,0.9999774528902516,0.9959411168916639
6.928,29.81504598226951,0.41661448870497547,0.39723007028748647,-0.0002582067815576601,0.39723007028748647,1.0000861112729769,0.9919283329865988,0.9999812541097073,0.9959460484842051
6.93,29.805664137987787,0.41638332151203294,0.39724315764749357,-0.00026299653310119154,0.39724315764749357,1.000093495510487,0.9919344765112575,0.9999850403668658,0.9959509641645523
6.932,29.796110975083554,0.4161494749797707,0.39725671357216513,-0.0002677243526617519,0.39725671357216513,1.0001008233514155,0.9919406031056605,0.9999888107017677,0.995955862716214
6.934,29.786388737082444,0.4159129998669294,0.39727073449178235,-0.0002723894661690362,0.39727073449178235,1.000108093147014,0.9919467112922637,0.9999925641604678,0.9959607429295614
6.936,29.77649969513002,0.4156739473413834,0.3972852167549832,-0.00027699111327211123,0.3972852167549832,1.0001153032639363,0.9919527996014291,0.9999962997953928,0.9959656036022612
6.938,29.766446147495742,0.41543236896945906,0.3973001566296369,-0.0002815285474593668,0.3973001566296369,1.0001224520847543,0.9919588665719212,1.0000000166656957,0.9959704435397041
6.94,29.756230419072605,0.4151883167051902,0.39731555030373245,-0.0002860010361755693,0.39731555030373245,1.0001295380084738,0.9919649107514035,1.000003713837606,0.9959752615554307
6.942,29.74585486087269,0.41494184287950653,0.39733139388628025,-0.00029040786093597346,0.39733139388628025,1.0001365594510419,0.9919709306969277,1.0000073903847773,0.9959800564715507
6.944,29.73532184951856,0.41469300018935845,0.39734768340822746,-0.0002947483174375052,0.39734768340822746,1.0001435148458473,0.991976924975418,1.0000110453886286,0.995984827119159
6.946,29.72463378673079,0.41444184168678533,0.3973644148233862,-0.0002990217156669573,0.3973644148233862,1.0001504026442185,0.991982892164152,1.0000146779386847,0.9959895723387476
6.948,29.713793098811653,0.4141884207679216,0.3973815840093749,-0.00030322738000621155,0.3973815840093749,1.0001572213159093,0.9919888308512319,1.0000182871329077,0.995994290980609
6.95,29.70280223612501,0.4139327911619516,0.3973991867685722,-0.00030736464933444816,0.3973991867685722,1.0001639693495827,0.9919947396360553,1.0000218720780296,0.9959989819052393
6.952,29.691663672572634,0.41367500692000764,0.39741721882908354,-0.0003114328771273542,0.39741721882908354,1.000170645253285,0.9920006171297749,1.0000254318898734,0.9960036439837308
6.954,29.680379905066975,0.41341512240401773,0.3974356758457196,-0.0003154314315532795,0.3974356758457196,1.0001772475549138,0.9920064619557559,1.0000289656936747,0.9960082760981629
6.956,29.668953453000565,0.41315319227550684,0.3974545534009875,-0.0003193596955663533,0.3974545534009875,1.000183774802676,0.9920122727500232,1.0000324726243957,0.9960128771419838
6.958,29.65738685771209,0.41288927148435,0.39747384700609345,-0.00032321706699652594,0.39747384700609345,1.0001902255655424,0.9920180481617062,1.0000359518270345,0.9960174460203894
6.96,29.645682681949282,0.4126234152574819,0.3974935521019571,-0.00032700295863654976,0.3974935521019571,1.0001965984336891,0.9920237868534719,1.0000394024569288,0.9960219816506917
6.962,29.633843509328734,0.4123556790875642,0.3975136640602374,-0.00033071679832585046,0.3975136640602374,1.0002028920189348,0.9920294875019542,1.0000428236800525,0.9960264829626848
6.964,29.621871943792765,0.41208611872161605,0.3975341781843699,-0.0003343580290313045,0.3975341781843699,1.0002091049551671,0.992035148798175,1.0000462146733093,0.9960309488990016
6.966,29.60977060906344,0.4118147901496058,0.39755508971061454,-0.00033792610892489016,0.39755508971061454,1.0002152358987602,0.9920407694479564,1.0000495746248184,0.9960353784154642
6.968,29.597542148093794,0.41154174959301015,0.3975763938091147,-0.0003414205114582276,0.3975763938091147,1.0002212835289859,0.9920463481723271,1.0000529027341936,0.9960397704814278
6.97,29.585189222516497,0.4112670534933389,0.39759808558496673,-0.00034484072543396335,0.39759808558496673,1.0002272465484128,0.9920518837079193,1.0000561982128193,0.996044124080117
6.972,29.572714512089995,0.41099075850063443,0.3976201600792997,-0.00034818625507401665,0.3976201600792997,1.000233123683297,0.9920573748073578,1.000059460284115,0.9960484382089534
6.974,29.560120714142204,0.4107129214619402,0.3976426122703652,-0.0003514566200846589,0.3976426122703652,1.0002389136839642,0.9920628202396412,1.0000626881837982,0.9960527118798786
6.976,29.547410543011967,0.41043359940974783,0.39766543707463725,-0.00035465135571844135,0.39766543707463725,1.0002446153251807,0.9920682187905137,1.000065881160137,0.996056944119666
6.978,29.53458672948831,0.4101528495504216,0.39768862934792176,-0.0003577700128329341,0.39768862934792176,1.000250227406515,0.9920735692628292,1.000069038474199,0.9960611339702274
6.98,29.52165202024766,0.4098707292526015,0.39771218388647533,-0.00036081215794629153,0.39771218388647533,1.000255748752691,0.9920788704769056,1.0000721594000908,0.9960652804889105
6.982,29.508609177289117,0.40958729603559324,0.3977360954281334,-0.000363777373289622,0.3977360954281334,1.0002611782139272,0.9920841212708709,1.0000752432251905,0.9960693827487874
6.984,29.49546097736788,0.409302607557741,0.39776035865344705,-0.0003666652568561765,0.39776035865344705,1.0002665146662693,0.9920893205009984,1.0000782892503757,0.9960734398389369
6.986,29.482210211426974,0.40901672160478814,0.3977849681868291,-0.00036947542244732454,0.3977849681868291,1.0002717570119097,0.9920944670420357,1.0000812967902413,0.9960774508647162
6.988,29.468859684027375,0.4087296960782308,0.39780991859770803,-0.0003722074997153343,0.39780991859770803,1.0002769041794983,0.992099559787521,1.0000842651733115,0.9960814149480256
6.99,29.455412212776697,0.408441588983664,0.39783520440169046,-0.0003748611342029373,0.39783520440169046,1.0002819551244402,0.9921045976500908,1.000087193742244,0.9960853312275634
6.992,29.441870627756398,0.4081524584191212,0.3978608200617317,-0.00037743598737969485,0.3978608200617317,1.0002869088291846,0.9921095795617799,1.000090081854026,0.9960891988590731
6.994,29.42823777094787,0.40786236256341496,0.3978867599893139,-0.0003799317366751384,0.3978867599893139,1.000291764303501,0.9921145044743076,1.0000929288801637,0.996093017015581
6.996,29.41451649565729,0.40757135966447744,0.3979130185456318,-0.00038234807550870277,0.3979130185456318,1.0002965205847445,0.9921193713593583,1.0000957342068648,0.9960967848876253
6.998,29.400709665939534,0.40727950802770396,0.3979395900427858,-0.00038468471331643597,0.3979395900427858,1.000301176738111,0.9921241792088478,1.0000984972352087,0.9961005016834747
7.0,29.386820156021113,0.4069868660043025,0.39796646874498176,-0.0003869413755745037,0.39796646874498176,1.00030573185688,0.9921289270351834,1.0001012173813166,0.9961041666293411
7.002,29.372850849722354,0.40669349197965116,0.3979936488697381,-0.00038911780381946685,0.3979936488697381,1.000310185062644,0.9921336138715108,1.0001038940765055,0.9961077789695791
7.004,29.358804639878937,0.40639944436166936,0.398021124589099,-0.00039121375566534915,0.398021124589099,1.0003145355055303,0.9921382387719516,1.0001065267674405,0.9961113379668798
7.006,29.344684427762814,0.4061047815691966,0.398048890030854,-0.00039322900481749144,0.398048890030854,1.0003187823644075,0.9921428008118314,1.0001091149162749,0.9961148429024517
7.008,29.330493122502762,0.4058095620203947,0.39807693927976373,-0.0003951633410831906,0.39807693927976373,1.0003229248470826,0.9921472990878955,1.0001116580007854,0.9961182930761956
7.01,29.31623364050452,0.4055138441211626,0.3981052663787915,-0.0003970165703791391,0.3981052663787915,1.000326962190484,0.9921517327185153,1.0001141555144972,0.9961216878068688
7.012,29.3019089048708,0.40521768625357507,0.3981338653303401,-0.0003987885147356523,0.3981338653303401,1.0003308936608346,0.9921561008438847,1.0001166069668013,0.9961250264322375
7.014,29.28752184482114,0.4049211467643444,0.39816273009749426,-0.00040047901229770086,0.39816273009749426,1.0003347185538118,0.9921604026262038,1.0001190118830643,0.9961283083092245
7.016,29.273075395111857,0.40462428395330896,0.39819185460526785,-0.00040208791732274476,0.39819185460526785,1.0003384361946963,0.9921646372498539,1.0001213698047293,0.9961315328140418
7.018,29.258572495456015,0.40432715606194713,0.39822123274185617,-0.00040361510017538575,0.39822123274185617,1.000342045938507,0.9921688039215601,1.0001236802894093,0.9961346993423185
7.02,29.244016089943774,0.40402982126192855,0.3982508583598925,-0.0004050604473188312,0.3982508583598925,1.000345547170127,0.9921729018705456,1.0001259429109721,0.9961378073092156
7.022,29.229409126462986,0.4037323376436917,0.3982807252777091,-0.0004064238613031872,0.3982807252777091,1.0003489393044127,0.9921769303486715,1.000128157259616,0.996140856149533
7.024,29.21475455612039,0.4034347632050639,0.3983108272806022,-0.00040770526075058184,0.3983108272806022,1.0003522217862975,0.99218088863057,1.000130322941939,0.9961438453178065
7.026,29.200055332663265,0.4031371558399154,0.39834115812210064,-0.00040890458033713623,0.39834115812210064,1.0003553940908747,0.9921847760137629,1.0001324395809994,0.9961467742883949
7.028,29.1853144119019,0.40283957332685666,0.39837171152523837,-0.00041002177077178076,0.39837171152523837,1.0003584557234784,0.992188591818773,1.0001345068163667,0.9961496425555574
7.03,29.17053475113283,0.4025420733179789,0.3984024811838297,-0.0004110567987719367,0.3984024811838297,1.0003614062197415,0.9921923353892211,1.0001365243041664,0.9961524496335217
7.032,29.155719308563043,0.40224471332764034,0.398433460763748,-0.0004120096470360668,0.398433460763748,1.0003642451456505,0.9921960060919153,1.0001384917171143,0.9961551950565429
7.034,29.14087104273515,0.4019475507212998,0.3984646439042071,-0.0004128803142131136,0.3984646439042071,1.0003669720975827,0.9921996033169276,1.0001404087445458,0.9961578783789519
7.036,29.125992911953794,0.40165064270440354,0.39849602421904495,-0.0004136688148688291,0.39849602421904495,1.0003695867023352,0.992203126477661,1.000142275092434,0.9961604991751948
7.038,29.111087873713295,0.40135404631132177,0.3985275952980097,-0.00041437517944901465,0.3985275952980097,1.000372088617137,0.9922065750109043,1.0001440904834014,0.9961630570398629
7.04,29.096158884126687,0.4010578183943449,0.3985593507080477,-0.00041499945423968074,0.3985593507080477,1.000374477529654,0.9922099483768786,1.000145854656724,0.9961655515877129
7.042,29.081208897356216,0.40076201561273295,0.39859128399459354,-0.00041554170132414525,0.39859128399459354,1.0003767531579786,0.9922132460592706,1.0001475673683244,0.9961679824536782
7.044,29.066240865045465,0.4004666944218294,0.3986233886828609,-0.0004160019985370787,0.3986233886828609,1.0003789152506097,0.9922164675652584,1.000149228390762,0.99617034929287
7.046,29.05125773575316,0.40017191106223504,0.3986556582791355,-0.0004163804394155164,0.3986556582791355,1.00038096358642,0.9922196124255234,1.0001508375132118,0.9961726517805706
7.048,29.03626245438886,0.3998777215490476,0.3986880862720682,-0.00041667713314685146,0.3986880862720682,1.0003828979746097,0.9922226801942545,1.0001523945414341,0.9961748896122161
7.05,29.021257961650456,0.39958418166116866,0.39872066613396934,-0.0004168922045138269,0.39872066613396934,1.0003847182546515,0.9922256704491409,1.0001538992977417,0.99617706250337
7.052,29.00624719346383,0.39929134693067925,0.3987533913221033,-0.0004170257938365416,0.3987533913221033,1.0003864242962226,0.9922285827913544,1.000155351620954,0.9961791701896892
7.054,28.991233080424568,0.39899927263228746,0.39878625527998357,-0.0004170780569114898,0.39878625527998357,1.0003880159991247,0.9922314168455222,1.0001567513663467,0.9961812124268791
7.056,28.976218547241974,0.3987080137728518,0.3988192514386673,-0.0004170491649476524,0.3988192514386673,1.0003894932931932,0.9922341722596892,1.0001580984055933,0.9961831889906415
7.058,28.96120651218539,0.39841762508097645,0.39885237321804995,-0.00041693930449965847,0.39885237321804995,1.0003908561381938,0.9922368487052705,1.0001593926266983,0.996185099676612
7.06,28.946199886533016,0.39812816099669013,0.39888561402815914,-0.0004167486773980375,0.39888561402815914,1.0003921045237123,0.9922394458769944,1.000160633933924,0.9961869443002913
7.062,28.931201574023262,0.3978396756611993,0.39891896727044807,-0.0004164775006765816,0.39891896727044807,1.0003932384690246,0.9922419634928341,1.0001618222477109,0.9961887226969646
7.064,28.916214470308816,0.3975522229067322,0.39895242633908734,-0.0004161260064968402,0.39895242633908734,1.0003942580229668,0.9922444012939324,1.0001629575045883,0.9961904347216157
7.066,28.901241462413402,0.3972658562464576,0.3989859846222559,-0.00041569444206976684,0.3989859846222559,1.000395163263784,0.992246759044515,1.0001640396570806,0.9961920802488301
7.068,28.88628542819147,0.39698062886449864,0.39901963550343017,-0.0004151830695745415,0.39901963550343017,1.0003959542989758,0.9922490365317936,1.0001650686736057,0.996193659172692
7.07,28.871349235790856,0.3966965936060319,0.39905337236267185,-0.0004145921660745906,0.39905337236267185,1.0003966312651273,0.9922512335658632,1.0001660445383653,0.9961951714066719
7.072,28.856435743118503,0.3964138029674781,0.39908718857791287,-0.00041392202343082905,0.39908718857791287,1.0003971943277314,0.9922533499795861,1.000166967251231,0.9961966168835067
7.074,28.841547797309325,0.3961323090867834,0.3991210775262387,-0.0004131729482121449,0.3991210775262387,1.0003976436809994,0.9922553856284699,1.0001678368276226,0.9961979955550719
7.076,28.82668823419841,0.39585216373380067,0.39915503258516893,-0.0004123452616031551,0.39915503258516893,1.0003979795476627,0.9922573403905361,1.0001686532983787,0.9961993073922462
7.078,28.811859877796515,0.3955734183007628,0.399189047133935,-0.0004114392993092545,0.399189047133935,1.000398202178764,0.9922592141661786,1.0001694167096233,0.996200552384768
7.08,28.797065539769118,0.39529612379285683,0.39922311455475484,-0.0004104554114589863,0.39922311455475484,1.000398311853439,0.9922610068780154,1.0001701271226255,0.9962017305410861
7.082,28.782308018918933,0.39502033081889876,0.3992572282341045,-0.00040939396250375387,0.3992572282341045,1.0003983088786874,0.9922627184707314,1.0001707846136516,0.9962028418882004
7.084,28.767590100672155,0.39474608958210966,0.39929138156398575,-0.00040825533111490915,0.39929138156398575,1.0003981935891362,0.9922643489109126,1.0001713892738127,0.9962038864714985
7.086,28.75291455656842,0.3944734498709976,0.3993255679431907,-0.00040703991007823726,0.3993255679431907,1.0003979663467921,0.9922658981868727,1.0001719412089072,0.9962048643545831
7.088,28.73828414375467,0.39420246105034595,0.3993597807785615,-0.00040574810618587123,0.3993597807785615,1.0003976275407853,0.9922673663084719,1.0001724405392571,0.9962057756190942
7.09,28.723701604482823,0.39393317205230666,0.3993940134862465,-0.00040438034012565586,0.3993940134862465,1.000397177587105,0.992268753306928,1.0001728873995361,0.9962066203645231
7.092,28.709169665611647,0.39366563136760674,0.39942825949295163,-0.00040293704636800055,0.39942825949295163,1.000396616928325,0.9922700592346194,1.000173281938598,0.9962073987080214
7.094,28.694691038112587,0.393399887036864,0.39946251223718715,-0.0004014186730502409,0.39946251223718715,1.0003959460333218,0.9922712841648823,1.0001736243192942,0.996208110784204
7.096,28.68026841657994,0.39313598664201643,0.3994967651705092,-0.00039982568185854627,0.3994967651705092,1.000395165396985,0.992272428191799,1.0001739147182906,0.9962087567449431
7.098,28.665904478745194,0.3928739772978658,0.39953101175875666,-0.0003981585479073926,0.39953101175875666,1.0003942755399153,0.9922734914299803,1.000174153325876,0.9962093367591601
7.1,28.65160188499586,0.39261390564373844,0.39956524548328204,-0.0003964177596166441,0.39956524548328204,1.0003932770081227,0.992274474014342,1.0001743403457695,0.9962098510126098
7.102,28.637363277898714,0.39235581783526224,0.3995994598421772,-0.0003946038185862642,0.3995994598421772,1.0003921703727077,0.9922753760998722,1.000174475994919,0.9962102997076585
7.104,28.623191281727614,0.3920997595362651,0.3996336483514928,-0.0003927172394686958,0.3996336483514928,1.000390956229542,0.9922761978613958,1.0001745605033003,0.9962106830630584
7.106,28.609088501995913,0.3918457759107919,0.39966780454645184,-0.00039075854983892987,0.39966780454645184,1.000389635198939,0.9922769394933292,1.0001745941137075,0.9962110013137152
7.108,28.59505752499364,0.3915939116152458,0.39970192198265697,-0.00038872829006231073,0.39970192198265697,1.0003882079253168,0.9922776012094331,1.0001745770815424,0.996211254710452
7.11,28.581100917329458,0.391344210790651,0.39973599423729095,-0.00038662701316009753,0.39973599423729095,1.000386675076856,0.9922781832425552,1.0001745096745969,0.9962114435197674
7.112,28.567221225477518,0.3910967170550445,0.3997700149103106,-0.0003844552846728257,0.3997700149103106,1.00038503734515,0.9922786858443722,1.000174392172837,0.9962115680235901
7.114,28.553420975329235,0.39085147349598914,0.3998039776256337,-0.0003822136825214866,0.3998039776256337,1.0003832954448488,0.9922791092851211,1.0001742248681766,0.9962116285190276
7.116,28.539702671750124,0.3906085226632182,0.39983787603231846,-0.0003799027968665781,0.39983787603231846,1.0003814501132968,0.9922794538533305,1.0001740080642532,0.9962116253181112
7.118,28.52606879814176,0.3903679065614086,0.3998717038057359,-0.0003775232299650449,0.3998717038057359,1.0003795021101656,0.9922797198555442,1.0001737420761971,0.9962115587475392
7.12,28.51252181600892,0.39012966664308296,0.3999054546487341,-0.000375075596025156,0.3999054546487341,1.0003774522170796,0.9922799076160406,1.0001734272304006,0.9962114291484121
7.122,28.49906416453194,0.389893843801644,0.39993912229279543,-0.00037256052105933606,0.39993912229279543,1.0003753012372365,0.9922800174765479,1.0001730638642807,0.9962112368759675
7.124,28.48569826014448,0.3896604783645424,0.3999727004991846,-0.0003699786427350083,0.3999727004991846,1.0003730499950243,0.9922800497959552,1.0001726523260417,0.9962109822993106
7.126,28.472426496116636,0.3894296100865766,0.4000061830600894,-0.0003673306102234667,0.4000061830600894,1.0003706993356305,0.992280004950019,1.0001721929744354,0.9962106658011409
7.128,28.45925124214359,0.3892012781433305,0.4000395637997522,-0.00036461708404682735,0.4000395637997522,1.0003682501246494,0.9922798833310678,1.0001716861785173,0.9962102877774768
7.13,28.446174843939698,0.38897552112474276,0.40007283657559345,-0.00036183873592307613,0.40007283657559345,1.000365703247682,0.9922796853476993,1.0001711323174016,0.9962098486373759
7.132,28.43319962283832,0.38875237702881804,0.4001059952793258,-0.00035899624860927313,0.4001059952793258,1.0003630596099358,0.9922794114244792,1.0001705317800145,0.9962093488026551
7.134,28.42032787539721,0.3885318832554725,0.4001390338380591,-0.0003560903157429313,0.4001390338380591,1.0003603201358144,0.9922790620016324,1.0001698849648448,0.9962087887076057
7.136,28.407561873009758,0.38831407660052075,0.40017194621539665,-0.0003531216416816218,0.40017194621539665,1.0003574857685114,0.9922786375347348,1.000169192279694,0.9962081687987082
7.138,28.39490386152192,0.38809899324979896,0.4002047264125212,-0.00035009094134082273,0.4002047264125212,1.0003545574695922,0.9922781384943995,1.0001684541414237,0.9962074895343431
7.14,28.382356060855123,0.38788666877343475,0.40023736846927194,-0.000346998940030074,0.40023736846927194,1.0003515362185795,0.9922775653659629,1.0001676709757028,0.9962067513845032
7.142,28.369920664635035,0.3876771381202524,0.4002698664652112,-0.0003438463732874572,0.4002698664652112,1.0003484230125315,0.9922769186491673,1.0001668432167528,0.9962059548304997
7.144,28.357599839826346,0.38747043561232386,0.40030221452068115,-0.00034063398671245297,0.40030221452068115,1.00034521886562,0.9922761988578417,1.0001659713070925,0.996205100364671
7.146,28.34539572637359,0.3872665949396622,0.4003344067978506,-0.00033736253579719346,0.4003344067978506,1.0003419248087024,0.9922754065195799,1.0001650556972816,0.9962041884900873
7.148,28.333310436848056,0.38706564915505776,0.40036643750175077,-0.0003340327857561754,0.40036643750175077,1.000338541888897,0.9922745421754199,1.0001640968456649,0.9962032197202566
7.15,28.321346056100893,0.38686763066906177,0.400398300881301,-0.0003306455113544509,0.400398300881301,1.0003350711691508,0.9922736063795184,1.0001630952181138,0.9962021945788285
7.152,28.309504640922405,0.38667257124511034,0.40042999123032336,-0.00032720149673435216,0.40042999123032336,1.0003315137278068,0.9922725996988259,1.0001620512877698,0.9962011135992963
7.154,28.297788219707584,0.3864805019947986,0.4004615028885464,-0.00032370153524076585,0.4004615028885464,1.0003278706581733,0.9922715227127611,1.0001609655347872,0.9961999773247014
7.156,28.286198792128,0.3862914533732988,0.40049283024259763,-0.00032014642924502564,0.40049283024259763,1.0003241430680865,0.9922703760128833,1.0001598384460741,0.996198786307335
7.158,28.27473832881005,0.3861054551749253,0.400523967726985,-0.0003165369899674394,0.400523967726985,1.0003203320794753,0.9922691602025658,1.0001586705150372,0.996197541108441
7.16,28.263408771019588,0.38592253652884795,0.40055490982506653,-0.0003128740372985093,0.40055490982506653,1.0003164388279253,0.9922678758966673,1.000157462241322,0.9961962422979179
7.162,28.252212030353054,0.38574272589495223,0.4005856510700085,-0.0003091583996188588,0.4005856510700085,1.0003124644622399,0.9922665237212049,1.0001562141305607,0.9961948904540232
7.164,28.241149988435073,0.38556605105984737,0.40061618604573185,-0.0003053909136179389,0.40061618604573185,1.0003084101440027,0.992265104313026,1.000154926694112,0.9961934861630753
7.166,28.23022449662263,0.38539253913302435,0.40064650938784657,-0.00030157242411152835,0.40064650938784657,1.0003042770471404,0.9922636183194802,1.0001536004488103,0.9961920300191583
7.168,28.219437375715827,0.3852222165431598,0.40067661578457375,-0.00029770378385808767,0.40067661578457375,1.0003000663574833,0.9922620663980928,1.0001522359167083,0.9961905226238263
7.17,28.208790415675256,0.38505510903457457,0.4007064999776559,-0.00029378585337398044,0.4007064999776559,1.0002957792723273,0.9922604492162378,1.0001508336248264,0.9961889645858099
7.172,28.198285375346064,0.38489124166383415,0.40073615676325414,-0.0002898195007476365,0.40073615676325414,1.0002914169999981,0.9922587674508139,1.000149394104903,0.9961873565207232
7.174,28.187923982188714,0.3847306387965051,0.40076558099283344,-0.0002858056014526705,0.40076558099283344,1.0002869807594121,0.9922570217879172,1.0001479178931398,0.9961856990507714
7.176,28.177707932016524,0.38457332410405887,0.40079476757403465,-0.0002817450381600174,0.40079476757403465,1.0002824717796428,0.9922552129225204,1.0001464055299585,0.9961839928044611
7.178,28.16763888873991,0.3844193205609247,0.40082371147153406,-0.0002776387005490967,0.40082371147153406,1.000277891299484,0.9922533415581494,1.0001448575597514,0.9961822384163128
7.18,28.157718484117535,0.3842686504416939,0.40085240770788966,-0.0002734874851180833,0.40085240770788966,1.0002732405670178,0.9922514084065638,1.0001432745306376,0.9961804365265728
7.182,28.147948317514246,0.3841213353184744,0.4008808513643743,-0.000269292294993296,0.4008808513643743,1.000268520839182,0.9922494141874373,1.0001416569942208,0.9961785877809298
7.184,28.138329955665906,0.38397739605839465,0.4009090375817957,-0.0002650540397377671,0.4009090375817957,1.0002637333813396,0.992247359628042,1.000140005505347,0.9961766928302314
7.186,28.128864932451137,0.3838368528212574,0.40093696156130304,-0.00026077363515900434,0.40093696156130304,1.000258879466851,0.9922452454629334,1.000138320621869,0.996174752330205
7.188,28.119554748669973,0.3836997250573456,0.4009646185651798,-0.00025645200311602345,0.4009646185651798,1.0002539603766476,0.9922430724336376,1.0001366029044076,0.9961727669411791
7.19,28.110400871829498,0.3835660315053765,0.4009920039176232,-0.00025209007132566245,0.4009920039176232,1.0002489773988081,0.9922408412883424,1.0001348529161211,0.9961707373278089
7.192,28.10140473593648,0.3834357901906064,0.4010191130055097,-0.00024768877316824176,0.4010191130055097,1.000243931828137,0.9922385527815893,1.0001330712224723,0.9961686641588041
7.194,28.092567741296964,0.38330901842308535,0.40104594127914656,-0.00024324904749257984,0.40104594127914656,1.0002388249657448,0.9922362076739686,1.0001312583910014,0.9961665481066582
7.196,28.083891254322943,0.3831857327960611,0.40107248425300956,-0.00023877183842044468,0.40107248425300956,1.0002336581186344,0.9922338067318185,1.0001294149911018,0.9961643898473833
7.198,28.075376607346037,0.38306594918453435,0.4010987375064664,-0.00023425809515045055,0.4010987375064664,1.0002284325992858,0.9922313507269257,1.000127541593796,0.9961621900602458
7.2,28.067025098438307,0.3829496827439603,0.40112469668448597,-0.00022970877176146538,0.40112469668448597,1.0002231497252485,0.9922288404362302,1.000125638771519,0.9961599494275071
7.202,28.058837991240075,0.3828369479091018,0.4011503574983331,-0.00022512482701553686,0.4011503574983331,1.0002178108187338,0.9922262766415331,1.0001237070979008,0.9961576686341659
7.204,28.05081651479488,0.38272775839302925,0.40117571572624927,-0.00022050722416041895,0.40117571572624927,1.000212417206213,0.9922236601292076,1.000121747147554,0.9961553483677056
7.206,28.04296186339159,0.38262212718627187,0.4012007672141181,-0.00021585693073170726,0.4012007672141181,1.0002069702180174,0.9922209916899141,1.0001197594958655,0.9961529893178445
7.208,28.035275196413565,0.3825200665561126,0.40122550787611694,-0.00021117491835464828,0.40122550787611694,1.0002014711879443,0.9922182721183181,1.00011774471879,0.9961505921762899
7.21,28.02775763819503,0.3824215880460342,0.401249933695353,-0.00020646216254563074,0.401249933695353,1.000195921452865,0.9922155022128131,1.000115703392648,0.9961481576364957
7.212,28.02041027788455,0.38232670247531136,0.40127404072448525,-0.00020171964251344026,0.40127404072448525,1.0001903223523383,0.9922126827752461,1.000113636093928,0.9961456863934246
7.214,28.01323416931571,0.38223541993874954,0.401297825086331,-0.00019694834096028557,0.401297825086331,1.0001846752282264,0.9922098146106487,1.0001115433990913,0.9961431791433135
7.216,28.0062303308849,0.3821477498065693,0.4013212829744575,-0.00019214924388266116,0.4013212829744575,1.0001789814243185,0.9922068985269707,1.0001094258843797,0.996140636583444
7.218,27.999399745436353,0.3820637007244379,0.40134441065375887,-0.00018732334037205303,0.40134441065375887,1.000173242285956,0.9922039353348189,1.0001072841256315,0.9961380594119158
7.22,27.992743360154268,0.3819832806136446,0.40136720446101715,-0.00018247162241557044,0.40136720446101715,1.0001674591596632,0.9922009258472001,1.000105118698096,0.9961354483274257
7.222,27.986262086462187,0.3819064966714223,0.40138966080544874,-0.000177595084696509,0.40138966080544874,1.0001616333927839,0.992197870879269,1.0001029301762547,0.9961328040290507
7.224,27.97995679992951,0.38183335537141017,0.40141177616923523,-0.0001726947243949119,0.40141177616923523,1.0001557663331206,0.9921947712480785,1.0001007191336466,0.9961301272160336
7.226,27.97382834018522,0.3817638624642637,0.4014335471080389,-0.000167771540988133,0.4014335471080389,1.0001498593285818,0.9921916277723383,1.000098486142698,0.9961274185875767
7.228,27.967877510838733,0.38169802297840305,0.4014549702515028,-0.00016282653605148627,0.4014549702515028,1.0001439137268318,0.9921884412721741,1.0000962317745543,0.9961246788426369
7.23,27.96210507940799,0.3816358412209074,0.4014760423037351,-0.00015786071305898513,0.4014760423037351,1.0001379308749465,0.992185212568895,1.0000939565989189,0.9961219086797269
7.232,27.95651177725468,0.3815773207785478,0.40149676004377843,-0.0001528750771842379,0.40149676004377843,1.0001319121190757,0.9921819424847632,1.000091661183894,0.9961191087967212
7.234,27.951098299526635,0.3815224645189614,0.4015171203260628,-0.00014787063510150319,0.4015171203260628,1.0001258588041095,0.9921786318427701,1.0000893460958273,0.9961162798906653
7.236,27.945865305107368,0.38147127459196556,0.40153712008084363,-0.00014284839478698788,0.40153712008084363,1.0001197722733506,0.9921752814664168,1.0000870118991627,0.9961134226575926
7.238,27.94081341657281,0.38142375243101134,0.40155675631462356,-0.00013780936532039172,0.40155675631462356,1.0001136538681912,0.9921718921794991,1.0000846591562944,0.9961105377923428
7.24,27.935943220155124,0.38137989875477407,0.40157602611055854,-0.00013275455668676332,0.40157602611055854,1.0001075049277992,0.9921684648058989,1.0000822884274267,0.9961076259883876
7.242,27.93125526571368,0.3813397135688813,0.4015949266288484,-0.00012768497957867025,0.4015949266288484,1.000101326788805,0.9921650001693796,1.0000799002704384,0.9961046879376605
7.244,27.92675006671315,0.3813031961677786,0.4016134551071112,-0.00012260164519876655,0.4016134551071112,1.000095120784998,0.992161499093386,1.0000774952407492,0.996101724330391
7.246,27.922428100208677,0.3812703451367279,0.401631608860742,-0.00011750556506275888,0.401631608860742,1.000088888247027,0.9921579624008513,1.0000750738911952,0.9960987358549447
7.248,27.918289806838153,0.38124115835394445,0.40164938528325544,-0.00011239775080283684,0.40164938528325544,1.000082630502108,0.9921543909140079,1.000072636771903,0.9960957231976677
7.25,27.914335590821565,0.3812156329928634,0.4016667818466126,-0.00010727921397156864,0.4016667818466126,1.0000763488737359,0.9921507854542037,1.0000701844301743,0.9960926870427367
7.252,27.910565819967374,0.3811937655245414,0.4016837961015317,-0.00010215096584634396,0.4016837961015317,1.000070044681406,0.9921471468417228,1.0000677174103707,0.9960896280720131
7.254,27.906980825685924,0.3811755517201885,0.40170042567778314,-9.701401723436799e-05,0.40170042567778314,1.000063719240335,0.9921434758956137,1.000065236253804,0.9960865469649027
7.256,27.903580903009885,0.3811609866538331,0.4017166682844679,-9.18693782782539e-05,0.4017166682844679,1.0000573738611975,0.9921397734335212,1.000062741498634,0.9960834443982223
7.258,27.90036631062167,0.38115006470511203,0.4017325217102807,-8.671805826226225e-05,0.4017325217102807,1.000051009849858,0.992136040271522,1.0000602336797653,0.9960803210460657
7.26,27.8973372708878,0.38114277956219333,0.4017479838237563,-8.156106541918874e-05,0.4017479838237563,1.0000446285071187,0.9921322772239693,1.000057713328754,0.9960771775796825
7.262,27.89449396990023,0.38113912422482515,0.40176305257350065,-7.639940673798251e-05,0.40176305257350065,1.000038231128467,0.9921284851033403,1.0000551809737162,0.9960740146673557
7.264,27.89183655752457,0.38113909100750926,0.401777725988405,-7.123408777209358e-05,0.401777725988405,1.0000318190038318,0.9921246647200878,1.0000526371392402,0.9960708329742867
7.266,27.889365147455226,0.38114267154280246,0.40179200217784466,-6.606611244861266e-05,0.40179200217784466,1.0000253934173464,0.9921208168825001,1.0000500823463059,0.9960676331624857
7.268,27.887079817277346,0.38114985678474006,0.4018058793318615,-6.089648287820164e-05,0.4018058793318615,1.0000189556471162,0.9921169423965644,1.000047517112207,0.9960644158906666
7.27,27.88498060853562,0.3811606370123828,0.40181935572133026,-5.572619916589522e-05,0.40181935572133026,1.0000125069649939,0.9921130420658351,1.0000449419504764,0.9960611818141458
7.272,27.883067526809903,0.3811750018334864,0.40183242969810895,-5.055625922277182e-05,0.40183242969810895,1.0000060486363602,0.9921091166913077,1.0000423573708197,0.9960579315847483
7.274,27.88134054179754,0.38119294018828864,0.4018450996951732,-4.5387658578555356e-05,0.4018450996951732,0.999999581919911,0.9921051670712985,1.0000397638790484,0.9960546658507156
7.276,27.87979958740248,0.3812144403534202,0.40185736422673446,-4.022139019514491e-05,0.40185736422673446,0.9999931080674503,0.9921011940013286,1.000037161977021,0.9960513852566212
7.278,27.87844456183104,0.38123948994593027,0.4018692218883423,-3.505844428115202e-05,0.4018692218883423,0.9999866283236912,0.9920971982740124,1.0000345521625877,0.99604809044329
7.28,27.87727532769435,0.38126807592742873,0.4018806713569707,-2.989980810744208e-05,0.4018806713569707,0.9999801439260604,0.9920931806789544,1.0000319349295383,0.9960447820477217
