Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,gAST.PMECH,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.282,27.876291712117432,0.38130018460834586,0.40189171139108826,-2.474646582374002e-05,0.40189171139108826,0.9999736561045101,0.9920891420026452,1.0000293107675544,0.9960414607030196
7.284,27.875493506854834,0.3813358016523049,0.4019023408307127,-1.9599398276296627e-05,0.4019023408307127,0.9999671660813374,0.9920850830283688,1.000026680162167,0.9960381270383242
7.286,27.874880468412815,0.3813749120806086,0.401912558597449,-1.4459582826693118e-05,0.401912558597449,0.9999606750710077,0.9920810045361103,1.0000240435947167,0.9960347816787509
7.288,27.874452318178044,0.3814175002768347,0.40192236369451234,-9.327993171779913e-06,0.40192236369451234,0.9999541842799848,0.9920769073024703,1.0000214015423203,0.9960314252453333
7.29,27.874208742552764,0.3814635499915462,0.4019317552067344,-4.205599164807588e-06,0.4019317552067344,0.999947694906568,0.9920727921005839,1.0000187544778376,0.9960280583549695
7.292,27.874149393096335,0.3815130443471049,0.40194073230055444,9.066333622540121e-07,0.40194073230055444,0.9999412081407337,0.9920686597000445,1.0000161028698467,0.9960246816203743
7.294,27.874273886673215,0.38156596584259783,0.40194929422399417,6.007742775133161e-06,0.40194929422399417,0.9999347251639839,0.9920645108668317,1.0000134471826183,0.9960212956500337
7.296,27.874581805607207,0.3816222963588658,0.40195744030661745,1.1096771812415316e-05,0.40195744030661745,0.9999282471492013,0.992060346363244,1.000010787876099,0.9960179010481678
7.298,27.87507269784202,0.3816820171636392,0.40196516995947357,1.6172767759386933e-05,0.40196516995947357,0.999921775260508,0.9920561669478368,1.0000081254058941,0.9960144984146919
7.3,27.875746077108072,0.38174510891677543,0.4019724826750255,2.123478262057007e-05,0.4019724826750255,0.9999153106531324,0.9920519733753641,1.000005460223256,0.9960110883451884
7.302,27.876601423095455,0.3818115516756001,0.4019793780270623,2.6281873290873556e-05,0.4019793780270623,0.9999088544732804,0.992047766396724,1.000002792775076,0.9960076714308768
7.304,27.877638181633063,0.38188132490034643,0.40198585567059597,3.1313101725367316e-05,0.40198585567059597,0.9999024078580119,0.9920435467589099,1.0000001235038805,0.9960042482585921
7.306,27.87885576487377,0.38195440745969544,0.4019919153417429,3.6327535107624836e-05,0.4019919153417429,0.9998959719351255,0.9920393152049652,0.9999974528478277,0.9960008194107649
7.308,27.88025355148568,0.3820307776364133,0.4019975568575899,4.132424601664053e-05,0.4019975568575899,0.9998895478230444,0.9920350724739414,0.9999947812407118,0.9959973854654053
7.31,27.881830886849347,0.3821104131330841,0.402002780116045,4.630231259225031e-05,0.402002780116045,0.9998831366307125,0.9920308193008615,0.9999921091119676,0.9959939469960921
7.312,27.883587083260913,0.38219329107793903,0.40200758509567264,5.12608186990628e-05,0.40200758509567264,0.9998767394574923,0.9920265564166869,0.9999894368866789,0.9959905045719644
7.314,27.88552142014113,0.3822793880307754,0.40201197185551396,5.619885408884773e-05,0.40201197185551396,0.9998703573930692,0.9920222845482868,0.9999867649855908,0.9959870587577158
7.316,27.8876331442502,0.38236867998897134,0.4020159405348919,6.111551456139024e-05,0.4020159405348919,0.9998639915173618,0.992018004418414,0.9999840938251239,0.9959836101135956
7.318,27.889921469908366,0.3824611423935877,0.4020194913532012,6.600990212374052e-05,0.4020194913532012,0.9998576429004364,0.9920137167456821,0.9999814238173933,0.9959801591954092
7.32,27.89238557922223,0.3825567501355596,0.4020226246096833,7.088112514786805e-05,0.4020226246096833,0.999851312602427,0.992009422244547,0.999978755370228,0.9959767065545241
7.322,27.895024622316694,0.38265547756197515,0.4020253406831865,7.572829852666887e-05,0.4020253406831865,0.9998450016734596,0.992005121625292,0.999976088887195,0.9959732527378792
7.324,27.897837717572497,0.38275729848243933,0.4020276400319114,8.055054382833537e-05,0.4020276400319114,0.9998387111535819,0.9920008155940158,0.9999734247676262,0.995969798287996
7.326,27.90082395186928,0.38286218617552253,0.40202952319314106,8.534698944902058e-05,0.40202952319314106,0.9998324420726985,0.9919965048526239,0.9999707634066457,0.995966343742994
7.328,27.903982380834123,0.3829701133952906,0.40203099078295734,9.011677076380727e-05,0.40203099078295734,0.9998261954505083,0.9919921900988244,0.9999681051952021,0.9959628896366074
7.33,27.90731202909546,0.3830810523779163,0.40203204349594207,9.485903027593232e-05,0.40203204349594207,0.9998199722964503,0.9919878720261237,0.9999654505201022,0.9959594364982068
7.332,27.910811890542377,0.3831949748483706,0.4020326821048639,9.957291776427694e-05,0.4020326821048639,0.9998137736096481,0.9919835513238283,0.9999627997640469,0.9959559848528213
7.334,27.914480928589132,0.38331185202719054,0.40203290746035103,0.00010425759042905709,0.40203290746035103,0.9998076003788665,0.991979228677048,0.9999601533056695,0.9959525352211649
7.336,27.918318076444955,0.38343165463732387,0.4020327204905491,0.00010891221303572559,0.4020327204905491,0.9998014535824646,0.9919749047667011,0.9999575115195752,0.9959490881196632
7.338,27.922322237388926,0.383554352911049,0.40203212220076573,0.00011353595805703857,0.40203212220076573,0.9997953341883586,0.9919705802695238,0.9999548747763857,0.9959456440604859
7.34,27.92649228504998,0.38367991659696693,0.40203111367310035,0.00011812800581329736,0.40203111367310035,0.9997892431539859,0.991966255858081,0.9999522434427811,0.9959422035515781
7.342,27.93082706369194,0.38380831496706386,0.40202969606606026,0.00012268754461070355,0.40202969606606026,0.9997831814262729,0.9919619322007784,0.9999496178815473,0.9959387670966949
7.344,27.935325388503422,0.3839395168238462,0.4020278706141631,0.0001272137708778392,0.4020278706141631,0.999777149941609,0.99195760996188,0.9999469984516239,0.9959353351954391
7.346,27.939986045892702,0.3840734905075403,0.4020256386275252,0.00013170588930022696,0.4020256386275252,0.9997711496258218,0.991953289801524,0.9999443855081533,0.9959319083432986
7.348,27.94480779378736,0.3842102039033624,0.40202300149143655,0.00013616311295298287,0.40202300149143655,0.9997651813941574,0.9919489723757434,0.9999417794025319,0.9959284870316883
7.35,27.949789361938652,0.38434962444885046,0.40201996066592216,0.0001405846634315014,0.40201996066592216,0.9997592461512628,0.9919446583364865,0.9999391804824624,0.9959250717479912
7.352,27.954929452230573,0.38449171914126024,0.40201651768529023,0.00014496977098018622,0.40201651768529023,0.9997533447911728,0.9919403483316404,0.9999365890920076,0.9959216629756014
7.354,27.960226738993487,0.38463645454502365,0.4020126741576668,0.00014931767461918386,0.4020126741576668,0.9997474781973005,0.9919360430050562,0.9999340055716452,0.9959182611939711
7.356,27.965679869322337,0.38478379679926816,0.40200843176451745,0.00015362762226913345,0.40200843176451745,0.9997416472424294,0.9919317429965747,0.9999314302583245,0.9959148668786554
7.358,27.97128746339925,0.3849337116253908,0.4020037922601559,0.00015789887087387552,0.4020037922601559,0.9997358527887094,0.9919274489420538,0.9999288634855221,0.9959114805013595
7.36,27.977048114820576,0.38508616433469367,0.40199875747123975,0.00016213068652113375,0.40199875747123975,0.9997300956876556,0.9919231614733979,0.9999263055833014,0.9959081025299892
7.362,27.982960390928177,0.38524111983606996,0.4019933292962534,0.00016632234456112944,0.4019933292962534,0.9997243767801504,0.9919188812185877,0.9999237568783703,0.9959047334286989
7.364,27.989022833145015,0.3853985426437489,0.4019875097049786,0.00017047312972314299,0.4019875097049786,0.9997186968964469,0.9919146088017107,0.9999212176941407,0.9959013736579424
7.366,27.995233957314838,0.38555839688508714,0.4019813007379521,0.000174582336229968,0.4019813007379521,0.9997130568561758,0.9919103448429941,0.9999186883507893,0.9958980236745247
7.368,28.001592254046002,0.38572064630841396,0.4019747045059112,0.00017864926791027243,0.4019747045059112,0.9997074574683555,0.9919060899588367,0.9999161691653179,0.9958946839316539
7.37,28.008096189059238,0.3858852542909227,0.4019677231892273,0.0001826732383088305,0.4019677231892273,0.9997018995314018,0.9919018447618417,0.999913660451613,0.9958913548789923
7.372,28.014744203539415,0.3860521838466125,0.4019603590373267,0.00018665357079463799,0.4019603590373267,0.9996963838331431,0.9918976098608524,0.9999111625205089,0.9958880369627106
7.374,28.02153471449111,0.38622139763427055,0.4019526143681002,0.00019058959866686206,0.4019526143681002,0.9996909111508351,0.9918933858609846,0.9999086756798488,0.9958847306255406
7.376,28.028466115097984,0.3863928579655027,0.4019444915673006,0.00019448066525863946,0.4019444915673006,0.9996854822511783,0.9918891733636621,0.9999062002345447,0.9958814363068286
7.378,28.035536775085813,0.3865665268128029,0.4019359930879283,0.0001983261240386894,0.4019359930879283,0.9996800978903394,0.9918849729666519,0.9999037364866415,0.9958781544425883
7.38,28.04274504108919,0.38674236581766414,0.401927121449606,0.00020212533871075505,0.401927121449606,0.9996747588139684,0.9918807852640976,0.999901284735376,0.9958748854655546
7.382,28.050089237021744,0.3869203362987281,0.40191787923794137,0.00020587768331082747,0.40191787923794137,0.9996694657572257,0.9918766108465563,0.9998988452772396,0.9958716298052368
7.384,28.0575676644498,0.3871003992599727,0.40190826910387906,0.00020958254230216673,0.40190826910387906,0.9996642194448042,0.9918724503010317,0.9998964184060397,0.9958683878879722
7.386,28.065178602969432,0.3872825153989324,0.4018982937630414,0.0002132393106680889,0.4018982937630414,0.9996590205909537,0.9918683042110094,0.9998940044129585,0.9958651601369773
7.388,28.072920310586866,0.387466645114956,0.40188795599505833,0.0002168473940025343,0.40188795599505833,0.9996538698995105,0.9918641731564907,0.9998916035866148,0.9958619469724016
7.39,28.08079102410201,0.3876527485174924,0.4018772586428864,0.0002204062085983726,0.4018772586428864,0.9996487680639232,0.991860057714026,0.9998892162131224,0.9958587488113783
7.392,28.088788959495194,0.3878407854344125,0.4018662046121176,0.00022391518153346191,0.4018662046121176,0.9996437157672827,0.9918559584567495,0.9998868425761509,0.995855566068076
7.394,28.096912312316938,0.38803071542035267,0.40185479687027714,0.00022737375075443188,0.40185479687027714,0.9996387136823515,0.9918518759544093,0.9998844829569812,0.9958523991537487
7.396,28.10515925808071,0.3882224977650924,0.4018430384461117,0.00023078136515820725,0.4018430384461117,0.9996337624715947,0.9918478107734008,0.9998821376345655,0.9958492484767856
7.398,28.11352795265857,0.3884160915019538,0.4018309324288669,0.00023413748467123117,0.4018309324288669,0.9996288627872124,0.9918437634767968,0.9998798068855822,0.9958461144427592
7.4,28.1220165326796,0.38861145541622455,0.40181848196755554,0.00023744158032640503,0.40181848196755554,0.9996240152711697,0.9918397346243776,0.9998774909844917,0.9958429974544735
7.402,28.13062311593112,0.38880854805360693,0.4018056902702153,0.00024069313433771892,0.4018056902702153,0.999619220555231,0.9918357247726599,0.9998751902035916,0.9958398979120102
7.404,28.1393458017625,0.3890073277286827,0.40179256060315754,0.00024389164017258805,0.40179256060315754,0.9996144792609925,0.9918317344749241,0.9998729048130697,0.9958368162127741
7.406,28.148182671491547,0.3892077525334013,0.40177909629020636,0.0002470366026218593,0.40177909629020636,0.9996097919999147,0.991827764281241,0.9998706350810548,0.9958337527515367
7.408,28.157131788813395,0.3894097803455835,0.40176530071192823,0.0002501275378675045,0.40176530071192823,0.9996051593733567,0.9918238147384966,0.9998683812736695,0.9958307079204793
7.41,28.166191200211728,0.3896133688374404,0.4017511773048529,0.00025316397354797676,0.4017511773048529,0.9996005819726097,0.9918198863904163,0.9998661436550791,0.9958276821092344
7.412,28.175358935372397,0.389818475484109,0.4017367295606851,0.0002561454488212472,0.4017367295606851,0.9995960603789301,0.9918159797775865,0.9998639224875385,0.9958246757049248
7.414,28.184633007599206,0.39002505757219846,0.4017219610255079,0.0002590715144254879,0.4017219610255079,0.9995915951635739,0.9918120954374758,0.99986171803144,0.9958216890922021
7.416,28.19401141423185,0.39023307220834746,0.40170687529897675,0.0002619417327374194,0.40170687529897675,0.9995871868878287,0.9918082339044533,0.9998595305453576,0.9958187226532831
7.418,28.203492137065915,0.39044247632779266,0.40169147603350597,0.0002647556778283016,0.40169147603350597,0.9995828361030477,0.9918043957098059,0.9998573602860904,0.9958157767679838
7.42,28.213073142774874,0.3906532267029446,0.40167576693344653,0.00026751293551758454,0.40167576693344653,0.9995785433506829,0.9918005813817549,0.9998552075087047,0.9958128518137538
7.422,28.222752383333948,0.3908652799519676,0.40165975175425594,0.000270213103424191,0.40165975175425594,0.9995743091623157,0.991796791445467,0.9998530724665727,0.9958099481657057
7.424,28.232527796445748,0.39107859254736843,0.4016434343016603,0.0002728557910154467,0.4016434343016603,0.9995701340596908,0.9917930264230688,0.9998509554114121,0.9958070661966447
7.426,28.24239730596769,0.3912931208245844,0.4016268184308084,0.0002754406196536422,0.4016268184308084,0.9995660185547461,0.9917892868336541,0.9998488565933206,0.9958042062770962
7.428,28.25235882234101,0.391508820990576,0.40160990804541885,0.0002779672226402417,0.40160990804541885,0.9995619631496437,0.9917855731932927,0.9998467762608114,0.9958013687753298
7.43,28.262410243021336,0.3917256491324179,0.4015927070969196,0.0002804352452577144,0.4015927070969196,0.9995579683367993,0.9917818860150354,0.9998447146608449,0.9957985540573826
7.432,28.272549452910713,0.391943561225889,0.40157521958357995,0.0002828443448090059,0.40157521958357995,0.9995540345989125,0.9917782258089165,0.9998426720388587,0.9957957624870798
7.434,28.28277432479102,0.3921625131440595,0.40155744954963657,0.00028519419065463434,0.40155744954963657,0.9995501624089931,0.9917745930819561,0.9998406486387963,0.9957929944260531
7.436,28.29308271975868,0.3923824606658736,0.4015394010844117,0.0002874844642474287,0.4015394010844117,0.9995463522303909,0.9917709883381574,0.9998386447031332,0.9957902502337572
7.438,28.303472487660567,0.3926033594847259,0.40152107832142553,0.00028971485916488783,0.40152107832142553,0.9995426045168189,0.9917674120785035,0.9998366604728995,0.9957875302674826
7.44,28.313941467531045,0.39282516521703,0.4015024854375017,0.00029188508113917695,0.4015024854375017,0.9995389197123811,0.9917638648009516,0.9998346961877033,0.9957848348823677
7.442,28.324487488030027,0.39304783341077865,0.4014836266518671,0.0002939948480847511,0.4014836266518671,0.9995352982515953,0.9917603470004239,0.9998327520857492,0.9957821644314082
7.444,28.335108367882018,0.3932713195540931,0.401464506225245,0.0002960438901236212,0.401464506225245,0.9995317405594166,0.9917568591687969,0.9998308284038553,0.9957795192654634
7.446,28.345801916316006,0.3934955790837593,0.40144512845894303,0.0002980319496082461,0.40144512845894303,0.9995282470512589,0.9917534017948882,0.9998289253774689,0.9957768997332591
7.448,28.35656593350612,0.3937205673937532,0.40142549769393515,0.0002999587811420671,0.40142549769393515,0.9995248181330144,0.9917499753644391,0.9998270432406776,0.9957743061813911
7.45,28.367398211012997,0.3939462398437465,0.40140561830993804,0.0003018241515976777,0.40140561830993804,0.9995214542010749,0.991746580360098,0.9998251822262216,0.995771738954323
7.452,28.378296532225782,0.3941725517676011,0.4013854947244826,0.00030362784013264303,0.4013854947244826,0.9995181556423473,0.9917432172613974,0.9998233425654994,0.9957691983943826
7.454,28.389258672804633,0.39439945848184166,0.4013651313919801,0.0003053696382029583,0.4013651313919801,0.9995149228342718,0.991739886544731,0.9998215244885744,0.9957666848417568
7.456,28.400282401123665,0.3946269152941108,0.4013445328027836,0.00030704934957416036,0.4013445328027836,0.9995117561448353,0.9917365886833269,0.9998197282241778,0.9957641986344815
7.458,28.41136547871424,0.39485487751160175,0.4013237034822446,0.000308666790330089,0.4013237034822446,0.9995086559325863,0.9917333241472185,0.9998179539997082,0.9957617401084311
7.46,28.422505660708595,0.3950833004494705,0.4013026479897652,0.0003102217888793139,0.4013026479897652,0.9995056225466461,0.991730093403213,0.9998162020412314,0.9957593095973043
7.462,28.43370069628356,0.39531213943922205,0.4012813709178461,0.00031171418595921677,0.4012813709178461,0.9995026563267185,0.9917268969148558,0.9998144725734744,0.995756907432607
7.464,28.444948329104484,0.39554134983707495,0.40125987689113013,0.0003131438346377469,0.40125987689113013,0.9994997576031006,0.991723735142395,0.9998127658198197,0.9957545339436337
7.466,28.456246297769077,0.39577088703229374,0.40123817056544236,0.0003145106003128462,0.40123817056544236,0.9994969266966888,0.9917206085427397,0.9998110820022951,0.9957521894574446
7.468,28.467592336251307,0.39600070645549956,0.40121625662682603,0.0003158143607095616,0.40121625662682603,0.999494163918984,0.9917175175694193,0.9998094213415627,0.9957498742988415
7.47,28.478984174345033,0.39623076358694737,0.40119413979057517,0.000317055005874837,0.40119413979057517,0.9994914695720979,0.9917144626725364,0.9998077840569044,0.9957475887903401
7.472,28.490419538107513,0.3964610139647728,0.4011718248002639,0.0003182324381700035,0.4011718248002639,0.9994888439487528,0.99171144429872,0.9998061703662047,0.9957453332521403
7.474,28.501896150302493,0.39669141319320866,0.4011493164267726,0.0003193465722609663,0.4011493164267726,0.9994862873322841,0.9917084628910745,0.9998045804859322,0.9957431080020932
7.476,28.513411730843025,0.3969219169507665,0.4011266194673107,0.00032039733510610675,0.4011266194673107,0.9994837999966395,0.9917055188891265,0.9998030146311179,0.9957409133556656
7.478,28.524963997233712,0.39715248099838407,0.40110373874443755,0.00032138466594189475,0.40110373874443755,0.9994813822063754,0.991702612728768,0.9998014730153302,0.9957387496259021
7.48,28.53655066501242,0.39738306118753564,0.4010806791050799,0.0003223085162662299,0.4010806791050799,0.9994790342166545,0.9916997448421997,0.9997999558506496,0.995736617123385
7.482,28.54816944819136,0.3976136134683061,0.40105744541954735,0.0003231688498195141,0.40105744541954735,0.9994767562732385,0.9916969156578672,0.9997984633476386,0.9957345161561902
7.484,28.559818059697463,0.3978440938974254,0.4010340425805458,0.0003239656425634713,0.4010340425805458,0.9994745486124811,0.9916941256003995,0.9997969957153112,0.995732447029842
7.486,28.57149421181191,0.39807445864626384,0.4010104755021886,0.00032469888265771585,0.4010104755021886,0.9994724114613199,0.9916913750905408,0.9997955531610988,0.995730410047264
7.488,28.583195616608812,0.39830466400878417,0.4009867491190059,0.0003253685704340862,0.4009867491190059,0.9994703450372641,0.9916886645450828,0.9997941358908137,0.995728405508729
7.49,28.5949199863929,0.39853466640945256,0.40096286838495276,0.00032597471836874945,0.40096286838495276,0.9994683495483837,0.9916859943767921,0.9997927441086112,0.9957264337118049
7.492,28.606665034136206,0.3987644224111057,0.4009388382724155,0.0003265173510520931,0.4009388382724155,0.9994664251932945,0.9916833649943374,0.9997913780169481,0.9957244949512987
7.494,28.618428473913593,0.39899388872277214,0.4009146637712169,0.000326996505156408,0.4009146637712169,0.9994645721611435,0.9916807768022128,0.9997900378165405,0.9957225895191987
7.496,28.630208021337086,0.39922302220744654,0.40089034988762046,0.00032741222940137947,0.40089034988762046,0.999462790631591,0.9916782302006577,0.999788723706318,0.9957207177046132
7.498,28.642001393988917,0.3994517798898175,0.40086590164333386,0.00032776458451739534,0.40086590164333386,0.9994610807747931,0.9916757255855779,0.9997874358833759,0.9957188797937073
7.5,28.653806311853224,0.3996801189639458,0.40084132407451156,0.0003280536432066854,0.40084132407451156,0.9994594427513799,0.9916732633484605,0.9997861745429258,0.9957170760696379
7.502,28.665620497746318,0.39990799680089306,0.4008166222307572,0.0003282794901023021,0.4008166222307572,0.9994578767124356,0.9916708438762886,0.9997849398782435,0.9957153068124849
7.504,28.677441677745406,0.4001353709562985,0.4007918011741256,0.0003284422217249569,0.4007918011741256,0.9994563827994746,0.9916684675514535,0.9997837320806151,0.9957135722991822
7.506,28.689267581615745,0.4003621991779031,0.4007668659781247,0.0003285419464377253,0.4007668659781247,0.999454961144417,0.9916661347516649,0.999782551339281,0.9957118728034448
7.508,28.70109594323609,0.4005884394130207,0.4007418217267178,0.00032857878439863377,0.4007418217267178,0.999453611869563,0.991663845849858,0.9997813978413775,0.9957102085956949
7.51,28.7129245010225,0.4008140498159542,0.4007166735133257,0.0003285528675111426,0.4007166735133257,0.999452335087566,0.9916616012140999,0.9997802717718776,0.9957085799429849
7.512,28.724750998350167,0.40103898875535576,0.40069142643982975,0.00032846433937253826,0.40069142643982975,0.9994511309014028,0.9916594012074933,0.9997791733135275,0.9957069871089194
7.514,28.736573183973505,0.40126321482152916,0.40066608561557543,0.0003283133552202507,0.40066608561557543,0.9994499994043454,0.991657246188078,0.9997781026467842,0.995705430353574
7.516,28.74838881244413,0.40148668683367456,0.40064065615637673,0.0003281000818761095,0.40064065615637673,0.9994489406799285,0.9916551365087318,0.999777059949749,0.9957039099334138
7.518,28.760195644526927,0.4017093638470742,0.40061514318352176,0.000327824697688555,0.40061514318352176,0.9994479548019185,0.9916530725170676,0.9997760453981004,0.995702426101209
7.52,28.77199144761389,0.40193120516021796,0.40058955182277944,0.00032748739247281835,0.40058955182277944,0.99944704183428,0.9916510545553308,0.9997750591650246,0.9957009791059481
7.522,28.783773996135857,0.40215217032186545,0.40056388720340763,0.00032708836744908804,0.40056388720340763,0.9994462018311407,0.991649082960294,0.9997741014211452,0.9956995691927509
7.524,28.79554107197191,0.4023722191380478,0.4005381544571631,0.0003266278351786784,0.4005381544571631,0.9994454348367571,0.9916471580631505,0.9997731723344498,0.9956981966027788
7.526,28.807290464856514,0.40259131167900486,0.40051235871731306,0.00032610601949821456,0.40051235871731306,0.9994447408854771,0.9916452801894058,0.9997722720702177,0.9956968615731443
7.528,28.819019972784172,0.40280940828605744,0.40048650511764866,0.0003255231554518542,0.40048650511764866,0.9994441200017035,0.9916434496587682,0.9997714007909426,0.9956955643368175
7.53,28.830727402411696,0.40302646957841454,0.40046059879150087,0.0003248794892215597,0.40046059879150087,0.9994435721998559,0.9916416667850381,0.9997705586562574,0.9956943051225333
7.532,28.842410569457826,0.4032424564599123,0.4004346448707586,0.00032417527805544115,0.4004346448707586,0.9994430974843312,0.9916399318759956,0.9997697458228545,0.995693084154695
7.534,28.854067299100347,0.40345733012568846,0.4004086484848892,0.00032341079019418336,0.4004086484848892,0.9994426958494651,0.991638245233288,0.9997689624444077,0.9956919016532794
7.536,28.86569542637044,0.4036710520687844,0.40038261475996206,0.00032258630479558014,0.40038261475996206,0.9994423672794913,0.9916366071523143,0.9997682086714909,0.9956907578337366
7.538,28.877292796544314,0.403883584086679,0.4003565488176745,0.0003217021118571896,0.4003565488176745,0.9994421117485004,0.9916350179221102,0.9997674846514962,0.9956896529068936
7.54,28.888857265532017,0.40409488828775336,0.4003304557743813,0.0003207585121371333,0.4003304557743813,0.9994419292203995,0.9916334778252328,0.9997667905285516,0.9956885870788523
7.542,28.900386700263375,0.4043049270976811,0.40030434074012716,0.00031975581707305073,0.40030434074012716,0.99944181964887,0.9916319871376422,0.9997661264434361,0.9956875605508899
7.544,28.91187897907096,0.40451366326574856,0.40027820881768267,0.0003186943486992376,0.40027820881768267,0.9994417829773254,0.991630546128585,0.9997654925334969,0.995686573519357
7.546,28.923331992070054,0.40472105987109985,0.40025206510158384,0.00031757443956197947,0.40025206510158384,0.9994418191388696,0.991629155060475,0.999764888932561,0.995685626175574
7.548,28.9347436415355,0.404927080328908,0.4002259146771754,0.00031639643263310603,0.4002259146771754,0.9994419280562533,0.9916278141887743,0.9997643157708517,0.995684718705729
7.55,28.946111842275506,0.40513168839647185,0.40019976261965806,0.0003151606812217788,0.40019976261965806,0.9994421096418323,0.9916265237618747,0.9997637731748992,0.9956838512907736
7.552,28.95743452200211,0.4053348481792363,0.40017361399313994,0.0003138675488845407,0.40017361399313994,0.9994423637975246,0.9916252840209775,0.9997632612674547,0.9956830241063178
7.554,28.968709621698483,0.4055365241367336,0.400147473849692,0.0003125174093336414,0.400147473849692,0.9994426904147669,0.9916240951999737,0.9997627801674007,0.9956822373225261
7.556,28.979935095982814,0.40573668108844957,0.4001213472284083,0.0003111106463436645,0.4001213472284083,0.9994430893744728,0.9916229575253235,0.9997623299896633,0.9956814911040114
7.558,28.9911089134689,0.4059352842196105,0.40009523915447065,0.00030964765365646833,0.40009523915447065,0.9994435605469904,0.9916218712159373,0.999761910845123,0.9956807856097304
7.56,29.002229057123202,0.40613229908688947,0.40006915463821796,0.00030812883488447364,0.40006915463821796,0.9994441037920593,0.9916208364830541,0.9997615228405251,0.995680120992877
7.562,29.013293524618426,0.4063276916240327,0.4000430986742208,0.00030655460341230933,0.4000430986742208,0.9994447189587696,0.9916198535301235,0.9997611660783899,0.9956794974007775
7.564,29.024300328683516,0.4065214281474056,0.40001707624036087,0.00030492538229684614,0.40001707624036087,0.9994454058855201,0.9916189225526844,0.9997608406569238,0.9956789149747842
7.566,29.035247497450055,0.40671347536145636,0.3999910922969159,0.0003032416041656285,0.3999910922969159,0.9994461643999776,0.9916180437382461,0.9997605466699285,0.9956783738501702
7.568,29.046133074794938,0.40690380036409696,0.3999651517856496,0.000301503711113741,0.3999651517856496,0.999446994319036,0.9916172172661709,0.9997602842067124,0.9956778741560243
7.57,29.05695512067934,0.40709237065200093,0.3999392596289078,0.00029971215459912,0.3999392596289078,0.9994478954487782,0.9916164433075537,0.999760053352,0.9956774160151447
7.572,29.067711711483856,0.40727915412581617,0.3999134207287198,0.00029786739533634255,0.3999134207287198,0.9994488675844355,0.9916157220251061,0.9997598541858431,0.9956769995439361
7.574,29.078400940339808,0.40746411909529445,0.39988763996590604,0.00029596990318890164,0.39988763996590604,0.9994499105103503,0.9916150535730387,0.9997596867835307,0.9956766248523036
7.576,29.089020917456654,0.40764723428433425,0.3998619221991913,0.00029402015706000783,0.3998619221991913,0.9994510239999399,0.991614438096946,0.9997595512155022,0.9956762920435512
7.578,29.09956977044543,0.4078284688359374,0.39983627226432483,0.0002920186447819265,0.39983627226432483,0.9994522078156589,0.9916138757336906,0.9997594475472565,0.9956760012142769
7.58,29.110045644638163,0.408007792317079,0.3998106949732062,0.00028996586300388476,0.3998106949732062,0.9994534617089657,0.99161336661129,0.9997593758392658,0.9956757524542714
7.582,29.120446703403264,0.4081851747234909,0.39978519511301813,0.0002878623170785576,0.39978519511301813,0.9994547854202888,0.9916129108488034,0.9997593361468884,0.9956755458464176
7.584,29.13077112845678,0.4083605864843541,0.39975977744536567,0.0002857085209471737,0.39975977744536567,0.9994561786789926,0.9916125085562213,0.9997593285202814,0.9956753814665887
7.586,29.141017120169504,0.40853399846690613,0.39973444670542224,0.0002835049970232522,0.39973444670542224,0.9994576412033488,0.991612159834354,0.9997593530043153,0.9956752593835502
7.588,29.15118289786984,0.40870538198095524,0.3997092076010829,0.0002812522760750041,0.3997092076010829,0.9994591727005053,0.9916118647747245,0.9997594096384887,0.9956751796588609
7.59,29.161266700142452,0.4088747087833065,0.3996840648121244,0.00027895089710640807,0.3996840648121244,0.9994607728664586,0.9916116234594611,0.999759498456846,0.995675142346777
7.592,29.171266785122604,0.4090419510820983,0.3996590229893725,0.00027660140723700466,0.3996590229893725,0.9994624413860275,0.9916114359611923,0.9997596194878919,0.995675147494156
7.594,29.18118143078611,0.4092070815410452,0.3996340867538771,0.00027420436158041703,0.3996340867538771,0.9994641779328288,0.9916113023429429,0.9997597727545116,0.9956751951403621
7.596,29.19100893523493,0.409370073283589,0.3996092606960943,0.00027176032312163645,0.3996092606960943,0.9994659821692533,0.991611222658033,0.9997599582738884,0.995675285317175
7.598,29.200747616978315,0.4095308998969621,0.39958454937507637,0.0002692698625930796,0.39958454937507637,0.9994678537464464,0.991611196949979,0.9997601760574265,0.9956754180486977
7.6,29.210395815209466,0.40968953543615055,0.39955995731766974,0.0002667335583494645,0.39955995731766974,0.9994697923042876,0.9916112252523949,0.9997604261106711,0.9956755933512682
7.602,29.21995189007765,0.4098459544277704,0.3995354890177206,0.00026415199624151394,0.3995354890177206,0.9994717974713748,0.9916113075888981,0.999760708433232,0.9956758112333707
7.604,29.229414222955782,0.41000013187384665,0.39951114893528883,0.0002615257694885239,0.39951114893528883,0.999473868865009,0.9916114439730163,0.9997610230187094,0.9956760716955518
7.606,29.238781216703394,0.4101520432554988,0.39948694149586966,0.00025885547854980536,0.39948694149586966,0.9994760060911816,0.9916116344080962,0.9997613698546192,0.9956763747303353
7.608,29.248051295924906,0.4103016645365315,0.39946287108962436,0.00025614173099504747,0.39946287108962436,0.9994782087445643,0.9916118788872169,0.999761748922322,0.9956767203221425
7.61,29.2572229072233,0.41044897216693016,0.39943894207061875,0.00025338514137361053,0.39943894207061875,0.9994804764085015,0.9916121773931029,0.999762160196952,0.9956771084472102
7.612,29.266294519448973,0.41059394308626124,0.39941515875607075,0.00025058633108278815,0.39941515875607075,0.9994828086550043,0.9916125298980426,0.9997626036473494,0.9956775390735163
7.614,29.275264623943908,0.4107365547269752,0.39939152542560613,0.00024774592823504553,0.39939152542560613,0.9994852050447478,0.9916129363638065,0.999763079235993,0.9956780121607027
7.616,29.284131734781003,0.4108767850176137,0.3993680463205236,0.00024486456752428507,0.3993680463205236,0.9994876651270714,0.9916133967415717,0.9997635869189366,0.9956785276600045
7.618,29.29289438899859,0.4110146123859219,0.39934472564306844,0.00024194289009114552,0.39934472564306844,0.9994901884399807,0.9916139109718469,0.9997641266457455,0.9956790855141792
7.62,29.301551146830057,0.4111500157618586,0.3993215675557155,0.0002389815433873769,0.3993215675557155,0.9994927745101523,0.9916144789844007,0.9997646983594366,0.9956796856574391
7.622,29.31010059192862,0.41128297458051394,0.39929857618046105,0.00023598118103929696,0.39929857618046105,0.9994954228529425,0.9916151006981937,0.9997653019964192,0.9956803280153866
7.624,29.318541331587127,0.41141346878492613,0.3992757555981241,0.00023294246271038174,0.3992757555981241,0.9994981329723979,0.9916157760213137,0.9997659374864402,0.9956810125049529
7.626,29.3268719969529,0.41154147882880104,0.3992531098476572,0.00022986605396299682,0.3992531098476572,0.9995009043612697,0.9916165048509138,0.9997666047525289,0.9956817390343378
7.628,29.3350912432376,0.4116669856791326,0.39923064292546656,0.00022675262611931168,0.39923064292546656,0.9995037365010301,0.9916172870731534,0.999767303710946,0.9956825075029527
7.63,29.34319774992207,0.41178997081872487,0.39920835878474176,0.00022360285612140312,0.39920835878474176,0.9995066288618921,0.9916181225631444,0.999768034271135,0.995683317801369
7.632,29.351190220956116,0.4119104162486143,0.39918626133479546,0.00022041742639060163,0.39918626133479546,0.9995095809028335,0.991619011184898,0.9997687963356743,0.9956841698112651
7.634,29.359067384953224,0.4120283044903941,0.39916435444041254,0.00021719702468608675,0.39916435444041254,0.9995125920716231,0.9916199527912786,0.9997695898002346,0.9956850634053814
7.636,29.36682799538015,0.41214361858843584,0.39914264192120946,0.00021394234396277502,0.39914264192120946,0.99951566180485,0.9916209472239574,0.9997704145535355,0.9956859984474734
7.638,29.374470830741412,0.41225634211201506,0.39912112755100354,0.0002106540822285056,0.39912112755100354,0.9995187895279567,0.9916219943133736,0.9997712704773086,0.9956869747922725
7.64,29.38199469475862,0.4123664591573333,0.3990998150571923,0.00020733294240057952,0.3990998150571923,0.9995219746552765,0.991623093878697,0.99977215744626,0.9956879922854474
7.642,29.389398416544616,0.41247395434944245,0.399078708120143,0.00020397963216165722,0.399078708120143,0.9995252165900725,0.9916242457277937,0.9997730753280368,0.9956890507635684
7.644,29.39668085077241,0.41257881284406656,0.39905781037259286,0.0002005948638150598,0.39905781037259286,0.9995285147245806,0.9916254496571987,0.9997740239831971,0.9956901500540782
7.646,29.40384087783894,0.41268102032932424,0.3990371253990589,0.0001971793541394778,0.3990371253990589,0.9995318684400585,0.9916267054520895,0.9997750032651818,0.9956912899752622
7.648,29.410877404023537,0.41278056302734967,0.399016656735259,0.00019373382424314498,0.399016656735259,0.9995352771068338,0.991628012886266,0.9997760130202894,0.995692470336225
7.65,29.41778936164118,0.41287742769581404,0.39899640786754326,0.00019025899941748164,0.39899640786754326,0.9995387400843607,0.9916293717221316,0.9997770530876545,0.9956936909368693
7.652,29.424575709190407,0.41297160162934116,0.39897638223233595,0.00018675560899025296,0.39897638223233595,0.9995422567212762,0.9916307817106826,0.9997781232992285,0.995694951567879
7.654,29.431235431496038,0.4130630726608301,0.3989565832155882,0.00018322438617824623,0.3989565832155882,0.9995458263554624,0.991632242591497,0.9997792234797634,0.9956962520107048
7.656,29.43776753984645,0.4131518291626677,0.3989370141522416,0.00017966606793952538,0.3989370141522416,0.9995494483141123,0.9916337540927311,0.9997803534467996,0.9956975920375548
7.658,29.444171072125652,0.4132378600478464,0.39891767832570263,0.00017608139482526666,0.39891767832570263,0.999553121913799,0.991635315931119,0.9997815130106543,0.9956989714113879
7.66,29.45044509293994,0.4133211547709769,0.3988985789673281,0.00017247111083122183,0.3988985789673281,0.9995568464605483,0.9916369278119762,0.9997827019744177,0.995700389885911
7.662,29.456588693739217,0.41340170332920084,0.3988797192559217,0.00016883596324881195,0.3988797192559217,0.9995606212499172,0.9916385894292082,0.9997839201339458,0.9957018472055814
7.664,29.46260099293297,0.4134794962630005,0.39886110231724137,0.00016517670251591185,0.39886110231724137,0.9995644455670724,0.9916403004653224,0.9997851672778628,0.9957033431056098
7.666,29.468481136000854,0.41355452465691106,0.3988427312235182,0.0001614940820673273,0.3988427312235182,0.9995683186868781,0.9916420605914463,0.9997864431875636,0.9957048773119713
7.668,29.474228295597843,0.4136267801401249,0.3988246089929865,0.00015778885818501306,0.3988246089929865,0.9995722398739829,0.9916438694673478,0.9997877476372181,0.9957064495414165
7.67,29.479841671654093,0.41369625488699974,0.3988067385894249,0.0001540617898480338,0.3988067385894249,0.999576208382913,0.9916457267414615,0.9997890803937821,0.9957080595014886
7.672,29.48532049146928,0.41376294161746396,0.3987891229217092,0.0001503136385823286,0.3987891229217092,0.9995802234581694,0.9916476320509194,0.99979044121701,0.9957097068905448
7.674,29.49066400980162,0.4138268335973193,0.39877176484337656,0.0001465451683102808,0.39877176484337656,0.9995842843343292,0.9916495850215852,0.99979182985947,0.9957113913977799
7.676,29.495871508951392,0.4138879246384426,0.3987546671522009,0.00014275714520014195,0.3987546671522009,0.9995883902361489,0.9916515852680946,0.9997932460665635,0.9957131127032545
7.678,29.500942298839117,0.41394620909888846,0.3987378325897804,0.00013895033751531083,0.3987378325897804,0.999592540378675,0.9916536323938981,0.9997946895765482,0.9957148704779285
7.68,29.50587571707823,0.41400168188288683,0.398721263841136,0.00013512551546352898,0.398721263841136,0.9995967339673562,0.991655725991311,0.9997961601205632,0.9957166643836968
7.682,29.51067112904239,0.4140543384407435,0.39870496353432183,0.00013128345104599493,0.39870496353432183,0.9996009701981603,0.9916578656415652,0.9997976574226599,0.9957184940734296
7.684,29.515327927927316,0.4141041747686376,0.39868893424004764,0.0001274249179064444,0.39868893424004764,0.9996052482576961,0.9916600509148673,0.9997991811998327,0.9957203591910178
7.686,29.519845534807203,0.41415118740831824,0.3986731784713124,0.0001235506911801984,0.3986731784713124,0.9996095673233376,0.9916622813704616,0.9998007311620568,0.9957222593714202
7.688,29.5242233986857,0.41419537344670143,0.39865769868305007,0.00011966154734324074,0.39865769868305007,0.9996139265633533,0.9916645565566955,0.999802307012326,0.9957241942407168
7.69,29.52846099654147,0.4142367305153672,0.39864249727178713,0.00011575826406132597,0.39864249727178713,0.9996183251370405,0.9916668760110927,0.9998039084466976,0.9957261634161655
7.692,29.53255783336828,0.41427525678995397,0.398627576575312,0.00011184162003916635,0.398627576575312,0.9996227621948609,0.9916692392604277,0.9998055351543367,0.9957281665062615
7.694,29.536513442209717,0.41431095098945603,0.3986129388723562,0.00010791239486969797,0.3986129388723562,0.9996272368785837,0.9916716458208071,0.9998071868175666,0.9957302031108032
7.696,29.54032738418844,0.41434381237541895,0.39859858638228773,0.00010397136888348897,0.39859858638228773,0.999631748321429,0.991674095197755,0.9998088631119225,0.9957322728209598
7.698,29.54399924853004,0.41437384075103795,0.3985845212648163,0.00010001932299828948,0.3985845212648163,0.999636295648219,0.9916765868863019,0.9998105637062061,0.9957343752193445
7.7,29.547528652581434,0.4144010364601533,0.3985707456197105,9.60570385687723e-05,0.3985707456197105,0.9996408779755297,0.9916791203710797,0.9998122882625469,0.9957365098800901
7.702,29.55091524182395,0.4144254003861507,0.3985572614865271,9.208529723646416e-05,0.3985572614865271,0.9996454944118491,0.9916816951264202,0.9998140364364643,0.9957386763689305
7.704,29.554158689880914,0.41444693395076126,0.3985440708443524,8.810488077992985e-05,0.3985440708443524,0.9996501440577381,0.9916843106164582,0.9998158078769344,0.9957408742432845
7.706,29.557258698519906,0.4144656391127625,0.3985311756115557,8.411657096520931e-05,0.3985311756115557,0.9996548260059952,0.9916869662952394,0.9998176022264595,0.9957431030523445
7.708,29.560214997649613,0.41448151836658276,0.39851857764555476,8.012114939655581e-05,0.39851857764555476,0.9996595393418256,0.9916896616068327,0.9998194191211409,0.9957453623371683
7.71,29.56302734531133,0.4144945747408068,0.3985062787425935,7.611939736747463e-05,0.3985062787425935,0.9996642831430146,0.9916923959854463,0.9998212581907555,0.9957476516307759
7.712,29.565695527665103,0.4145048117965855,0.39849428063753184,7.211209571212527e-05,0.39849428063753184,0.9996690564801031,0.9916951688555491,0.9998231190588345,0.9957499704582483
7.714,29.568219358970502,0.414512233625946,0.39848258500364764,6.810002465708539e-05,0.39848258500364764,0.9996738584165676,0.9916979796319957,0.9998250013427468,0.9957523183368332
7.716,29.570598681562117,0.4145168448500095,0.3984711934524509,6.408396367352576e-05,0.3984711934524509,0.9996786880090061,0.991700827720156,0.9998269046537843,0.9957546947760502
7.718,29.57283336581967,0.4145186506171086,0.39846010753351,6.006469132979414e-05,0.39846010753351,0.9996835443073239,0.9917037125160499,0.9998288285972518,0.9957570992778042
7.72,29.574923310132903,0.41451765660081213,0.39844932873429034,5.604298514447131e-05,0.39844932873429034,0.9996884263549249,0.9917066334064837,0.9998307727725578,0.9957595313364993
7.722,29.576868440861123,0.4145138689978526,0.3984388584800048,5.201962143989693e-05,0.3984388584800048,0.9996933331889083,0.9917095897691938,0.9998327367733105,0.9957619904391577
7.724,29.578668712287534,0.4145072945259617,0.39842869813347703,4.799537519621396e-05,0.39842869813347703,0.9996982638402645,0.9917125809729928,0.999834720187416,0.9957644760655417
7.726,29.58032410656827,0.414497940421607,0.39841884899501623,4.397101990592921e-05,0.39841884899501623,0.9997032173340787,0.9917156063779189,0.9998367225971797,0.9957669876882806
7.728,29.581834633676245,0.4144858144376397,0.39840931230230453,3.994732742905277e-05,0.39840931230230453,0.9997081926897351,0.9917186653353918,0.9998387435794097,0.9957695247729985
7.73,29.583200331339786,0.4144709248408464,0.39840008923029663,3.592506784881346e-05,0.39840008923029663,0.9997131889211258,0.9917217571883702,0.999840782705525,0.9957720867784488
7.732,29.58442126497608,0.41445328040940893,0.3983911808911313,3.190500932799864e-05,0.3983911808911313,0.9997182050368626,0.9917248812715143,0.9998428395416648,0.995774673156649
7.734,29.58549752761946,0.41443289043027065,0.3983825883340553,2.788791796591527e-05,0.3983825883340553,0.9997232400404922,0.9917280369113519,0.9998449136488018,0.9957772833530215
7.736,29.58642923984455,0.41440976469641355,0.3983743125453595,2.3874557656034552e-05,0.3983743125453595,0.9997282929307136,0.9917312234264484,0.9998470045828574,0.9957799168065359
7.738,29.587216549684307,0.41438391350404213,0.3983663544483268,1.986568994431668e-05,0.3983663544483268,0.9997333627016006,0.9917344401275798,0.9998491118948205,0.9957825729498553
7.74,29.587859632542983,0.4143553476496785,0.3983587149031928,1.5862073888263358e-05,0.3983587149031928,0.9997384483428249,0.9917376863179108,0.9998512351308679,0.9957852512094856
7.742,29.58835869110399,0.41432407842716595,0.39835139470711806,1.186446591669484e-05,0.39835139470711806,0.9997435488398835,0.9917409612931752,0.9998533738324894,0.9957879510059287
7.744,29.58871395523278,0.41429011762458434,0.39834439459417254,7.873619690312286e-06,0.39834439459417254,0.999748663174329,0.9917442643418596,0.9998555275366114,0.9957906717538362
7.746,29.588925681874674,0.4142534775210775,0.3983377152353324,3.890285963042555e-06,0.3983377152353324,0.9997537903240024,0.9917475947453919,0.9998576957757291,0.9957934128621704
7.748,29.588994154947752,0.41421417088359014,0.3983313572384886,-8.478755578885733e-08,0.3983313572384886,0.9997589292632678,0.9917509517783313,0.9998598780780343,0.9957961737343637
7.75,29.58891968523076,0.4141722109635211,0.39832532114846764,-4.050856338459569e-06,0.39832532114846764,0.9997640789632515,0.9917543347085634,0.9998620739675513,0.9957989537684835
7.752,29.588702610246138,0.4141276114932872,0.3983196074470643,-8.007179174967172e-06,0.3983196074470643,0.9997692383920816,0.991757742797497,0.9998642829642717,0.9958017523573994
7.754,29.588343294138134,0.41408038668280284,0.3983142165530862,-1.1953018308263245e-05,0.3983142165530862,0.9997744065151315,0.9917611753002648,0.9998665045842926,0.9958045688889533
7.756,29.587842127546082,0.4140305512158724,0.3983091488224105,-1.5887639568571063e-05,0.3983091488224105,0.9997795822952648,0.9917646314659261,0.9998687383399574,0.99580740274613
7.758,29.587199527472862,0.41397812024650227,0.3983044045480525,-1.9810312506754532e-05,0.3983044045480525,0.9997847646930834,0.9917681105376742,0.9998709837399978,0.9958102533072344
7.76,29.586415937148548,0.4139231093951248,0.39829998396024596,-2.3720310526740562e-05,0.39829998396024596,0.9997899526671764,0.9917716117530447,0.9998732402896784,0.9958131199460666
7.762,29.58549182588936,0.413865534744741,0.39829588722653525,-2.7616911016936193e-05,0.39829588722653525,0.9997951451743727,0.9917751343441273,0.9998755074909432,0.995816002032103
7.764,29.58442768895184,0.41380541283698347,0.3982921144518794,-3.1499395480645016e-05,0.3982921144518794,0.9998003411699941,0.9917786775377808,0.9998777848425641,0.9958188989306775
7.766,29.58322404738242,0.4137427606680936,0.398288665678768,-3.536704966543874e-05,0.398288665678768,0.9998055396081105,0.9917822405558488,0.9998800718402905,0.9958218100031657
7.768,29.581881447862283,0.413677595684823,0.39828554088734824,-3.921916369148843e-05,0.39828554088734824,0.9998107394417983,0.9917858226153807,0.9998823679770018,0.9958247346071714
7.77,29.580400462547676,0.41360993578025157,0.3982827399955645,-4.305503217879823e-05,0.3982827399955645,0.9998159396233987,0.991789422928852,0.9998846727428619,0.9958276720967142
7.772,29.578781688905625,0.4135397992895285,0.3982802628593087,-4.68739543733464e-05,0.3982802628593087,0.9998211391047772,0.9917930407043882,0.999886985625472,0.9958306218224203
7.774,29.577025749545168,0.41346720498553613,0.3982781092725825,-5.067523427209086e-05,0.3982781092725825,0.9998263368375876,0.9917966751459922,0.9998893061100297,0.9958335831317141
7.776,29.575133292044075,0.41339217207447426,0.3982762789676713,-5.4458180746844086e-05,0.3982762789676713,0.9998315317735335,0.99180032545377,0.9998916336794862,0.9958365553690117
7.778,29.573104988771128,0.41331472019137117,0.3982747716153291,-5.8222107666961825e-05,0.3982747716153291,0.9998367228646332,0.9918039908241625,0.9998939678147061,0.9958395378759166
7.78,29.57094153670404,0.41323486939551773,0.39827358682497516,-6.196633402085066e-05,0.39827358682497516,0.9998419090634861,0.9918076704501764,0.999896307994628,0.9958425299914165
7.782,29.568643657243,0.4131526401658277,0.39827272414490195,-6.569018403625332e-05,0.39827272414490195,0.9998470893235384,0.9918113635216173,0.999898653696427,0.9958455310520817
7.784,29.566212096019893,0.4130680533961237,0.398272183062494,-6.939298729931692e-05,0.398272183062494,0.9998522625993506,0.9918150692253251,0.9999010043956776,0.9958485403922642
7.786,29.563647622703282,0.4129811303903531,0.3982719630044584,-7.307407887238986e-05,0.3982719630044584,0.9998574278468658,0.9918187867454102,0.9999033595665178,0.9958515573442995
7.788,29.560951030799163,0.41289189285773,0.39827206333706616,-7.67327994105536e-05,0.39827206333706616,0.9998625840236799,0.991822515263491,0.9999057186818142,0.995854581238708
7.79,29.55812313744756,0.4128003629078082,0.39827248336640464,-8.03684952768489e-05,0.39827248336640464,0.9998677300893088,0.9918262539589331,0.9999080812133287,0.9958576114043987
7.792,29.555164783214963,0.41270656304548475,0.39827322233864104,-8.398051865620268e-05,0.39827322233864104,0.9998728650054605,0.9918300020090897,0.9999104466318849,0.9958606471688728
7.794,29.552076831882726,0.4126105161659338,0.39827427944029675,-8.756822766800299e-05,0.39827427944029675,0.9998779877363037,0.991833758589542,0.999912814407535,0.9958636878584288
7.796,29.548860170231407,0.4125122455494737,0.3982756537985326,-9.113098647732843e-05,0.3982756537985326,0.9998830972487392,0.9918375228743421,0.999915184009729,0.9958667327983689
7.798,29.54551570782116,0.41241177485636943,0.3982773444814447,-9.466816540479348e-05,0.3982773444814447,0.9998881925126707,0.9918412940362548,0.9999175549074825,0.9958697813132037
7.8,29.54204437676816,0.4123091281215664,0.39827935049837127,-9.81791410350165e-05,0.39827935049837127,0.9998932725012741,0.991845071247002,0.9999199265695462,0.995872832726861
7.802,29.538447131517174,0.4122043297493629,0.3982816708002098,-0.00010166329632365911,0.3982816708002098,0.9998983361912688,0.9918488536775065,0.9999222984645754,0.9958758863628921
7.804,29.534724948610304,0.41209740450801796,0.39828430427974487,-0.0001051200207030447,0.39828430427974487,0.9999033825631879,0.9918526404981363,0.999924670061299,0.9958789415446798
7.806,29.53087882645195,0.4119883775242976,0.3982872497719862,-0.00010854871018631868,0.3982872497719862,0.9999084106016474,0.9918564308789493,0.9999270408286904,0.995881997595646
7.808,29.526909785070025,0.4118772742779595,0.3982905060545175,-0.00011194876747015753,0.3982905060545175,0.9999134192956155,0.9918602239899384,0.9999294102361361,0.9958850538394599
7.81,29.522818865873557,0.4117641205961786,0.3982940718478551,-0.00011531960203597797,0.3982940718478551,0.9999184076386818,0.9918640190012775,0.9999317777536072,0.995888109600247
