Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,gAST.PMECH,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.812,29.518607131406604,0.4116489426479142,0.398297945815817,-0.00011866063024965401,0.398297945815817,0.999923374629324,0.9918678150835648,0.9999341428518275,0.9958911642027953
7.814,29.514275665098662,0.4115317669382181,0.39830212656590214,-0.00012197127545970653,0.39830212656590214,0.9999283192711764,0.9918716114080698,0.9999365050024449,0.9958942169727655
7.816,29.50982557101155,0.4114126203024874,0.3983066126496792,-0.00012525096809397267,0.3983066126496792,0.9999332405732948,0.9918754071469761,0.9999388636781992,0.9958972672368961
7.818,29.505257973582815,0.4112915299006621,0.39831140256318587,-0.00012849914575470878,0.39831140256318587,0.9999381375504222,0.9918792014736273,0.9999412183530921,0.9959003143232126
7.82,29.500574017365775,0.4111685232113687,0.3983164947473375,-0.0001317152533121352,0.3983164947473375,0.9999430092232514,0.9918829935627701,0.9999435685025558,0.9959033575612335
7.822,29.49577486676623,0.4110436280260099,0.39832188758834564,-0.00013489874299638913,0.39832188758834564,0.9999478546186883,0.991886782590797,0.9999459136036204,0.9959063962821758
7.824,29.490861705775853,0.4109168724428042,0.39832757941814617,-0.00013804907448789343,0.39832757941814617,0.9999526727701138,0.9918905677359905,0.999948253135082,0.995909429819162
7.826,29.485835737702374,0.4107882848607735,0.3983335685148369,-0.00014116571500609782,0.3983335685148369,0.9999574627176405,0.991894348178763,0.9999505865776684,0.995912457507423
7.828,29.48069818489662,0.41065789397368285,0.39833985310312464,-0.0001442481393966004,0.39833985310312464,0.9999622235083732,0.9918981231018988,0.9999529134142072,0.9959154786845031
7.83,29.47545028847642,0.4105257287639314,0.3983464313547814,-0.00014729583021661858,0.3983464313547814,0.999966954196663,0.9919018916907931,0.9999552331297881,0.9959184926904628
7.832,29.470093308047474,0.4103918184963966,0.3983533013891102,-0.00015030827781881725,0.3983533013891102,0.9999716538443624,0.9919056531336912,0.9999575452119291,0.9959214988680799
7.834,29.46462852142124,0.4102561927122342,0.3983604612734192,-0.000153284980433453,0.3983604612734192,0.9999763215210765,0.9919094066219245,0.9999598491507387,0.99592449656305
7.836,29.459057224329857,0.4101188812226311,0.3983679090235056,-0.00015622544424884335,0.3983679090235056,0.9999809563044133,0.9919131513501485,0.999962144439078,0.9959274851241868
7.838,29.453380730138285,0.40997991410251944,0.3983756426041482,-0.00015912918349013136,0.3983756426041482,0.9999855572802313,0.9919168865165754,0.9999644305727219,0.9959304639036188
7.84,29.44760036955354,0.4098393216842456,0.3983836599296083,-0.0001619957204963546,0.3983836599296083,0.9999901235428851,0.9919206113232073,0.9999667070505176,0.9959334322569864
7.842,29.441717490331257,0.40969713455120055,0.39839195886413953,-0.00016482458579577955,0.39839195886413953,0.9999946541954671,0.9919243249760679,0.9999689733745437,0.9959363895436362
7.844,29.43573345697953,0.4095533835314095,0.3984005372225066,-0.00016761531817951068,0.3984005372225066,0.9999991483500482,0.9919280266854308,0.9999712290502664,0.9959393351268149
7.846,29.42964965046018,0.40940809969108727,0.39840939277051174,-0.00017036746477334702,0.39840939277051174,1.0000036051279164,0.9919317156660472,0.9999734735866943,0.9959422683738595
7.848,29.4234674678874,0.4092613143281542,0.39841852322552973,-0.00017308058110789557,0.39841852322552973,1.0000080236598106,0.9919353911373727,0.9999757064965333,0.9959451886563891
7.85,29.417188322223982,0.40911305896571676,0.39842792625705137,-0.00017575423118690512,0.39842792625705137,1.0000124030861515,0.9919390523237873,0.9999779272963363,0.99594809535049
7.852,29.410813641975057,0.40896336534551736,0.3984375994872346,-0.00017838798755383042,0.3984375994872346,1.0000167425572728,0.9919426984548196,0.9999801355066559,0.9959509878369031
7.854,29.404344870879505,0.4088122654213489,0.3984475404914639,-0.00018098143135660173,0.3984475404914639,1.000021041233645,0.9919463287653628,0.99998233065219,0.995953865501206
7.856,29.397783467599066,0.40865979135243985,0.3984577467989171,-0.0001835341524106091,0.3984577467989171,1.0000252982860987,0.9919499424958934,0.9999845122619307,0.9959567277339959
7.858,29.391130905405163,0.4085059754968095,0.39846821589314024,-0.0001860457492598683,0.39846821589314024,1.0000295128960432,0.9919535388926828,0.999986679869307,0.9959595739310674
7.86,29.384388671863643,0.4083508504045943,0.39847894521262983,-0.00018851582923637834,0.39847894521262983,1.0000336842556843,0.9919571172080093,0.999988833012328,0.9959624034935898
7.862,29.377558268517355,0.40819444881134764,0.3984899321514225,-0.0001909440085176483,0.3984899321514225,1.0000378115682347,0.9919606767003664,0.9999909712337232,0.9959652158282809
7.864,29.370641210566696,0.40803680363131545,0.398501174059692,-0.00019332991218240278,0.398501174059692,1.0000418940481228,0.9919642166346686,0.9999930940810797,0.9959680103475791
7.866,29.363639026548192,0.4078779479506844,0.3985126682443534,-0.00019567317426443613,0.3985126682443534,1.0000459309212002,0.9919677362824536,0.9999952011069801,0.9959707864698126
7.868,29.356553258011186,0.4077179150208112,0.3985244119696744,-0.00019797343780462567,0.3985244119696744,1.0000499214249396,0.991971234922082,0.9999972918691339,0.9959735436193649
7.87,29.349385459192657,0.4075567382514273,0.39853640245789335,-0.00020023035490108392,0.39853640245789335,1.0000538648086355,0.9919747118389346,0.9999993659305098,0.9959762812268397
7.872,29.342137196690306,0.4073944512038266,0.3985486368898441,-0.00020244358675745966,0.3985486368898441,1.000057760333596,0.9919781663256055,1.000001422859465,0.9959789987292211
7.874,29.334810049133903,0.4072310875840316,0.3985611124055878,-0.00020461280372936083,0.3985611124055878,1.0000616072733333,0.991981597682092,1.00000346222987,0.9959816955700314
7.876,29.32740560685499,0.40706668123594436,0.39857382610505065,-0.0002067376853689099,0.39857382610505065,1.0000654049137474,0.9919850052159825,1.0000054836212338,0.9959843711994866
7.878,29.319925471555084,0.4069012661344828,0.3985867750486687,-0.00020881792046741432,0.3985867750486687,1.000069152553311,0.9919883882426394,1.0000074866188253,0.9959870250746479
7.88,29.31237125597227,0.4067348763786986,0.3985999562580381,-0.00021085320709616188,0.3985999562580381,1.0000728495032432,0.9919917460853792,1.00000947081379,0.9959896566595713
7.882,29.304744583546444,0.40656754618488694,0.3986133667165723,-0.00021284325264531737,0.3986133667165723,1.000076495087683,0.9919950780756501,1.0000114358032681,0.9959922654254519
7.884,29.297047088083172,0.40639930987968204,0.39862700337016455,-0.00021478777386093142,0.39862700337016455,1.0000800886438597,0.991998383553204,1.0000133811905056,0.9959948508507684
7.886,29.289280413416215,0.40623020189314246,0.3986408631278564,-0.00021668649688004642,0.3986408631278564,1.0000836295222537,0.9920016618662665,1.0000153065849662,0.9959974124214206
7.888,29.28144621306886,0.4060602567518309,0.3986549428625122,-0.00021853915726390986,0.3986549428625122,1.0000871170867585,0.9920049123717021,1.0000172116024377,0.9959999496308658
7.89,29.27354614991409,0.4058895090718821,0.3986692394114987,-0.00022034550002927487,0.3986692394114987,1.000090550714834,0.9920081344351769,1.0000190958651378,0.996002461980252
7.892,29.265581895833638,0.40571799355206895,0.39868374957737024,-0.00022210527967779845,0.39868374957737024,1.0000939297976574,0.9920113274313155,1.0000209590018136,0.996004948978546
7.894,29.257555131376037,0.40554574496686246,0.39869847012855925,-0.00022381826022352557,0.39869847012855925,1.0000972537402681,0.9920144907438564,1.0000228006478427,0.9960074101426593
7.896,29.249467545413697,0.4053727981594895,0.3987133978000717,-0.0002254842152184691,0.3987133978000717,1.0001005219617083,0.992017623765801,1.0000246204453274,0.9960098449975707
7.898,29.241320834799115,0.4051991880349886,0.3987285292941878,-0.00022710292777626927,0.3987285292941878,1.0001037338951595,0.9920207258995607,1.0000264180431873,0.9960122530764441
7.9,29.233116704020265,0.40502494955326557,0.3987438612811671,-0.0002286741905939426,0.3987438612811671,1.000106888988073,0.9920237965570982,1.0000281930972499,0.996014633920744
7.902,29.224856864855226,0.40485011772215257,0.3987593903999587,-0.0002301978059717117,0.3987593903999587,1.0001099867022958,0.9920268351600663,1.0000299452703358,0.9960169870803454
7.904,29.21654303602614,0.4046747275904659,0.3987751132589157,-0.00023167358583092625,0.3987751132589157,1.0001130265141918,0.992029841139941,1.0000316742323425,0.996019312113643
7.906,29.208176942852553,0.40449881424107265,0.39879102643651404,-0.00023310135173006097,0.39879102643651404,1.0001160079147575,0.9920328139381515,1.0000333796603242,0.9960216085876537
7.908,29.199760316904218,0.40432241278395953,0.3988071264820759,-0.00023448093487880237,0.3988071264820759,1.000118930409734,0.9920357530062052,1.000035061238569,0.9960238760781168
7.91,29.191294895653453,0.40414555834931226,0.3988234099164967,-0.000235812176150217,0.3988234099164967,1.0001217935197115,0.9920386578058099,1.0000367186586732,0.9960261141695913
7.912,29.182782422127033,0.403968286080599,0.3988398732329765,-0.00023709492609101234,0.3988398732329765,1.0001245967802317,0.9920415278089888,1.0000383516196099,0.9960283224555467
7.914,29.174224644557793,0.403790631127668,0.39885651289775476,-0.00023832904492987917,0.39885651289775476,1.0001273397418817,0.9920443624981948,1.0000399598277974,0.996030500538452
7.916,29.16562331603597,0.40361262863985403,0.3988733253508492,-0.00023951440258392783,0.3988733253508492,1.0001300219703853,0.9920471613664171,1.0000415429971634,0.9960326480298608
7.918,29.156980194160322,0.4034343137590995,0.3988903070067977,-0.00024065087866321296,0.3988903070067977,1.0001326430466881,0.992049923917286,1.0000431008492043,0.9960347645504919
7.92,29.148297040689126,0.40325572161308715,0.39890745425540375,-0.00024173836247335867,0.39890745425540375,1.0001352025670378,0.9920526496651706,1.0000446331130433,0.996036849730305
7.922,29.139575621191124,0.40307688730839203,0.39892476346248523,-0.0002427767530162762,0.39892476346248523,1.000137700143058,0.992055338135276,1.000046139525484,0.9960389032085755
7.924,29.13081770469647,0.4028978459236459,0.39894223097062603,-0.00024376595898898618,0.39894223097062603,1.0001401354018191,0.9920579888637309,1.0000476198310608,0.9960409246339614
7.926,29.122025063347756,0.4027186325027253,0.3989598530999305,-0.00024470589878054343,0.3989598530999305,1.0001425079859005,0.9920606013976758,1.0000490737820866,0.9960429136645702
7.928,29.113199472051196,0.4025392820479549,0.39897762614878074,-0.0002455965004670756,0.39897762614878074,1.0001448175534509,0.9920631752953426,1.0000505011386958,0.9960448699680179
7.93,29.10434270812797,0.4023598295133337,0.3989955463945967,-0.0002464377018049317,0.3989955463945967,1.0001470637782408,0.9920657101261323,1.0000519016688854,0.9960467932214876
7.932,29.095456550965935,0.40218030979778574,0.39901361009459824,-0.00024722945022195224,0.39901361009459824,1.0001492463497128,0.9920682054706874,1.000053275148552,0.9960486831117815
7.934,29.08654278167161,0.40200075773843,0.3990318134865697,-0.00024797170280686196,0.3990318134865697,1.000151364973021,0.9920706609209593,1.0000546213615258,0.9960505393353708
7.936,29.077603182722605,0.40182120810388106,0.39905015278962674,-0.00024866442629679626,0.39905015278962674,1.0001534193690713,0.9920730760802712,1.0000559400995994,0.9960523615984396
7.938,29.06863953762053,0.40164169558757234,0.39906862420498496,-0.00024930759706296053,0.39906862420498496,1.0001554092745524,0.9920754505633779,1.000057231162557,0.9960541496169266
7.94,29.05965363054447,0.40146225480111053,0.39908722391673035,-0.00024990120109443496,0.39908722391673035,1.000157334441964,0.9920777839965198,1.0000584943581976,0.9960559031165631
7.942,29.050647246005045,0.4012829202676549,0.3991059480925914,-0.00025044523398012734,0.3991059480925914,1.000159194639636,0.9920800760174712,1.0000597295023534,0.996057621832904
7.944,29.041622168499174,0.4011037264153325,0.3991247928847129,-0.0002509397008888859,0.3991247928847129,1.0001609896517465,0.9920823262755869,1.000060936418909,0.9960593055113585
7.946,29.032580182165567,0.40092470757068194,0.3991437544304308,-0.000251384616547774,0.3991437544304308,1.000162719278333,0.9920845344318434,1.0000621149398143,0.9960609539072153
7.948,29.023523070441087,0.40074589795213095,0.39916282885304866,-0.00025178000521852,0.39916282885304866,1.0001643833352967,0.9920867001588728,1.0000632649050945,0.9960625667856624
7.95,29.01445261571791,0.40056733166351,0.39918201226261457,-0.00025212590067214664,0.39918201226261457,1.0001659816544037,0.9920888231409967,1.0000643861628575,0.9960641439218066
7.952,29.0053705990017,0.400389042687601,0.3992013007566998,-0.0002524223461617924,0.3992013007566998,1.0001675140832813,0.9920909030742527,1.0000654785692982,0.9960656851006853
7.954,28.996278799570767,0.40021106487972163,0.3992206904211773,-0.0002526693943937304,0.3992206904211773,1.0001689804854057,0.992092939666417,1.0000665419886974,0.9960671901172758
7.956,28.98717899463628,0.40003343196135105,0.39924017733100153,-0.00025286710749659706,0.39924017733100153,1.0001703807400888,0.9920949326370229,1.0000675762934212,0.9960686587765032
7.958,28.978072959003686,0.3998561775137927,0.39925975755098825,-0.00025301555698883796,0.39925975755098825,1.0001717147424556,0.9920968817173748,1.0000685813639139,0.9960700908932394
7.96,28.96896246473524,0.3996793349718808,0.3992794271365948,-0.0002531148237443838,0.3992794271365948,1.0001729824034218,0.9920987866505581,1.0000695570886886,0.9960714862923029
7.962,28.959849280813888,0.3995029376177259,0.3992991821347006,-0.00025316499795656467,0.3992991821347006,1.0001741836496603,0.9921006471914445,1.0000705033643158,0.9960728448084529
7.964,28.95073517280843,0.3993270185745073,0.3993190185843874,-0.00025316617910027414,0.3993190185843874,1.0001753184235673,0.9921024631066928,1.0000714200954084,0.9960741662863797
7.966,28.941621902540085,0.3991516108003068,0.39933893251771957,-0.00025311847589239546,0.39933893251771957,1.0001763866832212,0.9921042341747452,1.0000723071946007,0.9960754505806904
7.968,28.93251122775054,0.39897674708199105,0.399358919960524,-0.0002530220062504997,0.399358919960524,1.000177388402336,0.992105960185821,1.0000731645825307,0.9960766975558941
7.97,28.923404901771466,0.3988024600291395,0.3993789769331694,-0.00025287689724982904,0.3993789769331694,1.000178323570212,0.9921076409419036,1.0000739921878128,0.99607790708638
7.972,28.914304673195662,0.39862878206802127,0.3993990994513455,-0.0002526832850785769,0.3993990994513455,1.00017919219168,0.9921092762567256,1.00007478994701,0.9960790790563929
7.974,28.905212285549812,0.39845574543562057,0.39941928352684053,-0.00025244131499147784,0.39941928352684053,1.0001799942870409,0.992110865955748,1.0000755578046059,0.9960802133600072
7.976,28.89612947696895,0.39828338217371506,0.39943952516831877,-0.00025215114126171895,0.39943952516831877,1.0001807298919996,0.9921124098761374,1.0000762957129687,0.9960813099010939
7.978,28.88705797987269,0.39811172412300233,0.39945982038209654,-0.000251812927131188,0.39945982038209654,1.000181399057597,0.9921139078667366,1.0000770036323163,0.9960823685932872
7.98,28.877999520643264,0.397940802917282,0.3994801651729169,-0.00025142684475906957,0.3994801651729169,1.000182001850134,0.9921153597880331,1.0000776815306769,0.9960833893599458
7.982,28.868955819305462,0.39777064997769124,0.3995005555447233,-0.00025099307516880567,0.3995005555447233,1.0001825383510927,0.9921167655121237,1.0000783293838464,0.9960843721341114
7.984,28.859928589208486,0.39760129650699516,0.39952098750143145,-0.00025051180819343137,0.39952098750143145,1.0001830086570533,0.9921181249226739,1.0000789471753446,0.996085316858464
7.986,28.850919536709817,0.39743277348393274,0.3995414570476997,-0.0002499832424193038,0.3995414570476997,1.000183412879605,0.9921194379148746,1.0000795348963676,0.9960862234852744
7.988,28.841930360861138,0.3972651116576207,0.3995619601896976,-0.00024940758512823644,0.3995619601896976,1.0001837511452536,0.9921207043953942,1.0000800925457365,0.9960870919763516
7.99,28.832962753096357,0.3970983415420161,0.3995824929358722,-0.0002487850522380564,0.3995824929358722,1.0001840235953252,0.9921219242823294,1.0000806201298476,0.9960879223029898
7.992,28.824018396921797,0.39693249341043707,0.399603051297713,-0.0002481158682415957,0.399603051297713,1.0001842303858628,0.992123097505147,1.0000811176626134,0.9960887144459095
7.994,28.81509896760863,0.39676759729014405,0.39962363129051365,-0.00024740026614413776,0.39962363129051365,1.0001843716875232,0.9921242240046292,1.000081585165408,0.9960894683951975
7.996,28.806206131887578,0.3966036829569854,0.3996442289341322,-0.0002466384873993307,0.3996442289341322,1.000184447685466,0.9921253037328095,1.0000820226670055,0.9960901841502436
7.998,28.797341547645935,0.3964407799300982,0.39966484025374827,-0.00024583078184358726,0.39966484025374827,1.000184458579239,0.9921263366529076,1.0000824302035172,0.996090861719673
8.0,28.788506863627003,0.39627891746668165,0.39968546128061766,-0.0002449774076289821,0.39968546128061766,1.0001844045826618,0.9921273227392629,1.0000828078183281,0.996091501121278
8.002,28.77970371913195,0.3961181245568267,0.39970608805282437,-0.00024407863115467066,0.39970608805282437,1.0001842859237025,0.992128261977258,1.000083155562027,0.9960921023819443
8.004,28.770933743724186,0.39595842991841607,0.3997267166160292,-0.00024313472699684325,0.3997267166160292,1.0001841028443537,0.9921291543632487,1.0000834734923407,0.9960926655375776
8.006,28.762198556936244,0.395799861992087,0.399747343024216,-0.0002421459778372258,0.399747343024216,1.000183855600501,0.9921299999044815,1.0000837616740583,0.9960931906330245
8.008,28.753499767979328,0.3956424489362644,0.3997679633404338,-0.00024111267439016074,0.3997679633404338,1.000183544461791,0.992130798619014,1.0000840201789605,0.9960936777219928
8.01,28.74483897545543,0.39548621862225825,0.3997885736375364,-0.00024003511532826293,0.3997885736375364,1.0001831697114947,0.9921315505356302,1.0000842490857431,0.9960941268669685
8.012,28.736217767072226,0.39533119862943233,0.39980916999891786,-0.0002389136072066944,0.39980916999891786,1.0001827316463656,0.9921322556937514,1.0000844484799374,0.9960945381391307
8.014,28.72763771936068,0.39517741624044267,0.3998297485192447,-0.00023774846438605446,0.3998297485192447,1.0001822305764974,0.992132914143348,1.000084618453833,0.9960949116182628
8.016,28.719100397395433,0.3950248984365439,0.3998503053051841,-0.00023654000895391222,0.3998503053051841,1.0001816668251757,0.9921335259448443,1.0000847591063937,0.9960952473926631
8.018,28.7106073545181,0.39487367189297023,0.39987083647612853,-0.00023528857064501,0.39987083647612853,1.0001810407287284,0.9921340911690234,1.0000848705431762,0.9960955455590531
8.02,28.702160132063412,0.3947237629743859,0.3998913381649158,-0.00023399448676013815,0.3998913381649158,1.0001803526363706,0.9921346098969283,1.0000849528762434,0.9960958062224807
8.022,28.693760259088293,0.39457519773041055,0.3999118065185456,-0.00023265810208370952,0.3999118065185456,1.0001796029100491,0.9921350822197601,1.0000850062240778,0.9960960294962259
8.024,28.685409252104012,0.39442800189121624,0.399932237698891,-0.00023127976880006498,0.399932237698891,1.0001787919242817,0.9921355082387749,1.0000850307114924,0.9960962155016996
8.026,28.67710861481124,0.3942822008631995,0.3999526278834065,-0.00022985984640850072,0.3999526278834065,1.0001779200659946,0.9921358880651774,1.0000850264695422,0.9960963643683448
8.028,28.66885983783832,0.3941378197247304,0.39997297326583026,-0.00022839870163707233,0.39997297326583026,1.0001769877343565,0.9921362218200115,1.000084993635431,0.9960964762335326
8.03,28.660664398482577,0.3939948832219743,0.3999932700568828,-0.00022689670835516668,0.3999932700568828,1.0001759953406102,0.9921365096340503,1.0000849323524181,0.9960965512424577
8.032,28.652523760454798,0.3938534157647911,0.40001351448496025,-0.00022535424748487256,0.40001351448496025,1.000174943307902,0.9921367516476829,1.0000848427697255,0.9960965895480324
8.034,28.644439373626998,0.3937134414227143,0.4000337027968228,-0.00022377170691118383,0.4000337027968228,1.000173832071107,0.9921369480107983,1.0000847250424396,0.996096591310778
8.036,28.636412673783358,0.39357498392100293,0.40005383125827826,-0.00022214948139103163,0.40005383125827826,1.0001726620766545,0.9921370988826695,1.0000845793314175,0.9960965566987161
8.038,28.628445082374473,0.393438066636776,0.4000738961548601,-0.00022048797246117802,0.4000738961548601,1.0001714337823473,0.9921372044318333,1.0000844058031853,0.996096485887256
8.04,28.62053800627501,0.3933027125952244,0.4000938937925005,-0.00021878758834500728,0.4000938937925005,1.0001701476571832,0.9921372648359695,1.0000842046298408,0.9960963790590829
8.042,28.612692837544607,0.3931689444659022,0.4001138204981979,-0.00021704874385819933,0.4001138204981979,1.00016880418117,0.9921372802817782,1.000083975988953,0.9960962364040432
8.044,28.604910953192338,0.3930367845590985,0.4001336726206788,-0.0002152718603133517,0.4001336726206788,1.0001674038451416,0.992137250964855,1.00008372006346,0.99609605811903
8.046,28.59719371494452,0.39290625482229014,0.40015344653105417,-0.00021345736542353362,0.40015344653105417,1.0001659471505708,0.9921371770895655,1.0000834370415672,0.9960958444078648
8.048,28.589542469016028,0.3927773768366746,0.4001731386234702,-0.00021160569320480908,0.4001731386234702,1.0001644346093792,0.9921370588689163,1.0000831271166437,0.9960955954811813
8.05,28.581958545885207,0.3926501718137862,0.40019274531575255,-0.0002097172838777656,0.40019274531575255,1.0001628667437485,0.9921368965244276,1.0000827904871195,0.9960953115563058
8.052,28.574443260072265,0.39252466059219376,0.4002122630500452,-0.00020779258376804185,0.4002122630500452,1.0001612440859249,0.9921366902860002,1.0000824273563786,0.9960949928571362
8.054,28.56699790992128,0.39240086363428095,0.4002316882934431,-0.00020583204520589025,0.4002316882934431,1.0001595671780281,0.9921364403917867,1.0000820379326567,0.9960946396140232
8.056,28.559623777385905,0.3922788010231088,0.40025101753861814,-0.00020383612642481505,0.40025101753861814,1.0001578365718533,0.9921361470880558,1.0000816224289328,0.9960942520636462
8.058,28.55232212781864,0.39215849245936435,0.40027024730443966,-0.00020180529145926446,0.40027024730443966,1.0001560528286753,0.9921358106290591,1.0000811810628232,0.9960938304488921
8.06,28.54509420976389,0.39203995725839086,0.40028937413658755,-0.00019974001004145243,0.40028937413658755,1.0001542165190496,0.992135431276897,1.0000807140564762,0.9960933750187322
8.062,28.537941254754703,0.391923214347303,0.40030839460815937,-0.00019764075749728868,0.40030839460815937,1.0001523282226128,0.9921350093013803,1.0000802216364624,0.996092886028097
8.064,28.530864477113248,0.3918082822621878,0.4003273053202708,-0.00019550801464145696,0.4003273053202708,1.000150388527881,0.992134544979895,1.0000797040336686,0.9960923637377522
8.066,28.523865073755193,0.391695179145389,0.40034610290264916,-0.000193342267671682,0.40034610290264916,1.0001483980320502,0.9921340385972631,1.0000791614831896,0.9960918084141742
8.068,28.516944223997776,0.3915839227428781,0.40036478401422027,-0.00019114400806217462,0.40036478401422027,1.0001463573407905,0.9921334904456051,1.0000785942242199,0.9960912203294241
8.07,28.510103089371775,0.39147453040171165,0.4003833453436881,-0.00018891373245629437,0.4003833453436881,1.0001442670680447,0.9921329008241997,1.0000780024999447,0.996090599761021
8.072,28.50334281343742,0.3913670190675713,0.40040178361010764,-0.00018665194255847346,0.40040178361010764,1.000142127835822,0.9921322700393451,1.0000773865574335,0.9960899469918181
8.074,28.496664521604078,0.3912614052823949,0.40042009556345065,-0.00018435914502537565,0.40042009556345065,1.000139940273995,0.9921315984042172,1.0000767466475289,0.9960892623098733
8.076,28.490069320953996,0.39115770518208903,0.4004382779851637,-0.00018203585135637343,0.4004382779851637,1.0001377050200917,0.9921308862387302,1.0000760830247402,0.9960885460083254
8.078,28.483558300069934,0.39105593449433423,0.40045632768871947,-0.00017968257778331722,0.40045632768871947,1.000135422719091,0.9921301338693951,1.0000753959471342,0.9960877983852658
8.08,28.47713252886676,0.39095610853647006,0.4004742415201605,-0.00017729984515963914,0.4004742415201605,1.0001330940232147,0.9921293416291778,1.0000746856762281,0.9960870197436128
8.082,28.470793058427127,0.3908582422134734,0.4004920163586349,-0.00017488817884883553,0.4004920163586349,1.0001307195917222,0.9921285098573578,1.0000739524768791,0.9960862103909839
8.084,28.464540920841088,0.39076235001602094,0.40050964911692527,-0.00017244810861231317,0.40050964911692527,1.0001283000907015,0.9921276388993876,1.0000731966171796,0.9960853706395704
8.086,28.458377129049808,0.3906684460186406,0.4005271367419693,-0.00016998016849664214,0.4005271367419693,1.000125836192863,0.9921267291067495,1.0000724183683478,0.9960845008060111
8.088,28.452302676693364,0.39057654387794766,0.40054447621537304,-0.00016748489672026125,0.40054447621537304,1.0001233285773328,0.9921257808368145,1.0000716180046207,0.9960836012112652
8.09,28.446318537962558,0.39048665683097294,0.40056166455391584,-0.00016496283555960506,0.40056166455391584,1.0001207779294432,0.992124794452701,1.0000707958031487,0.9960826721804873
8.092,28.440425667454917,0.39039879769357483,0.4005786988100479,-0.0001624145312347427,0.4005786988100479,1.0001181849405274,0.9921237703231328,1.0000699520438883,0.9960817140429024
8.094,28.434625000034803,0.39031297885894206,0.4005955760723793,-0.00015984053379449714,0.4005955760723793,1.000115550307712,0.9921227088222985,1.0000690870094966,0.9960807271316796
8.096,28.428917450697604,0.3902292122961816,0.4006122934661614,-0.00015724139700109085,0.4006122934661614,1.00011287473371,0.9921216103297105,1.0000682009852269,0.9960797117838096
8.098,28.423303914438172,0.39014750954899696,0.40062884815375976,-0.0001546176782143627,0.40062884815375976,1.0001101589266141,0.9921204752300635,1.0000672942588225,0.9960786683399784
8.1,28.41778526612341,0.390067881734453,0.4006452373351189,-0.00015196993827553914,0.4006452373351189,1.0001074035996922,0.992119303913096,1.0000663671204157,0.9960775971444459
8.102,28.41236236036899,0.38999033954182877,0.4006614582482189,-0.0001492987413906042,0.4006614582482189,1.0001046094711803,0.9921180967734496,1.0000654198624224,0.9960764985449225
8.104,28.407036031420382,0.3899148932315595,0.4006775081695232,-0.00014660465501331577,0.4006775081695232,1.000101777264079,0.9921168542105308,1.0000644527794404,0.9960753728924476
8.106,28.401807093038002,0.38984155263426257,0.4006933844144185,-0.00014388824972783382,0.4006933844144185,1.0000989077059483,0.9921155766283706,1.000063466168148,0.996074220541267
8.108,28.396676338386662,0.3897703271498577,0.40070908433764574,-0.00014115009913105546,0.40070908433764574,1.0000960015287053,0.9921142644354893,1.0000624603272035,0.9960730418487144
8.11,28.391644539929235,0.38970122574676874,0.4007246053337228,-0.00013839077971462152,0.4007246053337228,1.0000930594684212,0.9921129180447584,1.0000614355571453,0.9960718371750906
8.112,28.38671244932454,0.38963425696121673,0.40073994483735814,-0.0001356108707466424,0.40073994483735814,1.000090082265119,0.9921115378732634,1.000060392160293,0.9960706068835457
8.114,28.381880797329572,0.3895694288965972,0.4007551003238563,-0.0001328109541531897,0.4007551003238563,1.0000870706625737,0.9921101243421698,1.00005933044065,0.9960693513399604
8.116,28.377150293705913,0.38950674922294964,0.40077006930951403,-0.00012999161439953316,0.40077006930951403,1.0000840254081131,0.9921086778765884,1.0000582507038058,0.9960680709128313
8.118,28.372521627130467,0.3894462251765082,0.40078484935200814,-0.00012715343837116954,0.40078484935200814,1.0000809472524175,0.9921071989054402,1.0000571532568412,0.9960667659731535
8.12,28.36799546511049,0.38938786355934474,0.400799438050774,-0.00012429701525469182,0.400799438050774,1.0000778369493235,0.992105687861326,1.0000560384082322,0.9960654368943065
8.122,28.363572453902886,0.3893316707390944,0.40081383304737556,-0.00012142293641846071,0.40081383304737556,1.0000746952556283,0.9921041451803936,1.0000549064677589,0.9960640840519418
8.124,28.35925321843783,0.38927765264877107,0.40082803202586603,-0.00011853179529317749,0.40082803202586603,1.000071522930894,0.9921025713022075,1.0000537577464106,0.9960627078238704
8.126,28.35503836224665,0.38922581478666757,0.4008420327131397,-0.0001156241872523192,0.4008420327131397,1.0000683207372538,0.9921009666696198,1.000052592556296,0.9960613085899513
8.128,28.350928467394056,0.38917616221634127,0.4008558328792746,-0.00011270070949248503,0.4008558328792746,1.0000650894392211,0.9920993317286421,1.0000514112105523,0.9960598867319824
8.13,28.346924094414664,0.3891286995666869,0.40086943033786626,-0.0001097619609137009,0.40086943033786626,1.000061829803498,0.992097666928318,1.0000502140232577,0.996058442633592
8.132,28.343025782253818,0.38908343103209475,0.4008828229463518,-0.00010680854199965986,0.4008828229463518,1.000058542598786,0.9920959727205989,1.0000490013093435,0.996056976680132
8.134,28.339234048212745,0.3890403603726935,0.4008960086063254,-0.00010384105469794504,0.4008960086063254,1.0000552285956,0.9920942495602179,1.0000477733845061,0.9960554892585722
8.136,28.335549387898006,0.38899949091467784,0.40090898526384416,-0.00010086010230028468,0.40090898526384416,1.0000518885660798,0.9920924979045681,1.0000465305651258,0.9960539807573957
8.138,28.33197227517525,0.3889608255507218,0.4009217509097248,-9.786628932279752e-05,0.4009217509097248,1.0000485232838088,0.9920907182135803,1.0000452731681808,0.9960524515664967
8.14,28.32850316212732,0.3889243667404757,0.40093430357983084,-9.486022138633108e-05,0.40093430357983084,1.0000451335236296,0.9920889109496032,1.0000440015111647,0.9960509020770786
8.142,28.3251424790166,0.38889011651114586,0.40094664135535074,-9.184250509684966e-05,0.40094664135535074,1.0000417200614633,0.9920870765772845,1.000042715912008,0.9960493326815544
8.144,28.321890634251734,0.3888580764581605,0.4009587623630663,-8.88137479259221e-05,0.4009587623630663,1.0000382836741322,0.9920852155634533,1.0000414166889977,0.9960477437734482
8.146,28.318748014358587,0.3888282477459156,0.4009706647756121,-8.577455809135665e-05,0.4009706647756121,1.000034825139181,0.992083328377005,1.0000401041606994,0.9960461357472988
8.148,28.315714983955555,0.38880063110860663,0.40098234681172473,-8.272554443795772e-05,0.40098234681172473,1.0000313452347032,0.992081415488786,1.0000387786458809,0.9960445089985633
8.15,28.312791885733102,0.38877522685113947,0.4009938067364835,-7.966731631845141e-05,0.4009938067364835,1.0000278447391662,0.9920794773714822,1.0000374404634371,0.996042863923525
8.152,28.309979040437657,0.3887520348501256,0.4010050428615408,-7.66004834746301e-05,0.4010050428615408,1.0000243244312421,0.9920775144995067,1.0000360899323186,0.9960412009191995
8.154,28.307276746859696,0.3887310545549575,0.40101605354534353,-7.352565591867105e-05,0.40101605354534353,1.0000207850896374,0.9920755273488916,1.0000347273714576,0.9960395203832462
8.156,28.304685281826185,0.38871228498896465,0.4010268371933445,-7.044344381473288e-05,0.4010268371933445,1.0000172274929255,0.9920735163971783,1.0000333530996977,0.9960378227138773
8.158,28.302204900197218,0.3886957247506519,0.40103739225820456,-6.735445736078494e-05,0.40103739225820456,1.0000136524193834,0.9920714821233131,1.0000319674357265,0.9960361083097723
8.16,28.299835834866908,0.38868137201501346,0.40104771723998534,-6.425930667071863e-05,0.40104771723998534,1.0000100606468267,0.9920694250075409,1.000030570698007,0.996034377569991
8.162,28.29757829676856,0.3886692245349329,0.4010578106863317,-6.115860165678798e-05,0.4010578106863317,1.0000064529524506,0.9920673455313036,1.0000291632047134,0.996032630893891
8.164,28.295432474884016,0.3886592796426552,0.40106767119264525,-5.8052951912352436e-05,0.40106767119264525,1.0000028301126707,0.9920652441771383,1.0000277452736646,0.9960308686810446
8.166,28.293398536257257,0.3886515342513411,0.40107729740224807,-5.494296659496807e-05,0.40107729740224807,0.9999991929029657,0.9920631214285772,1.0000263172222636,0.996029091331158
8.168,28.291476626012187,0.3886459848566995,0.4010866880065365,-5.182925430987714e-05,0.4010866880065365,0.9999955420977253,0.9920609777700505,1.0000248793674351,0.9960272992439928
8.17,28.2896668673746,0.38864262753869305,0.4010958417451257,-4.871242299384854e-05,0.4010958417451257,0.9999918784700965,0.9920588136867899,1.0000234320255679,0.9960254928192892
8.172,28.287969361698337,0.38864145796332583,0.4011047574059841,-4.559307979947365e-05,0.4011047574059841,0.9999882027918352,0.9920566296647346,1.000021975512454,0.99602367245669
8.174,28.28638418849559,0.38864247138450264,0.40111343382555886,-4.247183097986993e-05,0.40111343382555886,0.9999845158331575,0.9920544261904375,1.000020510143235,0.9960218385556666
8.176,28.28491140547136,0.3886456626459657,0.4011218698888909,-3.934928177384121e-05,0.4011218698888909,0.9999808183625959,0.9920522037509752,1.0000190362323451,0.9960199915154477
8.178,28.28355104856201,0.3886510261833064,0.40113006452972105,-3.622603629154079e-05,0.40113006452972105,0.9999771111468561,0.9920499628338588,1.0000175540934597,0.9960181317349481
8.18,28.282303131977983,0.3886585560260487,0.4011380167305857,-3.310269740060839e-05,0.4011380167305857,0.9999733949506769,0.992047703926946,1.0000160640394429,0.9960162596127008
8.182,28.281167648250527,0.38866824579981013,0.4011457255229037,-2.9979866612826556e-05,0.4011457255229037,0.9999696705366912,0.992045427518355,1.000014566382296,0.996014375546789
8.184,28.280144568282587,0.38868008872853105,0.40115318998705285,-2.685814397134538e-05,0.40115318998705285,0.9999659386652917,0.9920431340963815,1.000013061433111,0.9960124799347821
8.186,28.27923384140366,0.3886940776367802,0.4011604092524374,-2.3738127938426097e-05,0.4011604092524374,0.9999622000944963,0.9920408241494157,1.000011549502023,0.996010573173671
8.188,28.27843539542874,0.38871020495212816,0.40116738249754536,-2.0620415283807453e-05,0.40116738249754536,0.9999584555798179,0.9920384981658615,1.0000100308981634,0.9960086556598066
8.19,28.277749136721244,0.38872846270759354,0.40117410894999656,-1.750560097364548e-05,0.40117410894999656,0.9999547058741349,0.9920361566340582,1.0000085059296175,0.9960067277888395
8.192,28.27717495025992,0.3887488425441596,0.401180587886581,-1.4394278060074333e-05,0.401180587886581,0.9999509517275664,0.992033800042203,1.00000697490338,0.9960047899556612
8.194,28.276712699709748,0.38877133571335803,0.4011868186332877,-1.1287037571433007e-05,0.4011868186332877,0.9999471938873464,0.9920314288782756,1.0000054381253165,0.9960028425543476
8.196,28.276362227496755,0.3887959330799245,0.40119280056532375,-8.184468403127525e-06,0.40119280056532375,0.999943433097704,0.9920290436299647,1.000003895900121,0.996000885978103
8.198,28.276123354886742,0.3888226251245181,0.4011985331071241,-5.087157209172929e-06,0.4011985331071241,0.999939670099743,0.9920266447845957,1.0000023485312803,0.995998920619207
8.2,28.275995882067946,0.3888514019465123,0.4012040157323516,-1.995688294461791e-06,0.4012040157323516,0.9999359056313263,0.9920242328290599,1.0000007963210364,0.995996946868962
8.202,28.275979588237504,0.38888225326684783,0.4012092479638877,1.0893564922904724e-06,0.4012092479638877,0.9999321404269603,0.9920218082497466,0.9999992395703503,0.995994965117643
8.204,28.276074231691812,0.38891516843095464,0.40121422937381346,4.167397864822396e-06,0.40121422937381346,0.9999283752176832,0.9920193715324754,0.9999976785788702,0.9959929757544477
8.206,28.27627954992067,0.3889501364117368,0.4012189595833815,7.237859204875332e-06,0.4012189595833815,0.9999246107309558,0.9920169231624304,0.9999961136448972,0.9959909791674507
8.208,28.27659525970521,0.3889871458126222,0.40122343826297796,1.0300166666968566e-05,0.40122343826297796,0.9999208476905539,0.9920144636240973,0.9999945450653553,0.9959889757435566
8.21,28.27702105721961,0.3890261848706751,0.40122766513207553,1.3353749282357999e-05,0.40122766513207553,0.9999170868164622,0.9920119934011997,0.9999929731357614,0.9959869658684551
8.212,28.277556618136494,0.38906724145977,0.40123163995917693,1.63980390622094e-05,0.40123163995917693,0.9999133288247735,0.9920095129766395,0.9999913981501971,0.9959849499265798
8.214,28.278201597736064,0.38911030309382927,0.40123536256174913,1.9432471099944258e-05,0.40123536256174913,0.999909574427586,0.9920070228324371,0.9999898204012814,0.9959829283010645
8.216,28.278955631018885,0.38915535693012027,0.401238832806148,2.2456483672713283e-05,0.401238832806148,0.9999058243329073,0.992004523449674,0.9999882401801455,0.9959809013737058
8.218,28.27981833282233,0.3892023897726128,0.40124205060753426,2.5469518342047974e-05,0.40124205060753426,0.9999020792445572,0.9920020153084358,0.9999866577764076,0.9959788695249225
8.22,28.280789297940597,0.3892513880753939,0.40124501592977946,2.847102005359225e-05,0.40124501592977946,0.999898339862074,0.9919994988877586,0.9999850734781504,0.9959768331337198
8.222,28.281868101248318,0.3893023379461439,0.40124772878536347,3.1460437235964645e-05,0.40124772878536347,0.9998946068806237,0.9919969746655747,0.9999834875718985,0.995974792577652
8.224,28.283054297827732,0.3893552251496672,0.4012501892352624,3.443722189870752e-05,0.4012501892352624,0.999890880990911,0.991994443118661,0.9999819003425979,0.9959727482327898
8.226,28.284347423099323,0.3894100351114807,0.4012523973888277,3.740082972928255e-05,0.4012523973888277,0.9998871628790917,0.9919919047225891,0.9999803120735968,0.9959707004736863
8.228,28.285746992955975,0.3894667529214579,0.4012543534036558,4.035072018914485e-05,0.4012543534036558,0.9998834532266881,0.991989359951675,0.999978723046626,0.9959686496733444
8.23,28.28725250390055,0.38952536333752713,0.4012560574854493,4.328635660885532e-05,0.4012560574854493,0.999879752710506,0.9919868092789321,0.9999771335417824,0.995966596203188
8.232,28.288863433186854,0.3895858507894244,0.40125750988786874,4.620720628218955e-05,0.40125750988786874,0.9998760620025554,0.9919842531760246,0.9999755438375126,0.9959645404330306
8.234,28.290579238964018,0.38964819938249845,0.4012587109123756,4.9112740559293054e-05,0.4012587109123756,0.9998723817699703,0.9919816921132215,0.9999739542105971,0.9959624827310489
8.236,28.29239936042417,0.3897123929015678,0.40125966090806653,5.200243493878954e-05,0.40125966090806653,0.9998687126749344,0.9919791265593539,0.9999723649361371,0.9959604234637545
8.238,28.294323217953423,0.3897784148148301,0.40126036027149875,5.4875769158892426e-05,0.40126036027149875,0.9998650553746046,0.9919765569817713,0.9999707762875399,0.9959583629959687
8.24,28.296350213286143,0.3898462482778201,0.4012608094465066,5.773222728747805e-05,0.4012608094465066,0.9998614105210408,0.9919739838463,0.9999691885365082,0.9959563016907973
8.242,28.298479729662407,0.3899158761374184,0.4012610089240095,6.057129781108391e-05,0.4012610089240095,0.9998577787611345,0.9919714076172025,0.9999676019530273,0.9959542399096067
8.244,28.300711131988656,0.3899872809359064,0.4012609592418112,6.33924737228636e-05,0.4012609592418112,0.99985416073654,0.9919688287571389,0.9999660168053555,0.9959521780120025
8.246,28.303043767001522,0.3900604449150725,0.40126066098439056,6.619525260946062e-05,0.40126066098439056,0.9998505570836099,0.9919662477271277,0.9999644333600148,0.9959501163558057
8.248,28.305476963434714,0.3901353500203604,0.4012601147826836,6.897913673676331e-05,0.4012601147826836,0.999846968433329,0.9919636649865096,0.9999628518817817,0.9959480552970339
8.25,28.308010032189017,0.39021197790506623,0.4012593213138574,7.174363313458928e-05,0.4012593213138574,0.9998433954112524,0.9919610809929095,0.9999612726336791,0.9959459951898798
8.252,28.310642266505297,0.39029030993457764,0.40125828130107544,7.448825368021144e-05,0.40125828130107544,0.9998398386374444,0.9919584962022031,0.9999596958769696,0.9959439363866938
8.254,28.313372942140486,0.3903703271906601,0.4012569955132545,7.721251518077519e-05,0.4012569955132545,0.9998362987264208,0.9919559110684819,0.9999581218711494,0.9959418792379648
8.256,28.316201317546547,0.39045201047578204,0.40125546476481355,7.991593945456814e-05,0.40125546476481355,0.9998327762870898,0.9919533260440188,0.9999565508739416,0.9959398240923034
8.258,28.31912663405228,0.3905353403174846,0.40125368991541427,8.259805341110671e-05,0.40125368991541427,0.9998292719226983,0.991950741579237,0.9999549831412926,0.9959377712964257
8.26,28.32214811604809,0.39062029697279005,0.40125167186969357,8.525838913008718e-05,0.40125167186969357,0.999825786230778,0.9919481581226774,0.9999534189273666,0.9959357211951368
8.262,28.32526497117345,0.39070686043265224,0.4012494115769879,8.789648393911785e-05,0.4012494115769879,0.9998223198030923,0.9919455761209678,0.999951858484542,0.9959336741313164
8.264,28.328476390507255,0.3907950104264437,0.40124691003104984,9.051188049027923e-05,0.40124691003104984,0.999818873225588,0.9919429960187929,0.9999503020634095,0.9959316304459046
8.266,28.331781548760848,0.39088472642648203,0.4012441682697565,9.31041268354779e-05,0.4012441682697565,0.9998154470783442,0.9919404182588638,0.9999487499127674,0.9959295904778873
8.268,28.335179604473744,0.3909759876525931,0.40124118737481035,9.567277650056147e-05,0.40124118737481035,0.9998120419355271,0.9919378432818916,0.9999472022796215,0.9959275545642848
8.27,28.33866970021202,0.3910687730767097,0.401237968471432,9.821738855822605e-05,0.401237968471432,0.9998086583653436,0.9919352715265564,0.9999456594091825,0.9959255230401375
8.272,28.342250962769292,0.39116306142750507,0.4012345127280457,0.00010073752769968371,0.4012345127280457,0.9998052969299973,0.9919327034294807,0.999944121544864,0.995923496238494
8.274,28.345922503370243,0.39125883119506016,0.40123082135595695,0.0001032327643050581,0.40123082135595695,0.999801958185646,0.9919301394252042,0.999942588928284,0.9959214744904019
8.276,28.349683417876694,0.3913560606355661,0.4012268956090225,0.00010570267451255372,0.4012268956090225,0.9997986426823606,0.991927579946155,0.9999410617992625,0.9959194581248941
8.278,28.35353278699609,0.3914547277760546,0.40122273678331344,0.00010814684028632199,0.40122273678331344,0.9997953509640848,0.991925025422624,0.9999395403958218,0.9959174474689789
8.28,28.357469676492464,0.3915548104191625,0.4012183462167702,0.00011056484948307047,0.4012183462167702,0.9997920835685974,0.9919224762827408,0.9999380249541879,0.9959154428476316
8.282,28.361493137399734,0.39165628614792586,0.4012137252888511,0.00011295629591738323,0.4012137252888511,0.999788841027475,0.9919199329524476,0.9999365157087897,0.9959134445837817
8.284,28.365602206237355,0.39175913233060267,0.40120887542017286,0.00011532077942572423,0.40120887542017286,0.9997856238660562,0.9919173958554744,0.9999350128922607,0.9959114529983055
8.286,28.369795905228216,0.39186332612552144,0.40120379807214485,0.00011765790592915366,0.40120379807214485,0.9997824326034067,0.9919148654133153,0.9999335167354393,0.9959094684100163
8.288,28.374073242518826,0.3919688444859614,0.40119849474659575,0.00011996728749472938,0.40119849474659575,0.9997792677522863,0.991912342045204,0.9999320274673708,0.9959074911356548
8.29,28.378433212401625,0.3920756641650544,0.40119296698539336,0.00012224854239556443,0.40119296698539336,0.9997761298191166,0.9919098261680901,0.9999305453153076,0.9959055214898811
8.292,28.38287479553949,0.3921837617207139,0.401187216370058,0.00012450129516958445,0.401187216370058,0.9997730193039511,0.991907318196616,0.9999290705047118,0.9959035597852659
8.294,28.387396959192287,0.39229311352058766,0.4011812445213686,0.00012672517667691586,0.4011812445213686,0.9997699367004432,0.9919048185430933,0.9999276032592566,0.9959016063322814
8.296,28.391998657445484,0.39240369574703315,0.4011750530989626,0.0001289198241559483,0.4011750530989626,0.9997668824958189,0.9919023276174804,0.9999261438008272,0.9958996614392941
8.298,28.39667883144077,0.3925154844021153,0.401168643800929,0.00013108488127804355,0.401168643800929,0.9997638571708491,0.9918998458273584,0.9999246923495231,0.9958977254125554
8.3,28.4014364096086,0.39262845531262397,0.40116201836339505,0.00013321999820086673,0.40116201836339505,0.999760861199822,0.991897373577909,0.9999232491236592,0.9958957985561939
8.302,28.406270307902627,0.3927425841351143,0.40115517856010674,0.00013532483162036888,0.40115517856010674,0.9997578950505182,0.9918949112718917,0.9999218143397679,0.9958938811722072
8.304,28.41117943003603,0.39285784636096255,0.40114812620200274,0.00013739904482139585,0.40114812620200274,0.9997549591841843,0.9918924593096214,0.9999203882126005,0.9958919735604537
8.306,28.416162667719554,0.3929742173214416,0.4011408631367824,0.00013944230772690002,0.4011408631367824,0.9997520540555113,0.9918900180889453,0.9999189709551285,0.9958900760186437
8.308,28.421218900901412,0.39309167219281516,0.4011333912484674,0.00014145429694579486,0.4011333912484674,0.9997491801126096,0.9918875880052206,0.9999175627785455,0.9958881888423327
8.31,28.426346998008757,0.393210186001444,0.4011257124569579,0.00014343469581939197,0.4011257124569579,0.9997463377969875,0.9918851694512913,0.9999161638922675,0.9958863123249104
8.312,28.431545816190887,0.3933297336289098,0.40111782871758217,0.000145383194466461,0.40111782871758217,0.9997435275435294,0.9918827628174657,0.9999147745039345,0.9958844467575949
8.314,28.436814201564054,0.39345028981715374,0.4011097420206411,0.00014729948982688894,0.4011097420206411,0.9997407497804751,0.9918803684914935,0.9999133948194112,0.9958825924294212
8.316,28.44215098945774,0.3935718291736251,0.4011014543909465,0.00014918328570391907,0.4011014543909465,0.9997380049294007,0.9918779868585433,0.9999120250427882,0.9958807496272353
8.318,28.447555004662497,0.3936943261764453,0.4010929678873543,0.00015103429280499605,0.4010929678873543,0.9997352934051984,0.9918756183011788,0.9999106653763815,0.9958789186356821
8.32,28.45302506167923,0.3938177551795792,0.4010842846022918,0.00015285222878119736,0.4010842846022918,0.999732615616058,0.9918732631993351,0.9999093160207332,0.9958770997371978
8.322,28.45855996496983,0.3939420904180203,0.40107540666127983,0.00015463681826523136,0.40107540666127983,0.9997299719634498,0.9918709219302962,0.9999079771746106,0.9958752932119997
8.324,28.46415850920919,0.3940673060129819,0.4010663362224499,0.00015638779290803873,0.4010663362224499,0.999727362842106,0.991868594868671,0.9999066490350067,0.9958734993380765
8.326,28.469819479538497,0.3941933759770976,0.40105707547605557,0.00015810489141394597,0.40105707547605557,0.9997247886400049,0.9918662823863682,0.9999053317971391,0.9958717183911774
8.328,28.475541651819743,0.39432027421962823,0.40104762664397925,0.00015978785957440782,0.40104762664397925,0.9997222497383544,0.9918639848525737,0.9999040256544484,0.9958699506448024
8.33,28.481323792891498,0.39444797455167674,0.40103799197923395,0.00016143645030031962,0.40103799197923395,0.9997197465115772,0.9918617026337244,0.9999027307985967,0.9958681963701908
8.332,28.487164660825716,0.3945764506914036,0.4010281737654602,0.00016305042365288388,0.4010281737654602,0.9997172793272939,0.9918594360934846,0.999901447419466,0.9958664558363097
8.334,28.49306300518571,0.3947056762692532,0.401018174316418,0.00016462954687305635,0.401018174316418,0.99971484854631,0.9918571855927198,0.9999001757051558,0.9958647293098424
8.336,28.499017567285144,0.3948356248331769,0.40100799597547476,0.00016617359440955484,0.40100799597547476,0.999712454522601,0.9918549514894717,0.9998989158419801,0.995863017055177
8.338,28.505027080447938,0.39496626985386,0.40099764111508795,0.00016768234794541678,0.40099764111508795,0.9997100976032983,0.9918527341389315,0.9998976680144641,0.9958613193343921
