Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,gAST.PMECH,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.87,28.92344602370568,0.3997579030602369,0.39959233605520983,-0.0001534323884088367,0.39959233605520983,1.0001049749315434,0.9920577204344306,1.0000423386071318,0.9960373679311615
8.872,28.917922166080018,0.3996515816257149,0.39960425683873513,-0.00015344366384856674,0.39960425683873513,1.000105730004142,0.9920588613006885,1.000042922186211,0.9960382031273398
8.874,28.912398434267896,0.3995455611468727,0.39961622540669883,-0.00015342540980796765,0.39961622540669883,1.000106445847483,0.9920599761337731,1.0000434887018463,0.9960390168253528
8.876,28.906875890104974,0.3994398614100804,0.39962823936112357,-0.00015337769530087233,0.39962823936112357,1.0001071224376366,0.9920610647973819,1.0000440380981244,0.9960398089343768
8.878,28.90135559284285,0.39933450209620425,0.3996402963005672,-0.00015330059486771494,0.3996402963005672,1.0001077597592356,0.9920621271614892,1.0000445703232976,0.9960405793688022
8.88,28.895838598950604,0.3992295027770055,0.3996523938205924,-0.0001531941885489617,0.3996523938205924,1.0001083578054535,0.9920631631023464,1.000045085329775,0.9960413280482279
8.882,28.890325961917252,0.3991248829115667,0.3996645295142367,-0.00015305856185752917,0.3996645295142367,1.0001089165779762,0.9920641725024825,1.0000455830741144,0.9960420548974566
8.884,28.88481873205528,0.39902066184274837,0.399676700972481,-0.0001528938057501977,0.399676700972481,1.0001094360869751,0.9920651552507,1.0000460635170116,0.9960427598464862
8.886,28.87931795630517,0.39891685879367567,0.3996889057847181,-0.00015270001659803,0.3996889057847181,1.0001099163510747,0.9920661112420723,1.0000465266232885,0.9960434428305011
8.888,28.873824678041057,0.3988134928642564,0.3997011415392206,-0.00015247729615579825,0.3997011415392206,1.0001103573973202,0.992067040377936,1.000046972361881,0.9960441037898611
8.89,28.86833993687747,0.3987105830277324,0.39971340582360726,-0.00015222575153043394,0.39971340582360726,1.0001107592611422,0.9920679425658837,1.0000474007058242,0.9960447426700894
8.892,28.862864768477237,0.39860814812726103,0.39972569622530935,-0.00015194549514850348,0.39972569622530935,1.000111121986319,0.9920688177197544,1.000047811632238,0.9960453594218588
8.894,28.857400204360566,0.39850620687253074,0.39973801033203554,-0.00015163664472272006,0.39973801033203554,1.0001114456249365,0.9920696657596209,1.0000482051223096,0.9960459540009757
8.896,28.851947271715378,0.39840477783641143,0.39975034573223567,-0.0001512993232175028,0.39975034573223567,1.000111730237347,0.9920704866117768,1.0000485811612756,0.996046526368364
8.898,28.846506993208884,0.3983038794516375,0.3997627000155636,-0.00015093365881358793,0.3997627000155636,1.000111975892125,0.9920712802087224,1.000048939738405,0.9960470764900468
8.9,28.84108038680041,0.39820353000752534,0.39977507077333874,-0.00015053978487170253,0.39977507077333874,1.0001121826660206,0.992072046489146,1.0000492808469759,0.9960476043371254
8.902,28.835668465555653,0.3981037476467305,0.3997874555990063,-0.00015011783989531387,0.3997874555990063,1.000112350643912,0.9920727853979068,1.0000496044842568,0.9960481098857595
8.904,28.830272237462147,0.39800455036203447,0.3997998520885959,-0.00014966796749245546,0.3997998520885959,1.0001124799187548,0.9920734968860133,1.0000499106514824,0.996048593117144
8.906,28.824892705246267,0.3979059559931736,0.3998122578411789,-0.00014919031633664956,0.3998122578411789,1.0001125705915304,0.992074180910603,1.000050199353832,0.996049054017485
8.908,28.81953086619155,0.39780798222370284,0.3998246704593241,-0.00014868504012692705,0.3998246704593241,1.0001126227711907,0.9920748374349171,1.0000504706004028,0.9960494925779743
8.91,28.81418771195852,0.39771064657789607,0.39983708754955194,-0.00014815229754695767,0.39983708754955194,1.0001126365746034,0.9920754664282765,1.0000507244041839,0.9960499087947622
8.912,28.808864228406,0.3976139664176897,0.39984950672278635,-0.00014759225222330517,0.39984950672278635,1.0001126121264932,0.9920760678660545,1.0000509607820325,0.9960503026689306
8.914,28.80356139541392,0.3975179589396572,0.3998619255948055,-0.00014700507268280971,0.3998619255948055,1.000112549559381,0.9920766417296487,1.0000511797546427,0.9960506742064625
8.916,28.798280186707665,0.39742264117203097,0.39987434178669023,-0.00014639093230911097,0.39987434178669023,1.0001124490135243,0.9920771880064508,1.0000513813465184,0.9960510234182122
8.918,28.793021569684086,0.39732802997175837,0.39988675292527054,-0.00014575000929832867,0.39988675292527054,1.0001123106368512,0.9920777066898158,1.000051565585943,0.9960513503198728
8.92,28.78778650523901,0.3972341420216018,0.39989915664356995,-0.0001450824866138973,0.39989915664356995,1.0001121345848967,0.9920781977790283,1.000051732504948,0.9960516549319433
8.922,28.782575947596442,0.3971409938272779,0.3999115505812477,-0.00014438855194058253,0.3999115505812477,1.0001119210207345,0.9920786612792688,1.0000518821392825,0.9960519372796942
8.924,28.777390844139486,0.39704860171463746,0.399923932385039,-0.00014366839763767624,0.399923932385039,1.000111670114909,0.992079097201578,1.0000520145283796,0.9960521973931324
8.926,28.772232135242845,0.3969569818268891,0.39993629970919237,-0.00014292222069138636,0.39993629970919237,1.0001113820453638,0.9920795055628189,1.0000521297153215,0.9960524353069637
8.928,28.767100754107194,0.3968661501218648,0.3999486502159051,-0.0001421502226664389,0.3999486502159051,1.0001110569973701,0.9920798863856394,1.0000522277468091,0.9960526510605565
8.93,28.761997626595175,0.3967761223693263,0.3999609815757558,-0.00014135260965689232,0.3999609815757558,1.0001106951634526,0.9920802396984315,1.000052308673121,0.9960528446979012
8.932,28.756923671069277,0.39668691414831675,0.39997329146813504,-0.0001405295922361805,0.39997329146813504,1.0001102967433153,0.9920805655352908,1.0000523725480823,0.9960530162675717
8.934,28.751879798231478,0.3965985408445563,0.39998557758167236,-0.00013968138540640387,0.39998557758167236,1.0001098619437618,0.9920808639359731,1.0000524194290241,0.9960531658226837
8.936,28.74686691096472,0.3965110176478792,0.39999783761466146,-0.00013880820854686224,0.39999783761466146,1.0001093909786203,0.9920811349458519,1.000052449376748,0.9960532934208529
8.938,28.741885904176296,0.3964243595497184,0.4000100692754821,-0.00013791028536186298,0.4000100692754821,1.0001088840686603,0.9920813786158732,1.0000524624554867,0.9960533991241527
8.94,28.736937664643087,0.3963385813406335,0.40002227028301934,-0.00013698784382779817,0.40002227028301934,1.0001083414415142,0.9920815950025086,1.000052458732864,0.9960534829990692
8.942,28.73202307085873,0.3962536976078832,0.40003443836707964,-0.00013604111613950995,0.40003443836707964,1.0001077633315927,0.9920817841677084,1.0000524382798561,0.9960535451164569
8.944,28.727142992882715,0.39616972273304546,0.40004657126880416,-0.0001350703386559637,0.40004657126880416,1.0001071499800014,0.9920819461788539,1.00005240117075,0.9960535855514935
8.946,28.7222982921915,0.3960866708896828,0.40005866674107876,-0.00013407575184522697,0.40005866674107876,1.0001065016344561,0.9920820811087073,1.000052347483103,0.9960536043836328
8.948,28.717489821531544,0.39600455604105284,0.400070722548941,-0.00013305760022877346,0.400070722548941,1.0001058185491947,0.9920821890353617,1.0000522772976996,0.9960536016965575
8.95,28.712718424774437,0.3959233919378667,0.40008273646998377,-0.0001320161323251337,0.40008273646998377,1.00010510098489,0.9920822700421879,1.00005219069851,0.9960535775781304
8.952,28.707984936773986,0.3958431921160955,0.4000947062947557,-0.00013095160059288258,0.4000947062947557,1.0001043492085615,0.992082324217784,1.0000520877726469,0.9960535321203465
8.954,28.703290183225448,0.39576396989482227,0.4001066298271581,-0.0001298642613730042,0.4001066298271581,1.0001035634934836,0.9920823516559207,1.00005196861032,0.9960534654192824
8.956,28.698634980526794,0.39568573837414267,0.4001185048848385,-0.00012875437483062297,0.4001185048848385,1.0001027441190955,0.992082352455487,1.000051833304795,0.9960533775750461
8.958,28.694020135642077,0.39560851043311374,0.40013032929958076,-0.00012762220489612392,0.40013032929958076,1.0001018913709079,0.9920823267204351,1.0000516819523457,0.9960532686917258
8.96,28.68944644596701,0.3955322987277509,0.40014210091769137,-0.00012646801920568348,0.40014210091769137,1.0001010055404103,0.9920822745597229,1.0000515146522102,0.9960531388773385
8.962,28.68491469919657,0.3954571156890725,0.4001538176003822,-0.00012529208904120658,0.4001538176003822,1.0001000869249763,0.9920821960872593,1.0000513315065465,0.996052988243777
8.964,28.68042567319488,0.3953829735211961,0.40016547722414975,-0.0001240946892696916,0.40016547722414975,1.000099135827768,0.992082091421844,1.0000511326203825,0.996052816906757
8.966,28.67598013586724,0.39530988419948115,0.4001770776811502,-0.0001228760982820476,0.4001770776811502,1.0000981525576402,0.9920819606871102,1.0000509181015742,0.996052624985764
8.968,28.671578845034357,0.3952378594687206,0.4001886168795709,-0.00012163659793135001,0.4001886168795709,1.0000971374290424,0.9920818040114645,1.0000506880607551,0.996052412603998
8.97,28.66722254830886,0.39516691084138683,0.40020009274399787,-0.00012037647347058097,0.40020009274399787,1.0000960907619214,0.9920816215280269,1.0000504426112913,0.9960521798883198
8.972,28.662911982974013,0.39509704959592146,0.40021150321577925,-0.00011909601348984047,0.40021150321577925,1.0000950128816226,0.9920814133745708,1.0000501818692327,0.9960519269691963
8.974,28.658647875864702,0.39502828677507923,0.4002228462533849,-0.00011779550985305251,0.4002228462533849,1.00009390411879,0.9920811796934599,1.0000499059532644,0.9960516539806428
8.976,28.654430943250752,0.3949606331843201,0.40023411983276164,-0.00011647525763419047,0.40023411983276164,1.0000927648092663,0.9920809206315883,1.0000496149846612,0.9960513610601693
8.978,28.6502618907225,0.3948940993902545,0.4002453219476846,-0.00011513555505301469,0.4002453219476846,1.0000915952939917,0.9920806363403158,1.0000493090872364,0.9960510483487228
8.98,28.646141413078716,0.39482869571913554,0.40025645061010406,-0.00011377670341034638,0.40025645061010406,1.0000903959189027,0.9920803269754064,1.000048988387294,0.9960507159906307
8.982,28.64207019421687,0.39476443225540486,0.40026750385048837,-0.00011239900702290355,0.40026750385048837,1.0000891670348286,0.9920799926969632,1.0000486530135815,0.9960503641335434
8.984,28.638048907025716,0.394701318840289,0.40027847971816205,-0.00011100277315768267,0.40027847971816205,1.0000879089973918,0.9920796336693649,1.0000483030972367,0.9960499929283773
8.986,28.63407821328028,0.3946393650704462,0.40028937628164013,-0.00010958831196593687,0.40028937628164013,1.0000866221669007,0.9920792500612015,1.0000479387717436,0.9960496025292566
8.988,28.63015876353924,0.3945785802966654,0.40030019162895736,-0.0001081559364167335,0.40030019162895736,1.000085306908249,0.9920788420452086,1.0000475601728793,0.9960491930934557
8.99,28.62629119704464,0.3945189736226157,0.40031092386799355,-0.00010670596223011754,0.40031092386799355,1.0000839635908103,0.9920784097982023,1.0000471674386664,0.9960487647813407
8.992,28.62247614162412,0.3944605539036476,0.4003215711267939,-0.00010523870780990632,0.4003215711267939,1.0000825925883325,0.9920779535010127,1.0000467607093222,0.9960483177563104
8.994,28.61871421359547,0.3944033297456477,0.40033213155388486,-0.00010375449417610692,0.40033213155388486,1.0000811942788361,0.9920774733384187,1.0000463401272097,0.9960478521847388
8.996,28.615006017673696,0.394347309503942,0.4003426033185856,-0.00010225364489698146,0.4003426033185856,1.0000797690445051,0.9920769694990811,1.0000459058367885,0.9960473682359152
8.998,28.611352146880495,0.3942925012822534,0.4003529846113143,-0.00010073648602078805,0.4003529846113143,1.0000783172715846,0.9920764421754754,1.0000454579845641,0.9960468660819859
9.0,28.60775318245622,0.3942389129317114,0.40036327364389,-9.920334600717828e-05,0.40036327364389,1.0000768393502726,0.9920758915638257,1.0000449967190381,0.9960463458978948
9.002,28.604209693774305,0.3941865520499112,0.40037346864982976,-9.765455565830548e-05,0.40037346864982976,1.0000753356746164,0.9920753178640368,1.00004452219066,0.9960458078613247
9.004,28.600722238258175,0.39413542598002693,0.40038356788464036,-9.609044804962466e-05,0.40038356788464036,1.000073806642404,0.9920747212796261,1.0000440345517754,0.9960452521526373
9.006,28.597291361300666,0.39408554180997685,0.40039356962610606,-9.451135846041126e-05,0.40039356962610606,1.0000722526550594,0.9920741020176584,1.000043533956578,0.996044678954815
9.008,28.593917596185932,0.3940369063716407,0.40040347217457056,-9.291762430402772e-05,0.40040347217457056,1.0000706741175363,0.9920734602886753,1.0000430205610604,0.9960440884534012
9.01,28.59060146401388,0.3939895262401271,0.4004132738532144,-9.130958505791661e-05,0.4004132738532144,1.0000690714382103,0.9920727963066294,1.0000424945229622,0.9960434808364411
9.012,28.587343473627136,0.3939434077330968,0.4004229730083272,-8.968758219337714e-05,0.4004229730083272,1.0000674450287739,0.9920721102888155,1.0000419560017237,0.9960428562944227
9.014,28.58414412154053,0.39389855691013453,0.40043256800957494,-8.805195910510412e-05,0.40043256800957494,1.0000657953041288,0.9920714024558025,1.0000414051584348,0.9960422150202172
9.016,28.581003891873102,0.3938549795721744,0.40044205725026216,-8.64030610405174e-05,0.40044205725026216,1.0000641226822804,0.9920706730313666,1.0000408421557874,0.9960415572090214
9.018,28.57792325628272,0.3938126812609786,0.40045143914758874,-8.474123502890945e-05,0.40045143914758874,1.000062427584231,0.9920699222424216,1.0000402671580249,0.9960408830582966
9.02,28.57490267390318,0.39377166725866536,0.40046071214290174,-8.30668298103997e-05,0.40046071214290174,1.0000607104338726,0.992069150318952,1.000039680330895,0.9960401927677125
9.022,28.5719425912839,0.3937319425872912,0.40046987470194206,-8.138019576472214e-05,0.40046987470194206,1.0000589716578827,0.9920683574939444,1.0000390818416007,0.9960394865390859
9.024,28.5690434423322,0.3936935120084853,0.4004789253150856,-7.968168483987623e-05,0.4004789253150856,1.0000572116856168,0.9920675440033206,1.0000384718587523,0.9960387645763247
9.026,28.566205648258105,0.39365638002313286,0.4004878624975794,-7.797165048061767e-05,0.4004878624975794,1.0000554309490026,0.992066710085869,1.0000378505523193,0.9960380270853677
9.028,28.56342961752176,0.39362055087111397,0.4004966847897722,-7.625044755684835e-05,0.4004966847897722,1.000053629882436,0.9920658559831771,1.000037218093583,0.9960372742741284
9.03,28.560715745783426,0.3935860285310914,0.4005053907573398,-7.451843229188264e-05,0.4005053907573398,1.0000518089226733,0.9920649819395636,1.000036574655089,0.9960365063524356
9.032,28.558064415856027,0.3935528167203518,0.40051397899150515,-7.277596219061831e-05,0.40051397899150515,1.0000499685087285,0.9920640882020119,1.000035920410599,0.9960357235319767
9.034,28.55547599766033,0.39352091889469715,0.40052244810925247,-7.102339596764148e-05,0.40052244810925247,1.0000481090817674,0.992063175020102,1.0000352555350467,0.9960349260262406
9.036,28.55295084818269,0.39349033824838847,0.4005307967535367,-6.9261093475251e-05,0.4005307967535367,1.0000462310850038,0.9920622426459446,1.0000345802044885,0.9960341140504605
9.038,28.55048931143536,0.39346107771413996,0.4005390235934869,-6.748941563143114e-05,0.4005390235934869,1.0000443349635944,0.9920612913341121,1.0000338945960587,0.9960332878215563
9.04,28.548091718419464,0.3934331399631649,0.4005471273246043,-6.570872434780177e-05,0.4005471273246043,1.0000424211645371,0.9920603213415755,1.000033198887924,0.9960324475580806
9.042,28.545758387090487,0.3934065274052723,0.40055510666895483,-6.39193824575215e-05,0.40055510666895483,1.0000404901365665,0.9920593329276345,1.0000324932592377,0.99603159348016
9.044,28.543489622326423,0.39338124218901505,0.4005629603753562,-6.212175364320498e-05,0.4005629603753562,1.0000385423300515,0.9920583263538537,1.0000317778900938,0.9960307258094413
9.046,28.541285715898486,0.3933572862018867,0.4005706872195593,-6.0316202364828795e-05,0.4005706872195593,1.0000365781968934,0.9920573018839965,1.0000310529614842,0.9960298447690356
9.048,28.539146946444408,0.39333466107057113,0.4005782860044238,-5.850309378765574e-05,0.4005782860044238,1.0000345981904237,0.9920562597839592,1.000030318655253,0.9960289505834631
9.05,28.537073579444375,0.39331336816124046,0.4005857555600885,-5.668279371020637e-05,0.4005857555600885,1.0000326027653033,0.9920552003217057,1.0000295751540522,0.9960280434785992
9.052,28.53506586719949,0.3932934085799054,0.4005930947441359,-5.48556684922623e-05,0.4005930947441359,1.0000305923774224,0.9920541237672044,1.0000288226413014,0.9960271236816198
9.054,28.533124048812883,0.39327478317281234,0.4006003024417508,-5.302208498293006e-05,0.4006003024417508,1.0000285674837996,0.9920530303923615,1.0000280613011407,0.9960261914209485
9.056,28.531248350173403,0.3932574925268924,0.4006073775658738,-5.118241044879542e-05,0.4006073775658738,1.0000265285424828,0.9920519204709589,1.0000272913183907,0.9960252469262022
9.058,28.529438983941837,0.3932415369702598,0.40061431905734846,-4.933701250214128e-05,0.40061431905734846,1.0000244760124504,0.9920507942785894,1.0000265128785102,0.996024290428139
9.06,28.5276961495398,0.39322691657275816,0.4006211258850634,-4.748625902929182e-05,0.4006211258850634,1.0000224103535136,0.9920496520925938,1.0000257261675531,0.9960233221586062
9.062,28.526020033141144,0.3932136311465564,0.400627797046088,-4.563051811905609e-05,0.400627797046088,1.0000203320262178,0.9920484941919984,1.0000249313721297,0.9960223423504876
9.064,28.52441080766594,0.3932016802467942,0.40063433156580297,-4.37701579913002e-05,0.40063433156580297,1.0000182414917476,0.9920473208574523,1.0000241286793636,0.9960213512376525
9.066,28.52286863277705,0.393191063172274,0.4006407284980248,-4.190554692567747e-05,0.4006407284980248,1.0000161392118285,0.9920461323711656,1.000023318276853,0.996020349054905
9.068,28.521393654879283,0.3931817789662029,0.4006469869251244,-4.003705319049967e-05,0.4006469869251244,1.000014025648634,0.9920449290168476,1.0000225003526308,0.9960193360379332
9.07,28.519986007121027,0.39317382641698073,0.40065310595814035,-3.81650449717779e-05,0.40065310595814035,1.0000119012646884,0.9920437110796464,1.0000216750951239,0.9960183124232602
9.072,28.51864580939854,0.39316720405903893,0.40065908473688583,-3.6289890302463104e-05,0.40065908473688583,1.0000097665227752,0.9920424788460878,1.0000208426931179,0.9960172784481931
9.074,28.51737316836269,0.3931619101737215,0.4006649224300503,-3.441195699185788e-05,0.4006649224300503,1.0000076218858427,0.9920412326040154,1.0000200033357147,0.9960162343507755
9.076,28.516168177428305,0.3931579427902174,0.400670618235295,-3.253161255526268e-05,0.400670618235295,1.0000054678169112,0.9920399726425307,1.0000191572122974,0.9960151803697386
9.078,28.515030916786014,0.39315529968653906,0.4006761713793427,-3.064922414382807e-05,0.4006761713793427,1.0000033047789847,0.9920386992519351,1.0000183045124933,0.9960141167444538
9.08,28.51396145341658,0.39315397839054395,0.4006815811180619,-2.876515847464255e-05,0.4006815811180619,1.0000011332349552,0.99203741272367,1.0000174454261357,0.9960130437148849
9.082,28.512959841107836,0.3931539761810069,0.4006868467365449,-2.6879781761084126e-05,0.4006868467365449,0.9999989536475169,0.9920361133502593,1.000016580143229,0.9960119615215417
9.084,28.512026120474026,0.3931552900887332,0.4006919675491803,-2.4993459643418243e-05,0.4006919675491803,0.9999967664790762,0.9920348014252518,1.000015708853912,0.9960108704054337
9.086,28.51116031897771,0.39315791689772184,0.40069694289971935,-2.3106557119670176e-05,0.40069694289971935,0.9999945721916627,0.992033477243165,1.0000148317484252,0.9960097706080251
9.088,28.5103624509541,0.3931618531463688,0.400701772161337,-2.121943847680111e-05,0.400701772161337,0.9999923712468423,0.992032141099427,1.000013949017072,0.9960086623711878
9.09,28.50963251763791,0.3931670951287203,0.4007064547366867,-1.9332467222158834e-05,0.4007064547366867,0.9999901641056318,0.9920307932903216,1.0000130608501896,0.9960075459371598
9.092,28.50897050719265,0.3931736388957658,0.4007109900579496,-1.7446006015265704e-05,0.4007109900579496,0.9999879512284122,0.9920294341129331,1.000012167438112,0.9960064215484988
9.094,28.508376394742367,0.39318148025677574,0.4007153775868778,-1.5560416599914413e-05,0.4007153775868778,0.9999857330748448,0.9920280638650911,1.0000112689711385,0.9960052894480403
9.096,28.50785014240582,0.3931906147806853,0.4007196168148321,-1.3676059736600834e-05,0.4007196168148321,0.9999835101037876,0.9920266828453157,1.0000103656395003,0.9960041498788539
9.098,28.507391699333105,0.39320103779751814,0.4007237072628135,-1.1793295135320968e-05,0.4007237072628135,0.999981282773212,0.9920252913527647,1.000009457633331,0.9960030030842013
9.1,28.507001001744673,0.3932127443998553,0.4007276484814893,-9.912481388714226e-06,0.4007276484814893,0.9999790515401216,0.9920238896871797,1.0000085451426315,0.9960018493074947
9.102,28.506677972972742,0.3932257294443437,0.4007314400512133,-8.033975905580205e-06,0.4007314400512133,0.9999768168604712,0.9920224781488342,1.0000076283572434,0.9960006887922562
9.104,28.506422523505123,0.39323998755324957,0.4007350815820402,-6.15813484479703e-06,0.4007350815820402,0.999974579189087,0.9920210570384803,1.0000067074668149,0.9959995217820762
9.106,28.506234551031383,0.3932555131160496,0.40073857271373414,-4.285313049612075e-06,0.40073857271373414,0.999972338979587,0.9920196266572987,1.0000057826607733,0.9959983485205741
9.108,28.506113940491403,0.39327230029106797,0.4007419131157719,-2.415863982366325e-06,0.4007419131157719,0.9999700966843045,0.9920181873068468,1.000004854128296,0.9959971692513588
9.11,28.506060564126244,0.3932903430071488,0.4007451024873397,-5.501396596225591e-07,0.4007451024873397,0.9999678527542091,0.9920167392890081,1.0000039220582793,0.9959959842179897
9.112,28.50607428153136,0.39330963496537225,0.40074814055732494,1.311509412274778e-06,0.40074814055732494,0.999965607638832,0.9920152829059437,1.0000029866393136,0.9959947936639388
9.114,28.50615493971213,0.3933301696408089,0.4007510270843019,3.168734301181451e-06,0.4007510270843019,0.9999633617861908,0.9920138184600412,1.0000020480596534,0.9959935978325524
9.116,28.50630237314165,0.393351940284314,0.4007537618565117,5.021187712695882e-06,0.4007537618565117,0.9999611156427152,0.9920123462538671,1.0000011065071903,0.9959923969670139
9.118,28.50651640382086,0.3933749399243592,0.4007563446918368,6.868524053235959e-06,0.4007563446918368,0.9999588696531733,0.9920108665901194,1.0000001621694283,0.9959911913103082
9.12,28.50679684134088,0.39339916136890424,0.40075877543776967,8.710399492622762e-06,0.40075877543776967,0.9999566242606005,0.9920093797715775,0.9999992152334545,0.9959899811051841
9.122,28.50714348294761,0.39342459720730616,0.4007610539713759,1.0546472026201585e-05,0.4007610539713759,0.9999543799062278,0.9920078861010582,0.9999982658859162,0.9959887665941202
9.124,28.507556113608572,0.3934512398122642,0.4007631801992518,1.237640153644015e-05,0.4007631801992518,0.9999521370294118,0.9920063858813668,0.9999973143129948,0.9959875480192888
9.126,28.508034506081945,0.39347908134180387,0.400765154057476,1.4199849854034252e-05,0.400765154057476,0.9999498960675648,0.9920048794152524,0.9999963607003802,0.9959863256225219
9.128,28.50857842098779,0.39350811374129535,0.4007669755115561,1.6016480818494225e-05,0.4007669755115561,0.999947657456088,0.9920033670053621,0.9999954052332487,0.9959850996452778
9.13,28.509187606881447,0.39353832874551065,0.40076864455636924,1.782596033818695e-05,0.40076864455636924,0.999945421628303,0.992001848954196,0.9999944480962374,0.9959838703286064
9.132,28.50986180032909,0.3935697178807108,0.4007701612160974,1.9627956449852648e-05,0.4007701612160974,0.9999431890153858,0.9920003255640633,0.9999934894734217,0.9959826379131176
9.134,28.510600725985416,0.39360227246677654,0.4007715255441571,2.1422139377571397e-05,0.4007715255441571,0.9999409600463026,0.9919987971370383,0.9999925295482931,0.9959814026389481
9.136,28.511404096673438,0.39363598361936325,0.4007727376231239,2.320818159115389e-05,0.4007727376231239,0.9999387351477441,0.9919972639749164,0.9999915685037357,0.9959801647457303
9.138,28.512271613466364,0.39367084225209753,0.40077379756465076,2.4985757863985908e-05,0.40077379756465076,0.999936514744063,0.9919957263791729,0.9999906065220053,0.9959789244725596
9.14,28.513202965771576,0.3937068390788038,0.400774705509382,2.6754545330269916e-05,0.400774705509382,0.9999342992572114,0.9919941846509187,0.9999896437847079,0.9959776820579651
9.142,28.51419783141664,0.3937439646157644,0.4007754616268608,2.851422354169283e-05,0.4007754616268608,0.9999320891066801,0.9919926390908602,0.9999886804727781,0.9959764377398781
9.144,28.515255876737324,0.3937822091840115,0.40077606611543226,3.0264474523495642e-05,0.40077606611543226,0.9999298847094373,0.9919910899992577,0.9999877167664594,0.9959751917556029
9.146,28.516376756667672,0.39382156291165155,0.4007765192021406,3.200498282992079e-05,0.4007765192021406,0.9999276864798702,0.9919895376758833,0.9999867528452832,0.9959739443417867
9.148,28.517560114832023,0.39386201573622004,0.4007768211426211,3.373543559905703e-05,0.4007768211426211,0.9999254948297253,0.9919879824199832,0.9999857888880502,0.995972695734391
9.15,28.518805583639008,0.3939035574070679,0.400776972220987,3.545552260705805e-05,0.400776972220987,0.9999233101680524,0.9919864245302348,0.9999848250728102,0.995971446168663
9.152,28.520112784377496,0.39394617748777805,0.400776972749711,3.716493632171089e-05,0.400776972749711,0.999921132901147,0.99198486430471,0.999983861576843,0.9959701958791072
9.154,28.52148132731443,0.3939898653586102,0.40077682306950174,3.886337195538398e-05,0.40077682306950174,0.9999189634324956,0.9919833020408345,0.9999828985766411,0.9959689450994587
9.156,28.5229108117946,0.3940346102189755,0.40077652354917465,4.055052751730017e-05,0.40077652354917465,0.99991680216272,0.9919817380353507,0.9999819362478903,0.9959676940626545
9.158,28.524400826342234,0.3940804010899408,0.40077607458551845,4.22261038651646e-05,0.40077607458551845,0.9999146494895248,0.9919801725842788,0.9999809747654524,0.9959664430008083
9.16,28.525950948764486,0.3941272268167592,0.400775476603156,4.388980475612368e-05,0.400775476603156,0.9999125058076438,0.9919786059828797,0.9999800143033484,0.9959651921451828
9.162,28.527560746256704,0.39417507607142827,0.40077473005440006,4.5541336897033847e-05,0.40077473005440006,0.9999103715087887,0.9919770385256177,0.9999790550347402,0.9959639417261639
9.164,28.529229775509524,0.39422393735527567,0.40077383541910455,4.718040999405914e-05,0.40077383541910455,0.9999082469815979,0.9919754705061234,0.9999780971319148,0.9959626919732362
9.166,28.530957582817734,0.39427379900157106,0.4007727932045103,4.880673680157587e-05,0.4007727932045103,0.9999061326115866,0.9919739022171589,0.9999771407662674,0.9959614431149563
9.168,28.532743704190857,0.39432464917816223,0.4007716039450862,5.042003317036248e-05,0.4007716039450862,0.9999040287810977,0.9919723339505799,0.9999761861082861,0.9959601953789284
9.17,28.534587665465505,0.39437647589013863,0.40077026820236544,5.202001809510393e-05,0.40077026820236544,0.9999019358692545,0.9919707659973019,0.9999752333275351,0.9959589489917813
9.172,28.53648898241939,0.3944292669825171,0.4007687865647767,5.360641376115872e-05,0.4007687865647767,0.9998998542519112,0.9919691986472642,0.9999742825926401,0.995957704179141
9.174,28.53844716088701,0.3944830101429527,0.40076715964747095,5.517894559061862e-05,0.40076715964747095,0.9998977843016092,0.9919676321893955,0.9999733340712724,0.9959564611656102
9.176,28.54046169687702,0.39453769290447327,0.4007653880921429,5.67373422876389e-05,0.4007653880921429,0.9998957263875295,0.9919660669115791,0.9999723879301349,0.9959552201747431
9.178,28.542532076691156,0.39459330264823606,0.40076347256684836,5.8281335883019545e-05,0.40076347256684836,0.9998936808754493,0.9919645031006198,0.9999714443349468,0.9959539814290225
9.18,28.5446577770448,0.3946498266063051,0.40076141376581664,5.981066177805676e-05,0.40076141376581664,0.9998916481276974,0.9919629410422092,0.9999705034504294,0.9959527451498369
9.182,28.546838265189113,0.3947072518644548,0.40075921240925827,6.132505878764477e-05,0.40075921240925827,0.9998896285031118,0.9919613810208934,0.9999695654402923,0.9959515115574588
9.184,28.549072999034657,0.3947655653649876,0.4007568692431684,6.282426918260805e-05,0.4007568692431684,0.9998876223569975,0.9919598233200392,0.9999686304672192,0.9959502808710204
9.186,28.55136142727659,0.394824753909579,0.4007543850391254,6.43080387312924e-05,0.4007543850391254,0.9998856300410848,0.9919582682218021,0.9999676986928548,0.9959490533084949
9.188,28.55370298952128,0.39488480416213706,0.40075176059408535,6.577611674036736e-05,0.40075176059408535,0.9998836519034892,0.9919567160070935,0.9999667702777907,0.9959478290866711
9.19,28.556097116414445,0.3949457026516838,0.40074899673017156,6.722825609486857e-05,0.40074899673017156,0.999881688288672,0.9919551669555489,0.9999658453815528,0.9959466084211349
9.192,28.558543229770653,0.39500743577525554,0.4007460942944604,6.866421329745978e-05,0.4007460942944604,0.9998797395374013,0.9919536213454957,0.9999649241625881,0.9959453915262464
9.194,28.561040742704268,0.3950699898008179,0.4007430541587624,7.008374850689844e-05,0.4007430541587624,0.9998778059867133,0.9919520794539227,0.9999640067782524,0.99594417861512
9.196,28.56358905976175,0.39513335087020346,0.400739877219399,7.148662557572234e-05,0.400739877219399,0.9998758879698765,0.9919505415564482,0.9999630933847966,0.995942969899603
9.198,28.566187577055285,0.3951975050020607,0.4007365643969756,7.287261208713972e-05,0.4007365643969756,0.9998739858163536,0.9919490079272889,0.9999621841373558,0.995941765590255
9.2,28.568835682397747,0.39526243809482225,0.40073311663614963,7.424147939110655e-05,0.40073311663614963,0.9998720998517668,0.9919474788392302,0.9999612791899362,0.9959405658963288
9.202,28.57153275543896,0.3953281359296895,0.4007295349053956,7.559300263961614e-05,0.4007295349053956,0.9998702303978629,0.9919459545635945,0.9999603786954026,0.9959393710257491
9.204,28.574278167803143,0.39539458417362894,0.40072582019676506,7.692696082116e-05,0.40072582019676506,0.9998683777724786,0.9919444353702123,0.9999594828054676,0.9959381811850929
9.206,28.577071283227696,0.3954617683823851,0.4007219735256432,7.824313679438561e-05,0.4007219735256432,0.9998665422895078,0.9919429215273913,0.999958591670679,0.99593699657957
9.208,28.57991145770306,0.3955296740035082,0.4007179959305013,7.95413173209344e-05,0.4007179959305013,0.9998647242588675,0.9919414133018873,0.9999577054404089,0.9959358174130042
9.21,28.582798039613852,0.39559828637939076,0.4007138884726453,8.082129309744534e-05,0.4007138884726453,0.9998629239864679,0.9919399109588743,0.9999568242628409,0.9959346438878118
9.212,28.58573036988105,0.39566759075032176,0.40070965223596067,8.20828587867413e-05,0.40070965223596067,0.9998611417741791,0.9919384147619157,0.9999559482849603,0.9959334762049851
9.214,28.58870778210535,0.3957375722575499,0.4007052883266535,8.33258130481832e-05,0.4007052883266535,0.9998593779198016,0.9919369249729345,0.9999550776525409,0.9959323145640717
9.216,28.591729602711567,0.3958082159463576,0.4007007978729875,8.454995856717763e-05,0.4007007978729875,0.9998576327170366,0.9919354418521854,0.9999542125101365,0.9959311591631559
9.218,28.594795151094093,0.3958795067691479,0.40069618202501817,8.575510208386173e-05,0.40069618202501817,0.9998559064554556,0.9919339656582247,0.9999533530010666,0.9959300101988399
9.22,28.597903739763353,0.3959514295885397,0.4006914419543223,8.694105442092926e-05,0.4006914419543223,0.9998541994204739,0.9919324966478831,0.9999524992674079,0.9959288678662257
9.222,28.601054674493305,0.39602396918047256,0.40068657885372516,8.810763051062165e-05,0.40068657885372516,0.9998525118933204,0.9919310350762371,0.9999516514499822,0.9959277323588961
9.224,28.60424725446982,0.39609711023732275,0.4006815939370231,8.925464942087002e-05,0.4006815939370231,0.9998508441510121,0.9919295811965796,0.9999508096883455,0.9959266038688963
9.226,28.60748077244003,0.39617083737102293,0.40067648843870346,9.038193438057613e-05,0.40067648843870346,0.9998491964663275,0.9919281352603939,0.9999499741207774,0.9959254825867156
9.228,28.610754514862585,0.39624513511619275,0.40067126361366096,9.148931280404816e-05,0.40067126361366096,0.9998475691077795,0.9919266975173235,0.9999491448842703,0.9959243687012695
9.23,28.614067762058745,0.39631998793327844,0.40066592073691065,9.257661631457924e-05,0.40066592073691065,0.9998459623395914,0.9919252682151464,0.9999483221145191,0.9959232623998813
9.232,28.617419788364295,0.3963953802116921,0.40066046110329795,9.364368076715651e-05,0.40066046110329795,0.9998443764216716,0.9919238475997462,0.9999475059459093,0.9959221638682638
9.234,28.62080986228232,0.39647129627296407,0.40065488602720517,9.469034627032353e-05,0.40065488602720517,0.9998428116095897,0.9919224359150848,0.9999466965115076,0.9959210732905021
9.236,28.624237246636678,0.3965477203738957,0.4006491968422552,9.571645720716387e-05,0.4006491968422552,0.9998412681545533,0.9919210334031757,0.9999458939430504,0.9959199908490349
9.238,28.627701198726268,0.39662463670971904,0.40064339490101214,9.672186225542923e-05,0.40064339490101214,0.9998397463033849,0.9919196403040559,0.9999450983709338,0.9959189167246372
9.24,28.63120097047998,0.3967020294172588,0.40063748157467893,9.770641440679938e-05,0.40063748157467893,0.9998382462985003,0.9919182568557596,0.9999443099242031,0.9959178510964025
9.242,28.63473580861234,0.3967798825781002,0.400631458252792,9.866997098526557e-05,0.400631458252792,0.9998367683778859,0.9919168832942904,0.999943528730541,0.9959167941417243
9.244,28.638304954779773,0.3968581802217569,0.40062532634291326,9.961239366465133e-05,0.40062532634291326,0.9998353127750785,0.9919155198535945,0.9999427549162581,0.9959157460362796
9.246,28.641907645737515,0.3969369063288424,0.4006190872703192,0.00010053354848526173,0.4006190872703192,0.999833879719145,0.9919141667655347,0.9999419886062825,0.9959147069540105
9.248,28.64554311349708,0.3970160448342426,0.40061274247768736,0.00010143330586965154,0.40061274247768736,0.9998324694346611,0.991912824259863,0.9999412299241482,0.9959136770671068
9.25,28.649210585484322,0.397095579630291,0.40060629342478005,0.00010231154063753225,0.40060629342478005,0.9998310821416939,0.9919114925641938,0.9999404789919856,0.995912656545988
9.252,28.652909284697937,0.3971754945699414,0.4005997415881258,0.00010316813201979271,0.4005997415881258,0.9998297180557817,0.9919101719039775,0.9999397359305093,0.9959116455592869
9.254,28.656638429868547,0.39725577346994206,0.40059308846069785,0.00010400296367165305,0.40059308846069785,0.9998283773879164,0.991908862502475,0.9999390008590094,0.9959106442738306
9.256,28.66039723561819,0.3973364001140098,0.4005863355515907,0.00010481592368494305,0.4005863355515907,0.9998270603445252,0.9919075645807303,0.9999382738953397,0.9959096528546244
9.258,28.66418491262023,0.3974173582560002,0.40057948438569374,0.00010560690459949783,0.40057948438569374,0.9998257671274542,0.9919062783575439,0.999937555155907,0.995908671464833
9.26,28.668000667759685,0.3974986316230791,0.40057253650336333,0.0001063758034136889,0.40057253650336333,0.9998244979339508,0.9919050040494478,0.9999368447556601,0.9959077002657641
9.262,28.671843704293934,0.39758020391888843,0.40056549346009185,0.00010712252159406904,0.40056549346009185,0.9998232529566489,0.9919037418706791,0.9999361428080805,0.9959067394168508
9.264,28.675713222013687,0.39766205882671046,0.4005583568261752,0.00010784696508414933,0.4005583568261752,0.9998220323835515,0.991902492033153,0.9999354494251695,0.9959057890756329
9.266,28.679608417404356,0.39774418001262923,0.40055112818637784,0.00010854904431230093,0.40055112818637784,0.9998208363980172,0.9919012547464376,0.9999347647174396,0.9959048493977415
9.268,28.683528483807578,0.39782655112868426,0.4005438091395961,0.00010922867419877715,0.4005438091395961,0.9998196651787449,0.991900030217729,0.9999340887939014,0.9959039205368801
9.27,28.687472611583086,0.39790915581602326,0.40053640129851925,0.00010988577416186806,0.40053640129851925,0.99981851889976,0.9918988186518232,0.9999334217620546,0.9959030026448076
9.272,28.6914399882707,0.3979919777080475,0.40052890628928883,0.0001105202681231821,0.40052890628928883,0.9998173977303998,0.9918976202510923,0.9999327637278755,0.995902095871321
9.274,28.69542979875257,0.398075000433551,0.4005213257511563,0.00011113208451205075,0.4005213257511563,0.999816301835302,0.9918964352154583,0.9999321147958073,0.9959012003642376
9.276,28.69944122541547,0.3981582076198522,0.40051366133613864,0.00011172115626907148,0.40051366133613864,0.9998152313743913,0.9918952637423669,0.9999314750687481,0.9959003162693784
9.278,28.7034734483133,0.39824158289592304,0.40050591470867264,0.00011228742084877372,0.40050591470867264,0.9998141865028669,0.9918941060267636,0.999930844648041,0.9958994437305501
9.28,28.707525645329575,0.3983251098955021,0.40049808754526717,0.00011283082022142287,0.40049808754526717,0.9998131673711914,0.9918929622610662,0.9999302236334608,0.995898582889527
9.282,28.711596992340073,0.3984087722602081,0.40049018153415433,0.0001133513008739588,0.40049018153415433,0.9998121741250794,0.9918918326351407,0.9999296121232053,0.9958977338860356
9.284,28.71568666337538,0.39849255364263914,0.40048219837493887,0.00011384881381006606,0.40048219837493887,0.9998112069054875,0.991890717336277,0.9999290102138827,0.9958968968577354
9.286,28.719793830783512,0.39857643770946327,0.40047413977824636,0.00011432331454938735,0.40047413977824636,0.999810265848603,0.9918896165491613,0.9999284180005005,0.995896071940202
9.288,28.723917665392463,0.3986604081445016,0.4004660074653699,0.00011477476312587671,0.4004660074653699,0.9998093510858351,0.9918885304558532,0.9999278355764541,0.9958952592669101
9.29,28.728057336672656,0.398744448651797,0.4004578031679158,0.00011520312408529174,0.4004578031679158,0.9998084627438057,0.9918874592357602,0.9999272630335166,0.9958944589692167
9.292,28.73221201289934,0.39882854295867504,0.4004495286274477,0.0001156083664818373,0.4004495286274477,0.9998076009443393,0.9918864030656115,0.9999267004618255,0.9958936711763413
9.294,28.736380861314792,0.3989126748187921,0.40044118559513014,0.00011599046387395123,0.40044118559513014,0.9998067658044566,0.9918853621194353,0.9999261479498726,0.9958928960153519
9.296,28.7405630482904,0.39899682801517095,0.4004327758313706,0.00011634939431924478,0.4004327758313706,0.9998059574363658,0.9918843365685333,0.9999256055844925,0.9958921336111456
9.298,28.74475773948853,0.3990809863632236,0.40042430110546073,0.00011668514036859653,0.40042430110546073,0.999805175947455,0.9918833265814548,0.9999250734508507,0.9958913840864317
9.3,28.74896410002415,0.39916513371376205,0.4004157631952168,0.00011699768905940016,0.4004157631952168,0.9998044214402853,0.9918823323239748,0.9999245516324321,0.9958906475617147
9.302,28.75318129462622,0.3992492539559939,0.4004071638866193,0.00011728703190797541,0.4004071638866193,0.9998036940125855,0.9918813539590675,0.9999240402110298,0.9958899241552771
9.304,28.757408487798788,0.39933333102050556,0.40039850497345136,0.00011755316490114202,0.40039850497345136,0.999802993757245,0.9918803916468836,0.9999235392667329,0.995889213983162
9.306,28.761644843981752,0.3994173488822275,0.40038978825693744,0.00011779608848695836,0.40038978825693744,0.9998023207623088,0.991879445544725,0.9999230488779165,0.9958885171591563
9.308,28.7658895277113,0.399501291563388,0.40038101554538036,0.00011801580756463414,0.40038101554538036,0.9998016751109723,0.9918785158070218,0.9999225691212275,0.9958878337947732
9.31,28.77014170377994,0.3995851431364482,0.40037218865379837,0.00011821233147361452,0.40037218865379837,0.9998010568815775,0.991877602585308,0.9999221000715751,0.9958871639992352
9.312,28.77440053739616,0.39966888772702225,0.4003633094035617,0.00011838567398184464,0.4003633094035617,0.9998004661476081,0.9918767060281982,0.9999216418021192,0.9958865078794582
9.314,28.77866519434362,0.3997525095167805,0.4003543796220286,0.00011853585327321656,0.4003543796220286,0.9997999029776864,0.9918758262813642,0.9999211943842572,0.995885865540033
9.316,28.782934841139873,0.39983599274633475,0.400345401142181,0.00011866289193420184,0.400345401142181,0.9997993674355701,0.9918749634875106,0.9999207578876136,0.9958852370832091
9.318,28.78720864519463,0.399919321718106,0.4003363758022602,0.00011876681693967653,0.4003363758022602,0.9997988595801498,0.9918741177863536,0.999920332380028,0.9958846226088786
9.32,28.791485774967477,0.40000248079917466,0.4003273054454021,0.00011884765963794203,0.4003273054454021,0.9997983794654474,0.9918732893145962,0.9999199179275442,0.9958840222145581
9.322,28.795765400124992,0.4000854544241108,0.4003181919192723,0.00011890545573494518,0.4003181919192723,0.9997979271406129,0.9918724782059064,0.9999195145943973,0.9958834359953739
9.324,28.8000466916974,0.40016822709778616,0.4003090370757013,0.0001189402452777052,0.4003090370757013,0.9997975026499255,0.9918716845908944,0.9999191224430033,0.9958828640440437
9.326,28.804328822234467,0.4002507833981649,0.40029984277031966,0.00011895207263694952,0.40029984277031966,0.9997971060327908,0.99187090859709,0.9999187415339471,0.9958823064508615
9.328,28.80861096596087,0.40033310797907634,0.40029061086219336,0.00011894098648896587,0.40029061086219336,0.9997967373237424,0.9918701503489212,0.9999183719259712,0.9958817633036808
9.33,28.812892298930855,0.4004151855729656,0.40028134321345904,0.00011890703979667433,0.40028134321345904,0.9997963965524412,0.9918694099676909,0.9999180136759641,0.9958812346878981
9.332,28.8171719991822,0.40049700099362284,0.40027204168895986,0.00011885028978992563,0.40027204168895986,0.999796083743677,0.9918686875715568,0.999917666838949,0.9958807206864382
9.334,28.82144924688943,0.40057853913889124,0.4002627081558812,0.00011877079794503065,0.4002627081558812,0.9997957989173686,0.9918679832755083,0.9999173314680725,0.9958802213797362
9.336,28.825723224516377,0.4006597849933553,0.4002533444833873,0.00011866862996352667,0.4002533444833873,0.9997955420885675,0.9918672971913468,0.999917007614593,0.9958797368457236
9.338,28.829993116967824,0.4007407236310017,0.4002439525422577,0.00011854385575018719,0.4002439525422577,0.999795313267459,0.9918666294276636,0.9999166953278705,0.9958792671598118
9.34,28.834258111740454,0.4008213402178615,0.4002345342045247,0.00011839654939027889,0.4002345342045247,0.9997951124593651,0.9918659800898197,0.9999163946553543,0.995878812394877
9.342,28.838517399072924,0.40090162001462776,0.4002250913431112,0.00011822678912607493,0.4002250913431112,0.999794939664749,0.9918653492799256,0.9999161056425726,0.9958783726212445
9.344,28.842770172095054,0.4009815483792481,0.4002156258314691,0.0001180346573326277,0.4002156258314691,0.9997947948792179,0.9918647370968207,0.9999158283331215,0.995877947906674
9.346,28.847015626976216,0.4010611107694956,0.40020613954321854,0.00011782024049280836,0.40020613954321854,0.9997946780935281,0.9918641436360539,0.9999155627686546,0.9958775383163451
9.348,28.85125296307269,0.4011402927455121,0.400196634351788,0.00011758362917162118,0.400196634351788,0.9997945892935899,0.9918635689898634,0.9999153089888707,0.9958771439128409
9.35,28.8554813830742,0.4012190799723288,0.40018711213005476,0.00011732491798979632,0.40018711213005476,0.999794528460473,0.9918630132471585,0.9999150670315053,0.9958767647561357
9.352,28.859700093149403,0.4012974582223608,0.4001775747499871,0.00011704420559666853,0.4001775747499871,0.9997944955704134,0.9918624764935005,0.9999148369323196,0.9958764009035797
9.354,28.86390830309043,0.4013754133778739,0.4001680240822867,0.00011674159464235162,0.4001680240822867,0.9997944905948194,0.9918619588110835,0.9999146187250889,0.9958760524098844
9.356,28.86810522645642,0.4014529314334293,0.4001584619960324,0.00011641719174920906,0.4001584619960324,0.9997945135002779,0.991861460278717,0.9999144124415935,0.9958757193271096
9.358,28.872290080715963,0.4015299984982971,0.40014889035832524,0.00011607110748263517,0.40014889035832524,0.9997945642485647,0.9918609809718079,0.999914218111609,0.9958754017046497
9.36,28.87646208738853,0.4016066007988457,0.40013931103393446,0.000115703456321148,0.40013931103393446,0.999794642796651,0.991860520962343,0.9999140357628954,0.9958750995892207
9.362,28.880620472184805,0.40168272468090255,0.40012972588494455,0.00011531435662580292,0.40012972588494455,0.9997947490967123,0.9918600803188726,0.9999138654211885,0.9958748130248459
9.364,28.884764465145885,0.40175835661208775,0.4001201367704042,0.00011490393060893755,0.4001201367704042,0.999794883096139,0.9918596591064928,0.9999137071101893,0.9958745420528448
9.366,28.888893300781355,0.4018334831841196,0.4001105455459759,0.00011447230430224964,0.4001105455459759,0.9997950447375463,0.9918592573868306,0.9999135608515564,0.9958742867118199
9.368,28.893006218206217,0.40190809111508996,0.4001009540635877,0.00011401960752421806,0.4001009540635877,0.9997952339587837,0.991858875218027,0.9999134266648941,0.9958740470376438
9.37,28.89710246127657,0.40198216725171365,0.4000913641710857,0.00011354597384687848,0.4000913641710857,0.9997954506929482,0.9918585126547227,0.9999133045677467,0.9958738230634491
9.372,28.90118127872419,0.4020556985715458,0.4000817777118888,0.00011305154056195189,0.4000817777118888,0.999795694868395,0.9918581697480429,0.9999131945755879,0.9958736148196154
9.374,28.90524192428979,0.402128672185171,0.40007219652464465,0.00011253644864634556,0.40007219652464465,0.99979596640875,0.9918578465455821,0.9999130967018124,0.9958734223337591
9.376,28.909283656855045,0.40220107533836347,0.4000626224428875,0.00011200084272702418,0.4000626224428875,0.9997962652329241,0.9918575430913921,0.9999130109577287,0.9958732456307215
9.378,28.913305740573385,0.4022728954142143,0.40005305729469737,0.00011144487104526312,0.40005305729469737,0.9997965912551254,0.9918572594259665,0.99991293735255,0.9958730847325595
9.38,28.917307444999423,0.4023441199352315,0.4000435029023619,0.0001108686854202966,0.4000435029023619,0.9997969443848753,0.9918569955862292,0.9999128758933875,0.995872939658535
9.382,28.921288045217118,0.4024147365654053,0.40003396108203904,0.00011027244121235988,0.40003396108203904,0.9997973245270224,0.9918567516055214,0.9999128265852424,0.9958728104251048
9.384,28.925246821966585,0.4024847331122463,0.40002443364342233,0.00010965629728513859,0.40002443364342233,0.9997977315817586,0.9918565275135904,0.9999127894309988,0.9958726970459122
9.386,28.92918306176951,0.40255409752878923,0.4000149223894081,0.00010902041596763825,0.4000149223894081,0.9997981654446354,0.9918563233365768,0.9999127644314172,0.995872599531777
9.388,28.933096057053227,0.4026228179155656,0.4000054291157644,0.00010836496301547004,0.4000054291157644,0.9997986260065813,0.9918561390970057,0.9999127515851273,0.9958725178906881
9.39,28.936985106273355,0.4026908825225455,0.3999959556108024,0.0001076901075715767,0.3999959556108024,0.999799113153919,0.9918559748137749,0.9999127508886224,0.9958724521277944
9.392,28.94084951403503,0.40275827975104406,0.39998650365504973,0.00010699602212639413,0.39998650365504973,0.9997996267683843,0.9918558305021461,0.9999127623362535,0.9958724022453981
9.394,28.94468859121272,0.40282499815559986,0.39997707502092605,0.0001062828824774625,0.39997707502092605,0.9998001667271443,0.9918557061737356,0.9999127859202228,0.9958723682429467
9.396,28.94850165506848,0.4028910264458151,0.399967671472421,0.00010555086768850119,0.399967671472421,0.9998007329028182,0.9918556018365058,0.9999128216305793,0.9958723501170268
9.398,28.952288029368862,0.4029563534881661,0.3999582947647745,0.00010480016004794628,0.3999582947647745,0.9998013251634966,0.9918555174947575,0.9999128694552136,0.9958723478613573
