Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,gAST.PMECH,GEN1.V,LOAD.V,GEN2.V,FAULT.V
9.4,28.956047044500203,0.40302096830778045,0.3999489466441593,0.00010403094502696356,0.3999489466441593,0.9998019433727642,0.9918554531491229,0.9999129293798537,0.9958723614667845
9.402,28.95977803758245,0.40308486009017735,0.39993962884736606,0.00010324341123695423,0.39993962884736606,0.9998025873897199,0.9918554087965581,0.9999130013880595,0.9958723909212758
9.404,28.963480352581456,0.40314801818297663,0.3999303431014909,0.00010243775038654483,0.3999303431014909,0.9998032570690001,0.9918553844303385,0.9999130854612209,0.9958724362099157
9.406,28.96715334041967,0.4032104320975732,0.39992109112362556,0.00010161415723809157,0.39992109112362556,0.9998039522608021,0.9918553800400524,0.9999131815785529,0.9958724973149014
9.408,28.970796359085295,0.4032720915107764,0.39991187462055017,0.0001007728295636906,0.39991187462055017,0.9998046728109078,0.9918553956115971,0.9999132897170927,0.9958725742155375
9.41,28.974408773739846,0.4033329862664144,0.3999026952884286,9.991396810071059e-05,0.3999026952884286,0.9998054185607086,0.9918554311271741,0.9999134098516974,0.9958726668882358
9.412,28.977989956824075,0.4033931063769044,0.39989355481250644,9.903777650686415e-05,0.39989355481250644,0.9998061893472304,0.9918554865652872,0.9999135419550423,0.9958727753065096
9.414,28.981539288162303,0.40345244202478736,0.3998844548668121,9.814446131481361e-05,0.3998844548668121,0.9998069850031603,0.9918555619007392,0.999913685997618,0.9958728994409739
9.416,28.985056155065088,0.4035109835642273,0.39987539711386044,9.723423188632791e-05,0.39987539711386044,0.9998078053568731,0.9918556571046292,0.9999138419477291,0.9958730392593417
9.418,28.98853995243025,0.4035687215224754,0.3998663832043591,9.630730036600766e-05,0.3998663832043591,0.9998086502324587,0.9918557721443528,0.9999140097714938,0.9958731947264245
9.42,28.991990082842193,0.40362564660129757,0.39985741477691816,9.536388163456859e-05,0.39985741477691816,0.9998095194497512,0.9918559069836016,0.9999141894328433,0.9958733658041318
9.422,28.99540595666958,0.40368174967836684,0.3998484934577627,9.440419326171719e-05,0.3998484934577627,0.9998104128243578,0.991856061582363,0.9999143808935215,0.9958735524514701
9.424,28.998786992161254,0.4037370218086191,0.3998396208604479,9.342845545860785e-05,0.3998396208604479,0.9998113301676878,0.9918562358969212,0.999914584113085,0.9958737546245452
9.426,29.00213261554051,0.4037914542255725,0.3998307985855778,9.24368910298995e-05,0.3998307985855778,0.9998122712869842,0.9918564298798596,0.9999147990489046,0.9958739722765618
9.428,29.005442261097574,0.40384503834261126,0.3998220282205268,9.142972532542951e-05,0.3998220282205268,0.9998132359853555,0.9918566434800635,0.9999150256561671,0.995874205357828
9.43,29.008715371280317,0.40389776575423186,0.39981331133916453,9.040718619149941e-05,0.39981331133916453,0.9998142240618066,0.9918568766427226,0.999915263887875,0.9958744538157545
9.432,29.011951396783306,0.40394962823725167,0.39980464950158356,8.936950392178985e-05,0.39980464950158356,0.9998152353112721,0.9918571293093361,0.9999155136948512,0.9958747175948608
9.434,29.01514979663498,0.4040006177519838,0.3997960442538309,8.831691120792435e-05,0.3997960442538309,0.9998162695246512,0.9918574014177174,0.9999157750257402,0.995874996636778
9.436,29.0183100382831,0.40405072644336965,0.39978749712764233,8.724964308966883e-05,0.39978749712764233,0.99981732648884,0.9918576929019997,0.9999160478270129,0.9958752908802526
9.438,29.021431597678365,0.4040999466420808,0.3997790096401802,8.616793690480498e-05,0.3997790096401802,0.9998184059867697,0.9918580036926432,0.9999163320429681,0.995875600261153
9.44,29.024513959356245,0.40414827086557664,0.39977058329377474,8.507203223866435e-05,0.39977058329377474,0.9998195077974394,0.9918583337164412,0.9999166276157391,0.9958759247124738
9.442,29.027556616516982,0.4041956918191303,0.39976221957566854,8.396217087334227e-05,0.39976221957566854,0.9998206316959558,0.9918586828965301,0.9999169344852973,0.9958762641643438
9.444,29.030559071103745,0.4042422023968133,0.3997539199577648,8.28385967366114e-05,0.3997539199577648,0.9998217774535687,0.9918590511523967,0.9999172525894577,0.9958766185440329
9.446,29.033520833878953,0.4042877956824431,0.3997456858963787,8.170155585052733e-05,0.3997456858963787,0.9998229448377105,0.9918594383998895,0.9999175818638855,0.995876987775958
9.448,29.036441424498747,0.4043324649504954,0.39973751883199254,8.05512962797449e-05,0.39973751883199254,0.9998241336120355,0.9918598445512289,0.9999179222421014,0.9958773717816947
9.45,29.039320371585575,0.40437620366697496,0.3997294201890146,7.938806807956655e-05,0.3997294201890146,0.9998253435364592,0.991860269515018,0.9999182736554895,0.9958777704799839
9.452,29.042157212798934,0.40441900549024973,0.3997213913755411,7.821212324370738e-05,0.3997213913755411,0.9998265743671993,0.9918607131962568,0.9999186360333041,0.9958781837867431
9.454,29.04495149490419,0.40446086427184835,0.39971343378312246,7.702371565181768e-05,0.39971343378312246,0.9998278258568182,0.9918611754963534,0.999919009302679,0.9958786116150766
9.456,29.047702773839536,0.4045017740572179,0.3997055487865329,7.582310101674855e-05,0.3997055487865329,0.9998290977542634,0.9918616563131404,0.9999193933886344,0.9958790538752869
9.458,29.050410614781036,0.4045417290864433,0.3996977377435435,7.461053683158039e-05,0.3996977377435435,0.9998303898049125,0.9918621555408876,0.9999197882140878,0.9958795104748863
9.46,29.05307459220575,0.40458072379492976,0.3996900019946996,7.33862823164349e-05,0.3996900019946996,0.9998317017506162,0.9918626730703198,0.9999201936998623,0.9958799813186108
9.462,29.055694289952935,0.4046187528140446,0.3996823428631017,7.215059836506222e-05,0.3996823428631017,0.9998330333297432,0.9918632087886327,0.9999206097646981,0.9958804663084321
9.464,29.058269301283367,0.40465581097172404,0.3996747616541901,7.090374749122279e-05,0.3996747616541901,0.9998343842772256,0.9918637625795098,0.9999210363252627,0.9958809653435726
9.466,29.060799228936652,0.4046918932930388,0.3996672596555334,6.96459937748857e-05,0.3996672596555334,0.9998357543246053,0.991864334323143,0.9999214732961627,0.9958814783205207
9.468,29.06328368518667,0.40472699500072157,0.3996598381366212,6.837760280822673e-05,0.3996598381366212,0.9998371432000811,0.9918649238962503,0.9999219205899559,0.9958820051330457
9.47,29.065722291895014,0.4047611115156572,0.3996524983486604,6.709884164146996e-05,0.3996524983486604,0.9998385506285566,0.991865531172096,0.9999223781171634,0.9958825456722141
9.472,29.068114680562523,0.40479423845733353,0.3996452415243755,6.58099787285556e-05,0.3996452415243755,0.999839976331688,0.9918661560205132,0.9999228457862839,0.9958830998264075
9.474,29.07046049237883,0.40482637164425456,0.39963806887781317,6.451128387265549e-05,0.39963806887781317,0.999841420027935,0.9918667983079246,0.9999233235038057,0.9958836674813397
9.476,29.072759378269943,0.40485750709431306,0.3996309816041503,6.320302817155793e-05,0.3996309816041503,0.9998428814326097,0.9918674578973661,0.9999238111742239,0.9958842485200761
9.478,29.075010998943874,0.404887641025127,0.39962398087950657,6.188548396291143e-05,0.39962398087950657,0.9998443602579276,0.9918681346485105,0.999924308700052,0.9958848428230512
9.48,29.077215024934294,0.40491676985433667,0.39961706786076095,6.0558924769348296e-05,0.39961706786076095,0.9998458562130601,0.9918688284176923,0.9999248159818402,0.9958854502680912
9.482,29.079371136642173,0.40494489019986274,0.39961024368537207,5.922362524351049e-05,0.39961024368537207,0.9998473690041865,0.9918695390579327,0.9999253329181906,0.9958860707304329
9.484,29.081479024375515,0.4049719988801259,0.39960350947120304,5.7879861112959366e-05,0.39960350947120304,0.9998488983345462,0.9918702664189674,0.9999258594057732,0.9958867040827455
9.486,29.083538388387026,0.40499809291422934,0.3995968663163503,5.6527909125014795e-05,0.3995968663163503,0.9998504439044942,0.9918710103472722,0.9999263953393442,0.9958873501951538
9.488,29.085548938909838,0.4050231695221014,0.39959031529897626,5.516804699150515e-05,0.39959031529897626,0.9998520054115554,0.991871770686093,0.9999269406117638,0.9958880089352596
9.49,29.087510396191245,0.4050472261246009,0.3995838574771469,5.380055333345056e-05,0.3995838574771469,0.9998535825504787,0.991872547275474,0.9999274951140145,0.9958886801681675
9.492,29.089422490524424,0.4050702603435821,0.3995774938886729,5.242570762570059e-05,0.3995774938886729,0.9998551750132948,0.9918733399522879,0.99992805873522,0.9958893637565068
9.494,29.091284962278202,0.4050922700019252,0.39957122555095526,5.1043790141515956e-05,0.39957122555095526,0.9998567824893722,0.9918741485502663,0.999928631362665,0.9958900595604588
9.496,29.093097561924775,0.40511325312352503,0.3995650534608351,4.965508189711473e-05,0.3995650534608351,0.9998584046654744,0.9918749729000329,0.9999292128818157,0.9958907674377819
9.498,29.094860050065456,0.4051332079332426,0.39955897859444794,4.825986459620697e-05,0.39955897859444794,0.9998600412258192,0.9918758128291344,0.9999298031763407,0.9958914872438377
9.5,29.09657219745445,0.40515213285682083,0.39955300190708204,4.6858420574497054e-05,0.39955300190708204,0.9998616918521366,0.991876668162075,0.9999304021281316,0.9958922188316192
9.502,29.098233785020568,0.405170026520759,0.399547124333041,4.545103274420128e-05,0.399547124333041,0.9998633562237295,0.9918775387203511,0.9999310096173262,0.9958929620517788
9.504,29.099844603887036,0.4051868877521513,0.399541346785511,4.403798453856061e-05,0.399541346785511,0.9998650340175326,0.991878424322485,0.99993162552233,0.995893716752656
9.506,29.101404455389194,0.4052027155784873,0.39953567015643204,4.2619559856371305e-05,0.39953567015643204,0.9998667249081745,0.9918793247840626,0.9999322497198395,0.9958944827803082
9.508,29.1029131510903,0.4052175092274147,0.3995300953163737,4.119604300655661e-05,0.3995300953163737,0.9998684285680394,0.9918802399177696,0.9999328820848672,0.9958952599785401
9.51,29.10437051279529,0.4052312681264643,0.39952462311441517,3.9767718652758234e-05,0.39952462311441517,0.9998701446673283,0.991881169533429,0.9999335224907632,0.9958960481889344
9.512,29.105776372562534,0.4052439919027381,0.39951925437803004,3.83348717579964e-05,0.39951925437803004,0.9998718728741233,0.9918821134380399,0.9999341708092433,0.9958968472508847
9.514,29.107130572713643,0.4052556803825595,0.3995139899129748,3.68977875293772e-05,0.3995139899129748,0.9998736128544496,0.9918830714358168,0.999934826910411,0.9958976570016251
9.516,29.10843296584123,0.40526633359108716,0.39950883050318237,3.545675136286959e-05,0.39950883050318237,0.9998753642723414,0.9918840433282303,0.9999354906627863,0.9958984772762665
9.518,29.109683414814764,0.40527595175189,0.3995037769106596,3.40120487881751e-05,0.3995037769106596,0.9998771267899049,0.9918850289140474,0.9999361619333303,0.9958993079078269
9.52,29.110881792784333,0.40528453528648833,0.39949882987538965,3.256396541367647e-05,0.39949882987538965,0.9998789000673857,0.9918860279893733,0.9999368405874729,0.9959001487272682
9.522,29.112027983182543,0.40529208481385487,0.3994939901152384,3.11127868714878e-05,0.3994939901152384,0.9998806837632322,0.9918870403476946,0.9999375264891399,0.9959009995635298
9.524,29.113121879724343,0.4052986011498821,0.39948925832586546,2.965879876262883e-05,0.39948925832586546,0.9998824775341647,0.9918880657799222,0.9999382195007819,0.9959018602435644
9.526,29.114163386404947,0.40530408530681133,0.3994846351806397,2.8202286602301725e-05,0.3994846351806397,0.9998842810352401,0.9918891040744353,0.9999389194834017,0.995902730592374
9.528,29.115152417495757,0.40530853849262666,0.39948012133055916,2.6743535765319013e-05,0.39948012133055916,0.9998860939199216,0.9918901550171266,0.9999396262965842,0.9959036104330475
9.53,29.11608889753831,0.40531196211041143,0.39947571740417537,2.528283143166057e-05,0.39947571740417537,0.9998879158401452,0.9918912183914478,0.9999403397985253,0.9959044995867972
9.532,29.11697276133632,0.4053143577576715,0.3994714240075223,2.3820458532182898e-05,0.3994714240075223,0.9998897464463892,0.9918922939784559,0.9999410598460625,0.995905397872997
9.534,29.117803953945703,0.4053157272256188,0.3994672417240495,2.235670169450195e-05,0.3994672417240495,0.9998915853877433,0.9918933815568605,0.9999417862947055,0.9959063051092224
9.536,29.118582430662702,0.4053160724984239,0.3994631711145603,2.089184518903661e-05,0.3994631711145603,0.9998934323119775,0.9918944809030709,0.9999425189986667,0.9959072211112873
9.538,29.119308157010053,0.4053153957524296,0.3994592127171536,1.9426172875234117e-05,0.3994592127171536,0.9998952868656129,0.9918955917912454,0.9999432578108929,0.9959081456932866
9.54,29.119981108721248,0.4053136993553321,0.39945536704717094,1.795996814800065e-05,0.39945536704717094,0.9998971486939919,0.9918967139933402,0.9999440025830969,0.9959090786676337
9.542,29.12060127172282,0.40531098586532577,0.39945163459714766,1.6493513884314e-05,0.39945163459714766,0.9998990174413501,0.9918978472791592,0.9999447531657911,0.9959100198451047
9.544,29.12116864211475,0.405307258030213,0.3994480158367687,1.5027092390067512e-05,0.3994480158367687,0.9999008927508855,0.9918989914164045,0.9999455094083189,0.9959109690348772
9.546,29.121683226148974,0.4053025187864816,0.3994445112128286,1.3560985347122342e-05,0.3994445112128286,0.9999027742648325,0.9919001461707271,0.9999462711588888,0.9959119260445736
9.548,29.12214504020593,0.40529677125834573,0.3994411211491963,1.2095473760590554e-05,0.3994411211491963,0.9999046616245328,0.9919013113057797,0.9999470382646077,0.9959128906803036
9.55,29.122554110769286,0.40529001875675474,0.39943784604678434,1.0630837906370701e-05,0.39943784604678434,0.9999065544705089,0.9919024865832682,0.9999478105715153,0.9959138627467071
9.552,29.12291047439872,0.4052822647783672,0.39943468628352247,9.16735727892189e-06,0.39943468628352247,0.9999084524425355,0.9919036717630051,0.9999485879246183,0.995914842046998
9.554,29.12321417770088,0.40527351300449244,0.3994316422143355,7.705310539297112e-06,0.3994316422143355,0.9999103551797146,0.9919048666029631,0.9999493701679256,0.9959158283830083
9.556,29.12346527729843,0.40526376729999625,0.3994287141711263,6.244975463459119e-06,0.3994287141711263,0.9999122623205472,0.9919060708593286,0.9999501571444837,0.9959168215552323
9.558,29.123663839797253,0.40525303171217947,0.39942590246276216,4.78662889085475e-06,0.39942590246276216,0.9999141735030086,0.9919072842865577,0.9999509486964113,0.9959178213628719
9.56,29.123809941751848,0.40524131046961676,0.39942320737506687,3.330546673296725e-06,0.39942320737506687,0.9999160883646219,0.9919085066374305,0.9999517446649372,0.9959188276038823
9.562,29.12390366962882,0.4052286079809681,0.39942062917081617,1.8770036241290751e-06,0.39942062917081617,0.9999180065425317,0.9919097376631063,0.9999525448904348,0.9959198400750174
9.564,29.12394511976861,0.4052149288337564,0.39941816808973823,4.262734676987474e-07,0.39941816808973823,0.9999199276735802,0.9919109771131818,0.9999533492124597,0.9959208585718766
9.566,29.123934398345394,0.40520027779311424,0.39941582434851836,-1.021371210846112e-06,0.39941582434851836,0.9999218513943807,0.9919122247357459,0.9999541574697866,0.9959218828889512
9.568,29.123871621325137,0.40518465980049656,0.3994135981408081,-2.465659015445631e-06,0.3994135981408081,0.9999237773413933,0.9919134802774381,0.9999549695004463,0.9959229128196716
9.57,29.123756914421925,0.4051680799723658,0.3994114896372389,-3.906319788684392e-06,0.3994114896372389,0.9999257051510001,0.9919147434835058,0.9999557851417644,0.9959239481564547
9.572,29.123590413052476,0.4051505435988437,0.3994094989854397,-5.343084660993364e-06,0.3994094989854397,0.9999276344595799,0.9919160140978625,0.9999566042303978,0.9959249886907523
9.574,29.123372262288903,0.4051320561423329,0.39940762631005966,-6.775686099520258e-06,0.39940762631005966,0.9999295649035848,0.9919172918631463,0.9999574266023734,0.9959260342130986
9.576,29.1231026168097,0.4051126232361091,0.3994058717127945,-8.203857956621711e-06,0.3994058717127945,0.999931496119615,0.9919185765207785,0.999958252093127,0.995927084513159
9.578,29.122781640849034,0.4050922506828819,0.39940423527241764,-9.62733551800035e-06,0.39940423527241764,0.9999334277444945,0.991919867811024,0.9999590805375415,0.9959281393797789
9.58,29.122409508144255,0.4050709444533278,0.39940271704481545,-1.1045855550465683e-05,0.39940271704481545,0.9999353594153476,0.9919211654730499,0.9999599117699858,0.995929198601033
9.582,29.121986401881752,0.40504871068459214,0.39940131706302695,-1.2459156349298746e-05,0.39940131706302695,0.9999372907696745,0.9919224692449857,0.9999607456243543,0.9959302619642748
9.584,29.121512514641058,0.4050255556787636,0.3994000353372878,-1.3866977785235404e-05,0.3994000353372878,0.9999392214454266,0.9919237788639844,0.9999615819341061,0.9959313292561854
9.586,29.120988048337303,0.40500148590131796,0.3993988718550783,-1.5269061351048085e-05,0.3993988718550783,0.999941151081083,0.991925094066282,0.9999624205323039,0.9959324002628246
9.588,29.12041321416199,0.4049765079795374,0.39939782658117606,-1.666515020770611e-05,0.39939782658117606,0.9999430793157261,0.9919264145872598,0.9999632612516549,0.9959334747696805
9.59,29.119788232522097,0.40495062870089676,0.3993968994577128,-1.805498923013679e-05,0.3993968994577128,0.9999450057891187,0.9919277401615045,0.99996410392455,0.9959345525617197
9.592,29.119113332977598,0.404923855011427,0.39939609040423496,-1.9438325052542882e-05,0.39939609040423496,0.9999469301417778,0.9919290705228704,0.9999649483831039,0.9959356334234383
9.594,29.118388754177282,0.4048961940140484,0.39939539931776924,-2.08149061132992e-05,0.39939539931776924,0.9999488520150517,0.9919304054045404,0.9999657944591949,0.9959367171389119
9.596,29.117614743793013,0.4048676529668782,0.39939482607289156,-2.2184482699408137e-05,0.39939482607289156,0.9999507710511951,0.9919317445390883,0.9999666419845061,0.9959378034918477
9.598,29.11679155845238,0.40483823928151125,0.3993943705218008,-2.354680699049547e-05,0.3993943705218008,0.9999526868934459,0.991933087658541,0.999967490790565,0.9959388922656343
9.6,29.1159194636698,0.4048079605212759,0.39939403249439637,-2.4901633102361166e-05,0.39939403249439637,0.9999545991860982,0.991934434494441,0.9999683407087842,0.9959399832433935
9.602,29.11499873377602,0.40477682439946133,0.3993938117983597,-2.624871713006644e-05,0.3993938117983597,0.9999565075745805,0.9919357847779076,0.9999691915705023,0.995941076208032
9.604,29.114029651846085,0.4047448387775228,0.3993937082192404,-2.7587817190537524e-05,0.3993937082192404,0.9999584117055287,0.9919371382397008,0.9999700432070242,0.9959421709422912
9.606,29.113012509625822,0.4047120116632595,0.3993937215205459,-2.8918693464709453e-05,0.3993937215205459,0.999960311226861,0.9919384946102829,0.9999708954496617,0.9959432672288006
9.608,29.11194760745675,0.4046783512089702,0.3993938514438354,-3.0241108239166345e-05,0.3993938514438354,0.9999622057878539,0.9919398536198822,0.9999717481297743,0.9959443648501278
9.61,29.110835254199564,0.4046438657095817,0.3993940977088178,-3.155482594730128e-05,0.3993940977088178,0.9999640950392163,0.991941214998555,0.9999726010788108,0.9959454635888315
9.612,29.109675767156094,0.4046085636007567,0.39939446001345363,-3.285961320997646e-05,0.39939446001345363,0.9999659786331622,0.9919425784762482,0.9999734541283481,0.995946563227511
9.614,29.108469471989853,0.40457245345697573,0.39939493803406084,-3.415523887566683e-05,0.39939493803406084,0.9999678562234857,0.9919439437828628,0.9999743071101341,0.9959476635488596
9.616,29.10721670264511,0.40453554398959823,0.3993955314254246,-3.544147406010117e-05,0.3993955314254246,0.9999697274656357,0.991945310648317,0.999975159856127,0.9959487643357153
9.618,29.105917801264567,0.40449784404489864,0.39939623982091094,-3.6718092185383475e-05,0.39939623982091094,0.999971592016786,0.9919466788026076,0.9999760121985359,0.9959498653711125
9.62,29.104573118105638,0.4044593626020845,0.39939706283258425,-3.798486901857701e-05,0.39939706283258425,0.9999734495359113,0.9919480479758742,0.999976863969863,0.9959509664383335
9.622,29.10318301145534,0.40442010877128776,0.3993980000513288,-3.924158270977285e-05,0.3993980000513288,0.9999752996838579,0.9919494178984612,0.9999777150029421,0.9959520673209595
9.624,29.101747847543834,0.4043800917915382,0.3993990510469737,-4.048801382960271e-05,0.3993990510469737,0.9999771421234158,0.9919507883009807,0.9999785651309803,0.9959531678029225
9.626,29.10026800045661,0.4043393210287159,0.39940021536842196,-4.172394540621833e-05,0.39940021536842196,0.9999789765193916,0.9919521589143746,0.9999794141875982,0.9959542676685558
9.628,29.098743852045352,0.4042978059734813,0.39940149254378315,-4.294916296171963e-05,0.39940149254378315,0.9999808025386782,0.9919535294699774,0.9999802620068695,0.9959553667026455
9.63,29.097175791837543,0.4042555562391876,0.3994028820805098,-4.416345454801625e-05,0.3994028820805098,0.9999826198503263,0.9919548996995783,0.9999811084233624,0.9959564646904815
9.632,29.095564216944705,0.40421258155977174,0.3994043834655373,-4.5366610782136414e-05,0.3994043834655373,0.9999844281256143,0.9919562693354835,0.9999819532721781,0.9959575614179081
9.634,29.09390953196947,0.4041688917876283,0.3994059961654278,-4.655842488096717e-05,0.3994059961654278,0.9999862270381189,0.9919576381105774,0.9999827963889917,0.9959586566713742
9.636,29.09221214891134,0.40412449689146196,0.39940771962651733,-4.773869269541025e-05,0.39940771962651733,0.9999880162637826,0.9919590057583849,0.9999836376100909,0.995959750237984
9.638,29.090472487071274,0.40407940695412603,0.39940955327506666,-4.890721274397433e-05,0.39940955327506666,0.9999897954809845,0.991960372013133,0.9999844767724164,0.9959608419055477
9.64,29.088690972955057,0.4040336321704371,0.3994114965174158,-5.006378624576707e-05,0.3994114965174158,0.9999915643706062,0.9919617366098114,0.9999853137136011,0.9959619314626307
9.642,29.086868040175467,0.40398718284497864,0.3994135487401418,-5.120821715290737e-05,0.3994135487401418,0.999993322616101,0.9919630992842333,0.999986148272008,0.9959630186986028
9.644,29.085004129353358,0.40394006938988464,0.3994157093102199,-5.234031218234302e-05,0.3994157093102199,0.9999950699035597,0.9919644597730972,0.9999869802867701,0.9959641034036896
9.646,29.083099688017526,0.40389230232260653,0.39941797757518854,-5.345988084705909e-05,0.39941797757518854,0.9999968059217773,0.9919658178140459,0.9999878095978286,0.9959651853690191
9.648,29.08115517050351,0.4038438922636653,0.39942035286331723,-5.4566735486690694e-05,0.39942035286331723,0.9999985303623182,0.9919671731457274,0.9999886360459712,0.9959662643866726
9.65,29.0791710378513,0.40379484993438813,0.3994228344837782,-5.566069129752631e-05,0.3994228344837782,1.000000242919582,0.9919685255078539,0.9999894594728702,0.995967340249732
9.652,29.077147757701947,0.40374518615462934,0.3994254217268209,-5.674156636188747e-05,0.3994254217268209,1.000001943290866,0.9919698746412615,0.9999902797211202,0.9959684127523285
9.654,29.075085804193165,0.4036949118404776,0.39942811386395016,-5.780918167690406e-05,0.39942811386395016,1.0000036311764302,0.9919712202879687,0.9999910966342752,0.9959694816896902
9.656,29.072985657853877,0.4036440380019487,0.3994309101481074,-5.886336118265318e-05,0.3994309101481074,1.0000053062795595,0.991972562191236,0.9999919100568865,0.9959705468581901
9.658,29.070847805497785,0.40359257574066415,0.3994338098138549,-5.9903931789679905e-05,0.3994338098138549,1.000006968306626,0.9919739000956216,0.9999927198345386,0.9959716080553919
9.66,29.06867274011592,0.4035405362475188,0.39943681207756343,-6.093072340588749e-05,0.39943681207756343,1.0000086169671492,0.9919752337470419,0.9999935258138865,0.9959726650800985
9.662,29.06646096076831,0.40348793080033274,0.3994399161376027,-6.194356896278391e-05,0.3994399161376027,1.0000102519738572,0.9919765628928268,0.9999943278426912,0.9959737177323968
9.664,29.06421297247461,0.40343477076149387,0.3994431211745351,-6.294230444109823e-05,0.3994431211745351,1.0000118730427465,0.9919778872817763,0.9999951257698555,0.9959747658137044
9.666,29.061929286103922,0.4033810675755869,0.39944642635131244,-6.392676889575441e-05,0.39944642635131244,1.0000134798931404,0.9919792066642177,0.9999959194454597,0.995975809126814
9.668,29.059610418263667,0.40332683276701287,0.39944983081347524,-6.48968044801901e-05,0.39944983081347524,1.0000150722477466,0.9919805207920604,0.999996708720796,0.9959768474759393
9.67,29.057256891187613,0.4032720779375963,0.3994533336893555,-6.585225647003971e-05,0.3994533336893555,1.0000166498327143,0.9919818294188515,0.9999974934484042,0.9959778806667596
9.672,29.054869232623062,0.4032168147641835,0.399456934090282,-6.679297328615143e-05,0.399456934090282,1.0000182123776917,0.99198313229983,0.9999982734821038,0.9959789085064626
9.674,29.052447975717214,0.40316105499622956,0.3994606311107885,-6.771880651695728e-05,0.3994606311107885,1.00001975961588,0.9919844291919808,0.9999990486770306,0.9959799308037889
9.676,29.049993658902732,0.40310481045337904,0.3994644238288247,-6.86296109401843e-05,0.3994644238288247,1.0000212912840867,0.9919857198540888,0.9999998188896669,0.9959809473690748
9.678,29.04750682578257,0.40304809302303346,0.39946831130596994,-6.952524454389673e-05,0.39946831130596994,1.0000228071227812,0.9919870040467901,1.0000005839778765,0.9959819580142939
9.68,29.044988025014018,0.4029909146579161,0.39947229258764955,-7.040556854688104e-05,0.39947229258764955,1.0000243068761465,0.9919882815326261,1.000001343800936,0.9959829625531001
9.682,29.04243781019203,0.4029332873736236,0.3994763667033539,-7.127044741836431e-05,0.3994763667033539,1.0000257902921303,0.9919895520760936,1.000002098219568,0.9959839608008682
9.684,29.039856739731885,0.4028752232461739,0.39948053266686,-7.211974889705486e-05,0.39948053266686,1.0000272571224953,0.9919908154436964,1.0000028470959708,0.9959849525747347
9.686,29.037245376751134,0.4028167344095463,0.39948478947645566,-7.295334400952306e-05,0.39948478947645566,1.0000287071228693,0.9919920714039947,1.0000035902938496,0.9959859376936379
9.688,29.034604288950916,0.40275783305321505,0.39948913611516607,-7.377110708789672e-05,0.39948913611516607,1.000030140052794,0.9919933197276564,1.0000043276784485,0.9959869159783581
9.69,29.031934048496687,0.40269853141967765,0.39949357155098286,-7.457291578688796e-05,0.39949357155098286,1.0000315556757717,0.9919945601875035,1.000005059116579,0.9959878872515552
9.692,29.02923523189824,0.40263884180197734,0.3994980947370956,-7.535865110014211e-05,0.3994980947370956,1.0000329537593118,0.991995792558562,1.000005784476649,0.9959888513378085
9.694,29.02650841988929,0.4025787765412207,0.3995027046121256,-7.612819737590037e-05,0.3995027046121256,1.0000343340749767,0.9919970166181091,1.0000065036286938,0.9959898080636533
9.696,29.02375419730639,0.40251834802409264,0.39950740010036206,-7.688144233198767e-05,0.39950740010036206,1.000035696398426,0.9919982321457188,1.0000072164444014,0.9959907572576182
9.698,29.02097315296739,0.40245756868036475,0.39951218011200024,-7.761827707011739e-05,0.39951218011200024,1.0000370405094592,0.991999438923309,1.0000079227971432,0.995991698750262
9.7,29.018165879549368,0.40239645098040266,0.39951704354338213,-7.83385960895054e-05,0.39951704354338213,1.0000383661920587,0.992000636735186,1.0000086225619984,0.9959926323742081
9.702,29.015332973466073,0.4023350074326699,0.3995219892772391,-7.904229729980815e-05,0.3995219892772391,1.00003967323443,0.992001825368089,1.0000093156157832,0.9959935579641811
9.704,29.01247503474493,0.4022732505812294,0.3995270161829366,-7.972928203336482e-05,0.3995270161829366,1.0000409614290426,0.9920030046112338,1.0000100018370752,0.9959944753570403
9.706,29.009592666903632,0.40221119300324265,0.3995321231167211,-8.039945505675819e-05,0.3995321231167211,1.0000422305726677,0.9920041742563555,1.0000106811062397,0.995995384391813
9.708,29.006686476826278,0.4021488473064689,0.39953730892196865,-8.105272458168691e-05,0.39953730892196865,1.0000434804664167,0.9920053340977502,1.000011353305454,0.9959962849097281
9.71,29.00375707463919,0.4020862261267613,0.3995425724294357,-8.168900227514352e-05,0.3995425724294357,1.0000447109157777,0.9920064839323163,1.0000120183187315,0.9959971767542479
9.712,29.000805073586335,0.40202334212556595,0.39954791245751176,-8.230820326890805e-05,0.39954791245751176,1.0000459217306503,0.9920076235595952,1.0000126760319463,0.9959980597710998
9.714,28.997831089904434,0.4019602079874179,0.39955332781247377,-8.291024616835168e-05,0.39955332781247377,1.0000471127253805,0.9920087527818102,1.0000133263328563,0.9959989338083067
9.716,28.994835742697784,0.40189683641744045,0.3995588172887422,-8.349505306054425e-05,0.3995588172887422,1.0000482837187934,0.9920098714039052,1.0000139691111243,0.9959997987162177
9.718,28.99181965381274,0.4018332401388419,0.39956437966913916,-8.406254952167984e-05,0.39956437966913916,1.0000494345342248,0.9920109792335828,1.0000146042583407,0.9960006543475365
9.72,28.988783447712027,0.40176943189041947,0.3995700137251478,-8.461266462380357e-05,0.3995700137251478,1.0000505649995528,0.9920120760813406,1.0000152316680448,0.9960015005573502
9.722,28.98572775134875,0.40170542442406076,0.39957571821717364,-8.514533094085351e-05,0.39957571821717364,1.000051674947226,0.9920131617605076,1.0000158512357455,0.9960023372031573
9.724,28.98265319404024,0.4016412305022484,0.3995814918948074,-8.56604845540124e-05,0.3995814918948074,1.0000527642142927,0.9920142360872791,1.0000164628589405,0.9960031641448948
9.726,28.979560407341697,0.40157686289557054,0.399587333497089,-8.615806505636509e-05,0.399587333497089,1.000053832642428,0.992015298880751,1.0000170664371357,0.9960039812449631
9.728,28.976450024919714,0.40151233438023226,0.3995932417527736,-8.663801555687159e-05,0.3995932417527736,1.0000548800779592,0.9920163499629534,1.0000176618718652,0.9960047883682533
9.73,28.973322682425604,0.4014476577355716,0.3995992153805985,-8.710028268365118e-05,0.3995992153805985,1.0000559063718906,0.9920173891588818,1.000018249066707,0.9960055853821704
9.732,28.970179017368697,0.4013828457415808,0.39960525308955175,-8.754481658657451e-05,0.39960525308955175,1.000056911379927,0.9920184162965299,1.0000188279273023,0.9960063721566572
9.734,28.967019668989497,0.4013179111764324,0.3996113535791418,-8.797157093917555e-05,0.3996113535791418,1.0000578949624952,0.9920194312069193,1.000019398361371,0.9960071485642187
9.736,28.96384527813282,0.40125286681401046,0.3996175155396686,-8.838050293987154e-05,0.3996175155396686,1.000058856984767,0.99202043372413,1.0000199602787285,0.9960079144799422
9.738,28.960656487120882,0.4011877254214479,0.39962373765249587,-8.877157331250256e-05,0.39962373765249587,1.000059797316676,0.9920214236853276,1.0000205135912996,0.9960086697815207
9.74,28.957453939626387,0.4011224997566712,0.39963001859032404,-8.914474630618768e-05,0.39963001859032404,1.0000607158329382,0.9920224009307923,1.000021058213135,0.9960094143492715
9.742,28.954238280545624,0.4010572025659492,0.39963635701746497,-8.949998969449653e-05,0.39963635701746497,1.0000616124130681,0.9920233653039451,1.0000215940604245,0.9960101480661582
9.744,28.95101015587161,0.40099184658145387,0.39964275159011725,-8.983727477394383e-05,0.39964275159011725,1.0000624869413963,0.9920243166513737,1.0000221210515092,0.9960108708178077
9.746,28.947770212567313,0.4009264445188248,0.39964920095664247,-9.015657636180527e-05,0.39964920095664247,1.0000633393070812,0.9920252548228576,1.0000226391068965,0.9960115824925301
9.748,28.94451909843895,0.4008610090747446,0.39965570375784254,-9.045787279325423e-05,0.39965570375784254,1.0000641694041263,0.9920261796713918,1.0000231481492705,0.9960122829813343
9.75,28.941257462009393,0.4007955529245203,0.39966225862723787,-9.074114591782819e-05,0.39966225862723787,1.000064977131389,0.9920270910532094,1.000023648103502,0.9960129721779454
9.752,28.937985952391735,0.40073008871967913,0.3996688641913461,-9.10063810952185e-05,0.3996688641913461,1.0000657623925937,0.9920279888278043,1.0000241388966635,0.996013649978821
9.754,28.93470521916302,0.4006646290855673,0.3996755190699619,-9.125356719039308e-05,0.3996755190699619,1.0000665250963405,0.9920288728579518,1.0000246204580328,0.9960143162831645
9.756,28.93141591223813,0.4005991866189647,0.3996822218764371,-9.148269656805091e-05,0.3996822218764371,1.0000672651561149,0.9920297430097288,1.0000250927191092,0.9960149709929409
9.758,28.92811868174392,0.4005337738857078,0.3996889712179618,-9.169376508640918e-05,0.3996889712179618,1.0000679824902934,0.9920305991525326,1.000025555613616,0.9960156140128882
9.76,28.92481417789356,0.4004684034183217,0.3996957656958459,-9.188677209033097e-05,0.3996957656958459,1.0000686770221503,0.9920314411590995,1.0000260090775122,0.9960162452505313
9.762,28.92150305086117,0.4004030877136681,0.3997026039058011,-9.20617204037901e-05,0.3997026039058011,1.0000693486798629,0.9920322689055214,1.0000264530489988,0.9960168646161932
9.764,28.918185950656696,0.40033783923060245,0.39970948443822324,-9.221861632168111e-05,0.39970948443822324,1.0000699973965141,0.9920330822712625,1.000026887468524,0.9960174720230043
9.766,28.914863527001124,0.400272670387643,0.39971640587847546,-9.23574696009747e-05,0.39971640587847546,1.0000706231100953,0.9920338811391746,1.0000273122787915,0.9960180673869148
9.768,28.91153642920202,0.40020759356065455,0.3997233668071713,-9.247829345122135e-05,0.3997233668071713,1.0000712257635072,0.9920346653955102,1.0000277274247635,0.9960186506267018
9.77,28.9082053060294,0.40014262108054444,0.3997303658004583,-9.258110452440859e-05,0.3997303658004583,1.0000718053045596,0.9920354349299376,1.0000281328536667,0.9960192216639788
9.772,28.904870805592005,0.4000777652309714,0.39973740143030173,-9.266592290417369e-05,0.39973740143030173,1.0000723616859697,0.9920361896355515,1.0000285285149946,0.9960197804232016
9.774,28.901533575213982,0.40001303824607115,0.39974447226476867,-9.273277209437496e-05,0.39974447226476867,1.0000728948653599,0.9920369294088854,1.0000289143605128,0.9960203268316766
9.776,28.898194261311943,0.3999484523081939,0.39975157686831203,-9.278167900702689e-05,0.39975157686831203,1.0000734048052542,0.9920376541499221,1.0000292903442605,0.9960208608195664
9.778,28.8948535092725,0.3998840195456575,0.3997587138020547,-9.281267394960102e-05,0.3997587138020547,1.000073891473072,0.9920383637621019,1.000029656422551,0.9960213823198933
9.78,28.891511963330306,0.3998197520305176,0.39976588162407384,-9.28257906116978e-05,0.39976588162407384,1.0000743548411224,0.992039058152333,1.0000300125539765,0.9960218912685456
9.782,28.88817026644649,0.39975566177635097,0.399773078889685,-9.282106605109267e-05,0.399773078889685,1.0000747948865976,0.992039737230997,1.0000303586994048,0.9960223876042791
9.784,28.884829060187705,0.3996917607360566,0.3997803041517261,-9.279854067916056e-05,0.3997803041517261,1.000075211591562,0.992040400911957,1.0000306948219806,0.996022871268721
9.786,28.881488984605657,0.39962806079967444,0.39978755596084153,-9.275825824568311e-05,0.39978755596084153,1.0000756049429453,0.992041049112563,1.0000310208871273,0.9960233422063717
9.788,28.8781506781172,0.3995645737922172,0.3997948328657657,-9.270026582304271e-05,0.3997948328657657,1.0000759749325283,0.9920416817536555,1.000031336862541,0.9960238003646045
9.79,28.874814777385023,0.39950131147152557,0.3998021334136067,-9.262461378980841e-05,0.3998021334136067,1.0000763215569337,0.9920422987595708,1.0000316427181926,0.9960242456936674
9.792,28.871481917198928,0.3994382855261344,0.3998094561501292,-9.253135581371676e-05,0.3998094561501292,1.00007664481761,0.9920429000581431,1.0000319384263232,0.9960246781466823
9.794,28.868152730357735,0.399375507573163,0.3998167996200374,-9.24205488340545e-05,0.3998167996200374,1.0000769447208184,0.9920434855807061,1.000032223961441,0.9960250976796419
9.796,28.864827847551847,0.3993129891562209,0.39982416236725754,-9.229225304344556e-05,0.39982416236725754,1.000077221277618,0.9920440552620952,1.0000324993003185,0.9960255042514109
9.798,28.861507897246433,0.3992507417433315,0.3998315429352196,-9.214653186904822e-05,0.3998315429352196,1.0000774745038463,0.9920446090406457,1.0000327644219862,0.9960258978237199
9.8,28.85819350556537,0.39918877672487924,0.3998389398671388,-9.198345195316819e-05,0.3998389398671388,1.0000777044201044,0.9920451468581944,1.0000330193077298,0.996026278361164
9.802,28.854885296175837,0.39912710541157137,0.39984635170629634,-9.18030831332913e-05,0.39984635170629634,1.000077911051735,0.9920456686600756,1.000033263941083,0.996026645831197
9.804,28.851583890173636,0.39906573903242376,0.39985377699631974,-9.160549842154075e-05,0.39985377699631974,1.000078094428805,0.9920461743951204,1.0000334983078212,0.9960270002041283
9.806,28.848289905969338,0.3990046887327642,0.39986121428146215,-9.13907739835672e-05,0.39986121428146215,1.0000782545860822,0.9920466640156518,1.0000337223959563,0.9960273414531144
9.808,28.845003959175084,0.3989439655722591,0.39986866210688127,-9.115898911687185e-05,0.39986866210688127,1.0000783915630131,0.9920471374774811,1.0000339361957264,0.9960276695541546
9.81,28.841726662492274,0.39888358052295914,0.39987611901891723,-9.091022622857401e-05,0.39987611901891723,1.0000785054037016,0.992047594739903,1.0000341396995918,0.996027984486083
9.812,28.838458625600026,0.39882354446736623,0.39988358356536985,-9.064457081262351e-05,0.39988358356536985,1.0000785961568817,0.9920480357656883,1.0000343329022217,0.9960282862305601
9.814,28.835200455044454,0.3987638681965255,0.39989105429577476,-9.036211142646598e-05,0.39989105429577476,1.0000786638758945,0.9920484605210789,1.00003451580049,0.9960285747720649
9.816,28.831952754128817,0.39870456240813307,0.39989852976167883,-9.006293966716856e-05,0.39989852976167883,1.000078708618659,0.992048868975778,1.0000346883934617,0.996028850097885
9.818,28.828716122804543,0.39864563770467426,0.39990600851691444,-8.974715014700768e-05,0.39990600851691444,1.0000787304476482,0.9920492611029433,1.0000348506823853,0.9960291121981072
9.82,28.825491157563103,0.3985871045915774,0.3999134891178727,-8.941484046852722e-05,0.3999134891178727,1.000078729429856,0.9920496368791762,1.0000350026706801,0.9960293610656057
9.822,28.822278451328845,0.3985289734753952,0.39992097012377587,-8.906611119907567e-05,0.39992097012377587,1.0000787056367721,0.9920499962845126,1.0000351443639264,0.996029596696032
9.824,28.81907859335271,0.3984712546620071,0.39992845009694805,-8.870106584482133e-05,0.39992845009694805,1.0000786591443487,0.9920503393024116,1.0000352757698538,0.9960298190878022
9.826,28.81589216910691,0.3984139583548462,0.3999359276030853,-8.83198108242608e-05,0.3999359276030853,1.000078590032969,0.9920506659197431,1.0000353968983275,0.9960300282420842
9.828,28.812719760180578,0.39835709465315045,0.3999434012115241,-8.792245544121934e-05,0.3999434012115241,1.0000784983874171,0.9920509761267767,1.0000355077613374,0.9960302241627852
9.83,28.809561944176394,0.39830067355023685,0.39995086949550884,-8.750911185735242e-05,0.39995086949550884,1.0000783842968421,0.9920512699171664,1.0000356083729827,0.9960304068565367
9.832,28.806419294608173,0.3982447049318024,0.39995833103245754,-8.707989506415834e-05,0.39995833103245754,1.0000782478547252,0.9920515472879385,1.0000356987494605,0.9960305763326806
9.834,28.803292380799554,0.398189198574247,0.39996578440422653,-8.663492285450214e-05,0.39996578440422653,1.0000780891588432,0.9920518082394753,1.00003577890905,0.996030732603254
9.836,28.800181767783616,0.39813416414302344,0.39997322819737374,-8.617431579366016e-05,0.39997322819737374,1.0000779083112346,0.9920520527754997,1.0000358488720973,0.9960308756829734
9.838,28.79708801620365,0.39807961119101326,0.3999806610034201,-8.56981971898968e-05,0.3999806610034201,1.0000777054181609,0.9920522809030604,1.0000359086610038,0.9960310055892189
9.84,28.7940116822149,0.3980255491569248,0.39998808141910996,-8.520669306456937e-05,0.39998808141910996,1.0000774805900685,0.9920524926325122,1.0000359583002048,0.9960311223420155
9.842,28.790953317387473,0.3979719873637227,0.3999954880466693,-8.469993212178087e-05,0.3999954880466693,1.0000772339415522,0.9920526879775011,1.0000359978161595,0.9960312259640184
9.844,28.787913468610302,0.3979189350170778,0.40000287949406294,-8.417804571757677e-05,0.40000287949406294,1.0000769655913129,0.9920528669549437,1.00003602723733,0.9960313164804924
9.846,28.784892677996222,0.397866401203847,0.4000102543752496,-8.364116782869739e-05,0.4000102543752496,1.0000766756621198,0.9920530295850095,1.0000360465941676,0.9960313939192951
9.848,28.781891482788225,0.3978143948905791,0.40001761131043556,-8.308943502089659e-05,0.40001761131043556,1.0000763642807677,0.9920531758911009,1.0000360559190935,0.9960314583108569
9.85,28.778910415266814,0.39776292492204746,0.40002494892632623,-8.252298641682646e-05,0.40002494892632623,1.000076031578036,0.9920533058998319,1.0000360552464822,0.9960315096881619
9.852,28.77595000265851,0.3977120000198071,0.4000322658563764,-8.19419636634983e-05,0.4000322658563764,1.000075677688645,0.9920534196410079,1.0000360446126424,0.996031548086727
9.854,28.773010767045644,0.39766162878078537,0.4000395607410381,-8.134651089933319e-05,0.4000395607410381,1.0000753027512141,0.9920535171476046,1.0000360240558008,0.996031573544583
9.856,28.770093225277172,0.3976118196758927,0.40004683222800685,-8.073677472079661e-05,0.40004683222800685,1.000074906908217,0.9920535984557438,1.0000359936160808,0.9960315861022513
9.858,28.767197888880872,0.3975625810486673,0.40005407897246614,-8.011290414863946e-05,0.40005407897246614,1.0000744903059362,0.992053663604673,1.0000359533354843,0.9960315858027238
9.86,28.764325263976637,0.3975139211139434,0.40006129963732934,-7.947505059374096e-05,0.40006129963732934,1.0000740530944185,0.9920537126367396,1.0000359032578736,0.9960315726914408
9.862,28.761475851191058,0.3974658479565499,0.4000684928934803,-7.882336782256489e-05,0.4000684928934803,1.000073595427428,0.9920537455973681,1.0000358434289491,0.9960315468162682
9.864,28.758650145573267,0.39741836953003795,0.40007565742001133,-7.815801192224309e-05,0.40007565742001133,1.0000731174624005,0.9920537625350363,1.000035773896231,0.9960315082274741
9.866,28.755848636512003,0.39737149365543406,0.4000827919044595,-7.747914126528308e-05,0.4000827919044595,1.0000726193603948,0.9920537635012475,1.000035694709039,0.996031456977707
9.868,28.753071807654006,0.3973252280200254,0.4000898950430404,-7.678691647391238e-05,0.4000898950430404,1.000072101286045,0.9920537485505074,1.000035605918469,0.9960313931219701
9.87,28.750320136823657,0.3972795801761726,0.40009696554087987,-7.608150038407432e-05,0.40009696554087987,1.0000715634075126,0.992053717740297,1.0000355075773757,0.996031316717599
9.872,28.747594095943935,0.3972345575401496,0.4001040021122437,-7.53630580090669e-05,0.4001040021122437,1.0000710058964357,0.9920536711310459,1.000035399740349,0.9960312278242364
9.874,28.7448941509587,0.39719016739101576,0.40011100348076467,-7.463175650285173e-05,0.40011100348076467,1.0000704289278806,0.9920536087861039,1.0000352824636927,0.9960311265038061
9.876,28.742220761756293,0.39714641686951624,0.40011796837966773,-7.388776512302523e-05,0.40011796837966773,1.0000698326802908,0.9920535307717152,1.0000351558054021,0.9960310128204897
9.878,28.73957438209448,0.39710331297701146,0.4001248955519924,-7.313125519346601e-05,0.4001248955519924,1.000069217335436,0.9920534371569895,1.0000350198251444,0.9960308868407002
9.88,28.73695545952674,0.3970608625744364,0.400131783750813,-7.236240006667306e-05,0.400131783750813,1.0000685830783609,0.9920533280138726,1.0000348745842327,0.9960307486330551
9.882,28.7343644353299,0.39701907238128903,0.4001386317394565,-7.158137508579029e-05,0.4001386317394565,1.000067930097333,0.9920532034171186,1.0000347201456068,0.9960305982683518
9.884,28.731801744433195,0.3969779489746513,0.40014543829171795,-7.07883575463316e-05,0.40014543829171795,1.0000672585837913,0.9920530634442593,1.0000345565738076,0.9960304358195399
9.886,28.72926781534865,0.39693749878823625,0.40015220219207304,-6.998352665762196e-05,0.40015220219207304,1.0000665687322912,0.9920529081755747,1.0000343839349557,0.9960302613616939
9.888,28.72676307010288,0.39689772811146784,0.40015892223588867,-6.916706350394473e-05,0.40015892223588867,1.0000658607404533,0.9920527376940629,1.0000342022967288,0.9960300749719875
9.89,28.724287924170312,0.39685864308859153,0.40016559722963063,-6.833915100542504e-05,0.40016559722963063,1.0000651348089094,0.9920525520854091,1.0000340117283362,0.9960298767296649
9.892,28.7218427864078,0.3968202497178122,0.4001722259910686,-6.749997387863927e-05,0.4001722259910686,1.000064391141247,0.9920523514379544,1.000033812300496,0.9960296667160131
9.894,28.71942805899064,0.39678255385046596,0.4001788073494789,-6.664971859696643e-05,0.4001788073494789,1.000063629943956,0.9920521358426645,1.0000336040854125,0.9960294450143345
9.896,28.717044137350083,0.3967455611902204,0.40018534014584417,-6.578857335069601e-05,0.40018534014584417,1.000062851426374,0.9920519053930982,1.0000333871567515,0.9960292117099186
9.898,28.714691410112216,0.3967092772923066,0.40019182323305047,-6.49167280068878e-05,0.40019182323305047,1.00006205580063,0.9920516601853742,1.000033161589615,0.9960289668900127
9.9,28.712370259038334,0.39667370756278025,0.4001982554760819,-6.403437406899849e-05,0.4001982554760819,1.0000612432815894,0.9920514003181401,1.0000329274605195,0.9960287106437941
9.902,28.71008105896676,0.39663885725781556,0.40020463575221205,-6.31417046362907e-05,0.40020463575221205,1.0000604140867988,0.9920511258925382,1.000032684847369,0.9960284430623405
9.904,28.70782417775614,0.39660473148302877,0.400210962951193,-6.223891436301451e-05,0.400210962951193,1.0000595684364286,0.9920508370121738,1.0000324338294329,0.9960281642386017
9.906,28.705599976230182,0.39657133519283305,0.40021723597544123,-6.132619941739239e-05,0.40021723597544123,1.0000587065532172,0.9920505337830803,1.0000321744873193,0.9960278742673695
9.908,28.703408808123914,0.3965386731898237,0.40022345374022084,-6.040375744039704e-05,0.40022345374022084,1.0000578286624142,0.9920502163136867,1.000031906902952,0.9960275732452487
9.91,28.70125102003139,0.3965067501241948,0.40022961517382394,-5.947178750433791e-05,0.40022961517382394,1.0000569349917232,0.9920498847147833,1.000031631159544,0.9960272612706267
9.912,28.699126951354927,0.3964755704931882,0.4002357192177479,-5.8530490071272724e-05,0.4002357192177479,1.000056025771245,0.9920495390994873,1.0000313473415747,0.9960269384436449
9.914,28.697036934255827,0.3964451386405702,0.4002417648268699,-5.758006695123764e-05,0.4002417648268699,1.0000551012334205,0.9920491795832093,1.0000310555347642,0.996026604866168
9.916,28.694981293606574,0.3964154587561427,0.4002477509696183,-5.662072126031178e-05,0.4002477509696183,1.0000541616129717,0.9920488062836174,1.0000307558260464,0.9960262606417538
9.918,28.692960346944613,0.39638653487528425,0.40025367662814126,-5.565265737853325e-05,0.40025367662814126,1.000053207146845,0.9920484193206033,1.0000304483035467,0.9960259058756235
9.92,28.69097440442759,0.3963583708785208,0.40025954079847215,-5.46760809076543e-05,0.40025954079847215,1.0000522380741537,0.9920480188162466,1.0000301330565553,0.9960255406746307
9.922,28.68902376879012,0.3963309704911315,0.40026534249069184,-5.369119862876903e-05,0.40026534249069184,1.0000512546361184,0.9920476048947808,1.0000298101755023,0.9960251651472318
9.924,28.68710873530211,0.3963043372827793,0.40027108072908835,-5.269821845980177e-05,0.40027108072908835,1.00005025707601,0.9920471776825562,1.000029479751933,0.9960247794034547
9.926,28.685229591728618,0.39627847466718047,0.4002767545523129,-5.169734941287238e-05,0.4002767545523129,1.0000492456390913,0.9920467373080057,1.0000291418784817,0.9960243835548689
9.928,28.683386618291188,0.3962533859017981,0.400282363013533,-5.0688801551555415e-05,0.400282363013533,1.0000482205725576,0.9920462839016084,1.0000287966488477,0.9960239777145546
9.93,28.6815800876308,0.3962290740875714,0.40028790518058266,-4.967278594802584e-05,0.40028790518058266,1.00004718212548,0.9920458175958544,1.0000284441577691,0.9960235619970714
9.932,28.679810264772325,0.3962055421686737,0.4002933801361092,-4.864951464010766e-05,0.4002933801361092,1.0000461305487447,0.9920453385252075,1.000028084500998,0.9960231365184282
9.934,28.678077407090544,0.3961827929323027,0.40029878697771676,-4.7619200588243226e-05,0.40029878697771676,1.0000450660949955,0.9920448468260709,1.000027717775275,0.9960227013960525
9.936,28.67638176427768,0.3961608290085011,0.4003041248181069,-4.658205763236915e-05,0.4003041248181069,1.0000439890185757,0.9920443426367495,1.0000273440783045,0.9960222567487591
9.938,28.674723578312555,0.39613965287000813,0.4003093927852159,-4.553830044873437e-05,0.4003093927852159,1.0000428995754682,0.9920438260974141,1.0000269635087284,0.9960218026967188
9.94,28.673103083431243,0.39611926683214316,0.4003145900223485,-4.448814450664663e-05,0.4003145900223485,1.000041798023238,0.992043297350066,1.000026576166103,0.9960213393614289
9.942,28.671520506099277,0.39609967305271754,0.400319715688309,-4.343180602516452e-05,0.400319715688309,1.0000406846209722,0.9920427565384985,1.000026182150871,0.9960208668656809
9.944,28.66997606498548,0.39608087353198096,0.40032476895752844,-4.236950192975233e-05,0.40032476895752844,1.0000395596292229,0.9920422038082619,1.0000257815643392,0.9960203853335304
9.946,28.668469970937284,0.3960628701125948,0.400329749020189,-4.1301449808889297e-05,0.400329749020189,1.0000384233099477,0.9920416393066268,1.0000253745086518,0.996019894890266
9.948,28.667002426957648,0.3960456644796385,0.4003346550823445,-4.022786787065029e-05,0.4003346550823445,1.0000372759264509,0.9920410631825466,1.000024961086766,0.9960193956623781
9.95,28.665573628183548,0.39602925816064666,0.40033948636603844,-3.914897489927568e-05,0.40033948636603844,1.000036117743326,0.9920404755866216,1.000024541402427,0.9960188877775284
9.952,28.664183761866003,0.3960136525256744,0.4003442421094177,-3.806499021171539e-05,0.4003442421094177,1.0000349490263967,0.9920398766710626,1.000024115560143,0.9960183713645201
9.954,28.66283300735169,0.3959988487873957,0.4003489215668437,-3.6976133614183926e-05,0.4003489215668437,1.0000337700426587,0.9920392665896529,1.0000236836651613,0.9960178465532643
9.956,28.661521536066108,0.39598484800123024,0.4003535240089997,-3.588262535871133e-05,0.4003535240089997,1.0000325810602215,0.9920386454977128,1.0000232458234422,0.9960173134747526
9.958,28.66024951149829,0.3959716510655012,0.4003580487229949,-3.478468609970722e-05,0.4003580487229949,1.000031382348251,0.9920380135520622,1.000022802141636,0.996016772261024
9.96,28.65901708918715,0.3959592587216239,0.4003624950124651,-3.368253685055597e-05,0.4003624950124651,1.0000301741769102,0.9920373709109843,1.0000223527270569,0.9960162230451362
9.962,28.65782441670928,0.3959476715543226,0.4003668621976701,-3.257639894023345e-05,0.4003668621976701,1.0000289568173033,0.9920367177341888,1.0000218976876598,0.9960156659611331
9.964,28.65667163366842,0.3959368899918782,0.40037114961558723,-3.1466493969962244e-05,0.40037114961558723,1.000027730541416,0.9920360541827746,1.000021437132016,0.9960151011440159
9.966,28.655558871686406,0.3959269143064063,0.4003753566200022,-3.035304376992398e-05,0.4003753566200022,1.0000264956220606,0.9920353804191945,1.0000209711692887,0.9960145287297126
9.968,28.654486254395714,0.3959177446141643,0.40037948258159567,-2.9236270356011872e-05,0.40037948258159567,1.0000252523328166,0.9920346966072174,1.0000204999092088,0.9960139488550469
9.97,28.65345389743356,0.3959093808758866,0.4003835268880271,-2.8116395886661794e-05,0.4003835268880271,1.000024000947974,0.992034002911892,1.0000200234620509,0.9960133616577086
9.972,28.652461908437527,0.3959018228971522,0.40038748894401455,-2.6993642619745154e-05,0.40038748894401455,1.0000227417424783,0.9920332994995109,1.0000195419386109,0.9960127672762237
9.974,28.65151038704277,0.3958950703287785,0.4003913681714115,-2.5868232869541528e-05,0.4003913681714115,1.0000214749918723,0.9920325865375736,1.0000190554501798,0.9960121658499244
9.976,28.650599424880774,0.39588912266724535,0.4003951640092799,-2.474038896380852e-05,0.4003951640092799,1.0000202009722388,0.9920318641947501,1.0000185641085226,0.9960115575189183
9.978,28.64972910557961,0.3958839792551494,0.4003988759139597,-2.361033320093855e-05,0.4003988759139597,1.0000189199601475,0.9920311326408454,1.0000180680258544,0.9960109424240607
9.98,28.64889950476578,0.39587963928168346,0.4004025033591352,-2.2478287807220012e-05,0.4004025033591352,1.000017632232596,0.9920303920467621,1.0000175673148153,0.9960103207069231
9.982,28.648110690067583,0.3958761017831488,0.4004060458358976,-2.1344474894220564e-05,0.4004060458358976,1.0000163380669571,0.9920296425844657,1.0000170620884499,0.9960096925097645
9.984,28.647362721119997,0.3958733656434923,0.4004095028528044,-2.0209116416275707e-05,0.4004095028528044,1.0000150377409205,0.992028884426947,1.0000165524601825,0.9960090579755024
9.986,28.646655649571116,0.3958714295948741,0.4004128739359348,-1.907243412812033e-05,0.4004128739359348,1.0000137315324407,0.9920281177481883,1.000016038543796,0.9960084172476835
9.988,28.64598951909008,0.3958702922182623,0.400416158628942,-1.7934649542646406e-05,0.400416158628942,1.0000124197196798,0.9920273427231253,1.0000155204534071,0.9960077704704537
9.99,28.64536436537656,0.39586995194405467,0.40041935649310195,-1.6795983888804546e-05,0.40041935649310195,1.0000111025809548,0.9920265595276128,1.0000149983034459,0.996007117788531
9.992,28.644780216171725,0.39587040705273024,0.4004224671073585,-1.5656658069666126e-05,0.4004224671073585,1.0000097803946826,0.9920257683383897,1.0000144722086326,0.9960064593471756
9.994,28.644237091270718,0.3958716556755255,0.4004254900683651,-1.4516892620635978e-05,0.4004254900683651,1.0000084534393265,0.9920249693330419,1.0000139422839556,0.996005795292161
9.996,28.643735002536655,0.39587369579514087,0.40042842499052284,-1.3376907667831994e-05,0.40042842499052284,1.0000071219933433,0.9920241626899682,1.0000134086446488,0.9960051257697469
9.998,28.643273953916104,0.39587652524647154,0.4004312715060153,-1.2236922886649452e-05,0.4004312715060153,1.0000057863351286,0.9920233485883454,1.0000128714061716,0.9960044509266502
10.0,28.642853941456046,0.3958801417173667,0.4004340292648397,-1.1097157460492869e-05,0.4004340292648397,1.0000044467429658,0.9920225272080921,1.0000123306841855,0.9960037709100168
10.0,28.642853941456046,0.3958801417173667,0.4004340292648397,-1.1097157460492869e-05,0.4004340292648397,1.0000044467429658,0.9920225272080921,1.0000123306841855,0.9960037709100168
