Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.0,34.403699900638316,0.40000002524778794,0.4,0.0,1.4314197089012368,0.9999999913060578,0.9919935378249138,0.999999995492736,0.9959841726474757
0.002,34.40369990053214,0.40000002524517464,0.4,-5.898536522493991e-12,1.4314197089013132,0.9999999913061286,0.9919935378249731,0.9999999954927712,0.9959841726475223
0.004,34.403699900213645,0.4000000252373748,0.4,-1.179530417393973e-11,1.431419708901548,0.9999999913063404,0.9919935378251504,0.9999999954928764,0.9959841726476615
0.006,34.40369989968291,0.4000000252244467,0.4,-1.768909828453613e-11,1.4314197089019483,0.999999991306693,0.9919935378254449,0.9999999954930511,0.9959841726478929
0.008,34.403699898940076,0.4000000252064482,0.4,-2.3578727671011404e-11,1.431419708902515,0.9999999913071854,0.9919935378258559,0.9999999954932951,0.9959841726482157
0.01,34.403699897985305,0.4000000251834364,0.4,-2.946301484197974e-11,1.43141970890324,0.9999999913078175,0.9919935378263824,0.9999999954936079,0.9959841726486295
0.012,34.403699896818814,0.40000002515546745,0.4,-3.5340795606682816e-11,1.43141970890411,0.9999999913085879,0.9919935378270243,0.9999999954939891,0.995984172649134
0.014,34.40369989544086,0.40000002512259714,0.4,-4.121091892151267e-11,1.431419708905101,0.9999999913094962,0.9919935378277803,0.9999999954944383,0.9959841726497282
0.016,34.40369989385173,0.4000000250848795,0.4,-4.707224674085794e-11,1.4314197089061842,0.9999999913105421,0.9919935378286497,0.999999995494955,0.9959841726504117
0.018,34.403699892051776,0.40000002504236976,0.4,-5.292365379013068e-11,1.4314197089073233,0.9999999913117247,0.991993537829632,0.9999999954955389,0.9959841726511839
0.02,34.40369989004136,0.40000002499512033,0.4,-5.876402759819111e-11,1.4314197089084764,0.9999999913130427,0.9919935378307259,0.9999999954961895,0.9959841726520441
0.022,34.403699887820906,0.40000002494318526,0.4,-6.459226814067548e-11,1.4314197089095964,0.999999991314496,0.9919935378319308,0.9999999954969062,0.9959841726529918
0.024,34.40369988539087,0.40000002488661657,0.4,-7.040728786809755e-11,1.4314197089106322,0.9999999913160835,0.9919935378332462,0.9999999954976888,0.9959841726540263
0.026,34.40369988275175,0.4000000248254659,0.4,-7.620801152210835e-11,1.431419708911529,0.9999999913178043,0.9919935378346709,0.9999999954985367,0.9959841726551469
0.028,34.403699879904075,0.40000002475978486,0.4,-8.199337601012057e-11,1.431419708912229,0.9999999913196573,0.9919935378362039,0.9999999954994491,0.995984172656353
0.03,34.40369987684842,0.40000002468962487,0.4,-8.776233031668093e-11,1.4314197089126715,0.9999999913216423,0.9919935378378448,0.9999999955004262,0.9959841726576442
0.032,34.403699873585396,0.40000002461503614,0.4,-9.351383536080135e-11,1.4314197089127945,0.9999999913237578,0.9919935378395924,0.9999999955014669,0.9959841726590193
0.034,34.403699870115645,0.4000000245360688,0.4,-9.924686401541377e-11,1.431419708912535,0.9999999913260031,0.9919935378414458,0.9999999955025709,0.9959841726604779
0.036,34.40369986643986,0.40000002445277294,0.4,-1.0496040081554747e-10,1.4314197089118277,0.9999999913283769,0.9919935378434044,0.9999999955037376,0.9959841726620193
0.038,34.403699862558746,0.400000024365198,0.4,-1.1065344208802817e-10,1.431419708910608,0.9999999913308786,0.9919935378454668,0.9999999955049665,0.9959841726636427
0.04,34.40369985847307,0.400000024273393,0.4,-1.1632499572450467e-10,1.4314197089088108,0.9999999913335069,0.9919935378476326,0.9999999955062573,0.9959841726653476
0.042,34.403699854183614,0.400000024177407,0.4,-1.2197408117064076e-10,1.4314197089063716,0.9999999913362608,0.9919935378499003,0.9999999955076091,0.9959841726671329
0.044,34.403699849691215,0.400000024077288,0.4,-1.275997293612656e-10,1.4314197089032257,0.9999999913391395,0.9919935378522693,0.9999999955090214,0.9959841726689981
0.046,34.40369984499673,0.40000002397308554,0.4,-1.3320098264255452e-10,1.4314197088993095,0.9999999913421417,0.9919935378547386,0.999999995510494,0.9959841726709424
0.048,34.40369984010105,0.4000000238648465,0.4,-1.3877689472663426e-10,1.4314197088945608,0.999999991345266,0.991993537857307,0.9999999955120258,0.995984172672965
0.05,34.403699835005106,0.4000000237526191,0.4,-1.4432653059214715e-10,1.4314197088889185,0.9999999913485111,0.9919935378599738,0.9999999955136164,0.995984172675065
0.052,34.403699829709865,0.40000002363645143,0.4,-1.4984896646047293e-10,1.4314197088823222,0.9999999913518764,0.9919935378627376,0.9999999955152652,0.9959841726772418
0.054,34.40369982421631,0.4000000235163906,0.4,-1.5534328981518368e-10,1.4314197088747138,0.9999999913553606,0.9919935378655977,0.9999999955169717,0.9959841726794946
0.056,34.40369981852549,0.4000000233924841,0.4,-1.608085992853147e-10,1.4314197088660372,0.999999991358962,0.9919935378685529,0.9999999955187353,0.9959841726818224
0.058,34.40369981263846,0.40000002326477935,0.4,-1.662440045545752e-10,1.4314197088562377,0.9999999913626797,0.991993537871602,0.9999999955205551,0.9959841726842242
0.06,34.4036998065563,0.400000023133323,0.4,-1.7164862655805848e-10,1.4314197088452627,0.9999999913665124,0.9919935378747442,0.9999999955224306,0.9959841726866997
0.062,34.40369980028013,0.4000000229981618,0.4,-1.7702159713205472e-10,1.4314197088330618,0.9999999913704584,0.9919935378779782,0.9999999955243613,0.9959841726892475
0.064,34.40369979381113,0.4000000228593432,0.4,-1.823620591480732e-10,1.4314197088195861,0.999999991374517,0.9919935378813031,0.9999999955263463,0.9959841726918672
0.066,34.403699787150465,0.40000002271691354,0.4,-1.8766916658417675e-10,1.4314197088047902,0.9999999913786863,0.9919935378847177,0.999999995528385,0.9959841726945575
0.068,34.40369978029936,0.40000002257091927,0.4,-1.9294208436718133e-10,1.4314197087886296,0.999999991382965,0.9919935378882208,0.999999995530477,0.9959841726973179
0.07,34.403699773259056,0.40000002242140753,0.4,-1.981799883769794e-10,1.4314197087710632,0.9999999913873521,0.991993537891811,0.9999999955326212,0.9959841727001469
0.072,34.40369976603083,0.40000002226842424,0.4,-2.0338206540546845e-10,1.4314197087520513,0.9999999913918456,0.9919935378954878,0.9999999955348173,0.9959841727030445
0.074,34.403699758615986,0.40000002211201613,0.4,-2.0854751320843082e-10,1.431419708731557,0.9999999913964445,0.9919935378992494,0.9999999955370642,0.9959841727060089
0.076,34.40369975101586,0.40000002195222956,0.4,-2.1367554044068395e-10,1.431419708709546,0.999999991401147,0.9919935379030947,0.9999999955393614,0.9959841727090395
0.078,34.403699743231805,0.40000002178911065,0.4,-2.1876536670363678e-10,1.4314197086859854,0.9999999914059519,0.9919935379070232,0.9999999955417083,0.9959841727121355
0.08,34.40369973526522,0.40000002162270604,0.4,-2.238162224480156e-10,1.431419708660846,0.999999991410857,0.9919935379110328,0.9999999955441038,0.9959841727152958
0.082,34.40369972711751,0.4000000214530618,0.4,-2.288273490279052e-10,1.4314197086340994,0.9999999914158618,0.9919935379151228,0.9999999955465475,0.9959841727185194
0.084,34.403699718790136,0.4000000212802239,0.4,-2.3379799871155716e-10,1.431419708605721,0.9999999914209641,0.9919935379192917,0.9999999955490385,0.9959841727218053
0.086,34.40369971028455,0.4000000211042395,0.4,-2.3872743456033733e-10,1.431419708575687,0.9999999914261626,0.9919935379235387,0.9999999955515763,0.9959841727251528
0.088,34.40369970160226,0.40000002092515374,0.4,-2.436149306405679e-10,1.431419708543977,0.9999999914314553,0.9919935379278619,0.9999999955541599,0.9959841727285607
0.09,34.40369969274478,0.40000002074301405,0.4,-2.484597718008769e-10,1.4314197085105724,0.9999999914368412,0.9919935379322606,0.9999999955567885,0.9959841727320279
0.092,34.403699683713675,0.40000002055786565,0.4,-2.532612537975743e-10,1.4314197084754565,0.9999999914423181,0.9919935379367332,0.9999999955594615,0.9959841727355535
0.094,34.403699674510506,0.4000000203697559,0.4,-2.5801868327303547e-10,1.431419708438615,0.9999999914478848,0.9919935379412788,0.999999995562178,0.9959841727391368
0.096,34.40369966513687,0.40000002017873,0.4,-2.627313777319229e-10,1.431419708400036,0.9999999914535393,0.9919935379458955,0.9999999955649373,0.9959841727427761
0.098,34.40369965559439,0.4000000199848347,0.4,-2.673986656038741e-10,1.4314197083597087,0.9999999914592802,0.9919935379505826,0.9999999955677387,0.9959841727464709
0.1,34.403699645884714,0.4000000197881166,0.4,-2.720198861008327e-10,1.431419708317625,0.9999999914651057,0.9919935379553385,0.9999999955705812,0.99598417275022
0.102,34.40369963600952,0.4000000195886217,0.4,-2.765943893856572e-10,1.4314197082737785,0.9999999914710143,0.991993537960162,0.9999999955734641,0.9959841727540223
0.104,34.40369962597049,0.4000000193863967,0.4,-2.811215365764442e-10,1.431419708228165,0.9999999914770038,0.9919935379650516,0.9999999955763866,0.9959841727578769
0.106,34.40369961576934,0.40000001918148775,0.4,-2.856006996384459e-10,1.431419708180782,0.9999999914830728,0.9919935379700061,0.9999999955793478,0.9959841727617826
0.108,34.40369960540782,0.4000000189739414,0.4,-2.900312613970401e-10,1.4314197081316287,0.9999999914892199,0.9919935379750243,0.9999999955823472,0.9959841727657386
0.11,34.403699594887684,0.4000000187638043,0.4,-2.9441261568256053e-10,1.4314197080807056,0.9999999914954429,0.9919935379801048,0.9999999955853837,0.9959841727697434
0.112,34.40369958421071,0.40000001855112277,0.4,-2.9874416719843647e-10,1.4314197080280158,0.9999999915017401,0.991993537985246,0.9999999955884564,0.9959841727737963
0.114,34.40369957337871,0.40000001833594334,0.4,-3.030253316184667e-10,1.431419707973563,0.9999999915081099,0.9919935379904468,0.9999999955915647,0.995984172777896
0.116,34.403699562393506,0.40000001811831287,0.4,-3.072555354787374e-10,1.4314197079173534,0.9999999915145507,0.9919935379957058,0.9999999955947078,0.9959841727820415
0.118,34.40369955125693,0.4000000178982772,0.4,-3.114342162965124e-10,1.4314197078593944,0.9999999915210599,0.9919935380010214,0.9999999955978846,0.9959841727862316
0.12,34.403699539970866,0.4000000176758846,0.4,-3.1556082252051567e-10,1.4314197077996944,0.9999999915276369,0.9919935380063927,0.9999999956010944,0.9959841727904655
0.122,34.40369952853718,0.40000001745117986,0.4,-3.196348136065888e-10,1.4314197077382638,0.9999999915342789,0.9919935380118179,0.9999999956043365,0.9959841727947418
0.124,34.40369951695779,0.4000000172242112,0.4,-3.23655659974458e-10,1.431419707675114,0.9999999915409845,0.9919935380172958,0.99999999560761,0.9959841727990599
0.126,34.40369950523462,0.40000001699502424,0.4,-3.2762284294504654e-10,1.4314197076102582,0.999999991547752,0.991993538022825,0.9999999956109138,0.995984172803418
0.128,34.4036994933696,0.400000016763667,0.4,-3.3153585487665824e-10,1.4314197075437098,0.9999999915545793,0.9919935380284042,0.9999999956142475,0.9959841728078155
0.13,34.40369948136469,0.4000000165301853,0.4,-3.353941991239065e-10,1.431419707475485,0.9999999915614649,0.9919935380340318,0.9999999956176097,0.9959841728122509
0.132,34.40369946922188,0.4000000162946262,0.4,-3.391973899923195e-10,1.4314197074056,0.9999999915684066,0.9919935380397064,0.9999999956210001,0.9959841728167234
0.134,34.403699456943144,0.4000000160570376,0.4,-3.42944952807513e-10,1.431419707334072,0.9999999915754031,0.9919935380454268,0.9999999956244173,0.9959841728212316
0.136,34.40369944453051,0.40000001581746525,0.4,-3.466364239454534e-10,1.43141970726092,0.9999999915824519,0.9919935380511916,0.999999995627861,0.9959841728257749
0.138,34.403699431986006,0.4000000155759564,0.4,-3.502713507784165e-10,1.431419707186164,0.9999999915895517,0.9919935380569993,0.9999999956313301,0.9959841728303519
0.14,34.40369941931166,0.40000001533255847,0.4,-3.5384929164472453e-10,1.4314197071098242,0.9999999915967003,0.9919935380628483,0.9999999956348234,0.995984172834961
0.142,34.403699406509546,0.40000001508731814,0.4,-3.5736981594385855e-10,1.4314197070319223,0.999999991603896,0.9919935380687376,0.9999999956383406,0.9959841728396017
0.144,34.403699393581725,0.4000000148402824,0.4,-3.6083250414726693e-10,1.431419706952481,0.9999999916111372,0.9919935380746655,0.9999999956418806,0.9959841728442728
0.146,34.4036993805303,0.40000001459149837,0.4,-3.6423694766434277e-10,1.431419706871523,0.9999999916184215,0.9919935380806307,0.9999999956454426,0.995984172848973
0.148,34.403699367357376,0.4000000143410133,0.4,-3.6758274897212307e-10,1.4314197067890735,0.9999999916257475,0.9919935380866317,0.9999999956490255,0.9959841728537012
0.15,34.403699354065054,0.4000000140888738,0.4,-3.708695216477135e-10,1.431419706705157,0.9999999916331133,0.9919935380926673,0.9999999956526288,0.9959841728584563
0.152,34.40369934065548,0.4000000138351275,0.4,-3.740968901715782e-10,1.4314197066197984,0.9999999916405168,0.9919935380987359,0.9999999956562513,0.9959841728632374
0.154,34.403699327130795,0.4000000135798213,0.4,-3.772644901977459e-10,1.4314197065330247,0.9999999916479565,0.9919935381048361,0.9999999956598924,0.995984172868043
0.156,34.40369931349315,0.40000001332300195,0.4,-3.8037196832467537e-10,1.431419706444863,0.9999999916554302,0.9919935381109666,0.9999999956635511,0.995984172872872
0.158,34.40369929974474,0.40000001306471733,0.4,-3.8341898221198416e-10,1.4314197063553404,0.9999999916629363,0.9919935381171259,0.9999999956672265,0.9959841728777237
0.16,34.40369928588772,0.4000000128050139,0.4,-3.864052006388133e-10,1.4314197062644856,0.9999999916704728,0.9919935381233126,0.9999999956709179,0.9959841728825966
0.162,34.403699271924296,0.4000000125439386,0.4,-3.8933030330279387e-10,1.4314197061723268,0.999999991678038,0.9919935381295253,0.9999999956746244,0.9959841728874896
0.164,34.40369925785668,0.40000001228153914,0.4,-3.9219398094326105e-10,1.4314197060788934,0.99999999168563,0.9919935381357625,0.999999995678345,0.9959841728924017
0.166,34.40369924368707,0.4000000120178623,0.4,-3.9499593543420496e-10,1.4314197059842155,0.999999991693247,0.9919935381420232,0.9999999956820791,0.995984172897332
0.168,34.40369922941771,0.4000000117529546,0.4,-3.977358794665083e-10,1.431419705888323,0.9999999917008869,0.9919935381483055,0.9999999956858255,0.9959841729022789
0.17,34.40369921505083,0.400000011486864,0.4,-4.004135369197499e-10,1.4314197057912463,0.9999999917085484,0.9919935381546081,0.9999999956895836,0.9959841729072415
0.172,34.40369920058868,0.40000001121963663,0.4,-4.0302864261577696e-10,1.4314197056930165,0.9999999917162291,0.99199353816093,0.9999999956933526,0.9959841729122189
0.174,34.40369918603352,0.40000001095131993,0.4,-4.055809424332722e-10,1.431419705593665,0.9999999917239274,0.9919935381672694,0.9999999956971315,0.9959841729172096
0.176,34.403699171387615,0.4000000106819607,0.4,-4.0807019313698366e-10,1.4314197054932232,0.9999999917316417,0.991993538173625,0.9999999957009194,0.9959841729222128
0.178,34.40369915665323,0.4000000104116058,0.4,-4.10496162505262e-10,1.4314197053917237,0.99999999173937,0.9919935381799955,0.9999999957047158,0.9959841729272273
0.18,34.403699141832654,0.40000001014030195,0.4,-4.128586292954742e-10,1.4314197052891984,0.9999999917471104,0.9919935381863794,0.9999999957085193,0.9959841729322519
0.182,34.403699126928174,0.40000000986809603,0.4,-4.151573832353568e-10,1.4314197051856796,0.9999999917548615,0.9919935381927754,0.9999999957123294,0.9959841729372857
0.184,34.40369911194209,0.4000000095950345,0.4,-4.1739222496897476e-10,1.4314197050812005,0.9999999917626211,0.9919935381991821,0.9999999957161454,0.9959841729423276
0.186,34.40369909687671,0.4000000093211645,0.4,-4.195629660480749e-10,1.4314197049757942,0.9999999917703875,0.9919935382055982,0.9999999957199661,0.9959841729473762
0.188,34.403699081734324,0.4000000090465324,0.4,-4.216694290271985e-10,1.4314197048694934,0.999999991778159,0.9919935382120223,0.999999995723791,0.9959841729524307
0.19,34.40369906651728,0.40000000877118436,0.4,-4.237114471783433e-10,1.431419704762332,0.9999999917859336,0.9919935382184529,0.9999999957276189,0.9959841729574899
0.192,34.403699051227875,0.40000000849516737,0.4,-4.2568886482818116e-10,1.4314197046543429,0.9999999917937099,0.991993538224889,0.9999999957314495,0.9959841729625528
0.194,34.403699035868456,0.40000000821852755,0.4,-4.276015370748819e-10,1.4314197045455603,0.9999999918014862,0.991993538231329,0.9999999957352815,0.9959841729676184
0.196,34.40369902044135,0.4000000079413114,0.4,-4.2944932987241754e-10,1.4314197044360182,0.9999999918092605,0.9919935382377715,0.9999999957391145,0.9959841729726855
0.198,34.403699004948884,0.40000000766356447,0.4,-4.312321199440963e-10,1.4314197043257497,0.9999999918170309,0.9919935382442153,0.9999999957429473,0.9959841729777531
0.2,34.40369898939342,0.40000000738533326,0.4,-4.3294979488848355e-10,1.4314197042147891,0.9999999918247959,0.991993538250659,0.9999999957467792,0.99598417298282
0.202,34.40369897377728,0.4000000071066639,0.4,-4.3460225298917655e-10,1.4314197041031702,0.999999991832554,0.9919935382571013,0.9999999957506096,0.9959841729878856
0.204,34.40369895810283,0.40000000682760206,0.4,-4.361894032580376e-10,1.4314197039909273,0.9999999918403031,0.991993538263541,0.9999999957544374,0.9959841729929482
0.206,34.40369894237243,0.4000000065481935,0.4,-4.3771116550652834e-10,1.4314197038780947,0.9999999918480418,0.9919935382699766,0.999999995758262,0.9959841729980071
0.208,34.40369892658841,0.4000000062684841,0.4,-4.391674702073641e-10,1.431419703764706,0.9999999918557682,0.9919935382764068,0.9999999957620825,0.9959841730030614
0.21,34.40369891075316,0.40000000598851926,0.4,-4.405582584491195e-10,1.4314197036507954,0.9999999918634808,0.9919935382828304,0.9999999957658984,0.9959841730081098
0.212,34.40369889486901,0.4000000057083443,0.4,-4.418834820226943e-10,1.4314197035363971,0.9999999918711776,0.9919935382892463,0.9999999957697085,0.9959841730131513
0.214,34.403698878938336,0.40000000542800485,0.4,-4.4314310322460324e-10,1.4314197034215448,0.9999999918788575,0.991993538295653,0.9999999957735124,0.9959841730181853
0.216,34.403698862963495,0.4000000051475452,0.4,-4.4433709500613005e-10,1.4314197033062728,0.9999999918865183,0.9919935383020492,0.999999995777309,0.9959841730232103
0.218,34.40369884694685,0.4000000048670111,0.4,-4.45465440759324e-10,1.4314197031906146,0.9999999918941589,0.9919935383084335,0.9999999957810977,0.9959841730282254
0.22,34.403698830890775,0.40000000458644724,0.4,-4.4652813446399205e-10,1.4314197030746043,0.9999999919017776,0.9919935383148051,0.9999999957848777,0.9959841730332298
0.222,34.403698814797615,0.4000000043058985,0.4,-4.4752518046288747e-10,1.4314197029582758,0.9999999919093725,0.9919935383211625,0.9999999957886483,0.9959841730382224
0.224,34.40369879866975,0.40000000402540875,0.4,-4.484565936065402e-10,1.4314197028416622,0.9999999919169421,0.9919935383275044,0.9999999957924087,0.995984173043202
0.226,34.40369878250953,0.40000000374502276,0.4,-4.493223990414152e-10,1.431419702724798,0.9999999919244849,0.9919935383338295,0.9999999957961583,0.995984173048168
0.228,34.40369876631932,0.4000000034647847,0.4,-4.5012263232231843e-10,1.4314197026077156,0.9999999919319993,0.9919935383401369,0.9999999957998961,0.9959841730531194
0.23,34.40369875010148,0.4000000031847388,0.4,-4.5085733926324287e-10,1.4314197024904487,0.9999999919394837,0.991993538346425,0.9999999958036214,0.9959841730580546
0.232,34.40369873385838,0.4000000029049286,0.4,-4.5152657599573307e-10,1.4314197023730304,0.9999999919469368,0.991993538352693,0.9999999958073338,0.9959841730629737
0.234,34.403698717592356,0.4000000026253979,0.4,-4.5213040885647935e-10,1.4314197022554933,0.9999999919543568,0.9919935383589393,0.9999999958110322,0.9959841730678748
0.236,34.40369870130577,0.40000000234619015,0.4,-4.5266891427707385e-10,1.4314197021378712,0.9999999919617424,0.9919935383651631,0.999999995814716,0.9959841730727576
0.238,34.403698685000975,0.4000000020673487,0.4,-4.531421789137094e-10,1.431419702020196,0.9999999919690921,0.9919935383713631,0.9999999958183847,0.9959841730776209
0.24,34.40369866868031,0.40000000178891626,0.4,-4.535502994202062e-10,1.4314197019025003,0.9999999919764043,0.9919935383775379,0.9999999958220372,0.9959841730824639
0.242,34.40369865234613,0.40000000151093584,0.4,-4.538933825452863e-10,1.4314197017848165,0.9999999919836776,0.991993538383687,0.9999999958256733,0.9959841730872855
0.244,34.40369863600077,0.4000000012334503,0.4,-4.5417154493370173e-10,1.4314197016671766,0.9999999919909105,0.9919935383898084,0.999999995829292,0.995984173092085
0.246,34.40369861964656,0.4000000009565024,0.4,-4.543849131932456e-10,1.4314197015496122,0.9999999919981017,0.9919935383959015,0.9999999958328926,0.9959841730968613
0.248,34.40369860328583,0.40000000068013325,0.4,-4.545336238969138e-10,1.4314197014321555,0.9999999920052496,0.991993538401965,0.9999999958364744,0.9959841731016137
0.25,34.40369858692091,0.4000000004043854,0.4,-4.546178233126989e-10,1.4314197013148378,0.9999999920123529,0.9919935384079979,0.9999999958400368,0.9959841731063411
0.252,34.40369857055412,0.40000000012930115,0.4,-4.5463766747924774e-10,1.43141970119769,0.9999999920194104,0.9919935384139991,0.9999999958435793,0.9959841731110429
0.254,34.40369855418777,0.3999999998549208,0.4,-4.545933221972149e-10,1.4314197010807435,0.9999999920264203,0.9919935384199675,0.9999999958471011,0.9959841731157182
0.256,34.40369853782416,0.39999999958128657,0.4,-4.544849629082105e-10,1.4314197009640286,0.9999999920333817,0.991993538425902,0.9999999958506016,0.9959841731203661
0.258,34.403698521465614,0.39999999930843927,0.4,-4.543127745932023e-10,1.4314197008475762,0.9999999920402931,0.9919935384318015,0.99999999585408,0.9959841731249856
0.26,34.403698505114406,0.39999999903641936,0.4,-4.5407695184168895e-10,1.4314197007314164,0.9999999920471531,0.9919935384376649,0.9999999958575357,0.995984173129576
0.262,34.40369848877283,0.39999999876526765,0.4,-4.5377769869606086e-10,1.4314197006155789,0.9999999920539605,0.9919935384434915,0.9999999958609683,0.9959841731341366
0.264,34.40369847244317,0.39999999849502443,0.4,-4.53415228617014e-10,1.431419700500094,0.9999999920607139,0.9919935384492797,0.999999995864377,0.9959841731386663
0.266,34.40369845612769,0.3999999982257295,0.4,-4.529897644165388e-10,1.4314197003849902,0.9999999920674122,0.991993538455029,0.9999999958677612,0.9959841731431645
0.268,34.40369843982866,0.39999999795742247,0.4,-4.525015381649691e-10,1.4314197002702975,0.999999992074054,0.9919935384607383,0.9999999958711205,0.9959841731476304
0.27,34.40369842354833,0.39999999769014266,0.4,-4.519507911412644e-10,1.4314197001560445,0.9999999920806382,0.9919935384664064,0.999999995874454,0.9959841731520633
0.272,34.40369840728895,0.3999999974239293,0.4,-4.5133777376599845e-10,1.4314197000422595,0.9999999920871634,0.9919935384720322,0.9999999958777612,0.995984173156462
0.274,34.40369839105275,0.39999999715882145,0.4,-4.5066274560352126e-10,1.4314196999289712,0.9999999920936286,0.9919935384776153,0.9999999958810417,0.9959841731608265
0.276,34.403698374841966,0.3999999968948572,0.4,-4.49925975212805e-10,1.4314196998162076,0.9999999921000323,0.9919935384831543,0.9999999958842947,0.9959841731651553
0.278,34.403698358658815,0.39999999663207564,0.4,-4.4912774005017005e-10,1.4314196997039959,0.999999992106374,0.9919935384886485,0.9999999958875198,0.995984173169448
0.28,34.4036983425055,0.3999999963705138,0.4,-4.4826832653413417e-10,1.4314196995923638,0.9999999921126518,0.9919935384940967,0.9999999958907162,0.9959841731737038
0.282,34.40369832638422,0.39999999611020964,0.4,-4.4734802977952997e-10,1.4314196994813384,0.9999999921188651,0.9919935384994981,0.9999999958938838,0.995984173177922
0.284,34.403698310297166,0.39999999585120055,0.4,-4.463671537336885e-10,1.431419699370946,0.9999999921250126,0.9919935385048518,0.9999999958970215,0.9959841731821019
0.286,34.40369829424651,0.3999999955935235,0.4,-4.453260109905377e-10,1.4314196992612136,0.999999992131093,0.9919935385101569,0.9999999959001292,0.9959841731862428
0.288,34.403698278234415,0.39999999533721536,0.4,-4.442249225895688e-10,1.4314196991521668,0.9999999921371058,0.9919935385154128,0.9999999959032063,0.995984173190344
0.29,34.403698262263035,0.39999999508231177,0.4,-4.4306421819741514e-10,1.4314196990438317,0.999999992143049,0.9919935385206182,0.9999999959062521,0.9959841731944049
0.292,34.4036982463345,0.3999999948288499,0.4,-4.4184423587223196e-10,1.4314196989362338,0.9999999921489228,0.9919935385257725,0.9999999959092661,0.9959841731984245
0.294,34.40369823045095,0.39999999457686436,0.4,-4.405653220334338e-10,1.4314196988293977,0.9999999921547251,0.9919935385308747,0.9999999959122481,0.9959841732024025
0.296,34.4036982146145,0.39999999432639116,0.4,-4.3922783128011555e-10,1.4314196987233483,0.9999999921604554,0.9919935385359242,0.9999999959151974,0.9959841732063381
0.298,34.40369819882724,0.39999999407746495,0.4,-4.3783212657695463e-10,1.4314196986181105,0.9999999921661128,0.9919935385409201,0.9999999959181135,0.9959841732102308
0.3,34.40369818309128,0.39999999383012064,0.4,-4.3637857880674934e-10,1.4314196985137075,0.9999999921716962,0.9919935385458615,0.999999995920996,0.9959841732140798
0.302,34.40369816740868,0.39999999358439264,0.4,-4.348675669930689e-10,1.4314196984101637,0.9999999921772048,0.9919935385507475,0.9999999959238443,0.9959841732178846
0.304,34.4036981517815,0.39999999334031455,0.4,-4.3329947806463363e-10,1.431419698307502,0.9999999921826374,0.9919935385555777,0.999999995926658,0.9959841732216445
0.306,34.403698136211794,0.3999999930979202,0.4,-4.316747067753338e-10,1.4314196982057459,0.9999999921879931,0.9919935385603511,0.9999999959294368,0.995984173225359
0.308,34.40369812070159,0.39999999285724286,0.4,-4.2999365568477504e-10,1.4314196981049174,0.9999999921932713,0.9919935385650672,0.9999999959321803,0.9959841732290275
0.31,34.40369810525292,0.3999999926183152,0.4,-4.282567350891054e-10,1.4314196980050395,0.9999999921984711,0.9919935385697248,0.9999999959348878,0.9959841732326494
0.312,34.403698089867774,0.39999999238117,0.4,-4.2646436281349705e-10,1.4314196979061333,0.9999999922035914,0.9919935385743238,0.9999999959375588,0.995984173236224
0.314,34.403698074548146,0.39999999214583876,0.4,-4.2461696416242835e-10,1.431419697808221,0.9999999922086316,0.9919935385788629,0.9999999959401933,0.9959841732397509
0.316,34.403698059296005,0.399999991912354,0.4,-4.227149718915825e-10,1.4314196977113234,0.9999999922135907,0.9919935385833417,0.9999999959427905,0.9959841732432297
0.318,34.40369804411331,0.3999999916807466,0.4,-4.2075882608463333e-10,1.4314196976154616,0.9999999922184681,0.9919935385877596,0.9999999959453504,0.9959841732466596
0.32,34.403698029002015,0.3999999914510478,0.4,-4.18748974101366e-10,1.431419697520656,0.9999999922232632,0.9919935385921158,0.9999999959478723,0.9959841732500403
0.322,34.40369801396403,0.3999999912232881,0.4,-4.1668587044149275e-10,1.4314196974269264,0.9999999922279749,0.9919935385964097,0.9999999959503557,0.9959841732533711
0.324,34.40369799900127,0.3999999909974975,0.4,-4.1456997661495433e-10,1.4314196973342925,0.9999999922326024,0.9919935386006405,0.9999999959528006,0.9959841732566517
0.326,34.403697984115624,0.39999999077370607,0.4,-4.1240176115488964e-10,1.431419697242774,0.9999999922371453,0.9919935386048082,0.9999999959552067,0.9959841732598816
0.328,34.403697969308965,0.39999999055194313,0.4,-4.101816994468655e-10,1.4314196971523896,0.9999999922416031,0.9919935386089115,0.9999999959575733,0.9959841732630601
0.33,34.40369795458316,0.3999999903322371,0.4,-4.0791027360566277e-10,1.4314196970631576,0.9999999922459745,0.99199353861295,0.9999999959599001,0.995984173266187
0.332,34.40369793994004,0.3999999901146177,0.4,-4.055879724255581e-10,1.4314196969750967,0.9999999922502593,0.9919935386169234,0.9999999959621869,0.9959841732692617
0.334,34.40369792538143,0.39999998989911234,0.4,-4.032152913738394e-10,1.4314196968882247,0.9999999922544569,0.9919935386208308,0.9999999959644335,0.995984173272284
0.336,34.40369791090914,0.39999998968574857,0.4,-4.007927323897721e-10,1.431419696802558,0.9999999922585662,0.9919935386246719,0.9999999959666391,0.995984173275253
0.338,34.403697896524946,0.39999998947455406,0.4,-3.983208036727579e-10,1.431419696718115,0.9999999922625872,0.991993538628446,0.999999995968804,0.9959841732781689
0.34,34.40369788223062,0.3999999892655559,0.4,-3.9580001984445794e-10,1.4314196966349113,0.9999999922665191,0.9919935386321526,0.9999999959709274,0.9959841732810307
0.342,34.40369786802792,0.39999998905878065,0.4,-3.9323090166129406e-10,1.4314196965529637,0.9999999922703614,0.9919935386357913,0.9999999959730093,0.9959841732838385
0.344,34.40369785391857,0.3999999888542539,0.4,-3.9061397597337707e-10,1.4314196964722876,0.9999999922741134,0.9919935386393615,0.9999999959750493,0.9959841732865916
0.346,34.40369783990428,0.3999999886520016,0.4,-3.879497756985669e-10,1.431419696392899,0.9999999922777748,0.9919935386428629,0.9999999959770471,0.9959841732892899
0.348,34.40369782598675,0.399999988452049,0.4,-3.852388395544285e-10,1.431419696314813,0.9999999922813448,0.9919935386462948,0.9999999959790026,0.9959841732919328
0.35,34.403697812167636,0.3999999882544209,0.4,-3.824817121122727e-10,1.4314196962380434,0.9999999922848235,0.991993538649657,0.9999999959809155,0.99598417329452
0.352,34.403697798448604,0.3999999880591414,0.4,-3.7967894358531475e-10,1.4314196961626056,0.9999999922882098,0.991993538652949,0.9999999959827854,0.9959841732970515
0.354,34.403697784831294,0.39999998786623436,0.4,-3.768310898308359e-10,1.4314196960885128,0.9999999922915035,0.9919935386561702,0.9999999959846122,0.9959841732995265
0.356,34.403697771317304,0.3999999876757246,0.4,-3.739387121145637e-10,1.4314196960157788,0.9999999922947046,0.9919935386593205,0.9999999959863956,0.9959841733019449
0.358,34.40369775790823,0.3999999874876331,0.4,-3.7100237715822836e-10,1.4314196959444165,0.9999999922978121,0.9919935386623993,0.9999999959881355,0.9959841733043066
0.36,34.40369774460565,0.39999998730198355,0.4,-3.680226569428524e-10,1.431419695874439,0.9999999923008258,0.9919935386654064,0.9999999959898316,0.9959841733066109
0.362,34.403697731411114,0.399999987118798,0.4,-3.6500012855527384e-10,1.431419695805858,0.9999999923037456,0.9919935386683412,0.9999999959914837,0.9959841733088579
0.364,34.40369771832615,0.3999999869380981,0.4,-3.619353742248941e-10,1.4314196957386864,0.999999992306571,0.9919935386712035,0.9999999959930916,0.9959841733110472
0.366,34.403697705352265,0.3999999867599048,0.4,-3.5882898109238154e-10,1.431419695672935,0.9999999923093015,0.991993538673993,0.999999995994655,0.9959841733131785
0.368,34.40369769249095,0.3999999865842394,0.4,-3.556815412053482e-10,1.4314196956086152,0.999999992311937,0.9919935386767094,0.9999999959961741,0.9959841733152515
0.37,34.40369767974368,0.39999998641112217,0.4,-3.524936513302863e-10,1.4314196955457377,0.9999999923144776,0.9919935386793524,0.9999999959976484,0.9959841733172662
0.372,34.40369766711189,0.3999999862405727,0.4,-3.492659128769106e-10,1.4314196954843128,0.9999999923169222,0.9919935386819216,0.9999999959990779,0.9959841733192223
0.374,34.403697654597,0.39999998607261045,0.4,-3.459989317835908e-10,1.431419695424351,0.999999992319271,0.9919935386844169,0.9999999960004624,0.9959841733211195
0.376,34.40369764220043,0.39999998590725455,0.4,-3.4269331841791584e-10,1.4314196953658613,0.9999999923215239,0.9919935386868378,0.9999999960018018,0.9959841733229579
0.378,34.40369762992354,0.39999998574452345,0.4,-3.393496874750963e-10,1.4314196953088534,0.9999999923236806,0.9919935386891844,0.9999999960030957,0.9959841733247368
0.38,34.4036976177677,0.39999998558443495,0.4,-3.359686578590738e-10,1.4314196952533356,0.999999992325741,0.9919935386914561,0.9999999960043444,0.9959841733264563
0.382,34.40369760573423,0.3999999854270066,0.4,-3.3255085254201377e-10,1.4314196951993166,0.9999999923277046,0.991993538693653,0.9999999960055476,0.9959841733281164
0.384,34.40369759382447,0.399999985272256,0.4,-3.2909689851242576e-10,1.4314196951468046,0.9999999923295717,0.9919935386957749,0.9999999960067052,0.9959841733297168
0.386,34.40369758203968,0.3999999851201997,0.4,-3.2560742669518247e-10,1.4314196950958067,0.9999999923313418,0.9919935386978214,0.999999996007817,0.9959841733312573
0.388,34.403697570381155,0.3999999849708534,0.4,-3.2208307173751657e-10,1.431419695046331,0.9999999923330154,0.9919935386997926,0.9999999960088832,0.9959841733327383
0.39,34.40369755885011,0.39999998482423293,0.4,-3.185244718966149e-10,1.4314196949983835,0.9999999923345917,0.9919935387016878,0.9999999960099034,0.9959841733341588
0.392,34.40369754744779,0.39999998468035397,0.4,-3.1493226906988146e-10,1.431419694951971,0.9999999923360708,0.9919935387035075,0.9999999960108777,0.9959841733355193
0.394,34.403697536175386,0.39999998453923064,0.4,-3.1130710854418625e-10,1.4314196949070999,0.9999999923374528,0.9919935387052513,0.999999996011806,0.9959841733368197
0.396,34.40369752503407,0.3999999844008775,0.4,-3.0764963896344045e-10,1.4314196948637756,0.9999999923387379,0.9919935387069192,0.9999999960126884,0.9959841733380596
0.398,34.40369751402499,0.3999999842653084,0.4,-3.0396051217295766e-10,1.4314196948220035,0.9999999923399259,0.9919935387085108,0.9999999960135245,0.9959841733392392
0.4,34.40369750314928,0.3999999841325366,0.4,-3.0024038313947295e-10,1.4314196947817885,0.9999999923410164,0.9919935387100264,0.9999999960143147,0.9959841733403584
0.402,34.40369749240805,0.39999998400257525,0.4,-2.9648990978037247e-10,1.4314196947431355,0.9999999923420099,0.9919935387114657,0.9999999960150586,0.995984173341417
0.404,34.40369748180237,0.3999999838754361,0.4,-2.9270975297234024e-10,1.431419694706048,0.9999999923429063,0.9919935387128288,0.9999999960157564,0.9959841733424152
0.406,34.403697471333295,0.3999999837511316,0.4,-2.8890057637626427e-10,1.4314196946705307,0.9999999923437054,0.9919935387141154,0.9999999960164082,0.995984173343353
0.408,34.40369746100187,0.3999999836296731,0.4,-2.850630462621434e-10,1.4314196946365862,0.999999992344408,0.9919935387153257,0.9999999960170136,0.9959841733442301
0.41,34.40369745080909,0.3999999835110714,0.4,-2.8119783149395516e-10,1.4314196946042181,0.9999999923450135,0.9919935387164598,0.9999999960175731,0.9959841733450469
0.412,34.40369744075595,0.39999998339533693,0.4,-2.7730560330268314e-10,1.4314196945734292,0.9999999923455223,0.9919935387175172,0.9999999960180862,0.9959841733458028
0.414,34.4036974308434,0.39999998328248004,0.4,-2.733870352906401e-10,1.4314196945442212,0.9999999923459346,0.9919935387184986,0.9999999960185534,0.9959841733464985
0.416,34.40369742107239,0.3999999831725096,0.4,-2.694428033060923e-10,1.4314196945165971,0.9999999923462503,0.9919935387194033,0.9999999960189745,0.9959841733471335
0.418,34.403697411443815,0.3999999830654355,0.4,-2.654735852379028e-10,1.431419694490557,0.9999999923464697,0.991993538720232,0.9999999960193495,0.9959841733477083
0.42,34.40369740195858,0.39999998296126554,0.4,-2.614800610825426e-10,1.4314196944661035,0.9999999923465933,0.9919935387209844,0.9999999960196786,0.9959841733482225
0.422,34.40369739261754,0.3999999828600082,0.4,-2.574629126155201e-10,1.4314196944432365,0.9999999923466206,0.9919935387216605,0.9999999960199618,0.9959841733486767
0.424,34.40369738342152,0.39999998276167087,0.4,-2.5342282339786583e-10,1.431419694421957,0.9999999923465523,0.9919935387222607,0.9999999960201991,0.9959841733490705
0.426,34.40369737437136,0.399999982666261,0.4,-2.4936047861400886e-10,1.431419694402265,0.999999992346389,0.9919935387227848,0.9999999960203907,0.9959841733494043
0.428,34.40369736546783,0.39999998257378483,0.4,-2.452765650479987e-10,1.4314196943841604,0.99999999234613,0.9919935387232329,0.9999999960205364,0.9959841733496777
0.43,34.403697356711696,0.39999998248424895,0.4,-2.4117177095596796e-10,1.4314196943676423,0.9999999923457763,0.9919935387236054,0.9999999960206367,0.9959841733498916
0.432,34.403697348103705,0.3999999823976587,0.4,-2.370467858564524e-10,1.4314196943527098,0.9999999923453278,0.9919935387239023,0.9999999960206913,0.9959841733500454
0.434,34.40369733964456,0.39999998231401934,0.4,-2.329023004525714e-10,1.4314196943393616,0.9999999923447854,0.9919935387241238,0.9999999960207008,0.9959841733501398
0.436,34.40369733133496,0.39999998223333577,0.4,-2.2873900659095697e-10,1.4314196943275963,0.9999999923441486,0.9919935387242698,0.9999999960206648,0.9959841733501744
0.438,34.403697323175564,0.39999998215561217,0.4,-2.2455759707152827e-10,1.431419694317412,0.9999999923434182,0.9919935387243405,0.9999999960205838,0.9959841733501497
0.44,34.40369731516702,0.39999998208085225,0.4,-2.2035876558480396e-10,1.431419694308806,0.9999999923425946,0.9919935387243365,0.9999999960204575,0.9959841733500657
0.442,34.40369730730993,0.3999999820090595,0.4,-2.1614320663192116e-10,1.4314196943017752,0.9999999923416777,0.9919935387242576,0.9999999960202866,0.9959841733499227
0.444,34.4036972996049,0.39999998194023684,0.4,-2.1191161534305688e-10,1.4314196942963173,0.9999999923406686,0.9919935387241043,0.9999999960200708,0.9959841733497208
0.446,34.403697292052485,0.39999998187438657,0.4,-2.0766468734556748e-10,1.4314196942924289,0.9999999923395673,0.9919935387238766,0.9999999960198105,0.9959841733494601
0.448,34.40369728465323,0.3999999818115103,0.4,-2.0340311876615024e-10,1.431419694290106,0.9999999923383741,0.9919935387235747,0.9999999960195055,0.9959841733491408
0.45,34.40369727740763,0.39999998175160967,0.4,-1.9912760602981008e-10,1.4314196942893447,0.9999999923370899,0.9919935387231992,0.9999999960191566,0.9959841733487635
0.452,34.403697270316194,0.3999999816946861,0.4,-1.9483884573016052e-10,1.4314196942901405,0.9999999923357147,0.9919935387227499,0.9999999960187634,0.9959841733483281
0.454,34.403697263379385,0.3999999816407389,0.4,-1.9053753467914163e-10,1.4314196942924888,0.9999999923342489,0.9919935387222273,0.9999999960183263,0.9959841733478346
0.456,34.40369725659763,0.3999999815897693,0.4,-1.8622436955683295e-10,1.4314196942963844,0.9999999923326933,0.9919935387216319,0.9999999960178456,0.9959841733472838
0.458,34.40369724997136,0.39999998154177635,0.4,-1.8190004703034406e-10,1.431419694301822,0.9999999923310483,0.9919935387209635,0.9999999960173213,0.9959841733466754
0.46,34.40369724350096,0.39999998149675897,0.4,-1.775652634749619e-10,1.4314196943087962,0.9999999923293144,0.9919935387202228,0.9999999960167536,0.9959841733460099
0.462,34.403697237186776,0.39999998145471627,0.4,-1.7322071499360566e-10,1.4314196943173005,0.999999992327492,0.99199353871941,0.999999996016143,0.9959841733452877
0.464,34.40369723102917,0.3999999814156464,0.4,-1.6886709715526716e-10,1.4314196943273292,0.9999999923255818,0.9919935387185254,0.9999999960154893,0.9959841733445087
0.466,34.40369722502845,0.39999998137954634,0.4,-1.6450510513119474e-10,1.431419694338875,0.9999999923235843,0.9919935387175695,0.9999999960147931,0.9959841733436736
0.468,34.4036972191849,0.39999998134641385,0.4,-1.601354333425445e-10,1.4314196943519315,0.9999999923214998,0.9919935387165423,0.9999999960140543,0.9959841733427824
0.47,34.40369721349879,0.399999981316246,0.4,-1.557587754301173e-10,1.4314196943664914,0.9999999923193293,0.9919935387154445,0.9999999960132735,0.9959841733418355
0.472,34.403697207970346,0.3999999812890392,0.4,-1.5137582424571167e-10,1.4314196943825466,0.9999999923170735,0.9919935387142764,0.9999999960124506,0.9959841733408333
0.474,34.4036972025998,0.3999999812647885,0.4,-1.4698727161650478e-10,1.4314196944000896,0.9999999923147324,0.9919935387130383,0.9999999960115861,0.995984173339776
0.476,34.403697197387324,0.39999998124348995,0.4,-1.4259380828668746e-10,1.4314196944191127,0.9999999923123071,0.9919935387117308,0.9999999960106801,0.9959841733386642
0.478,34.4036971923331,0.39999998122513863,0.4,-1.3819612389368616e-10,1.431419694439607,0.9999999923097981,0.9919935387103541,0.9999999960097331,0.9959841733374978
0.48,34.403697187437245,0.3999999812097289,0.4,-1.337949067044417e-10,1.4314196944615634,0.999999992307206,0.9919935387089086,0.9999999960087449,0.9959841733362772
0.482,34.403697182699894,0.3999999811972547,0.4,-1.2939084363702583e-10,1.4314196944849733,0.9999999923045313,0.9919935387073948,0.9999999960077163,0.995984173335003
0.484,34.40369717812113,0.3999999811877099,0.4,-1.2498462008122435e-10,1.4314196945098274,0.9999999923017753,0.9919935387058134,0.9999999960066472,0.9959841733336755
0.486,34.40369717370102,0.39999998118108765,0.4,-1.2057691989637535e-10,1.431419694536116,0.9999999922989378,0.9919935387041645,0.9999999960055381,0.9959841733322948
0.488,34.4036971694396,0.3999999811773811,0.4,-1.161684251562948e-10,1.4314196945638293,0.9999999922960201,0.9919935387024487,0.9999999960043894,0.995984173330862
0.49,34.403697165336894,0.3999999811765819,0.4,-1.1175981622277241e-10,1.4314196945929571,0.9999999922930226,0.9919935387006664,0.9999999960032012,0.9959841733293766
0.492,34.403697161392884,0.39999998117868274,0.4,-1.0735177154237676e-10,1.4314196946234887,0.9999999922899465,0.9919935386988182,0.9999999960019738,0.9959841733278395
0.494,34.40369715760755,0.3999999811836743,0.4,-1.0294496748433155e-10,1.4314196946554139,0.999999992286792,0.9919935386969044,0.9999999960007075,0.995984173326251
0.496,34.40369715398083,0.3999999811915484,0.4,-9.854007836645539e-11,1.4314196946887212,0.99999999228356,0.9919935386949258,0.9999999959994028,0.9959841733246114
0.498,34.403697150512635,0.39999998120229546,0.4,-9.41377763622109e-11,1.4314196947234,0.9999999922802516,0.9919935386928828,0.9999999959980599,0.9959841733229214
0.5,34.40369714720287,0.3999999812159054,0.4,-8.973873127156989e-11,1.4314196947594384,0.9999999922768673,0.9919935386907757,0.9999999959966792,0.9959841733211812
0.5000000001508743,34.40369714720286,0.3999999812159051,0.4,-8.973873094001458e-11,1.4314196947594384,0.999999992276867,0.9919935386907757,0.9999999959966791,0.9959841733211812
0.5000000001508743,34.40369714720286,0.7943681694149913,0.4,-8.973873094001458e-11,1.4122679174299997,0.954012021376212,0.9220864637324205,0.9485877238807883,0.9346498251368226
0.502,34.402045046935044,0.7898184934709649,0.4,-9.160465534323274e-05,1.4111828075592665,0.9531724941101478,0.9215297293124081,0.948146859423423,0.9341411266495926
0.504,34.397114346797245,0.785355473683046,0.4,-0.00018214791224404085,1.4115667282669555,0.9523676144896515,0.9209940838222751,0.9477208272281663,0.9336505006301127
0.506,34.38894289375414,0.7809750519910534,0.4,-0.0002716497169181622,1.414360614483596,0.951596129652121,0.9204787775314661,0.9473090967412267,0.9331773028370289
0.508,34.37756783638601,0.7766734412816981,0.4,-0.00036012901579429474,1.4200040912108134,0.9508569093590644,0.9199831350163673,0.9469111887894436,0.9327209521360715
0.51,34.363025656838886,0.772447073348346,0.4,-0.0004476038951947408,1.4286401056447848,0.9501489162845065,0.9195065364021985,0.9465266624733644,0.9322809144773215
0.512,34.345352200919166,0.7682925643819277,0.4,-0.0005340916282478533,1.4402387821360985,0.9494711865734081,0.9190484051621006,0.9461551066681794,0.9318566924905048
0.514,34.324582706627424,0.7642066914648281,0.4,-0.0006196087151257924,1.4546323853638394,0.9488228167656129,0.9186081999782041,0.9457961343797229,0.931447818560895
0.516,34.30075183134971,0.7601863001671751,0.4,-0.0007041709136312,1.4701722956746115,0.9482029114024192,0.9181853810053169,0.9454493588570996,0.9310538258055674
0.518,34.27389367865038,0.7562281587293233,0.4,-0.0007877932330303231,1.4856938522195067,0.9476104999956797,0.9177793560553857,0.9451143553389537,0.930674201676912
0.52,34.24404182528276,0.7523291207168581,0.4,-0.0008704899335966066,1.5011966197468527,0.94704463015915,0.9173895411750436,0.9447907041892823,0.9303084402364521
0.522,34.21122934770755,0.7484861656969377,0.4,-0.0009522745540082729,1.5166801740862372,0.9465043911783008,0.9170153761829363,0.944478002043603,0.9299560556164985
0.524,34.1754888475457,0.7446963946494193,0.4,-0.0010331599403133219,1.5321441022458924,0.9459889117676392,0.9166563234437812,0.9441758610262898,0.9296165810214219
0.526,34.136852476007576,0.7409570255509588,0.4,-0.0011131582738401068,1.5475880024574948,0.9454973579561871,0.9163118667109471,0.9438839080091255,0.9292895677831221
0.528,34.09535195733575,0.737265389125889,0.4,-0.0011922810980932656,1.5630114841751162,0.9450289310938688,0.9159815100337495,0.9436017839089189,0.9289745844677787
0.53,34.051018611297266,0.7336189247578494,0.4,-0.001270539344673355,1.578414168034292,0.9445828659719501,0.9156647767258785,0.9433291430221548,0.928671216031119
0.532,34.00388337475974,0.7300151765563005,0.4,-0.0013479433582571456,1.593795685776526,0.9441584290510454,0.9153612083915517,0.9430656523947393,0.9283790630195854
0.534,33.95397682238459,0.7264517895722086,0.4,-0.001424502920674176,1.6091556801439422,0.9437549167905541,0.9150703640061854,0.9428109912250079,0.9280977408149235
0.536,33.90132918646925,0.7229265061573655,0.4,-0.001500227274113848,1.6244938047482829,0.9433716540737394,0.9147918190485439,0.9425648502982537,0.9278268789198433
0.538,33.84597037596908,0.7194371624619652,0.4,-0.001575125143496069,1.6398097239179839,0.9430079927229665,0.914525164681499,0.9423269314511274,0.9275661202825337
0.54,33.787929994728536,0.7159816850652301,0.4,-0.0016492047580372057,1.6551031125266285,0.9426633100999379,0.914270006978685,0.9420969470643423,0.9273151206579234
0.542,33.72723735894992,0.7125580877340414,0.4,-0.001722473872041914,1.6703736558057327,0.9423370077860402,0.9140259661944891,0.9418746195821972,0.9270735480036997
0.544,33.6639215139272,0.7091644683046969,0.4,-0.0017949397849502458,1.6856210491444656,0.9420285103382029,0.913792676074958,0.9416596810575144,0.9268410819092037
0.546,33.59801125007107,0.7057990056830757,0.4,-0.0018666093606683175,1.7008449978786269,0.9417372641159195,0.9135697832073346,0.9414518727206573,0.9266174130554186
0.548,33.52953511825058,0.7024599569586532,0.4,-0.001937489046209725,1.7160452170709357,0.9414627361753378,0.9133569464060648,0.9412509445713588,0.9264022427043647
0.55,33.45852144447573,0.699145654627963,0.4,-0.002007584889673858,1.7312214312844474,0.9412044132265532,0.9131538361332412,0.9410566549921706,0.9261952822163119
0.552,33.384998343944346,0.695854503923262,0.4,-0.002076902557586238,1.7463733743507204,0.9409618006504639,0.9129601339515555,0.9408687703823889,0.9259962525932937
0.554,33.308993734475905,0.6925849802422918,0.4,-0.0021454473516250364,1.761500789134146,0.9407344215717528,0.9127755320079456,0.940687064811387,0.9258048840475058
0.556,33.230535349353794,0.6893356266751884,0.4,-0.0022132242247569884,1.7766034272937083,0.9405218159847638,0.9125997325462238,0.940511319690332,0.9256209155932357
0.558,33.14965074959709,0.6861050516247307,0.4,-0.002280237796804995,1.7916810490432817,0.9403235399292167,0.9124324474470644,0.9403413234613192,0.9254440946610459
0.56,33.06636733568172,0.6828919265162532,0.4,-0.00234649236946885,1.8067334229114373,0.9401391647128972,0.9122733977938263,0.9401768713030098,0.9252741767330119
0.562,32.98071235873043,0.679694983593684,0.4,-0.002411991940819669,1.821760325501624,0.9399682761786051,0.9121223134627658,0.940017764851905,0.9251109249978664
0.564,32.89271293119021,0.6765130137983058,0.4,-0.002476740219287786,1.8367615412534615,0.9398104740128195,0.9119789327362803,0.9398638119384314,0.9249541100249771
0.566,32.802396037014844,0.6733448647269553,0.4,-0.0025407406371631275,1.8517368622058212,0.9396653710936743,0.9118430019378952,0.939714826337063,0.9248035094561338
0.567940520483069,32.71254266592263,0.6702832668855202,0.4,-0.0026021151535996724,1.8662415056306267,0.9395365532399854,0.9117181222996366,0.9395749323623956,0.9246632263292978
0.567940520483069,32.71254266592263,0.6702832668840512,0.4,-0.0026021151535996724,1.8662415056375883,0.9395365532399234,0.9117181222995764,0.9395749323623283,0.9246632263292301
0.5679405204866143,32.712542665756516,0.6702832668798638,0.4,-0.0026021151537111626,1.8662415056574457,0.9395365532397547,0.9117181222994097,0.9395749323621395,0.9246632263290416
0.5679405204866143,32.712542665756516,0.6702832668784678,0.4,-0.0026021151537111626,1.8662415056640647,0.9395365532396984,0.9117181222993543,0.9395749323620766,0.9246632263289789
