Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.568,32.709755758616616,0.6701895984006351,0.4,-0.0026039856488701,1.8666857135689179,0.9395327786758727,0.911714395567636,0.939570711251932,0.9246590103860569
0.57,32.6148848021847,0.6670458370136909,0.4,-0.0026664996393155507,1.8816086476240965,0.9394119584825232,0.9115926312713227,0.9394311221096618,0.9245201959250308
0.572,32.51777665351516,0.6639127604820394,0.4,-0.002728274534206805,1.89650510637467,0.9393027494611195,0.9114776008503388,0.9392959750268923,0.9243869684656105
0.574,32.418457875217264,0.6607894240627068,0.4,-0.0027893127873087455,1.911374909936951,0.9392048114414587,0.9113690795337587,0.939165105309107,0.9242591311782913
0.576,32.3169549454743,0.6576749305453089,0.4,-0.002849616637042146,1.9262178848860478,0.9391178147000236,0.9112668490528459,0.9390383531425232,0.9241364930002001
0.578,32.21329426559806,0.6545684286245596,0.4,-0.002909188117417422,1.941033864039145,0.9390414395006477,0.911170697383266,0.9389155634141964,0.9240188684152153
0.58,32.10750216719637,0.6514691113324704,0.4,-0.0029680290685941547,1.9558226862432024,0.9389753756611615,0.9110804185018481,0.938796585541737,0.9239060772461417
0.582,31.99960491896717,0.6483762145278478,0.4,-0.0030261411470800803,1.970584196167255,0.9389193221445347,0.9109958121570828,0.9386812733121273,0.9237979444582914
0.584,31.889628733131524,0.6452890154407581,0.4,-0.0030835258355826982,1.9853182440994508,0.9388729866731093,0.9109166836525889,0.9385694847291636,0.9236942999738499
0.586,31.77759977151823,0.6422068312697521,0.4,-0.0031401844525261033,2.0000246857489485,0.9388360853646052,0.9108428436428233,0.9384610818690601,0.9235949784964393
0.588,31.663544151311513,0.6391290178297017,0.4,-0.003196118161245155,2.0147033820527582,0.9388083423886512,0.9107741079403519,0.9383559307437886,0.9234998193453277
0.59,31.54748795047346,0.6360549682482028,0.4,-0.003251327978868592,2.0293541989875883,0.9387894896426692,0.9107102973340294,0.9382539011717379,0.923408666298753
0.592,31.429457212852046,0.6329841117085685,0.4,-0.003305814784902234,2.043977007386739,0.9387792664460051,0.9106512374174799,0.9381548666553066,0.9233213674458698
0.594,31.309477952985425,0.6299159122375203,0.4,-0.0033595793295229676,2.058571682762068,0.9387774192512687,0.9105967584272996,0.9380587042650588,0.9232377750468451
0.596,31.187576160612664,0.6268498675357511,0.4,-0.003412622241593761,2.0731381051310276,0.9387837013718906,0.9105466950904303,0.9379652945300905,0.9231577454006524
0.598,31.063777804900838,0.623785507849621,0.4,-0.0034649440364095544,2.087676158848766,0.9387978727249819,0.9105008864801927,0.9378745213342757,0.92308113872015
0.6,30.93810883839795,0.6207223948823005,0.4,-0.0035165451231834533,2.102185732445271,0.938819699588615,0.9104591758804863,0.937786271818075,0.923007819014034
0.602,30.810595200720922,0.6176601207427529,0.4,-0.0035674258122822856,2.116666718467523,0.9388489543727039,0.9104214106576939,0.9377004362856058,0.9229376539752908
0.604,30.68126282198744,0.6145983069310028,0.4,-0.0036175863222201944,2.131119013326602,0.9388854154027099,0.9103874421398538,0.9376169081166916,0.9228705148757886
0.606,30.55013762600028,0.6115366033582169,0.4,-0.0036670267864185972,2.145542517149707,0.9389288667154357,0.9103571255026843,0.9375355836836161,0.9228062764666631
0.608,30.41724553319238,0.6084746874001565,0.4,-0.003715747259740497,2.1599371336370257,0.9389790978662201,0.9103303196620697,0.9374563622723271,0.9227448168841788
0.6080073309205474,30.416752041023333,0.6084634627921395,0.4,-0.0037159232035383133,2.1599897908784844,0.9389793084936942,0.9103302367668186,0.937456081723178,0.9227446041652015
0.6080073309205474,30.416752041023333,0.6084634627907137,0.4,-0.0037159232035383133,2.1599897908851737,0.938979308493721,0.9103302367668079,0.9374560817231421,0.9227446041651745
0.61,30.28260934728888,0.6054122620921484,0.4,-0.0037637464099907563,2.1743027174149057,0.9390359177668062,0.910306896065895,0.9373791519669553,0.9226860250000741
0.612,30.14626126933957,0.6023490584728128,0.4,-0.00381102678316185,2.1886392838281767,0.9390990981694167,0.9102867028501496,0.9373038456188908,0.9226297704295771
0.614,30.008224061682327,0.5992848304301485,0.4,-0.0038575869207385857,2.202946694089869,0.9391684584230438,0.9102696186383459,0.9372303569100285,0.9225759485439844
0.616,29.86852365621213,0.5962193563523042,0.4,-0.003903426624451204,2.2172248648549573,0.9392438084348473,0.9102555163484172,0.9371585960736154,0.9225244501776123
0.618,29.727185992860203,0.593152437814082,0.4,-0.00394854564701535,2.2314737157058704,0.939324962815888,0.9102442721854858,0.9370884759211877,0.9224751691510913
0.62,29.584237021262037,0.5900838988038156,0.4,-0.003992943697462786,2.245693169036828,0.9394117407442237,0.9102357655659737,0.9370199117857442,0.9224280022041397
0.622,29.43970270223674,0.5870135849751592,0.4,-0.0040366204462939075,2.2598831499424614,0.9395039658355343,0.9102298790459536,0.9369528214678912,0.9223828489319615
0.624,29.293609009084026,0.5839413629227502,0.4,-0.0040795755304577725,2.2740435861106163,0.9396014660208392,0.9102264982534874,0.9368871251847888,0.9223396117250614
0.626,29.145981928704916,0.5808671194807836,0.4,-0.0041218085581651315,2.288174407719239,0.939704073430894,0.9102255118247109,0.936822745521737,0.9222981957122696
0.628,28.996847462552143,0.5777907610435536,0.4,-0.004163319113539709,2.302275547337259,0.9398116242868778,0.9102268113434364,0.936759607386243,0.9222585087067863
0.63,28.846231627415886,0.5747122129070698,0.4,-0.004204106761112783,2.316346939829369,0.9399239587969977,0.9102302912840575,0.9366976379644236,0.9222204611550637
0.632,28.694160456050522,0.5716314186308874,0.4,-0.0042441710501658955,2.3303885222646032,0.9400409210586653,0.9102358489575489,0.9366367666796036,0.9221839660883522
0.634,28.540659997647616,0.568548339419335,0.4,-0.004283511518926343,2.3444002338286185,0.9401623589659144,0.9102433844603703,0.9365769251529757,0.9221489390767462
0.636,28.385756318160546,0.5654629535213487,0.4,-0.004322127698619886,2.3583820157395814,0.940288124121746,0.9102528006260849,0.936518047166191,0.9221152981855725
0.638,28.22947550048567,0.5623752556481653,0.4,-0.004360019117384964,2.372333811167566,0.9404180717551043,0.9102640029795219,0.9364600686257659,0.9220829639339717
0.6395209260871635,28.109602299521214,0.5600255102941981,0.4,-0.004388282628816487,2.3829208296362303,0.9405200876799638,0.9102739648995102,0.936416743913574,0.9220594552608251
0.6395209260871635,28.109602299521214,0.5600255102927593,0.4,-0.004388282628816487,2.3829208296427127,0.9405200876800259,0.9102739648995161,0.9364167439135471,0.9220594552608105
0.64,28.071722558045924,0.5592851342680977,0.4,-0.004397119219840672,2.3862528647937755,0.9405525417962861,0.9102772025120477,0.9364031288147938,0.9220521115678719
0.642,27.912768159960244,0.556192866437841,0.4,-0.004433559686052086,2.4001445226173885,0.940690426644516,0.9102916997006266,0.9363467622390794,0.9220221579663064
0.644,27.752514974541683,0.5530983651126499,0.4,-0.0044692739961061795,2.414006034562423,0.9408320808028461,0.9103077155065865,0.9362911153607753,0.9219932870264363
0.646,27.59098915150447,0.5500016853186327,0.4,-0.004504261702565992,2.4278373508613385,0.9409773732548323,0.9103251658051259,0.936236132260588,0.9219654287059058
0.648,27.428216856418633,0.5469028958777981,0.4,-0.004538522372528568,2.4416384233450685,0.9411261762551565,0.9103439689661667,0.9361817589895023,0.9219385152373432
0.65,27.264224270129457,0.5438020789188077,0.4,-0.004572055590789067,2.4554092053814784,0.9412783652690184,0.9103640458205589,0.936127943541824,0.9219124810973739
0.652,27.099037588065105,0.540699329401184,0.4,-0.0046048609628918605,2.4691496518166893,0.9414338189144916,0.9103853196278298,0.9360746358293368,0.9218872629769758
0.654,26.932683019436375,0.5375947546524464,0.4,-0.0046369381180716845,2.482859718919171,0.9415924189076501,0.9104077160453627,0.9360217876564899,0.9218627997530761
0.656,26.765186786332524,0.5344884739176817,0.4,-0.004668286712087848,2.4965393643265155,0.9417540500102888,0.9104311630988938,0.9359693526965422,0.9218390324612971
0.658,26.596575122716924,0.5313806179210745,0.4,-0.004698906429954333,2.5101885469948058,0.9419185999800623,0.910455591154226,0.935917286468586,0.9218159042697623
0.66,26.42687427332628,0.528271328438945,0.4,-0.004728796988568556,2.5238072271505003,0.9420859595228869,0.9104809328900622,0.9358655463153811,0.9217933604538772
0.662,26.256110492476992,0.5251607578838654,0.4,-0.004757958139241425,2.537395366244744,0.9422560222474429,0.9105071232718615,0.9358140913819358,0.9217713483720033
0.6625039572091774,26.21282045489519,0.5243767982496963,0.4,-0.0047651222767213595,2.5408116312770233,0.9422996481513851,0.9105140781237365,0.9358013210798218,0.9217660722053648
0.6625039572091774,26.21282045489519,0.5243767982482475,0.4,-0.0047651222767213595,2.540811631283337,0.9422996481514657,0.9105140781237493,0.9358013210797981,0.921766072205355
0.664,26.084215229116538,0.5220491034959167,0.4,-0.004786320910996318,2.550950093719732,0.9424290411967883,0.9105343269976272,0.9357630367712768,0.9217500088899285
0.666,25.911406855156873,0.5189364878673683,0.4,-0.0048140226662613415,2.5644770400883607,0.9426041984328456,0.9105620265358245,0.9357120358900878,0.921728909134725
0.668,25.737614356222444,0.515823108909154,0.4,-0.004840994502461924,2.577973336736336,0.9427817567392038,0.9105903931646309,0.9356612083423089,0.9217081955301345
0.67,25.56286401110782,0.512709157597188,0.4,-0.0048672363321337914,2.5914389495995427,0.942961620918792,0.910619370752943,0.93561052028018,0.9216878235383384
0.672,25.387182100940464,0.5095948336176238,0.4,-0.004892748113474963,2.604873845643899,0.9431436984765397,0.9106489053381087,0.9355599395601152,0.921667750593692
0.674,25.210594907500834,0.5064803450094874,0.4,-0.004917529852334228,2.618277992832586,0.943327899583724,0.9106789451042397,0.9355094357245207,0.9216479360822903
0.676,25.03312871147241,0.503365907815912,0.4,-0.004941581604116957,2.6316513600951645,0.9435141370435545,0.9107094403610215,0.9354589799839769,0.921628341321971
0.6762795343054459,25.008205583628882,0.5029307344498041,0.4,-0.00494484123569174,2.633516246454981,0.9435405106196062,0.9107138575578994,0.9354520145675943,0.9216257215222821
0.6762795343054459,25.008205583628882,0.5029307344483543,0.4,-0.00494484123569174,2.6335162464611943,0.9435405106196938,0.9107138575579139,0.9354520145675709,0.9216257215222731
0.678,24.854760486531156,0.5002518645395334,0.4,-0.0049648596272450505,2.644992100198522,0.9437025113594788,0.9107404645442188,0.9354086296195177,0.921609032928578
0.68,24.675616691783546,0.4971382238721957,0.4,-0.0049874518120324425,2.6583038188626698,0.9438925688773131,0.9107717296848775,0.9353581903717756,0.9215897691339117
0.6815510465484111,24.53606594597293,0.4947242246297615,0.4,-0.005004406831318705,2.6686034801787213,0.9440414516559719,0.9107963644461814,0.9353191720015351,0.9215750530334946
0.6815510465484111,24.53606594597293,0.4947242246283119,0.4,-0.005004406831318705,2.6686034801849057,0.944041451656061,0.9107963644461958,0.9353191720015115,0.9215750530334855
0.682,24.495604924921693,0.4940255342774928,0.4,-0.005009251021481635,2.6715820341751417,0.9440846684839868,0.9108034798892479,0.9353078396235143,0.9215707630187658
0.684,24.31488929779478,0.49091365012149774,0.4,-0.005030384530225274,2.684827543485449,0.9442782278608358,0.9108353413220461,0.9352573216223748,0.9215516984369246
0.686,24.133425985566433,0.48780300474677935,0.4,-0.005050789142372663,2.6980043779656433,0.9444734245747621,0.9108674400697678,0.9352067315615264,0.9215326877300837
0.688,23.951241221715954,0.48469384907225377,0.4,-0.0050704652453599595,2.711067217434309,0.9446701819700122,0.9108997356678469,0.9351560480578545,0.9215137007032661
0.69,23.76836122471842,0.4815864353573036,0.4,-0.005089413285374663,2.723977702009215,0.9448684224393362,0.9109321873549324,0.9351052496282518,0.921494706974062
0.692,23.584812195923913,0.47848101730770926,0.4,-0.005107633767675222,2.736701591188666,0.9450680675960413,0.9109647541861464,0.935054314769002,0.9214756760695902
0.694,23.40062031742493,0.47537785009070943,0.4,-0.005125127256924701,2.7492084731309183,0.9452690383797918,0.9109973951015671,0.9350032220028679,0.9214565774845371
0.696,23.215811749911747,0.47227719035620586,0.4,-0.005141894377528684,2.761471490475561,0.9454712551663894,0.9110300689974143,0.9349519499281901,0.9214373807415893
0.698,23.03041263051553,0.4691792962623086,0.4,-0.00515793581397864,2.7734670819309417,0.9456746378805423,0.9110627347992722,0.934900477269507,0.9214180554536735
0.7,22.844449070638984,0.46608442750363877,0.4,-0.005173252311201582,2.785174738881937,0.945879106110727,0.9110953515367332,0.9348487829292534,0.9213985713874703
0.702,22.657947153774256,0.46299284534096175,0.4,-0.005187844674916474,2.796576776300297,0.9460845792253298,0.9111278784189191,0.9347968460401305,0.9213788985277203
0.704,22.470932933307914,0.45990481263089406,0.4,-0.005201713771997574,2.8076581172663855,0.9462909764893396,0.9111602749103764,0.9347446460177832,0.9213590071418831
0.706,22.283432430312722,0.4568205938545911,0.4,-0.005214860530844573,2.818406090436657,0.9464982171809306,0.9111925008068961,0.9346921626134554,0.9213388678447564
0.708,22.095471631325957,0.4537404551444364,0.4,-0.005227285941759194,2.8288102398160953,0.9467062207073486,0.9112245163108555,0.9346393759663237,0.9213184516626975
0.71,21.90707648611406,0.4506646643079101,0.4,-0.005238991057327669,2.8388621462190793,0.9469149067195761,0.9112562821057182,0.9345862666552449,0.9212977300971323
0.712,21.718272905423458,0.4475934908479149,0.4,-0.005249976992808362,2.8485552598259063,0.9471241952253063,0.9112877594293687,0.9345328157496781,0.9212766751870644
0.714,21.52908675871728,0.44452720597894907,0.4,-0.005260244926523634,2.857884743265458,0.9473340066998169,0.9113189101459984,0.9344790048595696,0.9212552595703334
0.716,21.339543871897995,0.44146608263862497,0.4,-0.0052697961002549,2.8668473246772606,0.9475442621943754,0.9113496968162829,0.9344248161840131,0.9212334565433982
0.718,21.149670025015716,0.43841039549411076,0.4,-0.005278631819639776,2.875441160228475,0.9477548834418656,0.9113800827656344,0.9343702325585198,0.921211240119449
0.72,20.95949094996222,0.43536042094316274,0.4,-0.0052867534545700525,2.883665705583108,0.9479657929593553,0.9114100321503318,0.9343152375007555,0.9211885850846769
0.722,20.769032328150644,0.43231643710948947,0.4,-0.005294162439589221,2.891521595841983,0.9481769141473686,0.9114395100213586,0.9342598152546164,0.9211654670525504
0.724,20.578319788180877,0.42927872383225935,0.4,-0.005300860274288201,2.8990105334926928,0.9483881713856657,0.9114684823858098,0.9342039508325394,0.9211418625159735
0.726,20.387378903490802,0.42624756264962277,0.4,-0.0053068485236978805,2.9061351839289187,0.9485994901253596,0.9114969162657408,0.9341476300559545,0.9211177488972164
0.728,20.196235189993434,0.4232232367761759,0.4,-0.005312128818677065,2.9128990781180613,0.94881079697723,0.9115247797543602,0.9340908395938015,0.9210931045955276
0.73,20.00491410370023,0.42020603107434784,0.4,-0.005316702856294416,2.919306522015147,0.9490220197961263,0.9115520420694819,0.9340335669990516,0.9210679090323547
0.732,19.813441038330765,0.4171962320197326,0.4,-0.005320572400202963,2.9253625123393925,0.9492330877613687,0.9115786736041717,0.9339758007431792,0.9210421426941138
0.734,19.621841322909095,0.4141941276604328,0.4,-0.005323739281005781,2.9310726583476505,0.9494439314530881,0.9116046459745368,0.93391753024855,0.9210157871724626
0.736,19.4301402193471,0.4112000075705097,0.4,-0.0053262053966114465,2.936443109256228,0.9496544829244576,0.9116299320646252,0.9338587459186938,0.9209888252020451
0.738,19.238362920015295,0.40821416279767914,0.4,-0.005327972712577909,2.941480486979231,0.94986467576979,0.911654506068407,0.9337994391664463,0.9209612406956847
0.74,19.04653454530142,0.4052368858054065,0.4,-0.0053290432624434605,2.9461918238676916,0.9500744451884956,0.9116783435288315,0.9337396024399454,0.9209330187770159
0.742,18.85468014115742,0.40226847040958763,0.4,-0.005329419148043503,2.950584505149249,0.9502837280449046,0.9117014213739544,0.9336792292464866,0.9209041458105518
0.744,18.662824676635275,0.3993092117100168,0.4,-0.005329102539811891,2.9546662157831016,0.9504924629239737,0.911723717950149,0.9336183141742365,0.9208746094291961
0.746,18.470993041412274,0.3963594060168686,0.4,-0.005328095677065645,2.958444891459323,0.9507005901829118,0.9117452130524134,0.9335568529118182,0.9208443985592113
0.748,18.279210043306364,0.3934193507724275,0.4,-0.005326400868271902,2.961928673485483,0.9509080519987635,0.9117658879518039,0.9334948422657879,0.9208135034426658
0.75,18.08750040578223,0.3904893444683153,0.4,-0.005324020491296034,2.96512586731678,0.9511147924120055,0.9117857254200223,0.9334322801760216,0.9207819156573863
0.752,17.895888765448763,0.3875696865584771,0.4,-0.005320956993629902,2.9680449044986417,0.9513207573662182,0.9118047097512009,0.9333691657290424,0.9207496281344514
0.754,17.70439966954875,0.3846606773681931,0.4,-0.005317212892599294,2.970694307802987,0.951525894743896,0.9118228267809212,0.9333054991693166,0.9207166351732591
0.756,17.513057573441394,0.38176261799938876,0.4,-0.005312790775549648,2.973082659351047,0.9517301543984762,0.9118400639025246,0.9332412819085566,0.9206829324542138
0.758,17.321886838078647,0.3788758102325236,0.4,-0.005307693300009241,2.975218571526848,0.9519334881826647,0.91185641008076,0.933176516533067,0.9206485170490799
0.76,17.13091172747601,0.37600055642533425,0.4,-0.0053019231938290605,2.977110660496216,0.9521358499731423,0.9118718558628289,0.9331112068091754,0.9206133874290455
0.762,16.940156406178765,0.37313715940871806,0.4,-0.005295483255298682,2.9787675221563785,0.9523371956917456,0.9118863933868877,0.9330453576867909,0.9205775434705564
0.764,16.74964493672446,0.3702859223800345,0.4,-0.005288376353237495,2.980197710351063,0.9525374833232096,0.9119000163880685,0.932978975301137,0.9205409864589664
0.766,16.559401277102598,0.36744714879410534,0.4,-0.005280605427060732,2.981409717195333,0.9527366729295739,0.911912720202086,0.9329120669727076,0.9205037190900686
0.768,16.369449278212347,0.364621142252188,0.4,-0.005272173486819781,2.9824119553633084,0.9529347266613444,0.9119245017664935,0.9328446412054886,0.9204657454695602
0.77,16.179812681319333,0.36180820638919736,0.4,-0.005263083613216353,2.983212742200429,0.9531316087655138,0.9119353596196602,0.9327767076835047,0.920427071110503
0.772,15.990515115512354,0.3590086447594444,0.4,-0.005253338957590119,2.9838202855300104,0.9533272855905452,0.9119452938975383,0.9327082772657361,0.9203877029288432
0.774,15.801580095161045,0.35622276072115167,0.4,-0.005242942741879519,2.9842426710315357,0.9535217255884115,0.9119543063282909,0.9326393619794595,0.9203476492370463
0.776,15.613031017375436,0.3534508573200066,0.4,-0.0052318982585554735,2.984487851075469,0.953714899313803,0.9119624002248499,0.9325699750120637,0.9203069197359163
0.778,15.424891159468377,0.35069323717199985,0.4,-0.005220208870527813,2.9845636349063276,0.953906779420601,0.9119695804754807,0.932500130701398,0.9202655255046585
0.78,15.23718367642184,0.34795020234579566,0.4,-0.00520787801102429,2.9844776800723722,0.9540973406557189,0.9119758535324218,0.932429844524701,0.9202234789892508
0.782,15.04993159835806,0.34522205424486746,0.4,-0.005194909183442096,2.9842374850065436,0.9542865598504195,0.9119812273986717,0.9323591330861654,0.9201807939891852
0.784,14.863157828016526,0.3425090934896241,0.4,-0.005181305961171847,2.9838503826692433,0.9544744159092011,0.9119857116129989,0.932288014103195,0.9201374856426465
0.786,14.676885138237788,0.3398116197997565,0.4,-0.005167071987394082,2.9833235351691827,0.9546608897963608,0.9119893172332412,0.9322165063914009,0.9200935704101869
0.788,14.491136169455105,0.33712993187700335,0.4,-0.005152210974848339,2.9826639292838877,0.9548459645203311,0.9119920568179712,0.9321446298483969,0.9200490660569621
0.79,14.305933427194883,0.3344643272885469,0.4,-0.0051367267055749365,2.9818783728065026,0.9550296251158898,0.9119939444065943,0.93207240543644,0.9200039916335911
0.792,14.121299279586903,0.33181510235122896,0.4,-0.005120623030629636,2.9809734916503174,0.9552118586243386,0.9119949954979519,0.9319998551639738,0.9199583674557015
0.794,13.937255954885298,0.32918255201677404,0.4,-0.005103903869771403,2.979955727646985,0.9553926540717477,0.9119952270274974,0.9319270020661214,0.9199122150822174
0.796,13.753825539001271,0.32656696975819133,0.4,-0.005086573211123516,2.978831336978658,0.9555720024453616,0.9119946573431157,0.9318538701841842,0.9198655572924594
0.798,13.571029973048466,0.32396864745752707,0.4,-0.00506863511080833,2.9776063891883227,0.9557498966682542,0.9119933061796495,0.9317804845441897,0.9198184180621052
0.8,13.38889105090197,0.3213878752951198,0.4,-0.005050093692556029,2.9762867667164086,0.9559263315723285,0.9119911946322028,0.9317068711345461,0.9197708225380766
0.802,13.207430416771853,0.31882494164050984,0.4,-0.005030953147287742,2.974878164915355,0.9561013038697487,0.9119883451282854,0.9316330568828448,0.9197227970124103
0.804,13.026669562792192,0.31628013294514157,0.4,-0.005011217732673412,2.9733860924971927,0.9562748121228865,0.9119847813988611,0.9315590696318647,0.9196743688951649
0.806,12.846629826626422,0.3137537336369855,0.4,-0.0049908917726648756,2.9718158723723813,0.9564468567128753,0.9119805284483631,0.9314849381148222,0.919625566686424
0.808,12.667332389089982,0.31124602601720686,0.4,-0.004969979657004613,2.9701726428411592,0.956617439806847,0.9119756125237406,0.9314106919299121,0.9195764199474479
0.81,12.488798271791032,0.3087572901589882,0.4,-0.004948485840710647,2.968461359101466,0.9567865653239374,0.9119700610825939,0.9313363615141895,0.9195269592710283
0.812,12.311048334790174,0.3062878038086121,0.4,-0.004926414843538129,2.966686795040148,0.9569542389001354,0.9119639027604564,0.9312619781168314,0.9194772162510974
0.814,12.13410327427994,0.3038378422888978,0.4,-0.004903771249418143,2.9648535452766565,0.9571204678520581,0.911957167337286,0.9311875737718265,0.919427223451644
0.816,11.957983620284876,0.3014076784050814,0.4,-0.004880559705874288,2.962966027430767,0.9572852611397179,0.9119498857032179,0.9311131812701307,0.9193770143749855
0.818,11.782709734383081,0.29899758235321394,0.4,-0.004856784923417636,2.9610284845880486,0.9574486293283639,0.9119420898236342,0.9310388341313344,0.9193266234294465
0.82,11.60830180744983,0.296607821631151,0.4,-0.00483245167492064,2.9590449879388534,0.9576105845494607,0.9119338127036061,0.930964566574879,0.919276085896487
0.822,11.434779857424157,0.2942386609521975,0.4,-0.0048075647949706295,2.957019439568519,0.9577711404608769,0.9119250883517607,0.9308904134908647,0.9192254378973366
0.824,11.262163727099047,0.29189036216145897,0.4,-0.004782129179203513,2.9549555753782752,0.9579303122063498,0.9119159517436215,0.9308164104104851,0.9191747163591674
0.826,11.09047308193597,0.2895631841549527,0.4,-0.004756149783618321,2.952856968118007,0.9580881163742876,0.9119064387844745,0.9307425934761294,0.9191239589808606
0.828,10.91972740790443,0.28725738280151264,0.4,-0.004729631623873258,2.950727030513623,0.9582445709559768,0.911896586271808,0.9306689994111877,0.9190732041984064
0.83,10.749946009347171,0.2849732108675289,0.4,-0.004702579774563908,2.9485690184732034,0.95839969530325,0.9118864318573703,0.9305956654895927,0.9190224911499743
0.832,10.581148006871684,0.2827109179445444,0.4,-0.004674999368484256,2.9463860343574964,0.9585535100856771,0.9118760140088967,0.9305226295051378,0.9189718596407042
0.834,10.413352335268609,0.28047075037972996,0.4,-0.004646895595871225,2.9441810303015807,0.9587060372473338,0.9118653719715446,0.9304499297405989,0.9189213501072493
0.836,10.246577741457635,0.2782529512092542,0.4,-0.004618273703633363,2.9419568115756967,0.9588572999632039,0.9118545457290836,0.9303776049367009,0.9188710035821154
0.838,10.080842782461424,0.276057760094552,0.4,-0.004589138994564404,2.9397160399743587,0.9590073225952669,0.9118435759648806,0.9303056942609501,0.91882086165783
0.84,9.916165823408127,0.27388541326150095,0.4,-0.004559496826542339,2.937461237223862,0.9591561306483245,0.9118325040227218,0.9302342372763746,0.9187709664509801
0.842,9.752565035562972,0.27173614344249475,0.4,-0.004529352611714709,2.935194788399257,0.9593037507256135,0.9118213718675093,0.9301632739101944,0.9187213605661532
0.844,9.590058394389418,0.26961017982141244,0.4,-0.004498711815670788,2.9329189453427364,0.9594502104842524,0.9118102220458746,0.9300928444224553,0.9186720870598161
0.846,9.42866367764035,0.2675077479814648,0.4,-0.004467579956601321,2.9306358300761968,0.9595955385905716,0.9117990976467405,0.9300229893746532,0.9186231894041652
0.848,9.268398463479718,0.26542906985590264,0.4,-0.004435962604446507,2.9283474382014734,0.9597397646753654,0.9117880422618702,0.9299537495983738,0.9185747114509765
0.85,9.109280128635069,0.26337436368156153,0.4,-0.004403865380032876,2.9260556422824586,0.9598829192891156,0.9117770999464406,0.929885166163981,0.9185266973954946
0.852,8.951325846581327,0.2613438439552187,0.4,-0.004371293954199738,2.9237621952039428,0.9600250338572215,0.9117663151796688,0.9298172803493705,0.9184791917403824
0.854,8.79455258575621,0.2593377213927298,0.4,-0.004338254046915847,2.9214687335026097,0.9601661406352812,0.9117557328255265,0.9297501336088223,0.918432239259766
0.856,8.6389771078076,0.2573562028909048,0.4,-0.004304751426386923,2.9191767806661524,0.9603062726644597,0.911745398093577,0.9296837675419708,0.9183858849634013
0.858,8.484615965873216,0.2553994914920958,0.4,-0.004270791908154686,2.9168877503969943,0.9604454637269791,0.9117353564999561,0.9296182238629154,0.9183401740609892
0.86,8.331485502892846,0.25346778635143935,0.4,-0.004236381354188009,2.914602949837529,0.9605837483017721,0.9117256538285383,0.9295535443694991,0.918295151926667
0.862,8.17960184995344,0.25156128270672007,0.4,-0.004201525671966822,2.9123235827542326,0.9607211615203247,0.9117163360923064,0.9294897709127715,0.9182508640637004
0.864,8.028980924667305,0.24968017185079927,0.4,-0.004166230813559369,2.910050752678382,0.9608577391227486,0.9117074494949569,0.92942694536666,0.9182073560694015
0.866,7.879638429583625,0.24782464110655894,0.4,-0.0041305027746934096,2.9077854660014424,0.9609935174141067,0.9116990403927664,0.929365109597868,0.9181646736002962
0.868,7.731589850633517,0.24599487380430846,0.4,-0.00409434759382195,2.905528635023538,0.9611285332210308,0.9116911552567449,0.9293043054360198,0.9181228623375626
0.87,7.584850455608821,0.24419104926159169,0.4,-0.004057771351184072,2.9032810809536764,0.9612628238486497,0.9116838406350977,0.9292445746440735,0.9180819679527656
0.872,7.439435292674763,0.2424133427653412,0.4,-0.004020780167861416,2.9010435368606795,0.9613964270378664,0.9116771431160257,0.9291859588890165,0.9180420360739062
0.874,7.295359188916671,0.24066192555631694,0.4,-0.003983380204830851,2.8988166505740036,0.9615293809230012,0.9116711092908765,0.92912849971286,0.9180031122518055
0.876,7.152636748920847,0.23893696481576226,0.4,-0.0039455776620138765,2.8966009875338474,0.9616617239898305,0.9116657857176812,0.9290722385039569,0.9179652419268466
0.878,7.011282353389713,0.2372386236542189,0.4,-0.0039073787773232435,2.8943970335901335,0.9617934950340471,0.9116612188850842,0.9290172164686488,0.9179284703960888
0.88,6.871310157791318,0.2355670611024273,0.4,-0.0038687898257073116,2.8922051977501284,0.9619247331201604,0.9116574551766972,0.9289634746032643,0.9178928427807758
0.882,6.732734091043291,0.2339224321042514,0.4,-0.0038298171181926103,2.890025814874616,0.9620554775408615,0.911654540835888,0.9289110536664834,0.9178584039942533
0.884,6.595567854231279,0.2323048875115556,0.4,-0.0037904670009250747,2.8878591483226743,0.9621857677768735,0.91165252193103,0.9288599941520763,0.9178251987103127
0.886,6.4598249193619175,0.2307145740809628,0.4,-0.0037507458542103992,2.885705392545237,0.9623156434573082,0.9116514443212242,0.928810336262039,0.9177932713319786
0.888,6.325518528150367,0.22915163447242537,0.4,-0.0037106600915539456,2.8835646756277065,0.9624451443205436,0.9116513536225126,0.9287621198801295,0.9177626659607532
0.89,6.1926616908423995,0.22761620724953693,0.4,-0.0036702161587006165,2.881437061782012,0.9625743101756484,0.9116522951746014,0.9287153845458251,0.9177334263663338
0.892,6.061267185071057,0.22610842688151228,0.4,-0.003629420532675095,2.8793225537885463,0.962703180864361,0.9116543140081046,0.9286701694287062,0.9177055959568168
0.894,5.931347554747844,0.22462842374676217,0.4,-0.0035882797208228287,2.8772210953885295,0.9628317962236482,0.9116574548123276,0.9286265133032832,0.917679217749401
0.896,5.802915108988427,0.223176324137994,0.4,-0.003546800259852128,2.875132573627369,0.9629601960488512,0.9116617619036003,0.9285844545242712,0.917654334341603
0.898,5.675981921072788,0.22175225026876044,0.4,-0.003504988714877717,2.8730568211496617,0.9630884200574419,0.9116672791941779,0.9285440310023312,0.9176309878829999
0.9,5.550559827439789,0.22035632028138674,0.4,-0.003462851678466078,2.8709936184465144,0.9632165078533927,0.9116740501617164,0.9285052801802774,0.9176092200475038
0.902,5.426660426716059,0.21898864825620518,0.4,-0.0034203957696828918,2.8689426960558992,0.9633444988921847,0.9116821178193398,0.9284682390097687,0.9175890720061866
0.904,5.304295078779132,0.21764934422201693,0.4,-0.003377627633142879,2.8669037367167878,0.9634724324464552,0.9116915246863075,0.9284329439284875,0.917570584400661
0.906,5.183474903854745,0.2163385141677202,0.4,-0.0033345539380623154,2.8648763774778194,0.9636003475723067,0.9117023127592934,0.9283994308378176,0.917553797317029
0.908,5.064210781648197,0.21505626005502326,0.4,-0.003291181377314487,2.8628602117612902,0.9637282830762771,0.9117145234842866,0.9283677350810241,0.9175387502604051
0.91,4.946513350509645,0.21380267983217838,0.4,-0.0032475166664883296,2.860854791383255,0.9638562774829903,0.9117281977291224,0.9283378914219499,0.9175254821300258
0.912,4.830393006633238,0.2125778674486598,0.4,-0.003203566542950481,2.8588596285305323,0.9639843690034928,0.9117433757566563,0.9283099340242282,0.9175140311949522
0.914,4.71585990328995,0.2113819128707235,0.4,-0.003159337764910962,2.8568741976954075,0.9641125955042851,0.9117600971985841,0.9282838964310232,0.9175044350703733
0.916,4.602923950093975,0.21021490209777388,0.4,-0.0031148371104926776,2.8548979375688437,0.9642409944770551,0.9117784010299185,0.9282598115453005,0.9174967306945165
0.918,4.491594812302553,0.209076917179472,0.4,-0.0030700713768049234,2.852930252892977,0.9643696030091224,0.9117983255441301,0.9282377116106361,0.9174909543061727
0.92,4.381881910149078,0.2079680362335213,0.4,-0.003025047379021062,2.8509705162736942,0.9644984577546023,0.9118199083289591,0.9282176281925673,0.9174871414228426
0.922,4.2737944182093255,0.20688833346405916,0.4,-0.0029797719494605145,2.8490180699540497,0.9646275949062899,0.9118431862429034,0.9281995921604912,0.9174853268195097
0.924,4.167341264800653,0.20583787918059737,0.4,-0.002934251936675208,2.8470722275493037,0.964757050168276,0.9118681953923872,0.9281836336701142,0.9174855445080426
0.926,4.062531131414004,0.2048167398174433,0.4,-0.002888494204540593,2.845132275744309,0.9648868587292968,0.9118949711096204,0.9281697821464571,0.9174878277172378
0.928,3.959372452178557,0.20382497795353893,0.4,-0.0028425056313513375,2.843197475953996,0.9650170552368228,0.9119235479311486,0.92815806626742,0.9174922088734985
0.93,3.857873413358834,0.20286265233266604,0.4,-0.0027962931089217913,2.841267065947657,0.9651476737718899,0.9119539595770982,0.9281485139479083,0.9174987195821613
0.932,3.7580419528841147,0.2019298178839481,0.4,-0.002749863541691292,2.83934026143773,0.9652787478246799,0.9119862389311253,0.9281411523245248,0.9175073906094708
0.934,3.659885759909969,0.20102652574259816,0.4,-0.0027032238458343785,2.837416257633775,0.9654103102708474,0.9120204180210661,0.9281360077408294,0.9175182518652035
0.936,3.5634122744117267,0.20015282327085568,0.4,-0.0026563809483759636,2.8354942307622717,0.965542393348602,0.9120565280002939,0.9281331057331679,0.9175313323859473
0.938,3.4686286868097267,0.19930875407905896,0.4,-0.002609341786311503,2.8335733395529052,0.9656750286365432,0.9120945991297867,0.9281324710170731,0.9175466603190368
0.94,3.3755419376261147,0.19849435804679819,0.4,-0.0025621133057321705,2.831652726691944,0.9658082470322528,0.9121346607609052,0.9281341274742392,0.9175642629071464
0.942,3.2841587171731015,0.19770967134410178,0.4,-0.002514702460955091,2.8297315202433064,0.9659420787316438,0.9121767413188835,0.9281380981400702,0.9175841664735441
0.944,3.194485465272388,0.19695472645260573,0.4,-0.002467116213658582,2.8278088350379025,0.9660765532090688,0.9122208682870337,0.9281444051918026,0.9176063964080032
0.946,3.1065283710056573,0.19622955218665963,0.4,-0.002419361532022429,2.825883774031794,0.9662116991981855,0.9122670681916683,0.9281530699372058,0.9176309771533799
0.948,3.0202933724959222,0.19553417371432225,0.4,-0.002371445389873163,2.823955429633719,0.9663475446735823,0.9123153665877334,0.9281641128038571,0.9176579321928492
0.95,2.9357861567195536,0.19486861257820542,0.4,-0.0023233747658343096,2.8220228850024918,0.9664841168331616,0.9123657880451619,0.9281775533289924,0.917687284037804
0.952,2.8530121593488076,0.19423288671612693,0.4,-0.002275156642481564,2.8200852153147737,0.9666214420812805,0.9124183561359394,0.9281934101499337,0.9177190542164176
0.954,2.771976564624684,0.19362701048152553,0.4,-0.0022267980055028507,2.81814148900369,0.9667595460126478,0.9124730934218857,0.9282117009950899,0.9177532632628649
0.956,2.692684305259931,0.19305099466360973,0.4,-0.0021783058428632004,2.8161907689687524,0.9668984533969767,0.9125300214431503,0.928232442675534,0.9177899307072062
0.958,2.61514006237203,0.1925048465071978,0.4,-0.00212968714397438,2.814232113757518,0.9670381881643887,0.9125891607074197,0.9282556510771501,0.9178290750659277
0.96,2.5393482654459905,0.19198856973221873,0.4,-0.0020809488988692,2.8122645787194167,0.9671787733915702,0.9126505306798351,0.9282813411533551,0.917870713833143
0.962,2.4653130923267845,0.1915021645528418,0.4,-0.002032098097380411,2.8102872171321365,0.9673202312886761,0.9127141497736209,0.9283095269183878,0.9179148634724469
0.964,2.393038469241263,0.19104562769620534,0.4,-0.001983141728324105,2.8082990813009547,0.9674625831869786,0.9127800353414163,0.9283402214411662,0.9179615394094247
0.966,2.3225280708493856,0.19061895242071542,0.4,-0.0019340867786875183,2.8062992236313935,0.9676058495272589,0.912848203667313,0.928373436839712,0.9180107560248122
0.968,2.253785320324617,0.19022212853388995,0.4,-0.0018849402328211375,2.804286697675538,0.9677500498489376,0.9129186699595939,0.9284091842761362,0.9180625266483051
0.97,2.186813389463327,0.189855142409728,0.4,-0.0018357090716349918,2.8022605591523666,0.9678952027799388,0.9129914483441668,0.9284474739521866,0.9181168635530113
0.972,2.121615198823052,0.1895179770055725,0.4,-0.0017864002717990256,2.8002198669424083,0.9680413260272858,0.9130665518586949,0.9284883151053522,0.9181737779505482
0.974,2.058193417889475,0.18921061187846014,0.4,-0.0017370208049474233,2.798163684057046,0.968188436368424,0.9131439924474165,0.9285317160055224,0.9182332799867775
0.976,1.9965504652719743,0.18893302320092895,0.4,-0.001687577636886769,2.7960910785827506,0.9683365496432639,0.9132237809566487,0.9285776839521965,0.9182953787381737
0.978,1.9366885089276147,0.18868518377627425,0.4,-0.0016380777268079085,2.794001124600541,0.9684856807469426,0.9133059271309765,0.9286262252722429,0.9183600822088261
0.98,1.8786094664134485,0.18846706305323696,0.4,-0.0015885280265013845,2.7918929030809387,0.9686358436232958,0.9133904396101149,0.9286773453181986,0.9184273973280637
0.982,1.8223150051669958,0.18827862714011398,0.4,-0.0015389354795763103,2.7897655027546735,0.9687870512590369,0.9134773259264461,0.9287310484671113,0.9184973299487051
0.984,1.7678065428147862,0.18811983881827682,0.4,-0.0014893070206825434,2.787618020959399,0.9689393156786366,0.9135665925032204,0.9287873381199162,0.9185698848459235
0.986,1.715085247508846,0.1879906575550952,0.4,-0.0014396495747360232,2.7854495644626533,0.9690926479398974,0.9136582446534216,0.9288462167013429,0.9186450657167243
0.988,1.664152038291017,0.18789103951625602,0.4,-0.0013899700561471274,2.783259250261304,0.9692470581302162,0.9137522865792852,0.9289076856603502,0.9187228751800294
0.99,1.6150075854850037,0.18782093757747387,0.4,-0.0013402753680519107,2.7810462063576895,0.9694025553635305,0.9138487213724678,0.9289717454710813,0.9188033147773631
0.992,1.5676523111160436,0.18778030133559312,0.4,-0.0012905724015460772,2.7788095725126865,0.9695591477779377,0.9139475510148581,0.9290383956343362,0.9188863849741317
0.994,1.522086389358112,0.18776907711907512,0.4,-0.0012408680349215485,2.7765485009759,0.9697168425339875,0.914048776380028,0.9291076346795568,0.9189720851614959
0.996,1.4783097470085602,0.18778720799787946,0.4,-0.0011911691329054802,2.774262157193186,0.969875645813631,0.9141523972353102,0.9291794601673158,0.9190604136588226
0.998,1.4363220639901115,0.18783463379273324,0.4,-0.0011414825459015875,2.771949720491699,0.9700355628198298,0.9142584122445016,0.9292538686923079,0.9191513677167168
1.0,1.3961227738801285,0.18791129108380117,0.4,-0.0010918151092336357,2.7696103847426556,0.9701965977768089,0.9143668189711822,0.9293308558868353,0.9192449435206218
1.002,1.3577110644670771,0.18801711321875675,0.4,-0.0010421736423909566,2.7672433590019945,0.9703587539309498,0.9144776138826437,0.9294104164247833,0.9193411361949848
1.004,1.3210858783341188,0.18815203032026417,0.4,-0.0009925649482758509,2.7648478681291233,0.9705220335523167,0.9145907923544171,0.9294925440260766,0.9194399398079769
1.006,1.2862459134697644,0.18831596929288275,0.4,-0.0009429958124527402,2.7624231533839203,0.9706864379368062,0.914706348675397,0.9295772314616146,0.9195413473767647
1.008,1.2531896239055276,0.18850885382939936,0.4,-0.0008934730023989343,2.7599684730021656,0.970851967408912,0.91482427605355,0.9296644705586765,0.9196453508733229
1.01,1.2219152203805257,0.18873060441660766,0.4,-0.0008440032667568818,2.757483102749574,0.9710186213250983,0.9149445666222003,0.9297542522067895,0.9197519412307811
1.012,1.1924206710329732,0.18898113834054492,0.4,-0.0007945933345877755,2.754966336454596,0.9711863980777716,0.9150672114468857,0.9298465663640556,0.9198611083502986
1.014,1.1647037021185236,0.18926036969119986,0.4,-0.0007452499146263875,2.7524174865201494,0.9713552950998423,0.915192200532774,0.9299414020639277,0.9199728411084565
1.016,1.1387617987554162,0.18956820936671476,0.4,-0.0006959796945370129,2.7498358844144457,0.971525308869869,0.9153195228326304,0.9300387474224294,0.9200871273651628
1.018,1.1145922056963917,0.18990456507709236,0.4,-0.0006467893401704048,2.747220881141075,0.9716964349177736,0.9154491662553288,0.9301385896458119,0.9202039539720578
1.02,1.0921919281273418,0.1902693413474329,0.4,-0.0005976854948215874,2.744571847688508,0.971868667831123,0.9155811176748988,0.9302409150386394,0.920323306781416
1.022,1.0715577324926624,0.19066243952072034,0.4,-0.0005486747784884396,2.7418881754591684,0.9720420012619605,0.9157153629400941,0.9303457090122956,0.9204451706555316
1.024,1.052686147347287,0.19108375776017977,0.4,-0.0004997637871309464,2.7391692766782527,0.9722164279341861,0.9158518868844797,0.9304529560939063,0.9205695294765823
1.026,1.0355734642353747,0.19153319105122796,0.4,-0.00045095909193102005,2.7364145847824317,0.9723919396514688,0.9159906733370231,0.9305626399356663,0.920696366156961
1.028,1.0202157385956374,0.19201063120304412,0.4,-0.0004022672385527983,2.733623554788612,0.972568527305686,0.9161317051331825,0.930674743324567,0.9208256626500667
1.03,1.0066087906932881,0.1925159668497849,0.4,-0.00035369474640333534,2.730795663642909,0.9727461808858793,0.916274964126482,0.9307892481925144,0.920957399961545
1.032,0.9947482065785994,0.1930490834514697,0.4,-0.00030524810789360273,2.727930410549994,0.9729248894877133,0.9164204312005617,0.9309061356268293,0.9210915581609695
1.034,0.9846293390720589,0.19360986329456548,0.4,-0.0002569337876997289,2.725027317282971,0.9731046413234321,0.9165680862816958,0.9310253858811233,0.9212281163939547
1.036,0.9762473087761209,0.19419818549229756,0.4,-0.00020875822202440846,2.722085928473952,0.9732854237323016,0.9167179083517658,0.9311469783865408,0.9213670528946906
1.038,0.9695970051135413,0.1948139259847178,0.4,-0.0001607278178584214,2.719105811885491,0.9734672231915246,0.9168698754616786,0.9312708917633601,0.9215083449988887
1.04,0.964673087392299,0.19545695753855852,0.4,-0.00011284895224220848,2.7160865586630436,0.9736500253276222,0.9170239647452222,0.9313971038329426,0.9216519691571318
1.042,0.9614699858970992,0.19612714974690407,0.4,-6.512797152745677e-05,2.713027783568612,0.9738338149282694,0.9171801524333424,0.9315255916300259,0.9217979009486144
1.044,0.9599819030074608,0.19682436902871225,0.4,-1.7571190638655617e-05,2.709929125195754,0.9740185759545733,0.9173384138688366,0.9316563314153465,0.9219461150952664
1.046,0.9602028143423881,0.19754847862821684,0.4,2.9815107665407607e-05,2.70679024616612,0.9742042915537846,0.9174987235214478,0.9317892986885893,0.9220965854762498
1.048,0.9621264699316301,0.19829933861424517,0.4,7.70246735302366e-05,2.7036108333076925,0.9743909440724302,0.9176610550033509,0.9319244682016496,0.9222492851428156
1.05,0.9657463954135315,0.1990768058794831,0.4,0.00012405129074431596,2.700390597814901,0.9745785150698578,0.9178253810850207,0.9320618139722036,0.9224041863335128
1.052,0.9710558932594779,0.1998807341397234,0.4,0.00017088877747790967,2.697129275390796,0.9747669853321793,0.9179916737114678,0.9322013092975735,0.9225612604897407
1.054,0.9780480440249402,0.20071097393313028,0.4,0.00021753098702196894,2.6938266263714516,0.9749563348866034,0.9181599040188341,0.9323429267688834,0.9227204782716286
1.056,0.9867157076271206,0.2015673726195566,0.4,0.000263971808527141,2.690482435832792,0.9751465430161451,0.9183300423513328,0.932486638285492,0.9228818095742377
1.058,0.9970515246492058,0.2024497743799465,0.4,0.00031020516774286314,2.6870965136800176,0.9753375882747032,0.9185020582785256,0.9326324150696951,0.9230452235440723
1.06,1.009047917671227,0.20335802021586213,0.4,0.00035622502775651697,2.6836686947198207,0.9755294485024899,0.9186759206129229,0.9327802276816901,0.923210688595888
1.062,1.0226970926275332,0.2042919479491691,0.4,0.0004020253897326109,2.6801988387155884,0.9757221008418058,0.9188515974278952,0.9329300460347898,0.9233781724297895
1.064,1.0379910401908703,0.20525139222191602,0.4,0.000447600293651949,2.676686830425776,0.975915521753146,0.9190290560758847,0.9330818394108773,0.923547642048604
1.066,1.0549215371830738,0.20623618449644363,0.4,0.0004929438190507368,2.673132579625657,0.9761096870316271,0.9192082632069061,0.9332355764760955,0.9237190637755207
1.068,1.0734801480123648,0.207246153055763,0.4,0.0005380500857595662,2.669536021112647,0.9763045718237212,0.9193891847873226,0.9333912252967558,0.9238924032719849
1.07,1.0936582261372474,0.20828112300423582,0.4,0.0005829132546422135,2.665897114695404,0.976500150644289,0.9195717861188877,0.933548753355462,0.9240676255558355
1.072,1.1154469155569966,0.20934091626859405,0.4,0.0006275275283341732,2.662215845166907,0.9766963973938961,0.9197560318580379,0.9337081275674357,0.9242446950196761
1.074,1.1388371523287306,0.2104253515993359,0.4,0.000671887151980848,2.6584922222617355,0.9768932853764041,0.9199418860354268,0.933869314297037,0.9244235754494646
1.076,1.1638196661110467,0.21153424457253217,0.4,0.0007159864139752989,2.6547262805977447,0.9770907873168222,0.9201293120756876,0.934032279374467,0.9246042300433165
1.078,1.1903849817342096,0.21266740759208183,0.4,0.0007598196466954588,2.650918079602371,0.9772888753794088,0.9203182728174107,0.9341969881126443,0.9247866214305027
1.08,1.2185234207968672,0.21382464989244926,0.4,0.0008033812272406986,2.647067703423767,0.9774875211860103,0.9205087305333266,0.934363405324248,0.9249707116906382
1.082,1.2482251032892684,0.21500577754191952,0.4,0.0008466655781676299,2.6431752608270083,0.9776866958346263,0.9207006469506789,0.9345314953389117,0.9251564623730437
1.084,1.2794799492429563,0.21621059344640942,0.4,0.0008896671682250191,2.6392408850755773,0.9778863699181876,0.9208939832717786,0.9347012220205642,0.9253438345162747
1.086,1.312277680406898,0.21743889735386362,0.4,0.0009323805130876798,2.6352647337983712,0.9780865135435354,0.9210887001947233,0.934872548784902,0.9255327886677994
1.088,1.3466078219500162,0.21869048585927411,0.4,0.0009748001760892018,2.631246988842452,0.9782870963505927,0.9212847579342747,0.9350454386169909,0.9257232849038238
1.09,1.382459704190073,0.2199651524103553,0.4,0.0010169207689533686,2.627187856111777,0.9784880875317087,0.9214821162428741,0.9352198540889765,0.9259152828492421
1.092,1.4198224643488628,0.22126268731390925,0.4,0.0010587369525241052,2.6230875653921535,0.9786894558511722,0.9216807344317925,0.9353957573779037,0.9261087416977072
1.094,1.458685048333651,0.22258287774290775,0.4,0.0011002434374937926,2.618946370162646,0.9788911696648768,0.9218805713923962,0.9355731102836286,0.926303620231811
1.096,1.4990362125448016,0.2239255077443351,0.4,0.001141434985129777,2.614764547393696,0.979093196940127,0.9220815856175186,0.9357518742468156,0.9264998768433566
1.098,1.540864525709523,0.22529035824780802,0.4,0.001182306407998893,2.6105423973321815,0.9792955052755742,0.9222837352229261,0.935932010367011,0.926697469553717
1.1,1.5841583707416598,0.22667720707501499,0.4,0.0012228525706898157,2.606280243273686,0.9794980619212679,0.9224869779688635,0.936113479420778,0.9268963560342677
1.102,1.628905946627445,0.22808582894999918,0.4,0.0012630683905330467,2.6019784313222134,0.9797008337988133,0.9226912712816702,0.9362962418798897,0.9270964936268774
1.104,1.675095270337128,0.2295159955103162,0.4,0.0013029488383183348,2.5976373301376117,0.9799037875216213,0.9228965722754514,0.9364802579295657,0.927297839364453
1.106,1.7227141787623805,0.23096747531909095,0.4,0.0013424889390093234,2.593257330670965,0.9801068894152379,0.9231028377737945,0.9366654874867444,0.9275003499915201
1.108,1.7717503306793743,0.2324400338780077,0.4,0.0013816837724552103,2.588838845888206,0.980310105537744,0.9233100243315177,0.9368518902183799,0.9277039819848325
1.11,1.8221912087374237,0.23393343364125152,0.4,0.0014205284740992016,2.584382310482225,0.9805134017002093,0.9235180882564376,0.9370394255597554,0.9279086915739981
1.112,1.874024121473073,0.2354474340304356,0.4,0.0014590182356835327,2.5798881805737266,0.9807167434871935,0.9237269856311464,0.9372280527328003,0.9281144347621083
1.114,1.9272362053494942,0.23698179145052783,0.4,0.0014971483059508241,2.5753569334011175,0.9809200962772782,0.9239366723347849,0.9374177307644068,0.928321167346363
1.116,1.9818144268210685,0.23853625930681213,0.4,0.001534913991341538,2.570789066999684,0.9811234252636187,0.9241471040647973,0.9376084185047275,0.9285288449386764
1.118,2.0377455844230017,0.2401105880228958,0.4,0.0015723106566872878,2.5661850998703395,0.9813266954745081,0.9243582363586611,0.9378000746454551,0.9287374229862563
1.12,2.095016310885819,0.2417045250597939,0.4,0.0016093337258997567,2.5615455706382138,0.9815298717939341,0.9245700246155756,0.9379926577380651,0.928946856792142
1.122,2.153613075274578,0.24331781493609997,0.4,0.0016459786826549733,2.5568710377013644,0.9817329189821233,0.9247824241180985,0.9381861262120168,0.9291571015356929
1.124,2.2135221851526308,0.24495019924927497,0.4,0.0016822410710726843,2.552162078869889,0.9819358016960593,0.9249953900537214,0.9383804383929039,0.9293681122930164
1.126,2.2747297887697413,0.24660141669805952,0.4,0.0017181164963905604,2.5474192909957205,0.9821384845099614,0.925208877536368,0.9385755525205408,0.9295798440573224
1.128,2.337221877274412,0.24827120310603562,0.4,0.0017536006256329958,2.5426432895933835,0.982340931935714,0.9254228416278075,0.9387714267669802,0.9297922517591961
