Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.13,2.4009842869501212,0.24995929144634774,0.4,0.0017886891882741692,2.5378347084520123,0.9825431084432362,0.925637237358971,0.9389680192544508,0.9300052902867778
1.132,2.4660027014753845,0.25166541186759916,0.4,0.001823377976895176,2.5329941992389005,0.9827449784807758,0.9258520197511566,0.9391652880732031,0.9302189145058375
1.134,2.532262654207335,0.2533892917209377,0.4,0.0018576628478348958,2.528122431094878,0.982946506495123,0.9260671438371171,0.9393631912992594,0.930433079279737
1.136,2.5997495304886216,0.25513065558833925,0.4,0.0018915397218343402,2.523220090221817,0.9831476569517265,0.9262825646820144,0.9395616870120558,0.930647739489267
1.138,2.66844856997738,0.256889225312103,0.4,0.0019250045846741963,2.5182878794625343,0.9833483943547044,0.9264982374042341,0.9397607333119673,0.9308628500523496
1.14,2.7383448690000347,0.25866472002556473,0.4,0.0019580534878052835,2.5133265178734128,0.9835486832667375,0.9267141171960432,0.9399602883377086,0.9310783659435956
1.142,2.809423382926658,0.26045685618503656,0.4,0.0019906825489716374,2.50833674029001,0.9837484883288358,0.9269301593440893,0.9401603102835999,0.9312942422137093
1.144,2.8816689285686294,0.2622653476029804,0.4,0.002022887952825933,2.503319296885972,0.9839477742799628,0.9271463192497216,0.9403607574166918,0.9315104340087256
1.146,2.955066186598304,0.2640899054824186,0.4,0.0020546659515369636,2.498274952725531,0.9841465059765151,0.9273625524491288,0.940561588093739,0.9317268965890771
1.148,3.0295997039904052,0.2659302384525857,0.4,0.0020860128653888825,2.4932044873098995,0.9843446484116379,0.9275788146332832,0.9407627607780137,0.9319435853484752
1.15,3.1052538964848364,0.2677860526058252,0.4,0.002116925083371917,2.4881086941178507,0.9845421667343708,0.9277950616676771,0.9409642340559528,0.9321604558325987
1.152,3.1820130510706006,0.2696570515357293,0.4,0.002147399063764271,2.482988380140786,0.9847390262686161,0.9280112496118482,0.94116596665363,0.9323774637575813
1.154,3.259861328490505,0.27154293637652327,0.4,0.0021774313347049184,2.477844365412597,0.9849351925319098,0.9282273347386758,0.9413679174530423,0.9325945650282872
1.156,3.33878276576632,0.2734434058436919,0.4,0.0022070184947570013,2.4726774825346083,0.9851306312539992,0.9284432735534479,0.9415700455082084,0.9328117157563681
1.158,3.4187612787440433,0.27535815627584537,0.4,0.0022361572134615483,2.467488576195921,0.9853253083952042,0.92865902281268,0.9417723100610648,0.9330288722780888
1.16,3.499780664658925,0.2772868816778176,0.4,0.0022648442318812154,2.4622785026894385,0.9855191901645601,0.9288745395426838,0.9419746705571574,0.9332459911719192
1.162,3.5818246047198765,0.27922927376499485,0.4,0.0022930763631337715,2.4570481294238933,0.9857122430377315,0.929089781057873,0.94217708666112,0.9334630292758774
1.164,3.6648766667129014,0.28118502200886264,0.4,0.0023208504929150366,2.4517983344321665,0.9859044337746863,0.9293047049787988,0.9423795182719291,0.9336799437046219
1.166,3.748920307623156,0.28315381368376785,0.4,0.0023481635800109957,2.4465300058762023,0.98609572943712,0.9295192692499051,0.9425819255379331,0.9338966918662793
1.168,3.8339388762752478,0.28513533391487916,0.4,0.002375012656798802,2.4412440415488237,0.9862860974056253,0.9297334321569969,0.9427842688716451,0.9341132314790048
1.17,3.9199156159913633,0.28712926572734077,0.4,0.002401394829736394,2.4359413483727463,0.9864755053965927,0.9299471523444107,0.9429865089642937,0.9343295205872633
1.172,4.006833667266817,0.28913529009660255,0.4,0.002427307279840449,2.4306228418970925,0.9866639214788387,0.9301603888318827,0.9431886068001268,0.9345455175778271
1.174,4.094676070462589,0.29115308599991396,0.4,0.0024527472631524026,2.4252894457917025,0.9868513140899495,0.9303731010311036,0.9433905236704596,0.9347611811954823
1.176,4.183425768514423,0.29318233046896736,0.4,0.002477712111192261,2.4199420913395517,0.9870376520523336,0.9305852487619541,0.9435922211874616,0.9349764705584342
1.178,4.273065609658036,0.29522269864367195,0.4,0.0025021992313999483,2.4145817169275574,0.9872229045889751,0.9307967922684128,0.9437936612976773,0.9351913451734089
1.18,4.3635783501699885,0.2972738638270408,0.4,0.002526206107563918,2.4092092675360877,0.9874070413388785,0.9310076922341304,0.9439948062952739,0.9354057649504404
1.182,4.454946657123755,0.2993354975411754,0.4,0.002549730300236779,2.4038256942274625,0.9875900323722013,0.931217909797662,0.9441956188350095,0.9356196902173418
1.184,4.5471531111605135,0.3014072695843222,0.4,0.0025727694471376827,2.398431953633736,0.9877718482050611,0.9314274065673523,0.9443960619449195,0.9358330817338495
1.186,4.640180209274182,0.3034888480889828,0.4,0.0025953212635412186,2.3930290074440665,0.9879524598140154,0.9316361446358652,0.9445960990387116,0.9360459007054357
1.188,4.734010367610211,0.305579899581054,0.4,0.002617383542652584,2.38761782189196,0.9881318386502039,0.9318440865943532,0.9447956939278677,0.9362581087967872
1.19,4.82862592427763,0.3076800890399758,0.4,0.0026389541559687854,2.382199367242675,0.9883099566531486,0.9320511955462615,0.9449948108334467,0.9364696681449395
1.192,4.924009142173837,0.30978907995985916,0.4,0.002660031053625643,2.3767746172810877,0.9884867862642024,0.9322574351207568,0.9451934143975839,0.9366805413720646
1.194,5.02014221182163,0.3119065344115698,0.4,0.0026806122647303715,2.371344548800294,0.9886623004396435,0.9324627694857794,0.9453914696946791,0.9368906915979054
1.196,5.117007254217945,0.3140321131057409,0.4,0.00270069589767952,2.3659101410912435,0.9888364726634076,0.9326671633607152,0.9455889422422776,0.9371000824518557
1.198,5.214586323693767,0.3161654754566861,0.4,0.0027202801404620594,2.3604723754336807,0.9890092769594501,0.9328705820286733,0.9457857980116294,0.9373086780846737
1.2,5.312861410784692,0.3183062796471835,0.4,0.0027393632609474076,2.3550322345886783,0.989180687903738,0.9330729913483768,0.945982003437931,0.9375164431798336
1.202,5.41181444511158,0.32045418269410164,0.4,0.0027579436071581984,2.3495907022930473,0.989350680635862,0.9332743577656528,0.9461775254302434,0.9377233429645063
1.204,5.5114272982707435,0.32260884051483557,0.4,0.0027760196075275996,2.3441487627558866,0.9895192308702618,0.9334746483245208,0.9463723313810789,0.9379293432201631
1.206,5.61168178673313,0.3247699079945224,0.4,0.002793589771140996,2.3387074001575594,0.9896863149070683,0.9336738306778776,0.9465663891756629,0.9381344102928058
1.208,5.712559674751911,0.3269370390540014,0.4,0.0028106526879618627,2.3332675981513566,0.9898519096425487,0.9338718730977714,0.946759667200858,0.9383385111028134
1.21,5.814042677277923,0.32910988671848945,0.4,0.0028272070290416567,2.327830339368126,0.9900159925791544,0.934068744485264,0.946952134353753,0.9385416131544063
1.212,5.916112462882367,0.33128810318693264,0.4,0.002843251546713567,2.322396604924121,0.9901785418351692,0.9342644143798765,0.9471437600499136,0.938743684544722
1.214,6.0187506566861995,0.33347133990200395,0.4,0.0028587850747699723,2.3169673739323393,0.9903395361539502,0.9344588529686171,0.9473345142312911,0.938944693972503
1.216,6.121938843295604,0.3356592476207063,0.4,0.0028738065286234554,2.3115436230176076,0.9904989549127612,0.9346520310945876,0.947524367373788,0.9391446107463921
1.218,6.2256585697429765,0.33785147648555114,0.4,0.002888314905451245,2.306126325835666,0.9906567781311931,0.9348439202651658,0.9477132904944793,0.9393434047928343
1.22,6.329891348432796,0.34004767609627046,0.4,0.0029023092843229533,2.3007164525965047,0.9908129864791692,0.9350344926597625,0.9479012551584861,0.9395410466635825
1.222,6.4346186600917985,0.3422474955820255,0.4,0.0029157888263114866,2.295314969592205,0.9909675612845333,0.9352237211371516,0.9480882334855013,0.9397375075428074
1.224,6.53982195672284,0.34445058367407916,0.4,0.002928752774587028,2.289922838729522,0.9911204845402166,0.9354115792423705,0.9482741981559667,0.9399327592538066
1.226,6.645482664561837,0.34665658877888766,0.4,0.00294120045449398,2.284541017067456,0.9912717389109819,0.9355980412131905,0.9484591224168978,0.9401267742653162
1.228,6.751582187037157,0.3488651590515771,0.4,0.002953131273610782,2.2791704563600432,0.9914213077397439,0.9357830819861568,0.948642980087361,0.9403195256974214
1.23,6.858101907730876,0.35107594246976287,0.4,0.0029645447217925146,2.273812102604608,0.9915691750534632,0.9359666772021946,0.9488257455635949,0.9405109873270656
1.232,6.965023193341231,0.3532885869076757,0.4,0.00297544037119622,2.268466895595691,0.9917153255686112,0.9361488032117855,0.9490073938237835,0.9407011335931587
1.234,7.0723273966457,0.3555027402105514,0.4,0.002985817876288868,2.2631357684848905,0.9918597446962086,0.9363294370797097,0.9491879004324755,0.9408899396012844
1.236,7.179995859464032,0.357718050269248,0.4,0.0029956769738379197,2.2578196473468273,0.9920024185464319,0.9365085565893558,0.9493672415446518,0.9410773811280055
1.238,7.288009915620635,0.3599341650950454,0.4,0.0030050174828844347,2.2525194507514543,0.9921433339327901,0.9366861402465994,0.9495453939094428,0.9412634346247696
1.24,7.396350893905684,0.36215073289459465,0.4,0.0030138393046986885,2.2472360893429166,0.992282478375873,0.9368621672832504,0.9497223348734929,0.9414480772214138
1.242,7.505000121034304,0.36436740214496754,0.4,0.003022142422718271,2.2419704654251693,0.9924198401066644,0.937036617660068,0.9498980423839768,0.9416312867292712
1.244,7.6139389246032225,0.36658382166877324,0.4,0.003029926902468652,2.236723472554557,0.9925554080694289,0.9372094720693495,0.9500724949912664,0.9418130416438792
1.246,7.723148636044237,0.36879964070930127,0.4,0.0030371928914661953,2.2314959951395434,0.9926891719241657,0.9373807119370874,0.9502456718512482,0.9419933211472907
1.248,7.832610593573877,0.3710145090056428,0.4,0.0030439406191036344,2.226288908047792,0.9928211220486346,0.9375503194247047,0.9504175527272967,0.9421721051099919
1.25,7.94230614513863,0.3732280768677627,0.4,0.0030501703965180086,2.2211030762207717,0.9929512495399527,0.9377182774303604,0.9505881179919012,0.9423493740924254
1.252,8.0522166513551,0.3754399952514701,0.4,0.0030558826164410846,2.2159393542960792,0.9930795462157638,0.9378845695898391,0.9507573486279509,0.9425251093461241
1.254,8.162323488444455,0.37764991583325613,0.4,0.0030610777530322934,2.210798586237643,0.9932060046149827,0.9380491802770157,0.9509252262296783,0.9426992928144562
1.256,8.272608051160564,0.3798574910849535,0.4,0.0030657563616942147,2.205681604973991,0.9933306179981147,0.9382120946039062,0.9510917330032653,0.9428719071329835
1.258,8.383051755711161,0.38206237434818374,0.4,0.0030699190788706613,2.2005892320447296,0.9934533803471531,0.9383732984203026,0.9512568517671108,0.9430429356294378
1.26,8.493636042671435,0.38426421990854837,0.4,0.0030735666218274175,2.19552227725541,0.9935742863650574,0.9385327783129992,0.9514205659517676,0.9432123623233162
1.262,8.60434237988942,0.38646268306952697,0.4,0.003076699788415698,2.190481538340923,0.993693331474814,0.9386905216046082,0.9515828595995471,0.9433801719251013
1.264,8.715152265382546,0.38865742022604544,0.4,0.003079319456818401,2.185467800637574,0.9938105118180813,0.9388465163519748,0.9517437173637965,0.9435463498351061
1.266,8.826047230224763,0.39084808893767375,0.4,0.0030814265852792348,2.18048183676398,0.9939258242534246,0.9390007513441896,0.9519031245078519,0.9437108821419503
1.268,8.937008841423598,0.3930343480014182,0.4,0.003083022211814822,2.1755244063109256,0.9940392663541416,0.9391532161002069,0.9520610669036704,0.9438737556206711
1.27,9.048018704786536,0.3952158575240685,0.4,0.0030841074539098676,2.170596255540302,0.9941508364056832,0.9393039008660705,0.9522175310301454,0.9440349577304717
1.272,9.159058467776143,0.3973922789940674,0.4,0.003084683508195508,2.165698117093263,0.9942605334026733,0.939452796611753,0.9523725039711066,0.9441944766121128
1.274,9.27010982235329,0.39956327535286107,0.4,0.003084751650110961,2.160830709707703,0.9943683570455304,0.9395998950276128,0.9525259734130131,0.9443523010849515
1.276,9.381154507807901,0.4017285110657008,0.4,0.0030843132335485945,2.155994737945185,0.9944743077366957,0.9397451885204723,0.9526779276423373,0.9445084206436308
1.278,9.492174313576644,0.4038876521918592,0.4,0.003083369690482558,2.151190891927409,0.9945783865764748,0.9398886702093273,0.9528283555426516,0.9446628254544277
1.28,9.603151082046933,0.4060403664542256,0.4,0.003081922530581112,2.146419847082326,0.9946805953584913,0.9400303339206858,0.9529772465914145,0.9448155063512604
1.282,9.7140667113467,0.4081863233082498,0.4,0.003079973340802806,2.1416822639000035,0.9947809365647641,0.9401701741835482,0.953124590856467,0.9449664548313658
1.284,9.824903158119335,0.4103251940101985,0.4,0.0030775237849766674,2.136978787698304,0.9948794133604069,0.9403081862240301,0.9532703789922401,0.9451156630506452
1.286,9.935642440283237,0.41245665168469875,0.4,0.0030745756033665624,2.132310048398483,0.9949760295879618,0.9404443659596378,0.9534146022356804,0.9452631238186917
1.288,10.046266639775377,0.4145803713915302,0.4,0.003071130612219901,2.127676660310769,0.9950707897613666,0.9405787099931986,0.9535572524018978,0.945408830593499
1.29,10.156757905278367,0.4166960301916416,0.4,0.00306719070330087,2.1230792219299905,0.9951636990595639,0.9407112156064532,0.9536983218795398,0.94555277747586
1.292,10.267098454930412,0.41880330721235964,0.4,0.0030627578434083737,2.1185183157413254,0.995254763319759,0.9408418807533212,0.9538378036259013,0.9456949592034614
1.294,10.377270579017681,0.4209018837117625,0.4,0.0030578340738788836,2.1139945080362197,0.9953439890303286,0.9409707040528368,0.9539756911617687,0.9458353711446791
1.296,10.487256642648461,0.42299144314219267,0.4,0.00305242151007439,2.109508348738521,0.9954313833233925,0.9410976847817734,0.9541119785660122,0.9459740092920838
1.298,10.59703908840866,0.4250716712128754,0.4,0.003046522340855663,2.105060371240886,0.9955169539670473,0.941222822866952,0.9542466604699238,0.9461108702556574
1.3,10.706600438998052,0.4271422559516308,0.4,0.003040138828041039,2.1006510922514794,0.9956007093572757,0.9413461188772507,0.9543797320513134,0.9462459512557343
1.302,10.815923299846794,0.42920288776563914,0.4,0.0030332733058509444,2.0962810116510138,0.9956826585095333,0.9414675740153162,0.9545111890283647,0.9463792501156676
1.304,10.924990361711696,0.4312532595012466,0.4,0.0030259281803383846,2.0919506123601397,0.9957628110500212,0.9415871901089865,0.9546410276532581,0.9465107652542324
1.306,11.033784403251733,0.4332930665027872,0.4,0.0030181059288056245,2.0876603602172144,0.9958411772066518,0.9417049696024324,0.9547692447055681,0.9466404956777682
1.308,11.142288293582316,0.4353220066703933,0.4,0.003009809099207296,2.083410703866455,0.9959177677997141,0.9418209155470267,0.9548958374854394,0.9467684409720721
1.31,11.250484994807831,0.4373397805167831,0.4,0.0030010403095401712,2.0792020746564863,0.9959925942322475,0.9419350315919448,0.9550208038065485,0.9468946012940466
1.312,11.358357564531975,0.4393460912229973,0.4,0.002991802247219843,2.0750348865492794,0.996065668480129,0.9420473219745106,0.9551441419888592,0.947018977363111
1.314,11.465889158345423,0.4413406446930726,0.4,0.0029820976684445644,2.070909536039475,0.9961370030818825,0.9421577915102893,0.9552658508511744,0.9471415704523836
1.316,11.573063032290358,0.44332314960763164,0.4,0.002971929397546495,2.066826402084081,0.9962066111282197,0.9422664455829397,0.955385929703495,0.9472623823796406
1.318,11.679862545301443,0.4452933174763706,0.4,0.002961300326330614,2.0627858460425217,0.9962745062513171,0.9423732901338326,0.9555043783391902,0.9473814154980623
1.32,11.78627116162274,0.44725086268943565,0.4,0.0029502134134015575,2.058788211627013,0.9963407026138392,0.9424783316514425,0.9556211970269851,0.9474986726867711
1.322,11.89227245320022,0.4491955025676703,0.4,0.002938671683478644,2.0548338248632407,0.9964052148977159,0.9425815771605232,0.9557363865027757,0.9476141573411708
1.324,11.997850102049384,0.45112695741171444,0.4,0.002926678226699354,2.050922994061292,0.996468058292681,0.9426830342110726,0.955849947961274,0.947727873363094
1.326,12.102987902597608,0.4530449505499562,0.4,0.0029142361979115354,2.0470560097968065,0.996529248484581,0.9427827108670994,0.9559618830474934,0.9478398251507666
1.328,12.207669764000807,0.4549492083853148,0.4,0.0029013488159546023,2.0432331449022945,0.9965888016434633,0.9428806156951955,0.9560721938480786,0.9479500175885958
1.33,12.311879712434045,0.45683946044084706,0.4,0.002888019362930006,2.0394546544685666,0.9966467344114502,0.9429767577529263,0.9561808828824888,0.9480584560367908
1.332,12.41560189335566,0.45871543940417,0.4,0.002874251183461252,2.0357207758562166,0.9967030638904077,0.9430711465770452,0.9562879530940419,0.9481651463208232
1.334,12.518820573744604,0.460576881170692,0.4,0.0028600476839437433,2.032031728717086,0.9967578076294213,0.9431637921715432,0.9563934078408217,0.9482700947207358
1.336,12.621520144310567,0.4624235248856445,0.4,0.002845412331784732,2.028387715025647,0.9968109836120809,0.9432547049955403,0.9564972508864639,0.948373307960307
1.338,12.723685121676587,0.46425511298490496,0.4,0.0028303486546336536,2.024788919120217,0.996862610243589,0.9433438959510281,0.956599486390818,0.9484747931960804
1.34,12.825300150533762,0.4660713912346163,0.4,0.0028148602396031374,2.021235507753926,0.9969127063376998,0.9434313763704727,0.9567001189005001,0.9485745580062657
1.342,12.926350005767782,0.46787210876958746,0.4,0.0027989507324809692,2.0177276301553495,0.9969612911034944,0.943517158004287,0.9567991533393392,0.9486726103795196
1.344,13.026819594556908,0.4696570181304798,0.4,0.0027826238369332928,2.0142654180987076,0.9970083841320088,0.9436012530081808,0.9568965949987261,0.9487689587036172
1.346,13.126693958441127,0.47142587529977603,0.4,0.0027658833136993384,2.01084898598354,0.9970540053827132,0.9436836739303953,0.9569924495278709,0.9488636117540172
1.348,13.225958275362162,0.47317843973652884,0.4,0.00274873297977796,2.0074784309237406,0.9970981751698619,0.9437644336988376,0.9570867229239763,0.9489565786823345
1.35,13.32459786167406,0.47491447440989276,0.4,0.0027311767076062666,2.004153832845855,0.9971409141487152,0.9438435456081146,0.9571794215223354,0.9490478690047227
1.352,13.422598174124072,0.47663374583143875,0.4,0.002713218424230638,2.0008752545965147,0.9971822433016468,0.9439210233064826,0.9572705519863576,0.9491374925901802
1.354,13.519944811803546,0.4783360240862509,0.4,0.0026948621104704016,1.997642742058899,0.9972221839241439,0.94399688078272,0.9573601212975346,0.9492254596487838
1.356,13.6166235180686,0.48002108286281703,0.4,0.0026761118000744634,1.9944563242780913,0.9972607576107082,0.9440711323529273,0.9574481367453477,0.9493117807198593
1.358,13.712620182430307,0.4816886994817041,0.4,0.002656971578871168,1.9913160135952093,0.99729798624067,0.9441437926472698,0.957534605917129,0.9493964666600979
1.36,13.807920842414145,0.48333865492303973,0.4,0.0026374455839116785,1.9882218057901682,0.9973338919639219,0.944214876596667,0.9576195366878782,0.9494795286316243
1.362,13.902511685388513,0.48497073385278533,0.4,0.0026175380026071476,1.9851736802329438,0.9973684971865797,0.9442843994194403,0.9577029372100478,0.9495609780900276
1.364,13.996379050362071,0.486584724647831,0.4,0.0025972530718599675,1.9821716000431928,0.9974018245565871,0.9443523766079251,0.957784815903298,0.9496408267723601
1.366,14.089509429749695,0.48818041941989704,0.4,0.0025765950771893744,1.9792155122580812,0.9974338969492607,0.9444188239150585,0.9578651814442305,0.9497190866851124
1.368,14.181889471106873,0.48975761403826695,0.4,0.0025555683518516796,1.97630534800817,0.9974647374527985,0.9444837573409495,0.9579440427561106,0.9497957700921755
1.37,14.273505978832317,0.4913161081513523,0.4,0.0025341772759554064,1.973441022701211,0.9974943693537492,0.9445471931194409,0.9580214089985786,0.9498708895027917
1.372,14.36434591583865,0.4928557052071023,0.4,0.0025124262755716015,1.97062243621368,0.9975228161224591,0.9446091477046715,0.9580972895573626,0.9499444576595096
1.374,14.454396405190973,0.49437621247226776,0.4,0.0024903198218395907,1.967849473089899,0.9975501013984996,0.9446696377576471,0.958171694033997,0.9500164875261443
1.376,14.543644731713146,0.495877441050531,0.4,0.0024678624300684487,1.9651220027485723,0.997576248976092,0.9447286801328277,0.958244632235553,0.9500869922757544
1.378,14.63207834356171,0.49735920589951277,0.4,0.0024450586588344323,1.962439879696568,0.9976012827895272,0.9447862918647402,0.9583161141643872,0.950155985278641
1.38,14.719684853767143,0.4988213258466722,0.4,0.0024219131090746733,1.9598029437497786,0.9976252268986029,0.944842490154626,0.958386150007919,0.9502234800903786
1.382,14.80645204174252,0.500263623604105,0.4,0.002398430423177342,1.9572110202608708,0.9976481054740735,0.9448972923571273,0.9584547501284353,0.9502894904398826
1.384,14.892367854759321,0.5016859257822663,0.4,0.002374615284068574,1.9546639203537592,0.9976699427831325,0.9449507159670268,0.9585219250529377,0.950354030217523
1.386,14.977420409390305,0.503088062902618,0.4,0.002350472414296392,1.9521614411646107,0.9976907631749286,0.9450027786060424,0.9585876854630317,0.9504171134632889
1.388,15.061597992919387,0.5044698694092273,0.4,0.0023260065751118807,1.949703366089198,0.9977105910661287,0.9450534980096881,0.9586520421848675,0.9504787543550157
1.39,15.144889064718349,0.5058311836793256,0.4,0.0023012225655478524,1.9472894650364145,0.9977294509265331,0.945102892014209,0.9587150061791367,0.9505389671966743
1.392,15.227282257590383,0.507171848032845,0.4,0.002276125221495249,1.9449194946877562,0.9977473672647541,0.9451509785435976,0.9587765885311327,0.9505977664067382
1.394,15.30876637908031,0.5084917087409504,0.4,0.0022507194147775166,1.942593198762577,0.9977643646139644,0.9451977755966974,0.9588368004408795,0.950655166506629
1.396,15.389330412751484,0.5097906160335808,0.4,0.0022250100522231823,1.9403103082889275,0.9977804675177242,0.9452433012344038,0.9588956532133343,0.9507111821092482
1.398,15.468963519429236,0.5110684241060194,0.4,0.002199002074736869,1.9380705418797664,0.9977957005158964,0.9452875735669686,0.9589531582486712,0.9507658279076048
1.4,15.547655038410877,0.5123249911245114,0.4,0.0021727004563689666,1.9358736060143564,0.9978100881306559,0.9453306107414158,0.9590093270326502,0.9508191186635417
1.402,15.625394488642197,0.5135601792309413,0.4,0.0021461102033841868,1.9337191953246344,0.9978236548526017,0.9453724309290731,0.9590641711270773,0.9508710691965694
1.404,15.70217156986038,0.5147738545465954,0.4,0.002119236353329213,1.9316069928863508,0.9978364251269829,0.9454130523132327,0.9591177021603626,0.9509216943728132
1.406,15.777976163703373,0.5159658871750226,0.4,0.0020920839740996627,1.9295366705147776,0.9978484233400384,0.9454524930769386,0.959169931818178,0.9509710090940772
1.408,15.852798334785643,0.5171361512040158,0.4,0.002064658163006564,1.9275078890647694,0.9978596738054702,0.9454907713909182,0.9592208718342252,0.9510190282870385
1.41,15.926628331740329,0.518284524706728,0.4,0.0020369640458425585,1.9255202987349727,0.997870200751044,0.9455279054016553,0.959270533981114,0.9510657668925675
1.412,15.999456588227762,0.519410889741949,0.4,0.002009006775948024,1.9235735393759716,0.9978800283053367,0.9455639132196165,0.9593189300613584,0.9511112398551876
1.414,16.07127372391038,0.5205151323535543,0.4,0.001980791533277311,1.921667240802157,0.9978891804846298,0.945598812907636,0.9593660718984964,0.9511554621126784
1.416,16.142070545394027,0.521597142569153,0.4,0.0019523235234652902,1.919801023107102,0.9978976811799609,0.9456326224694654,0.9594119713283343,0.9511984485858265
1.418,16.211838047135657,0.5226568143979478,0.4,0.001923607976894386,1.9179744969822397,0.997905554144338,0.9456653598384924,0.9594566401903251,0.9512402141683285
1.42,16.28056741231746,0.5236940458278314,0.4,0.0018946501477622897,1.9161872640386155,0.9979128229801244,0.9456970428666378,0.9595000903190811,0.9512807737168564
1.422,16.348250013687448,0.5247087388217346,0.4,0.0018654553131505175,1.9144389171315055,0.9979195111266003,0.9457276893134346,0.95954233353603,0.9513201420412853
1.424,16.414877414366508,0.5257007993132509,0.4,0.0018360287720939935,1.912729040687684,0.9979256418477078,0.9457573168352943,0.9595833816412116,0.9513583338950891
1.426,16.48044136862202,0.5266701372015522,0.4,0.0018063758446518205,1.91105721103512,0.9979312382199904,0.9457859429749685,0.9596232464052288,0.9513953639659141
1.428,16.544933822607998,0.527616666345617,0.4,0.0017765018709794023,1.9094229967348886,0.9979363231207231,0.9458135851512074,0.9596619395613472,0.9514312468663276
1.43,16.608346915071888,0.528540304557793,0.4,0.0017464122104020785,1.9078259589150748,0.9979409192162504,0.9458402606486245,0.9596994727977545,0.9514659971247537
1.432,16.67067297802803,0.5294409735967086,0.4,0.0017161122404904204,1.9062656516064607,0.9979450489505332,0.9458659866077691,0.9597358577499804,0.951499629176594
1.434,16.73190453739788,0.5303185991595565,0.4,0.0016856073561373431,1.9047416220797695,0.9979487345339078,0.9458907800154133,0.9597711059934799,0.9515321573555421
1.436,16.792034313617016,0.5311731108737673,0.4,0.0016549029686371728,1.9032534111842532,0.9979519979320703,0.9459146576950587,0.9598052290363858,0.9515635958850955
1.438,16.851055222209055,0.5320044422880914,0.4,0.0016240045047668137,1.901800553687408,0.9979548608552858,0.9459376362976655,0.9598382383124323,0.9515939588702671
1.44,16.908960374326522,0.5328125308631099,0.4,0.0015929174058691479,1.9003825786155988,0.9979573447478282,0.9459597322926095,0.9598701451740532,0.9516232602894996
1.442,16.965743077258747,0.5335973179611889,0.4,0.0015616471269388013,1.898999009595375,0.9979594707776613,0.9459809619588729,0.9599009608856591,0.9516515139867925
1.444,17.021396834906927,0.534358748835902,0.4,0.0015301991357104016,1.8976493651952675,0.9979612598263595,0.9460013413764682,0.9599306966170935,0.9516787336640349
1.446,17.075915348226367,0.5350967726209299,0.4,0.001498578911749451,1.8963331592678492,0.9979627324792785,0.9460208864181051,0.9599593634372745,0.9517049328735592
1.448,17.12929251563611,0.5358113423184682,0.4,0.001466791945545934,1.895049901291843,0.9979639090159769,0.9460396127410995,0.959986972308022,0.9517301250109089
1.45,17.1815224333959,0.5365024147871437,0.4,0.0014348437376107714,1.8937990967140685,0.9979648094008965,0.9460575357795311,0.9600135340780751,0.9517543233078308
1.452,17.232599395950757,0.5371699507294733,0.4,0.0014027397975752364,1.8925802472910171,0.9979654532743036,0.9460746707366505,0.9600390594773001,0.9517775408254898
1.454,17.28251789624311,0.537813914678871,0.4,0.0013704856432934333,1.8913928514298404,0.9979658599434972,0.9460910325775415,0.9600635591110921,0.9517997904479116
1.456,17.331272625992735,0.5384342749862214,0.4,0.0013380867999479463,1.890236404528545,0.997966048374286,0.9461066360220388,0.9600870434549749,0.951821084875656
1.458,17.37885847594452,0.5390310038060421,0.4,0.0013055487991587528,1.8891103993151919,0.9979660371827417,0.9461214955379094,0.960109522849396,0.9518414366197215
1.46,17.42527053608422,0.5396040770822416,0.4,0.0012728771780955014,1.8880143261858877,0.9979658446272273,0.9461356253342909,0.9601310074947252,0.951860857995686
1.462,17.470504095822328,0.5401534745334949,0.4,0.0012400774785932414,1.8869476735413646,0.997965488600711,0.9461490393554001,0.9601515074464518,0.9518793611180815
1.464,17.514554644146155,0.5406791796382474,0.4,0.0012071552462716941,1.885909928121956,0.9979649866233615,0.946161751274507,0.960171032610588,0.9518969578950123
1.466,17.55741786974029,0.5411811796193654,0.4,0.0011741160296581503,1.8849005753407535,0.9979643558354326,0.9461737744881777,0.9601895927392751,0.951913660023009
1.468,17.59908966107554,0.5416594654284416,0.4,0.0011409653793140742,1.8839190996147614,0.9979636129904407,0.9461851221107912,0.9602071974265983,0.9519294789821287
1.47,17.63956610646646,0.5421140317297773,0.4,0.0011077088469654927,1.8829649846938434,0.9979627744486329,0.9461958069693273,0.9602238561046079,0.9519444260312963
1.472,17.67884349409775,0.5425448768840448,0.4,0.001074351984637245,1.8820377139872733,0.997961856170756,0.9462058415984319,0.9602395780395494,0.9519585122038938
1.474,17.716918312019427,0.5429520029316502,0.4,0.001040900343791163,1.8811367708876965,0.9979608737121208,0.9462152382357565,0.9602543723283035,0.9519717483035937
1.476,17.75378724811113,0.5433354155758042,0.4,0.0010073594744682527,1.8802616390923141,0.9979598422169711,0.9462240088175786,0.9602682478950367,0.9519841449004408
1.478,17.789447190015586,0.5436951241653162,0.4,0.0009737349244349424,1.879411802921104,0.9979587764131537,0.9462321649746979,0.9602812134880635,0.951995712327183
1.48,17.82389522504143,0.5440311416771187,0.4,0.0009400322383334622,1.8785867476318965,0.9979576906070957,0.9462397180286145,0.960293277676919,0.9520064606758503
1.482,17.857128640035484,0.5443434846985333,0.4,0.0009062569568364132,1.8777859597321236,0.997956598679087,0.9462466789879878,0.9603044488496453,0.9520163997945844
1.484,17.889144921224705,0.5446321734092948,0.4,0.0008724146158055888,1.8770089272870631,0.997955514078875,0.9462530585453751,0.9603147352102899,0.9520255392847174
1.486,17.91994175402793,0.5448972315633308,0.4,0.0008385107454551004,1.876255140224404,0.997954449821564,0.9462588670742534,0.9603241447766157,0.9520338884981013
1.488,17.949517022837544,0.5451386864703176,0.4,0.0008045508695188656,1.8755240906349653,0.99795341848383,0.9462641146263222,0.9603326853780247,0.9520414565346885
1.49,17.977868810771284,0.5453565689770143,0.4,0.0007705405044225069,1.8748152730693892,0.9979524322004463,0.9462688109290883,0.9603403646536942,0.9520482522403608
1.492,18.004995399394296,0.5455509134483836,0.4,0.0007364851584597156,1.874128184830662,0.9979515026611205,0.9462729653837336,0.9603471900509245,0.952054284205012
1.494,18.03089526841163,0.5457217577485086,0.4,0.0007023903309731247,1.8734623262622778,0.9979506411076465,0.946276587063261,0.9603531688236977,0.9520595607608754
1.496,18.055567095331334,0.545869143221312,0.4,0.0006682615115397414,1.8728172010319084,0.9979498583313684,0.9462796847109264,0.9603583080314511,0.9520640899811055
1.498,18.07900975509828,0.5459931146710826,0.4,0.0006341041791609824,1.8721923164104095,0.9979491646709597,0.9462822667389459,0.960362614538056,0.9520678796786038
1.5,18.101222319698955,0.5460937203428164,0.4,0.0005999238014573555,1.8715871835460187,0.9979485700105146,0.9462843412274851,0.9603660950110112,0.9520709374050963
1.502,18.1222040577373,0.5461710119023763,0.4,0.0005657258338678313,1.8710013177335991,0.9979480837779543,0.9462859159239275,0.9603687559208417,0.9520732704504533
1.504,18.14195443398185,0.546225044416476,0.4,0.0005315157188539461,1.870434238678778,0.9979477149437441,0.9462869982424179,0.9603706035407078,0.952074885842259
1.506,18.160473108884293,0.5462558763324926,0.4,0.0004972988851086743,1.869885470756847,0.9979474720199253,0.9462875952636843,0.9603716439462189,0.9520757903456224
1.508,18.17775993806962,0.5462635694581106,0.4,0.00046308074677011286,1.869354543266284,0.997947363059456,0.9462877137351313,0.9603718830154538,0.9520759904632318
1.51,18.19381497179808,0.5462481889408011,0.4,0.0004288667026400141,1.8688409906767665,0.9979473956558643,0.9462873600712091,0.9603713264291842,0.95207549243565
1.512,18.208638454399075,0.5462098032471373,0.4,0.00039466213540720503,1.8683443528715469,0.9979475769432098,0.9462865403540516,0.9603699796713004,0.9520743022418506
1.514,18.222230823677187,0.5461484841419528,0.4,0.0003604724108759308,1.867864175384064,0.9979479135963526,0.9462852603343848,0.9603678480294388,0.9520724255999895
1.516,18.234592710290524,0.5460643066673379,0.4,0.00032630287719915966,1.867400009628674,0.9979484118315298,0.9462835254326996,0.9603649365958055,0.9520698679684126
1.518,18.245724937101542,0.5459573491214815,0.4,0.0002921588641168849,1.8669514131253855,0.9979490774072348,0.9462813407406924,0.9603612502682006,0.9520666345468981
1.52,18.255628518500554,0.5458276930373539,0.4,0.0002580456821994606,1.8665179497184785,0.9979499156253999,0.9462787110229639,0.9603567937512335,0.9520627302781278
1.522,18.264304659702052,0.5456754231612355,0.4,0.00022396862209600745,1.8660991897889123,0.997950931332879,0.9462756407189801,0.9603515715577331,0.9520581598493872
1.524,18.27175475601413,0.5455006274310866,0.4,0.00018993295378792453,1.8656947104604107,0.9979521289232288,0.9462721339452879,0.9603455880103474,0.9520529276944936
1.526,18.277980392081055,0.5453033969547619,0.4,0.00015594392584754346,1.8653040957991276,0.9979535123387845,0.9462681944979855,0.9603388472433319,0.9520470379959441
1.528,18.28298334109928,0.5450838259880653,0.4,0.00012200676470196136,1.8649269370068,0.9979550850730288,0.9462638258554417,0.9603313532045222,0.9520404946872869
1.53,18.28676556400706,0.5448420119126454,0.4,8.812667390208952e-05,1.8645628326072992,0.9979568501732506,0.9462590311812639,0.9603231096574903,0.9520333014557071
1.532,18.2893292086478,0.5445780552137303,0.4,5.430883339695452e-05,1.8642113886264913,0.9979588102434913,0.9462538133275087,0.960314120183881,0.9520254617448293
1.534,18.29067660890744,0.5442920594576948,0.4,2.0558398813289822e-05,1.8638722187653298,0.9979609674477723,0.9462481748381326,0.9603043881859241,0.9520169787577284
1.536,18.29081028382594,0.5439841312694667,0.4,-1.3119499259543986e-05,1.863544944566106,0.9979633235136065,0.9462421179526804,0.9602939168891236,0.9520078554601511
1.538,18.289732936683155,0.5436543803097565,0.4,-4.671975597927176e-05,1.8632291955717777,0.9979658797357823,0.9462356446102046,0.9602827093451148,0.9519980945839382
1.54,18.287447454059222,0.5433029192521212,0.4,-8.023729295500909e-05,1.862924609478318,0.9979686369804238,0.9462287564534144,0.9602707684346925,0.9519876986306491
1.542,18.28395690486976,0.5429298637598443,0.4,-0.00011366705894612028,1.8626308322800202,0.9979715956893183,0.9462214548330489,0.9602580968710014,0.9519766698753829
1.544,18.279264539375927,0.5425353324626404,0.4,-0.00014700403055558758,1.8623475184076956,0.997974755884508,0.9462137408124707,0.9602446972028897,0.9519650103707907
1.546,18.273373788169653,0.5421194469331725,0.4,-0.00018024321291784895,1.8620743308597187,0.9979781171731459,0.9462056151724761,0.9602305718184206,0.9519527219512797
1.548,18.266288261134232,0.5416823316633795,0.4,-0.00021337964038106212,1.8618109413258703,0.9979816787526036,0.9461970784163148,0.9602157229485369,0.9519398062373984
1.55,18.258011746380415,0.5412241140406095,0.4,-0.00024640837718374934,1.8615570303039308,0.9979854394158336,0.9461881307749193,0.9602001526708777,0.9519262646404053
1.552,18.248548209158265,0.5407449243235535,0.4,-0.00027932451812577764,1.8613122872089918,0.9979893975569788,0.946178772212333,0.960183862913742,0.9519120983670116
1.554,18.237901790744967,0.5402448956179751,0.4,-0.0003121231892336285,1.8610764104754476,0.9979935511772221,0.9461690024313385,0.9601668554601948,0.9518973084242975
1.556,18.226076807308754,0.539724163852229,0.4,-0.00034479954841990776,1.8608491076516427,0.9979978978908773,0.9461588208792765,0.9601491319523137,0.9518818956247944
1.558,18.21307774874926,0.5391828677525627,0.4,-0.0003773487861370478,1.8606300954871442,0.9980024349317076,0.9461482267540521,0.96013069389557,0.9518658605917306
1.56,18.198909277514375,0.5386211488181983,0.4,-0.0004097661260251496,1.8604191000126282,0.9980071591594748,0.9461372190103238,0.9601115426633421,0.9518492037644347
1.562,18.183576227393935,0.538039151296185,0.4,-0.0004420468255539143,1.8602158566123619,0.9980120670667082,0.9461257963658679,0.9600916795015543,0.9518319254038919
1.564,18.167083602290386,0.537437022156019,0.4,-0.00047418617665861,1.8600201100892686,0.998017154785691,0.9461139573081152,0.9600711055334412,0.9518140255984501
1.566,18.14943657496666,0.5368149110640202,0.4,-0.000506179506370019,1.8598316147225806,0.9980224180956547,0.9461017001008538,0.9600498217644293,0.9517955042696667
1.568,18.130640485771504,0.5361729703574674,0.4,-0.0005380221774383093,1.8596501343180714,0.9980278524301824,0.94608902279109,0.9600278290871321,0.9517763611782968
1.57,18.110700841342428,0.5355113550184755,0.4,-0.000569709588950772,1.8594754422508724,0.9980334528848059,0.9460759232160663,0.9600051282864575,0.9517565959304117
1.572,18.08962331328655,0.5348302226476178,0.4,-0.000601237176943367,1.8593073215008944,0.9980392142248006,0.9460623990104273,0.9599817200448191,0.9517362079836483
1.574,18.067413736839523,0.5341297334372791,0.4,-0.000632600415006013,1.859145564680854,0.9980451308931644,0.946048447613528,0.9599576049474493,0.951715196653579
1.576,18.04407810950281,0.5334100501447396,0.4,-0.0006637948148815638,1.858989974056935,0.9980511970187764,0.9460340662768787,0.9599327834878075,0.9516935611201994
1.578,18.01962258965947,0.5326713380649772,0.4,-0.0006948159270584027,1.8588403615621043,0.9980574064247336,0.9460192520717219,0.9599072560730815,0.9516713004345293
1.58,17.994053495168757,0.53191376500319,0.4,-0.0007256593413565937,1.8586965488021117,0.9980637526368512,0.9460040018967347,0.9598810230297755,0.9516484135253188
1.582,17.967377301939738,0.5311375012470201,0.4,-0.0007563206875075197,1.8585583670542094,0.9980702288923278,0.945988312485848,0.9598540846093804,0.9516248992058565
1.584,17.939600642484137,0.5303427195384882,0.4,-0.0007867956357269411,1.8584256572586249,0.9980768281485634,0.9459721804161796,0.9598264409941207,0.9516007561808716
1.586,17.91073030444868,0.5295295950456158,0.4,-0.0008170798972814052,1.8582982700028345,0.9980835430921255,0.9459556021160737,0.9597980923027764,0.9515759830535284
1.588,17.880773229127183,0.5286983053337473,0.4,-0.0008471692250479341,1.8581760654986834,0.9980903661478598,0.9459385738732403,0.9597690385965699,0.9515505783325022
1.59,17.849736509952592,0.5278490303365482,0.4,-0.0008770594140669202,1.858058913552402,0.9980972894881296,0.9459210918429869,0.9597392798851176,0.9515245404391357
1.592,17.817627390969268,0.5269819523266853,0.4,-0.0009067463020881545,1.857946693527579,0.9981043050421898,0.9459031520565401,0.9597088161324397,0.9514978677146667
1.594,17.784453265285695,0.5260972558861815,0.4,-0.0009362257701099124,1.8578392943011484,0.9981114045056755,0.9458847504294452,0.9596776472630214,0.9514705584275236
1.596,17.75022167350798,0.5251951278764355,0.4,-0.000965493742911022,1.8577366142124583,0.9981185793502096,0.945865882770043,0.9596457731679235,0.9514426107806813
1.598,17.71494030215423,0.524275757407904,0.4,-0.000994546189575835,1.8576385610054904,0.998125820833113,0.9458465447880107,0.9596131937109363,0.9514140229190736
1.6,17.678616982050258,0.5233393358094443,0.4,-0.001023379124012024,1.8575450517643028,0.9981331200072173,0.9458267321029676,0.9595799087347697,0.9513847929370528
1.602,17.641259686706707,0.5223860565973055,0.4,-0.0010519886054611233,1.8574560128417765,0.9981404677307685,0.945806440253134,0.9595459180672786,0.951354918885895
1.604,17.60287653067795,0.5214161154437711,0.4,-0.0010803707390017359,1.8573713797817468,0.9981478546774156,0.9457856647040371,0.9595112215277135,0.9513243987813413
1.606,17.563475767903018,0.5204297101454441,0.4,-0.00110852167604532,1.8572910972346068,0.9981552713462797,0.9457644008572608,0.9594758189329969,0.9512932306111723
1.608,17.523065790028806,0.5194270405911718,0.4,-0.0011364376148244773,1.857215118866474,0.9981627080720893,0.9457426440592269,0.9594397101040147,0.9512614123428055
1.61,17.48165512471583,0.5184083087296092,0.4,-0.001164114800873654,1.8571434072620105,0.9981701550353849,0.9457203896100094,0.9594028948719223,0.9512289419309159
1.612,17.439252433926825,0.5173737185364118,0.4,-0.0011915495275021746,1.8570759338210039,0.9981776022727742,0.9456976327721648,0.9593653730844572,0.9511958173250684
1.614,17.395866512198452,0.5163234759810627,0.4,-0.0012187381362595195,1.8570126786488015,0.9981850396872401,0.9456743687795814,0.9593271446122542,0.9511620364773584
1.616,17.351506284896395,0.5152577889933245,0.4,-0.0012456770173927625,1.856953630440713,0.998192457058488,0.9456505928463359,0.9592882093551586,0.951127597350054
1.618,17.306180806454133,0.5141768674293179,0.4,-0.0012723626102960808,1.8568987863604844,0.9981998440533285,0.9456263001755506,0.9592485672485315,0.951092497923236
1.62,17.259899258595677,0.5130809230372216,0.4,-0.0012987914039522513,1.8568481519129612,0.998207190236085,0.9456014859682468,0.9592082182695418,0.9510567362024251
1.622,17.212670948542534,0.511970169422598,0.4,-0.001324959937366044,1.8568017408110549,0.9982144850790248,0.9455761454321877,0.9591671624434428,0.9510203102261978
1.624,17.164505307205268,0.5108448220133341,0.4,-0.001350864799989427,1.856759574837137,0.9982217179727969,0.9455502737907002,0.9591253998498228,0.950983218073775
1.626,17.11541188735985,0.509705098024209,0.4,-0.0013765026321384901,1.8567216836989822,0.9982288782368792,0.9455238662914759,0.9590829306288312,0.9509454578725893
1.628,17.065400361809182,0.5085512164210754,0.4,-0.0014018701254020194,1.8566881048803858,0.9982359551300215,0.9454969182153389,0.9590397549873706,0.9509070278058146
1.63,17.014480521530036,0.5073833978846646,0.4,-0.0014269640230415868,1.8566588834865918,0.998242937860678,0.9454694248849765,0.9589958732052513,0.950867926119859
1.632,16.96266227380578,0.5062018647740094,0.4,-0.001451781120383129,1.8566340720846588,0.9982498155974253,0.9454413816736271,0.9589512856413049,0.9508281511318127
1.634,16.909955640345135,0.5050068410894907,0.4,-0.0014763182651998828,1.856613730538904,0.9982565774793531,0.9454127840137166,0.958905992739449,0.9507877012368458
1.636,16.856370755387296,0.5037985524355061,0.4,-0.0015005723580866048,1.8565979258415644,0.9982632126264266,0.9453836274054388,0.9588599950347007,0.9507465749155489
1.638,16.801917863793772,0.5025772259827619,0.4,-0.0015245403528249897,1.8565867319388158,0.9982697101498099,0.9453539074252746,0.9588132931591348,0.9507047707412156
1.64,16.746607319127207,0.5013430904301942,0.4,-0.0015482192567401968,1.8565802295522973,0.9982760591621418,0.9453236197344399,0.9587658878477786,0.9506622873870537
1.642,16.690449581717527,0.5000963759665196,0.4,-0.0015716061310484003,1.8565785059962836,0.9982822487877628,0.9452927600872597,0.9587177799444417,0.9506191236333271
1.644,16.63345521671575,0.49883731423141764,0.4,-0.0015946980911952793,1.8565816549906635,0.9982882681728802,0.9452613243394625,0.9586689704074752,0.9505752783744191
1.646,16.57563489213575,0.4975661382763509,0.4,-0.00161749230718536,1.8565897764698687,0.9982941064956675,0.9452293084563848,0.9586194603154569,0.950530750625812
1.648,16.51699937688439,0.4962830825250273,0.4,-0.0016399860039021299,1.8566029763879115,0.9982997529762926,0.9451967085210857,0.9585692508727942,0.9504855395309801
1.65,16.457559538780203,0.49498838273350654,0.4,-0.0016621764614188407,1.8566213665196898,0.9983051968868637,0.9451635207423612,0.9585183434152472,0.9504396443681872
1.652,16.39732634256115,0.49368227594995867,0.4,-0.0016840610152999156,1.8566450642587142,0.9983104275612912,0.9451297414626539,0.9584667394153593,0.9503930645571854
1.654,16.33631084788163,0.49236500047407783,0.4,-0.0017056370568928868,1.856674192411421,0.9983154344050554,0.9450953671658539,0.9584144404877982,0.9503457996658138
1.656,16.274524207299194,0.49103679581616133,0.4,-0.0017269020336107784,1.8567088789882331,0.9983202069048762,0.9450603944849827,0.9583614483945992,0.9502978494164839
1.658,16.21197766425123,0.48969790265585506,0.4,-0.0017478534492048627,1.8567492569915336,0.9983247346382754,0.9450248202097583,0.958307765050309,0.9502492136925551
1.66,16.148682551022038,0.48834856280057587,0.4,-0.0017684888640277108,1.8567954642007165,0.9983290072830293,0.9449886412940307,0.9582533925270219,0.9501998925445906
1.662,16.084650286700583,0.48698901914361964,0.4,-0.0017888058952864655,1.8568476429544831,0.9983330146265016,0.9449518548630894,0.958198333059311,0.9501498861964915
1.664,16.019892375129324,0.4856195156219582,0.4,-0.0018088022172862638,1.8569059399305532,0.9983367465748527,0.9449144582208309,0.958142589049044,0.9500991950515023
1.666,15.954420402844463,0.4842402971737396,0.4,-0.0018284755616637398,1.8569705059229602,0.99834019316212,0.9448764488567873,0.9580861630700844,0.9500478196980864
1.668,15.888246037007939,0.482851609695493,0.4,-0.0018478237176105384,1.8570414956171022,0.9983433445591602,0.9448378244530066,0.9580290578728715,0.9499957609156638
1.67,15.821381023331584,0.4814536999990572,0.4,-0.001866844532086775,1.8571190673627187,0.9983461910824529,0.9447985828907816,0.9579712763888786,0.9499430196802101
1.672,15.753837183993776,0.48004681576823344,0.4,-0.001885535910024377,1.8572033829449701,0.9983487232027553,0.9447587222572243,0.9579128217349424,0.9498895971697107
1.674,15.685626415548933,0.47863120551517574,0.4,-0.0019038958145202473,1.8572946073537895,0.9983509315536037,0.9447182408516782,0.9578536972174635,0.9498354947694654
1.676,15.616760686830254,0.47720711853653514,0.4,-0.0019219222670191873,1.8573929085516838,0.9983528069396594,0.9446771371919659,0.9577939063364722,0.9497807140772428
1.678,15.547252036846062,0.475774804869357,0.4,-0.0019396133474865267,1.8574984572401563,0.9983543403448905,0.944635410020468,0.9577334527895583,0.9497252569082769
1.68,15.47711257267011,0.4743345152467554,0.4,-0.0019569671945704045,1.8576114266249284,0.9983555229405843,0.9445930583100284,0.9576723404756611,0.9496691253001052
1.682,15.406354467326228,0.4728865010533665,0.4,-0.0019739820057536506,1.8577319921801365,0.998356346093189,0.9445500812696821,0.9576105734987151,0.9496123215172424
1.684,15.334989957667704,0.4714310142805993,0.4,-0.001990656037495219,1.857860331411672,0.9983568013719771,0.9445064783502021,0.9575481561711532,0.9495548480556896
1.686,15.263031342251754,0.46996830748169366,0.4,-0.002006987605361129,1.8579966236198526,0.9983568805565252,0.9444622492494609,0.9574850930172584,0.9494967076472713
1.688,15.190490979209471,0.4684986337265984,0.4,-0.002022975084144868,1.8581410496615873,0.9983565756440079,0.944417393917604,0.9574213887763655,0.9494379032638008
1.69,15.117381284111623,0.46702224655668423,0.4,-0.0020386169079772247,1.8582937917122193,0.998355878856302,0.9443719125620311,0.9573570484059106,0.949378438121069
1.692,15.043714727830695,0.46553939993930227,0.4,-0.0020539115704255057,1.858455033027215,0.9983547826468919,0.9443258056521826,0.9572920770843236,0.9493183156826556
1.694,14.969503834399541,0.4640503482222078,0.4,-0.002068857624582111,1.8586249577038776,0.9983532797075806,0.9442790739241268,0.9572264802137622,0.9492575396635566
1.696,14.894761178867059,0.4625553460878551,0.4,-0.002083453683142436,1.8588037504432582,0.998351362974993,0.9442317183849468,0.9571602634226863,0.9491961140336304
1.698,14.819499385151236,0.4610546485075854,0.4,-0.002097698418472072,1.8589915963124315,0.9983490256368757,0.9441837403169233,0.9570934325682713,0.9491340430208538
1.7,14.743731123889962,0.4595485106957182,0.4,-0.0021115905626632844,1.8591886805073174,0.9983462611381857,0.9441351412815094,0.9570259937386542,0.9490713311143933
1.702,14.667469110290032,0.4580371880635638,0.4,-0.00212512890758075,1.8593951881162094,0.9983430631869642,0.9440859231230978,0.956957953255017,0.9490079830674815
1.704,14.590726101974665,0.45652093617337,0.4,-0.0021383123048965332,1.8596113038841855,0.9983394257599969,0.9440360879725752,0.9568893176735004,0.9489440039001031
1.706,14.513514896829973,0.4550000106922188,0.4,-0.0021511396661142946,1.8598372119785693,0.9983353431082505,0.9439856382506627,0.9568200937869493,0.9488793989014843
1.708,14.43584833085075,0.45347466734589226,0.4,-0.0021636099625827183,1.860073095755605,0.9983308097620901,0.9439345766710421,0.9567502886264876,0.9488141736323867
1.71,14.357739275985974,0.4519451618727167,0.4,-0.0021757222254981568,1.860319137528515,0.9983258205362704,0.9438829062432623,0.9566799094629215,0.9487483339272024
1.712,14.279200637984397,0.4504117499774086,0.4,-0.0021874755458964894,1.8605755183371024,0.9983203705346984,0.9438306302754282,0.956608963807969,0.9486818858958492
1.714,14.200245354240641,0.4488746872849335,0.4,-0.0021988690746341994,1.8608424177190594,0.998314455154967,0.9437777523766667,0.9565374594153169,0.9486148359254648
