Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.716,14.12088639164215,0.44733422929439576,0.4,-0.002209902022358674,1.8611200134831452,0.9983080700926569,0.9437242764593725,0.9564654042815015,0.9485471906819004
1.718,14.041136744417415,0.4457906313329762,0.4,-0.002220573659467737,1.8614084814843883,0.9983012113454035,0.9436702067412291,0.9563928066466154,0.9484789571110087
1.72,13.961009431985852,0.4442441485099331,0.4,-0.0022308833160584324,1.86170799540147,0.9982938752167284,0.9436155477470052,0.9563196749948362,0.9484101424397303
1.722,13.880517496809714,0.4426950356706866,0.4,-0.0022408303818650713,1.8620187265164447,0.9982860583196359,0.943560304310127,0.9562460180547806,0.9483407541769742
1.724,13.799674002248414,0.4411435473509953,0.4,-0.002250414306186569,1.8623408434969486,0.9982777575799655,0.9435044815740223,0.9561718447996795,0.9482708001142933
1.726,13.718492030415682,0.4395899377312519,0.4,-0.0022596345978030943,1.8626745121810415,0.9982689702395096,0.9434480849932397,0.9560971644473779,0.9482002883263552
1.728,13.636984680039891,0.43803446059090845,0.4,-0.002268490824882061,1.863019895364837,0.9982596938588885,0.9433911203343402,0.9560219864601555,0.9481292271712058
1.73,13.555165064327971,0.43647736926304836,0.4,-0.0022769826148734996,1.8633771525930574,0.9982499263201813,0.9433335936765611,0.9559463205443709,0.9480576252903293
1.732,13.473046308833274,0.4349189165891242,0.4,-0.002285109654394842,1.8637464399526604,0.9982396658293181,0.9432755114122524,0.9558701766499288,0.9479854916084993
1.734,13.390641549327785,0.43335935487387717,0.4,-0.002292871689105162,1.8641279098696724,0.9982289109182263,0.9432168802470884,0.9557935649695707,0.9479128353334277
1.736,13.30796392967904,0.43179893584045476,0.4,-0.0023002685235689172,1.8645217109093677,0.9982176604467341,0.943157707200048,0.9557164959379874,0.9478396659552061
1.738,13.225026599732141,0.43023791058574246,0.4,-0.0023073000211092432,1.864927987579923,0.9982059136042313,0.9430979996031724,0.9556389802307566,0.947765993245543
1.74,13.141842713197244,0.4286765295359276,0.4,-0.0023139661036508503,1.8653468801396822,0.9981936699110846,0.9430377651010954,0.9555610287631069,0.9476918272567977
1.742,13.05842542554288,0.427115042402313,0.4,-0.0023202667515525824,1.8657785244081524,0.9981809292198123,0.9429770116503476,0.9554826526885034,0.9476171783208098
1.744,12.974787891895504,0.42555369813739113,0.4,-0.0023262020034296974,1.8662230515808589,0.9981676917160129,0.9429157475184381,0.955403863397064,0.9475420570475278
1.746,12.890943264945603,0.42399274489120453,0.4,-0.0023317719559659356,1.866680588048178,0.9981539579190541,0.942853981282712,0.9553246725137995,0.9474664743234348
1.748,12.806904692860776,0.4224324299679968,0.4,-0.0023369767637154417,1.867151255218266,0.9981397286825171,0.9427917218289862,0.955245091896685,0.9473904413097753
1.75,12.722685317206116,0.4208729997831825,0.4,-0.0023418166388946148,1.8676351693441933,0.9981250051944026,0.9427289783499637,0.9551651336345595,0.9473139694405833
1.752,12.638298270872253,0.4193146998206402,0.4,-0.0023462918511639634,1.8681324413554001,0.9981097889770953,0.9426657603434314,0.9550848100448571,0.9472370704205129
1.754,12.553756676011462,0.41775777459035557,0.4,-0.0023504027274000414,1.8686431766935747,0.9980940818870907,0.9426020776102367,0.955004133671172,0.9471597562224726
1.756,12.46907364198212,0.4162024675864158,0.4,-0.002354149651457552,1.8691674751530625,0.9980778861144831,0.9425379402520523,0.9549231172806564,0.9470820390850685
1.758,12.38426226330193,0.41464902124538855,0.4,-0.0023575330639217028,1.8697054307258953,0.9980612041822192,0.9424733586689237,0.9548417738612547,0.947003931509851
1.76,12.299335617610222,0.41309767690508004,0.4,-0.0023605534618509074,1.8702571314515495,0.9980440389451177,0.9424083435566094,0.9547601166187774,0.946925446258377
1.762,12.214306763639694,0.4115486747637063,0.4,-0.0023632113985099187,1.8708226592715138,0.9980263935886564,0.9423429059037081,0.9546781589738124,0.9468465963490803
1.764,12.129188739197938,0.41000225383947525,0.4,-0.002365507483093501,1.871402089888757,0.9980082716275274,0.9422770569885807,0.95459591455848,0.9467673950539582
1.766,12.043994559159051,0.4084586519306057,0.4,-0.0023674423804407345,1.871995492632182,0.9979896769039666,0.9422108083760684,0.9545133972130315,0.9466878558950749
1.768,11.95873721346575,0.4069181055757901,0.4,-0.0023690168107400548,1.8726029303261442,0.997970613585856,0.942144171914008,0.9544306209822945,0.9466079926408844
1.77,11.87342966514222,0.4053808500151175,0.4,-0.0023702315492251415,1.8732244591651095,0.9979510861646045,0.9420771597295485,0.9543476001119658,0.9465278193023756
1.772,11.788084848318105,0.4038471191514684,0.4,-0.0023710874258617578,1.8738601285935212,0.9979310994528042,0.942009784225273,0.9542643490447574,0.9464473501290417
1.774,11.702715666263922,0.402317145512394,0.4,-0.0023715853250256573,1.8745099811909507,0.9979106585816728,0.9419420580751255,0.9541808824163953,0.9463665996046776
1.776,11.617334989438234,0.40079116021249467,0.4,-0.002371726185171674,1.8751740525625882,0.9978897689982783,0.9418739942201504,0.9540972150514742,0.9462855824430088
1.778,11.531955653546882,0.39926939291630426,0.4,-0.002371510998494112,1.8758523712351345,0.9978684364625522,0.9418056058640425,0.9540133619591725,0.9462043135831522
1.78,11.44659045761462,0.39775207180169986,0.4,-0.00237094081057856,1.8765449585581528,0.9978466670440946,0.9417369064685173,0.9539293383288296,0.9461228081849162
1.782,11.361252162069407,0.3962394235238386,0.4,-0.002370016720045249,1.8772518286109257,0.9978244671187716,0.9416679097484986,0.9538451595253864,0.9460410816239393
1.784,11.275953486839716,0.3947316731796411,0.4,-0.002368739878184082,1.8779729881148695,0.9978018433651126,0.9415986296671325,0.9537608410846957,0.9459591494866729
1.786,11.190707109465116,0.3932290442728259,0.4,-0.0023671114885814677,1.8787084363515447,0.9977788027605065,0.941529080430627,0.9536763987087031,0.9458770275652109
1.788,11.105525663220432,0.3917317586795067,0.4,-0.0023651328067390864,1.8794581650863043,0.9977553525772049,0.9414592764829253,0.9535918482605016,0.9457947318519706
1.79,11.020421735253777,0.39024003661436496,0.4,-0.0023628051396847177,1.8802221584976102,0.9977315003781322,0.9413892325002122,0.9535072057592641,0.9457122785342277
1.792,10.935407864738746,0.388754096597399,0.4,-0.0023601298455752755,1.8810003931120507,0.9977072540125078,0.9413189633852629,0.9534224873750579,0.945629683988509
1.794,10.850496541041009,0.38727415542126875,0.4,-0.002357108333292177,1.8817928377450857,0.9976826216112871,0.9412484842616323,0.9533377094235409,0.9455469647748473
1.796,10.765700201899643,0.38580042811923576,0.4,-0.002353742062029195,1.882599453447535,0.9976576115824196,0.9411778104676944,0.953252888360548,0.945464137630902
1.798,10.681031231623402,0.3843331279337096,0.4,-0.002350032540872927,1.8834201934578372,0.9976322326059337,0.9411069575505325,0.9531680407765675,0.9453812194659498
1.8,10.596501959302248,0.38287246628540816,0.4,-0.002345981328376029,1.884255003160081,0.9976064936288499,0.9410359412596861,0.9530831833911112,0.9452982273547488
1.802,10.512124657034352,0.38141865274313913,0.4,-0.00234159003212336,1.8851038200478265,0.9975804038599261,0.9409647775407592,0.9529983330469864,0.9452151785312806
1.804,10.427911538168855,0.3799718949942056,0.4,-0.002336860308291176,1.885966573693717,0.9975539727642424,0.9408934825288937,0.952913506704466,0.9451320903823753
1.806,10.343874755564608,0.37853239881544615,0.4,-0.0023317938611995314,1.8868431857248829,0.9975272100576258,0.940822072542111,0.9528287214353661,0.9450489804412217
1.808,10.26002639986516,0.3771003680449123,0.4,-0.00232639244285803,1.887733569804134,0.9975001257009226,0.9407505640745324,0.9527439944170352,0.9449658663807692
1.81,10.1763784977902,0.37567600455418815,0.4,-0.002320657852505077,1.8886376316169322,0.9974727298941234,0.9406789737894735,0.9526593429262522,0.9448827660070239
1.812,10.092943010443715,0.37425950822135745,0.4,-0.0023145919361407855,1.8895552688641364,0.9974450330703408,0.9406073185124274,0.9525747843330482,0.9447996972522458
1.814,10.009731831639069,0.37285107690462277,0.4,-0.002308196586053689,1.8904863712604958,0.9974170458896522,0.9405356152239331,0.9524903360944426,0.9447166781680476
1.816,9.926756786241224,0.3714509064165774,0.4,-0.002301473740341409,1.8914308205388808,0.9973887792328048,0.940463881052341,0.9524060157481105,0.9446337269184042
1.818,9.84402962852634,0.37005919049913794,0.4,-0.0022944253824254404,1.8923884904602226,0.9973602441947927,0.9403921332664729,0.9523218409059742,0.944550861772573
1.82,9.761562040558923,0.3686761207991327,0.4,-0.0022870535405601997,1.893359246829135,0.9973314520783108,0.9403203892681905,0.9522378292477336,0.9444681010979349
1.822,9.67936563058677,0.36730188684455833,0.4,-0.0022793602873364977,1.894342947515188,0.9973024143870867,0.9402486665848683,0.9521539985143284,0.9443854633527536
1.824,9.597451931453875,0.36593667602149543,0.4,-0.002271347739179589,1.8953394424797956,0.9972731428191005,0.9401769828617824,0.9520703665013444,0.9443029670788651
1.826,9.515832399031503,0.36458067355169144,0.4,-0.002263018055841955,1.8963485738086805,0.9972436492596956,0.9401053558544178,0.9519869510523664,0.9442206308942968
1.828,9.434518410667616,0.36323406247081014,0.4,-0.0022543734398909783,1.8973701757498742,0.9972139457745833,0.9400338034206986,0.9519037700522782,0.9441384734858241
1.83,9.353521263654835,0.36189702360734544,0.4,-0.0022454161361916596,1.898404074757201,0.9971840446027516,0.939962343513148,0.9518208414205175,0.9440565136014667
1.832,9.27285217371711,0.3605697355622039,0.4,-0.0022361484313845386,1.899450089539202,0.9971539581492774,0.9398909941709815,0.9517381831042887,0.9439747700429312
1.834,9.192522273515264,0.35925237468894794,0.4,-0.0022265726533589733,1.9005080311134415,0.9971236989780541,0.9398197735121406,0.9516558130717383,0.9438932616580045
1.836,9.112542611171584,0.35794511507470916,0.4,-0.0022166911707219303,1.9015777028661396,0.9970932798044321,0.939748699725269,0.9515737493050951,0.9438120073329024
1.838,9.032924148813619,0.35664812852175987,0.4,-0.0022065063922624465,1.9026589006170713,0.9970627134877842,0.9396777910616403,0.9514920097937816,0.9437310259845767
1.84,8.953677761137325,0.35536158452974687,0.4,-0.0021960207664119148,1.9037514126896666,0.9970320130239989,0.9396070658270385,0.9514106125275003,0.9436503365529895
1.842,8.874814233989714,0.3540856502785837,0.4,-0.0021852367807003465,1.9048550199862462,0.9970011915379041,0.9395365423735996,0.9513295754892975,0.9435699579933546
1.844,8.796344262971148,0.3528204906119996,0.4,-0.002174156961208768,1.9059694960683216,0.9969702622756312,0.9394662390916177,0.9512489166486106,0.9434899092683544
1.846,8.718278452057428,0.3515662680217387,0.4,-0.002162783872017902,1.9070946072418862,0.9969392385969227,0.9393961744013221,0.9511686539543033,0.9434102093403366
1.848,8.640627312241762,0.35032314263240993,0.4,-0.002151120114653289,1.9082301126476215,0.9969081339673871,0.9393263667446279,0.9510888053276897,0.9433308771634927
1.85,8.563401260196807,0.34909127218698155,0.4,-0.002139168327526995,1.9093757643559366,0.996876961950709,0.9392568345768693,0.9510093886555555,0.9432519316760261
1.852,8.486610616956845,0.34787081203291526,0.4,-0.002126931185376063,1.9105313074667607,0.9968457362008194,0.939187596358517,0.9509304217831779,0.9431733917923139
1.854,8.410265606620241,0.3466619151089385,0.4,-0.0021144113986978513,1.9116964802140055,0.9968144704540289,0.9391186705468865,0.9508519225073481,0.943095276395065
1.856,8.334376355072278,0.3454647319324456,0.4,-0.0021016117131824118,1.9128710140746037,0.996783178521133,0.939050075587843,0.9507739085694026,0.943017604327483
1.858,8.258952888728482,0.34427941058752526,0.4,-0.0020885349091420502,1.9140546338820374,0.9967518742794905,0.9389818299075064,0.9506963976482659,0.9429403943854348
1.86,8.184005133298529,0.3431060967136076,0.4,-0.002075183800938222,1.9152470579442618,0.9967205716650862,0.938913951903963,0.9506194073535071,0.942863665309631
1.862,8.109542912570827,0.3419449334947261,0.4,-0.0020615612364058983,1.9164479981659308,0.9966892846645734,0.9388464599389856,0.9505429552184175,0.9427874357778229
1.864,8.035575947217872,0.34079606164938586,0.4,-0.002047670096275553,1.91765716017482,0.996658027307314,0.9387793723297737,0.950467058693112,0.9427117243970221
1.866,7.962113853622438,0.3396596194210335,0.4,-0.0020335132935929085,1.918874243452357,0.9966268136574096,0.938712707340711,0.9503917351376556,0.9426365496957424
1.868,7.8891661427247195,0.33853574256911884,0.4,-0.0020190937731365795,1.9200989414681442,0.9965956578057369,0.9386464831751488,0.9503170018152239,0.942561930116275
1.87,7.816742218890443,0.3374245643607467,0.4,-0.0020044145108337567,1.921330941818383,0.9965645738619877,0.9385807179672215,0.9502428758852967,0.9424878840069956
1.872,7.7448513788000755,0.33632621556290565,0.4,-0.0019894785131740617,1.9225699263680778,0.9965335759467213,0.9385154297736973,0.9501693743968916,0.942414429614712
1.874,7.673502810359149,0.3352408244352673,0.4,-0.0019742888166217097,1.9238155713969256,0.9965026781834321,0.9384506365658662,0.9500965142818393,0.9423415850770537
1.876,7.602705591629785,0.3341685167235533,0.4,-0.0019588484870261195,1.9250675477487693,0.9964718946906396,0.9383863562214757,0.9500243123481059,0.9422693684149097
1.878,7.532468689783434,0.33310941565345203,0.4,-0.0019431606190310803,1.9263255209845098,0.9964412395740038,0.9383226065167142,0.9499527852731654,0.9421977975249172
1.88,7.46280096007497,0.33206364192508686,0.4,-0.0019272283354826415,1.92758915153836,0.9964107269184722,0.9382594051182492,0.9498819495974248,0.9421268901720075
1.882,7.393711144838061,0.3310313137080206,0.4,-0.0019110547868358106,1.9288580948773222,0.9963803707804615,0.9381967695753225,0.9498118217177073,0.9420566639820096
1.884,7.325207872501947,0.33001254663678986,0.4,-0.0018946431505602133,1.930132001663781,0.9963501851800811,0.9381347173119092,0.9497424178807958,0.9419871364343209
1.886,7.257299656629624,0.3290074538069597,0.4,-0.0018779966305448263,1.931410517921083,0.9963201840934007,0.9380732656189444,0.9496737541770414,0.941918324854643
1.888,7.189994894977479,0.32801614577169236,0.4,-0.0018611184565019065,1.9326932852019896,0.9962903814447679,0.9380124316466196,0.9496058465340371,0.9418502464077911
1.89,7.123301868576389,0.32703873053881394,0.4,-0.0018440118833702348,1.9339799407598819,0.9962607910991802,0.9379522323967563,0.9495387107103651,0.9417829180905792
1.892,7.057228740834316,0.3260753135683771,0.4,-0.0018266801907177905,1.9352701177225948,0.9962314268547159,0.9378926847152597,0.9494723622894172,0.9417163567247848
1.894,6.9917835566604145,0.3251259977707073,0.4,-0.0018091266821439705,1.9365634452687548,0.9962023024350275,0.9378338052846543,0.9494068166732916,0.9416505789501962
1.896,6.926974241610668,0.32419088350492054,0.4,-0.0017913546846814652,1.9378595488065042,0.9961734314819027,0.9377756106167103,0.9493420890767721,0.9415856012177486
1.898,6.862808601055059,0.32327006857790774,0.4,-0.0017733675481979012,1.93915805015448,0.9961448275478969,0.9377181170451597,0.9492781945213885,0.9415214397827485
1.9,6.799294319366284,0.3223636482437723,0.4,-0.0017551686447973573,1.9404585677249282,0.9961165040890425,0.9376613407185097,0.9492151478295666,0.9414581106981956
1.902,6.7364389591300124,0.3214717152037109,0.4,-0.0017367613682218582,1.9417607167088222,0.9960884744576356,0.9376052975929543,0.9491529636188655,0.9413956298081985
1.904,6.674249960376695,0.3205943596063324,0.4,-0.0017181491332529514,1.9430641092628642,0.9960607518951105,0.9375500034253904,0.9490916562963077,0.9413340127414948
1.906,6.612734639834911,0.3197316690483971,0.4,-0.0016993353751134635,1.9443683546982387,0.9960333495249976,0.9374954737665404,0.9490312400528059,0.9412732749050731
1.908,6.5519001902062435,0.31888372857597486,0.4,-0.0016803235488695382,1.9456730596709917,0.9960062803459757,0.9374417239541846,0.9489717288576862,0.9412134314779034
1.91,6.491753679461681,0.3180506206860037,0.4,-0.0016611171288330481,1.94697782837391,0.9959795572250185,0.9373887691065075,0.9489131364533121,0.9411544974047791
1.912,6.432302050159515,0.3172324253282476,0.4,-0.0016417196079644757,1.9482822627297733,0.995953192890641,0.9373366241155628,0.9488554763498139,0.9410964873902704
1.914,6.373552118784738,0.31642921990763484,0.4,-0.0016221344972763541,1.9495859625858427,0.9959271999262475,0.9372853036408569,0.9487987618199211,0.9410394158927965
1.916,6.315510575109892,0.3156410792869751,0.4,-0.0016023653252373563,1.9508885259094757,0.9959015907635853,0.9372348221030564,0.9487430058939045,0.940983297118816
1.918,6.258183981577366,0.3148680757900373,0.4,-0.0015824156371771177,1.9521895489847214,0.9958763776763101,0.9371851936778236,0.9486882213546299,0.9409281450171403
1.92,6.201578772703102,0.3141102792049866,0.4,-0.001562288994691879,1.9534886266097773,0.9958515727736605,0.9371364322897793,0.9486344207327224,0.940873973273371
1.922,6.145701254501681,0.31336775678816364,0.4,-0.0015419889750510282,1.9547853522951852,0.9958271879942516,0.9370885516066003,0.9485816163018486,0.9408207953044663
1.924,6.090557603932758,0.3126405732682002,0.4,-0.001521519170604623,1.956079318462627,0.9958032350999858,0.9370415650332514,0.9485298200741129,0.9407686242534365
1.926,6.036153868368807,0.31192879085046116,0.4,-0.001500883188191969,1.9573701166442077,0.9957797256700858,0.9369954857063545,0.948479043795577,0.9407174729841717
1.928,5.982495965084136,0.3112324692218024,0.4,-0.0014800846485513307,1.958657337682086,0.9957566710952531,0.936950326488699,0.9484292989418974,0.9406673540764058
1.93,5.929589680765135,0.31055166555563357,0.4,-0.0014591271857308469,1.9599405719283436,0.9957340825719536,0.9369060999638966,0.9483805967140883,0.940618279820816
1.932,5.877440671041699,0.3098864345172822,0.4,-0.0014380144465007186,1.9612194094449504,0.9957119710968338,0.9368628184311785,0.9483329480344087,0.9405702622142629
1.934,5.826054460039799,0.30923682826964116,0.4,-0.001416750089766743,1.9624934402037175,0.995690347461269,0.9368204939003427,0.948286363542376,0.9405233129551711
1.936,5.775436439955136,0.3086028964790989,0.4,-0.0013953377859852538,1.9637622542861064,0.9956692222460501,0.936779138086851,0.9482408535909099,0.940477443439053
1.938,5.725591870647829,0.30798468632173776,0.4,-0.001373781216579537,1.9650254420827733,0.9956486058162031,0.9367387624070765,0.9481964282426038,0.9404326647541791
1.94,5.676525879258086,0.30738224248979373,0.4,-0.0013520840733577785,1.9662825944927311,0.9956285083159535,0.9366993779737068,0.9481530972661288,0.9403889876773927
1.942,5.6282434598428,0.3067956071983679,0.4,-0.0013302500579326093,1.967533303122005,0.995608939663832,0.936660995591303,0.9481108701327738,0.9403464226700772
1.944,5.580749473033016,0.3062248201923837,0.4,-0.0013082828811423009,1.968777160481667,0.9955899095479218,0.9366236257520139,0.9480697560131129,0.9403049798742688
1.946,5.5340486457122,0.3056699187537772,0.4,-0.0012861862624736701,1.9700137601851246,0.9955714274212566,0.9365872786314531,0.948029763773816,0.9402646691089254
1.948,5.488145570715246,0.3051309377089176,0.4,-0.0012639639294867457,1.9712426971445567,0.9955535024973631,0.9365519640847346,0.9479909019745909,0.9402254998663452
1.95,5.443044706548182,0.3046079094362436,0.4,-0.0012416196172412488,1.972463567766374,0.995536143745958,0.9365176916426722,0.9479531788652662,0.9401874813087429
1.952,5.398750377128464,0.3041008638741138,0.4,-0.0012191570677249376,1.9736759701455941,0.995519359888791,0.9364844705081411,0.9479166023830115,0.9401506222649783
1.954,5.3552667715458355,0.30360982852886187,0.4,-0.001196580029283865,1.9748795042590184,0.9955031593956476,0.9364523095526059,0.9478811801496967,0.9401149312274447
1.956,5.3125979438436515,0.30313482848304474,0.4,-0.0011738922560545948,1.9760737721570951,0.9954875504805025,0.9364212173128154,0.9478469194693954,0.9400804163491133
1.958,5.270747812820612,0.30267588640388254,0.4,-0.001151097507398421,1.9772583781543716,0.9954725410978295,0.9363912019876612,0.9478138273260246,0.9400470854407363
1.96,5.229720161852822,0.3022330225518808,0.4,-0.0011281995473376367,1.9784329290184126,0.9954581389390721,0.9363622714352109,0.9477819103811321,0.9400149459682118
1.962,5.189518638736119,0.30180625478962764,0.4,-0.0011052021439938884,1.9795970341570899,0.9954443514292695,0.9363344331699028,0.9477511749718202,0.9399840050501053
1.964,5.150146755548564,0.30139559859076115,0.4,-0.0010821090690286616,1.980750305804137,0.9954311857238428,0.9363076943599169,0.9477216271088186,0.9399542694553357
1.966,5.111607888533052,0.3010010670490974,0.4,-0.0010589240970859321,1.9818923592028603,0.9954186487055452,0.9362820618247132,0.9476932724746973,0.939925745601022
1.968,5.073905277999942,0.3006226708879159,0.4,-0.0010356510052370223,1.9830228127879168,0.9954067469815687,0.9362575420327411,0.9476661164222234,0.9398984395504902
1.97,5.037042028249631,0.3002604184693979,0.4,-0.0010122935724276962,1.9841412883650478,0.9953954868808184,0.9362341410993236,0.9476401639728655,0.9398723570114451
1.972,5.001021107514987,0.2999143158042079,0.4,-0.000988855578927531,1.9852474112886822,0.9953848744513454,0.9362118647847081,0.9476154198154374,0.9398475033343027
1.974,4.965845347923577,0.29958436656121357,0.4,-0.0009653408057815933,1.9863408106373084,0.9953749154579467,0.9361907184922946,0.9475918883048908,0.9398238835106876
1.976,4.931517445479579,0.299270572077345,0.4,-0.0009417530342644562,1.9874211193865234,0.9953656153799275,0.9361707072670332,0.9475695734612504,0.9398015021720912
1.978,4.898039960065313,0.2989729313675794,0.4,-0.000918096045336585,1.9884879745796693,0.9953569794090277,0.9361518357939956,0.947548478968693,0.9397803635886945
1.98,4.865415315462298,0.29869144113505325,0.4,-0.0008943736191031235,1.9895410174959665,0.995349012447515,0.9361341083971182,0.9475286081747741,0.9397604716683537
1.982,4.833645799391747,0.2984260957812941,0.4,-0.0008705895342751067,1.9905798938160604,0.9953417191064399,0.9361175290381181,0.9475099640897943,0.9397418299557472
1.984,4.802733563574424,0.29817688741657183,0.4,-0.0008467475676331298,1.9916042537848944,0.9953351037040601,0.9361021013155815,0.9474925493863132,0.9397244416316868
1.986,4.7726806238097454,0.29794380587035807,0.4,-0.0008228514934934978,1.9926137523718264,0.9953291702644247,0.9360878284642228,0.9474763663988057,0.9397083095125903
1.988,4.743488860074074,0.2977268387019005,0.4,-0.0007989050831768844,1.9936080494279127,0.995323922516127,0.9360747133543162,0.9474614171234607,0.9396934360501152
1.99,4.7151600166380865,0.29752597121089785,0.4,-0.0007749121044795214,1.994586809840275,0.9953193638912212,0.9360627584912983,0.9474477032181241,0.9396798233309559
1.992,4.687695702203131,0.2973411864482814,0.4,-0.0007508763211469454,1.9955497036834848,0.9953154975243023,0.9360519660155402,0.9474352260023825,0.9396674730767981
1.994,4.661097390056487,0.2971724652270942,0.4,-0.0007268014923503245,1.9964964063678805,0.9953123262517505,0.9360423377022898,0.9474239864577892,0.9396563866444362
1.996,4.635366418245436,0.2970197861334689,0.4,-0.0007026913721653866,1.9974265987847548,0.99530985261114,0.936033874961784,0.9474139852282306,0.9396465650260486
1.998,4.610503989770026,0.29688312553769963,0.4,-0.0006785497090539737,1.9983399674483415,0.9953080788408102,0.9360265788395268,0.9474052226204335,0.9396380088496314
2.0,4.586511172794473,0.29676245760540654,0.4,-0.0006543802453482416,1.9992362046345347,0.9953070068795977,0.9360204500167367,0.9473976986046101,0.93963071837959
2.002,4.5633889008770705,0.29665775430879154,0.4,-0.0006301867167375297,2.000115008516276,0.9953066383667325,0.936015488810959,0.9473914128152421,0.939624693517486
2.004,4.54113797321852,0.29656898543798305,0.4,-0.0006059728517579034,2.0009760832955528,0.9953069746418916,0.9360116951768432,0.9473863645520025,0.9396199338029411
2.006,4.5197590549286195,0.29649611861246916,0.4,-0.0005817423712844478,2.001819139331939,0.9953080167454166,0.9360090687070857,0.9473825527808132,0.9396164384146942
2.008,4.499252677311122,0.2964391192926158,0.4,-0.0005574989880262202,2.002643893267638,0.9953097654186847,0.9360076086335318,0.9473799761350363,0.9396142061718115
2.01,4.4796192381668,0.29639795079127135,0.4,-0.0005332464060240342,2.003450068148954,0.9953122211046426,0.9360073138284439,0.9473786329168034,0.9396132355350489
2.012,4.4608590021144625,0.29637257428545727,0.4,-0.0005089883201509259,2.0042373935441566,0.9953153839484932,0.9360081828059235,0.9473785210984718,0.939613524608363
2.014,4.442972100929982,0.2963629488281404,0.4,-0.00048472841561549365,2.0050056056576797,0.995319253798539,0.9360102137234968,0.9473796383242172,0.9396150711405743
2.016,4.425958533903079,0.2963690313600914,0.4,-0.0004604703674679587,2.005754447440616,0.9953238302071791,0.9360134043838533,0.9473819819117537,0.9396178725271734
2.018,4.409818168211898,0.2963907767218268,0.4,-0.0004362178401091378,2.0064836686974488,0.9953291124320591,0.9360177522367424,0.9473855488541836,0.9396219258122769
2.02,4.394550739315162,0.2964281376656342,0.4,-0.0004119744868021752,2.0071930261890016,0.9953350994373713,0.9360232543810203,0.9473903358219733,0.9396272276907245
2.022,4.380155851361895,0.29648106486768266,0.4,-0.00038774394918722607,2.007882283731543,0.9953417898953054,0.9360299075668507,0.9473963391650554,0.9396337745103199
2.024,4.366632977618517,0.29654950694021687,0.4,-0.0003635298567989375,2.0085512122920264,0.9953491821876445,0.9360377081980535,0.9474035549150553,0.9396415622742126
2.026,4.353981460913311,0.2966334104438395,0.4,-0.00033933582658691975,2.009199590079422,0.9953572744075114,0.9360466523346029,0.947411978787639,0.9396505866434167
2.028,4.342200514098047,0.2967327198998765,0.4,-0.0003151654624390552,2.009827202632115,0.9953660643612554,0.9360567356952694,0.9474216061849825,0.9396608429394682
2.03,4.331289220526764,0.29684737780283255,0.4,-0.00029102235470783693,2.0104338429013344,0.9953755495704826,0.936067953660406,0.9474324321983587,0.9396723261472156
2.032,4.321246534551502,0.29697732463293486,0.4,-0.0002669100797395853,2.0110193113305894,0.9953857272742287,0.9360803012748766,0.9474444516108441,0.9396850309177459
2.034,4.312071282034976,0.29712249886876574,0.4,-0.00024283219940673516,2.0115834159310926,0.9953965944312677,0.9360937732511221,0.947457658900138,0.9396989515714377
2.036,4.303762160879992,0.29728283699998986,0.4,-0.00021879226064304273,2.012125972353137,0.9954081477225589,0.936108363972365,0.947472048241495,0.9397140821011452
2.038,4.296317741575572,0.2974582735401716,0.4,-0.00019479379498190503,2.012646803953421,0.995420383553827,0.9361240674959463,0.9474876135107716,0.9397304161755077
2.04,4.289736467759622,0.2976487410396909,0.4,-0.00017084031809764256,2.0131457418582963,0.9954332980582767,0.9361408775567985,0.9475043482875797,0.9397479471423846
2.042,4.284016656798078,0.29785417009875487,0.4,-0.00014693532934993808,2.0136226250229234,0.9954468870994347,0.9361587875710432,0.9475222458585472,0.9397666680324089
2.044,4.279156500380384,0.29807448938050973,0.4,-0.00012308231133128383,2.014077300286327,0.9954611462741212,0.9361777906397212,0.9475412992206863,0.9397865715626638
2.046,4.275154065131207,0.29830962562425417,0.4,-9.928472941763067e-05,2.014509622422339,0.9954760709155461,0.9361978795526428,0.9475615010848618,0.9398076501404732
2.048,4.272007293238276,0.29855950365875744,0.4,-7.554603132209292e-05,2.014919454186425,0.9954916560965287,0.9362190467923631,0.9475828438793626,0.9398298958673094
2.05,4.269714003096232,0.29882404641568466,0.4,-5.186964665190262e-05,2.0153066663583807,0.9955078966328382,0.9362412845382763,0.9476053197535712,0.9398533005428102
2.052,4.268271889966364,0.29910317494313055,0.4,-2.8258986468469485e-05,2.01567113778091,0.9955247870866506,0.9362645846708245,0.9476289205817288,0.9398778556689076
2.054,4.26767852665213,0.2993968084192674,0.4,-4.7174428507403036e-06,2.01601275539407,0.9955423217701244,0.9362889387758244,0.9476536379667958,0.9399035524540618
2.056,4.267931364190335,0.2997048641661043,0.4,1.875161153828381e-05,2.0163314142655926,0.9955604947490847,0.9363143381489011,0.9476794632444039,0.9399303818176001
2.058,4.269027732557863,0.30002725766336924,0.4,4.214482388167803e-05,2.016627017617088,0.995579299846823,0.936340773800033,0.9477063874868965,0.9399583343941581
2.06,4.270964841393826,0.30036390256250894,0.4,6.545886163551158e-05,2.016899476846134,0.9955987306479996,0.9363682364582009,0.9477344015074584,0.9399874005382173
2.062,4.273739780737025,0.3007147107008118,0.4,8.869041295235817e-05,2.017148711544259,0.9956187805026535,0.9363967165761402,0.9477634958643276,0.9400175703287419
2.064,4.277349521778602,0.30107959211566204,0.4,0.00011183618710153586,2.017374649510833,0.9956394425303153,0.9364262043351927,0.9477936608650922,0.9400488335739072
2.066,4.281790917629748,0.30145845505891905,0.4,0.00013489291488588107,2.017577226762879,0.9956607096242162,0.9364566896502536,0.9478248865710635,0.9400811798159173
2.068,4.287060704104372,0.301851206011434,0.4,0.00015785734905519172,2.0177563875408207,0.9956825744555968,0.9364881621748152,0.9478571628017302,0.940114598335914
2.07,4.293155500516569,0.3022577496977003,0.4,0.00018072626471614335,2.01791208431018,0.9957050294781068,0.9365206113060964,0.9478904791392846,0.9401490781589662
2.072,4.300071810492806,0.302677989100647,0.4,0.0002034964597388105,2.018044277759252,0.9957280669322979,0.9365540261902648,0.9479248249332218,0.9401846080591446
2.074,4.307806022798661,0.30311182547657134,0.4,0.00022616475515959718,2.0181529367927746,0.9957516788502018,0.9365883957277391,0.9479601893050096,0.940221176564674
2.076,4.316354412180015,0.30355915837022096,0.4,0.00024872799558070557,2.018238038521615,0.9957758570599945,0.9366237085785747,0.9479965611528226,0.9402587719631605
2.078,4.325713140218552,0.3040198856300248,0.4,0.00027118304956594703,2.0182995682485045,0.9958005931907417,0.9366599531679264,0.9480339291563442,0.9402973823068937
2.08,4.3358782562014575,0.30449390342347615,0.4,0.0002935268100330213,2.0183375194498456,0.9958258786772243,0.9366971176915861,0.9480722817816277,0.9403369954182185
2.082,4.346845698005151,0.30498110625267383,0.4,0.0003157561946420679,2.018351893753625,0.9958517047648361,0.9367351901215927,0.9481116072860176,0.9403775988949716
2.084,4.358611292992968,0.3054813869700195,0.4,0.00033786814618061266,2.018342700913458,0.995878062514558,0.9367741582119092,0.9481518937231279,0.9404191801159858
2.086,4.371170758926604,0.3059946367940825,0.4,0.00035985963294471376,2.0183099587788096,0.995904942807999,0.9368140095041655,0.948193128947872,0.9404617262466519
2.088,4.38451970489124,0.3065207453256259,0.4,0.0003817276491164263,2.0182536932614163,0.9959323363525044,0.9368547313334635,0.9482353006215476,0.9405052242445411
2.09,4.398653632234161,0.3070596005638045,0.4,0.00040346921513739086,2.018173938297952,0.9959602336863265,0.9368963108342399,0.9482783962169649,0.9405496608650793
2.092,4.413567935516788,0.3076110889225341,0.4,0.0004250813780786613,2.0180707358089824,0.9959886251838558,0.936938734946184,0.9483224030236248,0.9405950226672757
2.094,4.429257903479908,0.3081750952470348,0.4,0.00044656121200657755,2.017944135654237,0.9960175010609092,0.9369819904202086,0.9483673081529386,0.9406412960194988
2.096,4.445718720022066,0.30875150283055613,0.4,0.00046790581834479613,2.017794195584254,0.9960468513800712,0.9370260638244694,0.9484130985434869,0.9406884671052982
2.098,4.462945465190848,0.3093401934312764,0.4,0.0004891123262322837,2.0176209811884376,0.9960766660560854,0.9370709415504284,0.9484597609663177,0.9407365219292692
2.1,4.480933116187051,0.3099410472893952,0.4,0.0005101778928773839,2.017424565839571,0.9961069348612933,0.9371166098189602,0.9485072820302777,0.9407854463229548
2.102,4.499676548381464,0.31055394314440293,0.4,0.0005310997039077625,2.017205030634842,0.9961376474311181,0.9371630546864977,0.9485556481873775,0.9408352259507867
2.104,4.519170536344225,0.3111787582525469,0.4,0.0005518749737163394,2.0169624643334227,0.9961687932695865,0.9372102620512117,0.9486048457381845,0.940885846316058
2.106,4.539409754886513,0.31181536840448476,0.4,0.0005725009458030111,2.016696963290659,0.9962003617548925,0.9372582176592239,0.9486548608372436,0.9409372927669256
2.108,4.560388780114515,0.3124636479431353,0.4,0.000592974893112271,2.01640863138892,0.9962323421449887,0.9373069071108463,0.9487056794985199,0.940989550502439
2.11,4.582102090495408,0.3131234697817222,0.4,0.0006132941183665315,2.0160975799651686,0.996264723583216,0.93735631586685,0.948757287600866,0.9410426045785951
2.112,4.604544067935346,0.3137947054220222,0.4,0.0006334559543952508,2.0157639277352972,0.9962974951039565,0.9374064292547516,0.9488096708935035,0.941096439914411
2.114,4.627708998869122,0.31447722497280545,0.4,0.0006534577644596712,2.015407800715297,0.9963306456383113,0.9374572324751218,0.9488628150015245,0.941151041298017
2.116,4.651591075361544,0.31517089716848895,0.4,0.0006732969425732682,2.0150293321393136,0.9963641640198013,0.9375087106079071,0.9489167054314016,0.9412063933927604
2.118,4.67618439622017,0.3158755893879867,0.4,0.0006929709138177178,2.0146286623746494,0.9963980389900847,0.9375608486187655,0.9489713275765124,0.9412624807433252
2.12,4.701482968119426,0.3165911676737703,0.4,0.0007124771346544782,2.0142059388337814,0.9964322592046903,0.9376136313654104,0.9490266667226701,0.9413192877818576
2.122,4.727480706735777,0.31731749675113563,0.4,0.0007318130932317967,2.0137613158834364,0.9964668132387612,0.9376670436039594,0.9490827080536572,0.9413767988340961
2.124,4.754171437893957,0.3180544400476806,0.4,0.0007509763096872326,2.013294954750818,0.9965016895928093,0.9377210699952864,0.9491394366567648,0.9414349981255066
2.126,4.781548898723907,0.3188018597129912,0.4,0.0007699643364455084,2.0128070234270226,0.9965368766984717,0.9377756951113737,0.9491968375283293,0.9414938697874138
2.128,4.80960673882846,0.31955961663854227,0.4,0.0007887747585117808,2.012297696567723,0.9965723629242725,0.9378309034416582,0.9492548955792669,0.9415533978631317
2.13,4.838338521461392,0.32032757047780747,0.4,0.0008074051937601417,2.011767155391189,0.9966081365813825,0.9378866793993718,0.949313595640603,0.9416135663140854
2.132,4.867737724715876,0.32110557966658604,0.4,0.0008258532932174385,2.0112155875737057,0.9966441859293732,0.9379430073278708,0.9493729224689925,0.9416743590259242
2.134,4.897797742722966,0.3218935014435411,0.4,0.0008441167413422283,2.0106431871424624,0.9966804991819666,0.9379998715069527,0.9494328607522305,0.9417357598146223
2.136,4.9285118868601465,0.3226911918709535,0.4,0.0008621932562989506,2.010050154365984,0.9967170645127714,0.9380572561591559,0.9494933951147486,0.9417977524325634
2.138,4.959873386969538,0.3234985058556893,0.4,0.0008800805902271357,2.00943669564217,0.9967538700610087,0.938115145456039,0.9495545101230968,0.9418603205746077
2.14,4.991875392585842,0.32431529717038526,0.4,0.0008977765295057304,2.0088030233840177,0.996790903937219,0.9381735235244386,0.9496161902914058,0.9419234478841376
2.142,5.0245109741735785,0.3251414184748447,0.4,0.0009152788950123623,2.008149355903105,0.9968281542289517,0.9382323744527016,0.9496784200868296,0.9419871179590795
2.144,5.0577731243736865,0.32597672133765015,0.4,0.0009325855423776202,2.007475917290894,0.9968656090064302,0.9382916822968873,0.9497411839349647,0.9420513143578982
2.146,5.091654759259077,0.3268210562579906,0.4,0.0009496943622341748,2.0067829372979453,0.9969032563281931,0.9383514310869392,0.9498044662252432,0.9421160206055632
2.148,5.126148719599173,0.32767427268770033,0.4,0.0009666032804608156,2.0060706512111066,0.9969410842467069,0.9384116048328219,0.9498682513162983,0.942181220199481
2.15,5.161247772133021,0.3285362190535101,0.4,0.000983310258421231,2.0053392997287554,0.9969790808139468,0.9384721875306206,0.9499325235413004,0.9422468966153947
2.152,5.196944610851035,0.32940674277951276,0.4,0.000999813293197604,2.004589128834169,0.9970172340869434,0.9385331631685999,0.9499972672132586,0.9423130333132439
2.154,5.233231858284917,0.3302856903098354,0.4,0.0010161104178188554,2.003820389667103,0.9970555321332932,0.9385945157332201,0.9500624666302884,0.942379613742986
2.156,5.270102066805838,0.3311729071315219,0.4,0.001032199701483604,2.0030333383936547,0.9970939630366298,0.9386562292151075,0.9501281060808431,0.942446621350374
2.158,5.30754771993041,0.33206823779762357,0.4,0.0010480792497776785,2.002228236074479,0.9971325149020501,0.9387182876149761,0.9501941698489034,0.9425140395826895
2.16,5.34556123363453,0.3329715259504928,0.4,0.00106374720488625,2.0014053485314545,0.9971711758614993,0.9387806749494984,0.9502606422191283,0.9425818518944281
2.162,5.384134957674624,0.3338826143452821,0.4,0.001079201745800422,2.0005649462128536,0.997209934079104,0.9388433752571214,0.9503275074819596,0.9426500417529334
2.164,5.423261176916358,0.334801344873644,0.4,0.0010944410885183457,1.9997073040571203,0.9972487777564574,0.9389063726038273,0.950394749938682,0.9427185926439805
2.166,5.462932112670372,0.3357275585876289,0.4,0.0011094634862407018,1.9988327013553138,0.9972876951378506,0.938969651088835,0.9504623539064346,0.9427874880773023
2.168,5.503139924035063,0.33666109572377967,0.4,0.0011242672295606135,1.9979414216123113,0.9973266745154485,0.9390331948502397,0.9505303037231735,0.9428567115920605
2.17,5.543876709245981,0.3376017957274201,0.4,0.0011388506466478373,1.9970337524068404,0.9973657042344075,0.9390969880705885,0.9505985837525804,0.9429262467622558
2.172,5.585134507031891,0.3385494972771319,0.4,0.0011532121034272937,1.9961099852504265,0.9974047726979313,0.9391610149823908,0.9506671783889193,0.9429960772020766
2.174,5.626905297977011,0.33950403830942333,0.4,0.0011673500037517898,1.9951704154453322,0.9974438683722665,0.9392252598735589,0.9507360720618364,0.9430661865711844
2.176,5.6691810058895085,0.340465256043575,0.4,0.001181262789568994,1.9942153419415687,0.9974829797916295,0.939289707092778,0.9508052492411012,0.9431365585799321
2.178,5.711953499175767,0.34143298700667357,0.4,0.0011949489410825178,1.9932450671930582,0.9975220955630695,0.9393543410548039,0.9508746944412909,0.9432071769945153
2.18,5.755214592220481,0.34240706705881674,0.4,0.0012084069769071676,1.9922598970130319,0.9975612043712568,0.9394191462456841,0.9509443922264105,0.9432780256420525
2.182,5.798956046772088,0.34338733141849254,0.4,0.0012216354542182205,1.991260140428734,0.9976002949832041,0.9394841072279027,0.9510143272144513,0.9433490884155936
2.184,5.843169573333623,0.34437361468812944,0.4,0.0012346329688947908,1.9902461095355206,0.9976393562529092,0.9395492086454443,0.9510844840818843,0.9434203492790543
2.186,5.887846832558469,0.3453657508798071,0.4,0.0012473981556571445,1.9892181193504295,0.9976783771259238,0.9396144352287791,0.9511548475680878,0.9434917922720748
2.188,5.932979436651095,0.34636357344113083,0.4,0.0012599296881980252,1.988176487665297,0.9977173466438429,0.9396797717997607,0.9512254024797054,0.9435634015148006
2.19,5.978558950772265,0.34736691528125874,0.4,0.001272226279307859,1.9871215348995057,0.9977562539487136,0.9397452032764425,0.9512961336949363,0.9436351612125832
2.192,6.024576894448788,0.3483756087970813,0.4,0.0012842866809938947,1.9860535839524398,0.9977950882873624,0.9398107146778042,0.9513670261677531,0.9437070556606012
2.194,6.071024742987303,0.3493894858995445,0.4,0.0012961096845931575,1.9849729600557267,0.9978338390156372,0.9398762911283904,0.9514380649320483,0.9437790692483969
2.196,6.11789392889217,0.35040837804011704,0.4,0.001307694120879268,1.9838799906253397,0.9978724956025632,0.9399419178628593,0.951509235105706,0.9438511864643292
2.198,6.165175843286934,0.35143211623738846,0.4,0.0013190388601630122,1.9827750051136488,0.9979110476344121,0.9400075802304374,0.9515805218945981,0.9439233918999413
2.2,6.2128618373394655,0.35246053110380066,0.4,0.0013301428123867138,1.9816583348614856,0.9979494848186801,0.9400732636992816,0.9516519105965051,0.9439956702542391
2.202,6.260943223690211,0.35349345287250067,0.4,0.0013410049272122983,1.9805303129503065,0.9979877969879766,0.9401389538607461,0.9517233866049587,0.9440680063378832
2.204,6.309411277883683,0.35453071142431625,0.4,0.0013516241941031024,1.9793912740545272,0.9980259741038175,0.9402046364335513,0.9517949354130038,0.9441403850772885
2.206,6.358257239802595,0.3555721363148379,0.4,0.0013619996423993213,1.9782415542941076,0.9980640062603269,0.9402702972678558,0.9518665426168827,0.944212791518633
2.208,6.40747231510478,0.356617556801615,0.4,0.001372130341387148,1.9770814910874561,0.9981018836878414,0.940335922349228,0.9519381939196374,0.9442852108317765
2.21,6.457047676662311,0.3576668018714446,0.4,0.001382015400361505,1.9759114230047365,0.9981395967564173,0.9404014978025171,0.9520098751346282,0.9443576283140795
2.212,6.5069744660029345,0.35871970026776157,0.4,0.001391653968682419,1.9747316896216427,0.9981771359792402,0.9404670098956223,0.9520815721889705,0.9444300293941342
2.214,6.5572437947532425,0.3597760805181111,0.4,0.001401045235824948,1.973542631373722,0.998214492015933,0.9405324450431579,0.9521532711268871,0.9445023996353934
2.216,6.607846746083708,0.36083577096170666,0.4,0.001410188431422708,1.972344589411312,0.9982516556757659,0.9405977898100166,0.9522249581129749,0.9445747247397067
2.218,6.658774376154987,0.3618985997770586,0.4,0.0014190828253049191,1.97113790545517,0.9982886179207606,0.9406630309148243,0.9522966194353866,0.9446469905507558
2.22,6.710017715565627,0.3629643950096749,0.4,0.0014277277275270151,1.9699229216528598,0.9983253698686948,0.9407281552332916,0.9523682415089249,0.944719183057393
2.222,6.761567770800562,0.3640329845998191,0.4,0.001436122488394742,1.9686999804359713,0.9983619027959988,0.9407931498014563,0.9524398108780495,0.9447912883968788
2.224,6.813415525680564,0.3651041964103272,0.4,0.0014442664984817932,1.9674694243782362,0.9983982081405514,0.9408580018188194,0.9525113142197956,0.944863292858019
2.226,6.865551942812008,0.36617785825446497,0.4,0.0014521591886409104,1.9662315960546142,0.9984342775043646,0.9409226986513721,0.9525827383466057,0.9449351828842026
2.228,6.917967965037118,0.36725379792383184,0.4,0.0014598000300084975,1.9649868379014126,0.9984701026561664,0.940987227834513,0.9526540702090689,0.945006945076336
2.23,6.970654516884066,0.3683318432162937,0.4,0.0014671885340026857,1.963735492077507,0.9985056755338723,0.9410515770758568,0.9527252968985737,0.9450785661956747
2.232,7.023602506017082,0.36941182196394334,0.4,0.001474324252314896,1.962477900326728,0.9985409882469498,0.941115734257931,0.9527964056498678,0.9451500331665544
2.234,7.07680282468594,0.3704935620610766,0.4,0.0014812067768948415,1.9612144038414798,0.9985760330786754,0.9411796874407633,0.9528673838435302,0.9452213330790177
2.236,7.130246351174989,0.37157689149218365,0.4,0.0014878357399290213,1.959945343127654,0.9986108024882788,0.9412434248643571,0.9529382190083491,0.9452924531913361
2.238,7.1839239512510975,0.37266163835993704,0.4,0.0014942108138126498,1.958671057870897,0.9986452891129801,0.9413069349510547,0.9530088988236116,0.9453633809324303
2.24,7.237826479610653,0.37374763091318364,0.4,0.0015003317111150752,1.9573918868042963,0.9986794857699159,0.9413702063077901,0.9530794111213006,0.945434103904185
2.242,7.291944781325021,0.37483469757491783,0.4,0.0015061981845386403,1.9561081675775445,0.998713385457954,0.9414332277282295,0.9531497438881991,0.9455046098836595
2.244,7.34626969328459,0.3759226669702394,0.4,0.001511810026871036,1.9548202366276368,0.998746981359396,0.9414959881947975,0.9532198852679048,0.9455748868251936
2.246,7.400792045640789,0.37701136795428347,0.4,0.0015171670709311085,1.9535284290511679,0.9987802668415726,0.9415584768805947,0.9532898235627514,0.945644922862411
2.248,7.455502663246232,0.37810062964011615,0.4,0.0015222691895081725,1.9522330784782689,0.9988132354583232,0.9416206831511998,0.9533595472356383,0.9457147063101145
2.25,7.510392367092375,0.37919028142658573,0.4,0.0015271162952947969,1.950934516948259,0.9988458809513656,0.941682596566361,0.9534290449117689,0.94578422566608
2.252,7.565451975744797,0.38028015302612955,0.4,0.0015317083408131127,1.9496330747870503,0.9988781972515554,0.9417442068815752,0.9534983053802971,0.9458534696127451
2.254,7.620672306775623,0.3813700744925165,0.4,0.0015360453183346286,1.948329080486363,0.9989101784800319,0.9418055040495554,0.9535673175958814,0.9459224270187921
2.256,7.6760441781929085,0.38245987624852784,0.4,0.001540127259793579,1.947022860584808,0.9989418189492534,0.9418664782215852,0.9536360706801479,0.9459910869406293
2.258,7.731558409866933,0.38354938911356695,0.4,0.0015439542366938311,1.9457147395508756,0.998973113163922,0.941927119748764,0.9537045539230634,0.9460594386237663
2.26,7.787205824952839,0.3846384443311829,0.4,0.0015475263600093464,1.9444050396678878,0.9990040558217959,0.9419874191831396,0.9537727567842148,0.9461274715040878
2.262,7.842977251309758,0.38572687359651175,0.4,0.0015508437800782445,1.9430940809209571,0.9990346418143927,0.9420473672787305,0.9538406688940017,0.9461951752090243
2.264,7.89886352291583,0.38681450908361653,0.4,0.0015539066864904642,1.941782180886001,0.9990648662275808,0.9421069549924389,0.9539082800547345,0.9462625395586175
2.266,7.954855481279239,0.3879011834727294,0.4,0.001556715307969071,1.9404696546208469,0.9990947243420616,0.9421661734848533,0.9539755802416463,0.9463295545664882
2.268,8.010943976844683,0.3889867299773761,0.4,0.0015592699122452135,1.9391568145584879,0.9991242116337427,0.9422250141209428,0.9540425596038131,0.9463962104406981
2.27,8.06711987039541,0.3900709823713898,0.4,0.0015615708059267767,1.9378439704025088,0.999153323774001,0.9422834684706425,0.954109208464987,0.946462497584515
2.272,8.12337403445024,0.39115377501578846,0.4,0.001563618334360744,1.9365314290247437,0.9991820566298377,0.9423415283093316,0.9541755173243398,0.9465284065970738
2.274,8.179697354655678,0.3922349428855305,0.4,0.0015654128814893134,1.9352194943651841,0.9992104062639282,0.942399185618206,0.9542414768571196,0.9465939282739418
2.276,8.236080731172573,0.39331432159611934,0.4,0.0015669548696997863,1.9339084673341915,0.9992383689345594,0.9424564325845425,0.9543070779152197,0.9466590536075813
2.278,8.292515080057447,0.39439174743006666,0.4,0.0015682447596682787,1.9325986457170368,0.9992659410954677,0.9425132616018608,0.9543723115276639,0.9467237737877187
2.28,8.348991334637876,0.3954670573631949,0.4,0.0015692830501972752,1.9312903240808081,0.9992931193955662,0.9425696652699782,0.9544371689010017,0.9467880802016122
2.282,8.40550044688214,0.3965400890907832,0.4,0.0015700702780470773,1.9299837936837154,0.9993199006785701,0.9426256363949659,0.9545016414196237,0.9468519644342277
2.284,8.462033388762462,0.39761068105353614,0.4,0.0015706070177611742,1.9286793423868274,0.999346281982518,0.9426811679889969,0.9545657206459893,0.9469154182683152
2.286,8.518581153612082,0.3986786724633821,0.4,0.0015708938814855856,1.9273772545682606,0.9993722605391903,0.9427362532700997,0.9546293983207734,0.9469784336843946
2.288,8.575134757475501,0.3997439033290861,0.4,0.0015709315187822134,1.926077811039861,0.9993978337734274,0.9427908856618077,0.9546926663629313,0.9470410028606472
2.29,8.631685240452102,0.400806214481669,0.4,0.00157072061643625,1.924781288966393,0.9994229993023457,0.9428450587927113,0.9547555168696804,0.9471031181727138
2.292,8.688223668032537,0.4018654475996339,0.4,0.001570261898257687,1.923487961787267,0.9994477549344563,0.9428987664959136,0.9548179421164041,0.9471647721934048
2.294,8.744741132428059,0.4029214452339865,0.4,0.0015695561248769733,1.9221980991408265,0.9994720986686834,0.942952002808389,0.9548799345564751,0.9472259576923184
2.296,8.80122875389219,0.403974050833044,0.4,0.0015686040935348694,1.9209119667912151,0.999496028693289,0.9430047619702474,0.9549414868210012,0.9472866676353713
2.298,8.857677682034925,0.4050231087670312,0.4,0.0015674066378665505,1.9196298265578446,0.9995195433846995,0.9430570384239058,0.955002591718494,0.9473468951842424
