Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.3,8.91407909712886,0.4060684643524465,0.4,0.0015659646276800104,1.9183519362474821,0.9995426413062394,0.9431088268131671,0.9550632422344619,0.9474066336957305
2.302,8.970424211407442,0.4071099638762069,0.4,0.0015642789687288156,1.9170785495889722,0.9995653212067728,0.9431601219822098,0.9551234315309288,0.9474658767210277
2.304,9.026704270354728,0.40814745461955054,0.4,0.0015623506024792712,1.9158099161706108,0.9995875820192524,0.9432109189744864,0.9551831529458777,0.9475246180049085
2.306,9.082910553986872,0.4091807848817023,0.4,0.001560180505872047,1.91454628138018,0.9996094228591796,0.9432612130315381,0.955242399992625,0.9475828514848399
2.308,9.139034378124741,0.41020980400328955,0.4,0.00155776969107833,1.9132878863476612,0.9996308430229779,0.9433109995917217,0.9553011663591211,0.9476405712900098
2.31,9.195067095657821,0.4112343623895075,0.4,0.001555119205250552,1.9120349678906332,0.9996518419862758,0.9433602742888517,0.9553594459071834,0.9476977717402755
2.312,9.251000097798894,0.41225431153302355,0.4,0.0015522301302677644,1.9107877584623658,0.9996724194021083,0.9434090329507615,0.9554172326716586,0.9477544473450374
2.314,9.306824815329627,0.4132695040366202,0.4,0.0015491035824757074,1.909546486102611,0.9996925750990348,0.9434572715977847,0.9554745208595214,0.9478105928020363
2.316,9.362532719836508,0.41427979363556655,0.4,0.001545740712421655,1.9083113743911078,0.9997123090791726,0.9435049864411544,0.9555313048489045,0.9478662029960754
2.318,9.418115324937364,0.41528503521971827,0.4,0.0015421427045840758,1.907082642403791,0.9997316215161545,0.9435521738813293,0.9555875791880657,0.9479212729976727
2.32,9.47356418749783,0.41628508485533555,0.4,0.001538310777097202,1.9058605046717199,0.9997505127530046,0.9435988305062402,0.9556433385942926,0.9479757980616398
2.322,9.528870908838028,0.41727979980661933,0.4,0.0015342461814705456,1.9046451711427146,0.9997689832999406,0.9436449530894676,0.9556985779527459,0.9480297736255934
2.324,9.584027135928853,0.4182690385569561,0.4,0.0015299502023034541,1.9034368471457113,0.9997870338321,0.943690538588344,0.9557532923152416,0.9480831953083999
2.326,9.639024562578099,0.4192526608298746,0.4,0.0015254241569947508,1.9022357333578233,0.9998046651871957,0.9437355841419885,0.9558074768989773,0.9481360589085529
2.328,9.69385493060583,0.42023052760969615,0.4,0.0015206693954475544,1.9010420257741147,0.9998218783630975,0.9437800870692717,0.9558611270851989,0.9481883604024873
2.33,9.748510031009268,0.4212025011618937,0.4,0.0015156872997693182,1.8998559156800727,0.9998386745153485,0.9438240448667176,0.9559142384178142,0.9482400959428329
2.332,9.802981705116558,0.4221684450531354,0.4,0.0015104792839671958,1.8986775896267725,0.9998550549546135,0.9438674552063384,0.955966806601952,0.9482912618566054
2.334,9.857261845729724,0.42312822417102464,0.4,0.0015050467936387664,1.8975072294087334,0.9998710211440621,0.9439103159334109,0.9560188275024692,0.9483418546433413
2.336,9.91134239825617,0.42408170474352225,0.4,0.0014993913056582345,1.89634501204445,0.9998865746966895,0.9439526250641888,0.9560702971424073,0.9483918709731739
2.338,9.965215361829046,0.4250287543580554,0.4,0.0014935143278581359,1.8951911097595864,0.9999017173725766,0.9439943807835609,0.9561212117013993,0.948441307684857
2.34,10.018872790415827,0.42596924198030106,0.4,0.0014874173987066662,1.8940456899728275,0.9999164510760921,0.944035581442651,0.9561715675140305,0.948490161783733
2.342,10.072306793915443,0.4269030379726504,0.4,0.0014811020869806677,1.8929089152843617,0.9999307778530372,0.9440762255563656,0.9562213610681531,0.9485384304396529
2.344,10.125509539243334,0.4278300141123415,0.4,0.0014745699914343912,1.8917809434669959,0.9999446998877368,0.9441163118008894,0.9562705890031568,0.9485861109848455
2.346,10.178473251404705,0.4287500436092655,0.4,0.0014678227404640672,1.8906619274598653,0.9999582195000773,0.9441558390111303,0.956319248108196,0.9486332009117389
2.348,10.231190214555456,0.4296630011234373,0.4,0.0014608619917684106,1.8895520153647407,0.9999713391424967,0.9441948061781189,0.9563673353203784,0.9486796978707388
2.35,10.283652773050973,0.4305687627821324,0.4,0.0014536894320050886,1.8884513504448952,0.9999840613969228,0.94423321244636,0.9564148477229126,0.9487255996679618
2.352,10.335853332482339,0.4314672061966835,0.4,0.0014463067764432802,1.8873600711265215,0.9999963889716701,0.9442710571111441,0.9564617825432195,0.948770904262928
2.354,10.387784360700106,0.4323582104789398,0.4,0.0014387157686123584,1.8862783110026715,1.0000083246982894,0.9443083396158137,0.9565081371510061,0.9488156097662129
2.356,10.439438388825211,0.43324165625738076,0.4,0.001430918179946823,1.8852061988396962,1.0000198715283806,0.9443450595489961,0.9565539090563098,0.9488597144370656
2.358,10.490808012247188,0.4341174256928863,0.4,0.0014229158094275168,1.88414385858616,1.0000310325303592,0.944381216641793,0.9565990959075038,0.9489032166809854
2.36,10.541885891609239,0.43498540249416073,0.4,0.0014147104832192552,1.8830914093842057,1.000041810886195,0.9444168107649407,0.9566436954892777,0.9489461150472712
2.362,10.592664753780376,0.43584547193280815,0.4,0.0014063040543048993,1.8820489655833355,1.0000522098881082,0.9444518419259356,0.9566877057205865,0.9489884082265343
2.364,10.643137392814138,0.4366975208580584,0.4,0.0013976984021160097,1.8810166367565893,1.0000622329352378,0.9444863102661292,0.9567311246525719,0.9490300950481851
2.366,10.693296670894135,0.43754143771114123,0.4,0.0013888954321601037,1.8799945277190828,1.0000718835302782,0.9445202160577946,0.9567739504664597,0.9490711744778894
2.368,10.743135519265932,0.43837711253930745,0.4,0.001379897075644661,1.8789827385488764,1.0000811652760895,0.9445535597011695,0.956816181471433,0.9491116456150013
2.37,10.792646939155528,0.4392044370094993,0.4,0.0013707052890978965,1.8779813646101429,1.0000900818722778,0.9445863417214715,0.9568578161024813,0.9491515076899701
2.372,10.841824002673935,0.4400233044216621,0.4,0.0013613220539864478,1.8769904965785995,1.0000986371117588,0.944618562765895,0.9568988529182327,0.9491907600617284
2.374,10.890659853708122,0.4408336097217039,0.4,0.0013517493763299956,1.876010220469173,1.0001068348772943,0.9446502236005864,0.956939290598764,0.9492294022150567
2.376,10.939147708797861,0.44163524951409827,0.4,0.0013419892863129673,1.8750406176658563,1.0001146791380147,0.9446813251076028,0.9569791279433955,0.9492674337579329
2.378,10.987280857998705,0.44242812207412874,0.4,0.0013320438378933376,1.8740817649537258,1.0001221739459196,0.9447118682818558,0.9570183638684696,0.9493048544188646
2.38,11.035052665730671,0.44321212735977855,0.4,0.0013219151084086817,1.8731337345530794,1.0001293234323694,0.9447418542280402,0.957056997405117,0.949341664044208
2.382,11.082456571612855,0.44398716702326235,0.4,0.0013116051981794912,1.872196594155653,1.0001361318045618,0.9447712841575547,0.9570950276970088,0.9493778625954741
2.384,11.12948609128356,0.44475314442220065,0.4,0.0013011162301099118,1.8712704069628852,1.0001426033419996,0.9448001593854108,0.9571324539981003,0.9494134501466249
2.386,11.176134817206162,0.4455099646304348,0.4,0.0012904503492859095,1.8703552317261771,1.0001487423929494,0.9448284813271361,0.9571692756703637,0.9494484268813616
2.388,11.222396419460301,0.44625753444848915,0.4,0.0012796097225710268,1.8694511227891188,1.0001545533708962,0.9448562514956726,0.9572054921815154,0.9494827930904055
2.39,11.268264646518645,0.44699576241367245,0.4,0.0012685965381997349,1.8685581301316274,1.0001600407509965,0.9448834714982728,0.9572411031027376,0.9495165491687759
2.392,11.31373332600881,0.4477245588098224,0.4,0.0012574130053685428,1.867676299415966,1.0001652090665258,0.944910143033394,0.9572761081063949,0.9495496956130638
2.394,11.358796365460682,0.4484438356766992,0.4,0.0012460613538248701,1.8668056720345891,1.0001700629053323,0.9449362678875957,0.95731050696375,0.9495822330187054
2.396,11.403447753038732,0.44915350681901545,0.4,0.0012345438334538429,1.8659462851597772,1.0001746069062911,0.9449618479324373,0.9573442995426763,0.9496141620772564
2.398,11.447681558259587,0.44985348781511936,0.4,0.0012228627138630194,1.8650981717950073,1.0001788457557634,0.9449868851213847,0.9573774858053743,0.9496454835736686
2.4,11.49149193269446,0.45054369602531796,0.4,0.0012110202839652063,1.8642613608280236,1.0001827841840676,0.9450113814867225,0.9574100658060879,0.9496761983835735
2.402,11.534873110656674,0.4512240505998511,0.4,0.0011990188515593697,1.8634358770855526,1.000186426961954,0.9450353391364746,0.9574420396888256,0.9497063074705681
2.404,11.577819409873912,0.4518944724865106,0.4,0.0011868607429098028,1.8626217413896167,1.0001897788970975,0.9450587602513383,0.9574734076850865,0.949735811883512
2.406,11.620325232145458,0.45255488443791286,0.4,0.0011745483023235504,1.8618189706154018,1.0001928448306001,0.9450816470816287,0.9575041701115938,0.9497647127538336
2.408,11.66238506398401,0.45320521101841577,0.4,0.0011620838917262583,1.8610275777506282,1.000195629633511,0.9451040019442409,0.9575343273680357,0.9497930112928465
2.41,11.70399347724239,0.4538453786106935,0.4,0.001149469890236441,1.860247571956372,1.000198138203366,0.9451258272196275,0.9575638799348172,0.9498207087890812
2.412,11.745145129724706,0.45447531542195885,0.4,0.001136708693738337,1.8594789586292941,1.0002003754607445,0.9451471253487937,0.9575928283708208,0.9498478066056291
2.414,11.785834765782301,0.45509495148984624,0.4,0.001123802714453345,1.8587217394652182,1.0002023463458498,0.9451678988303164,0.9576211733111837,0.9498743061775056
2.416,11.826057216894066,0.4557042186879462,0.4,0.001110754380510211,1.857975912524017,1.0002040558151157,0.9451881502173808,0.9576489154650835,0.9499002090090285
2.418,11.865807402231438,0.45630305073100075,0.4,0.001097566135513955,1.8572414722957427,1.0002055088378354,0.9452078821148461,0.9576760556135449,0.9499255166712197
2.42,11.905080329207687,0.45689138317975564,0.4,0.0010842404381137085,1.8565184097679648,1.0002067103928207,0.9452270971763322,0.9577025946072586,0.9499502307992229
2.422,11.943871094011786,0.45746915344547834,0.4,0.0010707797615694531,1.855806712494248,1.0002076654650898,0.9452457981013367,0.9577285333644197,0.9499743530897484
2.424,11.982174882126516,0.45803630079413504,0.4,0.0010571865933178273,1.8551063646637318,1.0002083790425889,0.9452639876323807,0.9577538728685867,0.9499978852985417
2.426,12.019986968831065,0.45859276635023666,0.4,0.0010434634345369892,1.8544173471717493,1.000208856112945,0.9452816685521839,0.9577786141665582,0.9500208292378745
2.428,12.057302719687808,0.4591384931003507,0.4,0.0010296127997107083,1.8537396376914372,1.0002091016602546,0.9452988436808727,0.957802758366273,0.9500431867740655
2.43,12.094117591013525,0.45967342589628235,0.4,0.001015637216191666,1.853073210746281,1.0002091206619101,0.9453155158732226,0.9578263066347332,0.9500649598250296
2.432,12.130427130334738,0.46019751145792837,0.4,0.0010015392237641399,1.852418037783546,1.0002089180854659,0.945331688015936,0.9578492601959508,0.9500861503578563
2.434,12.166226976827437,0.46071069837580486,0.4,0.0009873213742060513,1.851774087248536,1.0002084988855413,0.9453473630249545,0.9578716203289181,0.9501067603864175
2.436,12.201512861740898,0.46121293711324907,0.4,0.0009729862308505488,1.8511413246596309,1.0002078680007707,0.9453625438428129,0.9578933883656086,0.9501267919690128
2.438,12.236280608805826,0.4617041800083045,0.4,0.0009585363681471049,1.8505197126840436,1.0002070303507933,0.9453772334360304,0.9579145656889999,0.9501462472060418
2.44,12.27052613462659,0.46218438127528017,0.4,0.0009439743712223019,1.84990921121425,1.00020599083329,0.9453914347925433,0.9579351537311288,0.9501651282377166
2.442,12.304245449057735,0.4626534970059999,0.4,0.0009293028354402778,1.84930977744503,1.0002047543210681,0.9454051509191812,0.9579551539711751,0.9501834372418085
2.444,12.337434655564568,0.46311148517073153,0.4,0.0009145243659630107,1.8487213659510726,1.0002033256591916,0.9454183848391847,0.9579745679335748,0.950201176431432
2.446,12.37008995156802,0.46355830561880845,0.4,0.0008996415773104092,1.8481439287650876,1.0002017096621643,0.9454311395897703,0.9579933971861656,0.9502183480528665
2.448,12.402207628773553,0.4639939200789388,0.4,0.0008846570929203886,1.8475774154563722,1.0001999111111626,0.9454434182197398,0.9580116433383643,0.9502349543834195
2.45,12.433784073484349,0.4644182921592088,0.4,0.0008695735447088964,1.8470217732097762,1.0001979347513223,0.945455223787138,0.9580293080393794,0.9502509977293292
2.452,12.464815766898537,0.4648313873467827,0.4,0.0008543935726300674,1.8464769469050155,1.0001957852890762,0.9454665593569572,0.9580463929764529,0.9502664804237071
2.454,12.49529928539072,0.4652331730072991,0.4,0.0008391198242364712,1.8459428791962778,1.0001934673895527,0.9454774279988946,0.9580628998731443,0.950281404824527
2.456,12.52523130077754,0.4656236183839682,0.4,0.000823754954239629,1.8454195105920712,1.0001909856740245,0.9454878327851554,0.9580788304876431,0.9502957733126538
2.458,12.554608580567555,0.46600269459637433,0.4,0.0008083016240707635,1.8449067795352576,1.0001883447174207,0.945497776788312,0.9580941866111226,0.9503095882899184
2.46,12.583427988195195,0.4663703746389816,0.4,0.0007927625014419571,1.844404622483224,1.0001855490458937,0.9455072630792126,0.9581089700661296,0.9503228521772371
2.462,12.611686483239023,0.46672663337935055,0.4,0.0007771402599076793,1.8439129739881308,1.0001826031344507,0.9455162947249458,0.9581231827050117,0.9503355674127798
2.464,12.639381121624131,0.4670714475560638,0.4,0.0007614375784268602,1.8434317667771993,1.0001795114046406,0.9455248747868575,0.9581368264083836,0.95034773645018
2.466,12.666509055808882,0.4674047957763668,0.4,0.0007456571409254663,1.84296093183297,1.0001762782223083,0.9455330063186231,0.9581499030836325,0.950359361756797
2.468,12.693067534955796,0.4677266585135243,0.4,0.0007298016358597579,1.8425003984734936,1.0001729078954111,0.9455406923643778,0.9581624146634634,0.9503704458120248
2.47,12.71905390508685,0.46803701810389675,0.4,0.00071387375578018,1.842050094432395,1.0001694046718963,0.9455479359569007,0.9581743631044857,0.9503809911056488
2.472,12.744465609222976,0.46833585874373695,0.4,0.0006978761968960668,1.8416099459387674,1.0001657727376478,0.9455547401158586,0.9581857503858388,0.9503910001362539
2.474,12.769300187508007,0.4686231664857131,0.4,0.0006818116586411087,1.8411798777968384,1.0001620162144977,0.9455611078461069,0.9581965785078617,0.9504004754096825
2.476,12.793555277316896,0.4688989292351542,0.4,0.0006656828432397632,1.8407598134653667,1.000158139158303,0.9455670421360494,0.9582068494908029,0.950409419437543
2.478,12.817228613348444,0.4691631367460313,0.4,0.0006494924552745543,1.8403496751367119,1.0001541455570901,0.9455725459560566,0.9582165653735721,0.9504178347357677
2.48,12.840318027702374,0.46941578061666644,0.4,0.0006332432012544423,1.8399493838155394,1.0001500393292717,0.945577622256946,0.9582257282125374,0.9504257238232265
2.482,12.862821449940956,0.4696568542851757,0.4,0.0006169377891842086,1.8395588593970988,1.0001458243219257,0.9455822739685192,0.9582343400803619,0.9504330892203887
2.484,12.884736907135105,0.4698863530246536,0.4,0.0006005789281350329,1.8391780207450454,1.0001415043091506,0.9455865039981644,0.958242403064888,0.9504399334480406
2.486,12.90606252389508,0.4701042739380934,0.4,0.0005841693278162088,1.8388067857687382,1.0001370829904859,0.9455903152295146,0.9582499192680604,0.9504462590260523
2.488,12.926796522385741,0.4703106159530508,0.4,0.0005677116981481738,1.83844507149999,1.0001325639894059,0.9455937105211724,0.9582568908048986,0.9504520684722022
2.49,12.94693722232651,0.4705053798160542,0.4,0.0005512087488367964,1.8380927941692053,1.0001279508518846,0.9455966927054923,0.9582633198025097,0.9504573643010511
2.492,12.966483040975973,0.4706885680867593,0.4,0.0005346631889490982,1.8377498692808727,1.0001232470450305,0.945599264587429,0.9582692083991462,0.9504621490228716
2.494,12.985432493101309,0.4708601851318562,0.4,0.0005180777264903506,1.8374162116883652,1.0001184559557954,0.9456014289434438,0.95827455874331,0.9504664251426318
2.496,13.003784190932423,0.471020237118728,0.4,0.0005014550679827217,1.8370917356679994,1.0001135808897548,0.9456031885204774,0.9582793729929,0.9504701951590319
2.498,13.021536844101053,0.4711687320088621,0.4,0.0004847979180454157,1.8367763549923255,1.0001086250699585,0.9456045460349819,0.9582836533144038,0.950473461563595
2.5,13.038689259564672,0.47130567955102315,0.4,0.0004681089789764752,1.8364699830025857,1.00010359163586,0.9456055041720182,0.9582874018821357,0.9504762268398139
2.502,13.055240341515468,0.4714310912741808,0.4,0.0004513909503361928,1.8361725326803222,1.0000984836423126,0.945606065584414,0.9582906208775188,0.9504784934623494
2.504,13.071189091274293,0.4715449804802023,0.4,0.000434646528532277,1.8358839167180754,1.0000933040586422,0.9456062328919856,0.9582933124884117,0.9504802638962845
2.506,13.086534607169721,0.4716473622363091,0.4,0.0004178784064067921,1.8356040475891497,1.0000880557677918,0.9456060086808218,0.9582954789084797,0.9504815405964321
2.508,13.101276084402299,0.4717382533672982,0.4,0.0004010892728248897,1.8353328376163929,1.0000827415655416,0.9456053955026307,0.9582971223366119,0.9504823260066972
2.51,13.11541281489398,0.47181767244753503,0.4,0.0003842818122654775,1.8350701990399674,1.0000773641597995,0.9456043958741488,0.9582982449763823,0.9504826225594931
2.512,13.128944187122904,0.4718856397927157,0.4,0.00036745870441376536,1.8348160440840606,1.0000719261699673,0.9456030122766115,0.9582988490355542,0.9504824326752098
2.514,13.141869685943497,0.47194217745140254,0.4,0.0003506226237558594,1.8345702850225172,1.0000664301263782,0.9456012471552876,0.9582989367256307,0.9504817587617383
2.516,13.154188892392053,0.471987309196338,0.4,0.0003337762391753385,1.8343328342433378,1.000060878469809,0.9455991029190728,0.9582985102614479,0.9504806032140464
2.518,13.165901483477802,0.47202106051553183,0.4,0.0003169222135519837,1.834103604312031,1.0000552735510644,0.9455965819401474,0.958297571860812,0.9504789684138084
2.52,13.177007231959593,0.4720434586031315,0.4,0.000300063203362593,1.8338825080337688,1.0000496176306328,0.9455936865536926,0.9582961237441809,0.9504768567290865
2.522,13.18750600610822,0.47205453235007494,0.4,0.00028320185828405197,1.833669458514327,1.0000439128784175,0.945590419057669,0.9582941681343877,0.9504742705140665
2.524,13.197397769454533,0.47205431233452555,0.4,0.0002663408207985909,1.8334643692197696,1.0000381613735372,0.9455867817126556,0.9582917072564076,0.9504712121088431
2.526,13.206682580523339,0.47204283081209464,0.4,0.00024948272580139813,1.8332671540348537,1.000032365104199,0.9455827767417481,0.9582887433371681,0.9504676838392585
2.528,13.215360592553255,0.4720201217058532,0.4,0.00023263020021052,1.8330777273201269,1.0000265259676415,0.9455784063305146,0.9582852786053987,0.9504636880167904
2.53,13.22343205320254,0.47198622059613077,0.4,0.00021578586257921473,1.8328960039676816,1.0000206457701533,0.945573672627014,0.9582813152915267,0.9504592269384929
2.532,13.23089730424102,0.47194116471011094,0.4,0.0001989523227106907,1.8327218994555514,1.000014726227154,0.9455685777418696,0.9582768556276089,0.9504543028869851
2.534,13.237756781228196,0.4718849929112197,0.4,0.00018213218127539557,1.8325553299007133,1.0000087689633526,0.9455631237484011,0.9582719018473076,0.9504489181304899
2.536,13.244011013177602,0.4718177456883079,0.4,0.0001653280294307849,1.832396212110679,1.000002775512971,0.9455573126828136,0.9582664561859069,0.9504430749229233
2.538,13.249660622207541,0.47173946514463516,0.4,0.0001485424484437366,1.832244463633646,0.9999967473200356,0.9455511465444424,0.9582605208803654,0.9504367755040288
2.54,13.254706323178265,0.4716501949866539,0.4,0.00013177800931553872,1.832100002807192,0.9999906857387396,0.9455446272960548,0.9582540981694125,0.950430022099563
2.542,13.259148923315703,0.4715499805125921,0.4,0.00011503727240961582,1.831962748805488,0.9999845920338696,0.9455377568642034,0.9582471902936791,0.9504228169215241
2.544,13.262989321821838,0.471438868600845,0.4,9.83227870819207e-05,1.831832621685008,0.9999784673813007,0.9455305371396376,0.9582397994958689,0.9504151621684311
2.546,13.266228509471825,0.47131690769816886,0.4,8.163709131415583e-05,1.8317095424287246,0.9999723128685556,0.9455229699777637,0.9582319280209649,0.9504070600256442
2.548,13.268867568197962,0.47118414780768475,0.4,6.498271134975018e-05,1.8315934329887618,0.9999661294954304,0.9455150571991623,0.9582235781164751,0.950398512665733
2.55,13.270907670660598,0.47104064047669103,0.4,4.836216133275532e-05,1.8314842163274963,0.9999599181746807,0.9455068005901507,0.958214752032711,0.9503895222488863
2.552,13.272350079806104,0.4708864387842866,0.4,3.177794294958533e-05,1.8313818164570919,0.9999536797327762,0.9454982019034023,0.9582054520231037,0.9503800909233665
2.554,13.273196148411985,0.4707215973288097,0.4,1.5232545073763288e-05,1.8312861584774462,0.9999474149107112,0.94548926285861,0.9581956803445518,0.9503702208260046
2.556,13.27344731861928,0.4705461722150895,0.4,-1.2715565864012138e-06,1.8311971686125423,0.9999411243648819,0.9454799851432025,0.9581854392578071,0.9503599140827392
2.558,13.273105121452302,0.47036022104151576,0.4,-1.773189983704254e-05,1.8311147742451912,0.9999348086680189,0.9454703704131039,0.9581747310278881,0.9503491728091917
2.56,13.27217117632589,0.4701638028869263,0.4,-3.414603634495307e-05,1.831038903950156,0.9999284683101825,0.945460420293543,0.9581635579245291,0.9503379991112847
2.562,13.270647190540236,0.469956978297316,0.4,-5.051153198062134e-05,1.830969487525645,0.999922103699813,0.9454501363799067,0.95815192222266,0.9503263950858967
2.564,13.268534958763423,0.4697398092723673,0.4,-6.682596715817e-05,1.8309064560231663,0.9999157151648402,0.945439520238636,0.958139826202914,0.9503143628215547
2.566,13.265836362501787,0.4695123592518042,0.4,-8.30869371720358e-05,1.830849741775738,0.9999093029538461,0.9454285734081682,0.9581272721521686,0.9503019043991638
2.568,13.262553369558207,0.4692746931015734,0.4,-9.929205253046732e-05,1.830799278424448,0.9999028672372853,0.9454172973999189,0.9581142623641123,0.9502890218927712
2.57,13.258688033478462,0.4690268770998512,0.4,-0.00011543893928568419,1.8307550009433546,0.9998964081087552,0.9454056936993049,0.9581007991398399,0.9502757173703653
2.572,13.254242492985751,0.4687689789228814,0.4,-0.00013152523936077373,1.8307168456627263,0.9998899255863202,0.9453937637668072,0.9580868847884749,0.9502619928947073
2.574,13.249218971403511,0.4685010676306426,0.4,-0.00014754861087317014,1.8306847502906212,0.9998834196138873,0.9453815090390724,0.9580725216278174,0.950247850524196
2.576,13.243619776066643,0.4682232136523496,0.4,-0.0001635067284547924,1.8306586539327958,0.9998768900626286,0.9453689309300505,0.9580577119850172,0.9502332923137632
2.578,13.237447297721284,0.4679354887717888,0.4,-0.00017939728356868777,1.8306384971109557,0.999870336732455,0.9453560308321692,0.9580424581972701,0.9502183203157977
2.58,13.230704009913236,0.46763796611248976,0.4,-0.0001952179848222567,1.8306242217793316,0.9998637593535342,0.9453428101175425,0.958026762612538,0.9502029365811008
2.582,13.223392468365189,0.4673307201227353,0.4,-0.000210966558276908,1.8306157713396003,0.9998571575878558,0.9453292701392119,0.9580106275902909,0.9501871431598663
2.584,13.215515310342848,0.4670138265604124,0.4,-0.0002266407477542199,1.8306130906541394,0.9998505310308394,0.9453154122324209,0.9579940555022686,0.9501709421026894
2.586,13.207075254010123,0.46668736247770193,0.4,-0.00024223831513845814,1.8306161260576306,0.9998438792129865,0.9453012377159186,0.9579770487332642,0.9501543354615991
2.588,13.198075097773462,0.46635140620561594,0.4,-0.00025775704067552545,1.830624825367005,0.9998372016015712,0.9452867478932935,0.9579596096819244,0.9501373252911163
2.59,13.188517719615527,0.46600603733837803,0.4,-0.0002731947232681966,1.83063913788975,0.9998304976023743,0.9452719440543342,0.9579417407615703,0.9501199136493322
2.592,13.178406076418268,0.46565133671765147,0.4,-0.00028854918076771306,1.8306590144305712,0.9998237665614523,0.9452568274764185,0.957923444401032,0.950102102599011
2.594,13.167743203275602,0.46528738641661627,0.4,-0.00030381825026159224,1.8306844072964321,0.999817007766945,0.9452413994259247,0.9579047230455014,0.9500838942087111
2.596,13.15653221279577,0.46491426972389843,0.4,-0.00031899978835772696,1.8307152702999663,0.9998102204509172,0.9452256611596687,0.9578855791573977,0.9500652905539254
2.598,13.144776294393559,0.4645320711273515,0.4,-0.00033409167146463065,1.8307515587612853,0.9998034037912352,0.9452096139263629,0.957866015217248,0.9500462937182407
2.6,13.132478713572475,0.464140876297693,0.4,-0.00034909179606790414,1.830793229508183,0.9997965569134759,0.9451932589680956,0.9578460337245803,0.9500269057945121
2.602,13.119642811197075,0.46374077207199904,0.4,-0.00036399807900278254,1.8308402408747617,0.9997896788928632,0.9451765975218297,0.9578256371988261,0.9500071288860533
2.604,13.106272002755503,0.4633318464370557,0.4,-0.0003788084577228358,1.8308925526984772,0.9997827687562382,0.9451596308209192,0.9578048281802356,0.9499869651078405
2.606,13.09236977761248,0.46291418851257465,0.4,-0.00039352089056468576,1.8309501263156336,0.9997758254840534,0.9451423600966435,0.9577836092308011,0.9499664165877298
2.608,13.077939698252788,0.4624878885342678,0.4,-0.0004081333570088117,1.8310129245553315,0.9997688480123934,0.945124786579755,0.957761982935188,0.9499454854676848
2.61,13.062985399515469,0.4620530378367922,0.4,-0.0004226438579363096,1.8310809117318942,0.9997618352350222,0.9451069115020408,0.9577399519016744,0.949924173905015
2.612,13.04751058781883,0.4616097288365569,0.4,-0.00043705041588167765,1.8311540536357827,0.999754786005449,0.9450887360978972,0.9577175187630943,0.9499024840736228
2.614,13.031519040376454,0.4611580550144045,0.4,-0.0004513510752814941,1.8312323175230238,0.9997476991390186,0.9450702616059135,0.9576946861777877,0.9498804181652571
2.616,13.015014604404271,0.46069811089815965,0.4,-0.0004655439027190609,1.8313156721031678,0.9997405734150197,0.9450514892704667,0.9576714568305535,0.9498579783907745
2.618,12.998001196318981,0.4602299920450559,0.4,-0.0004796269871648812,1.8314040875257964,0.9997334075788107,0.9450324203433218,0.9576478334336047,0.9498351669814046
2.62,12.980482800927804,0.4597537950240347,0.4,-0.0004935984402130435,1.8314975353656007,0.9997262003439629,0.9450130560852404,0.9576238187275258,0.9498119861900179
2.622,12.962463470609878,0.4592696173979258,0.4,-0.0005074563963133839,1.8315959886060553,0.9997189503944167,0.944993397767592,0.9575994154822292,0.9497884382923975
2.624,12.943947324489299,0.4587775577055073,0.4,-0.0005211990129994975,1.8316994216217075,0.9997116563866513,0.9449734466739705,0.9575746264979139,0.9497645255885109
2.626,12.9249385476001,0.458277715443451,0.4,-0.000534824471112474,1.831807810159108,0.9997043169518661,0.9449532041018109,0.9575494546060175,0.9497402504037807
2.628,12.905441390043185,0.457770191048148,0.4,-0.000548330975020429,1.831921131316404,0.9996969306981716,0.9449326713640073,0.9575239026701706,0.949715615090356
2.63,12.885460166135502,0.45725508587742925,0.4,-0.0005617167528337055,1.8320393635216285,0.9996894962127866,0.9449118497905291,0.9574979735871432,0.9496906220283767
2.632,12.864999253551478,0.4567325021921736,0.4,-0.000574980056615821,1.8321624865096993,0.9996820120642439,0.9448907407300361,0.9574716702877878,0.9496652736272385
2.634,12.844063092457008,0.4562025431378077,0.4,-0.0005881191625900343,1.8322904812981669,0.9996744768045998,0.944869345551487,0.9574449957379759,0.9496395723268484
2.636,12.822656184636015,0.455665312725704,0.4,-0.0006011323713416076,1.8324233301617316,0.9996668889716462,0.9448476656457452,0.9574179529395277,0.9496135205988749
2.638,12.800783092609885,0.4551209158144767,0.4,-0.0006140180080156426,1.8325610166055608,0.9996592470911249,0.9448257024271755,0.9573905449311327,0.9495871209479914
2.64,12.778448438749773,0.4545694580911785,0.4,-0.0006267744225105631,1.832703525337436,0.9996515496789401,0.9448034573352342,0.9573627747892614,0.9495603759131066
2.642,12.755656904382109,0.45401104605240183,0.4,-0.0006393999896671278,1.8328508422387568,0.9996437952433724,0.9447809318360486,0.9573346456290663,0.9495332880685892
2.644,12.732413228887294,0.4534457869852859,0.4,-0.0006518931094530445,1.833002954334436,0.9996359822872858,0.9447581274239857,0.9573061606052728,0.9495058600254767
2.646,12.708722208791924,0.45287378894843455,0.4,-0.0006642522071430731,1.8331598497617139,0.999628109310331,0.9447350456232078,0.9572773229130549,0.9494780944326734
2.648,12.684588696854512,0.45229516075274473,0.4,-0.000676475733494687,1.8333215177379256,0.999620174811144,0.9447116879892161,0.9572481357889008,0.9494499939781345
2.65,12.660017601145057,0.4517100119421526,0.4,-0.000688562164919184,1.8334879485272506,0.9996121772895324,0.9446880561103764,0.9572186025114605,0.9494215613900318
2.652,12.635013884118463,0.45111845277429613,0.4,-0.0007005100036483166,1.8336591334064822,0.9996041152486571,0.9446641516094307,0.9571887264023811,0.9493927994379067
2.654,12.609582561682101,0.4505205942010991,0.4,-0.0007123177778963355,1.8338350646298442,0.9995959871971986,0.9446399761449898,0.9571585108271239,0.9493637109338037
2.656,12.583728702257554,0.4499165478492818,0.4,-0.0007239840420175152,1.834015735392895,0.9995877916515123,0.9446155314130065,0.9571279591957642,0.9493342987333844
2.658,12.557457425836851,0.44930642600079507,0.4,-0.0007355073766590591,1.8342011397955467,0.9995795271377702,0.9445908191482296,0.9570970749637738,0.9493045657370228
2.66,12.530773903033198,0.44869034157318854,0.4,-0.0007468863889094529,1.834391272804241,0.9995711921940852,0.9445658411256355,0.9570658616327831,0.9492745148908781
2.662,12.503683354126528,0.4480684080999127,0.4,-0.0007581197124421676,1.8345861302133122,0.999562785372619,0.9445405991618355,0.9570343227513225,0.9492441491879474
2.664,12.476191048103885,0.4474407397105532,0.4,-0.0007692060076547789,1.834785708605572,0.9995543052416725,0.9445150951164621,0.9570024619155459,0.9492134716690925
2.666,12.448302301694966,0.4468074511110133,0.4,-0.000780143961803409,1.83499000531216,0.9995457503877536,0.9444893308935272,0.9569702827699283,0.9491824854240447
2.668,12.420022478402814,0.446168657563633,0.4,-0.0007909322891325568,1.8351990183716846,0.9995371194176261,0.9444633084427544,0.9569377890079432,0.9491511935923831
2.67,12.391356987530024,0.44552447486725905,0.4,-0.0008015697310002261,1.8354127464887027,0.9995284109603331,0.9444370297608848,0.9569049843727145,0.9491195993644861
2.672,12.362311283200416,0.4448750193372643,0.4,-0.0008120550559984171,1.8356311889915626,0.9995196236691988,0.9444104968929524,0.9568718726576467,0.9490877059824575
2.674,12.33289086337657,0.44422040778552063,0.4,-0.0008223870600688949,1.8358543457896628,0.9995107562238018,0.9443837119335301,0.9568384577070262,0.9490555167410215
2.676,12.303101268873165,0.4435607575003309,0.4,-0.0008325645666143002,1.8360822173301479,0.9995018073319256,0.9443566770279455,0.9568047434166002,0.9490230349883915
2.678,12.272948082366515,0.44289618622631866,0.4,-0.0008425864266045179,1.8363148045540925,0.9994927757314751,0.9443293943734634,0.9567707337341254,0.9489902641271055
2.68,12.242436927400247,0.4422268121442862,0.4,-0.0008524515186783692,1.8365521088522014,0.9994836601923691,0.9443018662204357,0.9567364326598922,0.9489572076148339
2.682,12.21157346738752,0.4415527538510379,0.4,-0.0008621587492405491,1.836794132020072,0.9994744595183983,0.9442740948734168,0.9567018442472177,0.9489238689651517
2.684,12.180363404609714,0.4408741303391767,0.4,-0.0008717070525538709,1.8370408762130508,0.9994651725490546,0.9442460826922459,0.9566669726029139,0.948890251748282
2.686,12.148812479212012,0.44019106097687494,0.4,-0.000881095390826744,1.8372923439007263,0.9994557981613227,0.9442178320930887,0.9566318218877199,0.9488563595918013
2.688,12.1169264681958,0.4395036654876253,0.4,-0.0008903227542959492,1.8375485378210945,0.9994463352714424,0.9441893455494477,0.9565963963167109,0.9488221961813145
2.69,12.084711184408276,0.4388120639299753,0.4,-0.0008993881613046375,1.8378094609344375,0.999436782836632,0.9441606255931303,0.9565607001596709,0.9487877652610925
2.692,12.052172475529236,0.43811637667724473,0.4,-0.0009082906583756192,1.8380751163769502,0.9994271398567763,0.9441316748151805,0.9565247377414368,0.9487530706346744
2.694,12.019316223055418,0.43741672439724016,0.4,-0.0009170293202798728,1.8383455074141577,0.9994174053760775,0.9441024958667696,0.956488513442209,0.9487181161654328
2.696,11.986148341282338,0.43671322803195545,0.4,-0.0009256032501003384,1.8386206373941605,0.9994075784846658,0.9440730914600481,0.95645203169783,0.948682905777103
2.698,11.952674776284056,0.43600600877727913,0.4,-0.000934011579290931,1.8389005097007431,0.999397658320172,0.9440434643689544,0.9564152970000296,0.9486474434542719
2.7,11.918901504890759,0.4352951880626953,0.4,-0.0009422534677308366,1.8391851277063893,0.9993876440692593,0.9440136174299838,0.9563783138966364,0.9486117332428313
2.702,11.884834533664606,0.4345808875309978,0.4,-0.000950328103774032,1.8394744947252386,0.9993775349691117,0.9439835535429129,0.9563410869917552,0.9485757792503895
2.704,11.85047989787376,0.43386322901800833,0.4,-0.0009582347042940894,1.8397686139660225,0.9993673303088824,0.9439532756714822,0.9563036209459097,0.9485395856466443
2.706,11.815843660465005,0.4331423345323134,0.4,-0.0009659725147242112,1.8400674884850206,0.9993570294310965,0.943922786844034,0.9562659204761498,0.9485031566637158
2.708,11.780931911034887,0.432418326235014,0.4,-0.0009735408090925565,1.840371121139071,0.9993466317330115,0.9438920901541057,0.9562279903561238,0.9484664965964372
2.71,11.745750764799796,0.4316913264195019,0.4,-0.0009809388900528068,1.8406795145386778,0.999336136667931,0.9438611887609787,0.9561898354161151,0.9484296098026069
2.712,11.710306361564903,0.43096145749125664,0.4,-0.000988166088910035,1.8409926710012463,0.999325543746474,0.9438300858901808,0.9561514605430421,0.9483925007031955
2.714,11.674604864692384,0.4302288419476776,0.4,-0.000995221765641827,1.8413105925044888,0.9993148525377963,0.9437987848339427,0.9561128706804214,0.948355173782513
2.716,11.63865246006882,0.42949360235794376,0.4,-0.0010021053089147186,1.8416332806400342,0.9993040626707657,0.943767288951608,0.9560740708282943,0.9483176335883331
2.718,11.602455355072257,0.42875586134291654,0.4,-0.0010088161360959059,1.8419607365672799,0.9992931738350886,0.9437356016699961,0.9560350660431178,0.9482798847319738
2.72,11.566019777538758,0.4280157415550804,0.4,-0.0010153536932602859,1.842292960967522,0.9992821857823886,0.9437037264837174,0.955995861437615,0.9482419318883358
2.722,11.529351974728943,0.427273365658532,0.4,-0.0010217174551927926,1.8426299539983984,0.9992710983272359,0.9436716669554405,0.955956462180591,0.9482037797958963
2.724,11.49245821229439,0.4265288563090164,0.4,-0.0010279069253860853,1.8429717152486826,0.9992599113481253,0.9436394267161116,0.9559168734967096,0.9481654332566599
2.726,11.45534477324433,0.4257823361340191,0.4,-0.0010339216360335563,1.8433182436934592,0.9992486247884068,0.9436070094651252,0.955877100666232,0.9481268971360653
2.728,11.418017956912555,0.42503392771291404,0.4,-0.0010397611480177172,1.8436695376497207,0.999237238657163,0.9435744189704457,0.9558371490247181,0.9480881763628475
2.73,11.380484077924956,0.42428375355717596,0.4,-0.0010454250508939323,1.8440255947324171,0.9992257530300375,0.9435416590686807,0.9557970239626893,0.948049275928856
2.732,11.342749465167588,0.4235319360906546,0.4,-0.0010509129628695597,1.8443864118109925,0.9992141680500085,0.9435087336651035,0.9557567309252524,0.9480102008888277
2.734,11.30482046075571,0.4227785976299215,0.4,-0.0010562245307784727,1.8447519849664404,0.9992024839281143,0.9434756467336282,0.9557162754116871,0.9479709563601172
2.736,11.266703419003706,0.42202386036469053,0.4,-0.0010613594300510204,1.845122309448915,0.9991907009441235,0.9434424023167342,0.955675662974993,0.9479315475223792
2.738,11.228404705396267,0.4212678463383137,0.4,-0.0010663173646794047,1.8454973796359253,0.9991788194471544,0.9434090045253412,0.9556348992213995,0.9478919796172098
2.74,11.189930695560802,0.42051067742836007,0.4,-0.001071098067178534,1.845877188991148,0.9991668398562397,0.9433754575386346,0.9555939898098378,0.9478522579477402
2.742,11.151287774241455,0.4197524753272812,0.4,-0.0010757012985423327,1.8462617300238875,0.9991547626608399,0.9433417656038401,0.9555529404513718,0.9478123878781866
2.744,11.112482334274652,0.418993361523163,0.4,-0.0010801268481955661,1.8466509942492142,0.999142588421303,0.9433079330359514,0.9555117569085966,0.9477723748333567
2.746,11.073520775566587,0.4182334572805736,0.4,-0.0010843745339411668,1.8470449721488142,0.9991303177692697,0.9432739642174047,0.9554704449949919,0.9477322242981098
2.748,11.034409504072556,0.4174728836215061,0.4,-0.0010884442019031175,1.8474436531325737,0.9991179514080262,0.9432398635977066,0.9554290105742432,0.9476919418167726
2.75,10.995154930778568,0.41671176130642446,0.4,-0.0010923357264648842,1.8478470255009327,0.9991054901128025,0.9432056356930107,0.9553874595595231,0.9476515329925134
2.752,10.95576347068511,0.41595021081541134,0.4,-0.0010960490102034518,1.8482550764080314,0.9990929347310182,0.9431712850856456,0.955345797912733,0.9476110034866676
2.754,10.916241541793466,0.4151883523294259,0.4,-0.0010995839838189652,1.8486677918256815,0.9990802861824727,0.9431368164235937,0.955304031643712,0.9475703590180238
2.756,10.876595564094636,0.4144263057116756,0.4,-0.001102940606060012,1.849085156508184,0.9990675454594848,0.9431022344199207,0.9552621668094045,0.9475296053620628
2.758,10.836831958560943,0.41366419048909775,0.4,-0.0011061188636445791,1.8495071539580232,0.9990547136269747,0.9430675438521573,0.9552202095129935,0.9474887483501556
2.76,10.796957146140693,0.4129021258339686,0.4,-0.001109118771176695,1.84993376639246,0.9990417918224959,0.9430327495616311,0.9551781659029959,0.9474477938687162
2.762,10.756977546755772,0.4121402305456275,0.4,-0.0011119403710588077,1.8503649747110507,0.9990287812562126,0.942997856452752,0.9551360421723231,0.9474067478583146
2.764,10.716899578302614,0.41137862303233463,0.4,-0.0011145837333999041,1.8508007584641137,0.9990156832108237,0.9429628694922486,0.9550938445573035,0.9473656163127431
2.766,10.676729655656407,0.41061742129325296,0.4,-0.0011170489559194268,1.8512410958221688,0.9990024990414338,0.942927793708358,0.9550515793366723,0.947324405278045
2.768,10.636474189678989,0.4098567429005677,0.4,-0.0011193361638469936,1.8516859635463674,0.9989892301753719,0.9428926341899676,0.955009252830524,0.9472831208514982
2.77,10.59613958623027,0.4090967049817411,0.4,-0.0011214455098179752,1.8521353369599434,0.9989758781119579,0.9428573960857121,0.95496687139923,0.9472417691805601
2.772,10.555732245183645,0.4083374242019069,0.4,-0.001123377173764945,1.8525891899206932,0.9989624444222164,0.9428220846030225,0.9549244414423248,0.9472003564617701
2.774,10.515258559445227,0.40757901674641017,0.4,-0.0011251313628050494,1.8530474947945168,0.9989489307485392,0.9427867050071317,0.9548819693973551,0.9471588889396133
2.776,10.474724913977377,0.40682159830349285,0.4,-0.0011267083111233195,1.8535102224300322,0.9989353388042959,0.9427512626200323,0.9548394617386973,0.9471173729053427
2.778,10.434137684826341,0.4060652840471286,0.4,-0.0011281082798519735,1.853977342134281,0.9989216703733939,0.9427157628193925,0.9547969249763415,0.947075814695764
2.78,10.39350323815445,0.4053101886200135,0.4,-0.0011293315569457301,1.8544488216495467,0.9989079273097885,0.9426802110374269,0.9547543656546437,0.9470342206919808
2.782,10.352827929276753,0.4045564261167092,0.4,-0.0011303784570531853,1.854924627131301,0.998894111536942,0.9426446127597239,0.9547117903510465,0.9469925973181029
2.784,10.312118101702476,0.40380411006694966,0.4,-0.0011312493213842753,1.8554047231272892,0.9988802250472337,0.9426089735240316,0.9546692056747684,0.9469509510399162
2.786,10.271380086181187,0.40305335341910614,0.4,-0.0011319445175738754,1.8558890725577777,0.9988662699013211,0.9425732989189999,0.9546266182654614,0.9469092883635154
2.788,10.230620199754085,0.4023042685238202,0.4,-0.0011324644395415645,1.8563776366969666,0.9988522482274522,0.9425375945828831,0.9545840347918405,0.9468676158339031
2.79,10.189844744810259,0.4015569671178024,0.4,-0.0011328095073476006,1.856870375155597,0.9988381622207307,0.9425018662022011,0.954541461950283,0.9468259400335511
2.792,10.149060008148341,0.40081156030780474,0.4,-0.0011329801670451438,1.8573672458647432,0.9988240141423335,0.9424661195103606,0.9544989064633987,0.946784267580928
2.794,10.108272260043407,0.40006815855476285,0.4,-0.0011329768905287692,1.857868205060825,0.9988098063186814,0.9424303602862383,0.9544563750785732,0.9467426051289936
2.796,10.067487753319545,0.39932687165811703,0.4,-0.001132800175379309,1.8583732072718284,0.9987955411405657,0.9423945943527244,0.954413874566483,0.9467009593636591
2.798,10.026712722427916,0.3985878087403107,0.4,-0.0011324505447050676,1.8588822053047638,0.9987812210622277,0.942358827575231,0.9543714117195844,0.9466593370022164
2.8,9.985953382530758,0.3978510782314698,0.4,-0.0011319285469794521,1.8593951502343526,0.9987668486003942,0.9423230658601608,0.9543289933505763,0.9466177447917337
2.802,9.94521592859114,0.39711678785426624,0.4,-0.0011312347558750575,1.8599119913929678,0.9987524263332701,0.9422873151533424,0.9542866262908384,0.9465761895074232
2.804,9.904506534468903,0.3963850446089674,0.4,-0.001130369770094256,1.860432676361818,0.9987379568994889,0.942251581438431,0.954244317388844,0.946534677950976
2.806,9.86383135202262,0.3956559547586718,0.4,-0.0011293342131963285,1.8609571509633949,0.9987234429970184,0.9422158707352735,0.9542020735085507,0.9464932169488715
2.808,9.823196510217983,0.39492962381473795,0.4,-0.0011281287334211885,1.8614853592551819,0.9987088873820291,0.9421801890982416,0.954159901527767,0.9464518133506552
2.81,9.782608114242443,0.39420615652240304,0.4,-0.0011267540035097363,1.8620172435246294,0.998694292867719,0.9421445426145343,0.9541178083364972,0.946410474027192
2.812,9.742072244626542,0.3934856568465979,0.4,-0.0011252107205208988,1.8625527442854026,0.9986796623231003,0.9421089374024455,0.9540758008352656,0.9463692058688914
2.814,9.701594956371725,0.3927682279579565,0.4,-0.001123499605645389,1.8630918002749,0.9986649986717488,0.9420733796096061,0.9540338859334199,0.9463280157839088
2.816,9.661182278085077,0.3920539722190252,0.4,-0.001121621404016244,1.8636343484530498,0.9986503048905132,0.9420378754111943,0.9539920705474155,0.9462869106963215
2.818,9.620840211120775,0.3913429911706721,0.4,-0.001119576884516177,1.864180324002378,0.9986355840081903,0.9420024310081178,0.9539503615990803,0.9462458975442817
2.82,9.580574728728699,0.39063538551869725,0.4,-0.0011173668395818006,1.8647296603293544,0.9986208391041633,0.9419670526251709,0.9539087660138628,0.9462049832781465
2.822,9.540391775209978,0.38993125512064514,0.4,-0.0011149920850047586,1.865282289067014,0.9986060733070051,0.9419317465091634,0.9538672907190625,0.9461641748585877
2.824,9.500297265079912,0.38923069897282636,0.4,-0.001112453459729827,1.8658381400788453,0.9985912897930491,0.941896518927027,0.9538259426420449,0.9461234792546797
2.826,9.460297082238068,0.38853381519754143,0.4,-0.001109751825650017,1.8663971414639557,0.9985764917849266,0.9418613761638944,0.9537847287084399,0.9460829034419679
2.828,9.420397079145939,0.3878407010305144,0.4,-0.0011068880673987477,1.8669592195634968,0.9985616825500728,0.9418263245211609,0.9537436558403292,0.9460424544005209
2.83,9.38060307601202,0.3871514528085354,0.4,-0.0011038630921391143,1.8675242989683543,0.9985468653992028,0.9417913703145191,0.9537027309544159,0.9460021391129633
2.832,9.340920859984628,0.38646616595731453,0.4,-0.0011006778293503276,1.8680923025280927,0.9985320436847567,0.941756519871976,0.9536619609601864,0.945961964562491
2.834,9.30135618435234,0.3857849349795454,0.4,-0.001097333230611347,1.8686631513611511,0.9985172207993185,0.9417217795318505,0.9536213527580566,0.9459219377308753
2.836,9.261914767752419,0.3851078534431835,0.4,-0.0010938302693817845,1.869236764866281,0.9985024001740055,0.941687155640752,0.9535809132375109,0.9458820655964486
2.838,9.22260229338702,0.3844350139699376,0.4,-0.0010901699407801003,1.8698130607352217,0.9984875852768335,0.9416526545515427,0.9535406492752297,0.9458423551320795
2.84,9.183424408247562,0.383766508223975,0.4,-0.001086353261359172,1.8703919549665975,0.9984727796110561,0.9416182826212831,0.95350056773321,0.9458028133031346
2.842,9.144386722347122,0.38310242690084334,0.4,-0.0010823812688792558,1.870973361881039,0.9984579867134787,0.941584046209163,0.9534606754568751,0.9457634470654296
2.844,9.105494807961136,0.38244285971661013,0.4,-0.0010782550220784224,1.871557194137504,0.9984432101527535,0.9415499516744193,0.9534209792731816,0.9457242633631707
2.846,9.066754198876318,0.3817878953972147,0.4,-0.0010739756004404858,1.872143362750802,0.9984284535276483,0.9415160053742422,0.9533814859887187,0.945685269126888
2.848,9.028170389648091,0.3811376216680445,0.4,-0.0010695441039605084,1.872731777110297,0.9984137204652986,0.9414822136616664,0.9533422023878015,0.9456464712713581
2.85,8.989748834866363,0.38049212524372295,0.4,-0.0010649616529079034,1.8733223449997862,0.9983990146194386,0.941448582883458,0.9533031352305635,0.9456078766935249
2.852,8.95149494843003,0.3798514918181218,0.4,-0.0010602293875872145,1.8739149726185345,0.9983843396686135,0.9414151193779875,0.9532642912510431,0.9455694922704097
2.854,8.913414102829973,0.37921580605458866,0.4,-0.0010553484680965945,1.8745095646034557,0.9983696993143775,0.9413818294730971,0.9532256771552706,0.9455313248570213
2.856,8.875511628440949,0.3785851515763958,0.4,-0.0010503200740840666,1.8751060240524249,0.9983550972794727,0.9413487194839628,0.9531872996193539,0.9454933812842599
2.858,8.837792812822126,0.37795961095740893,0.4,-0.0010451454045015847,1.8757042525487007,0.9983405373059967,0.9413157957109481,0.953149165287562,0.94545566835682
2.86,8.800262900026699,0.3773392657129753,0.4,-0.0010398256773569827,1.876304150186452,0.9983260231535542,0.941283064437457,0.9531112807704132,0.9454181928510926
2.862,8.762927089920277,0.37672419629103104,0.4,-0.0010343621294638227,1.8769056155973636,0.9983115585973977,0.941250531927781,0.9530736526427624,0.9453809615130659
2.864,8.725790537508502,0.3761144820634319,0.4,-0.001028756016189238,1.8775085459783059,0.9982971474265578,0.9412182044249459,0.9530362874418926,0.9453439810562287
2.866,8.688858352273598,0.3755102013174999,0.4,-0.0010230086111997772,1.8781128371200533,0.998282793441962,0.9411860881485591,0.9529991916656104,0.9453072581594749
2.868,8.652135597520289,0.3749114312477933,0.4,-0.0010171212062053464,1.878718383437027,0.9982685004545466,0.941154189292655,0.9529623717703456,0.9452707994650124
2.87,8.615627289730783,0.374318247948095,0.4,-0.0010110951107012555,1.8793250779980524,0.9982542722833613,0.9411225140235446,0.9529258341692582,0.9452346115762753
2.872,8.57933839792926,0.3737307264036209,0.4,-0.0010049316517084662,1.8799328125580965,0.9982401127536646,0.9410910684776659,0.9528895852303498,0.9451987010558422
2.874,8.543273843055553,0.3731489404834485,0.4,-0.0009986321735120471,1.880541477590983,0.9982260256950196,0.9410598587594405,0.9528536312745857,0.9451630744233609
2.876,8.507438497348476,0.3725729629331628,0.4,-0.0009921980373979332,1.8811509623230473,0.9982120149393812,0.9410288909391351,0.9528179785740231,0.9451277381534815
2.878,8.471837183738462,0.37200286536772376,0.4,-0.0009856306213879948,1.881761154767721,0.9981980843191817,0.9409981710507273,0.9527826333499493,0.9450926986737962
2.88,8.436474675249936,0.3714387182645495,0.4,-0.0009789313199735144,1.8823719417610176,0.998184237665419,0.9409677050897828,0.9527476017710336,0.9450579623627918
