Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.466,10.729258920511972,0.43147755320241427,0.4,0.0004327247005309068,1.855351672795329,0.999432600094697,0.9439150231972182,0.9562211781642336,0.9484716717027896
3.468,10.74470362159546,0.43167764118274987,0.4,0.0004253065724630077,1.8550666925935106,0.9994324125723323,0.9439215909450434,0.9562303713237998,0.9484801964447722
3.47,10.759880448760196,0.43187224048462336,0.4,0.00041784303059462714,1.8547862022013084,0.9994321277069174,0.9439279106077028,0.9562392652558253,0.9484884295314955
3.472,10.774787790289453,0.43206133629802956,0.4,0.000410335363265961,1.8545102066788561,0.9994317465798832,0.9439339826380254,0.9562478600083077,0.9484963711805813
3.474,10.789424080905631,0.43224491471500615,0.4,0.0004027848620518226,1.854238710245775,0.9994312702706222,0.9439398075109886,0.9562561556632333,0.9485040216402786
3.476,10.803787801882862,0.43242296272924874,0.4,0.0003951928215506424,1.85397171629835,0.9994306998558934,0.9439453857232024,0.9562641523361755,0.9485113811889976
3.478,10.817877481152097,0.43259546823558326,0.4,0.0003875605391735666,1.8537092274267777,0.9994300364092409,0.943950717792403,0.9562718501758986,0.9485184501348488
3.48,10.831691693398547,0.43276242002929743,0.4,0.0003798893149337424,1.8534512454324719,0.9994292810004266,0.9439558042569582,0.9562792493639686,0.9485252288151947
3.482,10.84522906015158,0.4329238078053306,0.4,0.0003721804512357685,1.8531977713454162,0.9994284346948741,0.9439606456753792,0.9562863501143661,0.9485317175962011
3.484,10.85848824986701,0.43307962215732354,0.4,0.0003644352526653976,1.8529488054415495,0.9994274985531322,0.9439652426258475,0.956293152673111,0.9485379168724065
3.486,10.871467978001867,0.43322985457652596,0.4,0.00035665502577947035,1.852704347260174,0.9994264736303449,0.9439695957057468,0.9562996573178849,0.9485438270662893
3.488,10.884167007081539,0.4333744974505693,0.4,0.0003488410788961667,1.852464395621375,0.9994253609757414,0.9439737055312087,0.9563058643576653,0.9485494486278485
3.49,10.896584146759444,0.43351354406209497,0.4,0.0003409947218855532,1.8522289486434365,0.9994241616321395,0.9439775727366696,0.9563117741323659,0.9485547820341942
3.492,10.908718253869113,0.4336469885872507,0.4,0.00033311726596051296,1.8519980037602433,0.9994228766354626,0.9439811979744351,0.9563173870124785,0.9485598277891413
3.494,10.920568232468787,0.4337748260940461,0.4,0.0003252100234680356,1.8517715577386615,0.9994215070142708,0.9439845819142587,0.9563227033987255,0.9485645864228152
3.496,10.932133033878477,0.43389705254057237,0.4,0.0003172743076809538,1.8515496066958792,0.9994200537893111,0.94398772524293,0.9563277237217178,0.948569058491266
3.498,10.943411656709578,0.434013664773088,0.4,0.00030931143259010343,1.8513321461167005,0.9994185179730782,0.9439906286638743,0.9563324484416185,0.948573244576091
3.5,10.954403146886952,0.4341246605239688,0.4,0.0003013227126969943,1.8511191708707821,0.9994169005693936,0.9439932928967636,0.9563368780478126,0.9485771452840644
3.502,10.965106597663615,0.43423003840952384,0.4,0.00029330946280696767,1.8509106752297984,0.9994152025729998,0.9439957186771397,0.956341013058586,0.9485807612467796
3.504,10.975521149627948,0.4343297979276782,0.4,0.00028527299782291743,1.850706652884526,0.9994134249691682,0.9439979067560477,0.9563448540208085,0.9485840931202969
3.506,10.9856459907035,0.4344239394555237,0.4,0.0002772146325395866,1.850507096961839,0.9994115687333257,0.9439998578996817,0.9563484015096251,0.9485871415848021
3.508,10.995480356141416,0.4345124642467394,0.4,0.00026913568143845313,1.8503120000415982,0.9994096348306954,0.9440015728890424,0.9563516561281536,0.9485899073442754
3.51,11.005023528505454,0.4345953744288789,0.4,0.0002610374584832795,1.8501213541734343,0.9994076242159533,0.9440030525196066,0.9563546185071904,0.9485923911261666
3.512,11.014274837649705,0.4346726730005313,0.4,0.0002529212769163014,1.8499351508934023,0.9994055378329016,0.9440042976010077,0.9563572893049209,0.9485945936810819
3.514,11.023233660688934,0.4347443638283496,0.4,0.00024478844905514313,1.849753381240508,0.9994033766141577,0.9440053089567284,0.9563596692066396,0.9485965157824802
3.516,11.031899421961668,0.4348104516439556,0.4,0.00023664028609043147,1.8495760357730915,0.9994011414808592,0.9440060874238059,0.9563617589244754,0.9485981582263762
3.518,11.040271592985983,0.43487094204071375,0.4,0.00022847809788419595,1.8494031045850559,0.9993988333423857,0.9440066338525479,0.9563635591971248,0.9485995218310561
3.52,11.04834969240806,0.4349258414703815,0.4,0.00022030319276902723,1.8492345773219394,0.9993964530960964,0.9440069491062623,0.9563650707895919,0.9486006074368014
3.522,11.056133285943517,0.4349751572396343,0.4,0.00021211687734808024,1.8490704431968152,0.9993940016270835,0.9440070340609962,0.9563662944929368,0.9486014159056214
3.524,11.063621986311578,0.4350188975064657,0.4,0.00020392045629589366,1.8489106910060107,0.9993914798079438,0.9440068896052892,0.9563672311240276,0.9486019481209955
3.526,11.070815453162048,0.4350570712764656,0.4,0.00019571523216011224,1.8487553091446407,0.9993888884985629,0.9440065166399378,0.9563678815253044,0.948602204987626
3.528,11.077713392995207,0.43508968839897455,0.4,0.00018750250516408272,1.8486042856219431,0.9993862285459193,0.9440059160777706,0.9563682465645469,0.9486021874311992
3.53,11.084315559074588,0.43511675956311785,0.4,0.0001792835730104096,1.8484576080764095,0.9993835007839027,0.9440050888434371,0.9563683271346495,0.9486018963981556
3.532,11.090621751332714,0.43513829629372175,0.4,0.00017105973068544053,1.848315263790702,0.9993807060331497,0.9440040358732071,0.9563681241534048,0.9486013328554704
3.534,11.096631816269795,0.4351543109471061,0.4,0.00016283227026476813,1.8481772397063514,0.9993778451008932,0.9440027581147823,0.9563676385632931,0.9486004977904425
3.536,11.10234564684548,0.43516481670676327,0.4,0.00015460248071971652,1.8480435224382232,0.9993749187808323,0.94400125652712,0.9563668713312794,0.948599392210494
3.538,11.107763182363605,0.4351698275789156,0.4,0.00014637164772489912,1.8479140982887512,0.999371927853012,0.9439995320802658,0.9563658234486159,0.9485980171429762
3.54,11.11288440835009,0.43516935838796256,0.4,0.0001381410534668162,1.8477889532619252,0.999368873083726,0.9439975857552029,0.9563644959306544,0.948596373634988
3.542,11.117709356423921,0.4351634247718072,0.4,0.00012991197645357717,1.8476680730770285,0.999365755225428,0.9439954185437066,0.9563628898166611,0.9485944627532001
3.544,11.122238104161326,0.4351520431770728,0.4,0.00012168569132571632,1.8475514431821216,0.9993625750166658,0.9439930314482156,0.956361006169643,0.9485922855836912
3.546,11.126470774953155,0.4351352308542058,0.4,0.00011346346866818642,1.8474390487672578,0.9993593331820252,0.9439904254817106,0.9563588460761765,0.9485898432317905
3.548,11.130407537855515,0.4351130058524646,0.4,0.00010524657482349798,1.8473308747774329,0.9993560304320925,0.9439876016676065,0.9563564106462463,0.9485871368219303
3.55,11.134048607433686,0.4350853870148029,0.4,9.703627170608848e-05,1.847226905925258,0.9993526674634319,0.9439845610396537,0.9563537010130877,0.9485841674975065
3.552,11.137394243599397,0.43505239397263795,0.4,8.88338166178886e-05,1.8471271267033507,0.999349244958578,0.9439813046418516,0.9563507183330375,0.9485809364207487
3.554,11.140444751441471,0.43501404714051534,0.4,8.064046206516948e-05,1.84703152139644,0.9993457635860431,0.9439778335283717,0.9563474637853896,0.948577444772597
3.556,11.143200481049911,0.4349703677106631,0.4,7.245745557663738e-05,1.8469400740931796,0.9993422240003398,0.9439741487634926,0.9563439385722581,0.9485736937525883
3.558,11.145661827333438,0.43492137764744254,0.4,6.428603952285882e-05,1.8468527686976652,0.9993386268420179,0.9439702514215431,0.9563401439184456,0.9485696845787505
3.56,11.147829229830581,0.4348670996816914,0.4,5.612745093698272e-05,1.8467695889406461,0.9993349727377168,0.9439661425868584,0.9563360810713178,0.9485654184875044
3.562,11.149703172514316,0.43480755730496695,0.4,4.798292133684178e-05,1.8466905183904379,0.9993312623002315,0.9439618233537432,0.9563317513006829,0.9485608967335736
3.564,11.151284183590336,0.43474277476368295,0.4,3.985367654839916e-05,1.846615540463518,0.9993274961285932,0.9439572948264473,0.9563271558986791,0.9485561205899012
3.566,11.152572835288984,0.4346727770531468,0.4,3.174093653062168e-05,1.8465446384348132,0.9993236748081632,0.9439525581191491,0.9563222961796645,0.9485510913475761
3.568,11.153569743650914,0.4345975899114984,0.4,2.364591520174571e-05,1.8464777954476639,0.9993197989107424,0.9439476143559496,0.9563171734801151,0.9485458103157637
3.57,11.154275568306517,0.4345172398135473,0.4,1.556982026701593e-05,1.846414994523475,0.9993158689946924,0.9439424646708746,0.9563117891585267,0.9485402788216464
3.572,11.154691012249174,0.4344317539645132,0.4,7.513853047862744e-06,1.8463562185710336,0.9993118856050701,0.943937110207887,0.9563061445953213,0.9485344982103695
3.574,11.154816821602385,0.43434116029367026,0.4,-5.207916874019385e-07,1.846301450395508,0.999307849273778,0.9439315521209067,0.9563002411927607,0.9485284698449947
3.576,11.154653785380837,0.4342454874478967,0.4,-8.53292589140539e-06,1.8462506727071135,0.9993037605197239,0.9439257915738407,0.9562940803748622,0.9485221951064585
3.578,11.154202735245446,0.434144764785129,0.4,-1.6521368403972604e-05,1.8462038681294464,0.9992996198489955,0.9439198297406199,0.9562876635873211,0.9485156753935398
3.58,11.153464545252456,0.4340390223677242,0.4,-2.4484945116857282e-05,1.8461610192074853,0.9992954277550461,0.9439136678052451,0.9562809922974363,0.9485089121228312
3.582,11.152440131596618,0.43392829095573127,0.4,-3.242248913686761e-05,1.8461221084152584,0.9992911847188941,0.9439073069618401,0.9562740679940406,0.9485019067287173
3.584,11.151130452348546,0.43381260200007177,0.4,-4.033284094742223e-05,1.8460871181631713,0.9992868912093325,0.9439007484147132,0.9562668921874353,0.9484946606633585
3.586,11.149536507186268,0.4336919876356304,0.4,-4.821484856845922e-05,1.846056030804997,0.9992825476831505,0.9438939933784258,0.9562594664093291,0.9484871753966811
3.588,11.14765933712106,0.4335664806742603,0.4,-5.606736771473377e-05,1.8460288286445294,0.9992781545853675,0.9438870430778675,0.9562517922127786,0.948479452416371
3.59,11.145500024217611,0.4334361145977015,0.4,-6.388926195242825e-05,1.8460054939418957,0.9992737123494774,0.9438798987483394,0.9562438711721363,0.9484714932278744
3.592,11.143059691308574,0.4333009235504114,0.4,-7.167940285411117e-05,1.8459860089195272,0.9992692213977019,0.9438725616356425,0.9562357048829978,0.9484632993544021
3.594,11.140339501703568,0.43316094233231545,0.4,-7.943667015196897e-05,1.845970355767791,0.9992646821412574,0.9438650329961733,0.9562272949621545,0.9484548723369388
3.596,11.137340658892715,0.43301620639147476,0.4,-8.715995188934782e-05,1.845958516650282,0.9992600949806297,0.9438573140970256,0.9562186430475496,0.948446213734257
3.598,11.134064406244716,0.4328667518166697,0.4,-9.484814457053047e-05,1.8459504737087762,0.9992554603058588,0.9438494062160967,0.9562097507982341,0.9484373251229339
3.6,11.130512026699604,0.4327126153299072,0.4,-0.00010250015330878485,1.8459462090678391,0.9992507784968344,0.9438413106422023,0.9562006198943305,0.948428208097375
3.602,11.126684842456175,0.43255383427884864,0.4,-0.00011011489197261161,1.845945704839103,0.999246049923599,0.9438330286751919,0.9561912520369922,0.9484188642698376
3.604,11.122584214654191,0.4323904466291599,0.4,-0.00011769128333022654,1.845948943125202,0.9992412749466606,0.9438245616260736,0.9561816489483715,0.9484092952704607
3.606,11.118211543051427,0.4322224909567868,0.4,-0.0001252282591922066,1.845955906023374,0.9992364539173141,0.9438159108171406,0.9561718123715849,0.9483995027472967
3.608,11.113568265695594,0.43205000644015656,0.4,-0.00013272476055233576,1.8459665756287238,0.9992315871779698,0.9438070775821027,0.9561617440706823,0.9483894883663452
3.61,11.108655858591247,0.4318730328523046,0.4,-0.00014017973772658003,1.8459809340371611,0.9992266750624919,0.9437980632662238,0.9561514458306177,0.9483792538115925
3.612,11.103475835361701,0.43169161055293187,0.4,-0.00014759215049022862,1.845998963348,0.9992217178965409,0.9437888692264602,0.9561409194572209,0.9483688007850499
3.614,11.098029746906068,0.43150578048039206,0.4,-0.00015496096821313143,1.8460206456662371,0.9992167159979274,0.9437794968316037,0.9561301667771699,0.948358131006796
3.616,11.092319181051433,0.43131558414360766,0.4,-0.00016228516999307007,1.8460459631044974,0.9992116696769696,0.9437699474624284,0.9561191896379645,0.948347246215021
3.618,11.086345762200288,0.43112106361392327,0.4,-0.00016956374478719344,1.846074897784665,0.9992065792368574,0.9437602225118391,0.9561079899079011,0.9483361481660715
3.62,11.080111150973252,0.4309222615168883,0.4,-0.00017679569154155592,1.8461074318391886,0.9992014449740254,0.9437503233850235,0.9560965694760475,0.9483248386344976
3.622,11.07361704384717,0.43071922102397764,0.4,-0.00018398001931869,1.84614354741207,0.9991962671785274,0.9437402514996058,0.9560849302522177,0.9483133194131016
3.624,11.066865172788647,0.4305119858442508,0.4,-0.000191115747423251,1.8461832266595448,0.9991910461344203,0.9437300082858019,0.9560730741669469,0.9483015923129846
3.626,11.059857304883115,0.43030060021594696,0.4,-0.00019820190552566816,1.8462264517504479,0.99918578212015,0.9437195951865776,0.9560610031714669,0.9482896591635984
3.628,11.052595241959445,0.43008510889802054,0.4,-0.0002052375337838387,1.8462732048662767,0.9991804754089434,0.9437090136578062,0.9560487192376803,0.9482775218127926
3.63,11.045080820210261,0.42986555716162056,0.4,-0.00021222168296280105,1.8463234682009537,0.9991751262692047,0.9436982651684293,0.9560362243581344,0.9482651821268656
3.632,11.037315909807944,0.429641990781509,0.4,-0.00021915341455242365,1.8463772239602878,0.9991697349649153,0.9436873512006163,0.9560235205459943,0.9482526419906135
3.634,11.029302414516458,0.4294144560274272,0.4,-0.00022603180088304715,1.8464344543611477,0.9991643017560375,0.9436762732499252,0.9560106098350153,0.9482399033073791
3.636,11.021042271299034,0.42918299965540585,0.4,-0.00023285592523911606,1.8464951416303448,0.99915882689892,0.9436650328254632,0.9559974942795125,0.9482269679990988
3.638,11.012537449921822,0.4289476688990237,0.4,-0.00023962488197073909,1.8465592680032343,0.9991533106467095,0.9436536314500482,0.9559841759543312,0.9482138380063514
3.64,11.003789952553527,0.4287085114606138,0.4,-0.0002463377766032148,1.8466268157220378,0.9991477532497606,0.9436420706603672,0.9559706569548139,0.948200515288402
3.642,10.994801813361187,0.4284655755024217,0.4,-0.0002529937259444626,1.8466977670338913,0.9991421549560517,0.943630352007137,0.9559569393967663,0.9481870018232477
3.644,10.985575098102075,0.428218909637714,0.4,-0.0002595918581903955,1.8467721041886322,0.9991365160115993,0.9436184770552605,0.9559430254164198,0.9481732996076582
3.646,10.976111903711883,0.4279685629218414,0.4,-0.000266131313028177,1.8468498094363175,0.9991308366608763,0.9436064473839851,0.9559289171703937,0.9481594106572171
3.648,10.966414357889196,0.4277145848432561,0.4,-0.00027261124173739813,1.8469308650244896,0.99912511714723,0.943594264587056,0.9559146168356536,0.94814533700636
3.65,10.956484618676386,0.42745702531448626,0.4,-0.00027903080728911754,1.8470152531951929,0.9991193577133007,0.9435819302728695,0.9559001266094667,0.9481310807084089
3.652,10.946324874036957,0.42719593466306777,0.4,-0.000285389184442802,1.8471029561817467,0.9991135586014411,0.9435694460646232,0.955885448709355,0.9481166438356052
3.654,10.935937341429463,0.42693136362243556,0.4,-0.00029168555984111126,1.847193956205278,0.9991077200541352,0.9435568136004638,0.9558705853730451,0.9481020284791386
3.656,10.925324267378025,0.4266633633227771,0.4,-0.000297919132102564,1.8472882354710258,0.9991018423144178,0.9435440345336324,0.9558555388584151,0.9480872367491742
3.658,10.91448792703958,0.42639198528184663,0.4,-0.0003040891119120307,1.8473857761644215,0.9990959256262903,0.9435311105326049,0.9558403114434357,0.9480722707748733
3.66,10.903430623767873,0.42611728139574634,0.4,-0.00031019472210909064,1.8474865604469484,0.999089970235141,0.9435180432812312,0.9558249054261112,0.9480571327044135
3.662,10.892154688674358,0.42583930392966934,0.4,-0.0003162351977741997,1.8475905704517939,0.9990839763881569,0.9435048344788691,0.9558093231244134,0.9480418247050029
3.664,10.880662480185983,0.4255581055086146,0.4,-0.0003222097863127057,1.8476977882792944,0.9990779443347393,0.943491485840514,0.9557935668762128,0.9480263489628894
3.666,10.868956383600032,0.42527373910806754,0.4,-0.0003281177475366612,1.8478081959921866,0.999071874326914,0.9434779990969262,0.9557776390392054,0.9480107076833681
3.668,10.857038810636029,0.4249862580446515,0.4,-0.0003339583537444684,1.8479217756106663,0.9990657666197408,0.94346437599475,0.9557615419908345,0.9479949030907803
3.67,10.844912198984847,0.42469571596675265,0.4,-0.0003397308897983088,1.8480385091072657,0.9990596214717197,0.9434506182966322,0.955745278128209,0.9479789374285117
3.672,10.832579011855028,0.4244021668451169,0.4,-0.0003454346531993921,1.8481583784015574,0.9990534391451927,0.9434367277813328,0.9557288498680143,0.947962812958982
3.674,10.82004173751648,0.4241056649634246,0.4,-0.00035106895416097794,1.8482813653546875,0.9990472199067443,0.9434227062438303,0.9557122596464223,0.9479465319636303
3.676,10.807302888841543,0.42380626490883755,0.4,-0.00035663311567920604,1.8484074517637519,0.9990409640275956,0.9434085554954219,0.9556955099189907,0.9479300967428953
3.678,10.794365002843579,0.4235040215625296,0.4,-0.00036212647360168846,1.8485366193560184,0.9990346717839965,0.9433942773638189,0.9556786031605624,0.9479135096161887
3.68,10.781230640213103,0.4231989900901934,0.4,-0.0003675483766939001,1.8486688497830066,0.999028343457613,0.9433798736932333,0.9556615418651562,0.9478967729218638
3.682,10.767902384851595,0.42289122593253126,0.4,-0.0003728981867033237,1.8488041246144273,0.9990219793359081,0.9433653463444618,0.9556443285458521,0.9478798890171772
3.684,10.754382843403006,0.4225807847957267,0.4,-0.0003781752784213834,1.8489424253319975,0.999015579712519,0.9433506971949586,0.9556269657346714,0.9478628602782436
3.686,10.740674644783116,0.4222677226419041,0.4,-0.00038337903974312675,1.8490837333231316,0.9990091448876298,0.9433359281389057,0.9556094559824512,0.9478456890999849
3.688,10.726780439706744,0.4219520956795711,0.4,-0.00038850887172468763,1.8492280298745218,0.9990026751683364,0.9433210410872729,0.9555918018587112,0.9478283778960712
3.69,10.712702900212967,0.42163396035405176,0.4,-0.000393564188638492,1.8493752961656122,0.9989961708690062,0.9433060379678728,0.9555740059515159,0.9478109290988576
3.692,10.698444719188352,0.42131337333790864,0.4,-0.00039854441802623935,1.8495255132619772,0.9989896323116328,0.9432909207254065,0.9555560708673294,0.9477933451593099
3.694,10.684008609888368,0.420990391521355,0.4,-0.0004034490007496229,1.8496786621086125,0.9989830598261824,0.9432756913215036,0.9555379992308642,0.9477756285469265
3.696,10.669397305456954,0.42066507200266123,0.4,-0.0004082773910388213,1.849834723523144,0.9989764537509345,0.9432603517347515,0.9555197936849226,0.9477577817496503
3.698,10.654613558444455,0.4203374720785553,0.4,-0.00041302905653872615,1.8499936781889665,0.9989698144328144,0.9432449039607198,0.9555014568902326,0.9477398072737756
3.7,10.63966014032385,0.42000764923461864,0.4,-0.0004177034783529394,1.8501555066483164,0.9989631422277202,0.9432293500119739,0.9554829915252749,0.9477217076438432
3.702,10.62453984100552,0.41967566113568017,0.4,-0.00042230015108550486,1.8503201892952912,0.9989564375008404,0.943213691918082,0.9554644002861058,0.947703485402533
3.704,10.609255468350481,0.41934156561621,0.4,-0.00042681858288040836,1.8504877063688223,0.9989497006269648,0.9431979317256118,0.9554456858861694,0.9476851431105437
3.706,10.593809847682301,0.4190054206707131,0.4,-0.0004312582954588132,1.8506580379456061,0.9989429319907859,0.9431820714981196,0.9554268510561061,0.9476666833464664
3.708,10.57820582129765,0.41866728444412604,0.4,-0.000435618824154064,1.8508311639330057,0.9989361319871947,0.9431661133161305,0.955407898543551,0.9476481087066502
3.71,10.562446247975705,0.418327215222217,0.4,-0.000439899717944428,1.8510070640619312,0.998929301021564,0.9431500592771082,0.9553888311129269,0.9476294218050588
3.712,10.546534002486336,0.41798527142199277,0.4,-0.0004441005394836071,1.8511857178797055,0.9989224395100272,0.9431339114954166,0.9553696515452282,0.9476106252731185
3.714,10.53047197509731,0.417641511582111,0.4,-0.00044822086512899,1.8513671047429228,0.9989155478797447,0.9431176721022724,0.955350362637799,0.9475917217595572
3.716,10.514263071080451,0.41729599435330444,0.4,-0.0004522602849676791,1.851551203810311,0.9989086265691627,0.9431013432456877,0.9553309672041018,0.9475727139302359
3.718,10.497910210216975,0.41694877848881123,0.4,-0.0004562184028402624,1.8517379940356042,0.9989016760282633,0.9430849270904013,0.9553114680734797,0.9475536044679701
3.72,10.481416326301925,0.4165999228348207,0.4,-0.00046009483636236454,1.851927454160432,0.9988946967188024,0.943068425817804,0.9552918680909104,0.9475343960723428
3.722,10.464784366647958,0.4162494863209313,0.4,-0.0004638892169439501,1.8521195627072382,0.9988876891145407,0.94305184162585,0.9552721701167525,0.9475150914595086
3.724,10.448017291588394,0.4158975279506239,0.4,-0.0004676011898064115,1.852314297972233,0.9988806537014633,0.9430351767289611,0.9552523770264839,0.9474956933619878
3.726,10.431118073979771,0.41554410679175197,0.4,-0.00047123041399741773,1.852511638018387,0.9988735909779891,0.9430184333579196,0.9552324917104323,0.9474762045284532
3.728,10.414089698703828,0.4151892819670488,0.4,-0.0004747765624035549,1.8527115606684774,0.9988665014551711,0.9430016137597511,0.9552125170734977,0.9474566277235055
3.73,10.396935162169143,0.41483311264465583,0.4,-0.00047823932176073756,1.8529140434981914,0.9988593856568839,0.9429847201975978,0.9551924560348675,0.9474369657274413
3.732,10.37965747181237,0.4144756580286738,0.4,-0.00048161839266242087,1.853119063829296,0.998852244120004,0.9429677549505798,0.9551723115277215,0.9474172213360097
3.734,10.362259645599286,0.4141169773497319,0.4,-0.00048491348956559424,1.8533265987228829,0.9988450773945762,0.9429507203136491,0.9551520864989335,0.9473973973601629
3.736,10.344744711525594,0.41375712985558566,0.4,-0.0004881243407945863,1.8535366249726932,0.9988378860439702,0.9429336185974286,0.9551317839087581,0.9473774966257926
3.738,10.327115707117706,0.41339617480174107,0.4,-0.0004912506885426642,1.8537491190985336,0.9988306706450284,0.9429164521280462,0.955111406730517,0.9473575219734628
3.74,10.309375678933412,0.41303417144210175,0.4,-0.0004942922888714563,1.853964057339787,0.998823431788199,0.9428992232469526,0.955090957950271,0.9473374762581271
3.742,10.29152768206272,0.41267117901964945,0.4,-0.0004972489117081817,1.8541814156490293,0.9988161700776592,0.9428819343107331,0.9550704405664865,0.9473173623488415
3.744,10.273574779628724,0.41230725675715385,0.4,-0.000500120340840718,1.8544011696857525,0.9988088861314309,0.9428645876909068,0.9550498575896962,0.947297183128465
3.746,10.255520042288783,0.41194246384791305,0.4,-0.0005029063739104911,1.8546232948102153,0.9988015805814767,0.9428471857737148,0.9550292120421467,0.9472769414933521
3.748,10.237366547735926,0.41157685944652805,0.4,-0.0005056068224032168,1.854847766077409,0.9987942540737936,0.9428297309598989,0.9550085069574432,0.947256640353034
3.75,10.219117380200675,0.4112105026597143,0.4,-0.000508221511637482,1.8550745582311632,0.9987869072684892,0.9428122256644693,0.954987745380183,0.947236282629894
3.752,10.200775629953286,0.4108434525371448,0.4,-0.0005107502807511929,1.855303645698388,0.9987795408398482,0.9427946723164614,0.9549669303655824,0.9472158712588284
3.754,10.18234439280653,0.41047576806233715,0.4,-0.0005131929826858844,1.8555350025834605,0.9987721554763879,0.9427770733586819,0.954946064979095,0.9471954091869035
3.756,10.163826769619096,0.41010750814357394,0.4,-0.0005155494841689055,1.8557686026627673,0.9987647518809001,0.942759431247445,0.9549251522960235,0.9471748993729986
3.758,10.145225865799624,0.4097387316048687,0.4,-0.0005178196656934962,1.8560044193794036,0.9987573307704838,0.9427417484522977,0.9549041954011223,0.9471543447874429
3.76,10.126544790811552,0.40936949717697,0.4,-0.0005200034214967513,1.856242425838037,0.998749892876564,0.942724027455734,0.9548831973881926,0.9471337484116416
3.762,10.10778665767874,0.4089998634884122,0.4,-0.0005221006595354991,1.8564825947999464,0.9987424389449,0.9427062707528998,0.9548621613596715,0.9471131132376933
3.764,10.088954582492049,0.40862988905660874,0.4,-0.0005241113014600872,1.8567248986782328,0.9987349697355804,0.9426884808512859,0.9548410904262107,0.9470924422679985
3.766,10.07005168391685,0.40825963227899265,0.4,-0.0005260352825861043,1.8569693095332191,0.9987274860230084,0.942670660270412,0.9548199877062494,0.9470717385148576
3.768,10.051081082701648,0.40788915142420634,0.4,-0.0005278725518640319,1.8572157990680336,0.9987199885958749,0.9426528115415,0.954798856325581,0.9470510050000633
3.77,10.032045901187772,0.4075185046233364,0.4,-0.0005296230718468538,1.857464338624392,0.9987124782571164,0.9426349372071359,0.9547776994169096,0.9470302447544799
3.772,10.012949262820323,0.4071477498612023,0.4,-0.0005312868186556192,1.8577148991785792,0.998704955823867,0.9426170398209237,0.9547565201194009,0.9470094608176172
3.774,9.993794291660345,0.4067769449676951,0.4,-0.0005328637819429869,1.8579674513376334,0.9986974221273937,0.9425991219471275,0.9547353215782267,0.9469886562371937
3.776,9.974584111898416,0.4064061476091702,0.4,-0.0005343539648547492,1.8582219653357435,0.9986898780130212,0.942581186160304,0.9547141069440999,0.9469678340686924
3.778,9.95532184736957,0.4060354152798926,0.4,-0.0005357573839893598,1.858478411030861,0.9986823243400486,0.9425632350449256,0.9546928793728053,0.9469469973749075
3.78,9.936010621069803,0.405664805293539,0.4,-0.000537074069355469,1.858736757901531,0.9986747619816481,0.9425452711949935,0.9546716420247221,0.9469261492254826
3.782,9.91665355467406,0.4052943747747559,0.4,-0.000538304064327488,1.8589969750439497,0.9986671918247572,0.9425272972136406,0.9546503980643394,0.9469052926964413
3.784,9.897253768055934,0.4049241806507784,0.4,-0.0005394474255991879,1.8592590311692492,0.9986596147699579,0.9425093157127263,0.9546291506597662,0.9468844308697095
3.786,9.877814378809004,0.4045542796431026,0.4,-0.0005405042231353558,1.8595228946010167,0.9986520317313434,0.9424913293124201,0.9546079029822346,0.9468635668326295
3.788,9.85833850177,0.4041847282592235,0.4,-0.0005414745401215126,1.8597885332730502,0.9986444436363761,0.942473340640777,0.954586658205596,0.9468427036774666
3.79,9.838829248543764,0.4038155827844343,0.4,-0.0005423584729117172,1.8600559147273572,0.9986368514257303,0.9424553523333041,0.9545654195058118,0.9468218445009072
3.792,9.819289727030188,0.40344689927368493,0.4,-0.0005431561309744616,1.8603250061123964,0.9986292560531281,0.9424373670325171,0.9545441900604382,0.9468009924035506
3.794,9.799723040953056,0.403078733543508,0.4,-0.0005438676368366812,1.8605957741815682,0.9986216584851608,0.942419387387489,0.9545229730481043,0.946780150489393
3.796,9.780132289391013,0.4027111411640083,0.4,-0.0005444931260258884,1.8608681852919573,0.9986140597011017,0.9424014160533892,0.954501771647986,0.9467593218653035
3.798,9.760520566310577,0.40234417745091927,0.4,-0.0005450327470104492,1.8611422054033324,0.9986064606927068,0.942383455691016,0.9544805890392725,0.946738509640494
3.8,9.740890960101414,0.4019778974577267,0.4,-0.0005454866611380172,1.8614178000773993,0.9985988624640048,0.9423655089663174,0.9544594284006281,0.9467177169259824
3.802,9.721246553113767,0.40161235596786077,0.4,-0.0005458550425721412,1.861694934477318,0.9985912660310781,0.942347578549908,0.9544382929096501,0.9466969468340479
3.804,9.70159042119831,0.40124760748695726,0.4,-0.0005461380782270616,1.861973573367482,0.9985836724218302,0.9423296671165741,0.9544171857423189,0.9466762024776815
3.806,9.681925633248266,0.4008837062351901,0.4,-0.0005463359677007155,1.8622536811135635,0.9985760826757465,0.9423117773447732,0.9543961100724458,0.9466554869700281
3.808,9.662255250744082,0.4005207061396755,0.4,-0.0005464489232059621,1.8625352216828257,0.9985684978436422,0.9422939119161263,0.9543750690711156,0.9466348034238249
3.81,9.642582327300506,0.4001586608269472,0.4,-0.0005464771695000512,1.8628181586447048,0.9985609189874018,0.942276073514901,0.9543540659061226,0.9466141549508326
3.812,9.622909908216323,0.3997976236155088,0.4,-0.0005464209438123467,1.863102455171665,0.9985533471797079,0.9422582648274883,0.9543331037414048,0.9465935446612593
3.814,9.603241030026656,0.39943764750845645,0.4,-0.0005462804957703264,1.8633880740403246,0.9985457835037601,0.9422404885418731,0.9543121857364726,0.946572975663183
3.816,9.583578720058023,0.39907878518618084,0.4,-0.0005460560873238746,1.8636749776328574,0.9985382290529863,0.9422227473470978,0.9542913150458346,0.9465524510619643
3.818,9.563925995986086,0.3987210889991425,0.4,-0.0005457479926678846,1.86396312793867,0.998530684930742,0.9422050439327185,0.9542704948184181,0.9465319739596577
3.82,9.544285865396276,0.39836461096072784,0.4,-0.0005453564981631902,1.8642524865563552,0.9985231522500032,0.9421873809882555,0.9542497281969874,0.9465115474544158
3.822,9.524661325347243,0.3980094027401804,0.4,-0.0005448819022558445,1.8645430146959254,0.9985156321330478,0.9421697612026376,0.9542290183175578,0.9464911746398893
3.824,9.505055361937291,0.39765551565561347,0.4,-0.0005443245153947645,1.864834673181319,0.9985081257111299,0.9421521872636415,0.954208368308808,0.9464708586046232
3.826,9.48547094987376,0.39730300066710267,0.4,-0.0005436846599477593,1.86512742245319,0.9985006341241462,0.9421346618573238,0.9541877812914868,0.9464506024314484
3.828,9.465911052045495,0.3969519083698575,0.4,-0.0005429626701159631,1.8654212225719735,0.9984931585202923,0.9421171876674499,0.954167260377821,0.9464304091968704
3.83,9.446378619098395,0.39660228898747585,0.4,-0.0005421588918466888,1.8657160332212328,0.9984857000557105,0.9420997673749151,0.954146808670916,0.9464102819704511
3.832,9.426876589014173,0.3962541923652839,0.4,-0.0005412736827447261,1.866011813711281,0.9984782598941337,0.9420824036571641,0.954126429264159,0.9463902238141922
3.834,9.407407886692262,0.39590766796375243,0.4,-0.000540307411982098,1.866308522983084,0.998470839206517,0.9420650991876028,0.9541061252406168,0.9463702377819108
3.836,9.387975423535085,0.3955627648520046,0.4,-0.0005392604602063014,1.8666061196124404,0.9984634391706639,0.9420478566350082,0.9540858996724326,0.9463503269186144
3.838,9.368582097036583,0.3952195317014038,0.4,-0.0005381332194470457,1.8669045618144362,0.9984560609708458,0.9420306786629329,0.9540657556202219,0.9463304942598729
3.84,9.349230790374172,0.39487801677922896,0.4,-0.0005369260930215157,1.8672038074481787,0.998448705797414,0.942013567929106,0.9540456961324668,0.9463107428311882
3.842,9.329924372004108,0.3945382679424351,0.4,-0.0005356394954381719,1.8675038140218025,0.9984413748464036,0.9419965270848303,0.9540257242449081,0.9462910756473605
3.844,9.310665695260377,0.39420033263150117,0.4,-0.0005342738522991165,1.86780453869775,0.9984340693191337,0.9419795587743772,0.9540058429799371,0.9462714957118539
3.846,9.291457597957066,0.3938642578643663,0.4,-0.0005328296002010373,1.8681059382983234,0.9984267904217994,0.941962665634378,0.9539860553459883,0.9462520060161601
3.848,9.272302901994406,0.39353009023045227,0.4,-0.0005313071866347585,1.8684079693115057,0.9984195393650583,0.9419458502932124,0.9539663643369293,0.9462326095391614
3.85,9.253204412968369,0.3931978758847763,0.4,-0.0005297070698834107,1.8687105878970536,0.9984123173636106,0.9419291153703934,0.95394677293145,0.9462133092464889
3.852,9.234164919784035,0.3928676605421528,0.4,-0.0005280297189192504,1.869013749892852,0.9984051256357758,0.9419124634759529,0.9539272840924566,0.9461941080898864
3.854,9.215187194272628,0.39253948947148487,0.4,-0.0005262756132991387,1.8693174108215365,0.9983979654030616,0.9418958972098234,0.9539079007664595,0.9461750090065665
3.856,9.19627399081241,0.39221340749014605,0.4,-0.000524445243058714,1.869621525897372,0.9983908378897293,0.9418794191612173,0.953888625882965,0.9461560149185714
3.858,9.17742804595332,0.39188945895845384,0.4,-0.0005225391086052658,1.8699260500333976,0.9983837443223548,0.9418630319080077,0.9538694623538694,0.9461371287321321
3.86,9.158652078045595,0.3915676877742337,0.4,-0.0005205577206093441,1.8702309378488207,0.9983766859293839,0.9418467380161052,0.9538504130728496,0.9461183533370262
3.862,9.139948786872212,0.3912481373674761,0.4,-0.0005185015998951139,1.8705361436766683,0.9983696639406845,0.9418305400388362,0.9538314809147594,0.9460996916059398
3.864,9.121320853285397,0.3909308506950845,0.4,-0.0005163712773294893,1.8708416215716877,0.9983626795870943,0.941814440516319,0.9538126687350238,0.9460811463938251
3.866,9.102770938847055,0.3906158702357189,0.4,-0.0005141672937100538,1.8711473253184907,0.9983557340999657,0.9417984419748412,0.9537939793690368,0.9460627205372638
3.868,9.084301685473346,0.3903032379847293,0.4,-0.0005118901996518064,1.8714532084399473,0.9983488287107065,0.9417825469262365,0.9537754156315617,0.9460444168538298
3.87,9.065915715083268,0.3899929954491853,0.4,-0.0005095405554727358,1.8717592242058116,0.9983419646503178,0.9417667578672614,0.953756980316131,0.9460262381414514
3.872,9.04761562925147,0.3896851836429992,0.4,-0.0005071189310782657,1.872065325641591,0.9983351431489288,0.9417510772789733,0.9537386761944521,0.9460081871777795
3.874,9.029404008865162,0.3893798430821434,0.4,-0.0005046259058445717,1.87237146553764,0.9983283654353304,0.9417355076261105,0.9537205060158126,0.9459902667195548
3.876,9.011283413785325,0.38907701377996257,0.4,-0.0005020620685008137,1.8726775964584892,0.9983216327365049,0.9417200513564703,0.9537024725064908,0.9459724795019778
3.878,8.99325638251209,0.3887767352425804,0.4,-0.0004994280170102845,1.8729836707523912,0.9983149462771543,0.941704710900293,0.9536845783691674,0.9459548282380824
3.88,8.975325431854518,0.38847904646440395,0.4,-0.0004967243584505185,1.8732896405610904,0.9983083072792278,0.9416894886696435,0.9536668262823422,0.9459373156181113
3.882,8.957493056604617,0.38818398592372083,0.4,-0.0004939517088923624,1.8735954578298066,0.9983017169614468,0.9416743870577989,0.9536492188997536,0.9459199443088959
3.884,8.939761729215803,0.3878915915783948,0.4,-0.0004911106932780487,1.8739010743174254,0.9982951765388292,0.9416594084386355,0.9536317588498024,0.9459027169532385
3.886,8.922133899485718,0.3876019008616557,0.4,-0.00048820194529827787,1.874206441606899,0.9982886872222123,0.9416445551660187,0.9536144487349785,0.9458856361692969
3.888,8.904611994243542,0.3873149506779864,0.4,-0.00048522610726834905,1.8745115111158444,0.9982822502177768,0.9416298295731993,0.953597291131294,0.9458687045499778
3.89,8.887198417041706,0.38703077739910857,0.4,-0.00048218383000334287,1.8748162341073364,0.9982758667265684,0.9416152339722085,0.9535802885877183,0.945851924662328
3.892,8.869895547852213,0.38674941686006165,0.4,-0.0004790757726923992,1.8751205617008926,0.9982695379440212,0.9416007706532593,0.953563443625621,0.9458352990469358
3.894,8.852705742767402,0.38647090435538095,0.4,-0.00047590260277209233,1.8754244448836415,0.9982632650594795,0.9415864418841513,0.9535467587382164,0.9458188302173322
3.896,8.835631333705365,0.3861952746353738,0.4,-0.00047266499579894696,1.8757278345216717,0.9982570492557227,0.9415722499096784,0.9535302363900161,0.9458025206594013
3.898,8.818674628119911,0.3859225619024904,0.4,-0.00046936363532109634,1.876030681371554,0.9982508917084881,0.9415581969510423,0.9535138790162859,0.945786372830794
3.9,8.801837908715225,0.385652799807795,0.4,-0.0004659992127491275,1.8763329360920307,0.9982447935859977,0.9415442852052702,0.953497689022508,0.9457703891603465
3.902,8.785123433165106,0.3853860214475314,0.4,-0.000462572427226114,1.8766345492558705,0.9982387560484833,0.9415305168446367,0.9534816687838494,0.945754572047506
3.904,8.768533433837005,0.38512225935978983,0.4,-0.00045908398549688196,1.8769354713618773,0.998232780247716,0.9415168940160924,0.9534658206446373,0.945738923861762
3.906,8.75207011752068,0.38486154552126906,0.4,-0.0004555346017765087,1.8772356528470493,0.9982268673265374,0.9415034188406963,0.9534501469178396,0.9457234469420834
3.908,8.735735665161675,0.3846039113441346,0.4,-0.0004519249976181009,1.8775350440988858,0.9982210184183893,0.9414900934130549,0.9534346498845523,0.9457081435963626
3.91,8.719532231599525,0.3843493876729808,0.4,-0.00044825590177985115,1.8778335954678294,0.998215234646852,0.9414769198007679,0.9534193317934947,0.9456930161008668
3.912,8.703461945310785,0.38409800478188316,0.4,-0.00044452805009141975,1.8781312572798436,0.99820951712518,0.9414639000438776,0.9534041948605095,0.945678066699694
3.914,8.687526908156864,0.3838497923715533,0.4,-0.0004407421853196404,1.8784279798491132,0.9982038669558422,0.9414510361543285,0.9533892412680721,0.9456632976042396
3.916,8.671729195136727,0.38360477956659156,0.4,-0.0004368990570335977,1.8787237134908656,0.9981982852300676,0.9414383301154298,0.953374473164806,0.9456487109926681
3.918,8.656070854144435,0.383362994912834,0.4,-0.00043299942146907377,1.8790184085343085,0.9981927730273923,0.9414257838813285,0.9533598926650068,0.9456343090093932
3.92,8.640553905731613,0.38312446637480063,0.4,-0.00042904404139241256,1.879312015335667,0.9981873314152091,0.9414133993764867,0.953345501848173,0.9456200937645654
3.922,8.625180342874781,0.3828892213332394,0.4,-0.00042503368596379885,1.8796044842913302,0.9981819614483244,0.9414011784951684,0.9533313027585453,0.9456060673335683
3.924,8.609952130747677,0.38265728658276826,0.4,-0.0004209691306000013,1.8798957658510822,0.9981766641685174,0.9413891231009333,0.9533172974046539,0.9455922317565237
3.926,8.594871206498475,0.3824286883296144,0.4,-0.00041685115683657507,1.8801858105314273,0.9981714406041025,0.9413772350261377,0.9533034877588743,0.9455785890378033
3.928,8.579939479032006,0.3822034521894512,0.4,-0.0004126805521895748,1.8804745689289903,0.9981662917695003,0.9413655160714458,0.9532898757569912,0.9455651411455512
3.93,8.565158828796955,0.38198160318533225,0.4,-0.00040845811001677206,1.8807619917339928,0.9981612186648094,0.9413539680053469,0.953276463297772,0.9455518900112149
3.932,8.550531107578067,0.38176316574572117,0.4,-0.0004041846293784293,1.8810480297437955,0.9981562222753866,0.9413425925636834,0.9532632522425487,0.9455388375290844
3.934,8.53605813829336,0.38154816370262123,0.4,-0.0003998609148976232,1.881332633876498,0.9981513035714292,0.9413313914491853,0.9532502444148072,0.9455259855558421
3.936,8.521741714796399,0.38133662028979814,0.4,-0.00039548777662017033,1.8816157551845967,0.9981464635075671,0.9413203663310157,0.9532374415997891,0.9455133359101209
3.938,8.507583601683589,0.3811285581411036,0.4,-0.00039106602987414713,1.8818973448686802,0.9981417030224577,0.9413095188443263,0.9532248455441009,0.9455008903720746
3.94,8.493585534106566,0.38092399928888976,0.4,-0.00038659649512905756,1.8821773542911717,0.9981370230383881,0.9412988505898183,0.9532124579553322,0.9454886506829536
3.942,8.479749217589625,0.38072296516252524,0.4,-0.0003820799978546399,1.8824557349900992,0.9981324244608825,0.9412883631333175,0.9532002805016849,0.9454766185446959
3.944,8.466076327852276,0.380525476587004,0.4,-0.0003775173683793669,1.882732438692889,0.998127908178318,0.9412780580053569,0.9531883148116119,0.9454647956195256
3.946,8.452568510636867,0.3803315537816509,0.4,-0.00037290944174862915,1.883007417330182,0.9981234750615462,0.9412679367007704,0.953176562473465,0.9454531835295611
3.948,8.439227381541347,0.3801412163589216,0.4,-0.00036825705758265705,1.8832806230496568,0.9981191259635204,0.9412580006782942,0.953165025035154,0.9454417838564367
3.95,8.426054525857111,0.37995448332329984,0.4,-0.00036356105993417046,1.8835520082298578,0.9981148617189329,0.9412482513601834,0.9531537040038154,0.9454305981409324
3.952,8.413051498412027,0.3797713730702873,0.4,-0.00035882229714581166,1.8838215254940192,0.998110683143857,0.9412386901318341,0.953142600845492,0.9454196278826164
3.954,8.400219823418533,0.37959190338548987,0.4,-0.0003540416217073503,1.884089127723883,0.998106591035397,0.9412293183414192,0.9531317169848224,0.9454088745394968
3.956,8.387560994326947,0.3794160914437976,0.4,-0.0003492198901127159,1.8843547680734927,0.9981025861713473,0.9412201372995341,0.9531210538047412,0.9453983395276874
3.958,8.375076473683864,0.37924395380865783,0.4,-0.00034435796271684645,1.8846183999829713,0.9980986693098581,0.9412111482788545,0.953110612646191,0.9453880242210814
3.96,8.362767692995764,0.3790755064314442,0.4,-0.00033945670359240864,1.8848799771922589,0.9980948411891096,0.9412023525138037,0.9531003948078444,0.9453779299510401
3.962,8.350636052597732,0.37891076465091755,0.4,-0.0003345169803863779,1.8851394537548214,0.9980911025269937,0.9411937512002317,0.9530904015458355,0.9453680580060896
3.964,8.338682921527388,0.3787497431927785,0.4,-0.00032953966417653403,1.885396784051307,0.9980874540208046,0.941185345495108,0.9530806340735071,0.9453584096316331
3.966,8.326909637403942,0.37859245616931825,0.4,-0.00032452562932785956,1.885651922803156,0.9980838963469401,0.9411771365162227,0.9530710935611632,0.9453489860296719
3.968,8.315317506312455,0.3784389170791537,0.4,-0.00031947575334889786,1.8859048250861485,0.9980804301606057,0.9411691253419009,0.9530617811358372,0.9453397883585398
3.97,8.30390780269325,0.3782891388070625,0.4,-0.0003143909167480565,1.8861554463438872,0.9980770560955345,0.9411613130107298,0.9530526978810696,0.9453308177326505
3.972,8.292681769236504,0.3781431336239035,0.4,-0.00030927200288991354,1.88640374240121,0.9980737747637122,0.9411537005212964,0.9530438448366976,0.9453220752222544
3.974,8.281640616782015,0.3780009131866332,0.4,-0.0003041198978515122,1.8866496694775214,0.9980705867551102,0.9411462888319377,0.9530352229986556,0.945313561853211
3.976,8.270785524224141,0.3778624885384104,0.4,-0.00029893549027870084,1.8868931842000387,0.9980674926374318,0.9411390788605032,0.9530268333187888,0.9453052786067712
3.978,8.260117638421896,0.3777278701087906,0.4,-0.0002937196712425036,1.8871342436169478,0.9980644929558636,0.9411320714841297,0.9530186767046763,0.9452972264193727
3.98,8.249638074114252,0.3775970677140153,0.4,-0.00028847333409557903,1.8873728052104555,0.9980615882328406,0.9411252675390291,0.9530107540194687,0.94528940618245
3.982,8.239347913840552,0.37747009055738323,0.4,-0.00028319737432875116,1.8876088269097435,0.9980587789678161,0.9411186678202867,0.9530030660817341,0.9452818187422529
3.984,8.229248207866148,0.3773469472297184,0.4,-0.00027789268942767084,1.8878422671038033,0.9980560656370454,0.9411122730816743,0.9529956136653195,0.9452744648996818
3.986,8.219339974113135,0.37722764570992257,0.4,-0.00027256017872959046,1.8880730846541576,0.9980534486933774,0.9411060840354752,0.9529883974992215,0.9452673454101331
3.988,8.209624198096298,0.3771121933656173,0.4,-0.00026720074328031104,1.8883012389074565,0.998050928566056,0.9411001013523204,0.9529814182674701,0.9452604609833579
3.99,8.200101832864153,0.3770005969538726,0.4,-0.00026181528569128377,1.8885266897079425,0.9980485056605323,0.9410943256610401,0.9529746766090242,0.9452538122833355
3.992,8.190773798945168,0.3768928626220268,0.4,-0.0002564047099969249,1.888749397409777,0.9980461803582863,0.9410887575485258,0.9529681731176791,0.9452473999281565
3.994,8.181640984299095,0.37678899590858805,0.4,-0.000250969921512126,1.8889693228892284,0.9980439530166582,0.9410833975596068,0.9529619083419866,0.9452412244899209
3.996,8.172704244273437,0.37668900174422687,0.4,-0.00024551182669001805,1.889186427556707,0.9980418239686915,0.941078246196938,0.9529558827851854,0.9452352864946498
3.998,8.16396440156502,0.37659288445285294,0.4,-0.00024003133297997124,1.8894006733686466,0.9980397935229851,0.9410733039209027,0.9529500969051466,0.9452295864222081
4.0,8.155422246186694,0.376500647752776,0.4,-0.00023452934868588914,1.8896120228392288,0.998037861963556,0.9410685711495262,0.9529445511143281,0.9452241247062406
4.002,8.147078535439107,0.3764122947579551,0.4,-0.00022900678282477925,1.8898204390519338,0.9980360295497118,0.9410640482584033,0.9529392457797428,0.9452189017341233
4.004,8.138933993887573,0.3763278279793292,0.4,-0.00022346454498565165,1.8900258856709284,0.9980342965159356,0.9410597355806399,0.9529341812229396,0.945213917846925
4.006,8.130989313344013,0.37624724932623377,0.4,-0.00021790354518874325,1.8902283269522688,0.9980326630717786,0.9410556334068058,0.9529293577199944,0.9452091733393833
4.008,8.123245152853983,0.3761705601079003,0.4,-0.00021232469374510954,1.8904277277549273,0.9980311294017657,0.9410517419849004,0.9529247755015147,0.945204668459893
4.01,8.115702138688686,0.37609776103503884,0.4,-0.00020672890111656474,1.8906240535516252,0.9980296956653103,0.941048061520334,0.9529204347526561,0.9452004034105086
4.012,8.108360864342096,0.376028852221503,0.4,-0.0002011170777760391,1.8908172704394766,0.9980283619966396,0.9410445921759193,0.9529163356131504,0.9451963783469586
4.014,8.101221890533038,0.37596383318603677,0.4,-0.00019549013406833333,1.8910073451504337,0.9980271285047309,0.9410413340718767,0.9529124781773461,0.9451925933786733
4.016,8.094285745212327,0.37590270285410327,0.4,-0.00018984898007131832,1.891194245061526,0.998025995273259,0.9410382872858535,0.9529088624942609,0.9451890485688252
4.018,8.087552923574846,0.3758454595597936,0.4,-0.0001841945254575598,1.8913779382048959,0.9980249623605524,0.9410354518529542,0.9529054885676457,0.9451857439343831
4.02,8.081023888076635,0.3757921010478174,0.4,-0.00017852767935643628,1.891558393277617,0.9980240297995628,0.9410328277657868,0.9529023563560611,0.9451826794461786
4.022,8.074699068456908,0.3757426244755704,0.4,-0.00017284935021672908,1.8917355796513,0.9980231975978423,0.9410304149745174,0.952899465772966,0.9451798550289848
4.024,8.068578861765042,0.37569702641528524,0.4,-0.00016716044566973312,1.8919094673814714,0.9980224657375336,0.9410282133869425,0.9528968166868164,0.9451772705616093
4.026,8.062663632392438,0.3756553028562576,0.4,-0.00016146187239286642,1.892080027216732,0.9980218341753689,0.9410262228685705,0.9528944089211786,0.9451749258769979
4.028,8.056953712109317,0.37561744920715046,0.4,-0.00015575453597384706,1.8922472306076785,0.9980213028426809,0.9410244432427175,0.952892242254852,0.945172820762354
4.03,8.05144940010639,0.37558346029837925,0.4,-0.00015003934077541557,1.8924110497155995,0.9980208716454226,0.9410228742906154,0.9528903164220042,0.9451709549592665
4.032,8.046150963041384,0.3755533303845697,0.4,-0.00014431718980065052,1.8925714574209225,0.9980205404641997,0.9410215157515329,0.952888631112318,0.9451693281638541
4.034,8.041058635090396,0.3755270531470949,0.4,-0.0001385889845588553,1.892728427331427,0.9980203091543118,0.9410203673229087,0.9528871859711496,0.94516794002692
4.036,8.036172618004079,0.3755046216966858,0.4,-0.00013285562493208392,1.8928819337902094,0.9980201775458034,0.9410194286604969,0.9528859805996988,0.9451667901541189
4.038,8.031493081168621,0.37548602857612035,0.4,-0.00012711800904228318,1.8930319518833953,0.998020145443528,0.9410186993785251,0.9528850145551885,0.9451658781061374
4.04,8.027020161671482,0.37547126576298284,0.4,-0.00012137703311909899,1.8931784574476045,0.9980202126272202,0.9410181790498658,0.9528842873510598,0.9451652033988868
4.042,8.022753964371892,0.3754603246725003,0.4,-0.00011563359136832339,1.8933214270771552,0.9980203788515775,0.9410178672062172,0.9528837984571727,0.9451647655037051
4.044,8.018694561976066,0.3754531961604515,0.4,-0.00010988857584105036,1.8934608381310112,0.9980206438463555,0.9410177633382992,0.952883547300023,0.9451645638475751
4.046,8.014841995117111,0.3754498705261471,0.4,-0.0001041428763035166,1.8935966687394665,0.9980210073164686,0.9410178668960593,0.9528835332629664,0.945164597813352
