Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.048,8.011196272439634,0.3754503375154849,0.4,-9.839738010767481e-05,1.893728897810564,0.9980214689421054,0.9410181772888911,0.9528837556864561,0.9451648667400028
4.05,8.007757370688946,0.3754545863240733,0.4,-9.265297206247533e-05,1.8938575050362483,0.9980220283788499,0.941018693885865,0.9528842138682895,0.9451653699228579
4.052,8.004525234804937,0.37546260560042816,0.4,-8.691053430592372e-05,1.8939824708982442,0.9980226852578156,0.9410194160159693,0.952884907063866,0.9451661066138749
4.054,8.001499778020513,0.37547438344923806,0.4,-8.117094617788963e-05,1.8941037766736688,0.9980234391857874,0.9410203429683638,0.9528858344864565,0.9451670760219122
4.056,7.998680881964612,0.3754899074347,0.4,-7.543508409371433e-05,1.8942214044403605,0.9980242897453747,0.9410214739926449,0.952886995307482,0.945168277313016
4.058,7.996068396769742,0.37550916458392486,0.4,-6.970382141859167e-05,1.8943353370819378,0.9980252364951725,0.9410228082991213,0.9528883886568017,0.9451697096107156
4.06,7.993662141184041,0.37553214139040825,0.4,-6.397802834278977e-05,1.894445558292575,0.9980262789699326,0.9410243450591006,0.9528900136230143,0.9451713719963328
4.062,7.991461902687807,0.3755588238175721,0.4,-5.8258571757688195e-05,1.8945520525814976,0.998027416680745,0.9410260834051882,0.9528918692537666,0.9451732635093011
4.064,7.989467437614478,0.3755891973023718,0.4,-5.2546315132676974e-05,1.8946548052771957,0.9980286491152265,0.941028022431595,0.9528939545560727,0.9451753831474939
4.066,7.987678471276022,0.37562324675896963,0.4,-4.6842118392892274e-05,1.8947538025313517,0.998029975737721,0.9410301611944586,0.952896268496644,0.9451777298675662
4.068,7.98609469809272,0.37566095658247356,0.4,-4.114683779785466e-05,1.8948490313224846,0.9980313959895057,0.941032498712171,0.952898810002227,0.9451803025853042
4.07,7.984715781727304,0.37570231065274184,0.4,-3.546132582098492e-05,1.8949404794593052,0.9980329092890099,0.9410350339657215,0.9529015779599534,0.9451831001759876
4.072,7.983541355223405,0.37574729233825144,0.4,-2.978643103004219e-05,1.895028135583784,0.9980345150320382,0.9410377658990454,0.9529045712176959,0.9451861214747592
4.074,7.982571021148297,0.37579588450002893,0.4,-2.4122997968459495e-05,1.8951119891739299,0.9980362125920051,0.941040693419385,0.952907788584436,0.9451893652770075
4.076,7.981804351739896,0.37584806949564714,0.4,-1.847186703764152e-05,1.895192030546281,0.9980380013201793,0.9410438153976607,0.9529112288306403,0.945192830338756
4.078,7.981240889057979,0.3759038291832808,0.4,-1.2833874380198729e-05,1.8952682508581025,0.9980398805459312,0.9410471306688505,0.9529148906886447,0.9451965153770657
4.08,7.980880145139583,0.3759631449258257,0.4,-7.2098517641625144e-06,1.895340642109294,0.9980418495769936,0.9410506380323788,0.952918772853048,0.9452004190704425
4.082,7.980721602158562,0.3760259975950777,0.4,-1.6006264681555977e-06,1.8954091971440072,0.9980439076997285,0.9410543362525169,0.9529228739811142,0.9452045400592586
4.084,7.9807647125892585,0.37609236757597286,0.4,3.9929788324186875e-06,1.895473909651972,0.9980460541794012,0.9410582240587902,0.9529271926931837,0.9452088769461798
4.086,7.9810088993742525,0.376162234770886,0.4,9.570146178193656e-06,1.8955347741695276,0.9980482882604625,0.9410623001463948,0.9529317275730904,0.9452134282966028
4.088,7.981453556096155,0.37623557860398826,0.4,1.5130062437620282e-05,1.895591786080368,0.998050609166839,0.9410665631766241,0.9529364771685899,0.945218192639101
4.09,7.982098047153403,0.37631237802566275,0.4,2.0671919417737466e-05,1.8956449416159906,0.9980530161022293,0.9410710117773013,0.9529414399917937,0.9452231684658787
4.092,7.982941707940027,0.3763926115169776,0.4,2.6194913973869014e-05,1.8956942378558579,0.9980555082504092,0.9410756445432243,0.9529466145196113,0.9452283542332347
4.094,7.983983845029353,0.37647625709421473,0.4,3.1698248118273574e-05,1.8957396727272675,0.9980580847755426,0.9410804600366145,0.9529519991942004,0.9452337483620317
4.096,7.985223736361589,0.376563292313456,0.4,3.71811291277051e-05,1.8957812450049312,0.9980607448224991,0.9410854567875759,0.9529575924234238,0.9452393492381763
4.098,7.986660631435262,0.3766536942752221,0.4,4.264276964990997e-05,1.8958189543102686,0.9980634875171802,0.9410906332945632,0.9529633925813152,0.9452451552131056
4.1,7.98829375150248,0.3767474396291686,0.4,4.8082387808999355e-05,1.8958528011104085,0.9980663119668483,0.9410959880248524,0.9529693980085479,0.9452511646042793
4.102,7.990122289767961,0.376844504578833,0.4,5.3499207309723333e-05,1.895882786716907,0.9980692172604662,0.9411015194150253,0.9529756070129154,0.9452573756956838
4.104,7.992145411591792,0.37694486488643564,0.4,5.889245754060537e-05,1.8959089132841787,0.9980722024690398,0.9411072258714559,0.952982017869815,0.9452637867383387
4.106,7.994362254695885,0.37704849587773304,0.4,6.42613736759635e-05,1.8959311838076427,0.9980752666459671,0.941113105770806,0.952988628822739,0.9452703959508125
4.108,7.996771929374091,0.37715537244692215,0.4,6.960519677675819e-05,1.895949602121589,0.9980784088273947,0.941119157460528,0.9529954380837731,0.9452772015197454
4.11,7.999373518705911,0.3772654690615954,0.4,7.492317389029343e-05,1.8959641728967584,0.998081628032577,0.9411253792593715,0.9530024438340977,0.9452842016003763
4.112,8.00216607877378,0.37737875976774493,0.4,8.021455814873104e-05,1.8959749016376495,0.9980849232642439,0.9411317694579002,0.9530096442244997,0.9452913943170802
4.114,8.005148638883883,0.3774952181948158,0.4,8.547860886644435e-05,1.8959817946795423,0.9980882935089704,0.9411383263190102,0.9530170373758857,0.9452987777639057
4.116,8.008320201790442,0.37761481756080917,0.4,9.071459163615291e-05,1.895984859185251,0.9980917377375542,0.9411450480784579,0.9530246213798026,0.9453063500051244
4.118,8.01167974392346,0.37773753067742966,0.4,9.592177842386491e-05,1.8959841031416012,0.9980952549053954,0.9411519329453915,0.9530323942989637,0.9453141090757817
4.12,8.015226215619839,0.3778633299552831,0.4,0.00010109944766258853,1.895979535355635,0.9980988439528825,0.9411589791028878,0.9530403541677784,0.9453220529822551
4.122,8.018958541357863,0.37799218740911755,0.4,0.00010624688434483803,1.8959711654505516,0.9981025038057828,0.9411661847084959,0.9530484989928892,0.9453301797028169
4.124,8.02287561999499,0.37812407466310904,0.4,0.00011136338011387866,1.8959590038613756,0.9981062333756346,0.9411735478947826,0.9530568267537096,0.945338487188201
4.126,8.026976325008905,0.37825896295619454,0.4,0.00011644823335373627,1.8959430618303688,0.9981100315601471,0.941181066769886,0.9530653354029708,0.9453469733621781
4.128,8.031259504741778,0.3783968231474452,0.4,0.00012150074927793447,1.895923351402175,0.9981138972436004,0.9411887394180709,0.9530740228672687,0.9453556361221294
4.13,8.035723982647712,0.3785376257214838,0.4,0.00012652024001698562,1.8958998854187117,0.9981178292972515,0.9411965639002895,0.9530828870476182,0.9453644733396298
4.132,8.040368557543315,0.3786813407939434,0.4,0.0001315060247045802,1.8958726775138037,0.9981218265797424,0.9412045382547459,0.9530919258200083,0.9453734828610333
4.134,8.045192003861336,0.37882793811696863,0.4,0.000136457429562502,1.8958417421075675,0.9981258879375114,0.9412126604974649,0.9531011370359643,0.9453826625080618
4.136,8.050193071907348,0.37897738708475326,0.4,0.0001413737879842323,1.895807094400544,0.9981300122052081,0.941220928622862,0.9531105185231089,0.9453920100783972
4.138,8.05537048811942,0.37912965673912313,0.4,0.0001462544406172692,1.8957687503675897,0.9981341982061108,0.9412293406043207,0.9531200680857319,0.9454015233462791
4.14,8.06072295533072,0.37928471577515044,0.4,0.00015109873544410935,1.895726726751523,0.9981384447525447,0.9412378943947687,0.9531297835053582,0.945411200063103
4.142,8.066249153035013,0.3794425325468119,0.4,0.00015590602786191862,1.8956810410565335,0.998142750646305,0.9412465879272595,0.953139662541321,0.9454210379580228
4.144,8.071947737654998,0.3796030750726801,0.4,0.0001606756807608565,1.8956317115413568,0.9981471146790807,0.9412554191155552,0.9531497029313377,0.9454310347385562
4.146,8.077817342813459,0.37976631104165304,0.4,0.00016540706460108063,1.895578757212218,0.9981515356328804,0.9412643858547126,0.9531599023920867,0.9454411880911914
4.148,8.083856579607136,0.37993220781871545,0.4,0.0001700995574883803,1.895522197815547,0.9981560122804594,0.9412734860216715,0.9531702586197884,0.9454514956819976
4.15,8.09006403688332,0.38010073245073916,0.4,0.00017475254524846535,1.8954620538304725,0.9981605433857498,0.9412827174758432,0.953180769290787,0.9454619551572369
4.152,8.096438281519072,0.38027185167231226,0.4,0.00017936542149987704,1.8953983464610968,0.9981651277042884,0.9412920780597026,0.9531914320621327,0.9454725641439766
4.154,8.102977858703078,0.380445531911604,0.4,0.0001839375877255467,1.8953310976285511,0.9981697639836509,0.941301565599381,0.95320224457217,0.9454833202507062
4.156,8.10968129222002,0.38062173929625925,0.4,0.0001884684533429536,1.8952603299628459,0.9981744509638811,0.941311177905259,0.953213204441121,0.9454942210679521
4.158,8.116547084737466,0.38080043965932503,0.4,0.0001929574357729075,1.8951860667945113,0.9981791873779255,0.9413209127725631,0.9532243092716771,0.9455052641688972
4.16,8.123573718095194,0.38098159854520675,0.4,0.00019740396050692502,1.895108332146034,0.9981839719520657,0.9413307679819598,0.9532355566495848,0.9455164471099978
4.162,8.130759653596959,0.3811651812156529,0.4,0.00020180746117322445,1.8950271507230985,0.9981888034063511,0.9413407413001526,0.9532469441442374,0.9455277674316045
4.164,8.138103332304553,0.3813511526557678,0.4,0.00020616737960129345,1.8949425479056334,0.9981936804550334,0.9413508304804779,0.9532584693092642,0.9455392226585806
4.166,8.145603175334207,0.38153947758005363,0.4,0.00021048316588505398,1.8948545497386697,0.9981986018069992,0.9413610332635022,0.9532701296831229,0.9455508103009245
4.168,8.153257584155211,0.38173012043847376,0.4,0.00021475427844459613,1.8947631829230134,0.9982035661662014,0.9413713473776172,0.953281922789689,0.9455625278543868
4.17,8.161064940890768,0.38192304542254824,0.4,0.00021898018408650458,1.894668474805738,0.9982085722320932,0.941381770539637,0.9532938461388477,0.9455743728010929
4.172,8.169023608620956,0.38211821647146865,0.4,0.00022316035806273452,1.8945704533705052,0.9982136187000591,0.9413923004553932,0.9533058972270849,0.9455863426101624
4.174,8.177131931687807,0.38231559727823916,0.4,0.00022729428412806145,1.8944691472277104,0.9982187042618438,0.941402934820329,0.9533180735380772,0.9455984347383273
4.176,8.185388236002407,0.38251515129583824,0.4,0.00023138145459607743,1.8943645856044675,0.9982238276059829,0.9414136713200929,0.9533303725432828,0.9456106466305508
4.178,8.19379082935402,0.38271684174340403,0.4,0.00023542137039375837,1.8942567983344316,0.9982289874182299,0.9414245076311313,0.95334279170253,0.945622975720646
4.18,8.202338001721122,0.3829206316124404,0.4,0.00023941354111456018,1.894145815847464,0.9982341823819827,0.9414354414212797,0.9533553284646062,0.9456354194318904
4.182,8.211028025584325,0.38312648367304136,0.4,0.00024335748507006903,1.8940316691591506,0.9982394111787077,0.9414464703503503,0.9533679802678448,0.945647975177642
4.184,8.219859156241132,0.3833343604801361,0.4,0.0002472527293401794,1.8939143898601714,0.998244672488363,0.9414575920707223,0.9533807445407113,0.9456606403619517
4.186,8.228829632122496,0.383544224379752,0.4,0.0002510988098218242,1.893794010105533,0.9982499649898184,0.9414688042279243,0.9533936187023887,0.9456734123801768
4.188,8.23793767511107,0.3837560375152918,0.4,0.0002548952712762175,1.8936705626036627,0.9982552873612728,0.9414801044612191,0.9534066001633588,0.945686288619588
4.19,8.247181490861164,0.3839697618338338,0.4,0.00025864166737463455,1.8935440806053754,0.9982606382806714,0.9414914904041841,0.9534196863259855,0.9456992664599793
4.192,8.256559269120292,0.38418535909243934,0.4,0.00026233756074270457,1.893414597892713,0.998266016426117,0.9415029596852892,0.953432874585092,0.9457123432742712
4.194,8.266069184052315,0.38440279086447804,0.4,0.00026598252300324,1.893282148767667,0.9982714204762815,0.9415145099284716,0.9534461623285395,0.9457255164291152
4.196,8.275709394562094,0.3846220185459703,0.4,0.00026957613481756596,1.8931467680407845,0.9982768491108122,0.9415261387537092,0.9534595469378012,0.9457387832854921
4.198,8.285478044621591,0.38484300336193444,0.4,0.000273117985925373,1.8930084910196654,0.9982823010107356,0.9415378437775876,0.9534730257885344,0.9457521411993097
4.2,8.295373263597371,0.38506570637275084,0.4,0.00027660767518307194,1.8928673534973592,0.9982877748588591,0.9415496226138681,0.9534865962511506,0.9457655875219972
4.202,8.305393166579504,0.38529008848053603,0.4,0.00028004481060067287,1.892723391740658,0.9982932693401665,0.9415614728740473,0.9535002556913822,0.945779119601095
4.204,8.315535854711706,0.38551611043552414,0.4,0.00028342900937715484,1.8925766424783008,0.9982987831422129,0.9415733921679177,0.9535140014708466,0.9457927347808424
4.206,8.325799415522779,0.3857437328424593,0.4,0.00028675989793434963,1.8924271428890878,0.9983043149555137,0.9415853781041206,0.9535278309476071,0.945806430402762
4.208,8.336181923259193,0.3859729161669923,0.4,0.00029003711194931916,1.892274930589913,0.9983098634739296,0.9415974282906959,0.9535417414767295,0.9458202038062383
4.21,8.346681439218868,0.38620362074208986,0.4,0.00029326029638524913,1.8921200436237218,0.9983154273950495,0.9416095403356302,0.9535557304108376,0.9458340523290948
4.212,8.357296012085985,0.38643580677444206,0.4,0.0002964291055208275,1.8919625204473924,0.9983210054205662,0.9416217118473963,0.9535697951006629,0.9458479733081652
4.214,8.368023678266864,0.3866694343508814,0.4,0.0002995432029781309,1.8918023999195555,0.9983265962566508,0.9416339404354919,0.9535839328955918,0.9458619640798622
4.216,8.378862462226783,0.386904463444801,0.4,0.00030260226174900047,1.8916397212883513,0.9983321986143192,0.9416462237109706,0.9535981411442092,0.94587602198074
4.218,8.389810376827775,0.38714085392257785,0.4,0.00030560596421992886,1.8914745241791306,0.9983378112097968,0.9416585592869696,0.9536124171948354,0.9458901443480521
4.22,8.400865423667234,0.38737856554999656,0.4,0.00030855400219543047,1.891306848582107,0.998343432764877,0.9416709447792333,0.9536267583960644,0.9459043285203081
4.222,8.412025593417379,0.3876175579986761,0.4,0.00031144607691991656,1.8911367348399613,0.9983490620072748,0.9416833778066288,0.953641162097292,0.945918571837821
4.224,8.423288866165437,0.3878577908524931,0.4,0.0003142818990980595,1.8909642236354138,0.9983546976709756,0.9416958559916591,0.953655625649243,0.9459328716432517
4.226,8.434653211754592,0.3880992236140079,0.4,0.0003170611889136669,1.8907893559787523,0.9983603384965777,0.9417083769609683,0.9536701464044932,0.9459472252821483
4.228,8.446116590125522,0.38834181571088544,0.4,0.0003197836760470406,1.8906121731953396,0.9983659832316315,0.9417209383458437,0.953684721717986,0.9459616301034806
4.23,8.45767695165858,0.3885855265023147,0.4,0.0003224490996908414,1.8904327169130928,0.9983716306309718,0.9417335377827101,0.9536993489475457,0.9459760834601679
4.232,8.469332237516484,0.3888303152854237,0.4,0.00032505720856444633,1.8902510290499472,0.9983772794570444,0.9417461729136195,0.953714025454385,0.9459905827096031
4.234,8.481080379987533,0.3890761413016897,0.4,0.00032760776092681754,1.8900671518013055,0.998382928480228,0.9417588413867339,0.9537287486036065,0.9460051252141689
4.236,8.492919302829236,0.389322963743343,0.4,0.0003301005245878621,1.8898811276274778,0.998388576479149,0.9417715408568028,0.9537435157647014,0.9460197083417505
4.238,8.504846921612328,0.3895707417597658,0.4,0.00033253527691830156,1.8896929992411242,0.998394222240992,0.9417842689856342,0.9537583243120415,0.9460343294662413
4.24,8.516861144065093,0.3898194344638781,0.4,0.0003349118048580409,1.889502809594693,0.9983998645618022,0.9417970234425587,0.9537731716253665,0.9460489859680422
4.242,8.528959870418024,0.39006900093852287,0.4,0.0003372299049230556,1.889310601867872,0.9984055022467849,0.9418098019048888,0.9537880550902649,0.9460636752345563
4.244,8.541140993748638,0.3903194002428331,0.4,0.00033948938321077746,1.8891164194550485,0.9984111341105952,0.9418226020583695,0.953802972098651,0.946078394660676
4.246,8.553402400326481,0.39057059141859307,0.4,0.0003416900554039996,1.8889203059527906,0.9984167589776237,0.9418354215976245,0.9538179200492348,0.9460931416492647
4.248,8.565741969958252,0.39082253349658674,0.4,0.00034383174677329046,1.8887223051473478,0.9984223756822757,0.9418482582265927,0.9538328963479875,0.9461079136116316
4.25,8.578157576332991,0.39107518550293296,0.4,0.0003459142921779355,1.8885224610021807,0.998427983069242,0.9418611096589613,0.9538478984085998,0.9461227079679997
4.252,8.590647087367266,0.39132850646540707,0.4,0.0003479375360653907,1.8883208176455233,0.9984335799937678,0.9418739736185906,0.9538629236529368,0.9461375221479696
4.254,8.60320836555031,0.3915824554197488,0.4,0.0003499013324692657,1.888117419357982,0.9984391653219084,0.9418868478399303,0.9538779695114828,0.9461523535909727
4.256,8.615839268289072,0.39183699141595274,0.4,0.00035180554500583534,1.8879123105601776,0.9984447379307843,0.9418997300684302,0.9538930334237847,0.9461671997467204
4.258,8.628537648253083,0.3920920735245441,0.4,0.00035365004686907893,1.887705535800431,0.9984502967088263,0.9419126180609452,0.9539081128388868,0.946182058075647
4.26,8.641301353719182,0.3923476608428363,0.4,0.00035543472082426504,1.887497139742506,0.9984558405560151,0.9419255095861295,0.9539232052157588,0.9461969260493436
4.262,8.654128228915921,0.39260371250116977,0.4,0.0003571594592000682,1.887287167153402,0.9984613683841131,0.941938402424827,0.9539383080237207,0.946211801150986
4.264,8.667016114367687,0.39286018766913194,0.4,0.0003588241638792359,1.8870756628912098,0.9984668791168906,0.9419512943704518,0.9539534187428576,0.9462266808757567
4.266,8.67996284723845,0.3931170455617553,0.4,0.00036042874628780167,1.8868626718930348,0.9984723716903431,0.9419641832293628,0.9539685348644299,0.9462415627312571
4.268,8.692966261675124,0.39337424544569793,0.4,0.00036197312738286,1.8866482391629857,0.9984778450529053,0.9419770668212307,0.9539836538912787,0.9462564442379164
4.27,8.70602418915044,0.393631746645397,0.4,0.0003634572376388946,1.8864324097602378,0.9984832981656532,0.941989942979397,0.953998773338222,0.9462713229293892
4.272,8.719134458805295,0.3938895085492027,0.4,0.0003648810170326768,1.8862152287871776,0.9984887300025036,0.942002809551225,0.9540138907324456,0.946286196352949
4.274,8.732294897790531,0.394147490615486,0.4,0.0003662444150267313,1.8859967413776253,0.9984941395504041,0.9420156643984451,0.9540290036138878,0.9463010620698733
4.276,8.745503331608134,0.3944056523787236,0.4,0.0003675473905513856,1.8857769926851462,0.9984995258095163,0.9420285053974905,0.9540441095356168,0.9463159176558209
4.278,8.75875758445171,0.3946639534555541,0.4,0.0003687899119853963,1.8855560278714518,0.9985048877933927,0.9420413304398255,0.9540592060642019,0.9463307607012018
4.28,8.772055479546268,0.39492235355081,0.4,0.00036997195713516916,1.8853338920948952,0.9985102245291456,0.942054137432268,0.9540742907800783,0.9463455888115416
4.282,8.785394839487193,0.39518081246352066,0.4,0.0003710935132125717,1.8851106304990657,0.9985155350576097,0.9420669242973008,0.9540893612779041,0.9463603996078359
4.284,8.798773486578467,0.39543929009288625,0.4,0.00037215457681135386,1.8848862882014845,0.9985208184334965,0.9420796889733795,0.9541044151669114,0.9463751907268981
4.286,8.81218924316994,0.39569774644422273,0.4,0.0003731551538821737,1.8846609102824063,0.9985260737255434,0.9420924294152289,0.9541194500712511,0.9463899598217017
4.288,8.82563993199372,0.395956141634877,0.4,0.0003740952597062425,1.8844345417737312,0.9985313000166527,0.9421051435941331,0.9541344636303299,0.9464047045617116
4.29,8.839123376499563,0.39621443590011013,0.4,0.0003749749188675919,1.884207227648029,0.9985364964040263,0.9421178294982182,0.9541494534991406,0.9464194226332097
4.292,8.852637401189277,0.39647258959894716,0.4,0.00037579416522397696,1.8839790128076814,0.9985416619992923,0.9421304851327268,0.9541644173485861,0.9464341117396142
4.294,8.866179831950022,0.39673056321999584,0.4,0.0003765530418764146,1.883749942074141,0.9985467959286232,0.9421431085202847,0.9541793528657968,0.9464487696017899
4.296,8.879748496386505,0.3969883173872317,0.4,0.0003772516011373719,1.8835200601773177,0.9985518973328492,0.9421556977011591,0.9541942577544398,0.946463393958349
4.298,8.893341224151962,0.3972458128657437,0.4,0.0003778899044976083,1.8832894117450893,0.9985569653675626,0.9421682507335112,0.9542091297350229,0.9464779825659496
4.3,8.906955847278024,0.3975030105674523,0.4,0.0003784680225916848,1.8830580412929423,0.9985619992032161,0.9421807656936378,0.9542239665451905,0.9464925331995809
4.302,8.920590200503204,0.39775987155678294,0.4,0.00037898603516214283,1.8828259932137443,0.9985669980252132,0.9421932406762084,0.954238765940013,0.9465070436528448
4.304,8.934242121600143,0.39801635705630667,0.4,0.00037944403102236604,1.8825933117676539,0.9985719610339926,0.9422056737944916,0.9542535256922696,0.9465215117382281
4.306,8.947909451701447,0.3982724284523422,0.4,0.0003798421080181312,1.8823600410721695,0.9985768874451053,0.9422180631805769,0.9542682435927247,0.9465359352873683
4.308,8.961590035624178,0.39852804730051783,0.4,0.0003801803729878605,1.8821262250923156,0.9985817764892833,0.9422304069855849,0.9542829174503948,0.9465503121513099
4.31,8.975281722192825,0.3987831753312935,0.4,0.00038045894172158084,1.881891907630979,0.9985866274125038,0.9422427033798744,0.9542975450928131,0.9465646402007559
4.312,8.988982364560824,0.3990377744554432,0.4,0.000380677938918602,1.8816571323193862,0.9985914394760449,0.9422549505532373,0.9543121243662827,0.9465789173263097
4.314,9.002689820530481,0.3992918067694954,0.4,0.00038083749814392273,1.8814219426077328,0.9985962119565345,0.9422671467150896,0.9543266531361257,0.9465931414387105
4.316,9.016401952871373,0.39954523456113095,0.4,0.00038093776178337545,1.8811863817559629,0.9986009441459929,0.9422792900946523,0.9543411292869253,0.946607310469061
4.318,9.030116629637044,0.39979802031453926,0.4,0.00038097888099751785,1.8809504928247052,0.9986056353518696,0.9422913789411262,0.9543555507227599,0.9466214223690481
4.32,9.043831724480064,0.40005012671572826,0.4,0.00038096101567428346,1.8807143186663595,0.9986102848970702,0.9423034115238584,0.9543699153674311,0.9466354751111549
4.322,9.057545116965315,0.4003015166577911,0.4,0.0003808843343804006,1.8804779019163471,0.9986148921199802,0.9423153861325019,0.9543842211646854,0.9466494666888672
4.324,9.071254692881569,0.40055215324613,0.4,0.00038074901431159075,1.8802412849845187,0.998619456374481,0.9423273010771671,0.9543984660784286,0.946663395116872
4.326,9.0849583445512,0.40080199980362824,0.4,0.00038055524124155704,1.8800045100467222,0.9986239770299583,0.9423391546885673,0.954412648092934,0.9466772584312477
4.328,9.098653971138065,0.4010510198757813,0.4,0.0003803032094697736,1.8797676190365376,0.9986284534713059,0.9423509453181549,0.9544267652130431,0.9466910546896488
4.33,9.112339478953444,0.4012991772357765,0.4,0.00037999312176808766,1.8795306536371776,0.9986328850989217,0.9423626713382522,0.9544408154643614,0.9467047819714821
4.332,9.126012781760112,0.40154643588952543,0.4,0.00037962518932614425,1.8792936552735515,0.9986372713286974,0.9423743311421742,0.9544547968934448,0.9467184383780762
4.334,9.13967180107435,0.4017927600806491,0.4,0.0003791996316956466,1.8790566651044995,0.9986416115920043,0.9423859231443439,0.954468707567983,0.9467320220328449
4.336,9.153314466465968,0.40203811429541075,0.4,0.0003787166767334629,1.8788197240152007,0.9986459053356691,0.9423974457804019,0.9544825455769737,0.9467455310814414
4.338,9.166938715856235,0.40228246326759864,0.4,0.0003781765605435921,1.8785828726097455,0.9986501520219475,0.9424088975073069,0.9544963090308913,0.9467589636919084
4.34,9.180542495813741,0.40252577198336037,0.4,0.0003775795274179986,1.8783461512038861,0.9986543511284888,0.942420276803432,0.9545099960618497,0.9467723180548182
4.342,9.194123761848061,0.4027680056859822,0.4,0.00037692582977633094,1.8781095998179576,0.9986585021482964,0.9424315821686516,0.9545236048237576,0.9467855923834089
4.344,9.207680478701267,0.40300912988061827,0.4,0.00037621572810453424,1.8778732581699762,0.9986626045896827,0.9424428121244235,0.954537133492469,0.9467987849137116
4.346,9.221210620637159,0.4032491103389651,0.4,0.0003754494908923717,1.8776371656689097,0.9986666579762161,0.9424539652138627,0.9545505802659261,0.9468118939046726
4.348,9.234712171728306,0.4034879131038831,0.4,0.0003746273945698624,1.8774013614081264,0.9986706618466652,0.94246504000181,0.9545639433642966,0.946824917638267
4.35,9.248183126140711,0.4037255044939643,0.4,0.0003737497234426549,1.877165884159023,0.9986746157549359,0.9424760350748929,0.9545772210301051,0.9468378544196082
4.352,9.261621488416159,0.4039618511080444,0.4,0.00037281676962634447,1.8769307723648245,0.998678519270003,0.9424869490415818,0.9545904115283586,0.9468507025770492
4.354,9.275025273752162,0.404196919829659,0.4,0.00037182883297975054,1.8766960641345685,0.9986823719758372,0.9424977805322373,0.954603513146664,0.946863460462277
4.356,9.288392508279529,0.40443067783144426,0.4,0.00037078622103716216,1.8764617972372648,0.9986861734713269,0.9425085281991539,0.9546165241953443,0.9468761264504035
4.358,9.301721229337426,0.40466309257948074,0.4,0.00036968924893957184,1.8762280090962336,0.998689923370194,0.9425191907165957,0.9546294430075425,0.9468886989400466
4.36,9.315009485745978,0.4048941318375797,0.4,0.00036853823936490535,1.875994736783625,0.9986936213009058,0.9425297667808267,0.9546422679393256,0.9469011763534069
4.362,9.328255338076302,0.4051237636715117,0.4,0.0003673335224572664,1.875762017015117,0.9986972669065814,0.9425402551101358,0.9546549973697794,0.94691355713634
4.364,9.341456858918033,0.405351956453176,0.4,0.0003660754357552012,1.8755298861447918,0.9987008598448933,0.9425506544448543,0.9546676297010991,0.9469258397584186
4.366,9.354612133144203,0.4055786788647121,0.4,0.00036476432411900795,1.8752983801601926,0.9987043997879644,0.9425609635473693,0.9546801633586729,0.9469380227129923
4.368,9.367719258173508,0.40580389990255233,0.4,0.0003634005396570962,1.8750675346775598,0.9987078864222615,0.9425711812021305,0.9546925967911623,0.9469501045172407
4.37,9.380776344229881,0.40602758888141066,0.4,0.00036198444165141654,1.8748373849372468,0.9987113194484817,0.9425813062156515,0.9547049284705745,0.9469620837122193
4.372,9.393781514599407,0.40624971543821614,0.4,0.00036051639648196663,1.8746079657993107,0.9987146985814387,0.9425913374165064,0.954717156892332,0.9469739588629025
4.374,9.406732905884475,0.40647024953598104,0.4,0.00035899677755039814,1.8743793117392868,0.9987180235499392,0.9426012736553194,0.9547292805753339,0.9469857285582168
4.376,9.419628668255166,0.4066891614676112,0.4,0.00035742596520273043,1.8741514568441364,0.998721294096662,0.942611113804752,0.9547412980620148,0.9469973914110743
4.378,9.432466965697826,0.40690642185965054,0.4,0.0003558043466511931,1.8739244348083746,0.9987245099780271,0.9426208567594815,0.954753207918397,0.9470089460583956
4.38,9.445245976260871,0.4071220016759654,0.4,0.0003541323158952005,1.8736982789303733,0.998727670964064,0.9426305014361764,0.9547650087341375,0.9470203911611296
4.382,9.457963892297663,0.4073358722213667,0.4,0.0003524102736414876,1.8734730221088407,0.9987307768382764,0.9426400467734685,0.9547766991225715,0.9470317254042687
4.384,9.470618920706528,0.40754800514516604,0.4,0.00035063862722340983,1.873248696839474,0.9987338273975029,0.9426494917319161,0.9547882777207491,0.9470429474968585
4.386,9.48320928316784,0.40775837244467106,0.4,0.00034881779051943194,1.8730253352117883,0.9987368224517725,0.9426588352939663,0.9547997431894688,0.9470540561720004
4.388,9.495733216378191,0.40796694646861514,0.4,0.00034694818387080717,1.8728029689061176,0.9987397618241598,0.9426680764639108,0.9548110942133048,0.9470650501868539
4.39,9.508188972281538,0.40817369992052105,0.4,0.00034503023399847833,1.8725816291907877,0.9987426453506346,0.9426772142678375,0.9548223295006311,0.9470759283226289
4.392,9.520574818297371,0.4083786058620035,0.4,0.0003430643739192032,1.8723613469194602,0.9987454728799103,0.9426862477535781,0.9548334477836401,0.9470866893845769
4.394,9.53288903754583,0.40858163771600325,0.4,0.0003410510428609293,1.8721421525286452,0.9987482442732876,0.9426951759906508,0.9548444478183565,0.9470973322019761
4.396,9.545129929069795,0.40878276926995555,0.4,0.0003389906861774198,1.8719240760353832,0.9987509594044955,0.9427039980702003,0.9548553283846486,0.9471078556281138
4.398,9.55729580805385,0.4089819746788953,0.4,0.00033688375526216304,1.8717071470350934,0.9987536181595325,0.9427127131049314,0.9548660882862321,0.9471182585402605
4.4,9.569385006040164,0.40917922846849303,0.4,0.0003347307074615676,1.8714913946995861,0.9987562204365003,0.942721320229041,0.9548767263506728,0.9471285398396442
4.402,9.581395871141204,0.4093745055380247,0.4,0.00033253200598746933,1.871276847775243,0.9987587661454393,0.9427298185981449,0.9548872414293834,0.9471386984514174
4.404,9.593326768249337,0.40956778116327613,0.4,0.00033028811982895067,1.871063534581354,0.99876125520816,0.942738207389202,0.9548976323976167,0.947148733324622
4.406,9.605176079243185,0.40975903099937927,0.4,0.0003279995236635074,1.8708514830086185,0.9987636875580722,0.9427464858004334,0.9549078981544555,0.947158643432149
4.408,9.616942203190817,0.4099482310835798,0.4,0.0003256666977675628,1.8706407205178057,0.9987660631400127,0.94275465305124,0.9549180376227966,0.9471684277706945
4.41,9.62862355654967,0.41013535783793786,0.4,0.00032329012792635766,1.8704312741385694,0.9987683819100702,0.9427627083821146,0.9549280497493338,0.9471780853607122
4.412,9.64021857336326,0.4103203880719619,0.4,0.0003208703053432151,1.8702231704684187,0.9987706438354098,0.9427706510545534,0.9549379335045345,0.9471876152463625
4.414,9.651725705454579,0.4105032989851714,0.4,0.00031840772654821703,1.8700164356718443,0.9987728488940939,0.9427784803509613,0.9549476878826151,0.9471970164954576
4.416,9.663143422616205,0.41068406816959424,0.4,0.000315902893306292,1.8698110954795912,0.9987749970749039,0.9427861955745572,0.9549573119015108,0.9472062881994022
4.418,9.674470212797084,0.4108626736121918,0.4,0.0003133563125247427,1.8696071751880883,0.9987770883771582,0.9427937960492744,0.954966804602843,0.9472154294731334
4.42,9.685704582286007,0.4110390936972189,0.4,0.0003107684961602122,1.869404699659014,0.9987791228105305,0.9428012811196589,0.9549761650518843,0.9472244394550551
4.422,9.696845055891684,0.411213307208511,0.4,0.000308139961125127,1.8692036933190184,0.9987811003948667,0.9428086501507652,0.9549853923375168,0.9472333173069692
4.424,9.70789017711947,0.41138529333170454,0.4,0.00030547122919361556,1.8690041801595803,0.9987830211599993,0.9428159025280497,0.9549944855721917,0.947242062214006
4.426,9.718838508344668,0.4115550316563859,0.4,0.0003027628269069321,1.868806183737007,0.9987848851455632,0.9428230376572609,0.9550034438918823,0.947250673384548
4.428,9.729688630982462,0.4117225021781732,0.4,0.00030001528547838306,1.868609727172573,0.9987866924008094,0.9428300549643281,0.9550122664560361,0.9472591500501556
4.43,9.740439145654378,0.4118876853007246,0.4,0.0002972291406977968,1.8684148331527932,0.9987884429844177,0.9428369538952479,0.9550209524475226,0.9472674914654846
4.432,9.751088672351315,0.41205056183768,0.4,0.00029440493283553295,1.8682215239298303,0.9987901369643102,0.9428437339159678,0.955029501072579,0.947275696908206
4.434,9.761635850593096,0.412211113014531,0.4,0.0002915432065460633,1.8680298213220323,0.9987917744174623,0.9428503945122683,0.9550379115607526,0.9472837656789196
4.436,9.772079339584586,0.4123693204704198,0.4,0.00028864451077112045,1.8678397467145997,0.9987933554297159,0.942856935189644,0.9550461831648416,0.9472916971010675
4.438,9.78241781836825,0.4125251662598711,0.4,0.00028570939864245535,1.8676513210603758,0.9987948800955906,0.9428633554731809,0.9550543151608316,0.9472994905208434
4.44,9.792649985973267,0.4126786328544494,0.4,0.00028273842738420077,1.8674645648807633,0.9987963485180952,0.9428696549074344,0.9550623068478312,0.9473071453071015
4.442,9.802774561561058,0.4128297031443488,0.4,0.00027973215821487185,1.8672794982667618,0.9987977608085405,0.9428758330563036,0.9550701575480042,0.9473146608512615
4.444,9.812790284567349,0.41297836043991154,0.4,0.00027669115624899993,1.8670961408801188,0.9987991170863505,0.9428818895029067,0.9550778666064996,0.9473220365672127
4.446,9.822695914840638,0.41312458847307565,0.4,0.00027361599039844186,1.8669145119546016,0.9988004174788743,0.942887823849451,0.9550854333913796,0.9473292718912155
4.448,9.832490232777115,0.4132683713987502,0.4,0.00027050723327336093,1.8667346302973777,0.998801662121199,0.9428936357171065,0.9550928572935452,0.9473363662818004
4.45,9.842172039452006,0.4134096937961259,0.4,0.00026736546108291137,1.8665565142905083,0.9988028511559641,0.9428993247458749,0.9551001377266597,0.9473433192196674
4.452,9.851740156747368,0.4135485406699068,0.4,0.0002641912535356213,1.8663801818925463,0.9988039847331733,0.9429048905944588,0.9551072741270697,0.9473501302075811
4.454,9.86119342747625,0.4136848974514792,0.4,0.0002609851937395187,1.866205650640239,0.9988050630100105,0.9429103329401304,0.9551142659537258,0.9473567987702657
4.456,9.870530715503287,0.41381875000000223,0.4,0.00025774786810199357,1.8660329376503348,0.9988060861506542,0.9429156514785975,0.9551211126880986,0.9473633244542977
4.458,9.879750905861645,0.4139500846034364,0.4,0.00025447986622943107,1.8658620596214868,0.998807054326095,0.9429208459238712,0.9551278138340953,0.9473697068279975
4.46,9.88885290486641,0.4140788879794931,0.4,0.0002511817808266084,1.8656930328362495,0.9988079677139512,0.9429259160081314,0.9551343689179738,0.9473759454813201
4.462,9.897835640224292,0.41420514727652036,0.4,0.00024785420759590085,1.8655258731631752,0.9988088264982888,0.9429308614815913,0.9551407774882547,0.9473820400257433
4.464,9.906698061139737,0.4143288500743145,0.4,0.0002444977451362905,1.8653605960589925,0.9988096308694407,0.9429356821123638,0.9551470391156319,0.9473879900941555
4.466,9.915439138417364,0.414449984384861,0.4,0.00024111299484221173,1.8651972165708797,0.9988103810238278,0.9429403776863239,0.9551531533928822,0.9473937953407425
4.468,9.924057864560798,0.41456853865300836,0.4,0.00023770056080222587,1.8650357493388168,0.9988110771637815,0.9429449480069746,0.9551591199347725,0.9473994554408727
4.47,9.93255325386782,0.41468450175706806,0.4,0.00023426104969757148,1.8648762085980215,0.9988117194973668,0.942949392895309,0.9551649383779663,0.947404970090981
4.472,9.94092434252189,0.41479786300934796,0.4,0.00023079507070058276,1.8647186081814624,0.9988123082382107,0.9429537121896757,0.9551706083809287,0.9474103390084538
4.474,9.949170188679972,0.4149086121566111,0.4,0.0002273032353730106,1.8645629615224495,0.998812843605326,0.9429579057456406,0.9551761296238297,0.9474155619315102
4.476,9.957289872556748,0.4150167393804699,0.4,0.0002237861575642379,1.8644092816572948,0.998813325822943,0.9429619734358522,0.9551815018084467,0.9474206386190844
4.478,9.965282496505122,0.41512223529770725,0.4,0.0002202444533094366,1.8642575812280455,0.9988137551203399,0.9429659151499038,0.9551867246580665,0.9474255688507078
4.48,9.973147185093085,0.41522509096052834,0.4,0.00021667874072765758,1.8641078724852815,0.9988141317316758,0.9429697307941988,0.9551917979173843,0.9474303524263885
4.482,9.980883085176885,0.4153252978567443,0.4,0.00021308963991988885,1.8639601672909776,0.998814455895825,0.9429734202918136,0.9551967213524035,0.9474349891664916
4.484,9.988489365970558,0.41542284790988543,0.4,0.0002094777728670727,1.8638144771214262,0.998814727856215,0.9429769835823625,0.9552014947503338,0.9474394789116191
4.486,9.995965219111763,0.41551773347924603,0.4,0.00020584376332812953,1.8636708130702189,0.9988149478606662,0.9429804206218623,0.9552061179194884,0.9474438215224888
4.488,10.003309858723958,0.415609947359862,0.4,0.00020218823673797944,1.8635291858512824,0.9988151161612325,0.9429837313825974,0.9552105906891798,0.9474480168798132
4.49,10.010522521474883,0.41569948278241386,0.4,0.00019851182010559643,1.8633896058019657,0.9988152330140467,0.9429869158529868,0.9552149129096165,0.9474520648841779
4.492,10.017602466631416,0.41578633341306986,0.4,0.00019481514191208588,1.863252082886179,0.9988152986791649,0.9429899740374473,0.9552190844517963,0.9474559654559191
4.494,10.024548976110724,0.41587049335325416,0.4,0.00019109883200883315,1.8631166266975758,0.9988153134204175,0.9429929059562641,0.9552231052074015,0.9474597185350035
4.496,10.031361354527766,0.41595195713934985,0.4,0.00018736352151571358,1.8629832464627807,0.9988152775052594,0.9429957116454555,0.9552269750886916,0.9474633240809038
4.498,10.038038929239113,0.4160307197423332,0.4,0.00018360984271939914,1.862851951044657,0.9988151912046241,0.9429983911566425,0.9552306940283962,0.9474667820724779
4.5,10.04458105038314,0.41610677656734263,0.4,0.00017983842897175147,1.8627227489456133,0.9988150547927813,0.9430009445569177,0.955234261979607,0.9474700925078463
4.502,10.050987090916543,0.41618012345317673,0.4,0.00017604991458834956,1.8625956483109425,0.9988148685471946,0.9430033719287153,0.9552376789156701,0.9474732554042699
4.504,10.057256446647202,0.41625075667172884,0.4,0.00017224493474714357,1.8624706569321938,0.9988146327483852,0.9430056733696811,0.9552409448300755,0.947476270798027
4.506,10.063388536263412,0.41631867292735336,0.4,0.00016842412538725795,1.862347782250579,0.9988143476797969,0.943007848992546,0.9552440597363501,0.9474791387442931
4.508,10.06938280135945,0.41638386935616434,0.4,0.00016458812310796855,1.8622270313603957,0.9988140136276626,0.9430098989249961,0.9552470236679449,0.947481859317016
4.51,10.075238706457553,0.4164463435252731,0.4,0.00016073756506784312,1.8621084110124841,0.9988136308808763,0.9430118233095496,0.955249836678128,0.9474844326087973
4.512,10.080955739026209,0.4165060934319525,0.4,0.00015687308888409502,1.8619919276176997,0.9988131997308662,0.9430136223034282,0.9552524988398716,0.9474868587307678
4.514,10.086533409494887,0.41656311750274283,0.4,0.00015299533253213798,1.8618775872504054,0.9988127204714724,0.9430152960784365,0.9552550102457427,0.9474891378124682
4.516,10.091971251265104,0.4166174145924883,0.4,0.0001491049342453776,1.861765395651981,0.9988121933988249,0.9430168448208357,0.9552573710077908,0.9474912700017271
4.518,10.09726882071793,0.41666898398331037,0.4,0.00014520253241522756,1.8616553582343438,0.9988116188112287,0.9430182687312249,0.9552595812574378,0.9474932554645407
4.52,10.102425697217871,0.4167178253835171,0.4,0.00014128876549139973,1.861547480083483,0.9988109970090477,0.9430195680244176,0.9552616411453653,0.947495094384952
4.522,10.107441483113185,0.41676393892644664,0.4,0.00013736427188245541,1.8614417659629996,0.9988103282945948,0.9430207429293244,0.9552635508414031,0.9474967869649313
4.524,10.112315803732601,0.41680732516925034,0.4,0.00013342968985665418,1.8613382203176536,0.9988096129720248,0.9430217936888345,0.9552653105344178,0.9474983334242566
4.526,10.117048307378502,0.4168479850916083,0.4,0.00012948565744308618,1.861236847276914,0.9988088513472275,0.9430227205596978,0.9552669204321999,0.9474997340003936
4.528,10.121638665316537,0.41688592009438596,0.4,0.00012553281233313826,1.8611376506585093,0.998808043727729,0.9430235238124108,0.9552683807613513,0.9475009889483781
4.53,10.126086571761688,0.41692113199822545,0.4,0.00012157179178228048,1.8610406339719778,0.9988071904225926,0.9430242037311012,0.9552696917671748,0.9475020985406972
4.532,10.130391743860816,0.41695362304207684,0.4,0.00011760323251220825,1.8609458004222126,0.9988062917423233,0.943024760613416,0.9552708537135592,0.9475030630671721
4.534,10.134553921671701,0.4169833958816662,0.4,0.0001136277706133266,1.8608531529130008,0.9988053479987761,0.9430251947704087,0.9552718668828679,0.9475038828348398
4.536,10.138572868138553,0.4170104535879029,0.4,0.0001096460414476261,1.8607626940505564,0.9988043595050693,0.943025506526431,0.9552727315758274,0.9475045581678377
4.538,10.142448369064049,0.4170347996452277,0.4,0.00010565867955193666,1.8606744261470383,0.998803326575498,0.9430256962190219,0.955273448111412,0.9475050894072867
4.54,10.146180233077889,0.41705643794989716,0.4,0.00010166631854159397,1.8605883512240606,0.9988022495254524,0.9430257641988019,0.9552740168267343,0.9475054769111764
4.542,10.149768291601907,0.4170753728082104,0.4,9.766959101450485e-05,1.8605044710161842,0.9988011286713394,0.9430257108293661,0.9552744380769297,0.9475057210542484
4.544,10.153212398811712,0.41709160893467734,0.4,9.366912845566056e-05,1.8604227869743926,0.9987999643305083,0.9430255364871803,0.9552747122350458,0.9475058222278839
4.546,10.156512431594914,0.417105151450125,0.4,8.966556114208365e-05,1.8603433002695489,0.9987987568211778,0.9430252415614769,0.9552748396919284,0.9475057808399889
4.548,10.15966828950593,0.41711600587974795,0.4,8.565951804824307e-05,1.8602660117958338,0.9987975064623675,0.9430248264541535,0.9552748208561095,0.9475055973148805
4.55,10.162679894717401,0.4171241781510983,0.4,8.165162675192306e-05,1.8601909221741566,0.9987962135738339,0.9430242915796735,0.9552746561536949,0.9475052720931756
4.552,10.165547191968225,0.417129674592021,0.4,7.764251334059463e-05,1.8601180317555448,0.9987948784760058,0.9430236373649643,0.9552743460282501,0.9475048056316762
4.554,10.168270148508222,0.41713250192852924,0.4,7.363280231827429e-05,1.8600473406245057,0.9987935014899283,0.943022864249323,0.9552738909406897,0.9475041984032614
4.556,10.170848754039467,0.4171326672826253,0.4,6.962311651290546e-05,1.8599788486023603,0.9987920829372057,0.9430219726843179,0.9552732913691628,0.9475034508967733
4.558,10.173283020654283,0.41713017817006426,0.4,6.561407698424591e-05,1.859912555250547,0.9987906231399494,0.9430209631336942,0.9552725478089426,0.9475025636169088
4.56,10.175572982769955,0.41712504249806176,0.4,6.160630293231092e-05,1.859848459873895,0.9987891224207291,0.943019836073281,0.9552716607723112,0.9475015370841082
4.562,10.177718697060117,0.41711726856294956,0.4,5.7600411606356154e-05,1.8597865615238593,0.9987875811025267,0.9430185919908981,0.9552706307884494,0.9475003718344476
4.564,10.179720242382906,0.4171068650477722,0.4,5.359701821443403e-05,1.8597268590017286,0.9987859995086943,0.9430172313862663,0.9552694584033229,0.9474990684195286
4.566,10.18157771970586,0.41709384101983304,0.4,4.9596735833508394e-05,1.8596693508617912,0.9987843779629132,0.9430157547709163,0.9552681441795694,0.9474976274063709
4.568,10.18329125202759,0.4170782059281861,0.4,4.560017532017501e-05,1.8596140354144646,0.9987827167891589,0.9430141626681023,0.9552666886963878,0.9474960493773052
4.57,10.184860984296245,0.4170599696010747,0.4,4.160794522197195e-05,1.8595609107293867,0.9987810163116678,0.9430124556127139,0.9552650925494236,0.947494334929866
4.572,10.186287083324798,0.4170391422433166,0.4,3.7620651689313505e-05,1.8595099746384667,0.9987792768549052,0.9430106341511899,0.9552633563506571,0.9474924846766836
4.574,10.187569737703177,0.4170157344336414,0.4,3.36388983880313e-05,1.859461224738891,0.9987774987435403,0.943008698841435,0.9552614807282911,0.9474904992453795
4.576,10.188709157707256,0.4169897571219717,0.4,2.966328641257002e-05,1.8594146583960938,0.9987756823024208,0.9430066502527362,0.9552594663266379,0.9474883792784611
4.578,10.189705575204732,0.4169612216266573,0.4,2.5694414199821002e-05,1.859370272746673,0.9987738278565518,0.9430044889656797,0.955257313806007,0.9474861254332149
4.58,10.190559243557905,0.4169301396316572,0.4,2.173287744362709e-05,1.8593280647012702,0.9987719357310775,0.9430022155720713,0.955255023842591,0.947483738381603
4.582,10.191270437523407,0.41689652318367504,0.4,1.7779269009941703e-05,1.859288030947401,0.9987700062512654,0.9429998306748554,0.9552525971283541,0.9474812188101583
4.584,10.191839453148885,0.4168603846892419,0.4,1.3834178852688703e-05,1.8592501679522353,0.9987680397424951,0.9429973348880365,0.9552500343709185,0.9474785674198809
4.586,10.192266607666651,0.4168217369117533,0.4,9.898193930306622e-06,1.8592144719653358,0.9987660365302464,0.9429947288366021,0.9552473362934514,0.9474757849261339
4.588,10.192552239384362,0.4167805929684592,0.4,5.971898123008941e-06,1.8591809390213414,0.9987639969400938,0.942992013156445,0.9552445036345515,0.9474728720585405
4.59,10.192696707572724,0.4167369663274051,0.4,2.055872150743705e-06,1.8591495649426042,0.9987619212977011,0.9429891884942881,0.955241537148136,0.947469829560881
4.592,10.192700392350252,0.4166908708043274,0.4,-1.849306508101847e-06,1.8591203453417773,0.9987598099288205,0.9429862555076095,0.9552384376033264,0.9474666581909903
4.594,10.192563694565132,0.41664232055950307,0.4,-5.7430636972687644e-06,1.8590932756243463,0.9987576631592929,0.9429832148645686,0.9552352057843356,0.9474633587206551
4.596,10.192287035674173,0.41659133009455634,0.4,-9.62482866243471e-06,1.8590683509911152,0.9987554813150517,0.9429800672439327,0.9552318424903525,0.9474599319355116
4.598,10.19187085761892,0.4165379142492165,0.4,-1.3494034130280484e-05,1.859045566440636,0.9987532647221278,0.9429768133350052,0.9552283485354294,0.9474563786349439
4.6,10.191315622698921,0.4164820881980355,0.4,-1.735011638676943e-05,1.8590249167715853,0.9987510137066596,0.942973453837554,0.9552247247483657,0.9474526996319816
4.602,10.190621813442203,0.4164238674470604,0.4,-2.1192515354658067e-05,1.859006396585092,0.9987487285949014,0.9429699894617407,0.955220971972595,0.9474488957531987
4.604,10.189789932472957,0.4163632678304659,0.4,-2.502067467020664e-05,1.8589900002870061,0.9987464097132387,0.9429664209280506,0.9552170910660682,0.9474449678386111
4.606,10.188820502376489,0.4163003055071406,0.4,-2.8834041759107564e-05,1.8589757220901166,0.9987440573882014,0.942962748967223,0.9552130829011388,0.9474409167415752
4.608,10.187714065561433,0.41623499695723537,0.4,-3.263206791158792e-05,1.8589635560163142,0.9987416719464828,0.9429589743201828,0.9552089483644474,0.9474367433286867
4.61,10.18647118411931,0.41616735897867174,0.4,-3.6414208356703534e-05,1.8589534958987002,0.998739253714958,0.9429550977379723,0.9552046883568043,0.9474324484796786
4.612,10.185092439681384,0.41609740868360756,0.4,-4.017992233579551e-05,1.8589455353836404,0.9987368030207066,0.9429511199816828,0.9552003037930744,0.947428033087319
4.614,10.183578433272924,0.41602516349486496,0.4,-4.392867317512644e-05,1.8589396679327646,0.998734320191035,0.9429470418223883,0.9551957956020588,0.9474234980573109
4.616,10.181929785164842,0.415950641142319,0.4,-4.7659928357653974e-05,1.8589358868249108,0.9987318055535033,0.9429428640410774,0.9551911647263778,0.9474188443081882
4.618,10.180147134722782,0.4158738596592518,0.4,-5.137315959395962e-05,1.8589341851580152,0.9987292594359511,0.9429385874285878,0.9551864121223527,0.9474140727712149
4.62,10.178231140253656,0.4157948373786635,0.4,-5.506784289230436e-05,1.858934555850948,0.9987266821665285,0.9429342127855392,0.9551815387598867,0.9474091843902823
4.622,10.176182478849684,0.41571359292955196,0.4,-5.874345862782856e-05,1.8589369916452947,0.9987240740737251,0.9429297409222684,0.9551765456223468,0.9474041801218068
4.624,10.174001846229945,0.41563014523315384,0.4,-6.239949161085516e-05,1.8589414851070813,0.9987214354864039,0.9429251726587619,0.9551714337064428,0.9473990609346264
4.626,10.171689956579504,0.41554451349915306,0.4,-6.603543115431424e-05,1.8589480286284492,0.9987187667338352,0.9429205088245919,0.9551662040221077,0.9473938278098984
4.628,10.169247542386117,0.4154567172218513,0.4,-6.965077114026124e-05,1.858956614429272,0.9987160681457312,0.9429157502588498,0.9551608575923767,0.9473884817409945
4.63,10.166675354274552,0.41536677617630724,0.4,-7.32450100855069e-05,1.8589672345587216,0.9987133400522843,0.9429108978100805,0.9551553954532644,0.9473830237333986
