Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.632,10.163974160838578,0.4152747104144441,0.4,-7.68176512063188e-05,1.858979880896782,0.9987105827842047,0.9429059523362172,0.9551498186536438,0.9473774548046002
4.634,10.161144748470623,0.4151805402611211,0.4,-8.036820248221311e-05,1.8589945451557077,0.99870779667276,0.9429009147045162,0.9551441282551217,0.9473717759839915
4.636,10.158187921189178,0.41508428631017646,0.4,-8.389617671880975e-05,1.8590112188814325,0.9987049820498171,0.9428957857914905,0.955138325331916,0.9473659883127602
4.638,10.155104500463926,0.41498596942043847,0.4,-8.740109160976879e-05,1.8590298934549254,0.9987021392478824,0.9428905664828435,0.95513241097073,0.9473600928437845
4.64,10.15189532503868,0.41488561071170693,0.4,-9.088246979777013e-05,1.8590505600934963,0.9986992686001469,0.9428852576734048,0.9551263862706272,0.9473540906415268
4.642,10.148561250752131,0.41478323156070385,0.4,-9.433983893455436e-05,1.8590732098520513,0.9986963704405285,0.9428798602670609,0.955120252342905,0.9473479827819243
4.644,10.145103150356457,0.41467885359699747,0.4,-9.777273173999947e-05,1.859097833624298,0.9986934451037179,0.9428743751766911,0.9551140103109668,0.9473417703522835
4.646,10.141521913333818,0.41457249869889734,0.4,-0.0001011806860602516,1.8591244221439034,0.9986904929252239,0.9428688033240984,0.955107661310194,0.9473354544511696
4.648,10.137818445710788,0.4144641889893212,0.4,-0.00010456324492487276,1.8591529659856016,0.9986875142414202,0.9428631456399427,0.9551012064878166,0.9473290361882969
4.65,10.133993669870723,0.41435394683163745,0.4,-0.00010791995660302379,1.8591834555662554,0.9986845093895917,0.9428574030636723,0.9550946470027833,0.9473225166844199
4.652,10.13004852436415,0.4142417948254804,0.4,-0.00011125037465865847,1.8592158811458717,0.9986814787079843,0.9428515765434565,0.9550879840256304,0.9473158970712204
4.654,10.125983963717179,0.4141277558025416,0.4,-0.0001145540580047468,1.8592502328285707,0.9986784225358505,0.9428456670361143,0.9550812187383487,0.9473091784911959
4.656,10.12180095823796,0.4140118528223352,0.4,-0.00011783057095649198,1.8592865005635133,0.9986753412134997,0.9428396755070451,0.9550743523342503,0.9473023620975463
4.658,10.117500493821277,0.4138941091679424,0.4,-0.00012107948328355945,1.859324674145779,0.9986722350823475,0.942833602930159,0.9550673860178351,0.9472954490540599
4.66,10.113083571751257,0.4137745483417289,0.4,-0.00012430037026129505,1.8593647432172085,0.998669104484963,0.9428274502878042,0.9550603210046538,0.9472884405349978
4.662,10.108551208502254,0.41365319406104817,0.4,-0.00012749281272095015,1.8594066972671999,0.998665949765122,0.9428212185706951,0.9550531585211726,0.9472813377249784
4.664,10.103904435537952,0.4135300702539121,0.4,-0.00013065639709888038,1.8594505256334666,0.9986627712678516,0.9428149087778386,0.9550458998046334,0.9472741418188586
4.666,10.099144299108708,0.4134052010546524,0.4,-0.0001337907154847356,1.8594962175027547,0.9986595693394852,0.942808521916461,0.9550385461029168,0.9472668540216167
4.668,10.09427186004719,0.4132786107995552,0.4,-0.00013689536566861986,1.8595437619115252,0.998656344327708,0.9428020590019319,0.9550310986743997,0.9472594755482318
4.67,10.089288193562313,0.4131503240224783,0.4,-0.00013996995118723947,1.8595931477465952,0.9986530965816092,0.9427955210576889,0.9550235587878156,0.9472520076235631
4.672,10.084194389031557,0.41302036545045206,0.4,-0.00014301408136900613,1.8596443637457474,0.9986498264517295,0.9427889091151593,0.9550159277221091,0.9472444514822274
4.674,10.078991549791663,0.41288875999925956,0.4,-0.0001460273713781147,1.8596973984983036,0.9986465342901125,0.9427822242136834,0.9550082067662944,0.9472368083684761
4.676,10.073680792927778,0.412755532769003,0.4,-0.00014900944225757396,1.859752240445665,0.998643220450351,0.9427754674004326,0.9550003972193073,0.9472290795360698
4.678,10.068263249061042,0.4126207090396521,0.4,-0.00015195992097120881,1.859808877881822,0.9986398852876368,0.9427686397303312,0.9549925003898602,0.9472212662481524
4.68,10.062740062134708,0.41248431426657883,0.4,-0.00015487844044460367,1.8598672989538316,0.998636529158809,0.9427617422659724,0.954984517596292,0.9472133697771229
4.682,10.057112389198798,0.4123463740760754,0.4,-0.00015776463960500445,1.8599274916622672,0.9986331524223998,0.942754776077536,0.9549764501664192,0.9472053914045065
4.684,10.05138140019334,0.4122069142608616,0.4,-0.00016061816342016102,1.859989443861644,0.998629755438683,0.9427477422427034,0.9549682994373851,0.9471973324208253
4.686,10.045548277730227,0.4120659607755761,0.4,-0.00016343866293612688,1.8600531432608105,0.9986263385697194,0.9427406418465714,0.9549600667555059,0.9471891941254639
4.688,10.039614216873723,0.4119235397322577,0.4,-0.00016622579531398818,1.860118577423323,0.9986229021794014,0.9427334759815643,0.9549517534761176,0.9471809778265379
4.69,10.033580424919693,0.4117796773958145,0.4,-0.00016897922386553942,1.8601857337677936,0.9986194466334987,0.9427262457473456,0.9549433609634198,0.9471726848407572
4.692,10.027448121173547,0.4116344001794814,0.4,-0.00017169861808788886,1.8602545995682171,0.9986159722997009,0.9427189522507268,0.9549348905903189,0.9471643164932906
4.694,10.021218536726952,0.4114877346402689,0.4,-0.00017438365369701035,1.860325161954276,0.9986124795476609,0.9427115966055754,0.9549263437382692,0.9471558741176264
4.696,10.014892914233375,0.4113397074744031,0.4,-0.00017703401266021526,1.8603974079116299,0.998608968749036,0.9427041799327205,0.954917721797113,0.947147359055433
4.698,10.008472507682455,0.4111903455127549,0.4,-0.00017964938322756217,1.8604713242821862,0.9986054402775282,0.9426967033598587,0.9549090261649178,0.9471387726564168
4.7,10.001958582173302,0.41103967571626476,0.4,-0.00018222945996218814,1.8605468977643544,0.9986018945089244,0.9426891680214554,0.954900258247815,0.9471301162781793
4.702,9.995352413686657,0.4108877251713571,0.4,-0.00018477394376957844,1.8606241149132883,0.9985983318211339,0.9426815750586471,0.9548914194598328,0.9471213912860716
4.704,9.988655288856085,0.4107345210853526,0.4,-0.0001872825419257503,1.860702962141113,0.9985947525942249,0.9426739256191399,0.9548825112227307,0.9471125990530478
4.706,9.981868504738134,0.41058009078186936,0.4,-0.00018975496810436784,1.8607834257171454,0.9985911572104607,0.9426662208571077,0.9548735349658315,0.9471037409595164
4.708,9.974993368581561,0.4104244616962262,0.4,-0.00019219094240277362,1.8608654917681018,0.9985875460543335,0.9426584619330879,0.9548644921258514,0.9470948183931903
4.71,9.968031197595602,0.41026766137083737,0.4,-0.00019459019136695344,1.860949146278298,0.9985839195125972,0.9426506500138745,0.9548553841467283,0.9470858327489335
4.712,9.960983318717409,0.4101097174506041,0.4,-0.00019695244801541163,1.8610343750898468,0.998580277974298,0.9426427862724114,0.954846212479449,0.9470767854286092
4.714,9.953851068378615,0.4099506576783073,0.4,-0.0001992774518619742,1.8611211639028444,0.9985766218308043,0.9426348718876811,0.9548369785818748,0.947067677840921
4.716,9.946635792271119,0.40979050988999416,0.4,-0.00020156494893750626,1.8612094982755636,0.9985729514758346,0.9426269080445944,0.9548276839185645,0.947058511401259
4.718,9.939338845112086,0.40962930201036685,0.4,-0.00020381469181055993,1.8612993636246378,0.9985692673054835,0.942618895933875,0.9548183299605976,0.9470492875315367
4.72,9.93196159040824,0.4094670620481703,0.4,-0.00020602643960693275,1.8613907452252465,0.9985655697182471,0.9426108367519453,0.9548089181853934,0.9470400076600327
4.722,9.924505400219466,0.40930381809158023,0.4,-0.00020819995802815263,1.861483628211308,0.9985618591150444,0.9426027317008076,0.9547994500765307,0.9470306732212255
4.724,9.916971654921774,0.4091395983035914,0.4,-0.00021033501936887773,1.8615779975756703,0.9985581358992386,0.9425945819879242,0.9547899271235639,0.9470212856556285
4.726,9.909361742969637,0.4089744309174098,0.4,-0.00021243140253322755,1.8616738381703097,0.9985544004766567,0.9425863888260967,0.9547803508218398,0.9470118464096245
4.728,9.90167706065778,0.4088083442318481,0.4,-0.00021448889305002608,1.8617711347065355,0.9985506532556063,0.942578153433341,0.9547707226723097,0.9470023569352952
4.73,9.893919011882431,0.40864136660672046,0.4,-0.00021650728308697398,1.8618698717552045,0.998546894646891,0.9425698770327618,0.9547610441813434,0.9469928186902515
4.732,9.886089007902093,0.40847352645824647,0.4,-0.0002184863714637385,1.8619700337469443,0.9985431250638221,0.9425615608524244,0.9547513168605376,0.9469832331374599
4.734,9.878188467097829,0.4083048522544568,0.4,-0.0002204259636639781,1.8620716049723887,0.9985393449222317,0.9425532061252246,0.9547415422265256,0.9469736017450683
4.736,9.87021881473318,0.4081353725106057,0.4,-0.0002223258718462839,1.8621745695824263,0.9985355546404807,0.9425448140887569,0.9547317218007858,0.9469639259862299
4.738,9.862181482713675,0.4079651157845903,0.4,-0.00022418591485405447,1.8622789115884646,0.9985317546394658,0.9425363859851793,0.9547218571094441,0.9469542073389237
4.74,9.85407790934603,0.40779411067237537,0.4,-0.00022600591822429517,1.862384614862709,0.998527945342624,0.9425279230610777,0.9547119496830816,0.9469444472857759
4.742,9.845909539097018,0.40762238580342747,0.4,-0.000227785714195357,1.8624916631384627,0.9985241271759361,0.9425194265673262,0.9547020010565336,0.9469346473138756
4.744,9.837677822352108,0.40744996983615683,0.4,-0.00022952514171360058,1.8626000400104408,0.9985203005679263,0.9425108977589479,0.9546920127686921,0.9469248089145923
4.746,9.829384215173864,0.40727689145336887,0.4,-0.00023122404643900044,1.8627097289351127,0.9985164659496598,0.9425023378949704,0.9546819863623043,0.9469149335833889
4.748,9.821030179060191,0.40710317935772417,0.4,-0.00023288228074968274,1.8628207132310586,0.9985126237547399,0.9424937482382818,0.9546719233837703,0.9469050228196342
4.75,9.81261718070239,0.40692886226721153,0.4,-0.00023449970374541068,1.8629329760793583,0.9985087744193011,0.9424851300554831,0.9546618253829394,0.9468950781264135
4.752,9.80414669174314,0.4067539689106299,0.4,-0.00023607618125000534,1.8630465005239984,0.9985049183819997,0.9424764846167394,0.9546516939129035,0.9468851010103366
4.754,9.795620188534416,0.4065785280230844,0.4,-0.00023761158581271636,1.8631612694723116,0.9985010560840037,0.9424678131956279,0.954641530529791,0.9468750929813435
4.756,9.787039151895348,0.40640256834149235,0.4,-0.00023910579670854097,1.8632772656954406,0.9984971879689786,0.9424591170689849,0.9546313367925577,0.9468650555525113
4.758,9.778405066870125,0.4062261186001054,0.4,-0.0002405586999374918,1.863394471828832,0.9984933144830714,0.9424503975167496,0.9546211142627772,0.9468549902398546
4.76,9.769719422485895,0.4060492075260441,0.4,-0.00024197018822282647,1.8635128703727664,0.9984894360748933,0.9424416558218072,0.9546108645044282,0.9468448985621285
4.762,9.760983711510802,0.4058718638348473,0.4,-0.00024334016100822936,1.8636324436929128,0.9984855531954985,0.9424328932698282,0.9546005890836832,0.9468347820406271
4.764,9.752199430212091,0.4056941162260367,0.4,-0.000244668524453959,1.863753174020922,0.9984816662983599,0.9424241111491068,0.9545902895686921,0.9468246421989807
4.766,9.743368078114436,0.4055159933786988,0.4,-0.00024595519143195873,1.863875043455055,0.9984777758393464,0.9424153107503974,0.9545799675293685,0.9468144805629526
4.768,9.734491157758375,0.4053375239470814,0.4,-0.00024720008151994226,1.863998033960844,0.9984738822766921,0.9424064933667482,0.9545696245371706,0.9468042986602329
4.77,9.725570174459058,0.40515873655620965,0.4,-0.00024840312099444814,1.8641221273717952,0.9984699860709678,0.9423976602933329,0.9545592621648841,0.9467940980202303
4.772,9.716606636065213,0.4049796597975168,0.4,-0.00024956424282287517,1.8642473053901276,0.998466087685047,0.9423888128272814,0.9545488819864019,0.9467838801738643
4.774,9.70760205271845,0.4048003222244979,0.4,-0.0002506833866544977,1.8643735495875529,0.9984621875840706,0.9423799522675067,0.9545384855765021,0.9467736466533523
4.776,9.698557936612866,0.40462075234837924,0.4,-0.0002517604988104732,1.8645008414060962,0.9984582862354103,0.9423710799145324,0.9545280745106278,0.9467633989919996
4.778,9.689475801755078,0.4044409786338094,0.4,-0.0002527955322728359,1.8646291621589584,0.9984543841086265,0.9423621970703154,0.9545176503646612,0.9467531387239831
4.78,9.680357163724619,0.4042610294945692,0.4,-0.00025378844667249057,1.864758493031422,0.9984504816754282,0.942353305038069,0.9545072147147006,0.946742867384138
4.782,9.671203539434838,0.4040809332893053,0.4,-0.00025473920827620485,1.8648888150818017,0.998446579409624,0.9423444051220826,0.9544967691368335,0.9467325865077387
4.784,9.662016446894237,0.40390071831728247,0.4,-0.00025564778997261257,1.86502010924244,0.998442677787078,0.9423354986275402,0.95448631520691,0.9467222976302816
4.786,9.652797404968355,0.40372041281416104,0.4,-0.00025651417125722444,1.86515235632075,0.9984387772856582,0.9423265868603377,0.9544758545003151,0.9467120022872652
4.788,9.643547933142205,0.40354004494779516,0.4,-0.00025733833821645893,1.8652855370003028,0.9984348783851847,0.9423176711268972,0.9544653885917396,0.9467017020139675
4.79,9.634269551283316,0.4033596428140561,0.4,-0.00025812028351069303,1.8654196318419662,0.9984309815673733,0.9423087527339796,0.9544549190549485,0.9466913983452254
4.792,9.62496377940537,0.4031792344326779,0.4,-0.00025886000635634543,1.8655546212850913,0.9984270873157791,0.942299832988497,0.9544444474625524,0.9466810928152086
4.794,9.61563213743253,0.4029988477431296,0.4,-0.0002595575125069904,1.8656904856487477,0.9984231961157377,0.9422909131973219,0.9544339753857743,0.9466707869571961
4.796,9.606276144964465,0.4028185106005113,0.4,-0.00026021281423351325,1.8658272051330116,0.9984193084543014,0.942281994667095,0.9544235043942166,0.9466604823033484
4.798,9.596897321042087,0.40263825077147836,0.4,-0.000260825930303311,1.865964759820302,0.9984154248201758,0.9422730787040318,0.9544130360556283,0.9466501803844811
4.8,9.58749718391407,0.4024580959301878,0.4,-0.00026139688595854774,1.8661031296767752,0.9984115457036526,0.9422641666137279,0.95440257193567,0.9466398827298353
4.802,9.578077250804164,0.4022780736542755,0.4,-0.00026192571289346603,1.8662422945537647,0.9984076715965404,0.9422552597009619,0.9543921135976791,0.9466295908668474
4.804,9.56863903767933,0.40209821142086055,0.4,-0.000262412449230765,1.8663822341892797,0.9984038029920935,0.9422463592694975,0.9543816626024338,0.9466193063209193
4.806,9.559184059018794,0.40191853660257504,0.4,-0.00026285713949704897,1.8665229282095555,0.9983999403849381,0.9422374666218838,0.9543712205079176,0.946609030615186
4.808,9.54971382758391,0.4017390764636253,0.4,-0.0002632598345973567,1.8666643561306586,0.9983960842709968,0.9422285830592549,0.9543607888690808,0.9465987652702827
4.81,9.540229854189038,0.40155985815588036,0.4,-0.0002636205917887733,1.8668064973601495,0.9983922351474095,0.9422197098811274,0.9543503692376047,0.9465885118041112
4.812,9.530733647473356,0.40138090871499177,0.4,-0.0002639394746531366,1.8669493311987961,0.998388393512453,0.942210848385196,0.9543399631616623,0.946578271731605
4.814,9.521226713673682,0.4012022550565422,0.4,-0.0002642165530688407,1.867092836842349,0.9983845598654599,0.9422019998671306,0.95432957218568,0.9465680465644947
4.816,9.511710556398295,0.40102392397222486,0.4,-0.0002644519031817483,1.8672369933833686,0.9983807347067332,0.9421931656203689,0.9543191978501001,0.9465578378110713
4.818,9.50218667640186,0.4008459421260553,0.4,-0.0002646456073752154,1.8673817798131114,0.9983769185374591,0.9421843469359105,0.9543088416911404,0.9465476469759504
4.82,9.492656571361428,0.4006683360506137,0.4,-0.0002647977542392372,1.8675271750234728,0.9983731118596183,0.9421755451021074,0.954298505240555,0.9465374755598335
4.822,9.483121735653572,0.400491132143319,0.4,-0.0002649084385387236,1.8676731578089865,0.998369315175896,0.9421667614044567,0.9542881900253951,0.9465273250592714
4.824,9.473583660132661,0.40031435666273824,0.4,-0.0002649777611809109,1.8678197068688838,0.9983655289895886,0.9421579971253891,0.9542778975677696,0.9465171969664256
4.826,9.464043831910342,0.4001380357249247,0.4,-0.00026500582918191715,1.8679668008092076,0.9983617538045094,0.9421492535440587,0.9542676293846045,0.9465070927688292
4.828,9.454503734136232,0.3999621952997955,0.4,-0.0002649927556324504,1.868114418144987,0.9983579901248907,0.942140531936131,0.9542573869874033,0.9464970139491473
4.83,9.444964845779877,0.3997868612075365,0.4,-0.00026493865966267663,1.8682625373024682,0.9983542384552879,0.9421318335735711,0.9542471718820074,0.9464869619849393
4.832,9.435428641413955,0.399612059115047,0.4,-0.00026484366640625593,1.8684111366214027,0.998350499300476,0.9421231597244285,0.9542369855683559,0.9464769383484168
4.834,9.42589659099882,0.3994378145324182,0.4,-0.000264707906963555,1.8685601943573975,0.9983467731653508,0.9421145116526262,0.9542268295402471,0.9464669445062063
4.836,9.416370159668375,0.3992641528094449,0.4,-0.00026453151836404454,1.8687096886843182,0.9983430605548227,0.9421058906177432,0.954216705285097,0.9464569819191068
4.838,9.406850807517326,0.39909109913217483,0.4,-0.00026431464352788964,1.8688595976967521,0.9983393619737128,0.9420972978748018,0.9542066142837027,0.9464470520418514
4.84,9.39733998938979,0.39891867851949575,0.4,-0.0002640574312267414,1.869009899412532,0.9983356779266451,0.9420887346740512,0.9541965580100016,0.9464371563228665
4.842,9.387839154669384,0.39874691581975485,0.4,-0.00026376003604373937,1.869160571775311,0.9983320089179388,0.9420802022607515,0.9541865379308331,0.9464272962040323
4.844,9.378349747070732,0.3985758357074199,0.4,-0.0002634226183327322,1.8693115926572021,0.9983283554514971,0.942071701874958,0.954176555505702,0.9464174731204427
4.846,9.368873204432482,0.39840546267977545,0.4,-0.00026304534417672694,1.869462939861468,0.9983247180306964,0.942063234751305,0.9541666121865398,0.9464076885001657
4.848,9.359410958511788,0.3982358210536558,0.4,-0.00026262838534557315,1.8696145911252737,0.9983210971582731,0.9420548021187881,0.9541567094174673,0.946397943764004
4.85,9.349964434780373,0.39806693496222,0.4,-0.00026217191925289435,1.869766524122492,0.9983174933362094,0.9420464052005492,0.9541468486345601,0.9463882403252566
4.852,9.34053505222214,0.39789882835176166,0.4,-0.0002616761289122726,1.869918716466564,0.9983139070656181,0.942038045213658,0.9541370312656111,0.94637857958948
4.854,9.33112422313238,0.39773152497855946,0.4,-0.00026114120289269846,1.87007114571342,0.998310338846624,0.9420297233688963,0.9541272587298968,0.9463689629542493
4.856,9.321733352918564,0.3975650484057681,0.4,-0.0002605673352732914,1.870223789364451,0.9983067891782489,0.9420214408705423,0.9541175324379428,0.9463593918089223
4.858,9.312363839902835,0.39739942200034595,0.4,-0.0002599547255973046,1.8703766248695368,0.998303258558289,0.9420131989161514,0.9541078537912907,0.9463498675344011
4.86,9.303017075126112,0.3972346689300254,0.4,-0.00025930357882542006,1.870529629630127,0.9982997474831983,0.9420049986963429,0.9540982241822663,0.9463403915028972
4.862,9.29369444215394,0.3970708121603236,0.4,-0.00025861410528834656,1.8706827810023778,0.9982962564479634,0.9419968413945818,0.9540886449937478,0.9463309650776953
4.864,9.28439731688401,0.39690787445159126,0.4,-0.0002578865206387252,1.8708360563003388,0.998292785945985,0.9419887281869654,0.9540791175989362,0.946321589612919
4.866,9.275127067355454,0.39674587835610586,0.4,-0.00025712104580235786,1.8709894327991936,0.9982893364689521,0.9419806602420063,0.954069643361126,0.9463122664532969
4.868,9.265885053559895,0.39658484621520373,0.4,-0.00025631790692876423,1.8711428877385519,0.9982859085067202,0.9419726387204186,0.9540602236334781,0.9463029969339309
4.87,9.25667262725431,0.3964248001564559,0.4,-0.00025547733534108015,1.8712963983257909,0.9982825025471848,0.9419646647749049,0.9540508597587928,0.9462937823800636
4.872,9.247491131775664,0.39626576209088293,0.4,-0.00025459956748530234,1.8714499417394466,0.9982791190761574,0.9419567395499409,0.9540415530692847,0.9462846241068478
4.874,9.238341901857433,0.396107753710216,0.4,-0.00025368484487889575,1.871603495132658,0.9982757585772389,0.9419488641815651,0.954032304886359,0.9462755234191179
4.876,9.229226263447952,0.39595079648419595,0.4,-0.00025273341405876806,1.8717570356366529,0.9982724215316937,0.9419410397971655,0.9540231165203902,0.9462664816111617
4.878,9.220145533530674,0.39579491165791975,0.4,-0.0002517455265286264,1.8719105403642866,0.9982691084183211,0.9419332675152693,0.9540139892704999,0.9462574999664932
4.88,9.211101019946305,0.39564012024922673,0.4,-0.00025072143870571913,1.8720639864136235,0.9982658197133298,0.9419255484453338,0.9540049244243388,0.9462485797576287
4.882,9.2020940212169,0.3954864430461285,0.4,-0.00024966141186698126,1.872217350871565,0.9982625558902087,0.9419178836875364,0.9539959232578694,0.9462397222458613
4.884,9.193125826371874,0.3953339006042847,0.4,-0.0002485657120945875,1.8723706108175222,0.9982593174195994,0.9419102743325675,0.9539869870351494,0.9462309286810395
4.886,9.184197714776037,0.3951825132445196,0.4,-0.00024743461022092825,1.872523743327131,0.9982561047691667,0.9419027214614238,0.9539781170081187,0.9462222003013474
4.888,9.175310955959539,0.3950323010503858,0.4,-0.0002462683817730106,1.872676725476009,0.9982529184034719,0.9418952261452033,0.9539693144163873,0.9462135383330844
4.89,9.16646680944991,0.39488328386576793,0.4,-0.0002450673069163059,1.8728295343435548,0.998249758783842,0.9418877894449016,0.9539605804870245,0.9462049439904494
4.892,9.157666524606066,0.3947354812925364,0.4,-0.0002438316703980448,1.8729821470167864,0.9982466263682426,0.9418804124112086,0.9539519164343517,0.9461964184753243
4.894,9.148911340454433,0.39458891268824076,0.4,-0.00024256176148997746,1.8731345405942168,0.9982435216111476,0.941873096084308,0.9539433234597359,0.9461879629770613
4.896,9.140202485527055,0.3944435971638509,0.4,-0.00024125787393060072,1.873286692189769,0.9982404449634125,0.9418658414936784,0.953934802751386,0.9461795786722721
4.898,9.131541177701875,0.3942995535815428,0.4,-0.00023992030586687316,1.873438578936727,0.9982373968721443,0.9418586496578947,0.9539263554841512,0.9461712667246179
4.9,9.122928624045064,0.3941568005525283,0.4,-0.0002385493597954203,1.8735901779917192,0.9982343777805736,0.9418515215844315,0.95391798281932,0.9461630282846013
4.902,9.114366020655524,0.39401535643493246,0.4,-0.00023714534250324757,1.8737414665387377,0.9982313881279271,0.9418444582694706,0.9539096859044262,0.9461548644893636
4.904,9.105854552511481,0.39387523933171464,0.4,-0.00023570856500796161,1.873892421793191,0.9982284283492995,0.9418374606977067,0.9539014658730506,0.9461467764624797
4.906,9.097395393319285,0.3937364670886361,0.4,-0.00023423934249752325,1.8740430210059833,0.9982254988755267,0.9418305298421576,0.9538933238446304,0.946138765313759
4.908,9.088989705364359,0.3935990572922733,0.4,-0.00023273799426953303,1.8741932414676274,0.9982226001330585,0.9418236666639753,0.9538852609242695,0.9461308321390469
4.91,9.080638639364365,0.3934630272680783,0.4,-0.0002312048436700674,1.8743430605123825,0.9982197325438332,0.9418168721122602,0.9538772782025501,0.9461229780200295
4.912,9.072343334324545,0.39332839407848436,0.4,-0.0002296402180320662,1.874492455522421,0.9982168965251513,0.9418101471238755,0.9538693767553482,0.9461152040240403
4.914,9.064104917395332,0.3931951745210566,0.4,-0.00022804444861329547,1.874641403932019,0.9982140924895511,0.9418034926232658,0.9538615576436521,0.9461075112038688
4.916,9.055924503732157,0.3930633851266926,0.4,-0.0002264178705338856,1.8747898832317702,0.9982113208446847,0.941796909522277,0.9538538219133822,0.9460999005975752
4.918,9.047803196357563,0.39293304215786623,0.4,-0.00022476082271346429,1.8749378709728233,0.9982085819931943,0.9417903987199786,0.9538461705952147,0.9460923732283022
4.92,9.03974208602553,0.3928041616069209,0.4,-0.00022307364780788368,1.8750853447711382,0.9982058763325901,0.9417839611024882,0.9538386047044078,0.9460849301040947
4.922,9.031742251088131,0.3926767591944059,0.4,-0.00022135669214556702,1.8752322823117626,0.9982032042551287,0.9417775975427992,0.9538311252406305,0.9460775722177195
4.924,9.023804757364472,0.392550850367464,0.4,-0.00021961030566347396,1.8753786613531258,0.998200566147692,0.9417713089006099,0.9538237331877946,0.9460703005464888
4.926,9.015930658011946,0.3924264502982632,0.4,-0.00021783484184270522,1.8755244597313463,0.99819796239167,0.9417650960221566,0.9538164295138901,0.9460631160520867
4.928,9.008120993399794,0.39230357388247633,0.4,-0.0002160306576437445,1.8756696553645578,0.9981953933628401,0.9417589597400481,0.953809215170823,0.9460560196803982
4.93,9.000376790985033,0.3921822357378066,0.4,-0.0002141981134413646,1.8758142262572437,0.9981928594312507,0.9417529008731034,0.953802091094256,0.9460490123613422
4.932,8.9926990651907,0.39206245020256303,0.4,-0.00021233757295919604,1.8759581505045844,0.998190360961106,0.941746920226192,0.9537950582034531,0.9460420950087062
4.934,8.985088817286506,0.39194423133428025,0.4,-0.00021044940320397924,1.876101406296814,0.9981878983106511,0.941741018590078,0.9537881174011273,0.9460352685199858
4.936,8.977547035271803,0.3918275929083878,0.4,-0.0002085339743994978,1.8762439719235837,0.9981854718320595,0.9417351967412654,0.9537812695732906,0.9460285337762265
4.938,8.97007469376097,0.3917125484169234,0.4,-0.00020659165992022082,1.8763858257783324,0.9981830818713197,0.9417294554418469,0.9537745155891081,0.9460218916418686
4.94,8.962672753871203,0.3915991110672991,0.4,-0.00020462283622465152,1.8765269463626617,0.9981807287681272,0.9417237954393588,0.9537678563007568,0.9460153429645968
4.942,8.955342163112679,0.3914872937811085,0.4,-0.0002026278827884041,1.8766673122907092,0.9981784128557748,0.941718217466632,0.953761292543283,0.946008888575191
4.944,8.94808385528115,0.39137710919298624,0.4,-0.0002006071820370057,1.87680690229353,0.9981761344610446,0.9417127222416535,0.9537548251344701,0.9460025292873829
4.946,8.940898750352963,0.39126856964951195,0.4,-0.00019856111927845177,1.8769456952234713,0.9981738939041048,0.941707310467427,0.9537484548747035,0.9459962658977141
4.948,8.933787754382504,0.39116168720816263,0.4,-0.00019649008263551246,1.8770836700585476,0.9981716914984042,0.9417019828318373,0.9537421825468428,0.9459900991853992
4.95,8.926751759402105,0.3910564736363134,0.4,-0.00019439446297781144,1.8772208059068085,0.9981695275505716,0.941696740007519,0.9537360089160967,0.9459840299121922
4.952,8.919791643324357,0.3909529404102827,0.4,-0.00019227465385367382,1.8773570820107048,0.9981674023603139,0.9416915826517273,0.9537299347298998,0.9459780588222554
4.954,8.912908269846923,0.3908510987144294,0.4,-0.00019013105142177248,1.877492477751442,0.9981653162203208,0.9416865114062131,0.9537239607177963,0.9459721866420338
4.956,8.906102488359792,0.39075095944029176,0.4,-0.00018796405438256924,1.8776269726533275,0.9981632694161656,0.9416815268971008,0.9537180875913239,0.9459664140801319
4.958,8.899375133855031,0.3906525331857786,0.4,-0.00018577406390957329,1.8777605463881064,0.9981612622262127,0.9416766297347702,0.9537123160439039,0.9459607418271946
4.96,8.892727026838958,0.3905558302544043,0.4,-0.0001835614835804124,1.8778931787792819,0.9981592949215252,0.941671820513742,0.9537066467507345,0.9459551705557926
4.962,8.886158973246875,0.39046086065457264,0.4,-0.0001813267193077474,1.8780248498064225,0.9981573677657736,0.9416670998125656,0.9537010803686858,0.9459497009203099
4.964,8.879671764360221,0.39036763409890857,0.4,-0.0001790701792700252,1.8781555396094527,0.9981554810151491,0.9416624681937122,0.9536956175362026,0.9459443335568384
4.966,8.873266176726284,0.39027616000363374,0.4,-0.00017679227384209388,1.878285228492925,0.9981536349182767,0.9416579262034707,0.9536902588732065,0.9459390690830716
4.968,8.866942972080356,0.390186447487994,0.4,-0.0001744934155256738,1.8784138969302717,0.9981518297161328,0.9416534743718469,0.9536850049810067,0.9459339080982082
4.97,8.860702897270423,0.39009850537372853,0.4,-0.00017217401887971692,1.8785415255680356,0.9981500656419621,0.9416491132124678,0.9536798564422097,0.9459288511828539
4.972,8.854546684184372,0.3900123421845908,0.4,-0.0001698345004506482,1.8786680952300756,0.9981483429211996,0.9416448432224873,0.953674813820636,0.9459238988989312
4.974,8.848475049679697,0.38992796614591185,0.4,-0.0001674752787025131,1.8787935869217485,0.9981466617713932,0.941640664882498,0.9536698776612412,0.9459190517895923
4.976,8.842488695515703,0.389845385184214,0.4,-0.00016509677394702481,1.8789179818340644,0.9981450224021301,0.9416365786564467,0.9536650484900393,0.945914310379135
4.978,8.836588308288281,0.38976460692686954,0.4,-0.00016269940827354367,1.879041261347811,0.9981434250149638,0.9416325849915513,0.9536603268140299,0.9459096751729233
4.98,8.830774559367141,0.3896856387018044,0.4,-0.00016028360547898222,1.8791634070376482,0.9981418698033453,0.9416286843182247,0.9536557131211308,0.9459051466573133
4.982,8.825048104835643,0.3896084875372513,0.4,-0.0001578497909976599,1.8792844006761724,0.9981403569525552,0.9416248770500004,0.9536512078801148,0.9459007252995818
4.984,8.819409585433075,0.3895331601615477,0.4,-0.00015539839183110115,1.879404224237946,0.9981388866396409,0.9416211635834643,0.9536468115405488,0.9458964115478599
4.986,8.813859626499516,0.38945966300297874,0.4,-0.0001529298364778087,1.8795228599034906,0.998137459033352,0.9416175442981864,0.9536425245327376,0.9458922058310695
4.988,8.808398837923209,0.38938800218966785,0.4,-0.00015044455486300622,1.8796402900632423,0.9981360742940835,0.9416140195566618,0.9536383472676738,0.9458881085588667
4.99,8.803027814090466,0.38931818354951275,0.4,-0.00014794297826837348,1.8797564973214715,0.9981347325738166,0.9416105897042515,0.9536342801369883,0.9458841201215865
4.992,8.79774713383809,0.3892502126101671,0.4,-0.00014542553926176764,1.8798714645001602,0.9981334340160667,0.9416072550691298,0.953630323512908,0.9458802408901935
4.994,8.792557360408347,0.3891840945990676,0.4,-0.0001428926716269632,1.879985174642836,0.9981321787558309,0.941604015962234,0.9536264777482166,0.9458764712162377
4.996,8.787459041406452,0.38911983444350723,0.4,-0.00014034481029340362,1.880097611018364,0.9981309669195391,0.941600872677219,0.9536227431762184,0.9458728114318113
4.998,8.782452708760596,0.38905743677075155,0.4,-0.0001377823912659884,1.8802087571246946,0.9981297986250077,0.9415978254904167,0.9536191201107077,0.9458692618495136
5.0,8.777538878684483,0.3889969059082048,0.4,-0.00013520585155488832,1.8803185966925615,0.998128673981398,0.9415948746607979,0.9536156088459419,0.9458658227624177
5.002,8.772718051642414,0.3889382458836149,0.4,-0.00013261562910542202,1.8804271136891342,0.9981275930891734,0.9415920204299401,0.9536122096566195,0.9458624944440435
5.004,8.767990712316868,0.388881460425328,0.4,-0.00013001216272798732,1.8805342923216186,0.9981265560400626,0.9415892630219971,0.9536089227978602,0.9458592771483322
5.006,8.763357329578634,0.3888265529625853,0.4,-0.0001273958920280631,1.8806401170408076,0.998125562917026,0.941586602643676,0.953605748505192,0.945856171109629
5.008,8.758818356459445,0.38877352662586545,0.4,-0.0001247672573362986,1.8807445725445777,0.9981246137942213,0.9415840394842151,0.9536026869945395,0.945853176542667
5.01,8.75437423012712,0.3887223842472695,0.4,-0.00012212669963868243,1.8808476437813324,0.9981237087369755,0.9415815737153683,0.9535997384622196,0.9458502936425564
5.012,8.75002537186323,0.388673128360952,0.4,-0.00011947466050682513,1.8809493159533883,0.9981228478017584,0.9415792054913916,0.9535969030849382,0.9458475225847784
5.014,8.745772187043274,0.3886257612035936,0.4,-0.0001168115820283469,1.8810495745203064,0.9981220310361588,0.9415769349490366,0.9535941810197938,0.9458448635251844
5.016,8.741615065119355,0.3885802847149205,0.4,-0.00011413790673739453,1.881148405202161,0.9981212584788645,0.9415747622075452,0.953591572404283,0.9458423165999965
5.018,8.737554379605344,0.3885367005382627,0.4,-0.00011145407754527931,1.8812457939827536,0.9981205301596434,0.9415726873686506,0.9535890773563127,0.9458398819258168
5.02,8.733590488064557,0.38849501002116016,0.4,-0.00010876053767126905,1.8813417271127602,0.9981198460993298,0.9415707105165805,0.9535866959742133,0.9458375595996362
5.022,8.729723732099906,0.38845521421600826,0.4,-0.00010605773057352566,1.8814361911128212,0.9981192063098117,0.9415688317180673,0.9535844283367592,0.9458353496988516
5.024,8.72595443734655,0.38841731388074874,0.4,-0.00010334609988021255,1.8815291727765622,0.9981186107940222,0.9415670510223595,0.9535822745031914,0.9458332522812853
5.026,8.722282913466996,0.3883813094795998,0.4,-0.00010062608932076256,1.881620659173554,0.9981180595459328,0.9415653684612391,0.953580234513245,0.9458312673852096
5.028,8.718709454148705,0.3883472011838327,0.4,-9.789814265734028e-05,1.8817106376522037,0.9981175525505511,0.9415637840490423,0.9535783083871813,0.9458293950293746
5.03,8.71523433710413,0.38831498887258664,0.4,-9.516270361648934e-05,1.881799095842578,0.9981170897839199,0.9415622977826852,0.9535764961258222,0.9458276352130424
5.032,8.711857824073238,0.3882846721337271,0.4,-9.242021582098914e-05,1.8818860216591602,0.9981166712131195,0.9415609096416923,0.9535747977105913,0.945825987916023
5.034,8.70858016082846,0.38825625026474575,0.4,-8.967112272191094e-05,1.8819714033035337,0.9981162967962746,0.9415596195882308,0.9535732131035572,0.9458244530987169
5.036,8.705401577182096,0.3882297222737006,0.4,-8.691586753090743e-05,1.8820552292669988,0.9981159664825611,0.9415584275671472,0.9535717422474814,0.9458230307021604
5.038,8.702322286996143,0.3882050868801986,0.4,-8.41548931527262e-05,1.8821374883331117,0.9981156802122191,0.9415573335060102,0.9535703850658707,0.9458217206480761
5.04,8.699342488194572,0.388182342516417,0.4,-8.138864211797065e-05,1.8822181695801554,0.9981154379165659,0.9415563373151544,0.9535691414630324,0.9458205228389261
5.042,8.696462362777984,0.3881614873281673,0.4,-7.861755651609868e-05,1.882297262383534,0.9981152395180146,0.9415554388877324,0.9535680113241358,0.9458194371579723
5.044,8.693682076840702,0.3881425191759969,0.4,-7.5842077928693e-05,1.8823747564180922,0.9981150849300924,0.9415546380997663,0.9535669945152746,0.9458184634693375
5.046,8.691001780590252,0.3881254356363337,0.4,-7.306264736299241e-05,1.8824506416603586,0.9981149740574654,0.9415539348102073,0.9535660908835363,0.945817601618073
5.048,8.688421608369234,0.3881102340026664,0.4,-7.027970518570873e-05,1.882524908390712,0.9981149067959636,0.9415533288609966,0.9535653002570735,0.9458168514302301
5.05,8.68594167867956,0.3880969112867686,0.4,-6.749369105711798e-05,1.8825975471954703,0.9981148830326094,0.9415528200771311,0.9535646224451799,0.9458162127129339
5.052,8.683562094209075,0.38808546421995715,0.4,-6.470504386546039e-05,1.8826685489688975,0.9981149026456504,0.9415524082667336,0.9535640572383707,0.9458156852544647
5.054,8.681282941860522,0.38807588925439285,0.4,-6.191420166163798e-05,1.8827379049151378,0.9981149655045913,0.9415520932211254,0.9535636044084649,0.9458152688243385
5.056,8.679104292782865,0.38806818256441844,0.4,-5.912160159423391e-05,1.8828056065500602,0.9981150714702354,0.9415518747149056,0.9535632637086748,0.9458149631733975
5.058,8.677026202404923,0.3880623400479331,0.4,-5.63276798448424e-05,1.8828716457030308,0.998115220394719,0.9415517525060304,0.9535630348736954,0.9458147680338985
5.06,8.675048710471353,0.38805835732780786,0.4,-5.353287156374289e-05,1.882936014518597,0.9981154121215594,0.9415517263358993,0.9535629176198008,0.9458146831196107
5.062,8.673171841080928,0.388056229753334,0.4,-5.073761080590758e-05,1.8829987054580914,0.9981156464856972,0.9415517959294444,0.9535629116449424,0.9458147081259132
5.064,8.671395602727106,0.3880559524017139,0.4,-4.7942330467365566e-05,1.883059711301153,0.9981159233135461,0.9415519609952222,0.9535630166288519,0.9458148427298989
5.066,8.669719988340907,0.38805752007958466,0.4,-4.5147462221912614e-05,1.8831190251471643,0.9981162424230431,0.9415522212255104,0.9535632322331467,0.9458150865904814
5.068,8.668144975336032,0.38806092732457925,0.4,-4.235343645819971e-05,1.8831766404166028,0.9981166036237029,0.9415525762964088,0.9535635581014412,0.9458154393485063
5.07,8.666670525656265,0.388066168406925,0.4,-3.956068221718911e-05,1.8832325508523093,0.9981170067166739,0.9415530258679415,0.9535639938594591,0.9458159006268653
5.072,8.665296585825107,0.3880732373310754,0.4,-3.6769627130001175e-05,1.8832867505206696,0.9981174514947965,0.9415535695841658,0.95356453911515,0.945816470030614
5.074,8.664023086997641,0.38808212783738044,0.4,-3.398069735614018e-05,1.8833392338127122,0.9981179377426662,0.9415542070732817,0.953565193458812,0.9458171471470954
5.076,8.662849945014623,0.38809283340379,0.4,-3.119431752213236e-05,1.8833899954451176,0.9981184652366963,0.941554937947748,0.9535659564632135,0.9458179315460644
5.078,8.661777060458753,0.3881053472475918,0.4,-2.84109106605644e-05,1.8834390304611406,0.9981190337451857,0.9415557618043986,0.9535668276837217,0.9458188227798179
5.08,8.660804318713168,0.38811966232718514,0.4,-2.5630898149545405e-05,1.8834863342314496,0.9981196430283872,0.9415566782245648,0.9535678066584334,0.9458198203833271
5.082,8.65993159002207,0.38813577134388777,0.4,-2.285469965258009e-05,1.8835319024548738,0.99812029283858,0.9415576867742003,0.9535688929083093,0.9458209238743743
5.084,8.659158729553537,0.3881536667437765,0.4,-2.0082733058886286e-05,1.8835757311590664,0.9981209829201432,0.941558787004008,0.9535700859373111,0.9458221327536926
5.086,8.65848557746446,0.3881733407195624,0.4,-1.7315414424144666e-05,1.883617816701078,0.9981217130096329,0.9415599784495732,0.9535713852325424,0.9458234465051094
5.088,8.657911958967608,0.38819478521249556,0.4,-1.4553157911702824e-05,1.8836581557678425,0.9981224828358606,0.9415612606314965,0.9535727902643929,0.9458248645956927
5.09,8.657437684400815,0.3882179919143077,0.4,-1.1796375734222087e-05,1.883696745376576,0.9981232921199755,0.9415626330555331,0.9535743004866858,0.945826386475902
5.092,8.657062549298235,0.388242952269181,0.4,-9.045478095799111e-06,1.8837335828750867,0.9981241405755461,0.9415640952127328,0.9535759153368268,0.9458280115797403
5.094,8.656786334463694,0.3882696574757546,0.4,-6.3008731345496095e-06,1.8837686659419957,0.9981250279086488,0.9415656465795843,0.9535776342359594,0.9458297393249115
5.096,8.656608806046085,0.3882980984891583,0.4,-3.5629668656769784e-06,1.8838019925868714,0.9981259538179534,0.9415672866181631,0.9535794565891191,0.94583156911298
5.098,8.656529715616816,0.38832826602307824,0.4,-8.321631250128607e-07,1.8838335611502743,0.9981269179948147,0.9415690147762799,0.9535813817853943,0.945833500329533
5.1,8.656548800249276,0.38836015055185585,0.4,1.8911364869383147e-06,1.8838633703037126,0.998127920123365,0.9415708304876358,0.9535834091980883,0.9458355323443469
5.102,8.656665782600294,0.38839374231261303,0.4,4.606532660463501e-06,1.883891419049513,0.9981289598806081,0.9415727331719763,0.9535855381848831,0.9458376645115554
5.104,8.656880370993623,0.3884290313074108,0.4,7.313628431592266e-06,1.8839177067205997,0.9981300369365156,0.9415747222352516,0.9535877680880094,0.9458398961698223
5.106,8.657192259505345,0.38846600730543496,0.4,1.0012029236547485e-05,1.883942232980187,0.9981311509541261,0.9415767970697769,0.9535900982344151,0.9458422266425154
5.108,8.657601128051262,0.388504659845213,0.4,1.2701342965664663e-05,1.8839649978213855,0.9981323015896459,0.9415789570543973,0.9535925279359407,0.9458446552378842
5.11,8.658106642476202,0.3885449782368572,0.4,1.5381180016792194e-05,1.883986001566719,0.9981334884925503,0.9415812015546546,0.9535950564894935,0.9458471812492398
5.112,8.658708454645245,0.3885869515643387,0.4,1.805115334815215e-05,1.8840052448675542,0.9981347113056893,0.9415835299229567,0.9535976831772272,0.9458498039551386
5.114,8.65940620253684,0.388630568687787,0.4,2.0710878530673526e-05,1.8840227287034441,0.9981359696653924,0.941585941498749,0.9536004072667226,0.9458525226195672
5.116,8.660199510337797,0.3886758182458198,0.4,2.335997379976797e-05,1.8840384543813853,0.998137263201578,0.9415884356086903,0.9536032280111721,0.9458553364921313
5.118,8.66108798854013,0.38872268865789616,0.4,2.5998060106560724e-05,1.8840524235349883,0.9981385915378618,0.9415910115668281,0.9536061446495643,0.9458582448082453
5.12,8.662071234039736,0.38877116812670065,0.4,2.862476116855646e-05,1.884064638123561,0.9981399542916689,0.9415936686747787,0.953609156406873,0.9458612467893269
5.122,8.663148830236892,0.38882124464054973,0.4,3.1239703519752346e-05,1.88407510043111,0.9981413510743466,0.9415964062219085,0.9536122624942485,0.9458643416429916
5.124,8.664320347138535,0.38887290597582663,0.4,3.3842516560169204e-05,1.884083813065253,0.9981427814912789,0.9415992234855182,0.9536154621092098,0.945867528563251
5.126,8.665585341462332,0.38892613969944084,0.4,3.643283260481344e-05,1.8840907789560497,0.9981442451420021,0.9416021197310267,0.9536187544358392,0.945870806730713
5.128,8.666943356742483,0.38898093317131116,0.4,3.901028693204989e-05,1.8840960013547483,0.9981457416203234,0.9416050942121621,0.9536221386449814,0.9458741753127838
5.13,8.668393923437266,0.3890372735468764,0.4,4.1574517831398386e-05,1.8840994838324465,0.9981472705144394,0.9416081461711493,0.9536256138944404,0.9458776334638734
5.132,8.669936559038296,0.3890951477796272,0.4,4.412516665072547e-05,1.8841012302786748,0.9981488314070561,0.9416112748389027,0.9536291793291827,0.945881180325601
5.134,8.671570768181459,0.38915454262366295,0.4,4.666187784284393e-05,1.8841012448998906,0.9981504238755112,0.9416144794352206,0.9536328340815399,0.9458848150270045
5.136,8.673296042759521,0.38921544463627156,0.4,4.918429901150122e-05,1.8840995322178988,0.9981520474918971,0.9416177591689798,0.9536365772714129,0.9458885366847507
5.138,8.675111862036381,0.389277840180533,0.4,5.1692080956769384e-05,1.8840960970681853,0.9981537018231842,0.9416211132383338,0.9536404080064805,0.9458923444033475
5.14,8.677017692762952,0.3893417154279428,0.4,5.418487771980889e-05,1.8840909445981737,0.9981553864313476,0.9416245408309118,0.9536443253824067,0.9458962372753589
5.142,8.679012989294625,0.3894070563610602,0.4,5.666234662701911e-05,1.884084080265405,0.9981571008734924,0.9416280411240197,0.9536483284830523,0.9459002143816204
5.144,8.681097193710334,0.38947384877617586,0.4,5.912414833355711e-05,1.8840755098356325,0.9981588447019821,0.9416316132848411,0.953652416380685,0.9459042747914566
5.146,8.683269735933157,0.3895420782860023,0.4,6.156994686623758e-05,1.8840652393808448,0.9981606174645664,0.9416352564706435,0.9536565881361954,0.945908417562901
5.148,8.685530033852466,0.3896117303223819,0.4,6.399940966578687e-05,1.8840532752772117,0.9981624187045111,0.9416389698289814,0.9536608427993104,0.9459126417429167
5.15,8.687877493447573,0.38968279013902,0.4,6.641220762846434e-05,1.8840396242029516,0.9981642479607287,0.941642752497904,0.9536651794088103,0.9459169463676178
5.152,8.690311508912867,0.38975524281423224,0.4,6.880801514703308e-05,1.8840242931361257,0.9981661047679091,0.9416466036061626,0.9536695969927468,0.9459213304624947
5.154,8.692831462784422,0.38982907325371435,0.4,7.118651015109291e-05,1.8840072893523587,0.9981679886566518,0.9416505222734203,0.9536740945686614,0.9459257930426377
5.156,8.695436726068042,0.38990426619332996,0.4,7.354737414674975e-05,1.8839886204224863,0.9981698991535989,0.9416545076104623,0.9536786711438077,0.9459303331129649
5.158,8.698126658368707,0.3899808062019165,0.4,7.589029225563417e-05,1.8839682942101288,0.9981718357815677,0.9416585587194064,0.9536833257153708,0.9459349496684475
5.16,8.700900608021437,0.3900586776841097,0.4,7.821495325325261e-05,1.8839463188691994,0.9981737980596853,0.9416626746939161,0.9536880572706921,0.9459396416943406
5.162,8.703757912223496,0.3901378648831836,0.4,8.052104960668334e-05,1.8839227028413341,0.9981757855035241,0.9416668546194144,0.953692864787492,0.9459444081664125
5.164,8.706697897167981,0.39021835188391046,0.4,8.280827751159291e-05,1.883897454853261,0.998177797625235,0.9416710975732974,0.9536977472340952,0.9459492480511739
5.166,8.709719878178689,0.3903001226154336,0.4,8.507633692858553e-05,1.8838705839140983,0.9981798339336836,0.9416754026251495,0.953702703569656,0.9459541603061115
5.168,8.712823159846298,0.39038316085415925,0.4,8.732493161886959e-05,1.8838420993125842,0.9981818939345874,0.9416797688369594,0.9537077327443864,0.94595914387992
5.17,8.71600703616583,0.39046745022666185,0.4,8.955376917925389e-05,1.8838120106142453,0.9981839771306505,0.9416841952633365,0.9537128336997817,0.9459641977127345
5.172,8.719270790675353,0.39055297421260615,0.4,9.176256107644955e-05,1.883780327658497,0.9981860830217004,0.9416886809517283,0.95371800536885,0.9459693207363659
5.174,8.722613696595896,0.3906397161476819,0.4,9.395102268069072e-05,1.8837470605556834,0.9981882111048256,0.9416932249426377,0.953723246676341,0.9459745118745347
5.176,8.72603501697257,0.39072765922655417,0.4,9.611887329865883e-05,1.8837122196840548,0.998190360874512,0.941697826269842,0.9537285565389755,0.945979770043107
5.178,8.729534004816879,0.39081678650582685,0.4,9.826583620572254e-05,1.8836758156866844,0.9981925318227804,0.9417024839606104,0.9537339338656756,0.9459850941503299
5.18,8.733109903250138,0.39090708090701964,0.4,0.0001003916386774712,1.883637859468325,0.9981947234393228,0.9417071970359238,0.9537393775577947,0.9459904830970679
5.182,8.73676194564806,0.39099852521955575,0.4,0.00010249601202055406,1.8835983621922079,0.9981969352116403,0.9417119645106937,0.9537448865093499,0.9459959357770399
5.184,8.740489355786407,0.39109110210376574,0.4,0.0001045786916028115,1.883557335276787,0.9981991666251808,0.9417167853939821,0.953750459607252,0.9460014510770561
5.186,8.744291347987726,0.3911847940938986,0.4,0.00010663941688270986,1.883514790392425,0.998201417163474,0.9417216586892202,0.9537560957315385,0.946007027877255
5.188,8.748167127269129,0.3912795836011479,0.4,0.0001086779314380589,1.8834707394580257,0.9982036863082713,0.9417265833944298,0.9537617937556052,0.9460126650513419
5.19,8.752115889491108,0.3913754529166852,0.4,0.0001106939829940245,1.8834251946376144,0.9982059735396799,0.9417315585024415,0.9537675525464385,0.9460183614668256
5.192,8.756136821507313,0.3914723842147077,0.4,0.00011268732345042279,1.8833781683368667,0.9982082783363007,0.9417365830011151,0.9537733709648474,0.9460241159852564
5.194,8.760229101315337,0.3915703595554919,0.4,0.00011465770890830812,1.8833296731995872,0.998210600175364,0.9417416558735593,0.9537792478656969,0.9460299274624645
5.196,8.764391898208423,0.39166936088845916,0.4,0.0001166048996958346,1.8832797221041386,0.9982129385328654,0.9417467760983509,0.9537851820981395,0.9460357947487964
5.198,8.768624372928093,0.39176937005524815,0.4,0.0001185286603934036,1.8832283281598234,0.9982152928837014,0.9417519426497546,0.9537911725058484,0.9460417166893544
5.2,8.772925677817664,0.39187036879279835,0.4,0.00012042875985808473,1.8831755047032228,0.9982176627018039,0.9417571544979413,0.9537972179272496,0.946047692124232
5.202,8.777294956976652,0.39197233873643855,0.4,0.0001223049712473219,1.8831212652944862,0.9982200474602755,0.9417624106092074,0.9538033171957542,0.9460537198887525
5.204,8.781731346415995,0.3920752614229844,0.4,0.00012415707204190622,1.8830656237135823,0.998222446631523,0.9417677099461929,0.9538094691399901,0.9460597988137056
5.206,8.786233974214092,0.39217911829384283,0.4,0.00012598484406822714,1.8830085939565038,0.9982248596873905,0.9417730514680985,0.9538156725840345,0.9460659277255832
5.208,8.79080196067363,0.39228389069812186,0.4,0.00012778807351979078,1.882950190231437,0.9982272860992925,0.9417784341309041,0.9538219263476447,0.9460721054468166
5.21,8.795434418479195,0.39238955989574736,0.4,0.0001295665509780171,1.8828904269548894,0.9982297253383455,0.9417838568875845,0.9538282292464889,0.9460783307960116
5.212,8.800130452855578,0.392496107060586,0.4,0.00013132007143229783,1.8828293187477791,0.9982321768755001,0.9417893186883257,0.9538345800923781,0.9460846025881833
