Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.214,8.804889161726834,0.39260351328357007,0.4,0.00013304843429932784,1.8827668804314928,0.99823464018167,0.9417948184807401,0.9538409776934943,0.9460909196349909
5.216,8.809709635875976,0.39271175957583104,0.4,0.00013475144344169876,1.8827031270239052,0.9982371147278636,0.9418003552100823,0.9538474208546223,0.9460972807449722
5.218,8.814590959105379,0.3928208268718344,0.4,0.00013642890718576647,1.8826380737353672,0.9982395999853113,0.9418059278194609,0.9538539083773772,0.9461036847237756
5.22,8.819532208397765,0.3929306960325174,0.4,0.00013808063833877619,1.8825717359646628,0.998242095425594,0.9418115352500532,0.953860439060433,0.9461101303743931
5.222,8.824532454077826,0.39304134784843314,0.4,0.00013970645420525709,1.8825041292949367,0.9982446005207696,0.9418171764413158,0.9538670116997506,0.9461166164973918
5.224,8.829590759974392,0.39315276304289376,0.4,0.0001413061766026763,1.882435269489592,0.9982471147434996,0.9418228503311972,0.9538736250888049,0.9461231418911445
5.226,8.834706183583194,0.3932649222751176,0.4,0.00014287963187636398,1.882365172488163,0.9982496375671737,0.9418285558563463,0.9538802780188101,0.9461297053520602
5.228,8.839877776230102,0.3933778061433786,0.4,0.0001444266509136941,1.8822938544021588,0.998252168466033,0.9418342919523227,0.953886969278946,0.9461363056748111
5.23,8.845104583234894,0.39349139518815396,0.4,0.0001459470691575329,1.8822213315108902,0.9982547069152938,0.9418400575538035,0.9538936976565815,0.9461429416525626
5.232,8.85038564407548,0.3936056698952747,0.4,0.0001474407266189457,1.8821476202572667,0.9982572523912675,0.9418458515947907,0.9539004619374988,0.9461496120771978
5.234,8.855719992552576,0.3937206106990777,0.4,0.00014890746788917344,1.8820727372435755,0.9982598043714829,0.9418516730088161,0.9539072609061151,0.9461563157395453
5.236,8.861106656954798,0.3938361979855537,0.4,0.00015034714215086563,1.881996699227244,0.9982623623348037,0.9418575207291462,0.9539140933457048,0.9461630514296011
5.238,8.866544660224141,0.39395241209549736,0.4,0.0001517596031885799,1.8819195231165802,0.998264925761547,0.9418633936889838,0.9539209580386191,0.9461698179367538
5.24,8.872033020121824,0.39406923332765587,0.4,0.00015314470939854142,1.8818412259664965,0.9982674941335993,0.9418692908216715,0.9539278537665056,0.9461766140500056
5.242,8.87757074939448,0.394186641941873,0.4,0.00015450232379767242,1.8817618249742252,0.9982700669345324,0.9418752110608896,0.9539347793105263,0.9461834385581926
5.244,8.883156855940642,0.39430461816223655,0.4,0.0001558323140318798,1.8816813374750119,0.9982726436497169,0.9418811533408566,0.9539417334515745,0.9461902902502045
5.246,8.888790342977543,0.3944231421802165,0.4,0.00015713455238361134,1.8815997809378022,0.9982752237664333,0.941887116596525,0.9539487149704899,0.9461971679152019
5.248,8.894470209208135,0.3945421941578046,0.4,0.00015840891577867413,1.881517172960919,0.998277806773985,0.9418930997637778,0.9539557226482732,0.9462040703428325
5.25,8.900195448988375,0.3946617542306493,0.4,0.00015965528579232557,1.8814335312677244,0.9982803921638067,0.9418991017796224,0.9539627552662993,0.946210996323447
5.252,8.905965052494707,0.3947818025111857,0.4,0.0001608735486546259,1.8813488737022825,0.9982829794295716,0.9419051215823825,0.9539698116065276,0.9462179446483101
5.254,8.911778005891703,0.39490231909176143,0.4,0.00016206359525506244,1.88126321822501,0.998285568067299,0.9419111581118892,0.9539768904517136,0.946224914109815
5.256,8.917633291499897,0.3950232840477575,0.4,0.0001632253211464436,1.8811765829083242,0.9982881575754587,0.9419172103096703,0.9539839905856171,0.9462319035016911
5.258,8.923529887963701,0.3951446774407039,0.4,0.00016435862654806126,1.8810889859322892,0.998290747455074,0.9419232771191379,0.9539911107932082,0.946238911619213
5.26,8.929466770419467,0.3952664793213889,0.4,0.00016546341634813126,1.88100044558026,0.9982933372098229,0.9419293574857726,0.9539982498608742,0.9462459372594079
5.262,8.935442910663582,0.3953886697329624,0.4,0.00016653960010550232,1.880910980234522,0.9982959263461402,0.9419354503573089,0.9540054065766236,0.94625297922126
5.264,8.941457277320644,0.3955112287140313,0.4,0.00016758709205064387,1.8808206083719383,0.9982985143733127,0.9419415546839159,0.954012579730287,0.9462600363059128
5.266,8.947508836011638,0.3956341363017488,0.4,0.00016860581108590873,1.880729348559597,0.9983011008035781,0.9419476694183783,0.9540197681137199,0.9462671073168719
5.268,8.953596549522125,0.3957573725348954,0.4,0.00016959568078507914,1.8806372194504597,0.9983036851522193,0.9419537935162738,0.9540269705210005,0.9462741910602036
5.27,8.959719377970389,0.3958809174569515,0.4,0.00017055662939218977,1.8805442397790186,0.9983062669376571,0.9419599259361502,0.9540341857486272,0.9462812863447329
5.272,8.96587627897554,0.39600475111916106,0.4,0.0001714885898196365,1.8804504283569607,0.9983088456815419,0.9419660656396982,0.9540414125957146,0.946288391982238
5.274,8.972066207825522,0.3961288535835872,0.4,0.00017239149964556812,1.8803558040688353,0.9983114209088441,0.9419722115919251,0.9540486498641867,0.9462955067876461
5.276,8.978288117645029,0.39625320492615634,0.4,0.00017326530111056986,1.880260385867739,0.9983139921479405,0.9419783627613244,0.9540558963589704,0.9463026295792233
5.278,8.984540959563283,0.3963777852396957,0.4,0.00017410994111363254,1.8801641927710013,0.9983165589307017,0.941984518120044,0.9540631508881837,0.9463097591787656
5.28,8.99082368288165,0.3965025746369544,0.4,0.00017492537120741703,1.8800672438558923,0.9983191207925749,0.9419906766440521,0.9540704122633257,0.946316894411785
5.282,8.997135235241073,0.3966275532536203,0.4,0.0001757115475928112,1.879969558255337,0.9983216772726681,0.941996837313302,0.954077679299462,0.9463240341076975
5.284,9.00347456278931,0.3967527012513219,0.4,0.00017646843111278834,1.8798711551536458,0.9983242279138292,0.9420029991118931,0.9540849508154106,0.9463311771000047
5.286,9.009840610347917,0.39687799882061675,0.4,0.0001771959872455624,1.8797720537822624,0.9983267722627248,0.9420091610282306,0.9540922256339223,0.9463383222264756
5.288,9.016232321578993,0.39700342618397305,0.4,0.00017789418609704885,1.8796722734155276,0.9983293098699173,0.9420153220551841,0.9540995025818638,0.946345468329327
5.29,9.02264863915162,0.3971289635987325,0.4,0.0001785630023926297,1.8795718333664608,0.9983318402899402,0.9420214811902422,0.9541067804903954,0.9463526142553996
5.292,9.029088504908017,0.3972545913600644,0.4,0.00017920241546823135,1.8794707529825632,0.9983343630813699,0.9420276374356649,0.9541140581951464,0.9463597588563326
5.294,9.03555086002934,0.3973802898039047,0.4,0.0001798124092607117,1.8793690516416395,0.9983368778068977,0.9420337897986365,0.9541213345363919,0.9463669009887379
5.296,9.042034645201142,0.39750603930988004,0.4,0.000180392972297565,1.879266748747643,0.9983393840333988,0.9420399372914128,0.9541286083592242,0.9463740395143695
5.298,9.048538800778413,0.39763182030421884,0.4,0.00018094409768594445,1.8791638637265435,0.9983418813319989,0.9420460789314676,0.9541358785137232,0.9463811733002919
5.3,9.055062266950287,0.3977576132626493,0.4,0.0001814657831010099,1.879060416022218,0.9983443692781406,0.9420522137416378,0.9541431438551249,0.9463883012190469
5.302,9.061603983904229,0.39788339871327594,0.4,0.00018195803077359946,1.878956425092369,0.9983468474516458,0.9420583407502645,0.9541504032439886,0.9463954221488164
5.304,9.068162891989827,0.3980091572394482,0.4,0.00018242084747723214,1.8788519104044679,0.9983493154367769,0.9420644589913324,0.9541576555463596,0.9464025349735841
5.306,9.074737931882074,0.3981348694826085,0.4,0.0001828542445144436,1.8787468914317267,0.9983517728222971,0.9420705675046075,0.9541648996339321,0.9464096385832947
5.308,9.08132804474417,0.3982605161451244,0.4,0.00018325823770246077,1.8786413876490973,0.9983542192015279,0.9420766653357723,0.9541721343842096,0.9464167318740114
5.31,9.087932172389774,0.3983860779931047,0.4,0.00018363284735821623,1.8785354185293002,0.9983566541724033,0.9420827515365575,0.954179358680661,0.9464238137480688
5.312,9.094549257444715,0.3985115358591989,0.4,0.00018397809828270945,1.8784290035388855,0.9983590773375249,0.9420888251648734,0.9541865714128778,0.9464308831142267
5.314,9.101178243508125,0.3986368706453762,0.4,0.00018429401974471644,1.8783221621343245,0.9983614883042128,0.9420948852849359,0.9541937714767259,0.9464379388878188
5.316,9.10781807531298,0.3987620633256906,0.4,0.00018458064546385492,1.8782149137581334,0.9983638866845557,0.9421009309673944,0.9542009577744984,0.9464449799908998
5.318,9.11446769888602,0.3988870949490251,0.4,0.0001848380135930063,1.8781072778350305,0.9983662720954577,0.9421069612894537,0.9542081292150626,0.9464520053523916
5.32,9.121126061707011,0.3990119466418161,0.4,0.00018506616670010075,1.8779992737681297,0.9983686441586854,0.9421129753349944,0.954215284714008,0.946459013908225
5.322,9.12779211286735,0.39913659961076187,0.4,0.00018526515174926918,1.8778909209351664,0.9983710025009109,0.942118972194692,0.95422242319379,0.94646600460148
5.324,9.13446480322799,0.39926103514550804,0.4,0.00018543502008136738,1.8777822386847625,0.998373346753754,0.9421249509661329,0.9542295435838725,0.9464729763825238
5.326,9.14114308557663,0.39938523462131653,0.4,0.00018557582739387599,1.8776732463327266,0.9983756765538218,0.9421309107539274,0.9542366448208668,0.9464799282091453
5.328,9.147825914784194,0.3995091795017114,0.4,0.00018568763372018158,1.8775639631583914,0.9983779915427474,0.942136850669822,0.9542437258486709,0.9464868590466898
5.33,9.154512247960527,0.3996328513411054,0.4,0.0001857705034082438,1.8774544084009932,0.998380291367226,0.9421427698328073,0.9542507856186029,0.9464937678681881
5.332,9.161201044609339,0.3997562317874058,0.4,0.00018582450509865354,1.8773446012560868,0.9983825756790479,0.9421486673692254,0.9542578230895354,0.9465006536544842
5.334,9.16789126678233,0.39987930258459775,0.4,0.00018584971170208635,1.8772345608720036,0.998384844135133,0.9421545424128728,0.9542648372280257,0.9465075153943627
5.336,9.174581879232507,0.40000204557530705,0.4,0.0001858462003761573,1.8771243063463499,0.9983870963975593,0.9421603941051031,0.954271827008444,0.9465143520846703
5.338,9.181271849566626,0.4001244427033401,0.4,0.00018581405250168181,1.8770138567225443,0.9983893321335929,0.9421662215949268,0.9542787914131005,0.9465211627304378
5.34,9.187960148396817,0.4002464760162024,0.4,0.00018575335365834762,1.8769032309864027,0.9983915510157133,0.9421720240391062,0.9542857294323679,0.9465279463449975
5.342,9.194645749491285,0.4003681276675928,0.4,0.00018566419359980352,1.8767924480627607,0.9983937527216399,0.9421778006022525,0.9542926400648042,0.9465347019500994
5.344,9.201327629924116,0.4004893799198764,0.4,0.00018554666622817018,1.8766815268121442,0.9983959369343539,0.9421835504569165,0.9542995223172714,0.9465414285760256
5.346,9.208004770224147,0.40061021514653283,0.4,0.0001854008695679787,1.8765704860274808,0.9983981033421196,0.9421892727836785,0.9543063752050521,0.9465481252617
5.348,9.214676154522913,0.40073061583458114,0.4,0.00018522690573954164,1.8764593444308586,0.9984002516385045,0.942194966771237,0.9543131977519653,0.9465547910547975
5.35,9.221340770701591,0.40085056458698154,0.4,0.00018502488093176346,1.876348120670329,0.9984023815223962,0.9422006316164927,0.9543199889904774,0.9465614250118504
5.352,9.227997610536985,0.4009700441250116,0.4,0.00018479490537439487,1.8762368333167552,0.9984044926980185,0.9422062665246315,0.9543267479618129,0.9465680261983518
5.354,9.234645669846469,0.40108903729061646,0.4,0.0001845370933097381,1.8761255008607085,0.9984065848749456,0.9422118707092058,0.9543334737160627,0.9465745936888579
5.356,9.241283948631946,0.40120752704873897,0.4,0.00018425156296380713,1.8760141417094096,0.9984086577681144,0.9422174433922123,0.9543401653122884,0.9465811265670852
5.358,9.247911451222716,0.401325496489619,0.4,0.0001839384365169508,1.87590277418372,0.9984107110978347,0.942222983804167,0.9543468218186261,0.9465876239260089
5.36,9.25452718641731,0.4014429288310708,0.4,0.00018359784007394348,1.875791416515178,0.9984127445897991,0.9422284911841808,0.954353442312388,0.9465940848679559
5.362,9.2611301676242,0.4015598074207319,0.4,0.00018322990363355042,1.8756800868430852,0.998414757975089,0.9422339647800293,0.9543600258801597,0.9466005085046979
5.364,9.267719413001455,0.40167611573828915,0.4,0.00018283476105757183,1.875568803211641,0.998416750990181,0.9422394038482219,0.9543665716178972,0.9466068939575385
5.366,9.274293945595227,0.4017918373976749,0.4,0.00018241255003937468,1.875457583567125,0.9984187233769508,0.9422448076540695,0.954373078631021,0.9466132403574029
5.368,9.280852793477122,0.4019069561492371,0.4,0.00018196341207191643,1.8753464457551303,0.9984206748826755,0.9422501754717487,0.9543795460345079,0.946619546844921
5.37,9.28739498988039,0.40202145588188687,0.4,0.0001814874924152685,1.8752354075178461,0.9984226052600333,0.9422555065843639,0.9543859729529804,0.94662581257051
5.372,9.293919573334968,0.4021353206252109,0.4,0.00018098494006364336,1.875124486491389,0.9984245142671044,0.9422608002840077,0.9543923585207944,0.9466320366944552
5.374,9.300425587801293,0.40224853455156234,0.4,0.00018045590771193512,1.8750137002031844,0.9984264016673672,0.9422660558718193,0.9543987018821234,0.9466382183869865
5.376,9.306912082802922,0.4023610819781243,0.4,0.0001799005517217772,1.8749030660694022,0.9984282672296954,0.9422712726580392,0.9544050021910422,0.9466443568283548
5.378,9.313378113557919,0.40247294736893885,0.4,0.00017931903208712627,1.8747926013924359,0.9984301107283508,0.9422764499620638,0.9544112586116072,0.9466504512089046
5.38,9.319822741108982,0.4025841153369156,0.4,0.00017871151239937544,1.8746823233584387,0.9984319319429794,0.9422815871124969,0.9544174703179356,0.946656500729145
5.382,9.326245032452338,0.40269457064580727,0.4,0.00017807815981200746,1.8745722490349088,0.9984337306585993,0.9422866834471986,0.9544236364942795,0.9466625045998184
5.384,9.332644060665308,0.4028042982121568,0.4,0.00017741914500479176,1.8744623953683235,0.9984355066655943,0.9422917383133326,0.9544297563351023,0.9466684620419665
5.386,9.339018905032617,0.4029132831072165,0.4,0.00017673464214753464,1.874352779181827,0.9984372597597007,0.942296751067412,0.9544358290451492,0.9466743722869944
5.388,9.345368651171377,0.403021510558838,0.4,0.00017602482886338515,1.8742434171729696,0.9984389897419949,0.9423017210753415,0.9544418538395171,0.9466802345767328
5.39,9.351692391154737,0.4031289659533317,0.4,0.00017528988619170915,1.8741343259114958,0.9984406964188802,0.9423066477124601,0.954447829943723,0.9466860481634976
5.392,9.357989223634194,0.4032356348372974,0.4,0.00017452999855053394,1.874025521837186,0.9984423796020713,0.9423115303635777,0.9544537565937674,0.9466918123101464
5.394,9.36425825396053,0.40334150291942517,0.4,0.00017374535369857433,1.8739170212577494,0.9984440391085772,0.9423163684230146,0.9544596330362001,0.9466975262901354
5.396,9.370498594303415,0.40344655607226554,0.4,0.00017293614269684154,1.8738088403467663,0.9984456747606844,0.9423211612946357,0.9544654585281793,0.9467031893875718
5.398,9.37670936376956,0.4035507803339694,0.4,0.00017210255986984912,1.8737009951416852,0.9984472863859363,0.9423259083918826,0.9544712323375314,0.9467088008972637
5.4,9.382889688519528,0.40365416190999825,0.4,0.00017124480276641728,1.8735935015418668,0.9984488738171153,0.9423306091378065,0.9544769537428088,0.9467143601247714
5.402,9.38903870188307,0.40375668717480245,0.4,0.0001703630721200873,1.8734863753066848,0.9984504368922191,0.9423352629650968,0.9544826220333431,0.9467198663864517
5.404,9.395155544473079,0.40385834267347015,0.4,0.00016945757180914712,1.873379632053672,0.9984519754544391,0.9423398693161082,0.9544882365092993,0.946725319009504
5.406,9.401239364298066,0.40395911512334465,0.4,0.00016852850881628312,1.8732732872567213,0.9984534893521371,0.9423444276428865,0.9544937964817259,0.946730717332013
5.408,9.40728931687319,0.4040589914156085,0.4,0.0001675760931878589,1.8731673562443374,0.9984549784388191,0.9423489374071924,0.9544993012726041,0.9467360607029884
5.41,9.413304565329799,0.4041579586168398,0.4,0.0001666005379928339,1.873061854197937,0.9984564425731116,0.9423533980805231,0.9545047502148946,0.9467413484824047
5.412,9.41928428052352,0.40425600397053507,0.4,0.00016560205928132179,1.872956796150201,0.9984578816187323,0.942357809144133,0.9545101426525815,0.9467465800412364
5.414,9.425227641140816,0.40435311489859954,0.4,0.00016458087604280484,1.87285219698348,0.9984592954444645,0.9423621700890513,0.9545154779407166,0.946751754761494
5.416,9.43113383380405,0.40444927900280725,0.4,0.00016353721016400513,1.8727480714282425,0.9984606839241261,0.9423664804160984,0.9545207554454584,0.9467568720362551
5.418,9.437002053175014,0.40454448406622867,0.4,0.000162471286386425,1.8726444340615827,0.9984620469365413,0.942370739635902,0.9545259745441131,0.9467619312696971
5.42,9.442831502056944,0.4046387180546245,0.4,0.00016138333226355705,1.872541299305769,0.9984633843655096,0.9423749472689092,0.9545311346251697,0.9467669318771239
5.422,9.448621391494973,0.4047319691178112,0.4,0.0001602735781177808,1.8724386814268477,0.998464696099773,0.9423791028453978,0.954536235088336,0.9467718732849939
5.424,9.454370940875028,0.40482422559098963,0.4,0.00015914225699694556,1.8723365945332948,0.9984659820329859,0.9423832059054874,0.9545412753445719,0.9467767549309456
5.426,9.460079378021156,0.40491547599604294,0.4,0.00015798960463065344,1.872235052574715,0.9984672420636789,0.9423872559991456,0.9545462548161201,0.9467815762638189
5.428,9.465745939291287,0.40500570904280353,0.4,0.000156815859386242,1.872134069340591,0.9984684760952276,0.9423912526861972,0.9545511729365358,0.9467863367436781
5.43,9.471369869671388,0.40509491363028477,0.4,0.00015562126222448404,1.8720336584590802,0.9984696840358156,0.9423951955363264,0.9545560291507146,0.9467910358418311
5.432,9.476950422868036,0.40518307884788035,0.4,0.00015440605665500442,1.8719338333958577,0.9984708657983998,0.9423990841290829,0.9545608229149181,0.9467956730408463
5.434,9.482486861399344,0.4052701939765317,0.4,0.00015317048869142768,1.8718346074530123,0.9984720213006743,0.9424029180538821,0.9545655536967971,0.9468002478345694
5.436,9.487978456684328,0.4053562484898622,0.4,0.00015191480680625593,1.8717359937679814,0.9984731504650328,0.9424066969100059,0.9545702209754154,0.9468047597281373
5.438,9.493424489130582,0.4054412320552759,0.4,0.00015063926188549505,1.87163800531254,0.9984742532185324,0.9424104203066029,0.9545748242412695,0.946809208237991
5.44,9.498824248220366,0.4055251345350274,0.4,0.0001493441071830288,1.8715406548918314,0.9984753294928534,0.9424140878626844,0.9545793629963061,0.9468135928918854
5.442,9.504177032594999,0.4056079459872527,0.4,0.000148029598274755,1.8714439551434463,0.9984763792242615,0.9424176992071214,0.9545838367539412,0.9468179132288996
5.444,9.509482150137652,0.4056896566669737,0.4,0.00014669599301248272,1.8713479185365456,0.9984774023535693,0.9424212539786389,0.9545882450390736,0.9468221687994434
5.446,9.514738918054423,0.40577025702706115,0.4,0.0001453435514776094,1.8712525573710284,0.9984783988260957,0.9424247518258104,0.9545925873880996,0.946826359165264
5.448,9.519946662953789,0.40584973771917165,0.4,0.0001439725359345771,1.871157883776747,0.9984793685916247,0.942428192407048,0.9545968633489245,0.9468304838994493
5.45,9.525104720924318,0.4059280895946454,0.4,0.00014258321078412217,1.871063909712761,0.9984803116043661,0.9424315753905951,0.9546010724809723,0.9468345425864314
5.452,9.530212437610775,0.40600530370537313,0.4,0.0001411758425163171,1.8709706469666398,0.9984812278229138,0.9424349004545148,0.9546052143551954,0.9468385348219872
5.454,9.535269168288458,0.4060813713046305,0.4,0.00013975069966342432,1.8708781071538052,0.9984821172102035,0.942438167286678,0.9546092885540809,0.9468424602132377
5.456,9.540274277935882,0.4061562838478738,0.4,0.0001383080527525599,1.8707863017169182,0.9984829797334713,0.9424413755847509,0.954613294671656,0.9468463183786467
5.458,9.545227141305723,0.40623003299350763,0.4,0.00013684817425818312,1.8706952419253045,0.9984838153642117,0.9424445250561806,0.9546172323134924,0.946850108948017
5.46,9.550127142994086,0.40630261060361506,0.4,0.00013537133855440892,1.870604938874426,0.9984846240781334,0.9424476154181791,0.9546211010967078,0.9468538315624849
5.462,9.554973677508015,0.40637400874465607,0.4,0.00013387782186716435,1.8705154034853908,0.9984854058551181,0.9424506463977069,0.9546249006499667,0.9468574858745142
5.464,9.559766149331303,0.4064442196881305,0.4,0.00013236790222618687,1.870426646504502,0.9984861606791768,0.9424536177314558,0.9546286306134809,0.9468610715478893
5.466,9.564503972988556,0.4065132359112082,0.4,0.00013084185941687957,1.8703386785028495,0.998486888538405,0.9424565291658293,0.9546322906390055,0.9468645882577037
5.468,9.569186573107533,0.4065810500973249,0.4,0.0001292999749320212,1.870251509875937,0.998487589424941,0.942459380456923,0.9546358803898355,0.9468680356903515
5.47,9.573813384479744,0.4066476551367451,0.4,0.00012774253192335212,1.870165150843352,0.9984882633349209,0.9424621713705033,0.9546393995408021,0.9468714135435143
5.472,9.578383852119293,0.40671304412708853,0.4,0.0001261698151530334,1.8700796114484715,0.9984889102684343,0.9424649016819852,0.9546428477782642,0.9468747215261482
5.474,9.582897431319978,0.40677721037382675,0.4,0.0001245821109449948,1.8699949015582022,0.9984895302294813,0.9424675711764094,0.9546462248001009,0.9468779593584685
5.476,9.587353587710638,0.4068401473907428,0.4,0.00012297970713616923,1.8699110308627642,0.9984901232259272,0.9424701796484187,0.9546495303157023,0.946881126771935
5.478,9.591751797308747,0.4069018489003572,0.4,0.00012136289302763462,1.8698280088755035,0.998490689269458,0.9424727269022313,0.9546527640459582,0.946884223509233
5.48,9.59609154657224,0.4069623088343226,0.4,0.00011973195933566071,1.8697458449327469,0.9984912283755375,0.9424752127516164,0.954655925723246,0.9468872493242559
5.482,9.600372332449565,0.407021521333782,0.4,0.00011808719814267662,1.8696645481936849,0.9984917405633614,0.9424776370198661,0.9546590150914172,0.9468902039820856
5.484,9.604593662428003,0.4070794807496938,0.4,0.00011642890284815578,1.869584127640294,0.9984922258558132,0.9424799995397685,0.954662031905782,0.9468930872589706
5.486,9.60875505458018,0.4071361816431249,0.4,0.00011475736811944073,1.8695045920772921,0.9984926842794198,0.9424823001535774,0.9546649759330935,0.9468958989423041
5.488,9.612856037608834,0.4071916187855086,0.4,0.00011307288984250371,1.8694259501321229,0.9984931158643081,0.9424845387129842,0.95466784695153,0.9468986388306012
5.49,9.616896150889787,0.40724578715886767,0.4,0.00011137576507266003,1.8693482102549777,0.9984935206441587,0.9424867150790868,0.9546706447506758,0.9469013067334737
5.492,9.620874944513162,0.40729868195600805,0.4,0.00010966629198522988,1.869271380718846,0.9984938986561638,0.9424888291223574,0.9546733691315012,0.9469039024716044
5.494,9.624791979322818,0.40735029858067484,0.4,0.00010794476982617147,1.8691954696195967,0.998494249940981,0.9424908807226114,0.9546760199063414,0.9469064258767206
5.496,9.628646826954,0.407400632647676,0.4,0.00010621149886268154,1.869120484876093,0.9984945745426915,0.9424928697689748,0.9546785968988737,0.9469088767915662
5.498,9.632439069869204,0.4074496799829741,0.4,0.00010446678033377972,1.869046434230332,0.9984948725087539,0.942494796159849,0.9546810999440933,0.9469112550698721
5.5,9.636168301392289,0.4074974366237455,0.4,0.00010271091640087258,1.8689733252476184,0.9984951438899626,0.9424966598028772,0.9546835288882886,0.9469135605763268
5.502,9.639834125740784,0.4075438988184016,0.4,0.00010094421009832035,1.868901165316764,0.9984953887404031,0.9424984606149096,0.9546858835890148,0.9469157931865451
5.504,9.64343615805643,0.4075890630265831,0.4,9.916696528400245e-05,1.8688299616503137,0.9984956071174088,0.9425001985219671,0.9546881639150672,0.9469179527870358
5.506,9.646974024433929,0.40763292591911676,0.4,9.737948658989368e-05,1.8687597212848026,0.9984957990815185,0.9425018734592044,0.954690369746451,0.946920039275168
5.508,9.650447361947927,0.4076754843779409,0.4,9.55820793726623e-05,1.8686904510810363,0.9984959646964326,0.9425034853708731,0.9546925009743534,0.9469220525591384
5.51,9.653855818678217,0.407716735496,0.4,9.377504966428632e-05,1.8686221577243969,0.9984961040289717,0.942505034210284,0.9546945575011115,0.9469239925579344
5.512,9.657199053733157,0.4077566765771031,0.4,9.19587041227108e-05,1.8685548477251759,0.9984962171490335,0.9425065199397676,0.9546965392401813,0.946925859201299
5.514,9.66047673727132,0.40779530513575146,0.4,9.013334998254181e-05,1.8684885274189313,0.9984963041295507,0.9425079425306363,0.9546984461161034,0.9469276524296937
5.516,9.663688550521362,0.4078326188969341,0.4,8.829929500579372e-05,1.8684232029668681,0.9984963650464501,0.9425093019631434,0.9547002780644703,0.94692937219426
5.518,9.666834185800129,0.40786861579589084,0.4,8.645684743268482e-05,1.8683588803562416,0.9984963999786107,0.9425105982264435,0.9547020350318906,0.9469310184567805
5.52,9.669913346528988,0.4079032939778418,0.4,8.460631593250461e-05,1.868295565400784,0.9984964090078223,0.942511831318551,0.9547037169759522,0.9469325911896402
5.522,9.672925747248383,0.4079366517976873,0.4,8.274800955454762e-05,1.8682332637411507,0.9984963922187455,0.9425130012462987,0.9547053238651858,0.9469340903757838
5.524,9.67587111363064,0.4079686878196733,0.4,8.088223767913092e-05,1.8681719808453938,0.9984963496988711,0.9425141080252961,0.9547068556790267,0.9469355160086756
5.526,9.678749182491003,0.40799940081702685,0.4,7.900930996868954e-05,1.8681117220094476,0.9984962815384807,0.9425151516798863,0.9547083124077745,0.9469368680922567
5.528,9.681559701796907,0.4080287897715586,0.4,7.712953631897371e-05,1.8680524923576416,0.9984961878306058,0.9425161322431034,0.9547096940525542,0.9469381466409016
5.53,9.684302430675505,0.4080568538732361,0.4,7.524322681034208e-05,1.8679942968432293,0.9984960686709902,0.9425170497566283,0.9547110006252734,0.9469393516793738
5.532,9.686977139419431,0.4080835925197213,0.4,7.335069165916827e-05,1.8679371402489355,0.9984959241580504,0.9425179042707449,0.954712232148581,0.9469404832427814
5.534,9.689583609490837,0.40810900531588273,0.4,7.145224116935465e-05,1.8678810271875244,0.9984957543928377,0.9425186958442953,0.9547133886558238,0.9469415413765307
5.536,9.692121633523662,0.4081330920732721,0.4,6.954818568397712e-05,1.8678259621023812,0.9984955594789998,0.9425194245446352,0.954714470191002,0.9469425261362803
5.538,9.69459101532418,0.40815585280957145,0.4,6.763883553705518e-05,1.8677719492681149,0.9984953395227445,0.942520090447588,0.9547154768087247,0.9469434375878933
5.54,9.696991569869798,0.40817728774801065,0.4,6.572450100546415e-05,1.8677189927911748,0.9984950946328015,0.9425206936373984,0.9547164085741631,0.9469442758073894
5.542,9.699323123306149,0.4081973973167532,0.4,6.380549226098304e-05,1.8676670966104822,0.9984948249203868,0.9425212342066871,0.9547172655630036,0.9469450408808956
5.544,9.701585512942438,0.4082161821482521,0.4,6.188211932250277e-05,1.8676162644980812,0.9984945304991663,0.9425217122564029,0.9547180478614014,0.9469457329045977
5.546,9.703778587245086,0.40823364307857607,0.4,5.9954692008387444e-05,1.8675665000597976,0.9984942114852201,0.9425221278957755,0.9547187555659288,0.9469463519846882
5.548,9.705902205829652,0.40824978114670407,0.4,5.802351988900619e-05,1.8675178067359188,0.9984938679970081,0.9425224812422691,0.9547193887835287,0.9469468982373171
5.55,9.707956239451052,0.4082645975937931,0.4,5.608891223942909e-05,1.8674701878018822,0.9984935001553348,0.9425227724215325,0.954719947631462,0.9469473717885387
5.552,9.709940569992087,0.4082780938624147,0.4,5.415117799231084e-05,1.8674236463689782,0.9984931080833159,0.9425230015673522,0.954720432237257,0.9469477727742599
5.554,9.711855090450262,0.40829027159576003,0.4,5.221062569095547e-05,1.8673781853850662,0.9984926919063438,0.9425231688216028,0.954720842738657,0.9469481013401861
5.556,9.713699704922933,0.40830113263682116,0.4,5.02675634425793e-05,1.8673338076353012,0.9984922517520556,0.9425232743341977,0.9547211792835674,0.946948357641769
5.558,9.715474328590766,0.4083106790275378,0.4,4.832229887176493e-05,1.8672905157428725,0.9984917877502996,0.9425233182630397,0.9547214420300013,0.9469485418441497
5.56,9.717178887699529,0.4083189130079192,0.4,4.637513907413038e-05,1.8672483121697516,0.9984913000331045,0.9425233007739716,0.9547216311460256,0.9469486541221057
5.562,9.718813319540224,0.4083258370151357,0.4,4.442639057020623e-05,1.8672071992174541,0.9984907887346466,0.9425232220407249,0.9547217468097043,0.9469486946599935
5.564,9.720377572427548,0.40833145368258356,0.4,4.2476359259537536e-05,1.8671671790278073,0.9984902539912193,0.94252308224487,0.9547217892090432,0.9469486636516926
5.566,9.721871605676714,0.40833576583891895,0.4,4.0525350375003495e-05,1.8671282535837284,0.9984896959412035,0.942522881575765,0.9547217585419318,0.9469485613005485
5.568,9.723295389578643,0.40833877650706757,0.4,3.8573668437378444e-05,1.8670904247100126,0.9984891147250364,0.9425226202305039,0.9547216550160861,0.9469483878193142
5.57,9.72464890537351,0.40834048890320507,0.4,3.6621617210127083e-05,1.8670536940741274,0.998488510485183,0.942522298413866,0.9547214788489897,0.9469481434300928
5.572,9.725932145222657,0.4083409064357084,0.4,3.466949965445034e-05,1.8670180631870184,0.9984878833661059,0.9425219163382628,0.9547212302678333,0.9469478283642765
5.574,9.727145112178928,0.40834003270408503,0.4,3.271761788457449e-05,1.8669835334039178,0.9984872335142386,0.942521474223686,0.9547209095094558,0.9469474428624893
5.576,9.728287820155364,0.40833787149786893,0.4,3.076627312330722e-05,1.866950105925163,0.9984865610779567,0.9425209722976557,0.9547205168202823,0.9469469871745246
5.578,9.729360293892315,0.40833442679549625,0.4,2.8815765657852964e-05,1.8669177817970208,0.9984858662075513,0.9425204107951669,0.9547200524562627,0.946946461559286
5.58,9.730362568922972,0.4083297027631494,0.4,2.6866394795904064e-05,1.8668865619125197,0.9984851490552012,0.9425197899586355,0.9547195166828091,0.9469458662847237
5.582,9.73129469153732,0.40832370375357874,0.4,2.4918458821999634e-05,1.8668564470122826,0.9984844097749468,0.9425191100378464,0.9547189097747321,0.9469452016277743
5.584,9.732156718744518,0.40831643430489617,0.4,2.2972254954176213e-05,1.8668274376853717,0.9984836485226652,0.9425183712898979,0.9547182320161768,0.946944467874297
5.586,9.732948718233727,0.40830789913934573,0.4,2.102807930090166e-05,1.8667995343701331,0.9984828654560441,0.9425175739791485,0.9547174837005581,0.9469436653190101
5.588,9.733670768333402,0.4082981031620443,0.4,1.908622681830882e-05,1.8667727373550482,0.998482060734557,0.9425167183771629,0.9547166651304958,0.946942794265428
5.59,9.734322957969043,0.4082870514597039,0.4,1.7146991267721232e-05,1.8667470467795904,0.9984812345194397,0.9425158047626561,0.9547157766177474,0.9469418550257961
5.592,9.734905386619412,0.4082747492993234,0.4,1.521066517349331e-05,1.8667224626350822,0.9984803869736657,0.9425148334214385,0.9547148184831414,0.9469408479210251
5.594,9.735418164271255,0.4082612021268579,0.4,1.3277539781157585e-05,1.8666989847655588,0.9984795182619234,0.9425138046463617,0.9547137910565097,0.9469397732806268
5.596,9.73586141137252,0.40824641556586544,0.4,1.1347905015894689e-05,1.8666766128686352,0.9984786285505927,0.9425127187372613,0.9547126946766196,0.9469386314426468
5.598,9.736235258784069,0.40823039541612804,0.4,9.422049441317736e-06,1.8666553464963727,0.9984777180077236,0.9425115760009016,0.9547115296911037,0.9469374227535973
5.6,9.736539847729938,0.4082131476522479,0.4,7.500260218594124e-06,1.8666351850561536,0.9984767868030141,0.94251037675092,0.9547102964563916,0.9469361475683917
5.602,9.73677532974611,0.4081946784222251,0.4,5.582823065896361e-06,1.866616127811551,0.9984758351077876,0.9425091213077689,0.9547089953376378,0.9469348062502745
5.604,9.736941866627845,0.40817499404600555,0.4,3.67002221819743e-06,1.866598173883209,0.9984748630949738,0.9425078099986599,0.9547076267086514,0.9469333991707537
5.606,9.737039630375564,0.4081541010140123,0.4,1.7621403874025462e-06,1.8665813222497167,0.998473870939087,0.9425064431575066,0.9547061909518249,0.9469319267095319
5.608,9.737068803139312,0.40813200598565114,0.4,-1.4054127716044634e-07,1.8665655717484892,0.9984728588162066,0.9425050211248667,0.9547046884580598,0.9469303892544366
5.61,9.737029577161795,0.4081087157877944,0.4,-2.0377432279006122e-06,1.8665509210766482,0.9984718269039567,0.9425035442478841,0.9547031196266953,0.9469287872013501
5.612,9.736922154720013,0.4080842374132434,0.4,-3.929187557757894e-06,1.8665373687919018,0.9984707753814887,0.942502012880231,0.9547014848654333,0.9469271209541383
5.614,9.73674674806552,0.4080585780191695,0.4,-5.814598038640311e-06,1.8665249133134298,0.9984697044294596,0.9425004273820504,0.9546997845902644,0.9469253909245802
5.616,9.736503579363285,0.4080317449255342,0.4,-7.693700159482032e-06,1.8665135529227637,0.998468614230017,0.9424987881198953,0.9546980192253924,0.9469235975322957
5.618,9.736192880629206,0.4080037456134865,0.4,-9.566221163931737e-06,1.8665032857646717,0.998467504966778,0.9424970954666715,0.9546961892031585,0.9469217412046729
5.62,9.73581489366626,0.4079745877237424,0.4,-1.1431890087655487e-05,1.866494109848043,0.9984663768248138,0.9424953498015771,0.9546942949639642,0.9469198223767957
5.622,9.735369869999335,0.40794427905494096,0.4,-1.3290437795263295e-05,1.866486023046771,0.9984652299906317,0.9424935515100437,0.9546923369561956,0.9469178414913706
5.624,9.734858070808716,0.40791282756198544,0.4,-1.5141597016837767e-05,1.866479023100637,0.9984640646521582,0.9424917009836762,0.9546903156361441,0.9469157989986521
5.626,9.734279766862292,0.40788024135435663,0.4,-1.6985102384074066e-05,1.866473107616194,0.998462880998722,0.9424897986201911,0.9546882314679286,0.946913695356368
5.628,9.733635238446439,0.4078465286944162,0.4,-1.882069046601579e-05,1.8664682740676504,0.9984616792210385,0.9424878448233581,0.954686084923416,0.9469115310296453
5.63,9.73292477529565,0.4078116979956841,0.4,-2.0648099804396443e-05,1.8664645197977527,0.9984604595111939,0.9424858400029371,0.9546838764821418,0.9469093064909335
5.632,9.732148676520877,0.4077757578211007,0.4,-2.2467070948565267e-05,1.8664618420186687,0.9984592220626295,0.9424837845746187,0.9546816066312296,0.9469070222199293
5.634,9.731307250536643,0.4077387168812688,0.4,-2.4277346490006095e-05,1.866460237812868,0.9984579670701259,0.9424816789599603,0.95467927586531,0.9469046787034993
5.636,9.730400814986908,0.40770058403267934,0.4,-2.6078671096435733e-05,1.8664597041340036,0.9984566947297894,0.9424795235863264,0.9546768846864385,0.9469022764356029
5.638,9.729429696669714,0.407661368275918,0.4,-2.787079154549028e-05,1.866460237807793,0.9984554052390354,0.9424773188868242,0.9546744336040139,0.9468998159172143
5.64,9.72839423146063,0.40762107875385484,0.4,-2.9653456757979304e-05,1.8664618355328972,0.9984540987965757,0.9424750653002426,0.9546719231346948,0.9468972976562451
5.642,9.727294764235005,0.4075797247498179,0.4,-3.1426417830716776e-05,1.8664644938817982,0.9984527756024034,0.9424727632709878,0.9546693538023167,0.9468947221674638
5.644,9.726131648789055,0.4075373156857486,0.4,-3.31894280689155e-05,1.8664682093016787,0.9984514358577794,0.9424704132490209,0.9546667261378068,0.9468920899724185
5.646,9.724905247759764,0.4074938611203411,0.4,-3.494224301815334e-05,1.8664729781152969,0.9984500797652184,0.9424680156897931,0.9546640406791002,0.9468894015993543
5.648,9.723615932543689,0.40744937074716614,0.4,-3.6684620495892457e-05,1.8664787965218637,0.9984487075284751,0.942465571054182,0.9546612979710535,0.9468866575831354
5.65,9.722264083214588,0.40740385439278043,0.4,-3.841632062255972e-05,1.8664856605979163,0.9984473193525316,0.9424630798084276,0.9546584985653597,0.9468838584651622
5.652,9.720850088439976,0.40735732201481806,0.4,-4.0137105852176036e-05,1.8664935662981927,0.9984459154435839,0.9424605424240664,0.9546556430204612,0.9468810047932907
5.654,9.71937434539656,0.4073097837000684,0.4,-4.1846741002543036e-05,1.8665025094565035,0.9984444960090288,0.9424579593778668,0.954652731901462,0.9468780971217498
5.656,9.717837259684615,0.4072612496625392,0.4,-4.354499328496845e-05,1.866512485786606,0.9984430612574513,0.942455331151763,0.954649765780041,0.946875136011059
5.658,9.716239245241283,0.40721173024150603,0.4,-4.523163233353905e-05,1.866523490883072,0.9984416113986115,0.9424526582327892,0.9546467452343619,0.946872122027945
5.66,9.714580724252842,0.4071612358995471,0.4,-4.6906430233928854e-05,1.8665355202221603,0.9984401466434334,0.9424499411130134,0.9546436708489858,0.9468690557452584
5.662,9.712862127065923,0.407109777220564,0.4,-4.8569161551751565e-05,1.866548569162685,0.9984386672039898,0.9424471802894693,0.9546405432147806,0.9468659377418882
5.664,9.711083892097745,0.40705736490779004,0.4,-5.0219603360438734e-05,1.866562632946885,0.998437173293493,0.9424443762640903,0.9546373629288305,0.9468627686026783
5.666,9.709246465745323,0.4070040097817863,0.4,-5.1857535268653215e-05,1.8665777067012894,0.9984356651262805,0.9424415295436421,0.9546341305943465,0.9468595489183417
5.668,9.707350302293731,0.4069497227784229,0.4,-5.3482739447225646e-05,1.866593785437587,0.9984341429178032,0.942438640639653,0.9546308468205732,0.9468562792853737
5.67,9.705395863823364,0.40689451494685175,0.4,-5.5095000655622976e-05,1.8666108640534933,0.9984326068846142,0.9424357100683468,0.9546275122226978,0.9468529603059672
5.672,9.703383620116304,0.40683839744746153,0.4,-5.669410626793161e-05,1.8666289373336145,0.9984310572443552,0.9424327383505734,0.9546241274217576,0.9468495925879236
5.674,9.701314048561708,0.40678138154982996,0.4,-5.8279846298364486e-05,1.8666479999503158,0.9984294942157454,0.9424297260117391,0.9546206930445466,0.9468461767445673
5.676,9.699187634060326,0.40672347863065533,0.4,-5.985201342628014e-05,1.8666680464645862,0.9984279180185697,0.942426673581738,0.9546172097235212,0.9468427133946562
5.678,9.697004868928115,0.40666470017168505,0.4,-6.141040302072359e-05,1.8666890713269035,0.998426328873665,0.9424235815948805,0.9546136780967066,0.9468392031622934
5.68,9.694766252798965,0.40660505775762945,0.4,-6.295481316447149e-05,1.8667110688781023,0.9984247270029104,0.9424204505898232,0.9546100988076023,0.9468356466768385
5.682,9.692472292526586,0.4065445630740666,0.4,-6.44850446775912e-05,1.8667340333502376,0.9984231126292131,0.9424172811094981,0.9546064725050853,0.9468320445728178
5.684,9.69012350208555,0.406483227905338,0.4,-6.60009011405029e-05,1.8667579588674528,0.9984214859764969,0.9424140737010406,0.954602799843315,0.946828397489833
5.686,9.687720402471506,0.4064210641324346,0.4,-6.750218891655341e-05,1.866782839446845,0.9984198472696905,0.942410828915718,0.9545990814816366,0.9468247060724723
5.688,9.685263521600595,0.40635808373087406,0.4,-6.898871717408632e-05,1.8668086689993346,0.9984181967347145,0.9424075473088571,0.9545953180844844,0.9468209709702178
5.69,9.682753394208087,0.40629429876856926,0.4,-7.046029790801686e-05,1.8668354413305306,0.9984165345984694,0.9424042294397711,0.9545915103212829,0.9468171928373541
5.692,9.680190561746244,0.40622972140368796,0.4,-7.191674596090216e-05,1.8668631501416024,0.9984148610888223,0.9424008758716861,0.9545876588663497,0.9468133723328758
5.694,9.677575572281421,0.40616436388250526,0.4,-7.335787904351499e-05,1.866891789030149,0.998413176434595,0.942397487171668,0.9545837643987966,0.9468095101203946
5.696,9.67490898039046,0.4060982385372497,0.4,-7.478351775490645e-05,1.866921351491071,0.9984114808655515,0.942394063910548,0.9545798276024299,0.9468056068680467
5.698,9.672191347056355,0.40603135778393923,0.4,-7.619348560196629e-05,1.8669518309174427,0.9984097746123844,0.9423906066628478,0.9545758491656511,0.9468016632483972
5.7,9.66942323956322,0.40596373412021414,0.4,-7.758760901847176e-05,1.8669832206013885,0.9984080579067022,0.942387116006705,0.9545718297813568,0.9467976799383483
5.702,9.666605231390594,0.4058953801231594,0.4,-7.896571738363322e-05,1.8670155137349598,0.9984063309810154,0.9423835925237966,0.954567770146837,0.946793657619041
5.704,9.663737902107075,0.4058263084471251,0.4,-8.032764304012304e-05,1.8670487034110113,0.9984045940687245,0.9423800367992641,0.9545636709636748,0.9467895969757629
5.706,9.660821837263313,0.4057565318215379,0.4,-8.16732213115958e-05,1.867082782624085,0.998402847404105,0.9423764494216366,0.9545595329376438,0.9467854986978503
5.708,9.657857628284404,0.405686063048709,0.4,-8.300229051969206e-05,1.8671177442712925,0.9984010912222941,0.942372830982753,0.9545553567786063,0.946781363478592
5.71,9.654845872361644,0.40561491500163716,0.4,-8.431469200053315e-05,1.8671535811532005,0.9983993257592771,0.9423691820776862,0.9545511432004105,0.9467771920151331
5.712,9.651787172343731,0.4055431006218046,0.4,-8.56102701206949e-05,1.8671902859747225,0.9983975512518722,0.9423655033046641,0.954546892920787,0.9467729850083767
5.714,9.648682136627384,0.4054706329169735,0.4,-8.688887229266822e-05,1.8672278513460074,0.9983957679377168,0.9423617952649909,0.9545426066612448,0.9467687431628865
5.716,9.645531379047423,0.40539752495897274,0.4,-8.815034898979879e-05,1.86726626978334,0.9983939760552518,0.9423580585629694,0.9545382851469679,0.946764467186788
5.718,9.642335518766314,0.4053237898814864,0.4,-8.939455376071432e-05,1.867305533710035,0.9983921758437087,0.942354293805822,0.9545339291067103,0.9467601577916701
5.72,9.639095180163208,0.40524944087783515,0.4,-9.062134324322707e-05,1.8673456354573448,0.998390367543091,0.9423505016036089,0.9545295392726899,0.946755815692485
5.722,9.635810992722485,0.4051744911987566,0.4,-9.183057717772024e-05,1.8673865672653625,0.9983885513941613,0.9423466825691502,0.9545251163804847,0.9467514416074491
5.724,9.632483590921838,0.40509895415018427,0.4,-9.30221184200107e-05,1.8674283212839367,0.9983867276384247,0.942342837317944,0.9545206611689252,0.9467470362579419
5.726,9.62911361411988,0.4050228430910211,0.4,-9.419583295369675e-05,1.8674708895735843,0.9983848965181112,0.9423389664680851,0.9545161743799889,0.9467426003684059
5.728,9.62570170644334,0.40494617143091555,0.4,-9.535158990197898e-05,1.8675142641064122,0.998383058276162,0.9423350706401851,0.9545116567586931,0.9467381346662446
5.73,9.622248516673828,0.4048689526280315,0.4,-9.648926153896341e-05,1.8675584367670435,0.9983812131562098,0.942331150457288,0.9545071090529877,0.946733639881722
5.732,9.618754698134206,0.40479120018682174,0.4,-9.760872330043958e-05,1.8676033993535457,0.9983793614025632,0.94232720654479,0.9545025320136478,0.9467291167478594
5.734,9.615220908574585,0.40471292765579797,0.4,-9.870985379414204e-05,1.8676491435783695,0.9983775032601893,0.9423232395303548,0.9544979263941645,0.9467245660003332
5.736,9.611647810057955,0.40463414862529967,0.4,-9.979253480948492e-05,1.8676956610692876,0.998375638974694,0.942319250043831,0.9544932929506382,0.9467199883773711
5.738,9.608036068845472,0.40455487672526724,0.4,-0.00010085665132677758,1.867742943370343,0.9983737687923067,0.942315238717169,0.9544886324416686,0.9467153846196509
5.74,9.604386355281447,0.4044751256230101,0.4,-0.0001019020915259158,1.8677909819428025,0.998371892959859,0.9423112061843355,0.9544839456282458,0.9467107554701943
5.742,9.600699343677984,0.4043949090209805,0.4,-0.00010292874679455596,1.8678397681661156,0.9983700117247672,0.9423071530812293,0.9544792332736403,0.9467061016742636
5.744,9.596975712199386,0.4043142406545436,0.4,-0.00010393651173576321,1.8678892933388813,0.998368125335013,0.9423030800455968,0.9544744961432944,0.9467014239792575
5.746,9.593216142746256,0.40423313428975205,0.4,-0.00010492528417514143,1.8679395486798211,0.9983662340391216,0.9422989877169453,0.95446973500471,0.9466967231346052
5.748,9.58942132083937,0.4041516037211238,0.4,-0.0001058949651674401,1.8679905253287579,0.9983643380861452,0.9422948767364581,0.9544649506273405,0.946691999891662
5.75,9.585591935503322,0.40406966276941664,0.4,-0.00010684545900264516,1.868042214347603,0.9983624377256399,0.942290747746908,0.9544601437824778,0.946687255003603
5.752,9.58172867914994,0.40398732527941006,0.4,-0.00010777667321154641,1.86809460672135,0.9983605332076443,0.9422866013925697,0.954455315243142,0.9466824892253162
5.754,9.577832247461535,0.40390460511768833,0.4,-0.00010868851857078798,1.8681476933590786,0.9983586247826601,0.9422824383191339,0.9544504657839703,0.9466777033132979
5.756,9.573903339273965,0.40382151617042605,0.4,-0.00010958090910740068,1.8682014650949619,0.9983567127016294,0.9422782591736186,0.9544455961811045,0.9466728980255442
5.758,9.569942656459551,0.4037380723411778,0.4,-0.00011045376210281515,1.8682559126892855,0.9983547972159117,0.9422740646042814,0.9544407072120794,0.9466680741214447
5.76,9.565950903809844,0.40365428754867105,0.4,-0.00011130699809636274,1.8683110268294725,0.9983528785772624,0.9422698552605321,0.9544357996557111,0.9466632323616747
5.762,9.561928788918294,0.40357017572460474,0.4,-0.00011214054088825657,1.8683667981311178,0.9983509570378093,0.9422656317928431,0.9544308742919838,0.9466583735080885
5.764,9.55787702206281,0.40348575081145,0.4,-0.00011295431754206101,1.8684232171390318,0.9983490328500293,0.9422613948526603,0.954425931901937,0.9466534983236095
5.766,9.55379631608824,0.4034010267602579,0.4,-0.00011374825838664565,1.8684802743282913,0.9983471062667236,0.9422571450923138,0.9544209732675527,0.9466486075721228
5.768,9.5496873862888,0.4033160175284697,0.4,-0.00011452229701763062,1.8685379601052992,0.9983451775409944,0.942252883164929,0.9544159991716432,0.9466437020183675
5.77,9.545550950290442,0.4032307370777361,0.4,-0.00011527637029831782,1.8685962648088563,0.9983432469262195,0.9422486097243348,0.9544110103977367,0.9466387824278263
5.772,9.541387727933214,0.4031451993717385,0.4,-0.0001160104183601147,1.8686551787112393,0.9983413146760273,0.9422443254249745,0.9544060077299639,0.9466338495666173
5.774,9.537198441153615,0.40305941837402015,0.4,-0.00011672438460244821,1.8687146920192892,0.9983393810442707,0.9422400309218152,0.954400991952945,0.9466289042013849
5.776,9.532983813866938,0.40297340804581916,0.4,-0.00011741821569217572,1.868774794875509,0.9983374462850014,0.9422357268702553,0.9543959638516755,0.946623947099189
5.778,9.528744571849677,0.40288718234391285,0.4,-0.0001180918615624873,1.868835477359173,0.9983355106524432,0.9422314139260347,0.9543909242114124,0.9466189790273969
5.78,9.524481442621958,0.40280075521846626,0.4,-0.00011874527541130748,1.8688967294874446,0.998333574400964,0.9422270927451423,0.9543858738175597,0.946614000753572
5.782,9.520195155330056,0.40271414061088917,0.4,-0.0001193784136991931,1.8689585412165035,0.9983316377850504,0.9422227639837237,0.9543808134555553,0.9466090130453642
5.784,9.515886440628961,0.4026273524517002,0.4,-0.00011999123614673479,1.8690209024426863,0.9983297010592773,0.9422184282979906,0.9543757439107562,0.9466040166703998
5.786,9.5115560305651,0.4025404046583998,0.4,-0.00012058370573145763,1.8690838030036316,0.9983277644782814,0.9422140863441264,0.9543706659683234,0.9465990123961708
5.788,9.507204658459129,0.40245331113335,0.4,-0.00012115578868422775,1.8691472326794432,0.9983258282967319,0.9422097387781951,0.9543655804131099,0.9465940009899249
5.79,9.502833058788903,0.4023660857616644,0.4,-0.0001217074544851635,1.8692111811938585,0.9983238927693,0.9422053862560471,0.9543604880295434,0.9465889832185529
5.792,9.498441967072566,0.4022787424091072,0.4,-0.00012223867585905754,1.869275638215429,0.9983219581506312,0.9422010294332271,0.9543553896015142,0.946583959848481
5.794,9.494032119751841,0.40219129491999894,0.4,-0.00012274942877030676,1.8693405933587126,0.9983200246953139,0.9421966689648805,0.9543502859122599,0.9465789316455573
5.796,9.489604254075505,0.40210375711513413,0.4,-0.00012323969241735637,1.8694060361854759,0.9983180926578487,0.9421923055056591,0.9543451777442509,0.9465738993749419
