Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.798,9.485159107983069,0.40201614278970926,0.4,-0.00012370944922665778,1.869471956205908,0.998316162292618,0.9421879397096284,0.9543400658790765,0.946568863800996
5.8,9.480697419988683,0.401928465711258,0.4,-0.00012415868484614588,1.8695383428798458,0.9983142338538549,0.9421835722301736,0.9543349510973305,0.946563825687171
5.802,9.476219929065289,0.4018407396175996,0.4,-0.00012458738813823396,1.8696051856180105,0.9983123075956104,0.942179203719905,0.9543298341784967,0.9465587857958965
5.804,9.471727374529031,0.4017529782147957,0.4,-0.00012499555117233234,1.869672473783254,0.9983103837717214,0.9421748348305642,0.954324715900835,0.9465537448884701
5.806,9.467220495923952,0.40166519517512106,0.4,-0.00012538316921689057,1.8697401966918177,0.9983084626357784,0.94217046621293,0.9543195970412673,0.9465487037249464
5.808,9.462700032906968,0.40157740413504256,0.4,-0.00012575024073096917,1.8698083436146036,0.9983065444410923,0.9421660985167236,0.9543144783752637,0.9465436630640252
5.81,9.458166725133177,0.4014896186932105,0.4,-0.00012609676735533972,1.8698769037784562,0.9983046294406606,0.9421617323905147,0.9543093606767282,0.9465386236629413
5.812,9.45362131214147,0.4014018524084635,0.4,-0.00012642275390311886,1.8699458663674537,0.9983027178871343,0.9421573684816272,0.9543042447178864,0.9465335862773541
5.814,9.449064533240522,0.40131411879784384,0.4,-0.00012672820834993761,1.8700152205242164,0.9983008100327824,0.9421530074360431,0.9542991312691699,0.9465285516612345
5.816,9.4444971273951,0.40122643133462427,0.4,-0.00012701314182365046,1.8700849553512189,0.9982989061294588,0.9421486498983096,0.954294021099105,0.9465235205667574
5.818,9.439919833112802,0.40113880344635056,0.4,-0.00012727756859358505,1.8701550599121206,0.9982970064285661,0.9421442965114438,0.9542889149741989,0.9465184937441885
5.82,9.435333388331138,0.4010512485128934,0.4,-0.00012752150605933722,1.8702255232331049,0.9982951111810204,0.9421399479168377,0.9542838136588262,0.9465134719417748
5.822,9.430738530305073,0.4009637798645157,0.4,-0.0001277449747391133,1.8702963343042294,0.9982932206372161,0.9421356047541645,0.9542787179151181,0.9465084559056353
5.824,9.426135995494958,0.4008764107799542,0.4,-0.00012794799825762438,1.870367482080789,0.99829133504699,0.942131267661283,0.9542736285028479,0.9465034463796492
5.826,9.421526519454925,0.40078915448451047,0.4,-0.00012813060333353388,1.870438955484689,0.9982894546595839,0.9421269372741436,0.9542685461793207,0.9464984441053468
5.828,9.416910836721735,0.40070202414816086,0.4,-0.00012829281976646295,1.8705107434058328,0.9982875797236082,0.9421226142266941,0.9542634716992606,0.9464934498218003
5.83,9.412289680704111,0.4006150328836783,0.4,-0.00012843468042355623,1.8705828347035156,0.9982857104870055,0.9421182991507843,0.9542584058147004,0.946488464265514
5.832,9.407663783572549,0.40052819374476695,0.4,-0.00012855622122561272,1.8706552182078369,0.9982838471970131,0.9421139926760729,0.954253349274869,0.9464834881703142
5.834,9.40303387614964,0.40044151972421593,0.4,-0.0001286574811327831,1.870727882721116,0.9982819901001242,0.9421096954299324,0.9542483028260824,0.9464785222672423
5.836,9.398400687800928,0.40035502375206367,0.4,-0.00012873850212983908,1.8708008170193255,0.9982801394420513,0.9421054080373558,0.9542432672116324,0.9464735672844441
5.838,9.393764946326286,0.4002687186937788,0.4,-0.00012879932921101674,1.8708740098535332,0.9982782954676875,0.9421011311208621,0.9542382431716767,0.9464686239470634
5.84,9.389127377851855,0.4001826173484578,0.4,-0.00012884001036443877,1.8709474499513548,0.9982764584210677,0.9420968653004032,0.9542332314431302,0.946463692977133
5.842,9.384488706722559,0.4000967324470375,0.4,-0.00012886059655611815,1.8710211260184169,0.9982746285453302,0.9420926111932697,0.9542282327595549,0.9464587750934665
5.844,9.379849655395182,0.40001107665052105,0.4,-0.0001288611417135478,1.871095026739836,0.9982728060826777,0.9420883694139982,0.9542232478510523,0.9464538710115534
5.846,9.375210944332066,0.39992566254822454,0.4,-0.00012884170270887932,1.8711691407816988,0.9982709912743377,0.9420841405742784,0.954218277444155,0.9464489814434499
5.848,9.370573291895415,0.39984050265603654,0.4,-0.0001288023393416955,1.8712434567925629,0.9982691843605238,0.9420799252828593,0.9542133222617188,0.9464441070976742
5.85,9.365937414242206,0.3997556094146946,0.4,-0.00012874311432137952,1.8713179634049624,0.9982673855803952,0.9420757241454581,0.9542083830228166,0.9464392486790999
5.852,9.36130402521978,0.39967099518807936,0.4,-0.00012866409324908536,1.8713926492369244,0.998265595172017,0.9420715377646671,0.9542034604426308,0.9464344068888502
5.854,9.356673836262065,0.3995866722615267,0.4,-0.00012856534459931339,1.8714675028934977,0.9982638133723206,0.9420673667398617,0.9541985552323481,0.9464295824241944
5.856,9.35204755628646,0.3995026528401531,0.4,-0.00012844693970109468,1.8715425129682888,0.9982620404170639,0.9420632116671094,0.9541936680990537,0.9464247759784417
5.858,9.347425891591424,0.3994189490472028,0.4,-0.00012830895271878892,1.8716176680450114,0.9982602765407889,0.9420590731390781,0.9541887997456275,0.9464199882408384
5.86,9.342809545754761,0.3993355729224104,0.4,-0.00012815146063249893,1.871692956699041,0.998258521976784,0.9420549517449461,0.9541839508706392,0.9464152198964652
5.862,9.338199219532608,0.3992525364203807,0.4,-0.00012797454321810756,1.8717683674989831,0.9982567769570408,0.9420508480703107,0.9541791221682447,0.9464104716261321
5.864,9.333595610759147,0.39916985140898853,0.4,-0.0001277782830269391,1.8718438890082485,0.9982550417122156,0.9420467626970986,0.9541743143280844,0.9464057441062792
5.866,9.328999414247065,0.39908752966779465,0.4,-0.00012756276536505135,1.8719195097866377,0.9982533164715867,0.9420426962034765,0.9541695280351798,0.9464010380088728
5.868,9.32441132168876,0.3990055828864812,0.4,-0.00012732807827216166,1.871995218391934,0.9982516014630146,0.9420386491637619,0.9541647639698334,0.9463963540013055
5.87,9.319832021558321,0.3989240226633063,0.4,-0.00012707431250021182,1.8720710033815064,0.9982498969129008,0.9420346221483343,0.9541600228075273,0.9463916927462964
5.872,9.315262199014267,0.3988428605035746,0.4,-0.00012680156149157509,1.8721468533139218,0.9982482030461463,0.9420306157235475,0.9541553052188235,0.9463870549017906
5.874,9.310702535803099,0.3987621078181303,0.4,-0.00012650992135691125,1.872222756750561,0.9982465200861107,0.942026630451642,0.9541506118692652,0.9463824411208613
5.876,9.30615371016364,0.3986817759218666,0.4,-0.00012619949085267336,1.8722987022572455,0.9982448482545716,0.9420226668906571,0.9541459434192774,0.9463778520516106
5.878,9.3016163967322,0.39860187603225633,0.4,-0.00012587037135827113,1.8723746784058743,0.9982431877716829,0.9420187255943451,0.954141300524071,0.9463732883370729
5.88,9.297091266448566,0.3985224192679002,0.4,-0.00012552266685289426,1.8724506737760631,0.9982415388559343,0.9420148071120868,0.9541366838335457,0.946368750615119
5.882,9.292578986462827,0.3984434166470963,0.4,-0.00012515648389200214,1.8725266769567928,0.9982399017241089,0.9420109119888032,0.9541320939921928,0.9463642395183586
5.884,9.288080220043057,0.39836487908642704,0.4,-0.0001247719315834833,1.8726026765480666,0.9982382765912435,0.9420070407648732,0.9541275316390021,0.9463597556740462
5.886,9.283595626483871,0.3982868173993696,0.4,-0.00012436912156349022,1.87267866116257,0.9982366636705874,0.942003193976049,0.954122997407367,0.9463552997039875
5.888,9.279125861015839,0.39820924229492277,0.4,-0.00012394816797195216,1.872754619427339,0.9982350631735606,0.9419993721533729,0.954118491924992,0.9463508722244454
5.89,9.274671574715793,0.3981321643762553,0.4,-0.00012350918742777369,1.8728305399854352,0.9982334753097135,0.9419955758230941,0.9541140158137993,0.9463464738460472
5.892,9.27023341441804,0.39805559413937636,0.4,-0.00012305229900372132,1.872906411497623,0.9982319002866868,0.9419918055065871,0.9541095696898392,0.9463421051736947
5.894,9.265812022626486,0.3979795419718244,0.4,-0.00012257762420100486,1.872982222644056,0.9982303383101696,0.9419880617202713,0.9541051541631987,0.9463377668064716
5.896,9.261408037427659,0.397904018151376,0.4,-0.0001220852869235556,1.8730579621259649,0.9982287895838597,0.9419843449755293,0.954100769837913,0.9463334593375555
5.898,9.257022092404686,0.39782903284477805,0.4,-0.00012157541345200974,1.8731336186673526,0.9982272543094233,0.9419806557786281,0.9540964173118767,0.9463291833541282
5.9,9.252654816552209,0.397754596106499,0.4,-0.00012104813241739906,1.8732091810166918,0.998225732686454,0.9419769946306402,0.9540920971767569,0.9463249394372885
5.902,9.248306834192244,0.39768071787750164,0.4,-0.00012050357477455618,1.8732846379486254,0.998224224912434,0.9419733620273656,0.9540878100179071,0.946320728161965
5.904,9.243978764891004,0.3976074079840375,0.4,-0.00011994187377523582,1.873359978265674,0.9982227311826936,0.9419697584592539,0.9540835564142822,0.9463165500968314
5.906,9.239671223376705,0.39753467613646076,0.4,-0.00011936316494096146,1.873435190799943,0.998221251690371,0.9419661844113288,0.954079336938354,0.9463124058042206
5.908,9.235384819458337,0.3974625319280658,0.4,-0.00011876758603559882,1.8735102644148334,0.9982197866263749,0.9419626403631127,0.9540751521560297,0.9463082958400424
5.91,9.231120157945455,0.39739098483394475,0.4,-0.00011815527703766422,1.8735851880067558,0.9982183361793426,0.9419591267885514,0.9540710026265679,0.9463042207536997
5.912,9.22687783856893,0.39732004420986805,0.4,-0.0001175263801123687,1.8736599505068448,0.9982169005356037,0.941955644155941,0.9540668889025001,0.9463001810880078
5.914,9.222658455902755,0.3972497192911846,0.4,-0.00011688103958340775,1.8737345408826767,0.9982154798791406,0.9419521929278556,0.9540628115295506,0.9462961773791152
5.916,9.218462599286841,0.39718001919174495,0.4,-0.00011621940190449859,1.873808948139987,0.9982140743915494,0.9419487735610746,0.9540587710465578,0.9462922101564223
5.918,9.214290852750858,0.39711095290284787,0.4,-0.00011554161563067221,1.8738831613243885,0.9982126842520036,0.9419453865065129,0.9540547679853977,0.9462882799425048
5.92,9.210143794939103,0.3970425292922055,0.4,-0.00011484783138932169,1.8739571695230914,0.9982113096372146,0.94194203220915,0.9540508028709075,0.946284387253037
5.922,9.206021999036423,0.39697475710293434,0.4,-0.00011413820185101715,1.8740309618666202,0.9982099507213962,0.9419387111079625,0.9540468762208116,0.9462805325967154
5.924,9.201926032695182,0.39690764495256464,0.4,-0.00011341288170008824,1.874104527530534,0.9982086076762263,0.9419354236358559,0.9540429885456484,0.9462767164751855
5.926,9.197856457963317,0.3968412013320762,0.4,-0.00011267202760498279,1.8741778557371416,0.9982072806708114,0.9419321702195974,0.9540391403486969,0.9462729393829674
5.928,9.193813831213426,0.396775434604952,0.4,-0.0001119157981884019,1.87425093575722,0.9982059698716498,0.9419289512797515,0.9540353321259073,0.9462692018073849
5.93,9.189798703072961,0.3967103530062587,0.4,-0.00011114435399722326,1.8743237569117255,0.9982046754425957,0.9419257672306139,0.9540315643658309,0.9462655042284942
5.932,9.185811618355512,0.3966459646417465,0.4,-0.0001103578574722123,1.8743963085735085,0.998203397544825,0.9419226184801499,0.9540278375495521,0.9462618471190151
5.934,9.18185311599317,0.3965822774869724,0.4,-0.00010955647291753108,1.8744685801690202,0.998202136336799,0.9419195054299306,0.9540241521506211,0.9462582309442626
5.936,9.177923728969986,0.3965192993864468,0.4,-0.00010874036647004429,1.8745405611800194,0.9982008919742311,0.9419164284750728,0.9540205086349888,0.9462546561620806
5.938,9.174023984256564,0.39645703805280175,0.4,-0.0001079097060684347,1.8746122411452746,0.998199664610052,0.9419133880041786,0.9540169074609425,0.9462511232227763
5.94,9.170154402745752,0.39639550106598276,0.4,-0.0001070646614221281,1.8746836096622632,0.9981984543943772,0.9419103843992758,0.9540133490790426,0.9462476325690559
5.942,9.166315499189448,0.39633469587246334,0.4,-0.00010620540398003672,1.8747546563888633,0.9981972614744726,0.9419074180357625,0.9540098339320627,0.9462441846359625
5.944,9.16250778213655,0.3962746297844816,0.4,-0.00010533210689912131,1.8748253710450442,0.9981960859947241,0.9419044892823484,0.9540063624549276,0.9462407798508146
5.946,9.15873175387204,0.3962153099793006,0.4,-0.00010444494501278411,1.8748957434145488,0.9981949280966037,0.9419015985010005,0.954002935074656,0.9462374186331461
5.948,9.154987910357189,0.3961567434984905,0.4,-0.00010354409479909251,1.8749657633465713,0.9981937879186388,0.9418987460468897,0.953999552210303,0.9462341013946481
5.95,9.151276741170943,0.3960989372472365,0.4,-0.00010262973434884292,1.8750354207574282,0.9981926655963826,0.9418959322683375,0.953996214272904,0.9462308285391119
5.952,9.147598729452422,0.3960418979936652,0.4,-0.00010170204333346455,1.8751047056322225,0.9981915612623813,0.9418931575067637,0.9539929216654214,0.9462276004623726
5.954,9.143954351844611,0.3959856323681992,0.4,-0.00010076120297277565,1.8751736080264998,0.9981904750461477,0.9418904220966391,0.9539896747826905,0.9462244175522572
5.956,9.140344078439197,0.39593014686293004,0.4,-9.98073960025922e-05,1.8752421180679,0.9981894070741291,0.941887726365433,0.953986474011369,0.9462212801885286
5.958,9.136768372722578,0.39587544783101747,0.4,-9.884080664219833e-05,1.8753102259577943,0.9981883574696807,0.9418850706335687,0.9539833197298873,0.9462181887428378
5.96,9.13322769152304,0.3958215414861098,0.4,-9.78616205616779e-05,1.8753779219729205,0.9981873263530371,0.9418824552143752,0.9539802123083994,0.9462151435786716
5.962,9.129722484959126,0.39576843390179034,0.4,-9.687002484912085e-05,1.8754451964670051,0.9981863138412853,0.9418798804140436,0.9539771521087363,0.9462121450513064
5.964,9.126253196389179,0.39571613101104197,0.4,-9.586620797770291e-05,1.8755120398723761,0.9981853200483387,0.9418773465315834,0.9539741394843618,0.9462091935077602
5.966,9.122820262362072,0.395664638605741,0.4,-9.485035977264935e-05,1.8755784427015667,0.9981843450849099,0.9418748538587794,0.9539711747803263,0.9462062892867481
5.968,9.11942411256913,0.3956139623361683,0.4,-9.382267137808118e-05,1.8756443955489073,0.9981833890584868,0.9418724026801523,0.9539682583332276,0.9462034327186386
5.97,9.11606516979724,0.39556410771054823,0.4,-9.278333522375785e-05,1.8757098890921082,0.9981824520733078,0.9418699932729182,0.9539653904711675,0.946200624125412
5.972,9.112743849883188,0.3955150800946082,0.4,-9.173254499171518e-05,1.8757749140938291,0.9981815342303377,0.9418676259069512,0.9539625715137142,0.9461978638206185
5.974,9.109460561669163,0.39546688471116187,0.4,-9.067049558280888e-05,1.875839461403236,0.9981806356272446,0.9418653008447462,0.9539598017718642,0.9461951521093417
5.976,9.106215706959487,0.395419526639716,0.4,-8.959738308316219e-05,1.875903521957548,0.9981797563583784,0.941863018341385,0.9539570815480068,0.946192489288159
5.978,9.103009680478548,0.3953730108160995,0.4,-8.85134047305317e-05,1.8759670867835698,0.9981788965147478,0.9418607786445006,0.9539544111358887,0.9461898756451075
5.98,9.099842869829958,0.3953273420321178,0.4,-8.74187588805903e-05,1.8760301469992102,0.9981780561840006,0.9418585819942465,0.9539517908205823,0.9461873114596487
5.982,9.096715655456906,0.39528252493522725,0.4,-8.631364497313706e-05,1.8760926938149884,0.9981772354504029,0.9418564286232655,0.9539492208784539,0.9461847970026367
5.984,9.093628410603738,0.39523856402823426,0.4,-8.519826349823294e-05,1.8761547185355234,0.9981764343948204,0.9418543187566594,0.953946701577134,0.9461823325362875
5.986,9.090581501278768,0.39519546366901837,0.4,-8.407281596227673e-05,1.8762162125610113,0.9981756530946991,0.9418522526119624,0.9539442331754897,0.946179918314149
5.988,9.08757528621829,0.395153228070277,0.4,-8.293750485401888e-05,1.876277167388686,0.998174891624048,0.9418502303991135,0.9539418159235982,0.9461775545810741
5.99,9.084610116851835,0.395111861299293,0.4,-8.17925336105249e-05,1.876337574614265,0.9981741500534216,0.9418482523204321,0.9539394500627212,0.9461752415731942
5.992,9.08168633726864,0.3950713672777263,0.4,-8.063810658308521e-05,1.8763974259333773,0.9981734284499041,0.9418463185705941,0.9539371358252834,0.9461729795178949
5.994,9.078804284185349,0.3950317497814279,0.4,-7.947442900308717e-05,1.876456713142976,0.9981727268770944,0.9418444293366105,0.9539348734348497,0.9461707686337938
5.996,9.07596428691495,0.39499301244027735,0.4,-7.830170694784664e-05,1.8765154281427352,0.99817204539509,0.9418425847978057,0.9539326631061055,0.9461686091307185
5.998,9.073166667336933,0.39495515873804193,0.4,-7.712014730641025e-05,1.8765735629364266,0.9981713840604757,0.9418407851258005,0.9539305050448392,0.9461665012096888
6.0,9.070411739868687,0.39491819201225886,0.4,-7.592995774532567e-05,1.8766311096332793,0.9981707429263076,0.9418390304844918,0.9539283994479246,0.9461644450628967
6.002,9.067699811438116,0.3948821154541419,0.4,-7.473134667439541e-05,1.876688060449322,0.9981701220421042,0.9418373210300395,0.9539263465033068,0.9461624408736925
6.004,9.065031181457517,0.3948469321085092,0.4,-7.352452321241198e-05,1.8767444077087074,0.9981695214538325,0.9418356569108498,0.9539243463899886,0.9461604888165692
6.006,9.062406141798654,0.3948126448737328,0.4,-7.230969715288192e-05,1.8768001438450133,0.9981689412038998,0.9418340382675635,0.9539223992780185,0.9461585890571504
6.008,9.059824976769097,0.39477925650171325,0.4,-7.108707892974702e-05,1.876855261402529,0.9981683813311422,0.9418324652330442,0.9539205053284813,0.9461567417521783
6.01,9.057287963089784,0.39474676959787514,0.4,-6.985687958309942e-05,1.8769097530375176,0.9981678418708166,0.9418309379323678,0.9539186646934892,0.9461549470495054
6.012,9.05479536987381,0.39471518662118543,0.4,-6.86193107249074e-05,1.8769636115194615,0.9981673228545942,0.9418294564828151,0.9539168775161757,0.9461532050880861
6.014,9.052347458606455,0.3946845098841939,0.4,-6.737458450474778e-05,1.8770168297322831,0.9981668243105519,0.9418280209938652,0.9539151439306905,0.9461515159979716
6.016,9.049944483126463,0.3946547415530959,0.4,-6.612291357555694e-05,1.8770694006755488,0.9981663462631669,0.9418266315671886,0.9539134640621952,0.9461498799003045
6.018,9.047586689608513,0.39462588364781825,0.4,-6.486451105939688e-05,1.8771213174656478,0.9981658887333111,0.9418252882966444,0.9539118380268629,0.9461482969073162
6.02,9.045274316546966,0.39459793804212656,0.4,-6.359959051325255e-05,1.87717257333695,0.998165451738248,0.941823991268279,0.9539102659318769,0.9461467671223268
6.022,9.043007594740809,0.39457090646375453,0.4,-6.232836589485664e-05,1.877223161642943,0.998165035291628,0.9418227405603236,0.9539087478754336,0.9461452906397455
6.024,9.04078674727986,0.3945447904945547,0.4,-6.105105152855383e-05,1.8772730758573435,0.9981646394034863,0.9418215362431964,0.953907283946744,0.9461438675450723
6.026,9.038611989532164,0.3945195915706729,0.4,-5.9767862071200495e-05,1.8773223095751885,0.9981642640802416,0.9418203783795042,0.9539058742260406,0.9461424979149028
6.028,9.036483529132646,0.3944953109827428,0.4,-5.847901247811629e-05,1.8773708565139002,0.998163909324695,0.9418192670240466,0.9539045187845822,0.9461411818169335
6.03,9.03440156597298,0.39447194987610307,0.4,-5.718471796908363e-05,1.8774187105143307,0.9981635751360305,0.9418182022238223,0.9539032176846629,0.9461399193099699
6.032,9.032366292192673,0.39444950925103556,0.4,-5.588519399440713e-05,1.8774658655417784,0.9981632615098154,0.9418171840180338,0.9539019709796214,0.9461387104439343
6.034,9.030377892171387,0.39442798996302597,0.4,-5.4580656201028535e-05,1.8775123156869842,0.9981629684380036,0.941816212438099,0.9539007787138534,0.946137555259878
6.036,9.028436542522455,0.39440739272304376,0.4,-5.3271320398713906e-05,1.8775580551670985,0.9981626959089369,0.9418152875076585,0.9538996409228234,0.9461364537899924
6.038,9.026542412087634,0.3943877180978471,0.4,-5.1957402526308744e-05,1.8776030783266264,0.99816244390735,0.9418144092425885,0.9538985576330797,0.9461354060576241
6.04,9.02469566193307,0.3943689665103052,0.4,-5.063911861807299e-05,1.8776473796383468,0.9981622124143744,0.9418135776510138,0.9538975288622719,0.9461344120772899
6.042,9.022896445346456,0.3943511382397433,0.4,-4.931668477009134e-05,1.8776909537042052,0.9981620014075443,0.9418127927333225,0.9538965546191667,0.9461334718546944
6.044,9.021144907835419,0.3943342334223101,0.4,-4.799031710677591e-05,1.877733795256179,0.9981618108608034,0.9418120544821811,0.953895634903669,0.9461325853867489
6.046,9.019441187127098,0.39431825205136317,0.4,-4.6660231747456177e-05,1.8777758991571212,0.9981616407445113,0.9418113628825535,0.953894769706843,0.9461317526615921
6.048,9.017785413168928,0.39430319397787683,0.4,-4.532664477306849e-05,1.8778172604015708,0.9981614910254532,0.9418107179117197,0.9538939590109333,0.9461309736586125
6.05,9.01617770813062,0.3942890589108713,0.4,-4.398977219294054e-05,1.8778578741165428,0.9981613616668475,0.941810119539295,0.9538932027893914,0.9461302483484718
6.052,9.014618186407331,0.39427584641785984,0.4,-4.264982991168709e-05,1.8778977355622872,0.9981612526283572,0.9418095677272544,0.9538925010068996,0.9461295766931307
6.054,9.013106954624034,0.39426355592531986,0.4,-4.130703369621263e-05,1.8779368401330208,0.9981611638661001,0.9418090624299547,0.9538918536194001,0.9461289586458762
6.056,9.01164411164107,0.3942521867191804,0.4,-3.996159914283261e-05,1.8779751833576335,0.9981610953326604,0.941808603594159,0.9538912605741221,0.9461283941513494
6.058,9.010229748560871,0.3942417379453321,0.4,-3.861374164450839e-05,1.8780127609003656,0.9981610469771021,0.9418081911590654,0.9538907218096144,0.9461278831455769
6.06,9.008863948735868,0.3942322086101578,0.4,-3.7263676358212634e-05,1.878049568561456,0.9981610187449826,0.9418078250563326,0.9538902372557762,0.9461274255560018
6.062,9.007546787777589,0.3942235975810794,0.4,-3.591161817242011e-05,1.8780856022777634,0.998161010578367,0.9418075052101108,0.9538898068338907,0.9461270213015176
6.064,9.00627833356688,0.3942159035871288,0.4,-3.455778167473592e-05,1.8781208581233584,0.9981610224158424,0.9418072315370716,0.9538894304566606,0.9461266702925025
6.066,9.005058646265347,0.39420912521953577,0.4,-3.320238111965573e-05,1.878155332310088,0.9981610541925359,0.9418070039464411,0.9538891080282451,0.9461263724308568
6.068,9.003887778327902,0.3942032609323354,0.4,-3.184563039647486e-05,1.8781890211881092,0.99816110584013,0.9418068223400321,0.9538888394442968,0.9461261276100398
6.07,9.002765774516499,0.3941983090429954,0.4,-3.0487742997341137e-05,1.8782219212463962,0.9981611772868823,0.9418066866122818,0.9538886245920029,0.9461259357151107
6.072,9.001692671915002,0.3941942677330632,0.4,-2.9128931985462915e-05,1.8782540291132155,0.9981612684576429,0.9418065966502855,0.9538884633501254,0.9461257966227685
6.074,9.000668499945192,0.39419113504882913,0.4,-2.776940996346735e-05,1.878285341556574,0.9981613792738738,0.9418065523338363,0.9538883555890435,0.9461257102013955
6.076,8.99969328038392,0.3941889089020121,0.4,-2.6409389041925266e-05,1.8783158554846358,0.9981615096536708,0.9418065535354632,0.9538883011707984,0.9461256763111001
6.078,8.998767027381382,0.394187587070462,0.4,-2.5049080808037206e-05,1.8783455679461114,0.9981616595117838,0.9418066001204726,0.953888299949138,0.946125694803764
6.08,8.997889747480526,0.39418716719888053,0.4,-2.3688696294492625e-05,1.8783744761306145,0.9981618287596384,0.9418066919469896,0.9538883517695643,0.9461257655230878
6.082,8.997061439637566,0.39418764679955953,0.4,-2.23284459484961e-05,1.8784025773689923,0.9981620173053601,0.941806828866002,0.9538884564693818,0.94612588830464
6.084,8.99628209524362,0.3941890232531404,0.4,-2.096853960097784e-05,1.8784298691336208,0.9981622250537974,0.9418070107214038,0.9538886138777465,0.9461260629759067
6.086,8.995551698147443,0.39419129380938867,0.4,-1.9609186435982183e-05,1.878456349038676,0.9981624519065458,0.9418072373500421,0.9538888238157177,0.9461262893563435
6.088,8.994870224679264,0.39419445558798694,0.4,-1.8250594960246054e-05,1.8784820148403705,0.9981626977619742,0.9418075085817641,0.9538890860963103,0.9461265672574269
6.09,8.99423764367572,0.39419850557934677,0.4,-1.6892972972961555e-05,1.8785068644371612,0.99816296251525,0.9418078242394656,0.9538894005245487,0.9461268964827101
6.092,8.993653916505858,0.39420344064543705,0.4,-1.5536527535738954e-05,1.8785308958699272,0.9981632460583664,0.9418081841391399,0.9538897668975217,0.9461272768278765
6.094,8.993118997098234,0.39420925752062874,0.4,-1.4181464942764507e-05,1.8785541073221164,0.9981635482801705,0.9418085880899302,0.9538901850044392,0.946127708080798
6.096,8.992632831969072,0.3942159528125595,0.4,-1.2827990691164185e-05,1.8785764971198633,0.9981638690663903,0.941809035894181,0.9538906546266899,0.9461281900215928
6.098,8.992195360251484,0.3942235230030112,0.4,-1.1476309451567845e-05,1.878598063732073,0.9981642082996657,0.9418095273474917,0.9538911755379005,0.9461287224226841
6.1,8.991806513725765,0.3942319644488098,0.4,-1.0126625038889552e-05,1.8786188057704793,0.9981645658595768,0.9418100622387717,0.9538917475039961,0.9461293050488625
6.102,8.9914662168507,0.39424127338273485,0.4,-8.779140383318638e-06,1.8786387219896685,0.9981649416226752,0.9418106403502958,0.9538923702832622,0.9461299376573462
6.104,8.991174386795953,0.39425144591445216,0.4,-7.434057501532167e-06,1.878657811287074,0.9981653354625152,0.941811261457761,0.9538930436264066,0.9461306199978452
6.106,8.990930933475454,0.3942624780314579,0.4,-6.091577468123308e-06,1.8786760727029417,0.9981657472496859,0.9418119253303455,0.9538937672766247,0.9461313518126266
6.108,8.990735759581833,0.3942743656000413,0.4,-4.7519003872610894e-06,1.8786935054202631,0.9981661768518434,0.9418126317307676,0.953894540969664,0.9461321328365794
6.11,8.99058876062186,0.3942871043662616,0.4,-3.415225364575974e-06,1.8787101087646776,0.9981666241337448,0.9418133804153456,0.9538953644338906,0.946132962797281
6.112,8.990489824952894,0.39430068995694123,0.4,-2.081750479281581e-06,1.878725882204348,0.998167088957282,0.941814171134061,0.9538962373903581,0.946133841415068
6.114,8.990438833820333,0.39431511788067614,0.4,-7.516727565273348e-07,1.8787408253497997,0.9981675711815158,0.9418150036306187,0.9538971595528747,0.9461347684031023
6.116,8.990435661396054,0.39433038352885796,0.4,5.748118600032689e-07,1.8787549379537354,0.9981680706627127,0.9418158776425137,0.953898130628075,0.9461357434674449
6.118,8.990480174817835,0.39434648217671425,0.4,1.8975085352541293e-06,1.8787682199108164,0.9981685872543788,0.9418167929010927,0.9538991503154896,0.9461367663071246
6.12,8.990572234229752,0.39436340898436206,0.4,3.2162235697076055e-06,1.8787806712574149,0.9981691208072986,0.9418177491316226,0.953900218307618,0.9461378366142135
6.122,8.99071169282354,0.3943811589978758,0.4,4.5307644260508205e-06,1.878792292171335,0.9981696711695704,0.9418187460533564,0.9539013342900026,0.9461389540738996
6.124,8.990898396880905,0.39439972715037197,0.4,5.840939755582492e-06,1.8788030829715041,0.9981702381866444,0.9418197833795989,0.953902497941301,0.9461401183645611
6.126,8.991132185816785,0.3944191082631043,0.4,7.1465594243658205e-06,1.8788130441176376,0.9981708217013624,0.9418208608177799,0.9539037089333643,0.946141329157845
6.128,8.991412892223554,0.394439297046577,0.4,8.44743453911777e-06,1.8788221762098682,0.9981714215539949,0.9418219780695197,0.9539049669313112,0.9461425861187416
6.13,8.991740341916147,0.3944602881016695,0.4,9.7433774728401e-06,1.8788304799883502,0.9981720375822818,0.9418231348307023,0.9539062715936065,0.9461438889056644
6.132,8.992114353978097,0.3944820759207738,0.4,1.1034201890178047e-05,1.8788379563328312,0.9981726696214717,0.941824330791546,0.9539076225721397,0.9461452371705286
6.134,8.992534740808491,0.39450465488894826,0.4,1.2319722772512271e-05,1.8788446062621988,0.9981733175043624,0.9418255656366756,0.9539090195123031,0.9461466305588307
6.136,8.99300130816982,0.3945280192850829,0.4,1.3599756442774497e-05,1.8788504309339924,0.9981739810613431,0.9418268390451973,0.9539104620530744,0.9461480687097318
6.138,8.993513855236715,0.39455216328307735,0.4,1.4874120589992465e-05,1.8788554316438901,0.9981746601204345,0.9418281506907707,0.9539119498270958,0.9461495512561366
6.14,8.994072174645572,0.3945770809530317,0.4,1.6142634293550242e-05,1.8788596098251669,0.9981753545073309,0.9418295002416855,0.9539134824607574,0.9461510778247785
6.142,8.994676052545026,0.3946027662624508,0.4,1.7405118047169974e-05,1.8788629670481207,0.998176064045444,0.941830887360937,0.95391505957428,0.9461526480363031
6.144,8.9953252686473,0.39462921307746124,0.4,1.8661393782605095e-05,1.8788655050194734,0.9981767885559442,0.9418323117063023,0.9539166807817987,0.9461542615053522
6.146,8.996019596280398,0.39465641516403793,0.4,1.991128489305159e-05,1.8788672255817431,0.9981775278578056,0.9418337729304184,0.9539183456914486,0.9461559178406507
6.148,8.996758802441136,0.3946843661892452,0.4,2.115461625626299e-05,1.8788681307125878,0.9981782817678474,0.941835270680859,0.9539200539054489,0.946157616645091
6.15,8.997542647848986,0.39471305972248816,0.4,2.2391214257375567e-05,1.8788682225241193,0.9981790501007812,0.941836804600216,0.9539218050201909,0.9461593575158229
6.152,8.99837088700076,0.39474248923677746,0.4,2.362090681143419e-05,1.8788675032621942,0.9981798326692531,0.9418383743261759,0.9539235986263238,0.9461611400443389
6.154,8.999243268226085,0.3947726481100015,0.4,2.4843523385625098e-05,1.8788659753056725,0.9981806292838894,0.9418399794916025,0.9539254343088437,0.9461629638165652
6.156,9.000159533743675,0.39480352962621446,0.4,2.605889502120201e-05,1.878863641165654,0.9981814397533421,0.9418416197246169,0.9539273116471816,0.9461648284129495
6.158,9.001119419718384,0.39483512697693096,0.4,2.726685435511185e-05,1.878860503484683,0.9981822638843351,0.9418432946486793,0.9539292302152931,0.9461667334085526
6.16,9.002122656319042,0.3948674332624335,0.4,2.846723564131118e-05,1.8788565650359315,0.9981831014817085,0.941845003882671,0.9539311895817482,0.9461686783731381
6.162,9.003168967777041,0.3949004414930909,0.4,2.9659874771779348e-05,1.8788518287223512,0.9981839523484666,0.9418467470409774,0.9539331893098223,0.9461706628712651
6.164,9.00425807244568,0.39493414459068404,0.4,3.084460929721539e-05,1.8788462975758033,0.9981848162858239,0.9418485237335711,0.9539352289575873,0.9461726864623795
6.166,9.005389682860248,0.3949685353897443,0.4,3.2021278447424864e-05,1.8788399747561608,0.9981856930932518,0.9418503335660968,0.9539373080780041,0.9461747487009076
6.168,9.006563505798828,0.39500360663890033,0.4,3.3189723151388154e-05,1.8788328635503861,0.9981865825685253,0.9418521761399539,0.9539394262190142,0.9461768491363488
6.17,9.007779242343837,0.39503935100223464,0.4,3.4349786057016115e-05,1.8788249673715816,0.998187484507772,0.941854051052384,0.9539415829236347,0.9461789873133706
6.172,9.009036587944241,0.39507576106064846,0.4,3.5501311550580904e-05,1.8788162897580194,0.9981883987055178,0.9418559578965536,0.9539437777300496,0.9461811627719021
6.174,9.010335232478491,0.3951128293132382,0.4,3.6644145775827814e-05,1.8788068343721431,0.9981893249547366,0.941857896261643,0.9539460101717063,0.9461833750472305
6.176,9.011674860318132,0.39515054817867634,0.4,3.777813665276021e-05,1.878796604999547,0.9981902630468963,0.9418598657329298,0.9539482797774096,0.9461856236700952
6.178,9.013055150392082,0.3951889099966048,0.4,3.890313389610341e-05,1.8787856055479308,0.9981912127720093,0.9418618658918779,0.9539505860714163,0.946187908166785
6.18,9.014475776251556,0.3952279070290352,0.4,4.001898903343596e-05,1.8787738400460312,0.9981921739186788,0.9418638963162232,0.9539529285735318,0.946190228059234
6.182,9.015936406135674,0.3952675314617572,0.4,4.112555542299375e-05,1.8787613126425304,0.9981931462741487,0.9418659565800622,0.9539553067992064,0.9461925828651195
6.184,9.017436703037658,0.39530777540575257,0.4,4.2222688271139914e-05,1.8787480276049429,0.9981941296243525,0.9418680462539398,0.9539577202596317,0.9461949720979586
6.186,9.018976324771685,0.39534863089862116,0.4,4.331024464950613e-05,1.8787339893184765,0.9981951237539609,0.9418701649049367,0.9539601684618372,0.9461973952672065
6.188,9.020554924040338,0.3953900899060099,0.4,4.438808351179408e-05,1.8787192022848762,0.9981961284464317,0.9418723120967591,0.9539626509087882,0.9461998518783542
6.19,9.02217214850266,0.39543214432305246,0.4,4.54560657102432e-05,1.8787036711212428,0.9981971434840589,0.941874487389827,0.953965167099484,0.946202341433028
6.192,9.02382764084279,0.3954747859758123,0.4,4.6514054011756936e-05,1.87868740055883,0.9981981686480209,0.9418766903413633,0.953967716529055,0.9462048634290872
6.194,9.025521038839173,0.3955180066227355,0.4,4.7561913113694324e-05,1.8786703954418245,0.998199203718431,0.941878920505483,0.9539702986888621,0.946207417360724
6.196,9.027251975434346,0.39556179795610735,0.4,4.8599509659315334e-05,1.878652660726101,0.9982002484743854,0.9418811774332838,0.9539729130665946,0.946210002718563
6.198,9.029020078805251,0.39560615160351786,0.4,4.9626712252886135e-05,1.87863420147796,0.9982013026940133,0.9418834606729344,0.9539755591463706,0.9462126189897608
6.2,9.030824972434106,0.3956510591293296,0.4,5.064339147443779e-05,1.8786150228728442,0.9982023661545257,0.9418857697697658,0.953978236408834,0.9462152656581054
6.202,9.03266627517979,0.3956965120361549,0.4,5.164941989418373e-05,1.8785951301940382,0.9982034386322651,0.9418881042663605,0.9539809443312568,0.9462179422041175
6.204,9.034543601349746,0.395742501766336,0.4,5.264467208658629e-05,1.878574528831345,0.9982045199027543,0.9418904637026437,0.9539836823876361,0.9462206481051494
6.206,9.03645656077238,0.39578901970343194,0.4,5.3629024644077744e-05,1.8785532242797482,0.9982056097407461,0.9418928476159729,0.9539864500487962,0.946223382835487
6.208,9.038404758869948,0.3958360571737073,0.4,5.460235619042993e-05,1.878531222138055,0.998206707920272,0.9418952555412281,0.9539892467824868,0.9462261458664488
6.21,9.040387796731924,0.395883605447631,0.4,5.556454739377784e-05,1.8785085281075196,0.9982078142146916,0.941897687010904,0.9539920720534849,0.9462289366664888
6.212,9.042405271188821,0.3959316557413748,0.4,5.651548097928783e-05,1.8784851479904507,0.9982089283967419,0.9419001415551986,0.9539949253236938,0.946231754701295
6.214,9.044456774886477,0.3959801992183176,0.4,5.7455041741475976e-05,1.8784610876888046,0.9982100502385858,0.9419026187021052,0.9539978060522439,0.9462345994338921
6.216,9.04654189636075,0.3960292269905546,0.4,5.838311655617131e-05,1.8784363532027577,0.998211179511861,0.9419051179775022,0.9540007136955941,0.9462374703247418
6.218,9.048660220112676,0.3960787301204091,0.4,5.9299594392128605e-05,1.8784109506292643,0.9982123159877296,0.9419076389052445,0.9540036477076306,0.9462403668318438
6.22,9.050811326684002,0.3961286996219481,0.4,6.020436632228285e-05,1.8783848861606034,0.9982134594369254,0.9419101810072538,0.9540066075397691,0.9462432884108372
6.222,9.052994792733145,0.39617912646250125,0.4,6.109732553465018e-05,1.8783581660829023,0.9982146096298034,0.9419127438036085,0.9540095926410544,0.9462462345151009
6.224,9.055210191111517,0.3962300015641824,0.4,6.197836734287047e-05,1.8783307967746539,0.9982157663363872,0.9419153268126351,0.9540126024582619,0.9462492045958549
6.226,9.057457090940234,0.3962813158054156,0.4,6.28473891963968e-05,1.878302784705214,0.9982169293264185,0.9419179295509986,0.9540156364359973,0.946252198102262
6.228,9.05973505768719,0.39633306002246044,0.4,6.370429069032358e-05,1.878274136433288,0.9982180983694035,0.9419205515337916,0.9540186940167971,0.9462552144815273
6.23,9.062043653244464,0.3963852250109429,0.4,6.45489735748592e-05,1.878244858605403,0.998219273234662,0.9419231922746262,0.9540217746412305,0.9462582531789999
6.232,9.06438243600607,0.39643780152738695,0.4,6.538134176443762e-05,1.8782149579543665,0.9982204536913736,0.9419258512857219,0.954024877747998,0.9462613136382731
6.234,9.066750960946035,0.39649078029074686,0.4,6.620130134647487e-05,1.8781844412977164,0.9982216395086261,0.9419285280779975,0.9540280027740324,0.9462643953012856
6.236,9.069148779696766,0.3965441519839439,0.4,6.70087605897628e-05,1.8781533155361545,0.9982228304554628,0.9419312221611594,0.9540311491545997,0.9462674976084208
6.238,9.071575440627738,0.3965979072554008,0.4,6.780362995250524e-05,1.8781215876519708,0.9982240263009273,0.9419339330437915,0.9540343163233977,0.9462706199986077
6.24,9.074030488924441,0.396652036720581,0.4,6.858582208999223e-05,1.878089264707458,0.9982252268141129,0.9419366602334437,0.9540375037126569,0.9462737619094208
6.242,9.07651346666762,0.39670653096352554,0.4,6.935525186191787e-05,1.8780563538433137,0.9982264317642061,0.9419394032367223,0.95404071075324,0.9462769227771801
6.244,9.07902391291275,0.39676138053839255,0.4,7.011183633933434e-05,1.8780228622770325,0.9982276409205353,0.9419421615593773,0.9540439368747409,0.9462801020370498
6.246,9.081561363769765,0.3968165759709969,0.4,7.085549481124787e-05,1.8779887973012899,0.9982288540526139,0.9419449347063914,0.954047181505584,0.9462832991231381
6.248,9.084125352483024,0.3968721077603494,0.4,7.158614879085246e-05,1.8779541662823156,0.9982300709301873,0.9419477221820679,0.9540504440731246,0.9462865134685968
6.25,9.086715409511484,0.3969279663801956,0.4,7.230372202140645e-05,1.8779189766582611,0.9982312913232784,0.941950523490119,0.9540537240037454,0.9462897445057192
6.252,9.089331062609084,0.39698414228055595,0.4,7.300814048174598e-05,1.8778832359375552,0.9982325150022293,0.941953338133752,0.9540570207229566,0.946292991666038
6.254,9.09197183690532,0.3970406258892639,0.4,7.36993323914396e-05,1.8778469516972542,0.9982337417377497,0.9419561656157577,0.9540603336554934,0.9462962543804246
6.256,9.094637254985994,0.3970974076135033,0.4,7.43772282155833e-05,1.8778101315813844,0.9982349713009582,0.9419590054385968,0.9540636622254143,0.9462995320791867
6.258,9.097326836974144,0.3971544778413456,0.4,7.50417606692346e-05,1.8777727832992783,0.9982362034634265,0.9419618571044859,0.9540670058561983,0.9463028241921646
6.26,9.100040100611105,0.3972118269432854,0.4,7.56928647214899e-05,1.8777349146239029,0.9982374379972231,0.9419647201154828,0.9540703639708422,0.9463061301488287
6.262,9.102776561337736,0.39726944527377384,0.4,7.633047759920013e-05,1.8776965333901852,0.9982386746749565,0.9419675939735745,0.9540737359919577,0.9463094493783767
6.264,9.105535732375747,0.39732732317275116,0.4,7.695453879032972e-05,1.8776576474933282,0.9982399132698151,0.9419704781807586,0.9540771213418667,0.9463127813098281
6.266,9.10831712480916,0.39738545096717703,0.4,7.756499004695554e-05,1.8776182648871258,0.9982411535556134,0.9419733722391315,0.9540805194426997,0.9463161253721224
6.268,9.11112024766587,0.39744381897256,0.4,7.816177538791143e-05,1.8775783935822716,0.9982423953068297,0.9419762756509698,0.9540839297164886,0.9463194809942117
6.27,9.113944607999285,0.39750241749448106,0.4,7.874484110107245e-05,1.8775380416446632,0.9982436382986505,0.9419791879188159,0.9540873515852646,0.9463228476051575
6.272,9.11678971097005,0.39756123683011724,0.4,7.93141357452848e-05,1.877497217193703,0.9982448823070084,0.9419821085455601,0.9540907844711509,0.9463262246342237
6.274,9.119655059927823,0.397620267269764,0.4,7.986961015193836e-05,1.877455928400599,0.9982461271086244,0.9419850370345232,0.9540942277964578,0.9463296115109705
6.276,9.122540156493125,0.39767949909834954,0.4,8.041121742618688e-05,1.8774141834866565,0.9982473724810473,0.94198797288954,0.9540976809837771,0.9463330076653489
6.278,9.125444500639201,0.3977389225969504,0.4,8.093891294781109e-05,1.8773719907215753,0.9982486182026925,0.9419909156150391,0.9541011434560744,0.9463364125277921
6.28,9.128367590773921,0.3977985280443017,0.4,8.145265437173045e-05,1.8773293584217399,0.9982498640528815,0.9419938647161251,0.9541046146367828,0.9463398255293078
6.282,9.131308923821681,0.3978583057183034,0.4,8.19524016281607e-05,1.877286294948509,0.9982511098118803,0.9419968196986588,0.9541080939498945,0.9463432461015708
6.284,9.134267995305327,0.39791824589752184,0.4,8.243811692242216e-05,1.8772428087065063,0.9982523552609364,0.941999780069337,0.9541115808200532,0.9463466736770128
6.286,9.137244299428035,0.39797833886269096,0.4,8.290976473439534e-05,1.8771989081419098,0.9982536001823182,0.9420027453357719,0.9541150746726449,0.9463501076889137
6.288,9.140237329155187,0.3980385748982037,0.4,8.336731181762835e-05,1.8771546017407397,0.9982548443593507,0.9420057150065705,0.9541185749338891,0.9463535475714916
6.29,9.1432465762962,0.39809894429360176,0.4,8.381072719809434e-05,1.8771098980271494,0.998256087576451,0.9420086885914105,0.9541220810309275,0.9463569927599905
6.292,9.146271531586308,0.3981594373450611,0.4,8.423998217260428e-05,1.8770648055617156,0.9982573296191664,0.9420116656011212,0.9541255923919163,0.9463604426907717
6.294,9.149311684768275,0.3982200443568713,0.4,8.465505030687104e-05,1.8770193329397298,0.998258570274208,0.9420146455477567,0.9541291084461113,0.9463638968013982
6.296,9.152366524674042,0.39828075564290816,0.4,8.50559074332301e-05,1.8769734887894918,0.9982598093294868,0.9420176279446754,0.9541326286239596,0.9463673545307251
6.298,9.155435539306268,0.39834156152810507,0.4,8.544253164801561e-05,1.8769272817706055,0.998261046574147,0.9420206123066124,0.9541361523571852,0.946370815318984
6.3,9.15851821591979,0.3984024523499129,0.4,8.58149033085958e-05,1.8768807205722784,0.9982622817986012,0.9420235981497573,0.9541396790788769,0.9463742786078709
6.302,9.161614041102961,0.39846341845975913,0.4,8.617300503006616e-05,1.876833813911621,0.9982635147945619,0.9420265849918259,0.954143208223574,0.9463777438406297
6.304,9.164722500858865,0.39852445022449784,0.4,8.651682168160379e-05,1.8767865705319529,0.9982647453550756,0.9420295723521347,0.9541467392273525,0.9463812104621372
6.306,9.167843080686382,0.398585538027855,0.4,8.684634038248344e-05,1.8767389992011094,0.9982659732745541,0.9420325597516744,0.95415027152791,0.9463846779189873
6.308,9.170975265661133,0.398646672271866,0.4,8.71615504977582e-05,1.8766911087097566,0.9982671983488071,0.9420355467131805,0.9541538045646497,0.9463881456595743
6.31,9.174118540516229,0.39870784337830656,0.4,8.746244363360415e-05,1.8766429078697069,0.9982684203750721,0.9420385327612053,0.9541573377787649,0.9463916131341741
6.312,9.177272389722875,0.398769041790118,0.4,8.774901363233284e-05,1.876594405512241,0.9982696391520456,0.942041517422189,0.9541608706133202,0.9463950797950268
6.314,9.180436297570763,0.3988302579728237,0.4,8.802125656707118e-05,1.8765456104864362,0.9982708544799133,0.9420445002245288,0.9541644025133358,0.9463985450964172
6.316,9.183609748248292,0.39889148241593886,0.4,8.827917073611324e-05,1.8764965316575004,0.9982720661603782,0.9420474806986475,0.9541679329258668,0.9464020084947541
6.318,9.186792225922567,0.39895270563437446,0.4,8.852275665694246e-05,1.8764471779051086,0.9982732739966901,0.9420504583770632,0.9541714613000855,0.946405469448651
6.32,9.189983214819168,0.39901391816982845,0.4,8.875201705992858e-05,1.8763975581217514,0.9982744777936746,0.9420534327944565,0.9541749870873607,0.9464089274190035
6.322,9.193182199301706,0.3990751105921758,0.4,8.896695688169976e-05,1.8763476812110857,0.9982756773577594,0.9420564034877363,0.9541785097413371,0.946412381869067
6.324,9.196388663951113,0.3991362735008446,0.4,8.91675832581931e-05,1.8762975560862967,0.9982768724970015,0.9420593699961068,0.9541820287180128,0.9464158322645336
6.326,9.1996020936447,0.39919739752618844,0.4,8.935390551738377e-05,1.8762471916684627,0.9982780630211145,0.9420623318611324,0.9541855434758187,0.9464192780736091
6.328,9.202821973634927,0.3992584733308453,0.4,8.952593517169642e-05,1.876196596884932,0.9982792487414937,0.9420652886268018,0.9541890534756935,0.9464227187670863
6.33,9.206047789627902,0.3993194916110928,0.4,8.968368591009949e-05,1.8761457806677062,0.9982804294712414,0.9420682398395924,0.9541925581811603,0.9464261538184208
6.332,9.209279027861587,0.39938044309819054,0.4,8.982717358988614e-05,1.8760947519518307,0.9982816050251918,0.9420711850485329,0.9541960570584034,0.9464295827038042
6.334,9.21251517518372,0.39944131855971676,0.4,8.995641622814225e-05,1.8760435196737983,0.9982827752199348,0.9420741238052639,0.9541995495763396,0.9464330049022364
6.336,9.215755719129389,0.39950210880089343,0.4,9.007143399290449e-05,1.8759920927699556,0.9982839398738402,0.9420770556641017,0.9542030352066947,0.946436419895598
6.338,9.21900014799831,0.399562804665901,0.4,9.017224919401077e-05,1.8759404801749264,0.9982850988070792,0.9420799801820959,0.9542065134240747,0.9464398271687204
6.34,9.222247950931772,0.3996233970391868,0.4,9.025888627364524e-05,1.875888690820039,0.9982862518416481,0.9420828969190915,0.954209983706038,0.9464432262094569
6.342,9.225498617989215,0.39968387684676226,0.4,9.033137179657973e-05,1.8758367336317663,0.998287398801389,0.9420858054377851,0.9542134455331667,0.9464466165087506
6.344,9.228751640224468,0.3997442350574878,0.4,9.038973444011447e-05,1.8757846175301756,0.9982885395120112,0.9420887053037845,0.9542168983891365,0.9464499975607037
6.346,9.232006509761609,0.39980446268435216,0.4,9.043400498372007e-05,1.87573235142739,0.9982896738011131,0.9420915960856655,0.9542203417607867,0.9464533688626449
6.348,9.235262719870462,0.3998645507857359,0.4,9.046421629838371e-05,1.8756799442260603,0.9982908014981988,0.9420944773550268,0.9542237751381873,0.9464567299151949
6.35,9.238519765041689,0.3999244904666702,0.4,9.048040333566142e-05,1.8756274048178476,0.998291922434701,0.9420973486865475,0.9542271980147088,0.9464600802223334
6.352,9.24177714106149,0.3999842728800804,0.4,9.048260311643915e-05,1.875574742081917,0.9982930364439976,0.9421002096580391,0.9542306098870867,0.9464634192914627
6.354,9.24503434508589,0.40004388922802125,0.4,9.047085471940523e-05,1.875521964883448,0.9982941433614304,0.9421030598505009,0.954234010255489,0.9464667466334719
6.356,9.24829087571461,0.4001033307629003,0.4,9.044519926923693e-05,1.8754690820721487,0.9982952430243226,0.9421058988481718,0.9542373986235799,0.9464700617627995
6.358,9.251546233064511,0.4001625887886896,0.4,9.040567992450339e-05,1.875416102480789,0.9982963352719962,0.942108726238583,0.9542407744985856,0.9464733641974963
6.36,9.254799918842588,0.4002216546621285,0.4,9.03523418652878e-05,1.875363034923745,0.9982974199457874,0.9421115416126072,0.954244137391355,0.9464766534592847
6.362,9.258051436418505,0.40028051979391166,0.4,9.028523228053136e-05,1.8753098881955539,0.9982984968890637,0.9421143445645119,0.9542474868164247,0.9464799290736203
6.364,9.261300290896708,0.4003391756498679,0.4,9.020440035510195e-05,1.8752566710694851,0.998299565947238,0.9421171346920054,0.9542508222920786,0.9464831905697508
6.366,9.264545989188019,0.40039761375212635,0.4,9.010989725659009e-05,1.8752033922961227,0.9983006269677837,0.9421199115962866,0.9542541433404089,0.9464864374807734
6.368,9.267788040080786,0.4004558256802706,0.4,9.000177612183494e-05,1.8751500606019615,0.998301679800249,0.9421226748820933,0.9542574494873756,0.946489669343693
6.37,9.271025954311519,0.4005138030724819,0.4,8.988009204318364e-05,1.8750966846880175,0.9983027242962698,0.9421254241577475,0.9542607402628656,0.946492885699478
6.372,9.274259244635042,0.4005715376266682,0.4,8.974490205448577e-05,1.8750432732284525,0.9983037603095829,0.9421281590352014,0.9542640152007493,0.9464960860931161
6.374,9.277487425894135,0.40062902110158266,0.4,8.959626511682709e-05,1.874989834869214,0.998304787696039,0.9421308791300831,0.9542672738389387,0.9464992700736681
6.376,9.28071001508865,0.4006862453179287,0.4,8.943424210400476e-05,1.8749363782266835,0.9983058063136134,0.9421335840617401,0.9542705157194428,0.9465024371943224
6.378,9.283926531444093,0.4007432021594527,0.4,8.925889578774726e-05,1.8748829118863488,0.9983068160224178,0.9421362734532823,0.9542737403884222,0.9465055870124467
6.38,9.287136496479706,0.4007998835740245,0.4,8.907029082268143e-05,1.8748294444014841,0.9983078166847109,0.9421389469316245,0.9542769473962431,0.94650871908964
