Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.382,9.29033943407595,0.400856281574703,0.4,8.886849373105058e-05,1.8747759842918463,0.9983088081649086,0.9421416041275273,0.9542801362975314,0.9465118329917829
6.384,9.293534870541473,0.40091238824079234,0.4,8.865357288718605e-05,1.8747225400423886,0.9983097903295935,0.9421442446756387,0.9542833066512234,0.9465149282890881
6.386,9.296722334679501,0.400968195718881,0.4,8.842559850173577e-05,1.8746691201019863,0.9983107630475242,0.9421468682145325,0.9542864580206178,0.9465180045561482
6.388,9.299901357853658,0.4010236962238698,0.4,8.818464260565191e-05,1.8746157328821813,0.9983117261896434,0.9421494743867483,0.9542895899734266,0.9465210613719841
6.39,9.303071474053205,0.401078882039987,0.4,8.793077903394242e-05,1.874562386755939,0.9983126796290858,0.9421520628388279,0.9542927020818228,0.9465240983200915
6.392,9.306232219957689,0.40113374552178793,0.4,8.766408340918798e-05,1.8745090900564223,0.9983136232411862,0.9421546332213533,0.9542957939224902,0.9465271149884867
6.394,9.309383135000992,0.4011882790951425,0.4,8.738463312482918e-05,1.8744558510757836,0.9983145569034856,0.9421571851889831,0.9542988650766702,0.9465301109697524
6.396,9.312523761434786,0.4012424752582083,0.4,8.709250732822484e-05,1.8744026780639664,0.9983154804957386,0.9421597184004873,0.9543019151302086,0.9465330858610803
6.398,9.31565364439136,0.4012963265823904,0.4,8.67877869034876e-05,1.8743495792275324,0.9983163938999182,0.9421622325187814,0.9543049436736006,0.9465360392643154
6.4,9.318772331945834,0.40134982571328626,0.4,8.647055445409753e-05,1.8742965627284949,0.9983172970002221,0.9421647272109606,0.9543079503020365,0.9465389707859974
6.402,9.321879375177732,0.4014029653716171,0.4,8.614089428529931e-05,1.8742436366831754,0.9983181896830761,0.9421672021483316,0.9543109346154441,0.9465418800374011
6.404,9.324974328231939,0.4014557383541455,0.4,8.57988923862834e-05,1.8741908091610746,0.9983190718371406,0.9421696570064458,0.9543138962185318,0.9465447666345781
6.406,9.328056748378987,0.4015081375345779,0.4,8.544463641215788e-05,1.8741380881837593,0.9983199433533135,0.9421720914651295,0.9543168347208315,0.9465476301983955
6.408,9.33112619607471,0.4015601558644527,0.4,8.507821566571174e-05,1.8740854817237653,0.9983208041247325,0.9421745052085132,0.9543197497367377,0.9465504703545731
6.41,9.334182235019217,0.4016117863740149,0.4,8.46997210789751e-05,1.8740329977035195,0.99832165404678,0.942176897925062,0.9543226408855485,0.9465532867337215
6.412,9.337224432215223,0.4016630221730738,0.4,8.430924519457681e-05,1.873980643994276,0.9983224930170836,0.9421792693076038,0.954325507791504,0.9465560789713792
6.414,9.340252358025685,0.40171385645185026,0.4,8.390688214690673e-05,1.8739284284150708,0.9983233209355201,0.9421816190533564,0.9543283500838249,0.9465588467080465
6.416,9.343265586230766,0.4017642824818038,0.4,8.349272764308282e-05,1.873876358731692,0.9983241377042155,0.9421839468639549,0.9543311673967492,0.946561589589221
6.418,9.346263694084099,0.40181429361644927,0.4,8.306687894372922e-05,1.8738244426556694,0.9983249432275463,0.9421862524454767,0.9543339593695676,0.9465643072654303
6.42,9.34924626236838,0.40186388329215567,0.4,8.262943484356546e-05,1.8737726878432783,0.9983257374121409,0.9421885355084676,0.9543367256466603,0.9465669993922662
6.422,9.352212875450233,0.40191304502893166,0.4,8.218049565181434e-05,1.8737211018945612,0.9983265201668783,0.9421907957679644,0.9543394658775295,0.9465696656304137
6.424,9.355163121334376,0.40196177243119485,0.4,8.17201631724287e-05,1.873669692352367,0.9983272914028901,0.9421930329435205,0.9543421797168343,0.9465723056456845
6.426,9.358096591717079,0.4020100591885272,0.4,8.124854068414355e-05,1.8736184667014086,0.9983280510335575,0.9421952467592265,0.954344866824422,0.9465749191090449
6.428,9.361012882038885,0.402057899076413,0.4,8.076573292035305e-05,1.8735674323673353,0.9983287989745113,0.9421974369437326,0.9543475268653592,0.9465775056966451
6.43,9.363911591536628,0.4021052859569642,0.4,8.027184604882081e-05,1.8735165967158212,0.9983295351436309,0.9421996032302706,0.9543501595099643,0.946580065089848
6.432,9.366792323294687,0.40215221377962723,0.4,7.97669876512235e-05,1.8734659670516771,0.9983302594610406,0.9422017453566713,0.954352764433834,0.9465825969752543
6.434,9.369654684295522,0.40219867658187713,0.4,7.925126670253379e-05,1.8734155506179726,0.9983309718491092,0.9422038630653868,0.9543553413178747,0.9465851010447307
6.436,9.372498285469465,0.4022446684898941,0.4,7.872479355024319e-05,1.8733653545951787,0.9983316722324462,0.9422059561035074,0.9543578898483291,0.9465875769954335
6.438,9.375322741743746,0.40229018371922637,0.4,7.818767989343234e-05,1.8733153861003282,0.9983323605378992,0.9422080242227796,0.954360409716803,0.9465900245298343
6.44,9.378127672090775,0.4023352165754349,0.4,7.764003876168937e-05,1.8732656521861901,0.9983330366945496,0.9422100671796224,0.9543629006202908,0.9465924433557409
6.442,9.380912699575658,0.4023797614547244,0.4,7.708198449388242e-05,1.8732161598404662,0.9983337006337097,0.9422120847351446,0.9543653622612016,0.9465948331863229
6.444,9.383677451402948,0.40242381284455736,0.4,7.65136327167864e-05,1.8731669159849995,0.9983343522889182,0.9422140766551595,0.9543677943473817,0.9465971937401306
6.446,9.386421558962619,0.402467365324253,0.4,7.593510032357232e-05,1.873117927475004,0.9983349915959341,0.9422160427101989,0.9543701965921392,0.9465995247411171
6.448,9.389144657875276,0.40251041356557044,0.4,7.534650545215948e-05,1.8730692010983092,0.998335618492735,0.942217982675528,0.9543725687142656,0.9466018259186576
6.45,9.391846388036557,0.4025529523332738,0.4,7.474796746343647e-05,1.8730207435746224,0.9983362329195089,0.9422198963311579,0.954374910438057,0.9466040970075683
6.452,9.394526393660788,0.4025949764856849,0.4,7.413960691935153e-05,1.8729725615548087,0.9983368348186491,0.9422217834618571,0.9543772214933343,0.9466063377481239
6.454,9.39718432332381,0.40263648097521576,0.4,7.352154556088042e-05,1.8729246616201873,0.9983374241347494,0.9422236438571644,0.9543795016154636,0.9466085478860754
6.456,9.399819830005029,0.40267746084888945,0.4,7.289390628587204e-05,1.872877050281844,0.998338000814597,0.9422254773113985,0.9543817505453741,0.9466107271726663
6.458,9.402432571128664,0.4027179112488417,0.4,7.225681312677818e-05,1.8728297339799629,0.9983385648071661,0.9422272836236688,0.9543839680295765,0.9466128753646473
6.46,9.405022208604185,0.4027578274128057,0.4,7.161039122826724e-05,1.8727827190831736,0.9983391160636104,0.9422290625978834,0.9543861538201782,0.9466149922242908
6.462,9.40758840886596,0.4027972046745843,0.4,7.095476682473113e-05,1.8727360118879142,0.9983396545372564,0.9422308140427593,0.9543883076749016,0.9466170775194053
6.464,9.41013084291207,0.40283603846450305,0.4,7.029006721768454e-05,1.872689618617813,0.9983401801835969,0.9422325377718295,0.9543904293570982,0.9466191310233482
6.466,9.41264918634231,0.40287432430984776,0.4,6.961642075306395e-05,1.8726435454230872,0.9983406929602813,0.9422342336034487,0.9543925186357616,0.9466211525150359
6.468,9.415143119395399,0.4029120578352854,0.4,6.893395679842559e-05,1.8725977983799549,0.9983411928271081,0.942235901360802,0.9543945752855428,0.946623141778957
6.47,9.417612326985326,0.4029492347632706,0.4,6.824280572005169e-05,1.8725523834900673,0.9983416797460174,0.9422375408719087,0.9543965990867616,0.9466250986051812
6.472,9.4200564987369,0.4029858509144335,0.4,6.754309885996454e-05,1.872507306679956,0.9983421536810821,0.9422391519696284,0.9543985898254183,0.9466270227893697
6.474,9.42247532902046,0.4030219022079508,0.4,6.683496851285564e-05,1.8724625738004967,0.9983426145984977,0.9422407344916641,0.9544005472932046,0.9466289141327826
6.476,9.424868516985754,0.4030573846619049,0.4,6.611854790292864e-05,1.8724181906263881,0.9983430624665753,0.9422422882805667,0.9544024712875138,0.9466307724422872
6.478,9.427235766594988,0.4030922943936209,0.4,6.539397116066639e-05,1.8723741628556503,0.9983434972557299,0.9422438131837374,0.9544043616114491,0.9466325975303652
6.48,9.429576786655026,0.40312662761999196,0.4,6.466137329952075e-05,1.8723304961091347,0.9983439189384727,0.9422453090534296,0.9544062180738323,0.9466343892151179
6.482,9.431891290848757,0.4031603806577847,0.4,6.392089019253293e-05,1.872287195930055,0.9983443274894006,0.9422467757467514,0.9544080404892114,0.9466361473202727
6.484,9.434178997765624,0.4031935499239309,0.4,6.317265854888288e-05,1.8722442677835296,0.9983447228851854,0.9422482131256648,0.9544098286778663,0.9466378716751856
6.486,9.436439630931298,0.40322613193580104,0.4,6.241681589037815e-05,1.8722017170561431,0.998345105104565,0.942249621056987,0.9544115824658157,0.9466395621148473
6.488,9.438672918836508,0.40325812331146355,0.4,6.165350052788085e-05,1.8721595490555212,0.9983454741283315,0.9422509994123899,0.9544133016848207,0.9466412184798845
6.49,9.440878594965021,0.4032895207699243,0.4,6.088285153768047e-05,1.8721177690099233,0.9983458299393214,0.942252348068398,0.9544149861723897,0.9466428406165618
6.492,9.443056397820776,0.4033203211313531,0.4,6.0105008737810864e-05,1.8720763820678494,0.9983461725224043,0.9422536669063878,0.9544166357717813,0.946644428376784
6.494,9.445206070954155,0.4033505213172933,0.4,5.932011266432243e-05,1.8720353932976623,0.9983465018644718,0.9422549558125844,0.9544182503320069,0.9466459816180959
6.496,9.447327362987407,0.40338011835085247,0.4,5.852830454750725e-05,1.871994807687226,0.9983468179544265,0.9422562146780584,0.9544198297078317,0.9466475002036822
6.498,9.449420027639206,0.40340910935687907,0.4,5.772972628808562e-05,1.8719546301435581,0.99834712078317,0.9422574433987231,0.9544213737597765,0.9466489840023663
6.5,9.45148382374837,0.4034374915621238,0.4,5.692452043335214e-05,1.8719148654924984,0.9983474103435925,0.9422586418753289,0.9544228823541174,0.9466504328886093
6.502,9.453518515296693,0.40346526229538193,0.4,5.61128301532918e-05,1.8718755184783917,0.9983476866305594,0.9422598100134593,0.9544243553628841,0.9466518467425059
6.504,9.455523871430941,0.4034924189876208,0.4,5.5294799216665195e-05,1.8718365937637866,0.9983479496409005,0.9422609477235249,0.9544257926638593,0.9466532254497827
6.506,9.457499666483976,0.40351895917209035,0.4,5.4470571967067796e-05,1.871798095929146,0.9983481993733971,0.9422620549207569,0.9544271941405761,0.9466545689017933
6.508,9.459445679995012,0.4035448804844196,0.4,5.364029329896966e-05,1.871760029472577,0.9983484358287706,0.9422631315252008,0.9544285596823149,0.9466558769955132
6.51,9.461361696729023,0.403570180662694,0.4,5.2804108633732846e-05,1.8717223988095688,0.9983486590096697,0.9422641774617094,0.9544298891840993,0.9466571496335355
6.512,9.463247506695277,0.40359485754751956,0.4,5.196216389561875e-05,1.8716852082727518,0.9983488689206578,0.9422651926599335,0.9544311825466917,0.9466583867240634
6.514,9.465102905165004,0.4036189090820669,0.4,5.1114605487782294e-05,1.871648462111667,0.9983490655681997,0.9422661770543146,0.9544324396765872,0.9466595881809035
6.516,9.466927692688214,0.40364233331210403,0.4,5.0261580268262075e-05,1.871612164492548,0.998349248960651,0.9422671305840751,0.9544336604860089,0.9466607539234588
6.518,9.468721675109627,0.4036651283860094,0.4,4.940323552596334e-05,1.8715763194981216,0.9983494191082418,0.9422680531932086,0.9544348448928984,0.9466618838767192
6.52,9.470484663583765,0.4036872925547712,0.4,4.853971895664565e-05,1.8715409311274172,0.9983495760230674,0.9422689448304703,0.9544359928209113,0.9466629779712535
6.522,9.472216474589155,0.403708824171969,0.4,4.767117863891286e-05,1.8715060032955937,0.9983497197190722,0.9422698054493653,0.954437104199406,0.9466640361431989
6.524,9.473916929941689,0.4037297216937405,0.4,4.679776301021338e-05,1.8714715398337778,0.9983498502120379,0.9422706350081378,0.954438178963436,0.9466650583342505
6.526,9.475585856807104,0.4037499836787331,0.4,4.591962084284867e-05,1.8714375444889153,0.9983499675195703,0.9422714334697584,0.9544392170537392,0.9466660444916501
6.528,9.477223087712611,0.40376960878803786,0.4,4.5036901220001045e-05,1.871404020923638,0.9983500716610852,0.9422722008019132,0.9544402184167287,0.9466669945681754
6.53,9.478828460557647,0.403788595785108,0.4,4.414975351177859e-05,1.8713709727161398,0.9983501626577947,0.9422729369769884,0.954441183004479,0.9466679085221249
6.532,9.480401818623783,0.4038069435356648,0.4,4.3258327351285305e-05,1.871338403360071,0.9983502405326952,0.9422736419720595,0.9544421107747166,0.946668786317308
6.534,9.481943010583752,0.403824651007583,0.4,4.236277261071384e-05,1.8713063162644397,0.9983503053105515,0.942274315768875,0.9544430016908053,0.9466696279230278
6.536,9.48345189050964,0.4038417172707646,0.4,4.1463239377472636e-05,1.871274714753529,0.9983503570178845,0.9422749583538425,0.9544438557217333,0.9466704333140692
6.538,9.484928317880186,0.4038581414969951,0.4,4.055987793034424e-05,1.871243602066827,0.998350395682958,0.9422755697180146,0.9544446728420994,0.9466712024706826
6.54,9.48637215758726,0.40387392295978475,0.4,3.9652838715683926e-05,1.871212981358968,0.9983504213357621,0.9422761498570715,0.9544454530320978,0.946671935378567
6.542,9.487783279941455,0.4038890610341951,0.4,3.8742272323655e-05,1.8711828556996852,0.9983504340080027,0.9422766987713065,0.9544461962775024,0.9466726320288559
6.544,9.489161560676848,0.4039035551966488,0.4,3.782832946451306e-05,1.8711532280737775,0.998350433733085,0.9422772164656081,0.9544469025696505,0.9466732924180978
6.546,9.490506880954891,0.4039174050247259,0.4,3.691116094493583e-05,1.8711241013810866,0.9983504205461002,0.9422777029494441,0.9544475719054267,0.9466739165482402
6.548,9.491819127367451,0.4039306101969442,0.4,3.599091764440747e-05,1.8710954784364868,0.9983503944838116,0.9422781582368426,0.9544482042872434,0.9466745044266093
6.55,9.493098191939024,0.4039431704925234,0.4,3.50677504916538e-05,1.8710673619698845,0.9983503555846407,0.9422785823463754,0.9544487997230253,0.9466750560658934
6.552,9.494343972128064,0.4039550857911368,0.4,3.414181044114065e-05,1.871039754626233,0.9983503038886524,0.9422789753011381,0.9544493582261878,0.9466755714841208
6.554,9.495556370827503,0.4039663560726456,0.4,3.3213248449631916e-05,1.871012658965553,0.9983502394375409,0.9422793371287321,0.9544498798156189,0.9466760507046416
6.556,9.496735296364408,0.4039769814168197,0.4,3.228221545281592e-05,1.870986077462971,0.9983501622746155,0.9422796678612445,0.9544503645156588,0.9466764937561053
6.558,9.497880662498796,0.4039869620030437,0.4,3.134886234199674e-05,1.8709600125087626,0.9983500724447864,0.942279967535228,0.9544508123560783,0.9466769006724401
6.56,9.498992388421627,0.40399629811000815,0.4,3.041333994086248e-05,1.8709344664084104,0.9983499699945505,0.9422802361916813,0.954451223372058,0.9466772714928308
6.562,9.500070398751951,0.40400499011538477,0.4,2.947579898232687e-05,1.8709094413826721,0.9983498549719773,0.9422804738760272,0.9544515976041663,0.9466776062616963
6.564,9.501114623533221,0.40401303849549,0.4,2.8536390085453132e-05,1.8708849395676563,0.9983497274266928,0.9422806806380918,0.9544519350983356,0.9466779050286656
6.566,9.502124998228782,0.40402044382493224,0.4,2.7595263732456005e-05,1.870860963014914,0.9983495874098677,0.9422808565320829,0.9544522359058397,0.946678167848555
6.568,9.503101463716526,0.40402720677624515,0.4,2.6652570245794583e-05,1.8708375136915356,0.9983494349742008,0.9422810016165671,0.9544525000832693,0.9466783947813426
6.57,9.504043966282746,0.40403332811950654,0.4,2.570845976535169e-05,1.8708145934802607,0.9983492701739063,0.9422811159544479,0.9544527276925082,0.9466785858921447
6.572,9.504952457615138,0.40403880872194364,0.4,2.4763082225708786e-05,1.8707922041795972,0.9983490930646979,0.9422811996129421,0.9544529188007067,0.9466787412511896
6.574,9.505826894795007,0.40404364954752425,0.4,2.381658733351252e-05,1.87077034750395,0.9983489037037752,0.9422812526635564,0.9544530734802568,0.9466788609337906
6.576,9.506667240288657,0.40404785165653495,0.4,2.2869124544944955e-05,1.8707490250837602,0.9983487021498094,0.942281275182064,0.9544531918087651,0.9466789450203211
6.578,9.50747346193797,0.4040514162051416,0.4,2.1920843043293564e-05,1.870728238465653,0.9983484884629277,0.9422812672484786,0.9544532738690261,0.9466789935961866
6.58,9.50824553295018,0.40405434444494337,0.4,2.0971891716629566e-05,1.8707079891125957,0.9983482627047007,0.9422812289470324,0.9544533197489949,0.9466790067517967
6.582,9.508983431886843,0.40405663772250455,0.4,2.002241913559081e-05,1.8706882784040668,0.9983480249381255,0.9422811603661476,0.9544533295417577,0.9466789845825367
6.584,9.509687142652014,0.40405829747888067,0.4,1.9072573531281122e-05,1.870669107636229,0.9983477752276139,0.9422810615984141,0.954453303345504,0.9466789271887405
6.586,9.510356654479624,0.4040593252491263,0.4,1.812250277328188e-05,1.8706504780221178,0.998347513638976,0.9422809327405609,0.9544532412634977,0.9466788346756589
6.588,9.510991961920075,0.4040597226617907,0.4,1.717235434778474e-05,1.870632390691835,0.998347240239406,0.9422807738934309,0.9544531434040454,0.946678707153431
6.59,9.511593064826043,0.4040594914384028,0.4,1.6222275335841114e-05,1.870614846692751,0.9983469550974691,0.9422805851619543,0.9544530098804676,0.9466785447370547
6.592,9.512159968337507,0.4040586333929391,0.4,1.527241239174037e-05,1.8705978469897202,0.9983466582830851,0.942280366655121,0.9544528408110671,0.9466783475463537
6.594,9.512692682865993,0.40405715043128315,0.4,1.432291172151284e-05,1.8705813924652976,0.9983463498675159,0.9422801184859533,0.9544526363190965,0.9466781157059482
6.596,9.513191224078057,0.4040550445506672,0.4,1.3373919061565561e-05,1.8705654839199715,0.9983460299233489,0.9422798407714772,0.9544523965327272,0.9466778493452214
6.598,9.513655612877995,0.40405231783910656,0.4,1.2425579657447271e-05,1.8705501220723986,0.9983456985244846,0.9422795336326953,0.9544521215850166,0.9466775485982883
6.6,9.514085875389789,0.4040489724748175,0.4,1.1478038242753571e-05,1.8705353075596516,0.9983453557461214,0.9422791971945581,0.9544518116138742,0.946677213603963
6.602,9.514482042938297,0.4040450107256239,0.4,1.0531439018168872e-05,1.870521040937472,0.9983450016647404,0.942278831585933,0.9544514667620277,0.946676844505723
6.604,9.514844152029704,0.4040404349483535,0.4,9.585925630652749e-06,1.8705073226805322,0.9983446363580926,0.9422784369395772,0.95445108717699,0.946676441451679
6.606,9.515172244331204,0.4040352475882191,0.4,8.641641152766755e-06,1.8704941531827053,0.9983442599051828,0.9422780133921069,0.9544506730110228,0.9466760045945374
6.608,9.515466366649955,0.4040294511781893,0.4,7.698728062153287e-06,1.8704815327573432,0.9983438723862571,0.9422775610839674,0.9544502244211027,0.9466755340915678
6.61,9.5157265709113,0.40402304833834696,0.4,6.757328221162063e-06,1.870469461637561,0.9983434738827867,0.9422770801594021,0.9544497415688836,0.9466750301045656
6.612,9.515952914136241,0.40401604177523776,0.4,5.81758285663238e-06,1.8704579399765298,0.9983430644774548,0.9422765707664225,0.9544492246206624,0.9466744927998184
6.614,9.516145458418213,0.40400843428120303,0.4,4.879632539826985e-06,1.8704469678477778,0.9983426442541421,0.9422760330567761,0.9544486737473407,0.9466739223480687
6.616,9.516304270899116,0.40400022873370556,0.4,3.943617166528412e-06,1.8704365452454979,0.9983422132979114,0.9422754671859157,0.9544480891243879,0.9466733189244768
6.618,9.516429423744638,0.4039914280946418,0.4,3.0096759372942906e-06,1.87042667208486,0.9983417716949946,0.9422748733129668,0.9544474709318034,0.9466726827085848
6.62,9.516520994118883,0.40398203540964284,0.4,2.0779473378787434e-06,1.8704173482023365,0.9983413195327786,0.9422742516006962,0.954446819354078,0.9466720138842789
6.622,9.516579064158286,0.4039720538073654,0.4,1.1485691198158441e-06,1.870408573356029,0.9983408568997898,0.9422736022154786,0.9544461345801561,0.9466713126397508
6.624,9.516603720944826,0.4039614864987714,0.4,2.2167828117625392e-07,1.8704003472260045,0.9983403838856799,0.9422729253272645,0.9544454168033951,0.9466705791674591
6.626,9.51659505647857,0.4039503367763954,0.4,-7.025889525072237e-07,1.8703926694146384,0.9983399005812128,0.9422722211095457,0.9544446662215258,0.9466698136640915
6.628,9.516553167649514,0.40393860801360393,0.4,-1.6240971471378484e-06,1.8703855394469653,0.9983394070782501,0.9422714897393242,0.954443883036614,0.9466690163305258
6.63,9.51647815620875,0.40392630366384463,0.4,-2.542711678780913e-06,1.8703789567710314,0.9983389034697359,0.9422707313970758,0.9544430674550173,0.9466681873717879
6.632,9.516370128738977,0.4039134272598793,0.4,-3.458298752206833e-06,1.870372920758262,0.9983383898496827,0.942269946266717,0.9544422196873454,0.9466673269970143
6.634,9.516229196624323,0.40389998241301595,0.4,-4.370725419255653e-06,1.870367430703827,0.998337866313159,0.942269134535571,0.9544413399484193,0.9466664354194104
6.636,9.516055476019536,0.40388597281232325,0.4,-5.2798595970156954e-06,1.8703624858270174,0.9983373329562728,0.9422682963943322,0.9544404284572271,0.9466655128562094
6.638,9.515849087818497,0.40387140222383844,0.4,-6.185570085820478e-06,1.87035808527163,0.9983367898761586,0.942267432037031,0.9544394854368834,0.9466645595286315
6.64,9.515610157622115,0.40385627448976513,0.4,-7.087726587053586e-06,1.8703542281063499,0.9983362371709632,0.9422665416609992,0.9544385111145861,0.9466635756618419
6.642,9.515338815705565,0.40384059352766155,0.4,-7.986199720765746e-06,1.8703509133251508,0.9983356749398314,0.9422656254668341,0.9544375057215724,0.9466625614849091
6.644,9.5150351969849,0.40382436332961924,0.4,-8.880861043097021e-06,1.8703481398476922,0.9983351032828912,0.9422646836583612,0.9544364694930758,0.9466615172307614
6.646,9.514699440983048,0.4038075879614318,0.4,-9.771583063508445e-06,1.8703459065197245,0.9983345223012412,0.9422637164426001,0.954435402668282,0.9466604431361455
6.648,9.514331691795173,0.4037902715617562,0.4,-1.0658239261813e-05,1.8703442121135052,0.9983339320969344,0.9422627240297261,0.9544343054902836,0.9466593394415818
6.65,9.513932098053452,0.40377241834126365,0.4,-1.1540704105009946e-05,1.8703430553282137,0.9983333327729662,0.942261706633034,0.9544331782060361,0.9466582063913216
6.652,9.513500812891234,0.4037540325817824,0.4,-1.241885306391627e-05,1.8703424347903768,0.9983327244332579,0.9422606644689012,0.954432021066312,0.9466570442333027
6.654,9.513037993906597,0.40373511863543227,0.4,-1.32925626295989e-05,1.8703423490542987,0.9983321071826452,0.9422595977567501,0.9544308343256551,0.9466558532191056
6.656,9.512543803125336,0.4037156809237491,0.4,-1.4161710329598297e-05,1.8703427966024935,0.9983314811268619,0.9422585067190098,0.954429618242335,0.946654633603908
6.658,9.512018406963353,0.40369572393680325,0.4,-1.5026174743947565e-05,1.870343775846131,0.9983308463725264,0.9422573915810792,0.9544283730782998,0.9466533856464402
6.66,9.511461976188494,0.40367525223230777,0.4,-1.588583552098065e-05,1.870345285125479,0.998330203027128,0.9422562525712875,0.9544270990991288,0.9466521096089393
6.662,9.510874685881795,0.40365427043472096,0.4,-1.6740573392933644e-05,1.8703473227103558,0.9983295511990129,0.942255089920857,0.9544257965739875,0.9466508057571043
6.664,9.510256715398192,0.40363278323433793,0.4,-1.7590270191330124e-05,1.8703498868005897,0.9983288909973682,0.9422539038638631,0.9544244657755773,0.9466494743600485
6.666,9.509608248326671,0.40361079538637756,0.4,-1.843480886215443e-05,1.8703529755264796,0.9983282225322102,0.9422526946371956,0.9544231069800893,0.9466481156902543
6.668,9.50892947244988,0.4035883117100611,0.4,-1.9274073480806975e-05,1.870356586949263,0.9983275459143692,0.9422514624805204,0.9544217204671551,0.9466467300235261
6.67,9.508220579703197,0.40356533708768183,0.4,-2.0107949266845528e-05,1.8703607190615912,0.9983268612554744,0.9422502076362378,0.9544203065197985,0.9466453176389424
6.672,9.507481766133285,0.40354187646367035,0.4,-2.0936322598503585e-05,1.8703653697880054,0.998326168667941,0.9422489303494449,0.9544188654243863,0.9466438788188097
6.674,9.506713231856121,0.4035179348436497,0.4,-2.1759081026990066e-05,1.8703705369854207,0.9983254682649557,0.942247630867894,0.954417397470579,0.9466424138486136
6.676,9.505915181014515,0.4034935172934876,0.4,-2.25761132905643e-05,1.8703762184436161,0.9983247601604621,0.942246309441953,0.9544159029512815,0.9466409230169713
6.678,9.505087821735119,0.4034686289383374,0.4,-2.3387309328390506e-05,1.8703824118857264,0.9983240444691465,0.9422449663245646,0.9544143821625922,0.946639406615583
6.68,9.504231366084957,0.4034432749616774,0.4,-2.419256029416346e-05,1.8703891149687426,0.998323321306424,0.9422436017712054,0.9544128354037538,0.9466378649391836
6.682,9.503346030027457,0.4034174606043394,0.4,-2.4991758569508713e-05,1.8703963252840135,0.9983225907884241,0.9422422160398451,0.9544112629771011,0.9466362982854925
6.684,9.50243203337801,0.4033911911635342,0.4,-2.5784797777152786e-05,1.870404040357756,0.9983218530319761,0.9422408093909049,0.954409665188012,0.9466347069551663
6.686,9.501489599759052,0.4033644719918704,0.4,-2.6571572793866713e-05,1.870412257651568,0.9983211081545951,0.9422393820872166,0.9544080423448542,0.9466330912517475
6.688,9.500518956554693,0.40333730849636595,0.4,-2.735197976317497e-05,1.870420974562947,0.9983203562744677,0.9422379343939796,0.9544063947589356,0.9466314514816159
6.69,9.499520334864885,0.40330970613745726,0.4,-2.8125916107833964e-05,1.8704301884258112,0.9983195975104373,0.9422364665787205,0.9544047227444505,0.9466297879539369
6.692,9.49849396945915,0.4032816704279971,0.4,-2.8893280542074688e-05,1.8704398965110307,0.9983188319819896,0.9422349789112495,0.9544030266184288,0.9466281009806129
6.694,9.497440098729875,0.4032532069322563,0.4,-2.965397308361378e-05,1.8704500960269572,0.9983180598092396,0.9422334716636196,0.9544013067006838,0.946626390876232
6.696,9.496358964645166,0.4032243212649102,0.4,-3.040789506542495e-05,1.8704607841199625,0.9983172811129147,0.9422319451100819,0.954399563313758,0.9466246579580162
6.698,9.495250812701297,0.40319501909002725,0.4,-3.115494914727506e-05,1.8704719578749804,0.9983164960143427,0.942230399527045,0.9543977967828715,0.9466229025457716
6.7,9.494115891874731,0.4031653061200507,0.4,-3.189503932701981e-05,1.8704836143160526,0.9983157046354351,0.94222883519303,0.9543960074358679,0.9466211249618359
6.702,9.492954454573766,0.403135188114774,0.4,-3.262807095166304e-05,1.8704957504068804,0.9983149070986743,0.9422272523886286,0.9543941956031617,0.9466193255310271
6.704,9.491766756589755,0.40310467088031476,0.4,-3.3353950728172333e-05,1.870508363051381,0.9983141035270979,0.942225651396459,0.9543923616176839,0.9466175045805922
6.706,9.49055305704796,0.4030737602680833,0.4,-3.407258673405484e-05,1.8705214490942463,0.9983132940442848,0.9422240325011229,0.954390505814828,0.9466156624401537
6.708,9.489313618358034,0.4030424621737452,0.4,-3.4783888427688915e-05,1.8705350053215088,0.9983124787743404,0.9422223959891608,0.9543886285323963,0.9466137994416588
6.71,9.488048706164117,0.4030107825361826,0.4,-3.548776665841523e-05,1.8705490284611097,0.9983116578418809,0.9422207421490086,0.9543867301105448,0.9466119159193253
6.712,9.486758589294586,0.40297872733645207,0.4,-3.618413367638056e-05,1.8705635151834745,0.9983108313720203,0.9422190712709534,0.9543848108917291,0.9466100122095898
6.714,9.485443539711458,0.4029463025967345,0.4,-3.687290314213846e-05,1.8705784621020887,0.9983099994903541,0.9422173836470887,0.9543828712206492,0.9466080886510546
6.716,9.48410383245944,0.4029135143792877,0.4,-3.755399013600193e-05,1.8705938657740833,0.9983091623229456,0.9422156795712706,0.9543809114441946,0.9466061455844339
6.718,9.482739745614651,0.4028803687853919,0.4,-3.822731116715271e-05,1.8706097227008178,0.99830831999631,0.9422139593390721,0.9543789319113883,0.9466041833525003
6.72,9.481351560233035,0.4028468719542925,0.4,-3.889278418250006e-05,1.8706260293284758,0.9983074726374002,0.9422122232477392,0.9543769329733327,0.9466022023000323
6.722,9.479939560298432,0.4028130300621415,0.4,-3.9550328575293404e-05,1.8706427820486575,0.9983066203735916,0.9422104715961449,0.9543749149831524,0.9466002027737591
6.724,9.478504032670367,0.40277884932093466,0.4,-4.019986519348443e-05,1.8706599771989811,0.9983057633326675,0.9422087046847449,0.9543728782959391,0.9465981851223079
6.726,9.477045267031533,0.40274433597744785,0.4,-4.084131634784304e-05,1.8706776110636862,0.998304901642803,0.9422069228155315,0.9543708232686954,0.9465961496961478
6.728,9.475563555834984,0.40270949631216946,0.4,-4.147460581982063e-05,1.8706956798742431,0.9983040354325514,0.9422051262919888,0.954368750260279,0.9465940968475383
6.73,9.474059194251058,0.4026743366382305,0.4,-4.2099658869164656e-05,1.8707141798099658,0.998303164830827,0.9422033154190459,0.9543666596313449,0.9465920269304714
6.732,9.472532480114019,0.40263886330033566,0.4,-4.271640224128083e-05,1.8707331069986268,0.9983022899668925,0.9422014905030326,0.9543645517442909,0.9465899403006199
6.734,9.470983713868451,0.4026030826736879,0.4,-4.332476417434713e-05,1.8707524575170815,0.9983014109703413,0.9421996518516321,0.9543624269631991,0.9465878373152808
6.736,9.469413198515385,0.4025670011629152,0.4,-4.3924674406173296e-05,1.8707722273918916,0.9983005279710836,0.9421977997738358,0.9543602856537794,0.9465857183333211
6.738,9.467821239558202,0.4025306252009944,0.4,-4.451606418081019e-05,1.870792412599955,0.9982996410993302,0.9421959345798961,0.9543581281833132,0.9465835837151213
6.74,9.466208144948288,0.4024939612481746,0.4,-4.509886625490521e-05,1.8708130090691395,0.9982987504855781,0.9421940565812819,0.9543559549205963,0.9465814338225228
6.742,9.464574225030473,0.40245701579089616,0.4,-4.5673014903808325e-05,1.8708340126789202,0.9982978562605941,0.9421921660906298,0.9543537662358804,0.94657926901877
6.744,9.462919792488247,0.40241979534071426,0.4,-4.623844592742233e-05,1.870855419261023,0.9982969585553998,0.9421902634216994,0.9543515625008171,0.9465770896684559
6.746,9.461245162288774,0.402382306433217,0.4,-4.679509665580205e-05,1.870877224600069,0.9982960575012553,0.9421883488893258,0.9543493440883992,0.946574896137466
6.748,9.459550651627723,0.40234455562694416,0.4,-4.7342905954499206e-05,1.8708994244342259,0.9982951532296442,0.9421864228093725,0.9543471113729045,0.9465726887929237
6.75,9.457836579873877,0.4023065495023077,0.4,-4.788181422965628e-05,1.8709220144558603,0.9982942458722581,0.9421844854986854,0.9543448647298368,0.9465704680031323
6.752,9.4561032685136,0.40226829466050906,0.4,-4.8411763432845256e-05,1.870944990312198,0.9982933355609801,0.9421825372750451,0.9543426045358688,0.9465682341375213
6.754,9.454351041095109,0.40222979772245626,0.4,-4.893269706565406e-05,1.8709683476059848,0.9982924224278692,0.9421805784571203,0.9543403311687841,0.9465659875665894
6.756,9.4525802231726,0.40219106532768517,0.4,-4.944456018401995e-05,1.8709920818961534,0.9982915066051448,0.9421786093644202,0.9543380450074196,0.9465637286618478
6.758,9.45079114225022,0.40215210413327535,0.4,-4.994729940230884e-05,1.8710161886984933,0.9982905882251699,0.9421766303172471,0.9543357464316065,0.9465614577957652
6.76,9.448984127725879,0.4021129208127712,0.4,-5.044086289714351e-05,1.8710406634863241,0.9982896674204368,0.9421746416366504,0.9543334358221134,0.9465591753417105
6.762,9.447159510834965,0.40207352205510005,0.4,-5.09252004109773e-05,1.8710655016911748,0.9982887443235486,0.9421726436443771,0.9543311135605872,0.9465568816738975
6.764,9.445317624593892,0.4020339145634928,0.4,-5.1400263255415835e-05,1.8710906987034652,0.9982878190672054,0.9421706366628264,0.954328780029496,0.9465545771673273
6.766,9.443458803743574,0.40199410505440614,0.4,-5.186600431428545e-05,1.8711162498731908,0.9982868917841864,0.9421686210150008,0.95432643561207,0.9465522621977331
6.768,9.44158338469276,0.40195410025644324,0.4,-5.2322378046451394e-05,1.8711421505106123,0.9982859626073349,0.9421665970244588,0.9543240806922434,0.9465499371415226
6.77,9.439691705461293,0.4019139069092784,0.4,-5.276934048838185e-05,1.8711683958869516,0.9982850316695413,0.9421645650152682,0.9543217156545966,0.9465476023757228
6.772,9.437784105623265,0.4018735317625815,0.4,-5.3206849256461784e-05,1.8711949812350857,0.9982840991037266,0.9421625253119571,0.9543193408842974,0.9465452582779217
6.774,9.435860926250115,0.40183298157494435,0.4,-5.363486354905438e-05,1.8712219017502494,0.9982831650428269,0.9421604782394669,0.9543169567670431,0.946542905226214
6.776,9.433922509853636,0.4017922631128095,0.4,-5.4053344148313626e-05,1.8712491525907389,0.9982822296197764,0.9421584241231048,0.9543145636890022,0.9465405435991423
6.778,9.43196920032893,0.4017513831493992,0.4,-5.4462253421744406e-05,1.8712767288786214,0.9982812929674898,0.9421563632884951,0.9543121620367553,0.9465381737756415
6.78,9.430001342897317,0.40171034846364834,0.4,-5.486155532351404e-05,1.8713046257004473,0.9982803552188482,0.9421542960615326,0.9543097521972387,0.9465357961349835
6.782,9.428019284049183,0.4016691658391388,0.4,-5.5251215395513305e-05,1.8713328381079632,0.99827941650668,0.9421522227683341,0.9543073345576838,0.9465334110567178
6.784,9.42602337148682,0.4016278420630353,0.4,-5.563120076817041e-05,1.8713613611188333,0.998278476963746,0.9421501437351907,0.9543049095055609,0.9465310189206178
6.786,9.424013954067222,0.40158638392502544,0.4,-5.600148016101495e-05,1.8713901897173641,0.9982775367227217,0.9421480592885203,0.9543024774285204,0.9465286201066223
6.788,9.421991381744867,0.40154479821626027,0.4,-5.636202388299538e-05,1.8714193188552262,0.9982765959161802,0.9421459697548189,0.9543000387143334,0.94652621499478
6.79,9.419956005514505,0.4015030917283006,0.4,-5.671280383254852e-05,1.871448743452188,0.9982756546765772,0.9421438754606141,0.954297593750836,0.9465238039651926
6.792,9.41790817735393,0.4014612712520639,0.4,-5.705379349742449e-05,1.8714784583968465,0.9982747131362321,0.9421417767324166,0.9542951429258693,0.9465213873979593
6.794,9.415848250166775,0.40141934357677483,0.4,-5.738496795426442e-05,1.871508458547367,0.9982737714273113,0.9421396738966719,0.9542926866272222,0.9465189656731183
6.796,9.413776577725327,0.40137731548891864,0.4,-5.770630386793475e-05,1.8715387387322198,0.9982728296818131,0.942137567279714,0.9542902252425742,0.9465165391705934
6.798,9.411693514613363,0.40133519377120136,0.4,-5.801777949061615e-05,1.8715692937509263,0.9982718880315485,0.9421354572077166,0.9542877591594365,0.9465141082701356
6.8,9.409599416169021,0.4012929852015077,0.4,-5.831937466065156e-05,1.8716001183748052,0.9982709466081254,0.9421333440066458,0.954285288765095,0.946511673351268
6.802,9.407494638427735,0.40125069655186774,0.4,-5.861107080114996e-05,1.8716312073477217,0.9982700055429308,0.9421312280022124,0.9542828144465523,0.9465092347932286
6.804,9.405379538065201,0.4012083345874269,0.4,-5.8892850918350116e-05,1.8716625553868416,0.9982690649671145,0.9421291095198245,0.9542803365904707,0.9465067929749161
6.806,9.403254472340425,0.4011659060654149,0.4,-5.9164699599743234e-05,1.8716941571833874,0.9982681250115714,0.9421269888845399,0.9542778555831148,0.9465043482748331
6.808,9.401119799038828,0.40112341773412696,0.4,-5.942660301195738e-05,1.8717260074033981,0.9982671858069235,0.9421248664210187,0.9542753718102939,0.946501901071029
6.81,9.398975876415449,0.40108087633190215,0.4,-5.9678548898402425e-05,1.871758100688492,0.9982662474835049,0.9421227424534762,0.9542728856573054,0.9464994517410473
6.812,9.396823063138214,0.4010382885861121,0.4,-5.99205265766785e-05,1.8717904316566314,0.9982653101713421,0.9421206173056351,0.9542703975088775,0.9464970006618676
6.814,9.394661718231328,0.40099566121214847,0.4,-6.015252693574775e-05,1.8718229949028917,0.9982643740001383,0.9421184913006788,0.9542679077491127,0.9464945482098509
6.816,9.39249220101875,0.4009530009124206,0.4,-6.037454243287181e-05,1.8718557850002342,0.9982634390992553,0.9421163647612047,0.954265416761431,0.9464920947606853
6.818,9.390314871067801,0.4009103143753544,0.4,-6.0586567090314715e-05,1.8718887965002786,0.9982625055976962,0.9421142380091755,0.9542629249285128,0.946489640689329
6.82,9.388130088132879,0.40086760827439877,0.4,-6.078859649181354e-05,1.8719220239340806,0.9982615736240892,0.9421121113658746,0.9542604326322448,0.9464871863699574
6.822,9.38593821209932,0.40082488926703397,0.4,-6.098062777881688e-05,1.8719554618129122,0.9982606433066681,0.942109985151858,0.9542579402536611,0.9464847321759072
6.824,9.383739602927388,0.4007821639937901,0.4,-6.116265964649438e-05,1.8719891046290449,0.9982597147732566,0.9421078596869077,0.9542554481728893,0.9464822784796217
6.826,9.381534620596417,0.4007394390772667,0.4,-6.133469233951609e-05,1.872022946856533,0.9982587881512505,0.9421057352899859,0.9542529567690938,0.9464798256525971
6.828,9.379323625049105,0.40069672112116006,0.4,-6.14967276476049e-05,1.8720569829520022,0.9982578635675997,0.9421036122791874,0.9542504664204209,0.9464773740653271
6.83,9.377106976135986,0.40065401670929507,0.4,-6.164876890086219e-05,1.8720912073554412,0.9982569411487922,0.9421014909716954,0.9542479775039433,0.9464749240872505
6.832,9.374885033560048,0.4006113324046656,0.4,-6.179082096486941e-05,1.8721256144909928,0.9982560210208337,0.9420993716837327,0.9542454903956045,0.9464724760866957
6.834,9.372658156821563,0.40056867474847724,0.4,-6.192289023556533e-05,1.8721601987677474,0.9982551033092342,0.9420972547305186,0.954243005470165,0.9464700304308283
6.836,9.370426705163078,0.40052605025919885,0.4,-6.20449846339017e-05,1.8721949545805443,0.9982541881389874,0.9420951404262211,0.9542405231011475,0.9464675874855968
6.838,9.368191037514622,0.4004834654316187,0.4,-6.21571136002781e-05,1.8722298763107663,0.9982532756345546,0.9420930290839121,0.9542380436607817,0.9464651476156805
6.84,9.365951512439104,0.4004409267359096,0.4,-6.225928808875808e-05,1.872264958327145,0.9982523659198468,0.9420909210155222,0.9542355675199511,0.9464627111844353
6.842,9.36370848807793,0.4003984406166955,0.4,-6.235152056106736e-05,1.8723001949865619,0.9982514591182078,0.942088816531795,0.9542330950481392,0.946460278553842
6.844,9.36146232209684,0.4003560134921317,0.4,-6.243382498037633e-05,1.872335580634856,0.9982505553523963,0.9420867159422426,0.9542306266133758,0.9464578500844532
6.846,9.359213371631972,0.40031365175298605,0.4,-6.250621680486799e-05,1.8723711096076288,0.998249654744569,0.9420846195551001,0.9542281625821831,0.9464554261353418
6.848,9.356961993236155,0.4002713617617285,0.4,-6.256871298109323e-05,1.8724067762310548,0.998248757416262,0.9420825276772817,0.9542257033195242,0.9464530070640483
6.85,9.354708542825454,0.4002291498516301,0.4,-6.262133193711483e-05,1.8724425748226918,0.998247863488376,0.9420804406143365,0.9542232491887497,0.9464505932265305
6.852,9.352453375625965,0.4001870223258658,0.4,-6.266409357544227e-05,1.872478499692295,0.9982469730811557,0.9420783586704027,0.9542208005515445,0.9464481849771103
6.854,9.350196846120863,0.40014498545662724,0.4,-6.269701926575834e-05,1.872514545142628,0.9982460863141752,0.9420762821481653,0.9542183577678773,0.9464457826684237
6.856,9.347939307997711,0.4001030454842406,0.4,-6.272013183744031e-05,1.872550705470281,0.9982452033063195,0.9420742113488124,0.9542159211959484,0.946443386651371
6.858,9.345681114096063,0.4000612086162936,0.4,-6.273345557187613e-05,1.8725869749664859,0.998244324175767,0.9420721465719907,0.9542134911921376,0.9464409972750641
6.86,9.343422616355317,0.4000194810267692,0.4,-6.273701619457885e-05,1.8726233479179355,0.9982434490399735,0.9420700881157631,0.9542110681109542,0.9464386148867789
6.862,9.341164165762887,0.3999778688551874,0.4,-6.273084086709967e-05,1.8726598186076016,0.9982425780156541,0.9420680362765651,0.9542086523049859,0.9464362398319034
6.864,9.338906112302642,0.39993637820575445,0.4,-6.27149581787427e-05,1.8726963813155553,0.9982417112187659,0.9420659913491626,0.9542062441248481,0.9464338724538895
6.866,9.336648804903662,0.3998950151465217,0.4,-6.268939813808231e-05,1.8727330303197898,0.9982408487644925,0.9420639536266101,0.954203843919135,0.9464315130942037
6.868,9.334392591389303,0.3998537857085488,0.4,-6.265419216428562e-05,1.8727697598970405,0.9982399907672252,0.9420619234002071,0.9542014520343691,0.9464291620922783
6.87,9.332137818426578,0.3998126958850793,0.4,-6.260937307824155e-05,1.8728065643236087,0.9982391373405471,0.9420599009594576,0.9541990688149525,0.9464268197854627
6.872,9.329884831475844,0.39977175163072143,0.4,-6.255497509349878e-05,1.8728434378761847,0.9982382885972158,0.9420578865920267,0.954196694603117,0.9464244865089751
6.874,9.327633974740847,0.39973095886063803,0.4,-6.249103380701435e-05,1.8728803748326721,0.998237444649147,0.942055880583703,0.954194329738878,0.946422162595857
6.876,9.325385591119078,0.39969032344974675,0.4,-6.241758618971474e-05,1.8729173694730124,0.9982366056073979,0.9420538832183536,0.9541919745599843,0.946419848376923
6.878,9.323140022152494,0.39964985123192487,0.4,-6.233467057687193e-05,1.8729544160800096,0.9982357715821497,0.9420518947778856,0.9541896294018716,0.9464175441807154
6.88,9.320897607978562,0.3996095479992279,0.4,-6.22423266582957e-05,1.8729915089401548,0.9982349426826922,0.9420499155422059,0.954187294597615,0.9464152503334584
6.882,9.318658687281692,0.3995694195011114,0.4,-6.214059546834515e-05,1.873028642344451,0.9982341190174063,0.9420479457891802,0.9541849704778822,0.9464129671590106
6.884,9.316423597245002,0.3995294714436666,0.4,-6.202951937576044e-05,1.8730658105892406,0.998233300693748,0.9420459857945944,0.9541826573708875,0.9464106949788199
6.886,9.314192673502474,0.3994897094888608,0.4,-6.190914207331814e-05,1.8731030079770257,0.9982324878182329,0.9420440358321152,0.9541803556023458,0.9464084341118791
6.888,9.311966250091475,0.39945013925379025,0.4,-6.177950856731075e-05,1.8731402288172965,0.9982316804964185,0.9420420961732504,0.9541780654954272,0.9464061848746801
6.89,9.309744659405657,0.3994107663099398,0.4,-6.164066516685398e-05,1.8731774674273556,0.9982308788328896,0.9420401670873113,0.9541757873707116,0.9464039475811696
6.892,9.307528232148266,0.39937159618245216,0.4,-6.1492659473023e-05,1.8732147181331378,0.9982300829312406,0.9420382488413742,0.9541735215461453,0.9464017225427059
6.894,9.305317297285814,0.39933263434940813,0.4,-6.133554036782043e-05,1.8732519752700394,0.9982292928940619,0.942036341700242,0.9541712683369961,0.9463995100680151
6.896,9.303112182002165,0.3992938862411127,0.4,-6.11693580029775e-05,1.8732892331837345,0.9982285088229218,0.942034445926408,0.9541690280558094,0.9463973104631475
6.898,9.300913211653048,0.3992553572393952,0.4,-6.0994163788591474e-05,1.8733264862310008,0.9982277308183526,0.9420325617800177,0.9541668010123666,0.9463951240314362
6.9,9.29872070972094,0.399217052676914,0.4,-6.081001038160098e-05,1.8733637287805385,0.9982269589798342,0.9420306895188324,0.9541645875136409,0.946392951073454
6.902,9.296534997770408,0.39917897783647593,0.4,-6.0616951674101866e-05,1.8734009552137887,0.9982261934057787,0.9420288293981942,0.954162387863757,0.946390791886973
6.904,9.294356395403844,0.39914113795036,0.4,-6.0415042781505345e-05,1.873438159925754,0.9982254341935158,0.9420269816709886,0.9541602023639478,0.9463886467669226
6.906,9.292185220217645,0.39910353819965605,0.4,-6.0204340030541215e-05,1.8734753373258135,0.9982246814392771,0.9420251465876094,0.9541580313125143,0.946386516005349
6.908,9.290021787758828,0.3990661837136088,0.4,-5.998490094710818e-05,1.8735124818385382,0.9982239352381809,0.9420233243959241,0.954155875004785,0.946384399891375
6.91,9.28786641148207,0.39902907956897554,0.4,-5.975678424397412e-05,1.8735495879045054,0.9982231956842179,0.9420215153412397,0.9541537337330762,0.946382298711162
6.912,9.28571940270722,0.3989922307893906,0.4,-5.952004980832734e-05,1.8735866499811098,0.9982224628702366,0.9420197196662679,0.9541516077866519,0.9463802127478685
6.914,9.283581070577231,0.3989556423447427,0.4,-5.927475868918272e-05,1.873623662543373,0.9982217368879281,0.9420179376110915,0.9541494974516854,0.9463781422816137
6.916,9.281451722016568,0.39891931915055906,0.4,-5.902097308464405e-05,1.8736606200847532,0.9982210178278124,0.9420161694131314,0.9541474030112204,0.946376087589438
6.918,9.27933166169008,0.3988832660674041,0.4,-5.875875632902593e-05,1.8736975171179477,0.9982203057792235,0.9420144153071139,0.9541453247451342,0.9463740489452669
6.92,9.277221191962319,0.3988474879002834,0.4,-5.848817287983579e-05,1.8737343481757003,0.998219600830296,0.9420126755250382,0.9541432629300994,0.9463720266198729
6.922,9.275120612857346,0.3988119893980619,0.4,-5.820928830462093e-05,1.873771107811597,0.9982189030679507,0.9420109502961442,0.9541412178395479,0.9463700208808397
6.924,9.273030222019015,0.39877677525289157,0.4,-5.792216926768083e-05,1.8738077906008699,0.9982182125778815,0.9420092398468822,0.9541391897436342,0.9463680319925266
6.926,9.270950314671719,0.39874185009964674,0.4,-5.7626883516649e-05,1.8738443911411882,0.9982175294445405,0.9420075444008807,0.9541371789092007,0.9463660602160332
6.928,9.268881183581641,0.39870721851537394,0.4,-5.732349986894456e-05,1.8738809040534512,0.9982168537511269,0.9420058641789176,0.954135185599742,0.9463641058091643
6.93,9.266823119018483,0.39867288501874976,0.4,-5.7012088198098526e-05,1.873917323982581,0.9982161855795719,0.9420041993988881,0.9541332100753712,0.9463621690263965
6.932,9.264776408717701,0.3986388540695499,0.4,-5.6692719419955465e-05,1.8739536455983048,0.9982155250105263,0.9420025502757775,0.9541312525927854,0.9463602501188441
6.934,9.262741337843226,0.3986051300681291,0.4,-5.6365465478754255e-05,1.8739898635959416,0.998214872123348,0.9420009170216309,0.9541293134052333,0.9463583493342266
6.936,9.260718188950694,0.39857171735491065,0.4,-5.603039933308875e-05,1.8740259726971777,0.998214226996089,0.941999299845525,0.9541273927624819,0.9463564669168357
6.938,9.258707241951186,0.3985386202098884,0.4,-5.5687594941753005e-05,1.8740619676508452,0.9982135897054834,0.9419976989535409,0.9541254909107855,0.9463546031075052
6.94,9.256708774075479,0.3985058428521384,0.4,-5.5337127249471745e-05,1.874097843233694,0.9982129603269355,0.9419961145487366,0.954123608092854,0.9463527581435784
6.942,9.254723059838804,0.39847338943934096,0.4,-5.497907217252054e-05,1.874133594251159,0.9982123389345062,0.9419945468311184,0.9541217445478211,0.9463509322588771
6.944,9.252750371006144,0.39844126406731506,0.4,-5.4613506584235105e-05,1.8741692155381238,0.9982117256009039,0.9419929959976177,0.9541199005112163,0.9463491256836744
6.946,9.250790976558022,0.39840947076956135,0.4,-5.424050830041612e-05,1.8742047019596828,0.9982111203974705,0.9419914622420622,0.9541180762149342,0.9463473386446623
6.948,9.248845142656856,0.39837801351681956,0.4,-5.386015606462906e-05,1.8742400484118942,0.9982105233941717,0.9419899457551529,0.9541162718872055,0.946345571364925
6.95,9.24691313261382,0.39834689621663183,0.4,-5.3472529533404016e-05,1.8742752498225317,0.9982099346595849,0.9419884467244382,0.9541144877525696,0.9463438240639104
6.952,9.244995206856235,0.3983161227129229,0.4,-5.307770926133491e-05,1.8743103011518327,0.9982093542608892,0.9419869653342902,0.9541127240318468,0.946342096957403
6.954,9.24309162289552,0.3982856967855869,0.4,-5.2675776686084445e-05,1.8743451973932372,0.998208782263854,0.9419855017658808,0.9541109809421113,0.9463403902574961
6.956,9.241202635295668,0.3982556221500858,0.4,-5.226681411329456e-05,1.8743799335741258,0.9982082187328295,0.9419840561971589,0.9541092586966652,0.9463387041725674
6.958,9.239328495642278,0.39822590245706224,0.4,-5.1850904701406983e-05,1.8744145047565512,0.9982076637307357,0.941982628802828,0.954107557505013,0.9463370389072523
6.96,9.237469452512116,0.3981965412919594,0.4,-5.1428132446393706e-05,1.8744489060379643,0.9982071173190533,0.9419812197543246,0.9541058775728366,0.9463353946624194
6.962,9.235625751443253,0.39816754217465367,0.4,-5.099858216640363e-05,1.8744831325519342,0.9982065795578129,0.9419798292197962,0.9541042191019711,0.9463337716351473
6.964,9.233797634905734,0.3981389085590987,0.4,-5.056233948632486e-05,1.8745171794688646,0.9982060505055869,0.9419784573640801,0.9541025822903811,0.9463321700186991
