Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.966,9.231985342272827,0.39811064383298156,0.4,-5.0119490822267946e-05,1.8745510419967044,0.9982055302194801,0.9419771043486859,0.9541009673321387,0.9463305900025023
6.968,9.230189109792807,0.39808275131738713,0.4,-4.967012336596913e-05,1.8745847153816484,0.9982050187551197,0.9419757703317723,0.9540993744174001,0.9463290317721245
6.97,9.228409170561317,0.39805523426647677,0.4,-4.921432506912046e-05,1.8746181949088374,0.9982045161666482,0.9419744554681306,0.9540978037323848,0.9463274955092525
6.972,9.226645754494301,0.39802809586717697,0.4,-4.8752184627626166e-05,1.8746514759030508,0.9982040225067141,0.9419731599091655,0.954096255459355,0.9463259813916728
6.974,9.224899088301493,0.39800133923887876,0.4,-4.828379146579014e-05,1.8746845537293884,0.9982035378264639,0.9419718838028776,0.9540947297765945,0.9463244895932497
6.976,9.223169395460472,0.3979749674331493,0.4,-4.7809235720434256e-05,1.8747174237939535,0.9982030621755346,0.9419706272938453,0.9540932268583909,0.946323020283907
6.978,9.221456896191311,0.39794898343345486,0.4,-4.732860822495407e-05,1.874750081544523,0.9982025956020466,0.94196939052321,0.9540917468750153,0.9463215736296094
6.98,9.219761807431782,0.3979233901548938,0.4,-4.684200049331104e-05,1.8747825224712136,0.9982021381525947,0.9419681736286579,0.9540902899927048,0.9463201497923437
6.982,9.218084342813142,0.39789819044394165,0.4,-4.634950470396703e-05,1.8748147421071397,0.9982016898722429,0.9419669767444063,0.9540888563736456,0.9463187489301019
6.984,9.216424712636506,0.3978733870782092,0.4,-4.5851213683759616e-05,1.874846736029068,0.9982012508045172,0.9419658000011882,0.954087446175956,0.946317371196865
6.986,9.214783123849797,0.39784898276620767,0.4,-4.534722089172558e-05,1.8748784998580592,0.9982008209913985,0.9419646435262381,0.9540860595536701,0.9463160167425865
6.988,9.213159780025272,0.3978249801471304,0.4,-4.483762040287168e-05,1.874910029260107,0.9982004004733178,0.9419635074432784,0.9540846966567232,0.946314685713177
6.99,9.211554881337648,0.3978013817906404,0.4,-4.432250689189805e-05,1.8749413199467695,0.9981999892891487,0.9419623918725072,0.9540833576309373,0.9463133782504909
6.992,9.2099686245428,0.39777819019667454,0.4,-4.380197561687299e-05,1.8749723676757888,0.998199587476203,0.941961296930585,0.9540820426180069,0.9463120944923109
6.994,9.20840120295706,0.39775540779525537,0.4,-4.3276122402866756e-05,1.8750031682517077,0.9981991950702246,0.9419602227306233,0.9540807517554856,0.9463108345723362
6.996,9.206852806437096,0.3977330369463155,0.4,-4.274504362554306e-05,1.875033717526476,0.9981988121053865,0.9419591693821742,0.9540794851767749,0.9463095986201697
6.998,9.205323621360389,0.39771107993953325,0.4,-4.22088361947138e-05,1.8750640114000512,0.9981984386142829,0.9419581369912193,0.9540782430111113,0.9463083867613059
7.0,9.203813830606299,0.3976895389941792,0.4,-4.166759753785573e-05,1.8750940458209875,0.9981980746279279,0.9419571256601603,0.9540770253835565,0.946307199117121
7.002,9.202323613537727,0.3976684162589751,0.4,-4.112142558359686e-05,1.8751238167870186,0.9981977201757494,0.9419561354878093,0.9540758324149858,0.9463060358048611
7.004,9.200853145983368,0.39764771381196257,0.4,-4.057041874517108e-05,1.8751533203456345,0.9981973752855864,0.9419551665693809,0.95407466422208,0.9463048969376343
7.006,9.19940260022057,0.39762743366038467,0.4,-4.001467590384534e-05,1.8751825525946442,0.9981970399836853,0.9419542189964841,0.9540735209173153,0.9463037826244006
7.008,9.197972144958776,0.39760757774057665,0.4,-3.945429639232313e-05,1.875211509682736,0.9981967142946957,0.9419532928571145,0.9540724026089564,0.9463026929699644
7.01,9.19656194532358,0.39758814791787017,0.4,-3.888937997812282e-05,1.875240187810023,0.9981963982416704,0.9419523882356493,0.9540713094010491,0.9463016280749676
7.012,9.195172162841365,0.397569145986507,0.4,-3.8320026846938917e-05,1.8752685832285874,0.9981960918460592,0.9419515052128388,0.9540702413934118,0.9463005880358816
7.014,9.193802955424552,0.3975505736695646,0.4,-3.774633758598464e-05,1.875296692243006,0.9981957951277092,0.9419506438658035,0.9540691986816325,0.9462995729450026
7.016,9.192454477357444,0.39753243261889337,0.4,-3.716841316732157e-05,1.8753245112108756,0.9981955081048619,0.9419498042680277,0.9540681813570613,0.9462985828904457
7.018,9.191126879282674,0.3975147244150648,0.4,-3.6586354931174585e-05,1.8753520365433236,0.9981952307941527,0.9419489864893567,0.9540671895068071,0.9462976179561406
7.02,9.189820308188253,0.39749745056732916,0.4,-3.600026456924038e-05,1.8753792647055123,0.9981949632106075,0.9419481905959919,0.9540662232137331,0.9462966782218281
7.022,9.188534907395207,0.39748061251358624,0.4,-3.541024410798753e-05,1.8754061922171317,0.9981947053676435,0.9419474166504899,0.9540652825564552,0.9462957637630566
7.024,9.187270816545844,0.39746421162036766,0.4,-3.4816395891953836e-05,1.875432815652884,0.9981944572770685,0.941946664711758,0.9540643676093373,0.9462948746511796
7.026,9.186028171592586,0.39744824918282684,0.4,-3.421882256703989e-05,1.8754591316429585,0.9981942189490792,0.9419459348350553,0.9540634784424924,0.9462940109533546
7.028,9.184807104787433,0.3974327264247449,0.4,-3.361762706380589e-05,1.8754851368734948,0.9981939903922634,0.94194522707199,0.9540626151217801,0.9462931727325428
7.03,9.18360774467201,0.39741764449854117,0.4,-3.3012912580770895e-05,1.8755108280870396,0.9981937716135976,0.9419445414705192,0.9540617777088062,0.9462923600475064
7.032,9.182430216068221,0.3974030044853034,0.4,-3.240478256771932e-05,1.8755362020829895,0.99819356261845,0.941943878074951,0.9540609662609251,0.9462915729528129
7.034,9.181274640069509,0.3973888073948187,0.4,-3.1793340709013986e-05,1.875561255718027,0.9981933634105798,0.9419432369259427,0.9540601808312387,0.9462908114988321
7.036,9.180141134032702,0.3973750541656241,0.4,-3.1178690906922655e-05,1.8755859859065445,0.9981931739921396,0.9419426180605056,0.9540594214686001,0.9462900757317418
7.038,9.17902981157048,0.39736174566506177,0.4,-3.056093726495713e-05,1.8756103896210583,0.9981929943636766,0.941942021512005,0.9540586882176162,0.9462893656935285
7.04,9.177940782544423,0.39734888268935,0.4,-2.9940184071229977e-05,1.8756344638926128,0.998192824524134,0.9419414473101645,0.9540579811186501,0.9462886814219913
7.042,9.17687415305866,0.3973364659636599,0.4,-2.93165357818276e-05,1.8756582058111728,0.9981926644708536,0.9419408954810685,0.9540573002078265,0.9462880229507453
7.044,9.175830025454133,0.3973244961422081,0.4,-2.8690097004207145e-05,1.8756816125260083,0.998192514199579,0.9419403660471672,0.9540566455170354,0.9462873903092274
7.046,9.174808498303435,0.3973129738083546,0.4,-2.806097248061571e-05,1.875704681246064,0.9981923737044571,0.9419398590272816,0.9540560170739382,0.9462867835227015
7.048,9.173809666406264,0.3973018994747162,0.4,-2.742926707153759e-05,1.8757274092403229,0.9981922429780423,0.9419393744366078,0.954055414901974,0.9462862026122645
7.05,9.172833620785457,0.39729127358328803,0.4,-2.6795085739167397e-05,1.8757497938381538,0.9981921220113,0.9419389122867248,0.954054839020367,0.9462856475948533
7.052,9.171880448683632,0.3972810965055745,0.4,-2.6158533530917243e-05,1.8757718324296548,0.9981920107936093,0.9419384725855993,0.9540542894441327,0.9462851184832524
7.054,9.170950233560408,0.397271368542734,0.4,-2.551971556295594e-05,1.8757935224659787,0.998191909312769,0.9419380553375949,0.9540537661840881,0.9462846152861022
7.056,9.170043055090236,0.39726208992573014,0.4,-2.4878737003786038e-05,1.8758148614596515,0.9981918175550001,0.9419376605434785,0.9540532692468587,0.946284138007908
7.058,9.169158989160806,0.39725326081549767,0.4,-2.4235703057856562e-05,1.8758358469848788,0.998191735504952,0.9419372882004302,0.9540527986348902,0.9462836866490499
7.06,9.168298107872037,0.3972448813031144,0.4,-2.3590718949219615e-05,1.875856476677841,0.9981916631457067,0.9419369383020514,0.954052354346458,0.946283261205793
7.062,9.167460479535682,0.39723695140998677,0.4,-2.2943889905228484e-05,1.875876748236977,0.9981916004587845,0.941936610838375,0.9540519363756775,0.9462828616702981
7.064,9.16664616867549,0.39722947108804296,0.4,-2.229532114028336e-05,1.8758966594232562,0.9981915474241504,0.9419363057958763,0.9540515447125177,0.9462824880306342
7.066,9.165855236027973,0.3972224402199385,0.4,-2.1645117839622134e-05,1.8759162080604406,0.9981915040202185,0.9419360231574831,0.9540511793428119,0.9462821402707904
7.068,9.165087738543734,0.39721585861927067,0.4,-2.099338514316483e-05,1.875935392035333,0.9981914702238599,0.9419357629025884,0.9540508402482719,0.9462818183706887
7.07,9.164343729389403,0.39720972603080185,0.4,-2.034022812940884e-05,1.8759542092980168,0.9981914460104081,0.9419355250070612,0.9540505274065012,0.9462815223061989
7.072,9.163623257950126,0.39720404213069604,0.4,-1.9685751799381086e-05,1.8759726578620812,0.9981914313536673,0.9419353094432608,0.9540502407910098,0.9462812520491519
7.074,9.16292636983265,0.3971988065267617,0.4,-1.9030061060644838e-05,1.875990735804836,0.9981914262259178,0.9419351161800491,0.9540499803712292,0.946281007567355
7.076,9.162253106868969,0.3971940187587065,0.4,-1.837326071136917e-05,1.8760084412675155,0.998191430597926,0.9419349451828055,0.9540497461125282,0.9462807888246082
7.078,9.161603507120551,0.39718967829840196,0.4,-1.7715455424458554e-05,1.87602577245547,0.9981914444389495,0.9419347964134405,0.9540495379762292,0.9462805957807203
7.08,9.16097760488313,0.39718578455015613,0.4,-1.7056749731748744e-05,1.8760427276383453,0.9981914677167475,0.9419346698304115,0.9540493559196254,0.9462804283915255
7.082,9.160375430692069,0.3971823368509975,0.4,-1.6397248008266077e-05,1.8760593051502492,0.998191500397588,0.9419345653887384,0.9540491998959982,0.9462802866089016
7.084,9.159797011328292,0.39717933447096704,0.4,-1.5737054456558507e-05,1.8760755033899106,0.9981915424462565,0.9419344830400199,0.954049069854636,0.9462801703807884
7.086,9.159242369824767,0.3971767766134227,0.4,-1.5076273091096018e-05,1.8760913208208205,0.998191593826066,0.9419344227324504,0.9540489657408529,0.9462800796512062
7.088,9.158711525473556,0.3971746624153482,0.4,-1.4415007722745818e-05,1.8761067559713671,0.9981916544988656,0.9419343844108373,0.9540488874960081,0.9462800143602761
7.09,9.158204493833434,0.39717299094767583,0.4,-1.3753361943320013e-05,1.876121807434953,0.9981917244250501,0.9419343680166192,0.954048835057527,0.9462799744442393
7.092,9.15772128673804,0.3971717612156167,0.4,-1.309143911020389e-05,1.8761364738701074,0.9981918035635696,0.9419343734878838,0.9540488083589207,0.9462799598354786
7.094,9.157261912304595,0.3971709721590001,0.4,-1.2429342331061855e-05,1.8761507540005784,0.998191891871941,0.9419344007593883,0.9540488073298086,0.94627997046254
7.096,9.15682637494317,0.3971706226526206,0.4,-1.1767174448627172e-05,1.8761646466154216,0.9981919893062563,0.9419344497625776,0.9540488318959397,0.9462800062501537
7.098,9.156414675366493,0.39717071150659866,0.4,-1.110503802557258e-05,1.8761781505690693,0.998192095821196,0.9419345204256054,0.9540488819792158,0.9462800671192586
7.1,9.156026810600302,0.3971712374667444,0.4,-1.0443035329469849e-05,1.8761912647813923,0.9981922113700373,0.9419346126733548,0.9540489574977146,0.9462801529870235
7.102,9.155662773994239,0.39717219921493396,0.4,-9.78126831783561e-06,1.8762039882377486,0.9981923359046678,0.9419347264274589,0.9540490583657134,0.9462802637668721
7.104,9.15532255523328,0.3971735953694936,0.4,-9.119838623269244e-06,1.8762163199890192,0.9981924693755951,0.9419348616063232,0.9540491844937133,0.9462803993685075
7.106,9.155006140349698,0.3971754244855937,0.4,-8.458847538679686e-06,1.8762282591516328,0.9981926117319604,0.9419350181251481,0.9540493357884652,0.9462805596979369
7.108,9.154713511735551,0.39717768505564766,0.4,-7.798396002609706e-06,1.8762398049075781,0.9981927629215486,0.9419351958959504,0.9540495121529936,0.946280744657497
7.11,9.154444648155716,0.3971803755097242,0.4,-7.138584584654259e-06,1.8762509565044039,0.9981929228908024,0.9419353948275884,0.9540497134866252,0.9462809541458805
7.112,9.154199524761415,0.3971834942159641,0.4,-6.47951347097886e-06,1.8762617132552075,0.9981930915848339,0.9419356148257839,0.9540499396850126,0.946281188058163
7.114,9.153978113104289,0.39718703948100864,0.4,-5.821282449935175e-06,1.8762720745386108,0.9981932689474381,0.9419358557931483,0.9540501906401648,0.9462814462858296
7.116,9.153780381150973,0.3971910095504322,0.4,-5.1639908977813755e-06,1.8762820397987254,0.9981934549211049,0.9419361176292055,0.9540504662404722,0.9462817287168029
7.118,9.153606293298187,0.39719540260918856,0.4,-4.507737764504825e-06,1.8762916085451042,0.9981936494470334,0.9419364002304185,0.9540507663707365,0.9462820352354722
7.12,9.153455810388339,0.39720021678205863,0.4,-3.8526215597522145e-06,1.8763007803526823,0.9981938524651452,0.9419367034902144,0.954051090912199,0.9462823657227206
7.122,9.153328889725618,0.39720545013411324,0.4,-3.1987403388644996e-06,1.8763095548617053,0.9981940639140984,0.9419370272990115,0.9540514397425702,0.9462827200559565
7.124,9.153225485092612,0.3972111006711765,0.4,-2.546191689024226e-06,1.8763179317776453,0.9981942837313005,0.9419373715442444,0.9540518127360597,0.946283098109142
7.126,9.153145546767403,0.3972171663403042,0.4,-1.8950727155125226e-06,1.876325910871106,0.9981945118529245,0.9419377361103928,0.9540522097634064,0.9462834997528239
7.128,9.153089021541161,0.3972236450302633,0.4,-1.2454800280808541e-06,1.8763334919777164,0.9981947482139223,0.941938120879008,0.95405263069191,0.9462839248541647
7.13,9.153055852736225,0.39723053457202473,0.4,-5.975097274348836e-07,1.8763406749980116,0.9981949927480389,0.9419385257287407,0.9540530753854612,0.9462843732769736
7.132,9.153045980224677,0.3972378327392598,0.4,4.874260816218535e-08,1.8763474598973,0.998195245387829,0.9419389505353712,0.9540535437045752,0.9462848448817391
7.134,9.15305934044738,0.39724553724884465,0.4,6.931819361693995e-07,1.8763538467055245,0.9981955060646701,0.9419393951718359,0.9540540355064229,0.9462853395256609
7.136,9.153095866433508,0.3972536457613746,0.4,1.3357137629263986e-06,1.876359835517105,0.9981957747087796,0.9419398595082579,0.9540545506448641,0.9462858570626829
7.138,9.153155487820547,0.39726215588168173,0.4,1.976244156692425e-06,1.876365426490775,0.9981960512492293,0.9419403434119764,0.9540550889704807,0.9462863973435263
7.14,9.153238130874731,0.39727106515936333,0.4,2.6146797605592463e-06,1.8763706198494032,0.9981963356139615,0.9419408467475775,0.9540556503306115,0.946286960215724
7.142,9.153343718512001,0.3972803710893147,0.4,3.250927805240599e-06,1.8763754158798056,0.998196627729805,0.9419413693769232,0.9540562345693847,0.9462875455236543
7.144,9.153472170319363,0.39729007111227044,0.4,3.884896121733291e-06,1.8763798149325441,0.9981969275224912,0.9419419111591841,0.954056841527754,0.9462881531085764
7.146,9.153623402576734,0.3973001626153502,0.4,4.516493153852813e-06,1.8763838174217158,0.9981972349166703,0.9419424719508687,0.9540574710435329,0.9462887828086637
7.148,9.153797328279223,0.3973106429326157,0.4,5.145627970636251e-06,1.8763874238247287,0.998197549835928,0.9419430516058569,0.9540581229514309,0.9462894344590418
7.15,9.15399385715987,0.39732150934563015,0.4,5.772210278615309e-06,1.8763906346820698,0.9981978722028024,0.9419436499754316,0.9540587970830888,0.9462901078918228
7.152,9.154212895712798,0.3973327590840241,0.4,6.396150433955085e-06,1.8763934505970574,0.9981982019387994,0.9419442669083092,0.9540594932671156,0.9462908029361418
7.154,9.154454347216829,0.3973443893260719,0.4,7.017359454460922e-06,1.8763958722355845,0.9981985389644122,0.9419449022506755,0.9540602113291251,0.9462915194181942
7.156,9.154718111759518,0.39735639719926996,0.4,7.635749031446596e-06,1.8763979003258526,0.9981988831991372,0.9419455558462165,0.9540609510917732,0.946292257161274
7.158,9.1550040862616,0.39736877978092305,0.4,8.251231541466963e-06,1.8763995356580931,0.9981992345614898,0.9419462275361523,0.9540617123747951,0.9462930159858076
7.16,9.15531216450188,0.3973815340987371,0.4,8.863720057910185e-06,1.876400779084275,0.9981995929690256,0.9419469171592718,0.9540624949950435,0.9462937957093968
7.162,9.155642237142512,0.3973946571314167,0.4,9.473128362452348e-06,1.8764016315178071,0.9981999583383541,0.941947624551965,0.9540632987665272,0.9462945961468525
7.164,9.155994191754722,0.3974081458092702,0.4,1.0079370956368089e-05,1.8764020939332269,0.9982003305851592,0.9419483495482595,0.9540641235004491,0.9462954171102367
7.166,9.156367912844892,0.3974219970148185,0.4,1.0682363071699786e-05,1.876402167365878,0.9982007096242164,0.9419490919798539,0.9540649690052463,0.9462962584089
7.168,9.15676328188108,0.39743620758341114,0.4,1.128202068228114e-05,1.8764018529115771,0.9982010953694099,0.9419498516761523,0.9540658350866281,0.9462971198495208
7.17,9.157180177319919,0.39745077430384673,0.4,1.1878260514617794e-05,1.8764011517262724,0.9982014877337525,0.9419506284643018,0.954066721547617,0.9462980012361458
7.172,9.157618474633903,0.39746569391900033,0.4,1.2471000058618588e-05,1.8764000650256905,0.9982018866294029,0.9419514221692256,0.9540676281885879,0.9462989023702295
7.174,9.158078046339067,0.39748096312645476,0.4,1.3060157578180473e-05,1.8763985940849717,0.9982022919676841,0.9419522326136602,0.9540685548073089,0.9462998230506746
7.176,9.15855876202303,0.39749657857913695,0.4,1.3645652121622697e-05,1.8763967402382977,0.9982027036591025,0.9419530596181919,0.9540695011989819,0.9463007630738736
7.178,9.159060488373427,0.39751253688596005,0.4,1.422740353197302e-05,1.8763945048785078,0.998203121613366,0.9419539030012916,0.9540704671562839,0.9463017222337474
7.18,9.159583089206699,0.3975288346124717,0.4,1.4805332457100139e-05,1.876391889456704,0.9982035457394032,0.9419547625793532,0.9540714524694068,0.9463027003217893
7.182,9.160126425497246,0.3975454682815043,0.4,1.5379360359694514e-05,1.8763888954818493,0.998203975945382,0.9419556381667293,0.9540724569261014,0.9463036971271044
7.184,9.160690355406944,0.39756243437383243,0.4,1.594940952709429e-05,1.8763855245203533,0.9982044121387296,0.9419565295757691,0.9540734803117176,0.946304712436453
7.186,9.161274734314995,0.397579729328834,0.4,1.6515403080958826e-05,1.8763817781956496,0.9982048542261496,0.941957436616855,0.9540745224092466,0.9463057460342917
7.188,9.161879414848146,0.39759734954515674,0.4,1.707726498678349e-05,1.8763776581877643,0.998205302113643,0.941958359098441,0.9540755829993638,0.946306797702816
7.19,9.162504246911233,0.3976152913813858,0.4,1.763492006325929e-05,1.8763731662328729,0.9982057557065264,0.9419592968270898,0.9540766618604711,0.9463078672220027
7.192,9.163149077718055,0.39763355115672144,0.4,1.8188293991473004e-05,1.8763683041228498,0.9982062149094518,0.9419602496075108,0.9540777587687399,0.9463089543696525
7.194,9.163813751822593,0.39765212515165593,0.4,1.8737313323950908e-05,1.8763630737048087,0.9982066796264263,0.9419612172425992,0.9540788734981546,0.9463100589214342
7.196,9.16449811115054,0.3976710096086566,0.4,1.928190549353991e-05,1.8763574768806321,0.9982071497608302,0.941962199533473,0.9540800058205549,0.946311180650926
7.198,9.165201995031143,0.39769020073285194,0.4,1.9821998822129696e-05,1.8763515156064947,0.9982076252154378,0.9419631962795126,0.95408115550568,0.9463123193296614
7.2,9.165925240229372,0.3977096946927228,0.4,2.0357522529211535e-05,1.876345191892376,0.998208105892437,0.941964207278399,0.9540823223212129,0.9463134747271704
7.202,9.166667680978383,0.3977294876207964,0.4,2.0888406740277022e-05,1.8763385078015633,0.9982085916934479,0.941965232326153,0.9540835060328234,0.946314646611025
7.204,9.167429149012278,0.39774957561434404,0.4,2.141458249505099e-05,1.87633146545015,0.9982090825195437,0.9419662712171742,0.9540847064042128,0.9463158347468829
7.206,9.16820947359917,0.39776995473608157,0.4,2.1935981755561706e-05,1.876324067006521,0.9982095782712689,0.9419673237442795,0.9540859231971581,0.946317038898531
7.208,9.16900848157452,0.39779062101487606,0.4,2.2452537414044623e-05,1.8763163146908337,0.9982100788486605,0.941968389698743,0.9540871561715564,0.946318258827931
7.21,9.169825997374776,0.39781157044645116,0.4,2.2964183300682635e-05,1.8763082107744882,0.9982105841512672,0.9419694688703356,0.9540884050854693,0.9463194942952623
7.212,9.170661843071265,0.39783279899409985,0.4,2.347085419117787e-05,1.8762997575795899,0.9982110940781691,0.9419705610473647,0.9540896696951688,0.9463207450589688
7.214,9.171515838404375,0.39785430258939736,0.4,2.3972485814157278e-05,1.8762909574784066,0.9982116085279976,0.941971666016713,0.9540909497551813,0.9463220108758019
7.216,9.172387800817978,0.39787607713291895,0.4,2.4469014858409312e-05,1.8762818128928147,0.9982121273989546,0.9419727835638783,0.9540922450183321,0.9463232915008658
7.218,9.173277545494136,0.3978981184949593,0.4,2.4960378979954266e-05,1.87627232629374,0.9982126505888342,0.9419739134730148,0.9540935552357931,0.9463245866876638
7.22,9.174184885388046,0.39792042251625354,0.4,2.54465168089432e-05,1.8762625002005893,0.9982131779950406,0.9419750555269722,0.9540948801571254,0.9463258961881421
7.222,9.175109631263219,0.3979429850087046,0.4,2.5927367956388663e-05,1.8762523371806779,0.9982137095146083,0.9419762095073346,0.9540962195303262,0.9463272197527355
7.224,9.176051591726917,0.39796580175610774,0.4,2.640287302072373e-05,1.8762418398486451,0.9982142450442228,0.9419773751944625,0.9540975731018742,0.9463285571304128
7.226,9.177010573265823,0.3979888685148826,0.4,2.6872973594192404e-05,1.8762310108658682,0.9982147844802404,0.9419785523675318,0.9540989406167751,0.9463299080687231
7.228,9.177986380281915,0.39801218101480307,0.4,2.733761226906668e-05,1.8762198529398657,0.9982153277187064,0.9419797408045745,0.9541003218186076,0.9463312723138393
7.23,9.178978815128586,0.39803573495973166,0.4,2.7796732643692868e-05,1.8762083688236944,0.998215874655377,0.9419809402825187,0.9541017164495686,0.9463326496106065
7.232,9.179987678146967,0.39805952602835565,0.4,2.8250279328364755e-05,1.8761965613153426,0.9982164251857379,0.9419821505772293,0.9541031242505205,0.9463340397025849
7.234,9.181012767702462,0.3980835498749246,0.4,2.8698197951025944e-05,1.8761844332571138,0.9982169792050241,0.9419833714635477,0.9541045449610349,0.9463354423320977
7.236,9.182053880221485,0.39810780212998864,0.4,2.9140435162797055e-05,1.8761719875350047,0.9982175366082402,0.941984602715333,0.9541059783194412,0.9463368572402754
7.238,9.18311081022838,0.3981322784011409,0.4,2.9576938643330897e-05,1.8761592270780796,0.9982180972901793,0.9419858441055018,0.9541074240628706,0.9463382841671023
7.24,9.184183350382554,0.39815697427375896,0.4,3.0007657105992577e-05,1.8761461548578358,0.9982186611454427,0.9419870954060681,0.954108881927303,0.9463397228514625
7.242,9.185271291515779,0.3981818853117479,0.4,3.0432540302867482e-05,1.8761327738875662,0.9982192280684612,0.9419883563881856,0.9541103516476139,0.9463411730311858
7.244,9.186374422669672,0.398207007058287,0.4,3.085153902959302e-05,1.8761190872217126,0.9982197979535121,0.9419896268221862,0.9541118329576194,0.9463426344430924
7.246,9.187492531133344,0.3982323350365744,0.4,3.126460513001683e-05,1.8761050979552174,0.9982203706947403,0.9419909064776205,0.9541133255901214,0.9463441068230398
7.248,9.188625402481222,0.39825786475057406,0.4,3.167169150067893e-05,1.8760908092228674,0.9982209461861772,0.9419921951232995,0.954114829276957,0.946345589905969
7.25,9.189772820611019,0.3982835916857645,0.4,3.207275209512083e-05,1.8760762241986344,0.9982215243217598,0.9419934925273334,0.9541163437490415,0.946347083425949
7.252,9.190934567781868,0.3983095113098876,0.4,3.246774192801752e-05,1.876061346095008,0.9982221049953509,0.9419947984571732,0.9541178687364162,0.9463485871162239
7.254,9.192110424652588,0.3983356190736964,0.4,3.285661707913492e-05,1.8760461781623277,0.998222688100758,0.9419961126796498,0.9541194039682938,0.9463501007092582
7.256,9.193300170320098,0.3983619104117077,0.4,3.323933469711185e-05,1.8760307236881066,0.9982232735317513,0.9419974349610146,0.9541209491731046,0.9463516239367822
7.258,9.194503582357962,0.3983883807429492,0.4,3.361585300306544e-05,1.8760149859963533,0.9982238611820844,0.9419987650669801,0.9541225040785428,0.9463531565298378
7.26,9.19572043685506,0.3984150254717124,0.4,3.3986131294022905e-05,1.8759989684468874,0.9982244509455127,0.9420001027627595,0.9541240684116123,0.9463546982188248
7.262,9.196950508454385,0.3984418399883028,0.4,3.43501299461755e-05,1.8759826744346522,0.9982250427158116,0.9420014478131062,0.9541256418986727,0.9463562487335455
7.264,9.198193570391938,0.3984688196697899,0.4,3.4707810417958014e-05,1.8759661073890226,0.9982256363867961,0.9420027999823548,0.9541272242654844,0.9463578078032507
7.266,9.199449394535751,0.39849595988075875,0.4,3.505913525295154e-05,1.8759492707731114,0.9982262318523393,0.94200415903446,0.9541288152372561,0.9463593751566852
7.268,9.200717751424998,0.39852325597406124,0.4,3.540406808261216e-05,1.8759321680830674,0.9982268290063915,0.9420055247330372,0.9541304145386894,0.9463609505221332
7.27,9.201998410309205,0.39855070329156506,0.4,3.574257362882248e-05,1.8759148028473747,0.9982274277429969,0.9420068968414006,0.9541320218940237,0.9463625336274625
7.272,9.203291139187554,0.3985782971649039,0.4,3.6074617706268426e-05,1.8758971786261465,0.9982280279563144,0.9420082751226042,0.9541336370270832,0.9463641242001707
7.274,9.204595704848252,0.3986060329162276,0.4,3.64001672246401e-05,1.8758792990104158,0.9982286295406342,0.942009659339481,0.9541352596613221,0.9463657219674303
7.276,9.205911872908002,0.3986339058589512,0.4,3.671919019065864e-05,1.8758611676214227,0.998229232390397,0.9420110492546817,0.9541368895198689,0.9463673266561328
7.278,9.207239407851517,0.39866191129850154,0.4,3.703165570992661e-05,1.8758427881099005,0.9982298364002106,0.9420124446307132,0.9541385263255724,0.9463689379929334
7.28,9.208578073071127,0.39869004453306645,0.4,3.7337533988604316e-05,1.875824164155357,0.9982304414648696,0.9420138452299797,0.9541401698010469,0.946370555704297
7.282,9.209927630906407,0.3987183008543383,0.4,3.763679633491086e-05,1.8758052994653556,0.9982310474793717,0.9420152508148193,0.9541418196687168,0.9463721795165405
7.284,9.211287842683886,0.398746675548263,0.4,3.7929415160452087e-05,1.8757861977747907,0.998231654338937,0.9420166611475445,0.9541434756508617,0.9463738091558797
7.286,9.212658468756796,0.3987751638957798,0.4,3.8215363981372975e-05,1.8757668628451656,0.9982322619390228,0.9420180759904787,0.9541451374696602,0.9463754443484704
7.288,9.214039268544845,0.39880376117356753,0.4,3.849461741933731e-05,1.8757472984638637,0.9982328701753443,0.9420194951059975,0.9541468048472362,0.9463770848204559
7.29,9.215430000574022,0.39883246265478384,0.4,3.876715120233288e-05,1.8757275084434206,0.9982334789438898,0.942020918256564,0.9541484775057019,0.946378730298008
7.292,9.216830422516464,0.39886126360980567,0.4,3.9032942165304936e-05,1.875707496620794,0.998234088140938,0.9420223452047685,0.9541501551672016,0.9463803805073717
7.294,9.218240291230286,0.3988901593069678,0.4,3.929196825061576e-05,1.8756872668566322,0.9982346976630752,0.9420237757133656,0.9541518375539572,0.946382035174909
7.296,9.21965936279947,0.39891914501329784,0.4,3.954420850833254e-05,1.8756668230345397,0.9982353074072122,0.9420252095453127,0.9541535243883108,0.9463836940271415
7.298,9.221087392573743,0.39894821599525254,0.4,3.978964309634279e-05,1.8756461690603428,0.9982359172706013,0.9420266464638064,0.9541552153927693,0.9463853567907943
7.3,9.222524135208452,0.3989773675194496,0.4,4.0028253280299434e-05,1.8756253088613553,0.9982365271508518,0.9420280862323207,0.9541569102900468,0.946387023192838
7.302,9.223969344704447,0.39900659485339784,0.4,4.026002143339387e-05,1.875604246385641,0.9982371369459474,0.9420295286146441,0.9541586088031091,0.9463886929605322
7.304,9.225422774447942,0.39903589326622646,0.4,4.048493103595928e-05,1.8755829856012773,0.9982377465542615,0.942030973374915,0.9541603106552154,0.9463903658214671
7.306,9.226884177250367,0.39906525802940995,0.4,4.070296667490352e-05,1.875561530495616,0.998238355874574,0.9420324202776607,0.9541620155699624,0.9463920415036063
7.308,9.22835330538818,0.3990946844174939,0.4,4.091411404297349e-05,1.875539885074546,0.9982389648060869,0.9420338690878319,0.9541637232713264,0.9463937197353292
7.31,9.229829910642678,0.39912416770881387,0.4,4.111835993785008e-05,1.8755180533617553,0.9982395732484391,0.9420353195708394,0.9541654334837049,0.9463954002454713
7.312,9.231313744339742,0.39915370318621524,0.4,4.13156922610753e-05,1.87549603939799,0.9982401811017243,0.9420367714925911,0.9541671459319607,0.9463970827633675
7.314,9.232804557389564,0.3991832861377691,0.4,4.1506100016811516e-05,1.8754738472403183,0.9982407882665029,0.9420382246195258,0.9541688603414616,0.946398767018892
7.316,9.234302100326305,0.39921291185748553,0.4,4.168957331043474e-05,1.875451480961391,0.9982413946438206,0.9420396787186509,0.9541705764381242,0.9464004527425005
7.318,9.235806123347729,0.39924257564602383,0.4,4.1866103346960854e-05,1.8754289446487027,0.9982420001352204,0.9420411335575752,0.9541722939484528,0.9464021396652692
7.32,9.23731637635474,0.3992722728113989,0.4,4.203568242930694e-05,1.8754062424038542,0.9982426046427603,0.9420425889045466,0.954174012599584,0.9464038275189375
7.322,9.238832608990881,0.3993019986696869,0.4,4.2198303956387334e-05,1.8753833783418163,0.9982432080690257,0.9420440445284849,0.954175732119324,0.9464055160359467
7.324,9.240354570681758,0.3993317485457247,0.4,4.235396242104662e-05,1.8753603565901924,0.9982438103171444,0.9420455001990166,0.9541774522361921,0.9464072049494803
7.326,9.241882010674372,0.399361517773809,0.4,4.2502653407828536e-05,1.8753371812884834,0.9982444112908015,0.9420469556865095,0.9541791726794593,0.9464088939935036
7.328,9.243414678076386,0.3993913016983893,0.4,4.264437359058306e-05,1.8753138565873535,0.9982450108942529,0.9420484107621065,0.9541808931791887,0.9464105829028034
7.33,9.244952321895289,0.39942109567475986,0.4,4.277912072991131e-05,1.8752903866478974,0.9982456090323397,0.9420498651977596,0.9541826134662769,0.9464122714130274
7.332,9.246494691077471,0.39945089506974535,0.4,4.290689367045067e-05,1.8752667756409063,0.9982462056105014,0.9420513187662625,0.9541843332724913,0.9464139592607217
7.334,9.248041534547205,0.39948069526238583,0.4,4.3027692337999187e-05,1.875243027746141,0.9982468005347891,0.9420527712412843,0.9541860523305103,0.9464156461833705
7.336,9.249592601245503,0.3995104916446159,0.4,4.31415177364814e-05,1.8752191471515993,0.9982473937118798,0.9420542223974022,0.9541877703739629,0.9464173319194334
7.338,9.251147640168877,0.3995402796219397,0.4,4.324837194475584e-05,1.8751951380527927,0.9982479850490885,0.9420556720101336,0.9541894871374658,0.9464190162083842
7.34,9.252706400407979,0.3995700546141035,0.4,4.334825811326589e-05,1.875171004652018,0.9982485744543822,0.9420571198559695,0.9541912023566635,0.946420698790748
7.342,9.254268631186111,0.39959981205576467,0.4,4.344118046053399e-05,1.8751467511576372,0.9982491618363917,0.9420585657124048,0.954192915768265,0.9464223794081374
7.344,9.255834081897616,0.3996295473971528,0.4,4.35271442695008e-05,1.8751223817833536,0.9982497471044243,0.9420600093579713,0.9541946271100818,0.9464240578032919
7.346,9.25740250214612,0.3996592561047301,0.4,4.360615588371014e-05,1.875097900747496,0.9982503301684764,0.942061450572268,0.9541963361210658,0.9464257337201114
7.348,9.258973641782653,0.39968893366184777,0.4,4.3678222703340935e-05,1.8750733122723005,0.9982509109392453,0.942062889135993,0.9541980425413454,0.9464274069036951
7.35,9.260547250943608,0.39971857556939366,0.4,4.3743353181086696e-05,1.875048620583197,0.9982514893281416,0.9420643248309735,0.9541997461122635,0.9464290771003757
7.352,9.262123080088553,0.39974817734644164,0.4,4.3801556817884196e-05,1.8750238299081,0.9982520652473004,0.9420657574401962,0.9542014465764124,0.9464307440577551
7.354,9.263700880037899,0.3997777345308907,0.4,4.3852844158491894e-05,1.8749989444766981,0.9982526386095931,0.9420671867478382,0.9542031436776708,0.946432407524741
7.356,9.265280402010381,0.3998072426801027,0.4,4.389722678691968e-05,1.8749739685197506,0.9982532093286383,0.9420686125392954,0.9542048371612393,0.9464340672515796
7.358,9.266861397660401,0.3998366973715337,0.4,4.393471732171075e-05,1.8749489062683846,0.9982537773188134,0.9420700346012127,0.9542065267736758,0.9464357229898922
7.36,9.268443619115171,0.3998660942033625,0.4,4.3965329411076755e-05,1.8749237619533958,0.9982543424952652,0.9420714527215133,0.95420821226293,0.9464373744927074
7.362,9.270026819011706,0.3998954287951103,0.4,4.3989077727887476e-05,1.8748985398045537,0.998254904773921,0.9420728666894267,0.9542098933783789,0.9464390215144964
7.364,9.2716107505336,0.39992469678826037,0.4,4.4005977964516406e-05,1.8748732440499072,0.9982554640714978,0.9420742762955174,0.95421156987086,0.9464406638112055
7.366,9.273195167447655,0.3999538938468688,0.4,4.401604682754301e-05,1.8748478789150989,0.9982560203055143,0.9420756813317132,0.9542132414927063,0.9464423011402894
7.368,9.27477982414028,0.39998301565817196,0.4,4.401930203231312e-05,1.8748224486226777,0.9982565733943001,0.9420770815913327,0.9542149079977789,0.946443933260744
7.37,9.276364475653706,0.4000120579331871,0.4,4.4015762297358664e-05,1.8747969573914187,0.9982571232570048,0.9420784768691122,0.9542165691415007,0.9464455599331384
7.372,9.27794887772201,0.4000410164073095,0.4,4.4005447338678134e-05,1.8747714094356445,0.9982576698136094,0.9420798669612339,0.9542182246808892,0.9464471809196467
7.374,9.279532786806907,0.40006988684090267,0.4,4.398837786387871e-05,1.874745808964553,0.998258212984934,0.9420812516653512,0.9542198743745884,0.9464487959840802
7.376,9.281115960133352,0.40009866501988445,0.4,4.396457556618182e-05,1.8747201601815469,0.9982587526926473,0.9420826307806156,0.9542215179829016,0.9464504048919171
7.378,9.282698155724894,0.40012734675630535,0.4,4.393406311829283e-05,1.8746944672835693,0.9982592888592774,0.9420840041077032,0.9542231552678222,0.9464520074103351
7.38,9.284279132438845,0.40015592788892423,0.4,4.3896864166136817e-05,1.8746687344604427,0.998259821408218,0.9420853714488395,0.9542247859930657,0.9464536033082405
7.382,9.285858650001193,0.40018440428377494,0.4,4.385300332246127e-05,1.8746429658942112,0.9982603502637383,0.9420867326078248,0.9542264099241001,0.9464551923562978
7.384,9.287436469041285,0.40021277183473075,0.4,4.380250616030745e-05,1.87461716575849,0.9982608753509921,0.9420880873900593,0.9542280268281765,0.9464567743269607
7.386,9.289012351126285,0.4002410264640592,0.4,4.374539920635162e-05,1.874591338217817,0.9982613965960234,0.9420894356025672,0.9542296364743589,0.9464583489944995
7.388,9.29058605879538,0.40026916412297386,0.4,4.368170993411723e-05,1.8745654874270103,0.998261913925778,0.9420907770540218,0.9542312386335545,0.9464599161350316
7.39,9.292157355593746,0.4002971807921787,0.4,4.361146675706021e-05,1.87453961753053,0.9982624272681075,0.9420921115547677,0.9542328330785421,0.9464614755265477
7.392,9.293726006106258,0.4003250724824062,0.4,4.3534699021528e-05,1.874513732661845,0.99826293655178,0.9420934389168458,0.9542344195840022,0.9464630269489424
7.394,9.295291775990938,0.40035283523495196,0.4,4.3451436999594464e-05,1.874487836942805,0.9982634417064851,0.9420947589540157,0.9542359979265442,0.9464645701840392
7.396,9.296854432012163,0.40038046512219777,0.4,4.3361711881771414e-05,1.8744619344830171,0.9982639426628419,0.9420960714817777,0.9542375678847346,0.9464661050156186
7.398,9.298413742073587,0.40040795824813413,0.4,4.3265555769598725e-05,1.8744360293792282,0.9982644393524064,0.9420973763173962,0.9542391292391255,0.9464676312294453
7.4,9.299969475250803,0.4004353107488729,0.4,4.3163001668114526e-05,1.8744101257147112,0.9982649317076773,0.9420986732799211,0.954240681772281,0.9464691486132939
7.402,9.301521401823738,0.4004625187931544,0.4,4.305408347820688e-05,1.8743842275586582,0.9982654196621022,0.9420999621902088,0.9542422252688041,0.9464706569569739
7.404,9.303069293308758,0.4004895785828494,0.4,4.293883598884796e-05,1.8743583389655794,0.9982659031500865,0.9421012428709449,0.9542437595153637,0.9464721560523572
7.406,9.304612922490495,0.40051648635345133,0.4,4.28172948692132e-05,1.874332463974702,0.9982663821069953,0.9421025151466631,0.9542452843007192,0.9464736456934013
7.408,9.306152063453407,0.4005432383745663,0.4,4.268949666068624e-05,1.8743066066093865,0.9982668564691627,0.9421037788437675,0.9542467994157482,0.9464751256761744
7.41,9.307686491613005,0.4005698309503911,0.4,4.255547876875168e-05,1.8742807708765328,0.9982673261738956,0.9421050337905503,0.9542483046534689,0.9464765957988797
7.412,9.30921598374684,0.4005962604201926,0.4,4.24152794547765e-05,1.8742549607660062,0.99826779115948,0.9421062798172138,0.9542497998090669,0.9464780558618786
7.414,9.310740318025147,0.4006225231587698,0.4,4.226893782768267e-05,1.8742291802500604,0.998268251365186,0.9421075167558887,0.9542512846799185,0.9464795056677152
7.416,9.312259274041217,0.40064861557691783,0.4,4.2116493835511805e-05,1.8742034332827708,0.9982687067312729,0.9421087444406518,0.9542527590656151,0.9464809450211379
7.418,9.313772632841442,0.4006745341218814,0.4,4.195798825688414e-05,1.8741777237994703,0.9982691571989935,0.942109962707547,0.9542542227679853,0.9464823737291218
7.42,9.315280176955063,0.40070027527780183,0.4,4.179346269235236e-05,1.8741520557161935,0.9982696027106,0.9421111713946014,0.95425567559112,0.946483791600892
7.422,9.316781690423614,0.40072583556615676,0.4,4.1622959555653145e-05,1.874126432929127,0.9982700432093469,0.9421123703418431,0.9542571173413924,0.9464851984479433
7.424,9.31827695883002,0.4007512115461933,0.4,4.144652206485735e-05,1.8741008593140625,0.9982704786394963,0.9421135593913204,0.9542585478274822,0.9464865940840637
7.426,9.319765769327406,0.40077639981535473,0.4,4.126419423342099e-05,1.874075338725862,0.9982709089463216,0.9421147383871159,0.954259966860396,0.9464879783253521
7.428,9.321247910667557,0.40080139700969897,0.4,4.107602086113747e-05,1.874049874997922,0.998271334076112,0.9421159071753655,0.954261374253489,0.9464893509902415
7.43,9.32272317322907,0.40082619980430984,0.4,4.088204752499452e-05,1.8740244719416483,0.9982717539761743,0.9421170656042742,0.9542627698224857,0.9464907118995166
7.432,9.324191349045165,0.40085080491370306,0.4,4.0682320569936185e-05,1.8739991333459394,0.9982721685948386,0.9421182135241298,0.9542641533854996,0.9464920608763342
7.434,9.325652231831167,0.40087520909222246,0.4,4.047688709953227e-05,1.8739738629766685,0.9982725778814601,0.9421193507873213,0.9542655247630544,0.9464933977462423
7.436,9.327105617011638,0.4008994091344301,0.4,4.0265794966556045e-05,1.87394866457618,0.9982729817864231,0.942120477248352,0.9542668837781023,0.9464947223371981
7.438,9.328551301747183,0.40092340187549025,0.4,4.00490927634733e-05,1.8739235418627878,0.9982733802611429,0.9421215927638543,0.9542682302560432,0.9464960344795857
7.44,9.329989084960912,0.40094718419154346,0.4,3.982682981284311e-05,1.8738984985302796,0.9982737732580695,0.9421226971926051,0.954269564024744,0.9464973340062353
7.442,9.331418767364537,0.4009707530000749,0.4,3.9599056157633365e-05,1.8738735382474319,0.9982741607306895,0.942123790395538,0.9542708849145555,0.946498620752438
7.444,9.332840151484143,0.40099410526027546,0.4,3.9365822551451044e-05,1.8738486646575276,0.9982745426335283,0.9421248722357579,0.9542721927583308,0.9464998945559646
7.446,9.334253041685589,0.40101723797339495,0.4,3.912718044869096e-05,1.873823881377881,0.9982749189221531,0.9421259425785545,0.9542734873914428,0.9465011552570813
7.448,9.335657244199549,0.4010401481830874,0.4,3.88831819946033e-05,1.873799191999372,0.9982752895531739,0.9421270012914132,0.9542747686517996,0.9465024026985647
7.45,9.337052567146221,0.40106283297574885,0.4,3.863388001528257e-05,1.8737746000859823,0.9982756544842452,0.9421280482440291,0.9542760363798631,0.946503636725718
7.452,9.338438820559643,0.40108528948084887,0.4,3.837932800757876e-05,1.873750109174344,0.9982760136740692,0.9421290833083183,0.9542772904186626,0.9465048571863863
7.454,9.33981581641166,0.40110751487125257,0.4,3.8119580128933626e-05,1.8737257227732884,0.9982763670823953,0.9421301063584301,0.9542785306138117,0.9465060639309706
7.456,9.341183368635525,0.40112950636353634,0.4,3.785469118714333e-05,1.8737014443634075,0.998276714670022,0.9421311172707564,0.9542797568135223,0.946507256812441
7.458,9.342541293149116,0.4011512612182961,0.4,3.75847166300493e-05,1.87367727739662,0.9982770563987985,0.9421321159239443,0.9542809688686199,0.9465084356863526
7.46,9.343889407877809,0.4011727767404461,0.4,3.730971253515828e-05,1.8736532252957416,0.9982773922316251,0.9421331021989064,0.9542821666325575,0.9465096004108564
7.462,9.34522753277694,0.40119405027951277,0.4,3.7029735599195306e-05,1.873629291454067,0.9982777221324541,0.9421340759788294,0.9542833499614288,0.9465107508467137
7.464,9.346555489853921,0.4012150792299176,0.4,3.674484312758939e-05,1.873605479234955,0.9982780460662897,0.942135037149185,0.9542845187139821,0.9465118868573072
7.466,9.34787310318995,0.40123586103125525,0.4,3.645509302389547e-05,1.8735817919714222,0.9982783639991896,0.9421359855977388,0.9542856727516323,0.9465130083086543
7.468,9.349180198961367,0.40125639316856243,0.4,3.616054377915228e-05,1.8735582329657416,0.9982786758982642,0.9421369212145594,0.9542868119384742,0.9465141150694166
7.47,9.3504766054606,0.401276673172579,0.4,3.586125446118051e-05,1.8735348054890533,0.9982789817316773,0.9421378438920256,0.9542879361412926,0.9465152070109124
7.472,9.35176215311674,0.401296698620001,0.4,3.555728470382107e-05,1.873511512780974,0.9982792814686454,0.9421387535248372,0.9542890452295762,0.9465162840071277
7.474,9.353036674515723,0.4013164671337277,0.4,3.524869469611693e-05,1.8734883580492216,0.9982795750794377,0.9421396500100199,0.9542901390755263,0.9465173459347241
7.476,9.354300004420118,0.4013359763830969,0.4,3.4935545171437864e-05,1.8734653444692404,0.9982798625353765,0.9421405332469345,0.9542912175540691,0.9465183926730514
7.478,9.355551979788535,0.40135522408411795,0.4,3.461789739655347e-05,1.8734424751838388,0.9982801438088346,0.9421414031372829,0.9542922805428637,0.946519424104154
7.48,9.35679243979462,0.4013742079996919,0.4,3.42958131606529e-05,1.8734197533028283,0.9982804188732364,0.9421422595851152,0.954293327922314,0.9465204401127821
7.482,9.35802122584567,0.4013929259398257,0.4,3.3969354764316054e-05,1.8733971819026736,0.9982806877030564,0.9421431024968363,0.9542943595755764,0.9465214405863983
7.484,9.359238181600842,0.4014113757618386,0.4,3.363858500843493e-05,1.8733747640261502,0.9982809502738181,0.9421439317812107,0.9542953753885689,0.946522425415187
7.486,9.36044315298896,0.401429555370562,0.4,3.3303567183090434e-05,1.8733525026820042,0.9982812065620928,0.9421447473493691,0.9542963752499799,0.9465233944920609
7.488,9.361635988225936,0.40144746271852777,0.4,3.29643650563836e-05,1.8733304008446248,0.9982814565454979,0.942145549114813,0.9542973590512754,0.9465243477126685
7.49,9.362816537831762,0.4014650958061523,0.4,3.2621042863225506e-05,1.8733084614537197,0.9982817002026966,0.9421463369934197,0.9542983266867069,0.9465252849754007
7.492,9.363984654647128,0.4014824526819102,0.4,3.227366529408481e-05,1.8732866874139997,0.998281937513394,0.9421471109034458,0.9542992780533176,0.9465262061813973
7.494,9.365140193849603,0.4014995314425013,0.4,3.192229748369799e-05,1.8732650815948693,0.9982821684583383,0.9421478707655334,0.9543002130509505,0.9465271112345525
7.496,9.366283012969445,0.4015163302330099,0.4,3.1567004999741816e-05,1.873243646830126,0.9982823930193161,0.942148616502711,0.9543011315822525,0.94652800004152
7.498,9.367412971904958,0.40153284724705496,0.4,3.12078538314716e-05,1.873222385917663,0.9982826111791524,0.9421493480403996,0.9543020335526824,0.9465288725117191
7.5,9.368529932937488,0.40154908072693296,0.4,3.084491037832448e-05,1.8732013016191835,0.9982828229217067,0.9421500653064128,0.9543029188705136,0.9465297285573377
7.502,9.369633760745963,0.40156502896375307,0.4,3.0478241438493244e-05,1.8731803966599185,0.998283028231872,0.9421507682309621,0.9543037874468407,0.9465305680933376
7.504,9.370724322421061,0.40158069029756427,0.4,3.0107914197469528e-05,1.8731596737283527,0.9982832270955716,0.9421514567466578,0.9543046391955841,0.9465313910374579
7.506,9.371801487478933,0.4015960631174739,0.4,2.9733996216559354e-05,1.8731391354759586,0.9982834194997567,0.9421521307885102,0.9543054740334919,0.9465321973102176
7.508,9.372865127874526,0.401611145861759,0.4,2.9356555421373832e-05,1.8731187845169355,0.9982836054324037,0.942152790293933,0.9543062918801457,0.9465329868349197
7.51,9.373915118014494,0.4016259370179693,0.4,2.897566009029435e-05,1.873098623427957,0.9982837848825108,0.9421534352027425,0.9543070926579625,0.9465337595376525
7.512,9.374951334769696,0.40164043512302344,0.4,2.859137884291692e-05,1.8730786547479246,0.9982839578400963,0.9421540654571607,0.9543078762921978,0.9465345153472926
7.514,9.375973657487256,0.40165463876329494,0.4,2.8203780628475602e-05,1.8730588809777293,0.9982841242961938,0.9421546810018129,0.9543086427109471,0.9465352541955054
7.516,9.376981968002235,0.40166854657469175,0.4,2.7812934714248548e-05,1.8730393045800182,0.9982842842428499,0.9421552817837306,0.9543093918451486,0.9465359760167472
7.518,9.377976150648868,0.40168215724272965,0.4,2.74189106739456e-05,1.8730199279789703,0.9982844376731212,0.9421558677523498,0.9543101236285845,0.9465366807482661
7.52,9.378956092271379,0.4016954695025926,0.4,2.7021778376082997e-05,1.8730007535600783,0.9982845845810701,0.9421564388595108,0.9543108379978814,0.9465373683301015
7.522,9.379921682234398,0.4017084821391915,0.4,2.6621607972344274e-05,1.8729817836699363,0.9982847249617606,0.9421569950594573,0.9543115348925116,0.9465380387050848
7.524,9.380872812432932,0.4017211939872113,0.4,2.621846988593111e-05,1.8729630206160357,0.998284858811257,0.942157536308835,0.9543122142547921,0.9465386918188389
7.526,9.381809377301938,0.40173360393114943,0.4,2.581243479990311e-05,1.8729444666665676,0.9982849861266168,0.9421580625666904,0.9543128760298858,0.9465393276197771
7.528,9.382731273825463,0.4017457109053501,0.4,2.540357364551222e-05,1.8729261240502306,0.9982851069058895,0.942158573794469,0.9543135201658003,0.9465399460591023
7.53,9.383638401545378,0.4017575138940274,0.4,2.4991957590530415e-05,1.8729079949560496,0.9982852211481104,0.9421590699560123,0.9543141466133854,0.9465405470908047
7.532,9.384530662569668,0.40176901193128295,0.4,2.457765802757492e-05,1.8728900815331957,0.9982853288532985,0.942159551017556,0.9543147553263337,0.9465411306716607
7.534,9.385407961580329,0.4017802041011136,0.4,2.4160746562429477e-05,1.872872385890816,0.9982854300224502,0.9421600169477268,0.9543153462611779,0.9465416967612298
7.536,9.386270205840828,0.401791089537413,0.4,2.3741295002367625e-05,1.872854910097872,0.9982855246575366,0.9421604677175391,0.9543159193772875,0.9465422453218522
7.538,9.387117305203141,0.40180166742396517,0.4,2.3319375344476425e-05,1.8728376561829798,0.9982856127614979,0.942160903300392,0.9543164746368676,0.9465427763186449
7.54,9.387949172114386,0.40181193699442996,0.4,2.2895059763985075e-05,1.8728206261342617,0.9982856943382392,0.9421613236720647,0.9543170120049551,0.9465432897194993
7.542,9.388765721623017,0.40182189753232034,0.4,2.2468420602596824e-05,1.8728038218992014,0.9982857693926257,0.9421617288107127,0.9543175314494148,0.9465437854950763
7.544,9.389566871384611,0.4018315483709736,0.4,2.203953035682996e-05,1.8727872453845065,0.998285837930478,0.9421621186968632,0.954318032940936,0.9465442636188023
7.546,9.390352541667234,0.40184088889351394,0.4,2.1608461666366598e-05,1.8727708984559799,0.9982858999585673,0.9421624933134104,0.954318516453028,0.9465447240668645
7.548,9.391122655356382,0.40184991853280594,0.4,2.1175287302413308e-05,1.8727547829383944,0.9982859554846103,0.9421628526456102,0.9543189819620151,0.9465451668182057
