Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.55,9.391877137959504,0.4018586367714044,0.4,2.074008015607245e-05,1.8727389006153763,0.9982860045172638,0.9421631966810747,0.9543194294470323,0.9465455918545185
7.552,9.39261591761012,0.40186704314149224,0.4,2.0302913226729463e-05,1.8727232532292923,0.9982860470661199,0.9421635254097671,0.9543198588900194,0.9465459991602404
7.554,9.393338925071495,0.4018751372248136,0.4,1.9863859610455153e-05,1.872707842481149,0.998286083141701,0.9421638388239943,0.954320270275714,0.9465463887225465
7.556,9.394046093739924,0.4018829186525991,0.4,1.942299248842678e-05,1.8726926700304922,0.9982861127554536,0.9421641369184021,0.9543206635916471,0.9465467605313437
7.558,9.39473735964758,0.4018903871054823,0.4,1.8980385115367003e-05,1.872677737495316,0.998286135919744,0.9421644196899674,0.9543210388281359,0.9465471145792631
7.56,9.395412661464961,0.40189754231341,0.4,1.8536110808005644e-05,1.8726630464519796,0.9982861526478511,0.9421646871379911,0.9543213959782753,0.946547450861653
7.562,9.396071940502907,0.40190438405554596,0.4,1.8090242933563526e-05,1.8726485984351249,0.9982861629539626,0.9421649392640923,0.9543217350379327,0.9465477693765715
7.564,9.396715140714216,0.4019109121601633,0.4,1.7642854898262057e-05,1.8726343949376083,0.9982861668531681,0.9421651760721989,0.9543220560057386,0.946548070124778
7.566,9.397342208694836,0.40191712650453626,0.4,1.719402013585739e-05,1.8726204374104323,0.9982861643614538,0.9421653975685408,0.9543223588830794,0.9465483531097246
7.568,9.397953093684661,0.40192302701481747,0.4,1.6743812096204372e-05,1.872606727262687,0.9982861554956963,0.9421656037616414,0.9543226436740883,0.946548618337548
7.57,9.398547747567893,0.40192861366591315,0.4,1.629230423384952e-05,1.8725932658614948,0.9982861402736573,0.9421657946623093,0.9543229103856363,0.9465488658170603
7.572,9.399126124873012,0.4019338864813485,0.4,1.583956999665634e-05,1.8725800545319649,0.9982861187139765,0.9421659702836295,0.9543231590273238,0.9465490955597383
7.574,9.399688182772335,0.40193884553312736,0.4,1.5385682814461984e-05,1.8725670945571522,0.9982860908361672,0.9421661306409543,0.9543233896114702,0.9465493075797159
7.576,9.400233881081153,0.40194349094158355,0.4,1.4930716087770736e-05,1.8725543871780208,0.9982860566606077,0.9421662757518943,0.9543236021531041,0.946549501893772
7.578,9.400763182256485,0.40194782287522673,0.4,1.4474743176482662e-05,1.8725419335934157,0.9982860162085372,0.9421664056363077,0.9543237966699529,0.9465496785213207
7.58,9.4012760513954,0.40195184155057734,0.4,1.4017837388661704e-05,1.8725297349600414,0.9982859695020485,0.9421665203162921,0.9543239731824326,0.9465498374844007
7.582,9.401772456232958,0.4019555472320018,0.4,1.3560071969341564e-05,1.8725177923924423,0.998285916564082,0.9421666198161733,0.9543241317136358,0.9465499788076639
7.584,9.402252367139743,0.40195894023153267,0.4,1.3101520089374815e-05,1.8725061069629945,0.9982858574184186,0.9421667041624949,0.9543242722893214,0.9465501025183635
7.586,9.402715757118985,0.4019620209086877,0.4,1.2642254834323924e-05,1.8724946797018993,0.9982857920896739,0.9421667733840082,0.9543243949379021,0.9465502086463433
7.588,9.403162601803286,0.4019647896702787,0.4,1.2182349193398008e-05,1.8724835115971834,0.9982857206032909,0.9421668275116601,0.9543244996904324,0.946550297224024
7.59,9.403592879450974,0.4019672469702158,0.4,1.1721876048434003e-05,1.872472603594709,0.9982856429855342,0.9421668665785836,0.9543245865805967,0.9465503682863919
7.592,9.404006570942013,0.4019693933093042,0.4,1.1260908162927204e-05,1.872461956598182,0.9982855592634826,0.9421668906200842,0.9543246556446955,0.9465504218709855
7.594,9.404403659773564,0.40197122923503237,0.4,1.0799518171110216e-05,1.872451571469175,0.9982854694650218,0.9421668996736301,0.954324706921634,0.9465504580178825
7.596,9.404784132055132,0.4019727553413579,0.4,1.0337778567083958e-05,1.872441449027147,0.9982853736188393,0.9421668937788388,0.9543247404529064,0.9465504767696864
7.598,9.405147976503322,0.40197397226848186,0.4,9.875761693998984e-06,1.8724315900494768,0.9982852717544157,0.942166872977466,0.9543247562825844,0.9465504781715129
7.6,9.405495184436216,0.4019748807026204,0.4,9.413539733292896e-06,1.8724219952714969,0.9982851639020185,0.9421668373133916,0.9543247544573012,0.9465504622709753
7.602,9.405825749767354,0.4019754813757675,0.4,8.951184693981833e-06,1.8724126653865356,0.998285050092695,0.9421667868326082,0.9543247350262388,0.9465504291181703
7.604,9.406139668999339,0.4019757750654527,0.4,8.488768402010432e-06,1.8724036010459622,0.998284930358265,0.9421667215832077,0.9543246980411118,0.946550378765664
7.606,9.406436941217054,0.4019757625944915,0.4,8.026362489657947e-06,1.87239480285924,0.9982848047313144,0.9421666416153677,0.9543246435561532,0.9465503112684756
7.608,9.406717568080497,0.40197544483073117,0.4,7.564038385006489e-06,1.8723862713939858,0.9982846732451864,0.942166546981338,0.9543245716280985,0.946550226684063
7.61,9.406981553817248,0.4019748226867864,0.4,7.101867301469459e-06,1.8723780071760308,0.9982845359339759,0.9421664377354273,0.9543244823161706,0.9465501250723072
7.612,9.407228905214547,0.4019738971197746,0.4,6.639920227383883e-06,1.8723700106894903,0.9982843928325212,0.942166313933989,0.9543243756820636,0.946550006495496
7.614,9.40745963161101,0.40197266913103924,0.4,6.178267915665258e-06,1.8723622823768376,0.9982842439763974,0.9421661756354068,0.9543242517899263,0.9465498710183082
7.616,9.407673744887962,0.40197113976587073,0.4,5.716980873529944e-06,1.8723548226389846,0.9982840894019074,0.94216602290008,0.9543241107063455,0.9465497187077967
7.618,9.407871259460416,0.40196931011322085,0.4,5.25612935228355e-06,1.8723476318353633,0.9982839291460766,0.9421658557904096,0.9543239525003295,0.9465495496333718
7.62,9.40805219226767,0.4019671813054092,0.4,4.795783337179056e-06,1.8723407102840208,0.9982837632466436,0.9421656743707822,0.9543237772432908,0.9465493638667848
7.622,9.408216562763556,0.40196475451782604,0.4,4.336012537342613e-06,1.8723340582617098,0.9982835917420539,0.9421654787075562,0.9543235850090285,0.94654916148211
7.624,9.408364392906309,0.4019620309686288,0.4,3.8768863757730145e-06,1.8723276760039917,0.9982834146714509,0.9421652688690447,0.9543233758737103,0.9465489425557271
7.626,9.408495707148093,0.4019590119184319,0.4,3.418473979412174e-06,1.8723215637053405,0.9982832320746695,0.9421650449255019,0.9543231499158551,0.9465487071663035
7.628,9.408610532424172,0.4019556986699907,0.4,2.960844169290856e-06,1.8723157215192552,0.9982830439922276,0.9421648069491051,0.9543229072163137,0.9465484553947762
7.63,9.408708898141702,0.4019520925678818,0.4,2.504065450747811e-06,1.8723101495583745,0.9982828504653185,0.9421645550139407,0.9543226478582512,0.9465481873243334
7.632,9.408790836168215,0.4019481949981768,0.4,2.0482060037273036e-06,1.8723048478945963,0.9982826515358039,0.9421642891959867,0.9543223719271272,0.9465479030403963
7.634,9.408856380819708,0.40194400738810776,0.4,1.5933336731532326e-06,1.8722998165592057,0.9982824472462043,0.9421640095730959,0.9543220795106772,0.9465476026305985
7.636,9.40890556884843,0.40193953120573256,0.4,1.1395159593838582e-06,1.872295055543005,0.998282237639693,0.9421637162249806,0.9543217706988929,0.9465472861847688
7.638,9.4089384394303,0.40193476795959054,0.4,6.86820008744524e-07,1.8722905647964472,0.9982820227600865,0.9421634092331943,0.9543214455840022,0.9465469537949102
7.64,9.408955034151981,0.4019297191983547,0.4,2.3531260414430893e-07,1.872286344229779,0.998281802651838,0.9421630886811158,0.9543211042604504,0.9465466055551818
7.642,9.408955396997651,0.4019243865104781,0.4,-2.1493984422586865e-07,1.8722823937131838,0.998281577360028,0.9421627546539303,0.9543207468248777,0.9465462415618768
7.644,9.408939574335397,0.40191877152383526,0.4,-6.638713081098593e-07,1.8722787130769336,0.9982813469303575,0.9421624072386137,0.9543203733761008,0.9465458619134042
7.646,9.408907614903322,0.4019128759053593,0.4,-1.1114161503196315e-06,1.8722753021115424,0.998281111409139,0.9421620465239138,0.9543199840150919,0.9465454667102672
7.648,9.408859569795284,0.4019067013606712,0.4,-1.5575091337802422e-06,1.872272160567925,0.9982808708432886,0.9421616726003328,0.9543195788449562,0.9465450560550431
7.65,9.408795492446345,0.401900249633709,0.4,-2.0020854304883964e-06,1.872269288157562,0.9982806252803179,0.9421612855601084,0.954319157970912,0.9465446300523619
7.652,9.408715438617875,0.4018935225063473,0.4,-2.44508063038125e-06,1.872266684552669,0.9982803747683262,0.9421608854971973,0.954318721500269,0.9465441888088856
7.654,9.408619466382351,0.40188652179801454,0.4,-2.8864307501171145e-06,1.872264349386368,0.9982801193559907,0.9421604725072545,0.9543182695424058,0.9465437324332866
7.656,9.408507636107842,0.4018792493653044,0.4,-3.3260722417635284e-06,1.872262282252866,0.9982798590925606,0.9421600466876167,0.9543178022087492,0.946543261036226
7.658,9.408380010442176,0.40187170710158404,0.4,-3.763942001394275e-06,1.872260482707637,0.9982795940278467,0.942159608137282,0.9543173196127503,0.9465427747303321
7.66,9.408236654296799,0.40186389693659585,0.4,-4.199977377592241e-06,1.8722589502676086,0.9982793242122141,0.9421591569568913,0.9543168218698641,0.946542273630178
7.662,9.408077634830342,0.4018558208360567,0.4,-4.634116179860121e-06,1.872257684411353,0.9982790496965732,0.9421586932487097,0.9543163090975244,0.9465417578522595
7.664,9.407903021431865,0.4018474808012504,0.4,-5.0662966869338175e-06,1.8722566845792823,0.9982787705323721,0.9421582171166066,0.9543157814151234,0.9465412275149728
7.666,9.407712885703832,0.4018388788686185,0.4,-5.496457655000931e-06,1.8722559501738483,0.9982784867715873,0.9421577286660362,0.9543152389439865,0.9465406827385914
7.668,9.407507301444761,0.40183001710934374,0.4,-5.9245383258209644e-06,1.8722554805597458,0.9982781984667154,0.9421572280040175,0.9543146818073504,0.9465401236452433
7.67,9.407286344631611,0.40182089762893247,0.4,-6.3504784347490345e-06,1.8722552750641217,0.998277905670765,0.9421567152391153,0.9543141101303384,0.9465395503588885
7.672,9.407050093401864,0.40181152256679065,0.4,-6.7742182186587605e-06,1.872255332976787,0.9982776084372479,0.9421561904814195,0.9543135240399379,0.9465389630052947
7.674,9.406798628035327,0.4018018940957967,0.4,-7.19569842376603e-06,1.872255653550432,0.9982773068201702,0.9421556538425254,0.9543129236649751,0.9465383617120149
7.676,9.406532030935661,0.4017920144218706,0.4,-7.614860313350731e-06,1.8722562360008503,0.9982770008740242,0.9421551054355125,0.9543123091360918,0.9465377466083628
7.678,9.406250386611624,0.40178188578353796,0.4,-8.031645675378272e-06,1.872257079507159,0.9982766906537796,0.9421545453749248,0.954311680585721,0.9465371178253892
7.68,9.405953781658058,0.4017715104514916,0.4,-8.445996830016544e-06,1.8722581832120313,0.9982763762148742,0.9421539737767505,0.9543110381480615,0.9465364754958585
7.682,9.405642304736578,0.40176089072814886,0.4,-8.857856637050327e-06,1.8722595462219271,0.9982760576132063,0.9421533907583995,0.9543103819590537,0.9465358197542234
7.684,9.405316046556031,0.401750028947205,0.4,-9.267168503189837e-06,1.872261167607331,0.9982757349051252,0.9421527964386851,0.9543097121563554,0.9465351507366019
7.686,9.404975099852667,0.4017389274731837,0.4,-9.673876389275868e-06,1.8722630464029908,0.9982754081474225,0.9421521909377997,0.9543090288793147,0.9465344685807509
7.688,9.404619559370063,0.40172758870098335,0.4,-1.0077924817377041e-05,1.8722651816081646,0.9982750773973241,0.9421515743772968,0.9543083322689472,0.9465337734260434
7.69,9.4042495218388,0.40171601505541965,0.4,-1.0479258877780789e-05,1.8722675721868678,0.99827474271248,0.9421509468800672,0.954307622467908,0.9465330654134415
7.692,9.403865085955871,0.40170420899076614,0.4,-1.0877824235875796e-05,1.8722702170681247,0.9982744041509566,0.9421503085703191,0.9543068996204684,0.9465323446854734
7.694,9.403466352363864,0.40169217299029103,0.4,-1.1273567138927433e-05,1.872273115146226,0.9982740617712277,0.9421496595735555,0.9543061638724883,0.9465316113862067
7.696,9.40305342362989,0.40167990956578903,0.4,-1.1666434422742437e-05,1.8722762652809863,0.9982737156321648,0.942149000016553,0.9543054153713912,0.9465308656612237
7.698,9.402626404224284,0.401667421257114,0.4,-1.2056373518224274e-05,1.8722796662980097,0.9982733657930295,0.9421483300273393,0.9543046542661374,0.9465301076575949
7.7,9.402185400499054,0.4016547106317041,0.4,-1.2443332457817141e-05,1.8722833169889546,0.9982730123134631,0.9421476497351721,0.9543038807071982,0.9465293375238546
7.702,9.401730520666119,0.401641780284107,0.4,-1.2827259881839879e-05,1.8722872161118052,0.9982726552534795,0.9421469592705162,0.954303094846529,0.9465285554099739
7.704,9.401261874775312,0.4016286328355018,0.4,-1.3208105044706523e-05,1.8722913623911457,0.9982722946734538,0.9421462587650216,0.9543022968375434,0.9465277614673356
7.706,9.400779574692159,0.40161527093321675,0.4,-1.3585817821034898e-05,1.8722957545184375,0.9982719306341157,0.9421455483515012,0.9543014868350858,0.9465269558487075
7.708,9.400283734075455,0.4016016972502462,0.4,-1.3960348711640992e-05,1.8723003911523004,0.9982715631965392,0.9421448281639085,0.9543006649954046,0.9465261387082157
7.71,9.39977446835459,0.40158791448476344,0.4,-1.4331648849421102e-05,1.872305270918798,0.9982711924221335,0.9421440983373142,0.9542998314761251,0.9465253102013192
7.712,9.39925189470672,0.40157392535963204,0.4,-1.4699670005117589e-05,1.8723103924117233,0.9982708183726345,0.9421433590078844,0.9542989864362229,0.946524470484783
7.714,9.39871613203368,0.40155973262191463,0.4,-1.5064364592970838e-05,1.8723157541928928,0.9982704411100954,0.9421426103128576,0.9542981300359957,0.9465236197166509
7.716,9.398167300938733,0.401545339042378,0.4,-1.542568567625443e-05,1.872321354792439,0.9982700606968781,0.9421418523905216,0.9542972624370368,0.9465227580562191
7.718,9.39760552370309,0.4015307474149979,0.4,-1.5783586972695775e-05,1.8723271927091096,0.998269677195643,0.9421410853801911,0.954296383802207,0.9465218856640097
7.72,9.397030924262273,0.4015159605564606,0.4,-1.613802285977848e-05,1.8723332664105674,0.9982692906693409,0.9421403094221835,0.9542954942956067,0.9465210027017429
7.722,9.396443628182256,0.4015009813056625,0.4,-1.648894837992852e-05,1.872339574333696,0.9982689011812036,0.9421395246577968,0.9542945940825487,0.9465201093323102
7.724,9.395843762635444,0.4014858125232071,0.4,-1.6836319245581887e-05,1.8723461148849059,0.9982685087947344,0.942138731229286,0.9542936833295302,0.9465192057197475
7.726,9.395231456376457,0.40147045709090196,0.4,-1.7180091844135594e-05,1.872352886440447,0.9982681135736996,0.9421379292798399,0.9542927622042041,0.9465182920292068
7.728,9.394606839717747,0.4014549179112508,0.4,-1.7520223242778753e-05,1.8723598873467204,0.9982677155821185,0.9421371189535573,0.9542918308753523,0.9465173684269305
7.73,9.393970044505043,0.4014391979069478,0.4,-1.7856671193205605e-05,1.8723671159205961,0.9982673148842546,0.9421363003954241,0.9542908895128559,0.9465164350802217
7.732,9.393321204092617,0.4014233000203653,0.4,-1.818939413620826e-05,1.872374570449733,0.9982669115446067,0.9421354737512888,0.954289938287668,0.9465154921574183
7.734,9.392660453318408,0.40140722721304445,0.4,-1.8518351206151375e-05,1.8723822491929016,0.9982665056278986,0.9421346391678399,0.9542889773717849,0.946514539827864
7.736,9.391987928478965,0.4013909824651828,0.4,-1.8843502235325183e-05,1.8723901503803086,0.9982660971990718,0.9421337967925821,0.9542880069382176,0.9465135782618823
7.738,9.391303767304246,0.40137456877511857,0.4,-1.916480775817921e-05,1.8723982722139274,0.998265686323274,0.9421329467738112,0.9542870271609634,0.946512607630746
7.74,9.390608108932271,0.4013579891588157,0.4,-1.948222901543428e-05,1.8724066128678274,0.9982652730658513,0.9421320892605923,0.9542860382149772,0.9465116281066519
7.742,9.389901093883623,0.4013412466493478,0.4,-1.9795727958075004e-05,1.8724151704885101,0.9982648574923381,0.9421312244027338,0.9542850402761426,0.9465106398626907
7.744,9.3891828640358,0.40132434429637953,0.4,-2.0105267251219667e-05,1.8724239431952456,0.9982644396684485,0.9421303523507651,0.9542840335212435,0.9465096430728203
7.746,9.388453562597451,0.40130728516564806,0.4,-2.0410810277869475e-05,1.872432929080411,0.9982640196600671,0.9421294732559123,0.9542830181279354,0.9465086379118371
7.748,9.387713334082461,0.4012900723384423,0.4,-2.0712321142535105e-05,1.8724421262098347,0.9982635975332381,0.9421285872700726,0.9542819942747147,0.9465076245553473
7.75,9.386962324283905,0.40127270891108235,0.4,-2.1009764674742914e-05,1.8724515326231415,0.9982631733541583,0.9421276945457927,0.9542809621408931,0.9465066031797401
7.752,9.386200680247903,0.40125519799439857,0.4,-2.1303106432417363e-05,1.8724611463340977,0.9982627471891664,0.9421267952362424,0.9542799219065652,0.9465055739621573
7.754,9.385428550247324,0.401237542713207,0.4,-2.1592312705141958e-05,1.8724709653309648,0.9982623191047336,0.9421258894951918,0.9542788737525816,0.9465045370804668
7.756,9.384646083755396,0.4012197462057882,0.4,-2.18773505172978e-05,1.87248098757685,0.9982618891674545,0.9421249774769868,0.9542778178605185,0.9465034927132329
7.758,9.383853431419197,0.40120181162336227,0.4,-2.215818763107871e-05,1.8724912110100627,0.9982614574440384,0.9421240593365238,0.9542767544126494,0.9465024410396885
7.76,9.383050745033046,0.4011837421295651,0.4,-2.2434792549384898e-05,1.8725016335444713,0.998261024001299,0.9421231352292272,0.9542756835919156,0.9465013822397067
7.762,9.382238177511777,0.40116554089992235,0.4,-2.2707134518592752e-05,1.8725122530698655,0.9982605889061452,0.9421222053110233,0.9542746055818967,0.9465003164937714
7.764,9.381415882863934,0.40114721112132634,0.4,-2.2975183531202205e-05,1.872523067452315,0.9982601522255724,0.9421212697383173,0.9542735205667818,0.9464992439829502
7.766,9.380584016164864,0.4011287559915086,0.4,-2.3238910328360727e-05,1.872534074534538,0.9982597140266524,0.9421203286679682,0.9542724287313399,0.9464981648888638
7.768,9.379742733529723,0.401110178718517,0.4,-2.349828640226509e-05,1.8725452721362668,0.9982592743765246,0.9421193822572645,0.9542713302608905,0.9464970793936596
7.77,9.378892192086388,0.4010914825201873,0.4,-2.375328399843937e-05,1.872556658054617,0.9982588333423867,0.9421184306639,0.9542702253412746,0.9464959876799813
7.772,9.37803254994831,0.4010726706236184,0.4,-2.400387611789033e-05,1.8725682300644597,0.9982583909914838,0.9421174740459487,0.954269114158825,0.946494889930941
7.774,9.377163966187277,0.40105374626464807,0.4,-2.4250036519139217e-05,1.872579985918795,0.9982579473911022,0.9421165125618419,0.9542679969003376,0.9464937863300913
7.776,9.376286600806097,0.4010347126873258,0.4,-2.4491739720131784e-05,1.8725919233491284,0.9982575026085562,0.942115546370342,0.9542668737530411,0.9464926770613946
7.778,9.375400614711241,0.4010155731433891,0.4,-2.4728961000024106e-05,1.8726040400658466,0.9982570567111816,0.9421145756305185,0.9542657449045678,0.9464915623091964
7.78,9.374506169685407,0.4009963308917366,0.4,-2.496167640084638e-05,1.872616333758601,0.9982566097663259,0.9421136005017249,0.9542646105429257,0.946490442258196
7.782,9.373603428360017,0.4009769891979058,0.4,-2.5189862729043298e-05,1.8726288020966868,0.9982561618413371,0.9421126211435721,0.9542634708564668,0.9464893170934173
7.784,9.372692554187687,0.40095755133354793,0.4,-2.541349755689278e-05,1.872641442729429,0.9982557130035571,0.9421116377159061,0.9542623260338599,0.9464881870001811
7.786,9.371773711414622,0.400938020575904,0.4,-2.563255922380124e-05,1.8726542532865647,0.9982552633203101,0.9421106503787816,0.9542611762640595,0.9464870521640757
7.788,9.370847065052981,0.4009184002072826,0.4,-2.5847026837477117e-05,1.8726672313786359,0.9982548128588943,0.9421096592924393,0.9542600217362779,0.9464859127709283
7.79,9.369912780853207,0.40089869351453866,0.4,-2.6056880274981447e-05,1.8726803745973755,0.9982543616865728,0.9421086646172805,0.9542588626399553,0.9464847690067776
7.792,9.368971025276299,0.40087890378854996,0.4,-2.6262100183657862e-05,1.8726936805160985,0.9982539098705635,0.9421076665138425,0.9542576991647305,0.9464836210578432
7.794,9.36802196546608,0.40085903432369796,0.4,-2.6462667981939197e-05,1.8727071466900975,0.9982534574780305,0.9421066651427755,0.954256531500412,0.9464824691104993
7.796,9.367065769221414,0.4008390884173486,0.4,-2.6658565860033724e-05,1.8727207706570344,0.9982530045760737,0.9421056606648168,0.954255359836948,0.9464813133512441
7.798,9.36610260496842,0.40081906936933354,0.4,-2.6849776780489008e-05,1.8727345499373387,0.9982525512317215,0.9421046532407678,0.9542541843643988,0.946480153966673
7.8,9.365132641732659,0.4007989804814313,0.4,-2.7036284478635927e-05,1.8727484820346056,0.99825209751192,0.9421036430314688,0.9542530052729061,0.9464789911434494
7.802,9.364156049111298,0.4007788250568538,0.4,-2.7218073462910853e-05,1.872762564435994,0.9982516434835235,0.9421026301977751,0.9542518227526651,0.9464778250682759
7.804,9.363172997245286,0.4007586063997288,0.4,-2.739512901505795e-05,1.8727767946126286,0.9982511892132864,0.9421016149005329,0.9542506369938942,0.9464766559278673
7.806,9.36218365679151,0.40073832781458735,0.4,-2.756743719021066e-05,1.8727911700200022,0.9982507347678526,0.9421005973005548,0.9542494481868079,0.9464754839089212
7.808,9.361188198894947,0.40071799260585206,0.4,-2.7734984816854336e-05,1.8728056880983786,0.9982502802137488,0.9420995775585966,0.9542482565215864,0.9464743091980902
7.81,9.360186795160832,0.40069760407732546,0.4,-2.7897759496668408e-05,1.8728203462731998,0.9982498256173716,0.9420985558353321,0.9542470621883471,0.946473131981953
7.812,9.359179617626825,0.4006771655316812,0.4,-2.8055749604250035e-05,1.8728351419554905,0.9982493710449817,0.9420975322913299,0.9542458653771165,0.9464719524469883
7.814,9.3581668387352,0.4006566802699559,0.4,-2.820894428671837e-05,1.8728500725422672,0.9982489165626924,0.9420965070870287,0.954244666277801,0.9464707707795443
7.816,9.357148631305025,0.4006361515910444,0.4,-2.835733346320134e-05,1.8728651354169468,0.9982484622364625,0.9420954803827148,0.9542434650801582,0.9464695871658126
7.818,9.356125168504406,0.40061558279119525,0.4,-2.8500907824203782e-05,1.872880327949756,0.998248008132085,0.942094452338497,0.9542422619737688,0.9464684017917997
7.82,9.355096623822705,0.4005949771635078,0.4,-2.8639658830858448e-05,1.8728956474981449,0.99824755431518,0.9420934231142828,0.9542410571480074,0.9464672148432984
7.822,9.354063171042835,0.40057433799743253,0.4,-2.8773578714059652e-05,1.8729110914071965,0.9982471008511842,0.9420923928697558,0.9542398507920157,0.9464660265058619
7.824,9.353024984213548,0.40055366857827274,0.4,-2.890266047348073e-05,1.8729266570100431,0.9982466478053427,0.9420913617643512,0.9542386430946723,0.9464648369647747
7.826,9.35198223762179,0.4005329721866874,0.4,-2.9026897876475104e-05,1.8729423416282789,0.9982461952426991,0.9420903299572329,0.9542374342445664,0.9464636464050254
7.828,9.35093510576508,0.4005122520981991,0.4,-2.9146285456861977e-05,1.8729581425723758,0.998245743228088,0.942089297607269,0.9542362244299681,0.9464624550112799
7.83,9.349883763323943,0.4004915115827009,0.4,-2.92608185135966e-05,1.8729740571420994,0.9982452918261244,0.94208826487301,0.9542350138388016,0.9464612629678532
7.832,9.348828385134397,0.4004707539039647,0.4,-2.9370493109326583e-05,1.8729900826269272,0.9982448411011957,0.942087231912664,0.9542338026586171,0.9464600704586829
7.834,9.347769146160468,0.4004499823191579,0.4,-2.947530606883368e-05,1.8730062163064647,0.9982443911174529,0.9420861988840743,0.9542325910765627,0.9464588776673015
7.836,9.34670622146681,0.40042920007835575,0.4,-2.957525497736247e-05,1.8730224554508657,0.9982439419388007,0.9420851659446963,0.9542313792793574,0.9464576847768102
7.838,9.34563978619134,0.4004084104240605,0.4,-2.9670338178835892e-05,1.873038797321251,0.99824349362889,0.9420841332515745,0.9542301674532633,0.9464564919698513
7.84,9.344570015517965,0.4003876165907201,0.4,-2.9760554773959112e-05,1.8730552391701283,0.9982430462511084,0.9420831009613193,0.954228955784058,0.9464552994285814
7.842,9.343497084649378,0.40036682180425204,0.4,-2.9845904618211106e-05,1.8730717782418125,0.9982425998685713,0.9420820692300843,0.954227744457008,0.9464541073346459
7.844,9.34242116877992,0.4003460292815694,0.4,-2.99263883197257e-05,1.8730884117728468,0.9982421545441136,0.9420810382135438,0.9542265336568411,0.9464529158691506
7.846,9.34134244306852,0.4003252422301065,0.4,-3.0002007237062114e-05,1.8731051369924265,0.9982417103402803,0.9420800080668701,0.9542253235677194,0.9464517252126371
7.848,9.340261082611729,0.4003044638473536,0.4,-3.0072763476865793e-05,1.8731219511228163,0.9982412673193187,0.9420789789447108,0.9542241143732129,0.9464505355450556
7.85,9.33917726241683,0.400283697320388,0.4,-3.013865989142033e-05,1.8731388513797766,0.99824082554317,0.9420779510011672,0.9542229062562726,0.9464493470457392
7.852,9.338091157375047,0.4002629458254119,0.4,-3.0199700076090977e-05,1.8731558349729855,0.9982403850734589,0.9420769243897711,0.9542216993992043,0.9464481598933777
7.854,9.337002942234822,0.40024221252729286,0.4,-3.025588836666055e-05,1.8731728991064602,0.9982399459714872,0.9420758992634631,0.9542204939836415,0.9464469742659921
7.856,9.335912791575232,0.40022150057910566,0.4,-3.0307229836558544e-05,1.8731900409789815,0.9982395082982243,0.942074875774571,0.9542192901905194,0.9464457903409085
7.858,9.334820879779473,0.40020081312167904,0.4,-3.0353730293983986e-05,1.873207257784517,0.9982390721142986,0.9420738540747877,0.9542180882000503,0.9464446082947331
7.86,9.333727381008465,0.4001801532831446,0.4,-3.0395396278922938e-05,1.8732245467126443,0.99823863747999,0.9420728343151482,0.9542168881916949,0.9464434283033262
7.862,9.332632469174563,0.4001595241784901,0.4,-3.0432235060061187e-05,1.8732419049489741,0.9982382044552203,0.9420718166460109,0.9542156903441393,0.9464422505417781
7.864,9.33153631791538,0.4001389289091141,0.4,-3.0464254631593414e-05,1.8732593296755746,0.9982377730995456,0.9420708012170329,0.9542144948352678,0.9464410751843826
7.866,9.330439100567727,0.4001183705623869,0.4,-3.0491463709928952e-05,1.8732768180713946,0.9982373434721493,0.9420697881771515,0.9542133018421385,0.9464399024046138
7.868,9.329340990141676,0.40009785221121047,0.4,-3.0513871730295446e-05,1.8732943673126865,0.9982369156318307,0.9420687776745608,0.9542121115409572,0.9464387323751
7.87,9.328242159294746,0.40007737691358825,0.4,-3.05314888432409e-05,1.8733119745734295,0.9982364896370002,0.9420677698566918,0.9542109241070529,0.9464375652676
7.872,9.327142780306215,0.40005694771219125,0.4,-3.0544325911035394e-05,1.8733296370257528,0.9982360655456695,0.9420667648701919,0.9542097397148532,0.9464364012529786
7.874,9.326043025051558,0.40003656763393347,0.4,-3.055239450397261e-05,1.8733473518403585,0.9982356434154435,0.942065762860903,0.9542085585378594,0.9464352405011826
7.876,9.324943064977035,0.40001623968954836,0.4,-3.055570689657279e-05,1.8733651161869433,0.9982352233035136,0.9420647639738421,0.9542073807486214,0.9464340831812162
7.878,9.323843071074407,0.3999959668731695,0.4,-3.055427606368757e-05,1.8733829272346214,0.9982348052666481,0.94206376835318,0.954206206518715,0.9464329294611182
7.88,9.322743213855794,0.3999757521619147,0.4,-3.054811567650734e-05,1.8734007821523448,0.9982343893611858,0.942062776142222,0.9542050360187161,0.9464317795079381
7.882,9.32164366332868,0.39995559851547496,0.4,-3.053724009847284e-05,1.8734186781093256,0.9982339756430274,0.9420617874833864,0.9542038694181781,0.946430633487712
7.884,9.320544588971064,0.399935508875705,0.4,-3.0521664381090915e-05,1.8734366122754553,0.9982335641676278,0.9420608025181867,0.9542027068856082,0.9464294915654404
7.886,9.319446159706773,0.3999154861662214,0.4,-3.050140425965609e-05,1.8734545818217254,0.9982331549899889,0.9420598213872098,0.9542015485884425,0.9464283539050651
7.888,9.31834854388092,0.39989553329200156,0.4,-3.0476476148878607e-05,1.873472583920646,0.9982327481646516,0.9420588442300972,0.9542003946930248,0.9464272206694457
7.89,9.317251909235523,0.39987565313898715,0.4,-3.0446897138419827e-05,1.8734906157466662,0.9982323437456889,0.9420578711855271,0.9541992453645829,0.9464260920203382
7.892,9.316156422885298,0.39985584857369294,0.4,-3.041268498833595e-05,1.8735086744765874,0.9982319417866973,0.9420569023911921,0.9541981007672046,0.9464249681183714
7.894,9.315062251293593,0.39983612244281946,0.4,-3.0373858124431233e-05,1.8735267572899852,0.9982315423407901,0.9420559379837832,0.954196961063817,0.9464238491230257
7.896,9.313969560248522,0.39981647757286853,0.4,-3.033043563352146e-05,1.8735448613696217,0.9982311454605909,0.9420549780989697,0.954195826416163,0.9464227351926112
7.898,9.312878514839241,0.39979691676976437,0.4,-3.02824372586087e-05,1.8735629839018624,0.9982307511982249,0.9420540228713798,0.9541946969847794,0.9464216264842454
7.9,9.311789279432428,0.3997774428184782,0.4,-3.0229883393968478e-05,1.8735811220770888,0.9982303596053124,0.9420530724345838,0.9541935729289751,0.9464205231538323
7.902,9.31070201764891,0.39975805848265766,0.4,-3.017279508015013e-05,1.873599273090113,0.9982299707329618,0.9420521269210748,0.9541924544068103,0.9464194253560408
7.904,9.309616892340506,0.3997387665042604,0.4,-3.011119399889158e-05,1.873617434140587,0.9982295846317624,0.9420511864622506,0.954191341575073,0.9464183332442841
7.906,9.30853406556702,0.399719569603192,0.4,-3.0045102467949542e-05,1.8736356024334153,0.9982292013517776,0.9420502511883964,0.9541902345892599,0.9464172469706985
7.908,9.307453698573454,0.3997004704769481,0.4,-2.997454343584596e-05,1.8736537751791633,0.9982288209425384,0.9420493212286674,0.9541891336035551,0.9464161666861239
7.91,9.306375951767388,0.3996814718002616,0.4,-2.9899540476532293e-05,1.8736719495944651,0.9982284434530353,0.94204839671107,0.954188038770808,0.9464150925400818
7.912,9.30530098469656,0.3996625762247539,0.4,-2.9820117783971787e-05,1.8736901229024314,0.998228068931713,0.9420474777624459,0.9541869502425148,0.9464140246807566
7.914,9.304228956026652,0.399643786378591,0.4,-2.9736300166641754e-05,1.873708292333052,0.9982276974264634,0.9420465645084547,0.9541858681687974,0.9464129632549761
7.916,9.303160023519256,0.3996251048661447,0.4,-2.9648113041956327e-05,1.8737264551236028,0.9982273289846193,0.942045657073557,0.9541847926983833,0.9464119084081907
7.918,9.302094344010069,0.3996065342676558,0.4,-2.955558243061135e-05,1.8737446085190448,0.9982269636529465,0.9420447555809978,0.9541837239785862,0.9464108602844545
7.92,9.301032073387267,0.39958807713890676,0.4,-2.945873495085145e-05,1.873762749772426,0.9982266014776398,0.9420438601527902,0.9541826621552872,0.9464098190264076
7.922,9.299973366570097,0.3995697360108943,0.4,-2.93575978126617e-05,1.8737808761452817,0.9982262425043146,0.9420429709096991,0.9541816073729147,0.9464087847752555
7.924,9.298918377487688,0.39955151338951017,0.4,-2.9252198811884016e-05,1.8737989849080285,0.9982258867780025,0.942042087971226,0.9541805597744261,0.9464077576707519
7.926,9.29786725905806,0.3995334117552232,0.4,-2.9142566324260077e-05,1.873817073340363,0.9982255343431434,0.9420412114555917,0.9541795195012889,0.9464067378511795
7.928,9.296820163167359,0.39951543356277164,0.4,-2.9028729299401164e-05,1.8738351387316512,0.9982251852435816,0.942040341479723,0.9541784866934632,0.9464057254533328
7.93,9.295777240649306,0.39949758124085377,0.4,-2.8910717254686765e-05,1.8738531783813246,0.9982248395225576,0.9420394781592353,0.9541774614893822,0.9464047206125001
7.932,9.29473864126487,0.39947985719182916,0.4,-2.878856026909277e-05,1.8738711895992672,0.9982244972227043,0.9420386216084198,0.9541764440259364,0.9464037234624466
7.934,9.293704513682162,0.3994622637914211,0.4,-2.8662288976950544e-05,1.873889169706203,0.9982241583860403,0.9420377719402261,0.954175434438454,0.9464027341353956
7.936,9.292675005456553,0.39944480338842486,0.4,-2.853193456163753e-05,1.873907116034082,0.9982238230539641,0.9420369292662504,0.9541744328606854,0.9464017527620137
7.938,9.29165026301103,0.39942747830442277,0.4,-2.8397528749201418e-05,1.8739250259264644,0.9982234912672494,0.9420360936967194,0.9541734394247855,0.9464007794713933
7.94,9.290630431616762,0.3994102908335022,0.4,-2.8259103801918438e-05,1.873942896738901,0.9982231630660388,0.9420352653404767,0.9541724542612968,0.9463998143910356
7.942,9.289615655373932,0.3993932432419791,0.4,-2.811669251178715e-05,1.8739607258393112,0.9982228384898394,0.9420344443049691,0.9541714774991341,0.9463988576468356
7.944,9.288606077192767,0.39937633776812714,0.4,-2.7970328193958675e-05,1.8739785106083617,0.9982225175775165,0.942033630696233,0.9541705092655672,0.9463979093630662
7.946,9.287601838774833,0.39935957662191135,0.4,-2.782004468010508e-05,1.8739962484398394,0.9982222003672896,0.9420328246188817,0.9541695496862066,0.9463969696623623
7.948,9.286603080594562,0.39934296198472713,0.4,-2.7665876311726613e-05,1.874013936741023,0.9982218868967269,0.942032026176091,0.9541685988849864,0.9463960386657059
7.95,9.28560994188101,0.3993264960091451,0.4,-2.7507857933399578e-05,1.8740315729330528,0.9982215772027399,0.9420312354695873,0.9541676569841503,0.9463951164924108
7.952,9.28462256059988,0.39931018081866004,0.4,-2.734602488596496e-05,1.8740491544512974,0.9982212713215798,0.9420304525996351,0.9541667241042363,0.9463942032601091
7.954,9.283641073435772,0.3992940185074457,0.4,-2.7180412999660445e-05,1.8740666787457185,0.9982209692888316,0.9420296776650244,0.9541658003640626,0.9463932990847359
7.956,9.282665615774697,0.3992780111401137,0.4,-2.701105858719597e-05,1.8740841432812312,0.9982206711394104,0.9420289107630586,0.9541648858807127,0.9463924040805155
7.958,9.281696321686823,0.39926216075148013,0.4,-2.683799843677483e-05,1.874101545538063,0.9982203769075562,0.942028151989543,0.9541639807695215,0.9463915183599481
7.96,9.280733323909491,0.39924646934633456,0.4,-2.666126980506041e-05,1.8741188830121105,0.9982200866268303,0.9420274014387732,0.9541630851440625,0.9463906420337956
7.962,9.279776753830477,0.399230938899217,0.4,-2.6480910410091354e-05,1.8741361532152925,0.9982198003301107,0.9420266592035235,0.9541621991161335,0.9463897752110697
7.964,9.278826741471509,0.39921557135419805,0.4,-2.6296958424145088e-05,1.8741533536758994,0.9982195180495874,0.9420259253750362,0.9541613227957438,0.9463889179990184
7.966,9.277883415472042,0.399200368624664,0.4,-2.6109452466551934e-05,1.8741704819389413,0.9982192398167598,0.942025200043011,0.9541604562911021,0.9463880705031131
7.968,9.276946903073302,0.39918533259311106,0.4,-2.5918431596459775e-05,1.874187535566492,0.998218965662431,0.9420244832955946,0.9541595997086031,0.9463872328270375
7.97,9.276017330102576,0.39917046511094106,0.4,-2.5723935305552257e-05,1.874204512138031,0.9982186956167058,0.9420237752193698,0.9541587531528166,0.9463864050726751
7.972,9.27509482095777,0.3991557679982629,0.4,-2.552600351072019e-05,1.87422140925078,0.9982184297089859,0.9420230758993463,0.9541579167264745,0.9463855873400978
7.974,9.274179498592249,0.3991412430437019,0.4,-2.5324676546688823e-05,1.8742382245200404,0.9982181679679661,0.9420223854189506,0.95415709053046,0.9463847797275541
7.976,9.273271484499906,0.399126892004212,0.4,-2.5119995158600434e-05,1.874254955579522,0.9982179104216321,0.9420217038600169,0.9541562746637972,0.9463839823314597
7.978,9.272370898700542,0.3991127166048947,0.4,-2.4912000494555627e-05,1.874271600081674,0.998217657097256,0.9420210313027781,0.9541554692236379,0.9463831952463848
7.98,9.271477859725477,0.39909871853882306,0.4,-2.4700734098113055e-05,1.8742881556980087,0.9982174080213938,0.9420203678258567,0.9541546743052545,0.946382418565046
7.982,9.27059248460347,0.3990848994668714,0.4,-2.4486237900749853e-05,1.8743046201194251,0.998217163219882,0.9420197135062561,0.9541538900020268,0.9463816523782946
7.984,9.26971488884687,0.39907126101754953,0.4,-2.4268554214282552e-05,1.8743209910565246,0.998216922717835,0.9420190684193529,0.954153116405434,0.9463808967751081
7.986,9.268845186438067,0.3990578047868439,0.4,-2.4047725723251993e-05,1.874337266239928,0.998216686539641,0.9420184326388878,0.9541523536050445,0.9463801518425795
7.988,9.267983489816217,0.3990445323380632,0.4,-2.3823795477271485e-05,1.874353443420586,0.9982164547089618,0.9420178062369596,0.9541516016885065,0.9463794176659106
7.99,9.267129909864233,0.39903144520168987,0.4,-2.359680688334095e-05,1.8743695203700863,0.9982162272487275,0.9420171892840159,0.9541508607415397,0.9463786943284007
7.992,9.266284555896057,0.3990185448752367,0.4,-2.336680369812684e-05,1.8743854948809597,0.9982160041811354,0.9420165818488473,0.9541501308479267,0.9463779819114403
7.994,9.265447535644217,0.39900583282310903,0.4,-2.3133830020210732e-05,1.8744013647669786,0.9982157855276481,0.9420159839985801,0.9541494120895041,0.9463772804945019
7.996,9.26461895524765,0.3989933104764734,0.4,-2.289793028230675e-05,1.8744171278634538,0.9982155713089896,0.9420153957986691,0.9541487045461555,0.9463765901551324
7.998,9.263798919239823,0.39898097923313,0.4,-2.265914924345006e-05,1.8744327820275286,0.9982153615451455,0.9420148173128924,0.9541480082958033,0.9463759109689467
8.0,9.262987530537119,0.3989688404573916,0.4,-2.2417531981155964e-05,1.874448325138467,0.9982151562553586,0.9420142486033444,0.9541473234144021,0.9463752430096191
8.002,9.26218489042751,0.39895689547996904,0.4,-2.2173123883553216e-05,1.874463755097938,0.998214955458129,0.9420136897304305,0.954146649975931,0.9463745863488778
8.004,9.261391098559535,0.39894514559785954,0.4,-2.19259706414916e-05,1.8744790698302989,0.9982147591712113,0.942013140752862,0.9541459880523879,0.9463739410564982
8.006,9.26060625293152,0.39893359207424417,0.4,-2.167611824062376e-05,1.8744942672828713,0.9982145674116137,0.9420126017276501,0.954145337713783,0.9463733072002966
8.008,9.259830449881129,0.3989222361383854,0.4,-2.1423612953466668e-05,1.8745093454262138,0.9982143801955957,0.9420120727101013,0.954144699028132,0.946372684846124
8.01,9.259063784075163,0.3989110789855373,0.4,-2.1168501331437977e-05,1.8745243022543923,0.9982141975386674,0.9420115537538136,0.9541440720614522,0.9463720740578625
8.012,9.258306348499682,0.39890012177685563,0.4,-2.091083019687525e-05,1.8745391357852437,0.9982140194555886,0.942011044910671,0.9541434568777561,0.9463714748974177
8.014,9.257558234450375,0.3988893656393147,0.4,-2.065064663503371e-05,1.8745538440606386,0.9982138459603664,0.94201054623084,0.9541428535390472,0.9463708874247162
8.016,9.256819531523256,0.3988788116656323,0.4,-2.0387997986066142e-05,1.874568425146736,0.9982136770662564,0.9420100577627664,0.9541422621053142,0.9463703116976996
8.018,9.256090327605623,0.3988684609141959,0.4,-2.0122931836988297e-05,1.8745828771342372,0.998213512785759,0.9420095795531703,0.9541416826345281,0.9463697477723213
8.02,9.25537070886732,0.39885831440899894,0.4,-1.985549601362675e-05,1.8745971981386336,0.9982133531306218,0.9420091116470456,0.9541411151826387,0.9463691957025425
8.022,9.254660759752282,0.39884837313957827,0.4,-1.9585738572552925e-05,1.8746113863004488,0.998213198111837,0.9420086540876541,0.9541405598035688,0.9463686555403285
8.024,9.253960562970377,0.39883863806096026,0.4,-1.9313707793006526e-05,1.874625439785481,0.998213047739641,0.9420082069165246,0.9541400165492134,0.9463681273356457
8.026,9.253270199489531,0.398829110093611,0.4,-1.9039452168804164e-05,1.8746393567850357,0.9982129020235156,0.9420077701734509,0.9541394854694354,0.9463676111364594
8.028,9.252589748528157,0.3988197901233923,0.4,-1.8763020400241243e-05,1.8746531355161575,0.9982127609721865,0.942007343896489,0.9541389666120634,0.9463671069887306
8.03,9.251919287547857,0.3988106790015228,0.4,-1.8484461385982488e-05,1.874666774221855,0.9982126245936233,0.9420069281219552,0.9541384600228899,0.9463666149364144
8.032,9.251258892246435,0.39880177754454516,0.4,-1.8203824214945008e-05,1.8746802711713235,0.9982124928950404,0.9420065228844257,0.9541379657456686,0.9463661350214579
8.034,9.250608636551187,0.3987930865342983,0.4,-1.7921158158177154e-05,1.8746936246601615,0.9982123658828973,0.9420061282167347,0.9541374838221139,0.9463656672837989
8.036,9.249968592612502,0.39878460671789423,0.4,-1.763651266072995e-05,1.8747068330105832,0.9982122435628971,0.9420057441499736,0.9541370142918983,0.9463652117613643
8.038,9.249338830797733,0.39877633880770313,0.4,-1.734993733352486e-05,1.8747198945716261,0.9982121259399893,0.9420053707134904,0.9541365571926529,0.9463647684900707
8.04,9.248719419685376,0.39876828348133964,0.4,-1.7061481945221546e-05,1.8747328077193548,0.9982120130183695,0.9420050079348903,0.954136112559966,0.9463643375038221
8.042,9.248110426059537,0.39876044138165834,0.4,-1.6771196414080325e-05,1.8747455708570577,0.9982119048014793,0.942004655840034,0.954135680427383,0.946363918834511
8.044,9.247511914904697,0.3987528131167526,0.4,-1.6479130799828538e-05,1.8747581824154427,0.9982118012920088,0.9420043144530398,0.954135260826407,0.9463635125120184
8.046,9.24692394940076,0.3987453992599586,0.4,-1.6185335295525816e-05,1.874770640852824,0.9982117024918963,0.9420039837962828,0.954134853786498,0.9463631185642136
8.048,9.246346590918401,0.3987382003498674,0.4,-1.5889860219431433e-05,1.8747829446553088,0.9982116084023304,0.942003663890397,0.9541344593350756,0.9463627370169562
8.05,9.24577989901471,0.39873121689033775,0.4,-1.5592756006877915e-05,1.8747950923369745,0.9982115190237499,0.942003354754275,0.9541340774975178,0.9463623678940958
8.052,9.245223931429116,0.3987244493505178,0.4,-1.529407320214732e-05,1.8748070824400431,0.9982114343558477,0.9420030564050711,0.9541337082971649,0.9463620112174758
8.054,9.244678744079616,0.39871789816487224,0.4,-1.4993862450353574e-05,1.8748189135350528,0.9982113543975688,0.9420027688582016,0.9541333517553189,0.9463616670069319
8.056,9.24414439105929,0.3987115637332113,0.4,-1.4692174489335083e-05,1.8748305842210204,0.9982112791471154,0.9420024921273472,0.954133007891247,0.9463613352802975
8.058,9.243620924633106,0.39870544642072925,0.4,-1.4389060141551873e-05,1.8748420931256018,0.9982112086019465,0.942002226224456,0.954132676722183,0.9463610160534041
8.06,9.243108395235025,0.39869954655804474,0.4,-1.4084570305996693e-05,1.8748534389052465,0.9982111427587804,0.942001971159745,0.9541323582633316,0.9463607093400846
8.062,9.242606851465384,0.398693864441249,0.4,-1.3778755950114447e-05,1.8748646202453492,0.9982110816135972,0.9420017269417039,0.9541320525278699,0.9463604151521768
8.064,9.242116340088584,0.3986884003319563,0.4,-1.347166810173426e-05,1.8748756358603915,0.9982110251616401,0.9420014935770974,0.9541317595269508,0.9463601334995264
8.066,9.241636906031056,0.3986831544573634,0.4,-1.3163357841017088e-05,1.874886484494084,0.9982109733974189,0.9420012710709691,0.9541314792697081,0.9463598643899906
8.068,9.241168592379525,0.3986781270103101,0.4,-1.2853876292415984e-05,1.8748971649194999,0.9982109263147111,0.9420010594266447,0.9541312117632588,0.9463596078294427
8.07,9.24071144037956,0.3986733181493478,0.4,-1.2543274616652164e-05,1.8749076759392052,0.9982108839065651,0.9420008586457368,0.954130957012708,0.9463593638217755
8.072,9.24026548943441,0.39866872799881214,0.4,-1.223160400271095e-05,1.8749180163853825,0.9982108461653035,0.9420006687281486,0.9541307150211547,0.9463591323689076
8.074,9.23983077710413,0.3986643566489006,0.4,-1.1918915659851927e-05,1.8749281851199509,0.9982108130825244,0.9420004896720775,0.9541304857896942,0.9463589134707859
8.076,9.239407339104998,0.39866020415575476,0.4,-1.160526080964266e-05,1.8749381810346801,0.9982107846491054,0.9420003214740218,0.9541302693174258,0.9463587071253936
8.078,9.238995209309213,0.39865627054154895,0.4,-1.1290690678010455e-05,1.874948003051301,0.9982107608552068,0.9420001641287843,0.9541300656014572,0.9463585133287536
8.08,9.238594419744883,0.39865255579458264,0.4,-1.0975256487315833e-05,1.8749576501216072,0.998210741690274,0.9420000176294778,0.9541298746369108,0.9463583320749364
8.082,9.23820500059629,0.3986490598693787,0.4,-1.0659009448451713e-05,1.8749671212275552,0.9982107271430412,0.9419998819675307,0.9541296964169284,0.9463581633560634
8.084,9.237826980204451,0.39864578268678474,0.4,-1.0342000752963835e-05,1.8749764153813584,0.9982107172015345,0.9419997571326937,0.9541295309326802,0.9463580071623172
8.086,9.237460385067953,0.3986427241340825,0.4,-1.0024281565196982e-05,1.8749855316255744,0.9982107118530763,0.9419996431130443,0.9541293781733695,0.9463578634819448
8.088,9.237105239844075,0.3986398840650992,0.4,-9.705903014470167e-06,1.8749944690331901,0.9982107110842884,0.9419995398949947,0.954129238126241,0.9463577323012675
8.09,9.236761567350182,0.39863726230032437,0.4,-9.386916187275099e-06,1.8750032267076977,0.9982107148810945,0.9419994474632971,0.9541291107765869,0.9463576136046858
8.092,9.236429388565423,0.3986348586270336,0.4,-9.067372119507749e-06,1.8750118037831696,0.9982107232287268,0.9419993658010519,0.9541289961077563,0.9463575073746897
8.094,9.236108722632673,0.3986326727994142,0.4,-8.747321788726912e-06,1.8750201994243232,0.9982107361117277,0.9419992948897133,0.9541288941011614,0.9463574135918643
8.096,9.235799586860784,0.39863070453869676,0.4,-8.426816106443618e-06,1.8750284128265868,0.9982107535139547,0.9419992347090983,0.9541288047362869,0.9463573322348997
8.098,9.235501996727097,0.39862895353329225,0.4,-8.105905910444997e-06,1.875036443216154,0.9982107754185855,0.941999185237393,0.9541287279906984,0.9463572632805988
8.1,9.235215965880233,0.39862741943893265,0.4,-7.78464195714901e-06,1.875044289850036,0.9982108018081202,0.9419991464511615,0.9541286638400506,0.9463572067038862
8.102,9.234941506143167,0.3986261018788163,0.4,-7.463074913993128e-06,1.87505195201611,0.9982108326643881,0.9419991183253533,0.9541286122580975,0.946357162477818
8.104,9.234678627516555,0.39862500044375854,0.4,-7.141255351861227e-06,1.8750594290331584,0.9982108679685512,0.9419991008333118,0.9541285732167005,0.9463571305735896
8.106,9.234427338182352,0.398624114692347,0.4,-6.819233737542573e-06,1.8750667202509066,0.9982109077011082,0.9419990939467833,0.9541285466858389,0.9463571109605475
8.108,9.2341876445077,0.39862344415109896,0.4,-6.497060426232471e-06,1.8750738250500523,0.9982109518419006,0.9419990976359254,0.9541285326336201,0.9463571036061976
8.11,9.233959551049072,0.398622988314629,0.4,-6.174785654068475e-06,1.8750807428422929,0.9982110003701173,0.941999111869317,0.9541285310262893,0.9463571084762165
8.112,9.23374306055669,0.39862274664581254,0.4,-5.852459530706243e-06,1.8750874730703444,0.9982110532642986,0.941999136613966,0.9541285418282397,0.9463571255344607
8.114,9.233538173979227,0.3986227185759631,0.4,-5.530132031938342e-06,1.8750940152079574,0.9982111105023428,0.9419991718353207,0.954128565002025,0.9463571547429798
8.116,9.233344890468736,0.398622903505005,0.4,-5.207852992352097e-06,1.8751003687599268,0.9982111720615102,0.9419992174972784,0.954128600508368,0.9463571960620242
8.118,9.233163207385882,0.3986233008016593,0.4,-4.885672098029956e-06,1.8751065332620966,0.998211237918429,0.9419992735621959,0.9541286483061735,0.9463572494500594
8.12,9.23299312030541,0.39862390980362616,0.4,-4.563638879296452e-06,1.8751125082813584,0.9982113080491011,0.9419993399908999,0.95412870835254,0.9463573148637757
8.122,9.23283462302189,0.39862472981777675,0.4,-4.241802703505277e-06,1.8751182934156474,0.9982113824289065,0.9419994167426969,0.9541287806027706,0.9463573922581017
8.124,9.232687707555703,0.39862576012034584,0.4,-3.920212767876278e-06,1.87512388829393,0.9982114610326099,0.9419995037753847,0.9541288650103857,0.9463574815862139
8.126,9.2325523641593,0.3986269999571318,0.4,-3.5989180923761122e-06,1.875129292576188,0.9982115438343666,0.9419996010452628,0.9541289615271357,0.9463575827995518
8.128,9.232428581323715,0.39862844854369817,0.4,-3.2779675126464137e-06,1.8751345059533973,0.9982116308077269,0.9419997085071439,0.9541290701030125,0.9463576958478286
8.13,9.232316345785314,0.39863010506558105,0.4,-2.9574096729830425e-06,1.8751395281475007,0.9982117219256444,0.9419998261143651,0.9541291906862638,0.9463578206790451
