Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.132,9.232215642532825,0.3986319686784989,0.4,-2.6372930193620536e-06,1.875144358911378,0.998211817160479,0.9419999538187991,0.9541293232234047,0.9463579572395017
8.134,9.23212645481459,0.39863403850856677,0.4,-2.317665792515985e-06,1.8751489980288072,0.998211916484006,0.9420000915708673,0.9541294676592329,0.9463581054738128
8.136,9.232048764146082,0.3986363136525172,0.4,-1.998576021064464e-06,1.8751534453144223,0.99821201986742,0.9420002393195499,0.9541296239368401,0.94635826532492
8.138,9.23198255031767,0.3986387931779203,0.4,-1.6800715146924742e-06,1.8751577006136695,0.9982121272813427,0.9420003970124,0.9541297919976276,0.9463584367341057
8.14,9.231927791402608,0.39864147612341205,0.4,-1.3621998573862526e-06,1.8751617638027498,0.9982122386958288,0.9420005645955548,0.9541299717813196,0.9463586196410071
8.142,9.231884463765295,0.3986443614989221,0.4,-1.0450084007199953e-06,1.8751656347885663,0.9982123540803715,0.9420007420137488,0.954130163225978,0.9463588139836308
8.144,9.231852542069756,0.39864744828591075,0.4,-7.285442571976605e-07,1.8751693135086587,0.9982124734039111,0.942000929210326,0.9541303662680161,0.9463590196983671
8.146,9.231831999288369,0.39865073543760443,0.4,-4.1285429365290375e-07,1.8751727999311383,0.9982125966348399,0.9420011261272538,0.954130580842214,0.9463592367200049
8.148,9.231822806710824,0.3986542218792385,0.4,-9.798512470319022e-08,1.8751760940546134,0.9982127237410098,0.942001332705136,0.954130806881734,0.9463594649817462
8.15,9.231824933953321,0.3986579065083009,0.4,2.1601689373868182e-07,1.8751791959081132,0.9982128546897383,0.9420015488832251,0.9541310443181346,0.9463597044152215
8.152,9.231838348968008,0.39866178819478293,0.4,5.29105670892074e-07,1.8751821055510047,0.9982129894478167,0.9420017745994372,0.9541312930813863,0.9463599549505054
8.154,9.231863018052623,0.3986658657814284,0.4,8.412353874809765e-07,1.8751848230729056,0.9982131279815154,0.9420020097903655,0.9541315530998888,0.9463602165161318
8.156,9.231898905860401,0.3986701380839925,0.4,1.152360502042454e-06,1.8751873485935926,0.9982132702565926,0.9420022543912938,0.9541318243004844,0.9463604890391095
8.158,9.23194597541017,0.39867460389149856,0.4,1.462435757177012e-06,1.8751896822629024,0.9982134162383003,0.9420025083362108,0.9541321066084757,0.9463607724449392
8.16,9.232004188096706,0.39867926196650166,0.4,1.7714161857377177e-06,1.8751918242606327,0.9982135658913919,0.9420027715578245,0.954132399947641,0.9463610666576283
8.162,9.232073503701276,0.3986841110453545,0.4,2.079257116954188e-06,1.8751937747964316,0.9982137191801296,0.9420030439875768,0.954132704240252,0.9463613715997086
8.164,9.232153880402432,0.39868914983847537,0.4,2.385914182496239e-06,1.8751955341096889,0.9982138760682908,0.9420033255556578,0.9541330194070883,0.9463616871922518
8.166,9.232245274786997,0.3986943770306228,0.4,2.6913433224736335e-06,1.8751971024694167,0.9982140365191774,0.9420036161910209,0.9541333453674566,0.9463620133548867
8.168,9.23234764186128,0.3986997912811684,0.4,2.9955007913685055e-06,1.875198480174132,0.9982142004956212,0.9420039158213973,0.9541336820392063,0.9463623500058165
8.17,9.232460935062496,0.39870539122437776,0.4,3.2983431639065766e-06,1.8751996675517268,0.9982143679599926,0.9420042243733119,0.954134029338747,0.9463626970618353
8.172,9.232585106270404,0.3987111754696908,0.4,3.5998273408583615e-06,1.8752006649593398,0.9982145388742081,0.9420045417720975,0.9541343871810659,0.9463630544383458
8.174,9.232720105819148,0.3987171426020071,0.4,3.899910554776149e-06,1.8752014727832207,0.9982147131997374,0.9420048679419114,0.9541347554797457,0.9463634220493765
8.176,9.232865882509293,0.3987232911819747,0.4,4.198550375663792e-06,1.8752020914385896,0.9982148908976121,0.9420052028057504,0.9541351341469819,0.9463637998076002
8.178,9.23302238362009,0.39872961974627863,0.4,4.495704716575806e-06,1.8752025213694923,0.9982150719284323,0.9420055462854661,0.9541355230936015,0.9463641876243505
8.18,9.233189554921916,0.39873612680793635,0.4,4.791331839150119e-06,1.8752027630486525,0.9982152562523757,0.9420058983017819,0.95413592222908,0.946364585409641
8.182,9.233367340688922,0.3987428108565942,0.4,5.085390359071449e-06,1.8752028169773176,0.9982154438292044,0.9420062587743077,0.9541363314615602,0.9463649930721826
8.184,9.233555683711876,0.39874967035882436,0.4,5.377839251461816e-06,1.8752026836851003,0.9982156346182727,0.9420066276215564,0.954136750697871,0.946365410519402
8.186,9.233754525311207,0.3987567037584303,0.4,5.668637856204448e-06,1.8752023637298167,0.9982158285785366,0.9420070047609614,0.9541371798435454,0.9463658376574612
8.188,9.233963805350218,0.39876390947674795,0.4,5.957745883192192e-06,1.8752018576973188,0.9982160256685609,0.9420073901088913,0.9541376188028398,0.9463662743912744
8.19,9.234183462248506,0.39877128591295546,0.4,6.2451234175068555e-06,1.8752011662013242,0.9982162258465265,0.9420077835806674,0.954138067478752,0.9463667206245281
8.192,9.234413432995566,0.39877883144438125,0.4,6.530730924525731e-06,1.8752002898832398,0.9982164290702396,0.9420081850905799,0.9541385257730411,0.9463671762596991
8.194,9.234653653164564,0.3987865444268167,0.4,6.8145292549527284e-06,1.8751992294119824,0.9982166352971401,0.9420085945519053,0.9541389935862468,0.946367641198075
8.196,9.234904056926302,0.398794423194832,0.4,7.096479649778328e-06,1.8751979854837955,0.9982168444843085,0.9420090118769224,0.9541394708177076,0.9463681153397714
8.198,9.235164577063358,0.39880246606209063,0.4,7.3765437451649565e-06,1.875196558822059,0.9982170565884757,0.9420094369769301,0.9541399573655813,0.9463685985837526
8.2,9.235435144984393,0.3988106713216719,0.4,7.6546835772552e-06,1.8751949501770997,0.9982172715660304,0.9420098697622638,0.9541404531268641,0.9463690908278507
8.202,9.235715690738644,0.39881903724639023,0.4,7.930861586908505e-06,1.8751931603259928,0.998217489373027,0.9420103101423132,0.9541409579974106,0.9463695919687848
8.204,9.236006143030574,0.3988275620891194,0.4,8.205040624358034e-06,1.8751911900723632,0.9982177099651954,0.9420107580255396,0.9541414718719535,0.9463701019021818
8.206,9.236306429234686,0.3988362440831198,0.4,8.477183953793943e-06,1.8751890402461795,0.9982179332979483,0.9420112133194928,0.9541419946441233,0.9463706205225948
8.208,9.236616475410521,0.39884508144236586,0.4,8.74725525786966e-06,1.8751867117035468,0.9982181593263891,0.942011675930829,0.9541425262064684,0.9463711477235238
8.21,9.23693620631779,0.3988540723618761,0.4,9.015218642128534e-06,1.8751842053264947,0.9982183880053229,0.9420121457653284,0.9541430664504765,0.9463716833974362
8.212,9.237265545431681,0.39886321501804506,0.4,9.281038639355046e-06,1.8751815220227606,0.9982186192892619,0.9420126227279132,0.9541436152665931,0.9463722274357855
8.214,9.237604414958318,0.3988725075689783,0.4,9.544680213847653e-06,1.8751786627255704,0.9982188531324353,0.9420131067226639,0.9541441725442424,0.9463727797290329
8.216,9.237952735850367,0.3988819481548277,0.4,9.80610876561063e-06,1.8751756283934147,0.9982190894887989,0.9420135976528395,0.9541447381718493,0.9463733401666672
8.218,9.238310427822805,0.3988915348981301,0.4,1.0065290134470332e-05,1.8751724200098219,0.9982193283120411,0.9420140954208935,0.9541453120368576,0.9463739086372251
8.22,9.238677409368814,0.398901265904146,0.4,1.0322190604108425e-05,1.8751690385831263,0.9982195695555943,0.9420145999284929,0.9541458940257527,0.9463744850283118
8.222,9.239053597775838,0.39891113926120186,0.4,1.0576776906017353e-05,1.8751654851462367,0.9982198131726415,0.9420151110765361,0.9541464840240811,0.9463750692266217
8.224,9.239438909141779,0.3989211530410317,0.4,1.0829016223375795e-05,1.8751617607563942,0.9982200591161258,0.9420156287651705,0.9541470819164721,0.9463756611179592
8.226,9.239833258391313,0.39893130529912324,0.4,1.107887619484116e-05,1.8751578664949344,0.9982203073387584,0.9420161528938117,0.9541476875866584,0.9463762605872591
8.228,9.240236559292368,0.3989415940750628,0.4,1.1326324918263073e-05,1.8751538034670405,0.9982205577930283,0.9420166833611611,0.9541483009174968,0.9463768675186075
8.23,9.240648724472715,0.39895201739288383,0.4,1.1571330954315742e-05,1.8751495728014966,0.9982208104312099,0.942017220065224,0.9541489217909904,0.9463774817952634
8.232,9.241069665436688,0.39896257326141543,0.4,1.1813863330046037e-05,1.8751451756504345,0.9982210652053721,0.9420177629033293,0.9541495500883082,0.9463781032996786
8.234,9.241499292582045,0.39897325967463193,0.4,1.205389154234294e-05,1.875140613189081,0.9982213220673875,0.9420183117721463,0.954150185689808,0.9463787319135204
8.236,9.241937515216943,0.3989840746120067,0.4,1.2291385561321656e-05,1.8751358866154983,0.9982215809689398,0.9420188665677043,0.9541508284750564,0.9463793675176901
8.238,9.242384241577023,0.3989950160388628,0.4,1.2526315833626748e-05,1.8751309971503243,0.9982218418615333,0.9420194271854105,0.954151478322851,0.9463800099923472
8.24,9.242839378842639,0.3990060819067292,0.4,1.2758653285652961e-05,1.8751259460365064,0.9982221046965019,0.9420199935200693,0.9541521351112411,0.9463806592169283
8.242,9.243302833156173,0.3990172701536937,0.4,1.298836932668044e-05,1.8751207345390384,0.9982223694250174,0.9420205654659002,0.9541527987175502,0.9463813150701696
8.244,9.243774509639483,0.39902857870476166,0.4,1.3215435851928704e-05,1.8751153639446856,0.9982226359980979,0.9420211429165568,0.9541534690183967,0.9463819774301279
8.246,9.244254312411442,0.39904000547221125,0.4,1.3439825245526902e-05,1.875109835561716,0.9982229043666169,0.9420217257651455,0.9541541458897158,0.946382646174202
8.248,9.244742144605599,0.3990515483559534,0.4,1.3661510383398219e-05,1.8751041507196216,0.9982231744813117,0.9420223139042441,0.9541548292067804,0.9463833211791534
8.25,9.24523790838793,0.3990632052438898,0.4,1.3880464636062899e-05,1.875098310768841,0.9982234462927922,0.9420229072259204,0.9541555188442244,0.9463840023211291
8.252,9.24574150497469,0.39907497401227454,0.4,1.4096661871354497e-05,1.8750923170804785,0.9982237197515499,0.9420235056217515,0.9541562146760628,0.9463846894756816
8.254,9.24625283465037,0.3990868525260729,0.4,1.4310076457053239e-05,1.8750861710460192,0.9982239948079656,0.9420241089828418,0.954156916575714,0.946385382517792
8.256,9.246771796785742,0.3990988386393237,0.4,1.4520683263434843e-05,1.8750798740770434,0.9982242714123192,0.9420247171998427,0.9541576244160217,0.9463860813218901
8.258,9.247298289855983,0.3991109301955035,0.4,1.4728457665732742e-05,1.8750734276049374,0.998224549514798,0.942025330162971,0.9541583380692769,0.9463867857618765
8.26,9.247832211458908,0.3991231250278859,0.4,1.493337554651803e-05,1.8750668330806008,0.9982248290655039,0.9420259477620264,0.954159057407238,0.946387495711144
8.262,9.24837345833327,0.3991354209599073,0.4,1.5135413297991735e-05,1.875060091974155,0.9982251100144643,0.942026569886413,0.9541597823011554,0.9463882110425993
8.264,9.248921926377148,0.399147815805531,0.4,1.5334547824193587e-05,1.8750532057746434,0.9982253923116394,0.942027196425156,0.9541605126217911,0.9463889316286849
8.266,9.24947751066641,0.39916030736961017,0.4,1.5530756543125627e-05,1.8750461759897366,0.9982256759069306,0.9420278272669212,0.9541612482394414,0.9463896573413999
8.268,9.250040105473257,0.3991728934482536,0.4,1.5724017388788777e-05,1.8750390041454292,0.9982259607501891,0.9420284623000335,0.9541619890239578,0.9463903880523215
8.27,9.250609604284827,0.3991855718291899,0.4,1.5914308813135485e-05,1.8750316917857375,0.9982262467912254,0.9420291014124966,0.9541627348447711,0.946391123632628
8.272,9.251185899821886,0.3991983402921338,0.4,1.6101609787937098e-05,1.8750242404723947,0.9982265339798165,0.9420297444920109,0.9541634855709104,0.9463918639531189
8.274,9.251768884057562,0.39921119660915116,0.4,1.628589980656371e-05,1.8750166517845428,0.9982268222657151,0.9420303914259921,0.9541642410710268,0.9463926088842369
8.276,9.25235844823616,0.3992241385450249,0.4,1.6467158885681098e-05,1.8750089273184263,0.9982271115986576,0.9420310421015908,0.9541650012134142,0.9463933582960892
8.278,9.252954482892031,0.3992371638576201,0.4,1.6645367566859515e-05,1.8750010686870777,0.998227401928373,0.9420316964057108,0.9541657658660321,0.9463941120584698
8.28,9.253556877868489,0.3992502702982509,0.4,1.6820506918098513e-05,1.8749930775200074,0.998227693204591,0.942032354225028,0.9541665348965265,0.9463948700408805
8.282,9.254165522336796,0.39926345561204507,0.4,1.6992558535266166e-05,1.874984955462888,0.99822798537705,0.9420330154460084,0.9541673081722516,0.9463956321125517
8.284,9.25478030481519,0.39927671753831107,0.4,1.7161504543451276e-05,1.8749767041772383,0.9982282783955063,0.9420336799549278,0.9541680855602924,0.946396398142465
8.286,9.255401113187952,0.3992900538109029,0.4,1.7327327598231303e-05,1.8749683253401055,0.9982285722097411,0.9420343476378894,0.9541688669274854,0.946397167999374
8.288,9.256027834724536,0.3993034621585855,0.4,1.7490010886855013e-05,1.8749598206437454,0.99822886676957,0.9420350183808434,0.9541696521404411,0.9463979415518258
8.29,9.256660356098719,0.3993169403054002,0.4,1.7649538129337938e-05,1.8749511917953015,0.9982291620248505,0.9420356920696047,0.9541704410655651,0.9463987186681821
8.292,9.257298563407804,0.3993304859710291,0.4,1.780589357947481e-05,1.8749424405164834,0.99822945792549,0.9420363685898716,0.9541712335690801,0.946399499216641
8.294,9.257942342191859,0.3993440968711608,0.4,1.795906202576442e-05,1.8749335685432418,0.9982297544214547,0.9420370478272448,0.9541720295170465,0.9464002830652578
8.296,9.258591577452966,0.3993577707178525,0.4,1.8109028792250707e-05,1.8749245776254444,0.9982300514627763,0.9420377296672446,0.9541728287753851,0.9464010700819663
8.298,9.25924615367453,0.3993715052198967,0.4,1.825577973927889e-05,1.8749154695265482,0.9982303489995625,0.9420384139953316,0.9541736312098985,0.9464018601346004
8.3,9.25990595484059,0.3993852980831809,0.4,1.8399301264165047e-05,1.874906246023273,0.9982306469820009,0.9420391006969212,0.954174436686291,0.946402653090914
8.302,9.260570864455165,0.39939914701105245,0.4,1.85395803017825e-05,1.874896908905273,0.9982309453603719,0.942039789657406,0.954175245070192,0.9464034488186038
8.304,9.261240765561608,0.3994130497046804,0.4,1.8676604325063253e-05,1.8748874599748049,0.9982312440850524,0.942040480762171,0.954176056227176,0.9464042471853287
8.306,9.261915540761994,0.39942700386341534,0.4,1.88103613454135e-05,1.8748779010464005,0.9982315431065263,0.9420411738966132,0.9541768700227841,0.9464050480587315
8.308,9.262595072236506,0.3994410071851519,0.4,1.894083991304695e-05,1.8748682339465312,0.9982318423753904,0.9420418689461595,0.9541776863225452,0.9464058513064596
8.31,9.263279241762834,0.39945505736668663,0.4,1.906802911723195e-05,1.8748584605132783,0.9982321418423639,0.9420425657962839,0.9541785049919973,0.946406656796186
8.312,9.263967930735589,0.3994691521040782,0.4,1.919191858645578e-05,1.8748485825959984,0.9982324414582944,0.9420432643325259,0.9541793258967078,0.9464074643956292
8.314,9.264661020185715,0.3994832890930057,0.4,1.9312498488505422e-05,1.874838602054989,0.9982327411741669,0.9420439644405089,0.9541801489022957,0.9464082739725744
8.316,9.265358390799902,0.39949746602912317,0.4,1.9429759530463432e-05,1.8748285207611544,0.9982330409411103,0.9420446660059572,0.9541809738744516,0.9464090853948948
8.318,9.266059922940002,0.3995116806084198,0.4,1.9543692958621842e-05,1.8748183405956695,0.9982333407104064,0.942045368914714,0.9541818006789582,0.9464098985305702
8.32,9.26676549666244,0.39952593052757107,0.4,1.965429055831257e-05,1.874808063449645,0.9982336404334947,0.9420460730527588,0.9541826291817119,0.946410713247709
8.322,9.26747499173761,0.39954021348429497,0.4,1.976154465365463e-05,1.8747976912237887,0.9982339400619831,0.9420467783062255,0.9541834592487434,0.9464115294145682
8.324,9.268188287669265,0.39955452717770434,0.4,1.9865448107219517e-05,1.874787225828071,0.9982342395476526,0.9420474845614188,0.9541842907462366,0.9464123468995722
8.326,9.268905263713899,0.39956886930865765,0.4,1.9965994319613566e-05,1.8747766691813859,0.9982345388424655,0.9420481917048327,0.9541851235405515,0.9464131655713355
8.328,9.269625798900105,0.39958323758011044,0.4,2.0063177228978927e-05,1.8747660232112149,0.9982348378985733,0.9420488996231666,0.9541859574982424,0.9464139852986793
8.33,9.270349772047913,0.3995976296974633,0.4,2.015699131041298e-05,1.8747552898532875,0.9982351366683228,0.942049608203344,0.9541867924860801,0.9464148059506551
8.332,9.27107706178812,0.39961204336891065,0.4,2.024743157530575e-05,1.8747444710512442,0.9982354351042634,0.9420503173325276,0.9541876283710699,0.9464156273965614
8.334,9.271807546581565,0.3996264763057858,0.4,2.0334493570596915e-05,1.874733568756298,0.9982357331591547,0.9420510268981381,0.9541884650204733,0.9464164495059648
8.336,9.272541104738412,0.3996409262229065,0.4,2.0418173377952156e-05,1.8747225849268967,0.9982360307859731,0.9420517367878701,0.9541893023018277,0.9464172721487204
8.338,9.273277614437374,0.39965539083891743,0.4,2.0498467612858566e-05,1.874711521528384,0.9982363279379179,0.9420524468897085,0.9541901400829652,0.9464180951949885
8.34,9.274016953744917,0.3996698678766334,0.4,2.0575373423641268e-05,1.8747003805326614,0.9982366245684197,0.9420531570919458,0.9541909782320332,0.9464189185152573
8.342,9.274759000634416,0.39968435506337796,0.4,2.0648888490399058e-05,1.8746891639178511,0.9982369206311457,0.9420538672831992,0.9541918166175144,0.9464197419803593
8.344,9.275503633005295,0.3996988501313232,0.4,2.0719011023862063e-05,1.8746778736679577,0.9982372160800076,0.9420545773524258,0.9541926551082448,0.9464205654614923
8.346,9.276250728702088,0.3997133508178248,0.4,2.0785739764170177e-05,1.8746665117725294,0.9982375108691666,0.9420552871889394,0.9541934935734345,0.9464213888302376
8.348,9.277000165533488,0.39972785486575857,0.4,2.0849073979572868e-05,1.8746550802263229,0.9982378049530418,0.9420559966824269,0.9541943318826861,0.9464222119585787
8.35,9.277751821291332,0.39974236002385327,0.4,2.090901346505143e-05,1.8746435810289648,0.9982380982863153,0.9420567057229642,0.9541951699060143,0.9464230347189203
8.352,9.27850557376953,0.39975686404702204,0.4,2.096555854086375e-05,1.8746320161846157,0.9982383908239394,0.9420574142010324,0.9541960075138647,0.946423856984107
8.354,9.279261300782963,0.39977136469669106,0.4,2.1018710051011444e-05,1.8746203877016345,0.9982386825211416,0.942058122007533,0.9541968445771318,0.9464246786274414
8.356,9.280018880186288,0.39978585974112874,0.4,2.1068469361631262e-05,1.874608697592243,0.9982389733334328,0.9420588290338043,0.9541976809671795,0.9464254995227028
8.358,9.280778189892727,0.39980034695577016,0.4,2.1114838359309435e-05,1.8745969478721893,0.9982392632166123,0.9420595351716372,0.9541985165558584,0.9464263195441651
8.36,9.281539107892751,0.3998148241235407,0.4,2.1157819449320998e-05,1.8745851405604168,0.9982395521267737,0.9420602403132897,0.9541993512155242,0.9464271385666151
8.362,9.282301512272735,0.3998292890351779,0.4,2.1197415553793704e-05,1.8745732776787267,0.9982398400203112,0.9420609443515026,0.9542001848190562,0.9464279564653698
8.364,9.283065281233528,0.3998437394895508,0.4,2.123363010979697e-05,1.8745613612514485,0.9982401268539256,0.9420616471795155,0.9542010172398765,0.9464287731162955
8.366,9.283830293108947,0.3998581732939777,0.4,2.12664670673571e-05,1.8745493933051065,0.9982404125846306,0.9420623486910807,0.9542018483519655,0.9464295883958236
8.368,9.284596426384217,0.3998725882645401,0.4,2.1295930887398515e-05,1.8745373758680888,0.9982406971697576,0.9420630487804789,0.9542026780298826,0.9464304021809695
8.37,9.28536355971432,0.39988698222639596,0.4,2.1322026539611912e-05,1.8745253109703184,0.9982409805669618,0.942063747342534,0.9542035061487821,0.9464312143493492
8.372,9.286131571942265,0.39990135301409047,0.4,2.1344759500249805e-05,1.8745132006429224,0.9982412627342279,0.942064444272627,0.9542043325844316,0.9464320247791967
8.374,9.286900342117303,0.39991569847186526,0.4,2.1364135749849943e-05,1.8745010469179042,0.998241543629876,0.9420651394667117,0.9542051572132285,0.9464328333493812
8.376,9.287669749513013,0.3999300164539617,0.4,2.1380161770887283e-05,1.8744888518278169,0.9982418232125663,0.9420658328213274,0.9542059799122181,0.9464336399394229
8.378,9.28843967364535,0.3999443048249266,0.4,2.1392844545355028e-05,1.8744766174054381,0.9982421014413051,0.9420665242336156,0.9542068005591107,0.9464344444295115
8.38,9.289209994290573,0.3999585614599129,0.4,2.1402191552275113e-05,1.8744643456834427,0.9982423782754493,0.9420672136013313,0.9542076190322973,0.9464352467005208
8.382,9.289980591503092,0.3999727842449764,0.4,2.140821076513898e-05,1.8744520386940828,0.9982426536747123,0.9420679008228591,0.9542084352108685,0.9464360466340264
8.384,9.290751345633227,0.3999869710773749,0.4,2.1410910649279197e-05,1.874439698468863,0.9982429275991697,0.9420685857972257,0.9542092489746288,0.9464368441123212
8.386,9.291522137344861,0.400001119865858,0.4,2.141030015917246e-05,1.8744273270382197,0.9982432000092621,0.9420692684241142,0.9542100602041146,0.9464376390184317
8.388,9.292292847633,0.40001522853096205,0.4,2.1406388735674494e-05,1.8744149264312033,0.9982434708658032,0.9420699486038779,0.9542108687806101,0.946438431236134
8.39,9.29306335784124,0.40002929500529405,0.4,2.139918630318758e-05,1.8744024986751586,0.9982437401299815,0.9420706262375518,0.9542116745861625,0.9464392206499688
8.392,9.293833549679103,0.40004331723381986,0.4,2.138870326676145e-05,1.8743900457954092,0.998244007763367,0.9420713012268681,0.9542124775035992,0.9464400071452576
8.394,9.294603305239315,0.4000572931741472,0.4,2.1374950509127958e-05,1.8743775698149423,0.9982442737279159,0.9420719734742683,0.9542132774165432,0.9464407906081179
8.396,9.295372507014923,0.40007122079680446,0.4,2.135793938767023e-05,1.8743650727540946,0.9982445379859746,0.9420726428829153,0.9542140742094275,0.946441570925478
8.398,9.296141037916339,0.40008509808551795,0.4,2.1337681731327165e-05,1.8743525566302417,0.9982448005002836,0.9420733093567072,0.9542148677675124,0.9464423479850924
8.4,9.296908781288263,0.4000989230374876,0.4,2.1314189837433516e-05,1.8743400234574865,0.9982450612339843,0.9420739728002897,0.9542156579768992,0.9464431216755566
8.402,9.297675620926471,0.40011269366365754,0.4,2.128747646849676e-05,1.8743274752463532,0.9982453201506202,0.9420746331190675,0.9542164447245459,0.9464438918863205
8.404,9.298441441094527,0.4001264079889848,0.4,2.12575548489108e-05,1.8743149140034783,0.9982455772141432,0.9420752902192174,0.9542172278982816,0.9464446585077051
8.406,9.299206126540325,0.4001400640527062,0.4,2.122443866160799e-05,1.8743023417313072,0.9982458323889177,0.9420759440077006,0.9542180073868215,0.9464454214309148
8.408,9.299969562512553,0.4001536599086001,0.4,2.1188142044649258e-05,1.8742897604277902,0.9982460856397245,0.9420765943922738,0.954218783079782,0.9464461805480524
8.41,9.30073163477701,0.4001671936252462,0.4,2.1148679587753684e-05,1.8742771720860834,0.9982463369317638,0.942077241281501,0.9542195548676934,0.9464469357521325
8.412,9.301492229632801,0.4001806632862838,0.4,2.1106066328768244e-05,1.8742645786942467,0.9982465862306603,0.9420778845847663,0.9542203226420151,0.9464476869370955
8.414,9.302251233928402,0.4001940669906635,0.4,2.106031775007776e-05,1.87425198223495,0.9982468335024667,0.9420785242122828,0.9542210862951491,0.9464484339978209
8.416,9.30300853507761,0.4002074028528999,0.4,2.101144977495665e-05,1.8742393846851755,0.9982470787136671,0.9420791600751064,0.9542218457204543,0.9464491768301405
8.418,9.303764021075331,0.4002206690033182,0.4,2.0959478763862706e-05,1.8742267880159253,0.9982473218311819,0.9420797920851458,0.9542226008122594,0.9464499153308522
8.42,9.304517580513272,0.4002338635882983,0.4,2.090442151067349e-05,1.8742141941919324,0.9982475628223698,0.9420804201551729,0.9542233514658761,0.9464506493977322
8.422,9.30526910259545,0.40024698477051723,0.4,2.0846295238866835e-05,1.8742016051713686,0.9982478016550314,0.9420810441988337,0.9542240975776128,0.9464513789295471
8.424,9.306018477153613,0.4002600307291865,0.4,2.0785117597645223e-05,1.8741890229055604,0.9982480382974136,0.9420816641306595,0.9542248390447874,0.9464521038260685
8.426,9.30676559466248,0.4002729996602871,0.4,2.072090665800536e-05,1.8741764493387043,0.9982482727182127,0.9420822798660768,0.9542255757657392,0.9464528239880832
8.428,9.307510346254858,0.4002858897768008,0.4,2.0653680908754013e-05,1.8741638864075838,0.9982485048865767,0.9420828913214173,0.9542263076398428,0.9464535393174064
8.43,9.308252623736614,0.4002986993089391,0.4,2.058345925246992e-05,1.8741513360412894,0.9982487347721095,0.9420834984139279,0.9542270345675193,0.9464542497168932
8.432,9.308992319601492,0.4003114265043687,0.4,2.051026100141348e-05,1.8741388001609436,0.998248962344873,0.9420841010617809,0.9542277564502487,0.9464549550904505
8.434,9.309729327045789,0.40032406962843137,0.4,2.0434105873384608e-05,1.8741262806794214,0.9982491875753916,0.9420846991840833,0.9542284731905826,0.9464556553430492
8.436,9.310463539982884,0.4003366269643641,0.4,2.035501398752927e-05,1.8741137795010827,0.9982494104346525,0.9420852927008866,0.9542291846921546,0.9464563503807336
8.438,9.3111948530576,0.4003490968135135,0.4,2.0273005860096297e-05,1.8741012985214975,0.9982496308941112,0.9420858815331955,0.9542298908596927,0.9464570401106349
8.44,9.311923161660431,0.40036147749554707,0.4,2.018810240014446e-05,1.87408883962718,0.9982498489256924,0.9420864656029778,0.9542305915990301,0.9464577244409802
8.442,9.312648361941605,0.40037376734866204,0.4,2.010032490520056e-05,1.8740764046953238,0.9982500645017928,0.9420870448331724,0.9542312868171172,0.9464584032811042
8.444,9.313370350824984,0.4003859647297888,0.4,2.00096950568706e-05,1.8740639955935385,0.9982502775952853,0.9420876191476991,0.9542319764220313,0.9464590765414596
8.446,9.314089026021815,0.4003980680147938,0.4,1.9916234916403252e-05,1.8740516141795895,0.9982504881795187,0.9420881884714659,0.9542326603229877,0.9464597441336263
8.448,9.314804286044323,0.4004100755986754,0.4,1.9819966920206975e-05,1.874039262301139,0.9982506962283222,0.9420887527303788,0.9542333384303507,0.9464604059703241
8.45,9.315516030219118,0.4004219858957605,0.4,1.972091387532274e-05,1.8740269417954936,0.9982509017160068,0.9420893118513488,0.9542340106556436,0.9464610619654195
8.452,9.316224158700475,0.40043379733989226,0.4,1.9619098954850915e-05,1.8740146544893488,0.9982511046173674,0.9420898657623005,0.9542346769115577,0.946461712033937
8.454,9.316928572483418,0.4004455083846198,0.4,1.951454569333567e-05,1.874002402198543,0.9982513049076854,0.9420904143921799,0.9542353371119641,0.9464623560920686
8.456,9.317629173416645,0.4004571175033804,0.4,1.940727798210574e-05,1.8739901867278066,0.9982515025627298,0.9420909576709617,0.9542359911719211,0.9464629940571824
8.458,9.318325864215304,0.4004686231896796,0.4,1.929732006457309e-05,1.87397800987052,0.9982516975587605,0.9420914955296573,0.954236639007686,0.9464636258478321
8.46,9.319018548473563,0.400480023957268,0.4,1.9184696531491177e-05,1.8739658734084719,0.9982518898725288,0.9420920279003219,0.9542372805367219,0.9464642513837658
8.462,9.319707130677044,0.4004913183403131,0.4,1.9069432316172193e-05,1.8739537791116196,0.998252079481279,0.942092554716061,0.9542379156777085,0.946464870585934
8.464,9.320391516215059,0.4005025048935701,0.4,1.8951552689664673e-05,1.873941728737854,0.9982522663627523,0.9420930759110383,0.9542385443505499,0.9464654833764992
8.466,9.321071611392684,0.4005135821925447,0.4,1.8831083255893485e-05,1.873929724032766,0.9982524504951854,0.9420935914204817,0.954239166476384,0.9464660896788426
8.468,9.321747323442654,0.40052454883365746,0.4,1.870804994676063e-05,1.8739177667294158,0.9982526318573136,0.9420941011806896,0.9542397819775889,0.9464666894175731
8.47,9.322418560537086,0.4005354034344001,0.4,1.8582479017210662e-05,1.8739058585481072,0.9982528104283719,0.9420946051290388,0.9542403907777937,0.9464672825185352
8.472,9.32308523179901,0.40054614463349053,0.4,1.8454397040258838e-05,1.8738940011961616,0.998252986188097,0.9420951032039883,0.9542409928018842,0.9464678689088151
8.474,9.323747247313738,0.4005567710910242,0.4,1.8323830901984556e-05,1.8738821963676957,0.9982531591167274,0.9420955953450877,0.9542415879760124,0.9464684485167502
8.476,9.32440451814004,0.40056728148861886,0.4,1.8190807796490865e-05,1.8738704457434048,0.9982533291950052,0.942096081492981,0.9542421762276019,0.946469021271934
8.478,9.325056956321141,0.4005776745295599,0.4,1.8055355220830173e-05,1.8738587509903464,0.9982534964041765,0.9420965615894131,0.9542427574853568,0.9464695871052247
8.48,9.325704474895542,0.4005879489389384,0.4,1.7917500969896932e-05,1.8738471137617279,0.9982536607259936,0.9420970355772359,0.9542433316792682,0.9464701459487509
8.482,9.326346987907634,0.4005981034637882,0.4,1.7777273131290177e-05,1.8738355356966951,0.9982538221427151,0.9420975034004121,0.954243898740621,0.9464706977359187
8.484,9.32698441041816,0.40060813687321534,0.4,1.763470008014332e-05,1.8738240184201285,0.9982539806371062,0.942097965004021,0.954244458602,0.946471242401417
8.486,9.327616658514463,0.4006180479585289,0.4,1.748981047392597e-05,1.8738125635424363,0.998254136192441,0.9420984203342634,0.9542450111972973,0.946471779881225
8.488,9.328243649320562,0.40062783553336395,0.4,1.7342633247215496e-05,1.873801172659358,0.9982542887925013,0.9420988693384662,0.9542455564617175,0.9464723101126161
8.49,9.328865301007026,0.4006374984338011,0.4,1.719319760644043e-05,1.8737898473517622,0.9982544384215788,0.9420993119650868,0.9542460943317842,0.9464728330341657
8.492,9.329481532800669,0.4006470355184847,0.4,1.7041533024597938e-05,1.873778589185456,0.9982545850644745,0.9420997481637177,0.9542466247453453,0.9464733485857547
8.494,9.330092264994056,0.40065644566873515,0.4,1.688766923594369e-05,1.8737673997109916,0.9982547287065,0.9421001778850902,0.9542471476415791,0.9464738567085758
8.496,9.330697418954804,0.4006657277886581,0.4,1.673163623065641e-05,1.8737562804634793,0.9982548693334765,0.942100601081078,0.9542476629609987,0.9464743573451377
8.498,9.331296917134704,0.40067488080524905,0.4,1.657346424947909e-05,1.873745232962401,0.9982550069317371,0.9421010177047026,0.9542481706454581,0.9464748504392709
8.5,9.331890683078644,0.40068390366849477,0.4,1.641318377833472e-05,1.873734258711431,0.9982551414881247,0.9421014277101344,0.9542486706381557,0.9464753359361309
8.502,9.332478641433335,0.4006927953514722,0.4,1.6250825542921226e-05,1.8737233591982534,0.9982552729899941,0.9421018310526984,0.9542491628836404,0.9464758137822035
8.504,9.333060717955851,0.40070155485043935,0.4,1.6086420503283237e-05,1.8737125358943905,0.9982554014252099,0.9421022276888757,0.9542496473278147,0.9464762839253081
8.506,9.333636839521963,0.4007101811849283,0.4,1.5919999848362993e-05,1.873701790255027,0.9982555267821496,0.9421026175763079,0.95425012391794,0.946476746314603
8.508,9.334206934134277,0.40071867339782896,0.4,1.5751594990532485e-05,1.8736911237188434,0.9982556490497,0.9421030006737984,0.9542505926026396,0.9464772009005873
8.51,9.334770930930194,0.4007270305554719,0.4,1.5581237560104426e-05,1.873680537707848,0.9982557682172591,0.9421033769413163,0.9542510533319029,0.9464776476351052
8.512,9.335328760189638,0.40073525174770597,0.4,1.540895939982728e-05,1.8736700336272156,0.9982558842747354,0.942103746339998,0.9542515060570892,0.9464780864713497
8.514,9.335880353342615,0.4007433360879742,0.4,1.5234792559361305e-05,1.8736596128651275,0.9982559972125474,0.9421041088321505,0.95425195073093,0.9464785173638647
8.516,9.336425642976563,0.4007512827133827,0.4,1.505876928973826e-05,1.8736492767926143,0.9982561070216234,0.9421044643812523,0.9542523873075337,0.9464789402685483
8.518,9.336964562843496,0.4007590907847681,0.4,1.4880922037807128e-05,1.873639026763404,0.9982562136934001,0.9421048129519559,0.9542528157423865,0.9464793551426554
8.52,9.337497047866956,0.40076675948676005,0.4,1.4701283440663578e-05,1.873628864113772,0.9982563172198239,0.9421051545100897,0.9542532359923568,0.9464797619448
8.522,9.33802303414876,0.4007742880278409,0.4,1.4519886320065939e-05,1.8736187901623933,0.9982564175933483,0.9421054890226591,0.9542536480156967,0.9464801606349575
8.524,9.338542458975551,0.4007816756403991,0.4,1.4336763676839856e-05,1.8736088062101999,0.9982565148069338,0.942105816457848,0.954254051772044,0.9464805511744662
8.526,9.339055260825141,0.4007889215807824,0.4,1.4151948685268679e-05,1.8735989135402418,0.9982566088540488,0.9421061367850208,0.9542544472224255,0.9464809335260304
8.528,9.339561379372652,0.4007960251293443,0.4,1.396547468747529e-05,1.8735891134175486,0.9982566997286655,0.9421064499747211,0.954254834329257,0.9464813076537193
8.53,9.340060755496458,0.4008029855904872,0.4,1.3777375187792164e-05,1.8735794070889962,0.9982567874252618,0.9421067559986758,0.9542552130563463,0.9464816735229717
8.532,9.340553331283926,0.4008098022927027,0.4,1.3587683847122286e-05,1.873569795783177,0.9982568719388191,0.9421070548297928,0.9542555833688942,0.9464820311005944
8.534,9.341039050036953,0.4008164745886071,0.4,1.3396434477293304e-05,1.8735602807102736,0.9982569532648206,0.9421073464421628,0.9542559452334944,0.9464823803547638
8.536,9.341517856277283,0.40082300185497416,0.4,1.320366103540259e-05,1.873550863061933,0.9982570313992527,0.9421076308110606,0.9542562986181372,0.9464827212550286
8.538,9.341989695751659,0.40082938349276176,0.4,1.300939761815605e-05,1.8735415440111478,0.9982571063386001,0.9421079079129426,0.9542566434922072,0.9464830537723067
8.54,9.342454515436723,0.4008356189271376,0.4,1.2813678456202864e-05,1.8735323247121394,0.9982571780798477,0.942108177725449,0.9542569798264855,0.9464833778788885
8.542,9.34291226354375,0.40084170760749976,0.4,1.2616537908462897e-05,1.873523206300242,0.9982572466204775,0.9421084402274024,0.9542573075931496,0.9464836935484355
8.544,9.343362889523162,0.4008476490074917,0.4,1.2418010456453139e-05,1.8735141898917955,0.9982573119584682,0.9421086953988079,0.9542576267657737,0.9464840007559809
8.546,9.343806344068831,0.4008534426250183,0.4,1.2218130698609152e-05,1.8735052765840345,0.9982573740922932,0.942108943220853,0.9542579373193286,0.9464842994779291
8.548,9.344242579122199,0.4008590879822514,0.4,1.2016933344604655e-05,1.8734964674549868,0.9982574330209186,0.9421091836759049,0.9542582392301802,0.9464845896920541
8.55,9.34467154787617,0.4008645846256383,0.4,1.181445320967145e-05,1.8734877635633718,0.9982574887438029,0.9421094167475119,0.9542585324760908,0.9464848713775008
8.552,9.34509320477881,0.40086993212590094,0.4,1.1610725208917534e-05,1.8734791659485028,0.998257541260894,0.9421096424204007,0.954258817036217,0.9464851445147824
8.554,9.345507505536842,0.4008751300780353,0.4,1.1405784351645736e-05,1.873470675630195,0.9982575905726288,0.9421098606804761,0.9542590928911094,0.9464854090857798
8.556,9.345914407118938,0.400880178101305,0.4,1.1199665735675879e-05,1.8734622936086716,0.9982576366799298,0.9421100715148187,0.9542593600227114,0.9464856650737408
8.558,9.346313867758795,0.4008850758392316,0.4,1.0992404541666065e-05,1.8734540208644777,0.9982576795842045,0.9421102749116838,0.9542596184143568,0.9464859124632771
8.56,9.34670584695802,0.40088982295958064,0.4,1.0784036027440422e-05,1.873445858358396,0.9982577192873437,0.9421104708605,0.9542598680507703,0.9464861512403648
8.562,9.34709030548881,0.40089441915434587,0.4,1.0574595522318937e-05,1.873437807031367,0.9982577557917182,0.9421106593518659,0.9542601089180637,0.9464863813923402
8.564,9.347467205396415,0.40089886413972725,0.4,1.0364118421452004e-05,1.873429867804409,0.9982577891001779,0.9421108403775498,0.9542603410037346,0.946486602907899
8.566,9.347836510001411,0.40090315765610657,0.4,1.0152640180162982e-05,1.8734220415785454,0.9982578192160491,0.9421110139304855,0.9542605642966648,0.9464868157770937
8.568,9.348198183901767,0.40090729946802045,0.4,9.940196308295245e-06,1.8734143292347325,0.9982578461431328,0.9421111800047715,0.9542607787871175,0.9464870199913311
8.57,9.3485521929747,0.4009112893641267,0.4,9.726822364567077e-06,1.8734067316337923,0.9982578698857026,0.9421113385956675,0.9542609844667342,0.9464872155433693
8.572,9.348898504378337,0.40091512715717037,0.4,9.51255395093669e-06,1.8733992496163476,0.9982578904485016,0.9421114896995919,0.9542611813285329,0.9464874024273151
8.574,9.349237086553169,0.40091881268394414,0.4,9.297426706973747e-06,1.8733918840027608,0.9982579078367406,0.9421116333141185,0.9542613693669042,0.9464875806386209
8.576,9.349567909223303,0.4009223458052448,0.4,9.081476304243734e-06,1.8733846355930748,0.9982579220560963,0.9421117694379738,0.9542615485776087,0.9464877501740813
8.578,9.34989094339752,0.4009257264058285,0.4,8.864738440701397e-06,1.8733775051669588,0.9982579331127078,0.9421118980710339,0.9542617189577737,0.9464879110318295
8.58,9.350206161370112,0.40092895439435994,0.4,8.647248835095946e-06,1.8733704934836573,0.9982579410131751,0.9421120192143203,0.9542618805058891,0.9464880632113338
8.582,9.350513536721538,0.400932029703358,0.4,8.429043221390512e-06,1.8733636012819397,0.9982579457645552,0.9421121328699972,0.9542620332218041,0.9464882067133941
8.584,9.35081304431887,0.4009349522891416,0.4,8.210157343193397e-06,1.873356829280057,0.9982579473743614,0.9421122390413671,0.9542621771067231,0.9464883415401371
8.586,9.351104660316045,0.4009377221317659,0.4,7.990626948203391e-06,1.8733501781756985,0.9982579458505589,0.9421123377328675,0.9542623121632017,0.9464884676950125
8.588,9.351388362153902,0.40094033923496014,0.4,7.77048778267243e-06,1.8733436486459532,0.9982579412015632,0.9421124289500664,0.9542624383951417,0.9464885851827888
8.59,9.351664128560033,0.4009428036260604,0.4,7.549775585880813e-06,1.873337241347274,0.998257933436237,0.9421125126996583,0.9542625558077882,0.9464886940095483
8.592,9.351931939548445,0.40094511535593674,0.4,7.328526084632319e-06,1.873330956915446,0.9982579225638871,0.9421125889894595,0.9542626644077226,0.9464887941826825
8.594,9.352191776419,0.40094727449892154,0.4,7.106774987764744e-06,1.8733247959655557,0.998257908594262,0.9421126578284044,0.9542627642028598,0.9464888857108872
8.596,9.352443621756668,0.4009492811527294,0.4,6.8845579806787586e-06,1.873318759091966,0.9982578915375491,0.94211271922654,0.9542628552024421,0.9464889686041575
8.598,9.352687459430594,0.4009511354383764,0.4,6.661910719887578e-06,1.8733128468682925,0.9982578714043708,0.9421127731950215,0.9542629374170339,0.9464890428737821
8.6,9.352923274592957,0.4009528375000966,0.4,6.438868827584924e-06,1.873307059847384,0.9982578482057824,0.9421128197461075,0.9542630108585164,0.9464891085323377
8.602,9.353151053677633,0.40095438750525286,0.4,6.215467886233366e-06,1.8733013985613054,0.9982578219532693,0.9421128588931544,0.9542630755400826,0.9464891655936847
8.604,9.353370784398674,0.4009557856442463,0.4,5.991743433176293e-06,1.8732958635213237,0.9982577926587428,0.9421128906506119,0.9542631314762304,0.9464892140729593
8.606,9.353582455748578,0.4009570321304209,0.4,5.767730955269079e-06,1.8732904552178986,0.9982577603345377,0.9421129150340163,0.9542631786827575,0.9464892539865691
8.608,9.353786057996386,0.4009581271999668,0.4,5.543465883536274e-06,1.8732851741206735,0.9982577249934091,0.9421129320599868,0.9542632171767547,0.9464892853521862
8.61,9.35398158268557,0.4009590711118179,0.4,5.318983587850333e-06,1.8732800206784723,0.9982576866485292,0.9421129417462188,0.9542632469766004,0.9464893081887413
8.612,9.354169022631735,0.4009598641475486,0.4,5.094319371635135e-06,1.8732749953192964,0.9982576453134832,0.9421129441114775,0.9542632681019526,0.9464893225164166
8.614,9.354348371920135,0.40096050661126487,0.4,4.869508466596374e-06,1.8732700984503292,0.9982576010022672,0.9421129391755934,0.9542632805737441,0.9464893283566397
8.616,9.354519625902999,0.40096099882949554,0.4,4.644586027476234e-06,1.873265330457938,0.998257553729284,0.9421129269594544,0.954263284414174,0.9464893257320761
8.618,9.354682781196658,0.4009613411510766,0.4,4.4195871268346714e-06,1.8732606917076828,0.9982575035093403,0.9421129074850019,0.9542632796467018,0.9464893146666234
8.62,9.354837835678504,0.4009615339470337,0.4,4.194546749860293e-06,1.8732561825443284,0.9982574503576421,0.942112880775222,0.9542632662960397,0.9464892951854026
8.622,9.354984788483739,0.4009615776104648,0.4,3.969499789206579e-06,1.8732518032918546,0.9982573942897927,0.9421128468541411,0.9542632443881452,0.9464892673147516
8.624,9.355123640001962,0.40096147255641323,0.4,3.7444810398596146e-06,1.8732475542534777,0.9982573353217878,0.9421128057468175,0.9542632139502142,0.9464892310822182
8.626,9.355254391873556,0.4009612192217451,0.4,3.5195251940338018e-06,1.873243435711666,0.9982572734700136,0.9421127574793362,0.9542631750106728,0.9464891865165515
8.628,9.355377046985899,0.4009608180650167,0.4,3.2946668360977484e-06,1.8732394479281644,0.9982572087512402,0.9421127020788004,0.9542631275991688,0.946489133647694
8.63,9.355491609469384,0.4009602695663449,0.4,3.069940437533054e-06,1.8732355911440208,0.9982571411826227,0.9421126395733266,0.9542630717465659,0.9464890725067755
8.632,9.355598084693277,0.4009595742272697,0.4,2.8453803519228986e-06,1.8732318655796112,0.9982570707816915,0.9421125699920349,0.9542630074849331,0.9464890031261024
8.634,9.355696479261372,0.40095873257061765,0.4,2.621020809973306e-06,1.8732282714346764,0.9982569975663542,0.9421124933650439,0.9542629348475377,0.9464889255391511
8.636,9.355786801007483,0.4009577451403593,0.4,2.3968959145692185e-06,1.8732248088883503,0.9982569215548878,0.9421124097234621,0.9542628538688364,0.9464888397805594
8.638,9.355869058990756,0.4009566125014675,0.4,2.17303963586148e-06,1.8732214780992023,0.9982568427659376,0.942112319099381,0.9542627645844675,0.9464887458861175
8.64,9.355943263490795,0.4009553352397683,0.4,1.9494858063912247e-06,1.8732182792052736,0.9982567612185109,0.9421122215258668,0.9542626670312409,0.9464886438927597
8.642,9.356009426002633,0.40095391396179125,0.4,1.7262681162472636e-06,1.8732152123241224,0.9982566769319756,0.9421121170369533,0.9542625612471296,0.9464885338385548
8.644,9.3560675592315,0.40095234929461976,0.4,1.5034201082594953e-06,1.8732122775528683,0.9982565899260546,0.942112005667634,0.9542624472712622,0.9464884157626992
8.646,9.356117677087456,0.40095064188573254,0.4,1.280975173230045e-06,1.8732094749682406,0.9982565002208218,0.942111887453853,0.9542623251439102,0.9464882897055046
8.648,9.356159794679817,0.4009487924028482,0.4,1.0589665452000057e-06,1.873206804626631,0.9982564078366996,0.9421117624324987,0.9542621949064827,0.9464881557083913
8.65,9.356193928311429,0.40094680153376305,0.4,8.374272967536761e-07,1.8732042665641455,0.9982563127944526,0.9421116306413939,0.9542620566015136,0.9464880138138778
8.652,9.356220095472782,0.4009446699861893,0.4,6.163903343630028e-07,1.8732018607966634,0.9982562151151861,0.9421114921192884,0.9542619102726542,0.9464878640655713
8.654,9.356238314835938,0.40094239848758845,0.4,3.958883937680009e-07,1.8731995873198948,0.9982561148203406,0.9421113469058507,0.9542617559646626,0.9464877065081585
8.656,9.356248606248299,0.40093998778500195,0.4,1.7595403539952083e-07,1.8731974461094443,0.9982560119316868,0.9421111950416586,0.9542615937233929,0.9464875411873948
8.658,9.356250990726222,0.4009374386448822,0.4,-4.338036015967507e-08,1.8731954371208752,0.9982559064713231,0.9421110365681907,0.9542614235957868,0.9464873681500954
8.66,9.356245490448462,0.4009347518529178,0.4,-2.620825966733598e-07,1.8731935602897773,0.9982557984616711,0.9421108715278186,0.9542612456298626,0.9464871874441245
8.662,9.35623212874945,0.4009319282138577,0.4,-4.801206667072524e-07,1.8731918155318363,0.9982556879254709,0.9421106999637968,0.9542610598747044,0.9464869991183859
8.664,9.356210930112422,0.40092896855133314,0.4,-6.974627560443764e-07,1.8731902027429084,0.9982555748857763,0.9421105219202542,0.9542608663804526,0.9464868032228115
8.666,9.356181920162383,0.40092587370767635,0.4,-9.140772480578952e-07,1.8731887217990935,0.9982554593659525,0.9421103374421855,0.954260665198293,0.9464865998083524
8.668,9.35614512565891,0.4009226445437373,0.4,-1.129932728039254e-06,1.8731873725568156,0.9982553413896696,0.9421101465754411,0.9542604563804455,0.9464863889269667
8.67,9.356100574488819,0.40091928193869886,0.4,-1.344997987485587e-06,1.8731861548529014,0.9982552209808991,0.9421099493667182,0.9542602399801541,0.9464861706316102
8.672,9.356048295658647,0.40091578678988793,0.4,-1.5592420283403247e-06,1.8731850685046663,0.998255098163911,0.9421097458635517,0.9542600160516758,0.9464859449762248
8.674,9.355988319287018,0.4009121600125858,0.4,-1.77263406719099e-06,1.8731841133099958,0.9982549729632662,0.9421095361143041,0.9542597846502691,0.9464857120157277
8.676,9.35592067659683,0.4009084025398354,0.4,-1.9851435394221167e-06,1.8731832890474378,0.9982548454038154,0.9421093201681568,0.9542595458321832,0.9464854718060006
8.678,9.355845399907306,0.40090451532224813,0.4,-2.1967401033207383e-06,1.8731825954762915,0.9982547155106928,0.9421090980750991,0.9542592996546464,0.9464852244038785
8.68,9.355762522625897,0.40090049932780397,0.4,-2.4073936441375004e-06,1.873182032336701,0.9982545833093118,0.9421088698859202,0.9542590461758554,0.9464849698671383
8.682,9.355672079240042,0.40089635554165637,0.4,-2.617074278101091e-06,1.8731815993497507,0.9982544488253613,0.9421086356521974,0.9542587854549626,0.946484708254487
8.684,9.355574105308778,0.4008920849659278,0.4,-2.8257523563838403e-06,1.8731812962175636,0.9982543120848001,0.9421083954262874,0.9542585175520653,0.9464844396255517
8.686,9.35546863745421,0.4008876886195094,0.4,-3.0333984690224615e-06,1.8731811226234023,0.9982541731138538,0.9421081492613166,0.9542582425281938,0.9464841640408664
8.688,9.355355713352848,0.4008831675378538,0.4,-3.239983448788018e-06,1.8731810782317713,0.9982540319390084,0.9421078972111693,0.9542579604452998,0.9464838815618613
8.69,9.35523537172679,0.40087852277277025,0.4,-3.4454783750090703e-06,1.8731811626885218,0.9982538885870075,0.9421076393304795,0.9542576713662437,0.9464835922508505
8.692,9.355107652334787,0.4008737553922126,0.4,-3.649854577346134e-06,1.8731813756209605,0.9982537430848465,0.9421073756746186,0.9542573753547828,0.9464832961710202
8.694,9.35497259596316,0.4008688664800719,0.4,-3.8530836395147776e-06,1.8731817166379596,0.9982535954597689,0.9421071062996873,0.95425707247556,0.9464829933864174
8.696,9.354830244416586,0.4008638571359606,0.4,-4.055137402960746e-06,1.8731821853300672,0.9982534457392604,0.9421068312625029,0.9542567627940902,0.9464826839619366
8.698,9.35468064050876,0.4008587284749998,0.4,-4.255987970484802e-06,1.8731827812696242,0.9982532939510458,0.9421065506205905,0.9542564463767489,0.9464823679633084
8.7,9.354523828052915,0.4008534816276018,0.4,-4.455607709814848e-06,1.8731835040108795,0.9982531401230835,0.9421062644321714,0.9542561232907593,0.9464820454570881
8.702,9.354359851852228,0.40084811773925344,0.4,-4.653969257129869e-06,1.8731843530901093,0.9982529842835602,0.9421059727561524,0.9542557936041796,0.9464817165106413
8.704,9.354188757690084,0.4008426379702937,0.4,-4.851045520529666e-06,1.8731853280257391,0.9982528264608878,0.9421056756521163,0.9542554573858911,0.9464813811921332
8.706,9.354010592320233,0.40083704349569427,0.4,-5.046809683454422e-06,1.873186428318466,0.9982526666836968,0.9421053731803096,0.9542551147055852,0.9464810395705153
8.708,9.353825403456817,0.4008313355048361,0.4,-5.2412352080518805e-06,1.8731876534513845,0.9982525049808328,0.9421050654016317,0.954254765633749,0.9464806917155123
8.71,9.353633239764267,0.4008255152012836,0.4,-5.434295838490627e-06,1.8731890028901164,0.9982523413813518,0.9421047523776251,0.9542544102416552,0.9464803376976114
8.712,9.353434150847107,0.4008195838025595,0.4,-5.6259656042216e-06,1.8731904760829368,0.9982521759145144,0.9421044341704636,0.954254048601347,0.946479977588047
8.714,9.353228187239614,0.4008135425399158,0.4,-5.816218823186386e-06,1.8731920724609088,0.9982520086097821,0.9421041108429413,0.9542536807856261,0.9464796114587898
