Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.716,9.353015400395376,0.40080739265810567,0.4,-6.0050301049700925e-06,1.8731937914380168,0.9982518394968122,0.9421037824584617,0.9542533068680388,0.9464792393825333
8.718,9.352795842676747,0.4008011354151516,0.4,-6.192374353902686e-06,1.8731956324113035,0.998251668605452,0.9421034490810252,0.9542529269228631,0.9464788614326796
8.72,9.352569567344164,0.4007947720821139,0.4,-6.37822677210351e-06,1.8731975947610053,0.9982514959657356,0.9421031107752204,0.9542525410250957,0.9464784776833284
8.722,9.35233662854539,0.4007883039428571,0.4,-6.562562862472638e-06,1.873199677850695,0.998251321607878,0.9421027676062101,0.9542521492504386,0.9464780882092629
8.724,9.352097081304624,0.40078173229381486,0.4,-6.7453584316274095e-06,1.873201881027423,0.9982511455622701,0.9421024196397217,0.9542517516752844,0.9464776930859357
8.726,9.351850981511516,0.4007750584437538,0.4,-6.926589592782042e-06,1.8732042036218615,0.9982509678594745,0.942102066942035,0.9542513483767051,0.9464772923894573
8.728,9.35159838591008,0.4007682837135368,0.4,-7.1062327685733135e-06,1.8732066449484501,0.998250788530221,0.9421017095799712,0.9542509394324368,0.9464768861965817
8.73,9.3513393520875,0.4007614094358829,0.4,-7.284264693830088e-06,1.8732092043055437,0.9982506076053995,0.9421013476208802,0.9542505249208659,0.9464764745846924
8.732,9.35107393846285,0.40075443695512947,0.4,-7.4606624182853665e-06,1.873211880975562,0.9982504251160578,0.9421009811326305,0.9542501049210169,0.9464760576317911
8.734,9.350802204275706,0.4007473676269908,0.4,-7.635403309234275e-06,1.8732146742251419,0.9982502410933952,0.9421006101835968,0.9542496795125374,0.9464756354164818
8.736,9.35052420957466,0.4007402028183146,0.4,-7.808465054133014e-06,1.8732175833052909,0.9982500555687579,0.9421002348426487,0.9542492487756843,0.9464752080179588
8.738,9.350240015205763,0.4007329439068416,0.4,-7.979825663142416e-06,1.8732206074515407,0.998249868573634,0.9420998551791382,0.9542488127913106,0.946474775515992
8.74,9.349949682800847,0.40072559228095983,0.4,-8.149463471614558e-06,1.8732237458841063,0.9982496801396483,0.9420994712628885,0.9542483716408514,0.9464743379909146
8.742,9.349653274765785,0.4007181493394599,0.4,-8.317357142520415e-06,1.8732269978080436,0.9982494902985586,0.9420990831641828,0.9542479254063093,0.946473895523608
8.744,9.349350854268652,0.40071061649129025,0.4,-8.483485668821684e-06,1.8732303624134095,0.9982492990822492,0.9420986909537511,0.9542474741702408,0.946473448195489
8.746,9.349042485227796,0.4007029951553094,0.4,-8.647828375784419e-06,1.8732338388754255,0.9982491065227264,0.9420982947027594,0.9542470180157422,0.9464729960884952
8.748,9.348728232299846,0.40069528676003835,0.4,-8.810364923233608e-06,1.8732374263546394,0.9982489126521138,0.9420978944827975,0.9542465570264353,0.9464725392850722
8.75,9.348408160867617,0.40068749274341336,0.4,-8.971075307751554e-06,1.8732411239970936,0.9982487175026479,0.9420974903658663,0.9542460912864538,0.9464720778681586
8.752,9.348082337027956,0.40067961455253553,0.4,-9.129939864815942e-06,1.87324493093449,0.9982485211066715,0.9420970824243676,0.954245620880428,0.9464716119211725
8.754,9.347750827579505,0.40067165364342233,0.4,-9.286939270880714e-06,1.8732488462843597,0.9982483234966305,0.94209667073109,0.954245145893472,0.9464711415279979
8.756,9.347413700010376,0.40066361148075585,0.4,-9.442054545398556e-06,1.8732528691502326,0.9982481247050679,0.9420962553591987,0.9542446664111682,0.9464706667729708
8.758,9.347071022485787,0.4006554895376332,0.4,-9.595267052782906e-06,1.8732569986218104,0.9982479247646188,0.942095836382222,0.9542441825195538,0.9464701877408639
8.76,9.346722863835593,0.400647289295313,0.4,-9.746558504313328e-06,1.8732612337751384,0.9982477237080056,0.9420954138740398,0.9542436943051057,0.9464697045168738
8.762,9.346369293541777,0.4006390122429653,0.4,-9.895910959979738e-06,1.8732655736727823,0.9982475215680335,0.9420949879088717,0.9542432018547268,0.9464692171866067
8.764,9.346010381725852,0.4006306598774167,0.4,-1.004330683026886e-05,1.8732700173640033,0.9982473183775848,0.9420945585612648,0.9542427052557316,0.9464687258360641
8.766,9.345646199136223,0.400622233702899,0.4,-1.0188728877891328e-05,1.8732745638849357,0.9982471141696148,0.9420941259060813,0.9542422045958311,0.9464682305516287
8.768,9.34527681713547,0.4006137352307948,0.4,-1.0332160219448245e-05,1.8732792122587663,0.9982469089771452,0.9420936900184865,0.954241699963119,0.9464677314200497
8.77,9.344902307687587,0.4006051659793832,0.4,-1.0473584327039662e-05,1.8732839614959154,0.9982467028332609,0.9420932509739366,0.954241191446057,0.9464672285284301
8.772,9.34452274334514,0.40059652747358565,0.4,-1.0612985029813234e-05,1.8732888105942185,0.9982464957711041,0.9420928088481663,0.9542406791334606,0.9464667219642108
8.774,9.344138197236404,0.40058782124471165,0.4,-1.0750346515452127e-05,1.8732937585391103,0.9982462878238697,0.942092363717177,0.9542401631144839,0.9464662118151574
8.776,9.343748743052421,0.40057904883020345,0.4,-1.088565333160517e-05,1.8732988043038075,0.9982460790247996,0.9420919156572244,0.9542396434786058,0.9464656981693459
8.778,9.343354455034016,0.40057021177338153,0.4,-1.1018890387255516e-05,1.873303946849496,0.9982458694071785,0.942091464744806,0.9542391203156151,0.9464651811151479
8.78,9.342955407958767,0.40056131162318886,0.4,-1.1150042954030486e-05,1.8733091851255186,0.9982456590043289,0.9420910110566492,0.9542385937155964,0.946464660741217
8.782,9.342551677127929,0.400552349933934,0.4,-1.127909666745191e-05,1.8733145180695614,0.9982454478496057,0.9420905546696993,0.9542380637689143,0.9464641371364743
8.784,9.34214333835331,0.4005433282650388,0.4,-1.140603752812544e-05,1.873319944607845,0.9982452359763915,0.9420900956611062,0.9542375305662011,0.9464636103900941
8.786,9.341730467944103,0.40053424818078004,0.4,-1.1530851902871071e-05,1.8733254636553138,0.9982450234180913,0.9420896341082138,0.9542369941983395,0.9464630805914894
8.788,9.341313142693693,0.40052511125003454,0.4,-1.1653526525793985e-05,1.8733310741158307,0.9982448102081288,0.9420891700885461,0.9542364547564506,0.9464625478302985
8.79,9.340891439866407,0.40051591904602357,0.4,-1.1774048499294146e-05,1.8733367748823664,0.9982445963799393,0.9420887036797965,0.9542359123318777,0.9464620121963696
8.792,9.340465437184246,0.4005066731460575,0.4,-1.1892405295018091e-05,1.8733425648371949,0.9982443819669669,0.9420882349598138,0.9542353670161723,0.9464614737797475
8.794,9.340035212813568,0.4004973751312806,0.4,-1.2008584754748994e-05,1.8733484428520901,0.9982441670026581,0.9420877640065914,0.9542348189010793,0.9464609326706587
8.796,9.339600845351754,0.40048802658641447,0.4,-1.2122575091238318e-05,1.8733544077885202,0.998243951520458,0.9420872908982552,0.9542342680785232,0.9464603889594975
8.798,9.339162413813835,0.40047862909950327,0.4,-1.223436488897746e-05,1.8733604584978452,0.9982437355538041,0.9420868157130495,0.9542337146405923,0.9464598427368114
8.8,9.338719997619101,0.4004691842616605,0.4,-1.2343943104908977e-05,1.8733665938215147,0.9982435191361231,0.9420863385293277,0.9542331586795254,0.9464592940932876
8.802,9.338273676577677,0.40045969366681117,0.4,-1.2451299069079128e-05,1.8733728125912688,0.9982433023008245,0.9420858594255374,0.9542326002876969,0.9464587431197384
8.804,9.337823530877078,0.40045015891143976,0.4,-1.2556422485230756e-05,1.8733791136293354,0.9982430850812959,0.9420853784802093,0.9542320395576016,0.9464581899070864
8.806,9.337369641068754,0.40044058159433565,0.4,-1.265930343133579e-05,1.8733854957486331,0.9982428675108994,0.9420848957719458,0.9542314765818414,0.9464576345463512
8.808,9.336912088054605,0.4004309633163388,0.4,-1.2759932360069896e-05,1.8733919577529725,0.9982426496229654,0.9420844113794078,0.9542309114531103,0.9464570771286351
8.81,9.33645095307348,0.4004213056800865,0.4,-1.2858300099226325e-05,1.873398498437258,0.998242431450788,0.9420839253813026,0.9542303442641795,0.9464565177451083
8.812,9.335986317687672,0.40041161028976113,0.4,-1.2954397852071473e-05,1.8734051165876917,0.9982422130276212,0.9420834378563727,0.9542297751078839,0.9464559564869958
8.814,9.335518263769394,0.40040187875083655,0.4,-1.3048217197641531e-05,1.8734118109819782,0.9982419943866727,0.9420829488833826,0.9542292040771068,0.9464553934455624
8.816,9.335046873487245,0.400392112669828,0.4,-1.3139750090979262e-05,1.8734185803895282,0.9982417755610998,0.9420824585411078,0.9542286312647663,0.9464548287120995
8.818,9.334572229292673,0.40038231365403926,0.4,-1.3228988863312835e-05,1.8734254235716652,0.9982415565840047,0.9420819669083216,0.9542280567638006,0.9464542623779101
8.82,9.334094413906426,0.4003724833113116,0.4,-1.331592622217594e-05,1.8734323392818315,0.9982413374884294,0.9420814740637844,0.9542274806671542,0.9464536945342957
8.822,9.333613510305009,0.40036262324977584,0.4,-1.3400555251468446e-05,1.8734393262657945,0.9982411183073513,0.9420809800862308,0.9542269030677628,0.946453125272542
8.824,9.333129601707128,0.40035273507759994,0.4,-1.348286941146026e-05,1.8734463832618555,0.9982408990736783,0.9420804850543577,0.9542263240585391,0.9464525546839043
8.826,9.332642771560153,0.40034282040274305,0.4,-1.3562862538735392e-05,1.8734535090010571,0.9982406798202439,0.9420799890468132,0.9542257437323599,0.9464519828595952
8.828,9.332153103526556,0.4003328808327058,0.4,-1.3640528846079028e-05,1.8734607022073926,0.9982404605798029,0.9420794921421838,0.9542251621820509,0.9464514098907693
8.83,9.331660681470384,0.4003229179742833,0.4,-1.3715862922306527e-05,1.8734679615980139,0.9982402413850263,0.9420789944189829,0.9542245795003723,0.94645083586851
8.832,9.331165589443723,0.4003129334333187,0.4,-1.378885973203448e-05,1.873475285883443,0.9982400222684973,0.9420784959556393,0.9542239957800058,0.9464502608838156
8.834,9.330667911673169,0.40030292881445895,0.4,-1.3859514615394529e-05,1.8734826737677823,0.9982398032627058,0.9420779968304849,0.9542234111135397,0.9464496850275859
8.836,9.330167732546322,0.4002929057209074,0.4,-1.3927823287690258e-05,1.873490123948923,0.9982395844000443,0.9420774971217435,0.9542228255934556,0.9464491083906079
8.838,9.329665136598281,0.40028286575418337,0.4,-1.3993781838996256e-05,1.873497635118759,0.9982393657128034,0.9420769969075188,0.9542222393121139,0.9464485310635429
8.84,9.329160208498166,0.40027281051387603,0.4,-1.4057386733701322e-05,1.8735052059633983,0.9982391472331669,0.9420764962657826,0.9542216523617402,0.9464479531369122
8.842,9.328653033035648,0.4002627415974054,0.4,-1.411863480999428e-05,1.873512835163373,0.9982389289932073,0.942075995274364,0.9542210648344115,0.9464473747010848
8.844,9.328143695107505,0.4002526605997792,0.4,-1.4177523279293872e-05,1.873520521393853,0.998238711024882,0.9420754940109372,0.9542204768220431,0.9464467958462622
8.846,9.327632279704188,0.40024256911335526,0.4,-1.4234049725622802e-05,1.873528263324859,0.9982384933600276,0.94207499255301,0.9542198884163737,0.9464462166624664
8.848,9.327118871896435,0.4002324687276012,0.4,-1.4288212104925249e-05,1.873536059621474,0.9982382760303561,0.9420744909779127,0.9542192997089523,0.9464456372395266
8.85,9.326603556821883,0.4002223610288569,0.4,-1.4340008744329413e-05,1.8735439089440575,0.9982380590674497,0.9420739893627862,0.9542187107911247,0.9464450576670641
8.852,9.326086419671723,0.40021224760010043,0.4,-1.4389438341354675e-05,1.873551809948459,0.9982378425027587,0.9420734877845717,0.9542181217540207,0.9464444780344818
8.854,9.325567545677378,0.4002021300207102,0.4,-1.4436499963063485e-05,1.8735597612862307,0.9982376263675943,0.9420729863199986,0.9542175326885394,0.9464438984309493
8.856,9.325047020097225,0.4001920098662314,0.4,-1.4481193045158857e-05,1.8735677616048416,0.9982374106931252,0.9420724850455727,0.9542169436853362,0.9464433189453898
8.858,9.32452492820333,0.4001818887081446,0.4,-1.452351739102713e-05,1.8735758095478916,0.9982371955103739,0.942071984037567,0.9542163548348103,0.9464427396664675
8.86,9.324001355268232,0.40017176811363414,0.4,-1.4563473170726771e-05,1.8735839037553248,0.9982369808502116,0.9420714833720084,0.9542157662270904,0.9464421606825751
8.862,9.323476386551768,0.4001616496453566,0.4,-1.4601060919923543e-05,1.8735920428636448,0.9982367667433544,0.9420709831246684,0.9542151779520225,0.9464415820818204
8.864,9.322950107287927,0.4001515348612137,0.4,-1.4636281538771695e-05,1.8736002255061266,0.9982365532203589,0.9420704833710511,0.9542145900991564,0.9464410039520135
8.866,9.322422602671743,0.4001414253141242,0.4,-1.466913629074245e-05,1.8736084503130321,0.9982363403116172,0.9420699841863828,0.9542140027577322,0.9464404263806536
8.868,9.32189395784625,0.4001313225517974,0.4,-1.4699626801399444e-05,1.8736167159118253,0.9982361280473547,0.942069485645601,0.9542134160166682,0.946439849454918
8.87,9.32136425788946,0.40012122811651096,0.4,-1.4727755057121508e-05,1.8736250209273835,0.9982359164576236,0.9420689878233434,0.9542128299645476,0.9464392732616478
8.872,9.320833587801404,0.4001111435448845,0.4,-1.4753523403773846e-05,1.8736333639822131,0.9982357055723,0.9420684907939378,0.9542122446896061,0.946438697887336
8.874,9.320302032491208,0.4001010703676612,0.4,-1.4776934545326614e-05,1.8736417436966633,0.9982354954210794,0.9420679946313907,0.9542116602797189,0.9464381234181157
8.876,9.319769676764231,0.4000910101094858,0.4,-1.479799154242282e-05,1.8736501586891385,0.9982352860334737,0.9420674994093776,0.9542110768223881,0.9464375499397467
8.878,9.319236605309252,0.40008096428868756,0.4,-1.4816697810894692e-05,1.8736586075763138,0.9982350774388056,0.9420670052012322,0.9542104944047309,0.9464369775376047
8.88,9.31870290268571,0.40007093441706265,0.4,-1.4833057120229479e-05,1.8736670889733456,0.9982348696662049,0.9420665120799355,0.9542099131134659,0.946436406296667
8.882,9.318168653310998,0.4000609219996596,0.4,-1.484707359198497e-05,1.873675601494088,0.9982346627446059,0.9420660201181061,0.9542093330349019,0.9464358363015031
8.884,9.317633941447824,0.4000509285345645,0.4,-1.4858751698155067e-05,1.8736841437513028,0.9982344567027416,0.9420655293879896,0.9542087542549254,0.9464352676362606
8.886,9.317098851191616,0.40004095551269175,0.4,-1.486809625948582e-05,1.873692714356873,0.9982342515691408,0.9420650399614491,0.9542081768589881,0.9464347003846545
8.888,9.31656346645801,0.4000310044175706,0.4,-1.4875112443742286e-05,1.8737013119220154,0.9982340473721245,0.9420645519099539,0.9542076009320953,0.9464341346299551
8.89,9.316027870970379,0.4000210767251404,0.4,-1.4879805763926794e-05,1.8737099350574924,0.9982338441398017,0.9420640653045708,0.9542070265587945,0.9464335704549762
8.892,9.315492148247444,0.40001117390354024,0.4,-1.488218207644872e-05,1.8737185823738223,0.9982336419000644,0.9420635802159534,0.9542064538231616,0.9464330079420635
8.894,9.314956381590934,0.4000012974129079,0.4,-1.4882247579246562e-05,1.8737272524814919,0.9982334406805868,0.9420630967143324,0.9542058828087917,0.9464324471730836
8.896,9.314420654073343,0.3999914487051738,0.4,-1.4880008809862431e-05,1.8737359439911665,0.9982332405088182,0.9420626148695059,0.9542053135987852,0.9464318882294119
8.898,9.313885048525725,0.399981629223861,0.4,-1.4875472643469458e-05,1.8737446555138992,0.9982330414119818,0.94206213475083,0.9542047462757379,0.9464313311919221
8.9,9.313349647525582,0.39997184040388706,0.4,-1.4868646290852938e-05,1.8737533856613426,0.9982328434170701,0.9420616564272092,0.9542041809217295,0.9464307761409745
8.902,9.312814533384818,0.3999620836713649,0.4,-1.4859537296344851e-05,1.8737621330459562,0.9982326465508409,0.9420611799670864,0.9542036176183111,0.946430223156405
8.904,9.312279788137769,0.3999523604434081,0.4,-1.4848153535712982e-05,1.873770896281215,0.9982324508398146,0.9420607054384338,0.9542030564464947,0.9464296723175147
8.906,9.311745493529308,0.3999426721279376,0.4,-1.4834503214004844e-05,1.8737796739818187,0.9982322563102702,0.9420602329087443,0.9542024974867424,0.9464291237030579
8.908,9.311211731003032,0.3999330201234901,0.4,-1.4818594863346638e-05,1.873788464763899,0.9982320629882425,0.9420597624450213,0.9542019408189555,0.9464285773912328
8.91,9.310678581689533,0.399923405819028,0.4,-1.4800437340697937e-05,1.8737972672452243,0.9982318708995165,0.9420592941137695,0.9542013865224621,0.946428033459669
8.912,9.310146126394734,0.39991383059375246,0.4,-1.4780039825562821e-05,1.8738060800454084,0.9982316800696271,0.9420588279809876,0.9542008346760091,0.9464274919854195
8.914,9.309614445588325,0.399904295816918,0.4,-1.4757411817657215e-05,1.8738149017861145,0.9982314905238535,0.9420583641121577,0.954200285357749,0.9464269530449484
8.916,9.309083619392283,0.399894802847648,0.4,-1.4732563134533554e-05,1.8738237310912593,0.998231302287217,0.9420579025722365,0.9541997386452308,0.9464264167141208
8.918,9.30855372756946,0.3998853530347552,0.4,-1.4705503909163202e-05,1.873832566587219,0.9982311153844771,0.942057443425648,0.9541991946153886,0.9464258830681932
8.92,9.30802484951229,0.399875947716561,0.4,-1.467624458747673e-05,1.87384140690303,0.9982309298401285,0.9420569867362739,0.9541986533445334,0.9464253521818039
8.922,9.307497064231551,0.3998665882207187,0.4,-1.4644795925862979e-05,1.873850250670593,0.9982307456783982,0.9420565325674444,0.9541981149083394,0.9464248241289611
8.924,9.306970450345244,0.3998572758640394,0.4,-1.4611168988627251e-05,1.8738590965248734,0.998230562923242,0.9420560809819319,0.9541975793818379,0.9464242989830358
8.926,9.306445086067546,0.3998480119523179,0.4,-1.4575375145408794e-05,1.8738679431041023,0.9982303815983414,0.9420556320419409,0.9541970468394049,0.9464237768167499
8.928,9.30592104919788,0.3998387977801634,0.4,-1.4537426068558977e-05,1.873876789049976,0.9982302017271012,0.9420551858091004,0.9541965173547517,0.9464232577021677
8.93,9.305398417110045,0.3998296346308299,0.4,-1.4497333730479782e-05,1.8738856330078537,0.9982300233326452,0.9420547423444557,0.9541959910009158,0.9464227417106863
8.932,9.304877266741478,0.3998205237760514,0.4,-1.4455110400923126e-05,1.8738944736269587,0.998229846437815,0.9420543017084613,0.9541954678502514,0.9464222289130263
8.934,9.304357674582596,0.3998114664758773,0.4,-1.441076864425284e-05,1.873903309560571,0.9982296710651656,0.9420538639609717,0.9541949479744191,0.9464217193792223
8.936,9.303839716666232,0.39980246397851066,0.4,-1.4364321316667889e-05,1.8739121394662255,0.9982294972369632,0.9420534291612346,0.954194431444378,0.9464212131786145
8.938,9.30332346855719,0.3997935175201495,0.4,-1.4315781563389083e-05,1.8739209620059056,0.9982293249751824,0.942052997367883,0.9541939183303751,0.9464207103798392
8.94,9.302809005341883,0.39978462832482875,0.4,-1.4265162815808626e-05,1.873929775846239,0.9982291543015032,0.9420525686389274,0.9541934087019375,0.9464202110508201
8.942,9.302296401618088,0.39977579760426757,0.4,-1.4212478788603649e-05,1.8739385796586872,0.9982289852373091,0.9420521430317494,0.9541929026278633,0.9464197152587599
8.944,9.301785731484797,0.3997670265577149,0.4,-1.4157743476814537e-05,1.873947372119739,0.998228817803683,0.9420517206030931,0.9541924001762119,0.9464192230701316
8.946,9.301277068532178,0.3997583163717997,0.4,-1.410097115288766e-05,1.8739561519110999,0.9982286520214061,0.9420513014090591,0.9541919014142971,0.9464187345506706
8.948,9.300770485831645,0.39974966822038555,0.4,-1.4042176363683718e-05,1.873964917719882,0.9982284879109539,0.942050885505096,0.9541914064086766,0.9464182497653646
8.95,9.300266055926029,0.3997410832644228,0.4,-1.3981373927452746e-05,1.8739736682387922,0.9982283254924956,0.9420504729459953,0.9541909152251461,0.9464177687784484
8.952,9.299763850819861,0.3997325626518075,0.4,-1.3918578930774713e-05,1.8739824021663165,0.9982281647858894,0.9420500637858835,0.9541904279287288,0.9464172916533938
8.954,9.29926394196978,0.3997241075172397,0.4,-1.3853806725468535e-05,1.8739911182069078,0.9982280058106818,0.9420496580782153,0.9541899445836688,0.9464168184529022
8.956,9.298766400275026,0.3997157189820876,0.4,-1.3787072925467933e-05,1.8739998150711699,0.9982278485861046,0.9420492558757673,0.9541894652534229,0.9464163492388968
8.958,9.298271296068066,0.39970739815424894,0.4,-1.3718393403665887e-05,1.874008491476039,0.9982276931310726,0.9420488572306316,0.9541889900006524,0.9464158840725161
8.96,9.297778699105333,0.3996991461280214,0.4,-1.3647784288728388e-05,1.8740171461449666,0.9982275394641814,0.9420484621942096,0.9541885188872159,0.9464154230141044
8.962,9.29728867855807,0.39969096398396964,0.4,-1.3575261961877368e-05,1.874025777808098,0.9982273876037057,0.9420480708172059,0.9541880519741625,0.9464149661232073
8.964,9.296801303003301,0.3996828527887979,0.4,-1.3500843053643473e-05,1.874034385202453,0.9982272375675958,0.9420476831496212,0.9541875893217228,0.9464145134585618
8.966,9.29631664041491,0.3996748135952256,0.4,-1.3424544440590295e-05,1.8740429670721017,0.9982270893734775,0.9420472992407473,0.9541871309893029,0.9464140650780906
8.968,9.295834758154845,0.39966684744186237,0.4,-1.3346383242008972e-05,1.8740515221683414,0.9982269430386482,0.9420469191391614,0.9541866770354775,0.9464136210388958
8.97,9.295355722964445,0.39965895535308893,0.4,-1.3266376816585462e-05,1.8740600492498696,0.9982267985800761,0.9420465428927198,0.9541862275179827,0.9464131813972514
8.972,9.29487960095587,0.39965113833893917,0.4,-1.3184542759039733e-05,1.8740685470829583,0.9982266560143981,0.9420461705485528,0.954185782493709,0.9464127462085965
8.974,9.294406457603682,0.3996433973949836,0.4,-1.3100898896737952e-05,1.8740770144416254,0.9982265153579172,0.9420458021530584,0.9541853420186948,0.9464123155275295
8.976,9.293936357736511,0.39963573350221815,0.4,-1.3015463286278987e-05,1.8740854501078033,0.9982263766266021,0.9420454377518983,0.9541849061481206,0.9464118894078017
8.978,9.293469365528882,0.3996281476269523,0.4,-1.2928254210054539e-05,1.874093852871509,0.9982262398360832,0.9420450773899912,0.9541844749363019,0.9464114679023108
8.98,9.29300554449314,0.39962064072070286,0.4,-1.2839290172784139e-05,1.8741022215310088,0.9982261050016538,0.9420447211115095,0.9541840484366837,0.9464110510630958
8.982,9.292544957471508,0.3996132137200874,0.4,-1.2748589898026272e-05,1.8741105548929853,0.9982259721382664,0.9420443689598723,0.9541836267018339,0.9464106389413299
8.984,9.292087666628278,0.39960586754672367,0.4,-1.2656172324664511e-05,1.8741188517726999,0.9982258412605315,0.9420440209777423,0.9541832097834383,0.9464102315873161
8.986,9.291633733442119,0.39959860310712714,0.4,-1.2562056603371561e-05,1.8741271109941546,0.9982257123827161,0.9420436772070201,0.9541827977322938,0.9464098290504807
8.988,9.291183218698512,0.3995914212926166,0.4,-1.2466262093049667e-05,1.8741353313902525,0.9982255855187431,0.9420433376888405,0.9541823905983045,0.9464094313793686
8.99,9.290736182482329,0.399584322979217,0.4,-1.2368808357249083e-05,1.8741435118029561,0.9982254606821881,0.9420430024635672,0.9541819884304737,0.9464090386216377
8.992,9.29029268417052,0.39957730902756916,0.4,-1.2269715160565727e-05,1.874151651083444,0.9982253378862802,0.9420426715707888,0.9541815912769024,0.9464086508240542
8.994,9.28985278242495,0.3995703802828404,0.4,-1.2169002465017212e-05,1.8741597480922658,0.9982252171438991,0.942042345049315,0.9541811991847808,0.9464082680324867
8.996,9.289416535185348,0.3995635375746359,0.4,-1.2066690426398722e-05,1.8741678016994958,0.9982250984675743,0.9420420229371725,0.9541808122003853,0.9464078902919031
8.998,9.288983999662403,0.39955678171691733,0.4,-1.196279939062011e-05,1.8741758107848838,0.9982249818694842,0.9420417052716007,0.954180430369073,0.9464075176463648
9.0,9.288555232330983,0.39955011350791836,0.4,-1.1857349890022768e-05,1.874183774238005,0.9982248673614542,0.9420413920890479,0.9541800537352771,0.9464071501390215
9.002,9.288130288923497,0.39954353373006957,0.4,-1.1750362639679198e-05,1.874191690958407,0.998224754954957,0.9420410834251682,0.9541796823425033,0.9464067878121095
9.004,9.287709224423372,0.3995370431499191,0.4,-1.1641858533674304e-05,1.8741995598557575,0.9982246446611104,0.9420407793148181,0.954179316233325,0.9464064307069452
9.006,9.287292093058683,0.39953064251806053,0.4,-1.1531858641369216e-05,1.874207379849987,0.9982245364906764,0.9420404797920523,0.9541789554493784,0.9464060788639216
9.008,9.286878948295909,0.39952433256906295,0.4,-1.142038420364985e-05,1.8742151498714308,0.998224430454061,0.9420401848901213,0.9541786000313597,0.946405732322505
9.01,9.286469842833826,0.3995181140214014,0.4,-1.1307456629158002e-05,1.8742228688609701,0.9982243265613133,0.9420398946414678,0.9541782500190209,0.9464053911212312
9.012,9.28606482859754,0.399511987577392,0.4,-1.1193097490508714e-05,1.8742305357701698,0.9982242248221238,0.9420396090777241,0.9541779054511661,0.9464050552977019
9.014,9.285663956732643,0.3995059539231301,0.4,-1.107732852049197e-05,1.8742381495614149,0.9982241252458247,0.9420393282297094,0.9541775663656478,0.9464047248885809
9.016,9.285267277599525,0.3995000137284285,0.4,-1.0960171608260536e-05,1.8742457092080453,0.9982240278413879,0.9420390521274258,0.9541772327993633,0.9464043999295911
9.018,9.284874840767806,0.3994941676467622,0.4,-1.0841648795505293e-05,1.874253213694487,0.9982239326174273,0.9420387808000582,0.9541769047882535,0.9464040804555124
9.02,9.284486695010918,0.3994884163152117,0.4,-1.0721782272616855e-05,1.8742606620163844,0.9982238395821942,0.9420385142759694,0.9541765823672965,0.9464037665001769
9.022,9.284102888300819,0.3994827603544121,0.4,-1.0600594374835146e-05,1.8742680531807265,0.9982237487435803,0.9420382525826998,0.9541762655705086,0.9464034580964682
9.024,9.283723467802853,0.39947720036850465,0.4,-1.0478107578388564e-05,1.8742753862059747,0.9982236601091152,0.9420379957469636,0.954175954430938,0.9464031552763175
9.026,9.283348479870734,0.3994717369450884,0.4,-1.0354344496620832e-05,1.8742826601221878,0.9982235736859671,0.9420377437946483,0.9541756489806644,0.9464028580707012
9.028,9.282977970041692,0.39946637065517654,0.4,-1.0229327876108986e-05,1.8742898739711418,0.998223489480942,0.9420374967508116,0.954175349250797,0.9464025665096397
9.03,9.282611983031735,0.39946110205315666,0.4,-1.0103080592770841e-05,1.8742970268064514,0.9982234075004832,0.9420372546396801,0.9541750552714697,0.9464022806221936
9.032,9.282250562731074,0.39945593167675164,0.4,-9.975625647963548e-06,1.874304117693688,0.9982233277506722,0.9420370174846484,0.9541747670718425,0.9464020004364634
9.034,9.281893752199665,0.3994508600469815,0.4,-9.846986164574813e-06,1.8743111457104962,0.9982232502372276,0.9420367853082768,0.9541744846800966,0.9464017259795867
9.036,9.281541593662917,0.39944588766813394,0.4,-9.717185383105131e-06,1.8743181099467054,0.9982231749655044,0.9420365581322899,0.9541742081234346,0.9464014572777368
9.038,9.28119412850752,0.39944101502773194,0.4,-9.586246657743497e-06,1.8743250095044437,0.9982231019404965,0.9420363359775762,0.9541739374280779,0.9464011943561212
9.04,9.280851397277427,0.39943624259650456,0.4,-9.45419345243734e-06,1.8743318434982463,0.9982230311668338,0.9420361188641859,0.9541736726192653,0.9464009372389806
9.042,9.28051343966997,0.39943157082836495,0.4,-9.321049336954963e-06,1.874338611055162,0.9982229626487843,0.9420359068113316,0.954173413721253,0.9464006859495869
9.044,9.280180294532128,0.399427000160385,0.4,-9.186837982944855e-06,1.8743453113148596,0.9982228963902531,0.9420356998373858,0.9541731607573115,0.9464004405102429
9.046,9.279851999856922,0.3994225310127772,0.4,-9.05158315998885e-06,1.8743519434297293,0.998222832394784,0.9420354979598817,0.9541729137497265,0.9464002009422818
9.048,9.279528592779965,0.3994181637888773,0.4,-8.915308731651669e-06,1.8743585065649846,0.9982227706655578,0.9420353011955112,0.9541726727197962,0.9463999672660647
9.05,9.279210109576152,0.3994138988751288,0.4,-8.778038651527904e-06,1.8743649998987595,0.9982227112053944,0.9420351095601261,0.9541724376878329,0.9463997395009823
9.052,9.278896585656485,0.3994097366410722,0.4,-8.639796959285491e-06,1.874371422622206,0.9982226540167526,0.9420349230687369,0.9541722086731604,0.9463995176654529
9.054,9.278588055565047,0.3994056774393352,0.4,-8.500607776706904e-06,1.8743777739395853,0.9982225991017304,0.9420347417355133,0.9541719856941159,0.9463993017769237
9.056,9.278284552976121,0.39940172160562637,0.4,-8.360495303730116e-06,1.8743840530683635,0.9982225464620652,0.9420345655737826,0.954171768768047,0.946399091851868
9.058,9.277986110691444,0.39939786945873135,0.4,-8.21948381448699e-06,1.8743902592392965,0.9982224960991355,0.9420343945960324,0.954171557911314,0.9463988879057883
9.06,9.27769276063761,0.39939412130051033,0.4,-8.077597653343154e-06,1.8743963916965198,0.9982224480139601,0.9420342288139091,0.9541713531392897,0.9463986899532145
9.062,9.277404533863603,0.39939047741590206,0.4,-7.934861230936942e-06,1.8744024496976315,0.9982224022072003,0.9420340682382189,0.954171154466359,0.9463984980077058
9.064,9.277121460538503,0.3993869380729241,0.4,-7.791299020219596e-06,1.874408432513776,0.9982223586791592,0.9420339128789282,0.9541709619059194,0.9463983120818495
9.066,9.276843569949289,0.3993835035226828,0.4,-7.646935552497826e-06,1.8744143394297235,0.9982223174297835,0.9420337627451648,0.9541707754703824,0.9463981321872633
9.068,9.27657089049883,0.39938017399938003,0.4,-7.501795413477642e-06,1.8744201697439464,0.998222278458664,0.9420336178452173,0.9541705951711733,0.9463979583345945
9.07,9.276303449703988,0.399376949720326,0.4,-7.3559032393110506e-06,1.874425922768697,0.9982222417650364,0.9420334781865384,0.9541704210187328,0.9463977905335227
9.072,9.276041274193876,0.39937383088595324,0.4,-7.209283712647105e-06,1.874431597830079,0.9982222073477824,0.9420333437757439,0.954170253022518,0.9463976287927596
9.074,9.275784389708248,0.3993708176798332,0.4,-7.061961558685486e-06,1.874437194268118,0.9982221752054312,0.9420332146186147,0.9541700911910032,0.9463974731200512
9.076,9.275532821096048,0.39936791026869595,0.4,-6.913961541236197e-06,1.8744427114368305,0.9982221453361594,0.942033090720098,0.9541699355316815,0.9463973235221781
9.078,9.27528659231409,0.39936510880245224,0.4,-6.7653084587834185e-06,1.874448148704289,0.9982221177377935,0.9420329720843095,0.9541697860510668,0.9463971800049586
9.08,9.275045726425875,0.3993624134142174,0.4,-6.616027140555055e-06,1.874453505452686,0.9982220924078103,0.9420328587145339,0.9541696427546947,0.9463970425732492
9.082,9.274810245600552,0.3993598242203388,0.4,-6.466142442599859e-06,1.874458781078396,0.998222069343338,0.9420327506132272,0.954169505647125,0.9463969112309468
9.084,9.274580171112037,0.3993573413204251,0.4,-6.315679243870295e-06,1.8744639749920307,0.9982220485411584,0.942032647782019,0.954169374731943,0.9463967859809911
9.086,9.274355523338244,0.39935496479737814,0.4,-6.164662442313032e-06,1.8744690866184999,0.9982220299977071,0.9420325502217131,0.9541692500117622,0.946396666825366
9.088,9.27413632176048,0.3993526947174287,0.4,-6.013116950968856e-06,1.8744741153970628,0.9982220137090759,0.9420324579322915,0.9541691314882268,0.9463965537651029
9.09,9.27392258496297,0.39935053113017105,0.4,-5.861067694079269e-06,1.874479060781379,0.9982219996710138,0.942032370912915,0.9541690191620128,0.9463964468002822
9.092,9.27371433063252,0.39934847406860496,0.4,-5.708539603204406e-06,1.8744839222395602,0.9982219878789288,0.9420322891619265,0.9541689130328322,0.9463963459300371
9.094,9.273511575558327,0.399346523549175,0.4,-5.5555576133494766e-06,1.8744886992542127,0.9982219783278886,0.9420322126768531,0.954168813099435,0.9463962511525545
9.096,9.273314335631929,0.39934467957181785,0.4,-5.4021466591015985e-06,1.8744933913224866,0.9982219710126239,0.942032141454409,0.9541687193596116,0.9463961624650796
9.098,9.273122625847275,0.399342942120006,0.4,-5.24833167077902e-06,1.8744979979561136,0.9982219659275282,0.942032075490498,0.9541686318101965,0.9463960798639186
9.1,9.272936460300965,0.3993413111607992,0.4,-5.094137570590405e-06,1.874502518681448,0.9982219630666609,0.9420320147802165,0.9541685504470712,0.946396003344441
9.102,9.272755852192597,0.39933978664489467,0.4,-4.939589268806416e-06,1.874506953039503,0.9982219624237485,0.9420319593178563,0.9541684752651676,0.9463959329010837
9.104,9.272580813825279,0.399338368506682,0.4,-4.784711659945338e-06,1.8745113005859873,0.9982219639921864,0.9420319090969077,0.9541684062584711,0.9463958685273545
9.106,9.272411356606247,0.3993370566642979,0.4,-4.629529618969814e-06,1.874515560891334,0.9982219677650416,0.9420318641100635,0.9541683434200245,0.9463958102158352
9.108,9.272247491047654,0.39933585101968727,0.4,-4.474067997499533e-06,1.8745197335407318,0.998221973735053,0.9420318243492208,0.954168286741932,0.9463957579581855
9.11,9.27208922676747,0.3993347514586615,0.4,-4.31835162003666e-06,1.8745238181341537,0.9982219818946347,0.9420317898054862,0.9541682362153618,0.946395711745147
9.112,9.271936572490526,0.39933375785096414,0.4,-4.162405280206413e-06,1.8745278142863786,0.998221992235878,0.9420317604691778,0.9541681918305518,0.9463956715665471
9.114,9.271789536049699,0.3993328700503344,0.4,-4.00625373701404e-06,1.8745317216270159,0.9982220047505534,0.9420317363298302,0.9541681535768122,0.9463956374113037
9.116,9.271648124387214,0.3993320878945766,0.4,-3.8499217111166736e-06,1.8745355398005255,0.9982220194301116,0.9420317173761973,0.9541681214425309,0.946395609267428
9.118,9.271512343556104,0.39933141120563026,0.4,-3.6934338811115814e-06,1.8745392684662336,0.9982220362656875,0.9420317035962572,0.9541680954151771,0.9463955871220303
9.12,9.271382198721783,0.39933083978964024,0.4,-3.536814879842833e-06,1.8745429072983493,0.998222055248101,0.9420316949772154,0.9541680754813067,0.9463955709613245
9.122,9.27125769416376,0.39933037343703487,0.4,-3.3800892907231984e-06,1.8745464559859766,0.9982220763678601,0.9420316915055088,0.9541680616265654,0.9463955607706315
9.124,9.271138833277485,0.39933001192260054,0.4,-3.223281644076675e-06,1.8745499142331243,0.9982220996151625,0.9420316931668112,0.9541680538356955,0.946395556534385
9.126,9.271025618576333,0.3993297550055608,0.4,-3.0664164134975803e-06,1.8745532817587152,0.9982221249798996,0.9420316999460365,0.9541680520925392,0.9463955582361369
9.128,9.2709180516937,0.39932960242965876,0.4,-2.9095180122290737e-06,1.874556558296589,0.9982221524516559,0.9420317118273438,0.9541680563800446,0.9463955658585608
9.13,9.270816133385244,0.3993295539232388,0.4,-2.752610789562466e-06,1.874559743595508,0.9982221820197148,0.9420317287941413,0.9541680666802703,0.9463955793834585
9.132,9.270719863531257,0.39932960919933447,0.4,-2.595719027255241e-06,1.8745628374191559,0.9982222136730591,0.9420317508290917,0.954168082974391,0.9463955987917648
9.134,9.270629241139156,0.39932976795575337,0.4,-2.4388669359696944e-06,1.874565839546135,0.998222247400374,0.9420317779141171,0.9541681052427028,0.9463956240635528
9.136,9.270544264346105,0.399330029875169,0.4,-2.2820786517340183e-06,1.8745687497699663,0.9982222831900498,0.9420318100304031,0.9541681334646293,0.9463956551780399
9.138,9.270464930421772,0.3993303946252111,0.4,-2.1253782324228374e-06,1.8745715678990769,0.998222321030184,0.9420318471584046,0.9541681676187258,0.9463956921135928
9.14,9.270391235771195,0.3993308618585617,0.4,-1.968789654261869e-06,1.874574293756795,0.9982223609085861,0.9420318892778509,0.9541682076826873,0.9463957348477336
9.142,9.270323175937792,0.39933143121304854,0.4,-1.8123368083536709e-06,1.874576927181338,0.9982224028127765,0.9420319363677496,0.9541682536333521,0.9463957833571461
9.144,9.270260745606485,0.3993321023117439,0.4,-1.6560434972264553e-06,1.874579468025797,0.998222446729993,0.9420319884063939,0.9541683054467096,0.9463958376176812
9.146,9.270203938606953,0.399332874763066,0.4,-1.4999334314073892e-06,1.8745819161581225,0.9982224926471914,0.942032045371367,0.9541683630979058,0.9463958976043632
9.148,9.270152747917,0.39933374816087874,0.4,-1.3440302260188066e-06,1.8745842714611045,0.9982225405510491,0.9420321072395473,0.954168426561249,0.9463959632913962
9.15,9.270107165666058,0.3993347220845974,0.4,-1.1883573973985848e-06,1.874586533832353,0.9982225904279681,0.9420321739871146,0.9541684958102173,0.9463960346521705
9.152,9.270067183138792,0.3993357960992926,0.4,-1.0329383597469253e-06,1.8745887031842734,0.9982226422640775,0.9420322455895557,0.9541685708174645,0.9463961116592685
9.154,9.270032790778853,0.39933696975580024,0.4,-8.777964217960188e-07,1.8745907794440413,0.9982226960452364,0.94203232202167,0.9541686515548263,0.9463961942844724
9.156,9.270003978192717,0.3993382425908299,0.4,-7.229547835078797e-07,1.8745927625535757,0.998222751757038,0.942032403257576,0.9541687379933279,0.9463962824987697
9.158,9.269980734153675,0.3993396141270762,0.4,-5.684365327965899e-07,1.874594652469508,0.998222809384811,0.9420324892707161,0.9541688301031902,0.9463963762723607
9.16,9.269963046605914,0.3993410838733322,0.4,-4.14264642277343e-07,1.8745964491631484,0.9982228689136241,0.9420325800338643,0.9541689278538372,0.9463964755746649
9.162,9.269950902668738,0.39934265132460584,0.4,-2.6046196604360407e-07,1.874598152620454,0.9982229303282879,0.9420326755191306,0.9541690312139024,0.9463965803743288
9.164,9.269944288640877,0.3993443159622348,0.4,-1.0705123647060606e-07,1.8745997628419888,0.9982229936133591,0.9420327756979686,0.9541691401512366,0.9463966906392323
9.166,9.269943190004938,0.39934607725400745,0.4,4.5944938953476076e-08,1.8746012798428857,0.9982230587531423,0.9420328805411816,0.9541692546329144,0.9463968063364956
9.168,9.269947591431949,0.399347934654282,0.4,1.98504080766653e-07,1.8746027036528052,0.9982231257316957,0.9420329900189286,0.954169374625243,0.9463969274324879
9.17,9.269957476786036,0.3993498876041094,0.4,3.506038406456254e-07,1.8746040343158912,0.9982231945328316,0.9420331041007313,0.9541695000937677,0.9463970538928338
9.172,9.269972829129186,0.3993519355313557,0.4,5.022220044872275e-07,1.8746052718907247,0.9982232651401207,0.94203322275548,0.954169631003281,0.9463971856824202
9.174,9.269993630726145,0.3993540778508314,0.4,6.533364954618121e-07,1.8746064164502758,0.9982233375368966,0.9420333459514416,0.9541697673178295,0.9463973227654056
9.176,9.270019863049404,0.3993563139644145,0.4,8.039253770365864e-07,1.8746074680818536,0.9982234117062572,0.9420334736562651,0.9541699090007221,0.9463974651052263
9.178,9.270051506784315,0.39935864326118237,0.4,9.539668559678955e-07,1.8746084268870529,0.9982234876310688,0.9420336058369883,0.9541700560145371,0.9463976126646043
9.18,9.27008854183429,0.3993610651175412,0.4,1.1034392852636885e-06,1.8746092929816986,0.9982235652939708,0.9420337424600466,0.9541702083211313,0.9463977654055571
9.182,9.270130947326134,0.39936357889735813,0.4,1.252321167115363e-06,1.8746100664957912,0.9982236446773769,0.9420338834912779,0.9541703658816468,0.9463979232894029
9.184,9.270178701615452,0.39936618395209506,0.4,1.4005911557967713e-06,1.8746107475734448,0.9982237257634801,0.9420340288959308,0.95417052865652,0.9463980862767704
9.186,9.27023178229219,0.39936887962094425,0.4,1.548228060533559e-06,1.8746113363728285,0.9982238085342553,0.9420341786386709,0.954170696605489,0.9463982543276059
9.188,9.27029016618625,0.39937166523096485,0.4,1.6952108483384414e-06,1.8746118330661,0.9982238929714643,0.9420343326835898,0.9541708696876033,0.9463984274011835
9.19,9.270353829373235,0.3993745400972206,0.4,1.8415186468154682e-06,1.8746122378393428,0.9982239790566566,0.9420344909942099,0.9541710478612301,0.9463986054561105
9.192,9.270422747180275,0.3993775035229212,0.4,1.9871307469315774e-06,1.8746125508924967,0.9982240667711765,0.942034653533494,0.954171231084065,0.9463987884503386
9.194,9.270496894191952,0.3993805547995608,0.4,2.132026605753725e-06,1.8746127724392896,0.9982241560961633,0.9420348202638513,0.9541714193131384,0.9463989763411699
9.196,9.270576244256334,0.39938369320706335,0.4,2.276185849154e-06,1.8746129027071645,0.9982242470125576,0.9420349911471456,0.9541716125048264,0.9463991690852678
9.198,9.270660770491101,0.399386918013925,0.4,2.419588274480964e-06,1.8746129419372064,0.998224339501103,0.9420351661447023,0.954171810614857,0.9463993666386634
9.2,9.270750445289762,0.3993902284773598,0.4,2.5622138531955274e-06,1.8746128903840664,0.9982244335423509,0.9420353452173176,0.9541720135983215,0.9463995689567665
9.202,9.270845240327972,0.39939362384344507,0.4,2.7040427334745e-06,1.8746127483158843,0.9982245291166638,0.9420355283252632,0.9541722214096807,0.946399775994372
9.204,9.270945126569941,0.39939710334727285,0.4,2.845055242777687e-06,1.8746125160142075,0.998224626204219,0.9420357154282974,0.9541724340027762,0.9463999877056708
9.206,9.27105007427493,0.39940066621309445,0.4,2.985231890381093e-06,1.8746121937739124,0.998224724785012,0.9420359064856703,0.9541726513308376,0.9464002040442571
9.208,9.271160053003847,0.3994043116544745,0.4,3.12455336987495e-06,1.874611781903116,0.9982248248388613,0.9420361014561338,0.9541728733464931,0.9464004249631388
9.21,9.271275031625919,0.3994080388744414,0.4,3.2630005616251643e-06,1.8746112807230955,0.9982249263454109,0.9420363002979474,0.9541731000017771,0.9464006504147455
9.212,9.271394978325473,0.39941184706563954,0.4,3.400554535199997e-06,1.8746106905681958,0.9982250292841348,0.942036502968888,0.9541733312481406,0.9464008803509381
9.214,9.271519860608777,0.3994157354104852,0.4,3.537196551760616e-06,1.874610011785745,0.9982251336343407,0.9420367094262568,0.9541735670364598,0.9464011147230175
9.216,9.271649645310982,0.39941970308131947,0.4,3.6729080664142193e-06,1.8746092447359586,0.998225239375174,0.9420369196268883,0.9541738073170463,0.9464013534817354
9.218,9.271784298603155,0.39942374924056656,0.4,3.807670730532127e-06,1.8746083897918502,0.9982253464856206,0.9420371335271576,0.954174052039655,0.9464015965773012
9.22,9.271923785999373,0.39942787304089,0.4,3.941466394029505e-06,1.8746074473391343,0.9982254549445121,0.9420373510829885,0.9541743011534949,0.9464018439593929
9.222,9.272068072363924,0.3994320736253509,0.4,4.0742771076089e-06,1.8746064177761312,0.9982255647305291,0.942037572249863,0.9541745546072384,0.9464020955771666
9.224,9.272217121918562,0.3994363501275699,0.4,4.206085124966629e-06,1.8746053015136661,0.9982256758222048,0.942037796982828,0.95417481234903,0.9464023513792653
9.226,9.272370898249866,0.39944070167188406,0.4,4.3368729049602075e-06,1.874604098974972,0.9982257881979294,0.9420380252365049,0.9541750743264973,0.946402611313829
9.228,9.272529364316656,0.39944512737351107,0.4,4.466623113739426e-06,1.8746028105955848,0.9982259018359537,0.9420382569650975,0.9541753404867591,0.9464028753285035
9.23,9.272692482457495,0.399449626338711,0.4,4.595318626839024e-06,1.874601436823242,0.9982260167143927,0.9420384921223997,0.9541756107764369,0.946403143370451
9.232,9.272860214398271,0.3994541976649483,0.4,4.722942531232156e-06,1.8745999781177758,0.9982261328112302,0.9420387306618054,0.954175885141663,0.946403415386359
9.234,9.27303252125983,0.3994588404410593,0.4,4.849478127347023e-06,1.8745984349510068,0.9982262501043226,0.9420389725363161,0.9541761635280913,0.946403691322451
9.236,9.273209363565714,0.3994635537474138,0.4,4.974908931043074e-06,1.8745968078066346,0.9982263685714021,0.9420392176985486,0.9541764458809074,0.9464039711244946
9.238,9.273390701249937,0.39946833665608295,0.4,5.0992186755496375e-06,1.8745950971801288,0.9982264881900818,0.9420394661007461,0.9541767321448376,0.9464042547378132
9.24,9.273576493664853,0.3994731882310061,0.4,5.2223913133653925e-06,1.8745933035786155,0.9982266089378585,0.9420397176947837,0.9541770222641593,0.9464045421072945
9.242,9.273766699589082,0.39947810752815793,0.4,5.344411018117482e-06,1.8745914275207654,0.998226730792118,0.9420399724321796,0.954177316182712,0.9464048331774013
9.244,9.273961277235497,0.39948309359571643,0.4,5.465262186382452e-06,1.8745894695366767,0.9982268537301371,0.9420402302641023,0.9541776138439048,0.9464051278921803
9.246,9.274160184259292,0.399488145474233,0.4,5.584929439467364e-06,1.8745874301677607,0.9982269777290899,0.9420404911413796,0.9541779151907296,0.9464054261952737
9.248,9.274363377766102,0.3994932621968018,0.4,5.703397625150326e-06,1.8745853099666228,0.9982271027660502,0.9420407550145072,0.9541782201657688,0.9464057280299271
9.25,9.274570814320178,0.39949844278922914,0.4,5.820651819382349e-06,1.8745831094969423,0.998227228817996,0.9420410218336587,0.954178528711207,0.9464060333390021
9.252,9.274782449952639,0.3995036862702067,0.4,5.936677327947945e-06,1.8745808293333528,0.9982273558618132,0.9420412915486922,0.9541788407688399,0.9464063420649838
9.254,9.274998240169776,0.3995089916514812,0.4,6.0514596880864735e-06,1.8745784700613186,0.9982274838743005,0.9420415641091608,0.9541791562800862,0.9464066541499929
9.256,9.275218139961408,0.3995143579380277,0.4,6.164984670072851e-06,1.874576032277011,0.9982276128321719,0.9420418394643205,0.9541794751859952,0.9464069695357942
9.258,9.275442103809306,0.3995197841282226,0.4,6.277238278757188e-06,1.8745735165871849,0.998227742712062,0.94204211756314,0.9541797974272608,0.9464072881638084
9.26,9.275670085695653,0.3995252692140162,0.4,6.388206755065148e-06,1.8745709236090482,0.9982278734905291,0.9420423983543081,0.9541801229442275,0.9464076099751204
9.262,9.275902039111585,0.3995308121811081,0.4,6.497876577456037e-06,1.874568253970138,0.9982280051440604,0.9420426817862444,0.9541804516769048,0.9464079349104917
9.264,9.276137917065753,0.3995364120091199,0.4,6.6062344633412e-06,1.8745655083081902,0.9982281376490746,0.9420429678071062,0.9541807835649744,0.9464082629103683
9.266,9.27637767209296,0.39954206767177025,0.4,6.71326737046141e-06,1.8745626872710075,0.9982282709819263,0.9420432563647989,0.9541811185478025,0.9464085939148926
9.268,9.276621256262832,0.3995477781370518,0.4,6.818962498222351e-06,1.874559791516329,0.9982284051189113,0.9420435474069848,0.9541814565644496,0.9464089278639134
9.27,9.276868621188544,0.3995535423674045,0.4,6.923307288989959e-06,1.8745568217116975,0.9982285400362683,0.9420438408810912,0.9541817975536803,0.9464092646969952
9.272,9.27711971803559,0.3995593593198936,0.4,7.026289429344502e-06,1.8745537785343251,0.9982286757101843,0.9420441367343193,0.9541821414539745,0.9464096043534292
9.274,9.277374497530591,0.3995652279463835,0.4,7.127896851292328e-06,1.8745506626709567,0.9982288121167988,0.9420444349136547,0.9541824882035377,0.946409946772244
9.276,9.277632909970158,0.399571147193718,0.4,7.228117733437964e-06,1.8745474748177358,0.9982289492322072,0.9420447353658746,0.954182837740311,0.9464102918922153
9.278,9.277894905229788,0.3995771160038939,0.4,7.326940502112988e-06,1.874544215680064,0.9982290870324648,0.9420450380375578,0.9541831900019823,0.9464106396518761
9.28,9.2781604327728,0.3995831333142392,0.4,7.424353832464788e-06,1.8745408859724653,0.9982292254935906,0.9420453428750929,0.9541835449259959,0.9464109899895272
9.282,9.278429441659314,0.39958919805759147,0.4,7.520346649503586e-06,1.8745374864184448,0.9982293645915722,0.9420456498246876,0.9541839024495635,0.9464113428432477
9.284,9.278701880555264,0.39959530916247343,0.4,7.614908129107053e-06,1.8745340177503473,0.9982295043023685,0.9420459588323786,0.9541842625096751,0.9464116981509056
9.286,9.278977697741443,0.39960146555327314,0.4,7.708027698984275e-06,1.8745304807092171,0.9982296446019142,0.9420462698440387,0.954184625043108,0.9464120558501671
9.288,9.279256841122587,0.39960766615042065,0.4,7.799695039597868e-06,1.8745268760446545,0.9982297854661246,0.9420465828053874,0.9541849899864391,0.9464124158785079
9.29,9.279539258236497,0.3996139098705641,0.4,7.88990008504385e-06,1.8745232045146718,0.9982299268708974,0.9420468976619987,0.9541853572760538,0.946412778173223
9.292,9.279824896263177,0.3996201956267516,0.4,7.97863302389095e-06,1.8745194668855485,0.9982300687921188,0.942047214359311,0.9541857268481574,0.9464131426714372
9.294,9.280113702034008,0.3996265223286065,0.4,8.065884299976787e-06,1.8745156639316864,0.9982302112056665,0.9420475328426356,0.9541860986387859,0.9464135093101157
9.296,9.280405622040965,0.39963288888250664,0.4,8.151644613163681e-06,1.874511796435464,0.9982303540874126,0.9420478530571652,0.9541864725838148,0.9464138780260738
