Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
9.298,9.280700602445824,0.39963929419176214,0.4,8.235904920052272e-06,1.874507865187086,0.9982304974132297,0.9420481749479837,0.9541868486189716,0.9464142487559875
9.3,9.280998589089442,0.39964573715679325,0.4,8.318656434653027e-06,1.8745038709844388,0.9982306411589928,0.9420484984600747,0.9541872266798451,0.9464146214364042
9.302,9.28129952750102,0.39965221667530987,0.4,8.399890629016712e-06,1.8744998146329401,0.9982307853005843,0.9420488235383301,0.9541876067018957,0.9464149960037521
9.304,9.2816033629074,0.39965873164248755,0.4,8.479599233823084e-06,1.8744956969453888,0.9982309298138967,0.9420491501275594,0.9541879886204664,0.9464153723943514
9.306,9.2819100402424,0.39966528095114656,0.4,8.557774238927446e-06,1.874491518741815,0.9982310746748378,0.9420494781724991,0.9541883723707933,0.9464157505444238
9.308,9.282219504156142,0.3996718634919289,0.4,8.63440789386647e-06,1.874487280849329,0.9982312198593337,0.9420498076178196,0.9541887578880152,0.9464161303901032
9.31,9.282531699024412,0.39967847815347757,0.4,8.70949270832161e-06,1.8744829841019701,0.9982313653433328,0.9420501384081368,0.9541891451071848,0.9464165118674458
9.312,9.282846568958036,0.3996851238226109,0.4,8.783021452541509e-06,1.874478629340554,0.9982315111028086,0.9420504704880186,0.9541895339632787,0.9464168949124401
9.314,9.283164057812265,0.3996917993845031,0.4,8.854987157723098e-06,1.8744742174125177,0.9982316571137659,0.9420508038019951,0.9541899243912073,0.9464172794610175
9.316,9.283484109196172,0.399698503722859,0.4,8.925383116350642e-06,1.8744697491717697,0.9982318033522418,0.9420511382945669,0.9541903163258268,0.9464176654490621
9.318,9.28380666648207,0.3997052357200902,0.4,8.994202882494003e-06,1.8744652254785317,0.9982319497943108,0.9420514739102129,0.9541907097019472,0.9464180528124208
9.32,9.284131672814931,0.3997119942574944,0.4,9.061440272065721e-06,1.8744606471991865,0.998232096416089,0.9420518105934016,0.9541911044543443,0.9464184414869138
9.322,9.284459071121812,0.39971877821542784,0.4,9.127089363036218e-06,1.8744560152061227,0.9982322431937358,0.9420521482885966,0.9541915005177686,0.9464188314083438
9.324,9.284788804121305,0.39972558647348355,0.4,9.191144495608867e-06,1.8744513303775772,0.9982323901034605,0.9420524869402684,0.9541918978269575,0.9464192225125079
9.326,9.285120814332965,0.3997324179106655,0.4,9.253600272353038e-06,1.8744465935974812,0.9982325371215228,0.9420528264929002,0.9541922963166432,0.9464196147352052
9.328,9.285455044086763,0.3997392714055631,0.4,9.314451558296952e-06,1.8744418057553018,0.9982326842242389,0.9420531668909986,0.9541926959215644,0.9464200080122486
9.33,9.28579143553254,0.39974614583652723,0.4,9.373693480979767e-06,1.8744369677458852,0.9982328313879835,0.9420535080791015,0.954193096576476,0.9464204022794739
9.332,9.286129930649453,0.3997530400818421,0.4,9.43132143046209e-06,1.874432080469301,0.998232978589194,0.942053850001786,0.9541934982161588,0.94642079747275
9.334,9.286470471255424,0.39975995301990125,0.4,9.487331059296838e-06,1.874427144830682,0.9982331258043747,0.9420541926036783,0.9541939007754304,0.9464211935279888
9.336,9.286812999016593,0.3997668835293783,0.4,9.54171828245935e-06,1.8744221617400678,0.998233273010099,0.9420545358294609,0.9541943041891544,0.9464215903811553
9.338,9.287157455456757,0.39977383048940063,0.4,9.594479277236644e-06,1.8744171321122465,0.9982334201830138,0.9420548796238821,0.9541947083922508,0.9464219879682766
9.34,9.287503781966823,0.3997807927797209,0.4,9.64561048307731e-06,1.8744120568665945,0.9982335672998425,0.9420552239317631,0.9541951133197062,0.9464223862254522
9.342,9.287851919814226,0.399787769280889,0.4,9.695108601400477e-06,1.8744069369269194,0.9982337143373892,0.9420555686980082,0.9541955189065828,0.9464227850888639
9.344,9.288201810152371,0.39979475887442223,0.4,9.74297059536539e-06,1.8744017732213003,0.9982338612725409,0.9420559138676113,0.9541959250880294,0.9464231844947856
9.346,9.288553394030036,0.39980176044297533,0.4,9.78919368960111e-06,1.8743965666819282,0.9982340080822726,0.9420562593856657,0.9541963317992904,0.946423584379592
9.348,9.288906612400794,0.3998087728705104,0.4,9.833775369896243e-06,1.8743913182449472,0.9982341547436487,0.9420566051973712,0.9541967389757162,0.9464239846797692
9.35,9.2892614061324,0.39981579504246495,0.4,9.87671338284954e-06,1.874386028850294,0.9982343012338281,0.942056951248043,0.9541971465527721,0.9464243853319235
9.352,9.289617716016176,0.39982282584592116,0.4,9.918005735481248e-06,1.8743806994415406,0.9982344475300661,0.9420572974831196,0.9541975544660485,0.9464247862727918
9.354,9.289975482776375,0.39982986416977156,0.4,9.957650694804702e-06,1.874375330965731,0.9982345936097191,0.9420576438481713,0.9541979626512709,0.9464251874392503
9.356,9.29033464707954,0.3998369089048881,0.4,9.995646787359839e-06,1.8743699243732248,0.9982347394502469,0.9420579902889077,0.9541983710443092,0.9464255887683238
9.358,9.290695149543831,0.3998439589442849,0.4,1.0031992798707002e-05,1.874364480617536,0.9982348850292158,0.9420583367511861,0.9541987795811863,0.9464259901971958
9.36,9.291056930748343,0.3998510131832856,0.4,1.0066687772882925e-05,1.874359000655173,0.9982350303243025,0.9420586831810197,0.9541991881980892,0.9464263916632168
9.362,9.291419931242398,0.3998580705196867,0.4,1.0099731011817894e-05,1.8743534854454789,0.998235175313297,0.9420590295245844,0.9541995968313772,0.9464267931039146
9.364,9.291784091554824,0.3998651298539209,0.4,1.0131122074714715e-05,1.8743479359504738,0.9982353199741056,0.9420593757282286,0.9542000054175919,0.9464271944570027
9.366,9.292149352203198,0.39987219008922037,0.4,1.0160860777389741e-05,1.8743423531346919,0.9982354642847543,0.9420597217384792,0.9542004138934659,0.9464275956603896
9.368,9.292515653703079,0.39987925013177655,0.4,1.018894719157619e-05,1.874336737965025,0.9982356082233917,0.9420600675020504,0.9542008221959328,0.9464279966521881
9.37,9.292882936577199,0.3998863088909022,0.4,1.0215381644189732e-05,1.8743310914105615,0.9982357517682916,0.9420604129658512,0.954201230262136,0.9464283973707238
9.372,9.293251141364642,0.39989336527919206,0.4,1.0240164716556843e-05,1.8743254144424277,0.9982358948978575,0.9420607580769929,0.954201638029438,0.9464287977545451
9.374,9.293620208629992,0.39990041821267924,0.4,1.0263297243605753e-05,1.8743197080336298,0.9982360375906231,0.9420611027827966,0.9542020454354284,0.9464291977424302
9.376,9.293990078972438,0.3999074666109945,0.4,1.028478031302089e-05,1.8743139731588934,0.9982361798252585,0.9420614470308017,0.9542024524179353,0.9464295972733984
9.378,9.29436069303486,0.3999145093975234,0.4,1.0304615264360484e-05,1.8743082107945066,0.99823632158057,0.9420617907687717,0.9542028589150314,0.946429996286716
9.38,9.29473199151289,0.3999215454995611,0.4,1.0322803688137446e-05,1.87430242191816,0.9982364628355053,0.9420621339447036,0.9542032648650453,0.946430394721908
9.382,9.295103915163914,0.3999285738484679,0.4,1.0339347424864416e-05,1.874296607508792,0.9982366035691548,0.9420624765068334,0.9542036702065682,0.9464307925187639
9.384,9.295476404816062,0.3999355933798218,0.4,1.0354248564062753e-05,1.874290768546427,0.9982367437607556,0.9420628184036451,0.9542040748784646,0.9464311896173486
9.386,9.295849401377158,0.39994260303357326,0.4,1.0367509443235924e-05,1.8742849060120208,0.9982368833896932,0.9420631595838764,0.9542044788198796,0.946431585958009
9.388,9.296222845843621,0.39994960175419353,0.4,1.0379132646807243e-05,1.8742790208873041,0.9982370224355056,0.9420634999965272,0.9542048819702477,0.9464319814813835
9.39,9.296596679309339,0.39995658849082816,0.4,1.0389121005022676e-05,1.874273114154624,0.9982371608778846,0.9420638395908659,0.9542052842693024,0.9464323761284106
9.392,9.296970842974494,0.39996356219744483,0.4,1.0397477592818607e-05,1.8742671867967897,0.9982372986966791,0.9420641783164367,0.9542056856570827,0.9464327698403356
9.394,9.297345278154355,0.3999705218329806,0.4,1.0404205728655078e-05,1.8742612397969152,0.9982374358718987,0.9420645161230671,0.9542060860739437,0.9464331625587206
9.396,9.297719926288021,0.3999774663614902,0.4,1.040930897331458e-05,1.8742552741382663,0.998237572383714,0.9420648529608735,0.954206485460563,0.9464335542254513
9.398,9.298094728947122,0.3999843947522913,0.4,1.041279112866692e-05,1.874249290804104,0.9982377082124624,0.9420651887802696,0.9542068837579502,0.9464339447827462
9.4,9.298469627844476,0.3999913059801079,0.4,1.0414656236400163e-05,1.8742432907775302,0.9982378433386472,0.9420655235319724,0.9542072809074543,0.9464343341731635
9.402,9.298844564842696,0.3999981990252153,0.4,1.0414908576718182e-05,1.8742372750413365,0.9982379777429423,0.9420658571670085,0.9542076768507719,0.9464347223396088
9.404,9.29921948196276,0.40000507287358106,0.4,1.0413552667005024e-05,1.8742312445778477,0.9982381114061952,0.9420661896367224,0.9542080715299559,0.9464351092253451
9.406,9.299594321392522,0.4000119265170049,0.4,1.0410593260456376e-05,1.8742252003687723,0.9982382443094266,0.9420665208927805,0.9542084648874226,0.9464354947739971
9.408,9.29996902549517,0.4000187589532598,0.4,1.0406035344678424e-05,1.874219143395049,0.9982383764338362,0.9420668508871803,0.9542088568659597,0.946435878929562
9.41,9.300343536817644,0.4000255691862291,0.4,1.039988414025445e-05,1.8742130746366952,0.998238507760802,0.9420671795722549,0.9542092474087341,0.946436261636415
9.412,9.300717798098999,0.4000323562260423,0.4,1.0392145099279412e-05,1.8742069950726583,0.9982386382718854,0.9420675069006809,0.9542096364593001,0.946436642839318
9.414,9.30109175227871,0.4000391190892125,0.4,1.0382823903863035e-05,1.8742009056806628,0.9982387679488314,0.9420678328254823,0.9542100239616058,0.9464370224834262
9.416,9.301465342504923,0.4000458567987689,0.4,1.037192646460142e-05,1.8741948074370642,0.9982388967735719,0.9420681573000403,0.9542104098600019,0.9464374005142957
9.418,9.301838512142659,0.40005256838438963,0.4,1.0359458919017722e-05,1.8741887013166973,0.9982390247282273,0.9420684802780956,0.954210794099248,0.9464377768778908
9.42,9.302211204781946,0.40005925288253286,0.4,1.034542762997208e-05,1.874182588292731,0.9982391517951098,0.9420688017137578,0.9542111766245209,0.946438151520591
9.422,9.30258336424591,0.400065909336567,0.4,1.0329839184041371e-05,1.87417646933652,0.998239277956724,0.9420691215615091,0.9542115573814217,0.9464385243891986
9.424,9.302954934598796,0.4000725367969,0.4,1.0312700389868822e-05,1.8741703454174585,0.99823940319577,0.9420694397762107,0.9542119363159816,0.9464388954309446
9.426,9.303325860153931,0.400079134321103,0.4,1.0294018276483898e-05,1.8741642175028355,0.9982395274951449,0.94206975631311,0.9542123133746707,0.9464392645934966
9.428,9.30369608548163,0.40008570097403967,0.4,1.0273800091593072e-05,1.8741580865576892,0.9982396508379457,0.9420700711278441,0.9542126885044047,0.9464396318249649
9.43,9.304065555417028,0.4000922358279877,0.4,1.0252053299841497e-05,1.8741519535446636,0.9982397732074704,0.9420703841764476,0.9542130616525502,0.9464399970739096
9.432,9.304434215067879,0.400098737962762,0.4,1.0228785581046028e-05,1.8741458194238656,0.9982398945872204,0.9420706954153569,0.954213432766934,0.9464403602893469
9.434,9.304802009822245,0.4001052064658355,0.4,1.020400482840001e-05,1.8741396851527234,0.9982400149609022,0.9420710048014163,0.9542138017958478,0.9464407214207563
9.436,9.305168885356162,0.4001116404324593,0.4,1.0177719146650239e-05,1.8741335516858442,0.9982401343124292,0.9420713122918827,0.9542141686880554,0.9464410804180862
9.438,9.305534787641218,0.4001180389657793,0.4,1.0149936850246139e-05,1.8741274199748739,0.9982402526259236,0.9420716178444323,0.9542145333927995,0.9464414372317603
9.44,9.305899662952063,0.4001244011769537,0.4,1.0120666461462021e-05,1.8741212909683602,0.9982403698857185,0.9420719214171643,0.954214895859808,0.9464417918126844
9.442,9.306263457873868,0.40013072618526646,0.4,1.00899167084923e-05,1.8741151656116108,0.9982404860763594,0.9420722229686074,0.9542152560393001,0.9464421441122524
9.444,9.306626119309689,0.40013701311824235,0.4,1.005769652352051e-05,1.8741090448465583,0.9982406011826052,0.942072522457724,0.9542156138819928,0.9464424940823516
9.446,9.306987594487788,0.4001432611117568,0.4,1.0024015040761965e-05,1.8741029296116227,0.9982407151894317,0.942072819843916,0.954215969339107,0.9464428416753701
9.448,9.307347830968864,0.4001494693101466,0.4,9.988881594480755e-06,1.8740968208415776,0.9982408280820311,0.9420731150870291,0.9542163223623734,0.9464431868442013
9.45,9.307706776653218,0.40015563686631894,0.4,9.95230571698178e-06,1.8740907194674132,0.9982409398458147,0.9420734081473574,0.9542166729040382,0.94644352954225
9.452,9.308064379787856,0.40016176294185657,0.4,9.914297136577245e-06,1.8740846264162057,0.998241050466415,0.9420736989856499,0.9542170209168701,0.9464438697234387
9.454,9.308420588973492,0.4001678467071246,0.4,9.874865775529167e-06,1.8740785426109832,0.9982411599296854,0.9420739875631127,0.9542173663541642,0.9464442073422126
9.456,9.308775353171507,0.4001738873413723,0.4,9.834021747967333e-06,1.8740724689705948,0.9982412682217038,0.9420742738414154,0.9542177091697495,0.946444542353545
9.458,9.309128621710808,0.40017988403283655,0.4,9.791775357783564e-06,1.8740664064095818,0.9982413753287724,0.9420745577826956,0.9542180493179929,0.9464448747129429
9.46,9.309480344294627,0.4001858359788406,0.4,9.748137096502813e-06,1.874060355838047,0.9982414812374196,0.9420748393495618,0.9542183867538064,0.9464452043764527
9.462,9.30983047100724,0.4001917423858933,0.4,9.703117641130971e-06,1.874054318161529,0.9982415859344017,0.9420751185050992,0.9542187214326499,0.946445531300664
9.464,9.3101789523206,0.4001976024697853,0.4,9.656727851980152e-06,1.8740482942808727,0.9982416894067041,0.9420753952128739,0.9542190533105394,0.9464458554427168
9.466,9.310525739100894,0.4002034154556848,0.4,9.608978770472015e-06,1.874042285092106,0.9982417916415418,0.942075669436936,0.9542193823440497,0.946446176760304
9.468,9.310870782615032,0.40020918057822985,0.4,9.559881616918766e-06,1.8740362914863142,0.9982418926263614,0.9420759411418248,0.9542197084903211,0.9464464952116783
9.47,9.311214034537036,0.4002148970816203,0.4,9.509447788283546e-06,1.8740303143495187,0.9982419923488429,0.9420762102925723,0.9542200317070635,0.9464468107556566
9.472,9.311555446954369,0.4002205642197082,0.4,9.457688855919195e-06,1.874024354562553,0.9982420907968983,0.9420764768547067,0.954220351952561,0.9464471233516232
9.474,9.311894972374168,0.40022618125608533,0.4,9.404616563286524e-06,1.874018413000942,0.9982421879586761,0.9420767407942576,0.9542206691856778,0.9464474329595364
9.476,9.312232563729394,0.40023174746416934,0.4,9.350242823652826e-06,1.8740124905347841,0.99824228382256,0.9420770020777584,0.954220983365862,0.9464477395399317
9.478,9.31256817438491,0.40023726212728894,0.4,9.294579717770161e-06,1.8740065880286323,0.9982423783771699,0.9420772606722493,0.9542212944531494,0.946448043053926
9.48,9.312901758143466,0.4002427245387663,0.4,9.237639491534527e-06,1.8740007063413766,0.998242471611365,0.9420775165452834,0.9542216024081694,0.9464483434632235
9.482,9.313233269251599,0.40024813400199816,0.4,9.179434553626369e-06,1.873994846326128,0.9982425635142421,0.9420777696649278,0.9542219071921487,0.9464486407301176
9.484,9.313562662405458,0.40025348983053494,0.4,9.119977473131885e-06,1.8739890088301068,0.9982426540751387,0.9420780199997685,0.9542222087669158,0.9464489348174969
9.486,9.313889892756523,0.40025879134815806,0.4,9.05928097714705e-06,1.8739831946945262,0.9982427432836313,0.942078267518912,0.9542225070949036,0.9464492256888476
9.488,9.314214915917264,0.40026403788895626,0.4,8.997357948363487e-06,1.873977404754482,0.9982428311295398,0.9420785121919899,0.9542228021391561,0.9464495133082587
9.49,9.314537687966688,0.40026922879739885,0.4,8.934221422637122e-06,1.8739716398388415,0.9982429176029247,0.9420787539891622,0.9542230938633297,0.946449797640425
9.492,9.314858165455819,0.4002743634284077,0.4,8.869884586540323e-06,1.8739659007701364,0.9982430026940902,0.9420789928811188,0.9542233822316986,0.9464500786506506
9.494,9.315176305413067,0.4002794411474277,0.4,8.804360774897443e-06,1.8739601883644519,0.9982430863935836,0.9420792288390839,0.954223667209158,0.9464503563048527
9.496,9.315492065349527,0.40028446133049533,0.4,8.737663468304201e-06,1.8739545034313227,0.9982431686921971,0.9420794618348179,0.9542239487612273,0.9464506305695656
9.498,9.31580540326419,0.40028942336430384,0.4,8.66980629063216e-06,1.8739488467736278,0.9982432495809667,0.9420796918406203,0.9542242268540542,0.9464509014119428
9.5,9.316116277649035,0.4002943266462703,0.4,8.600803006517302e-06,1.8739432191874847,0.9982433290511749,0.9420799188293333,0.9542245014544181,0.9464511687997611
9.502,9.316424647494078,0.40029917058459674,0.4,8.530667518834673e-06,1.8739376214621493,0.9982434070943497,0.9420801427743427,0.9542247725297325,0.9464514327014237
9.504,9.316730472292278,0.4003039545983311,0.4,8.459413866158382e-06,1.873932054379916,0.9982434837022656,0.9420803636495815,0.9542250400480489,0.9464516930859628
9.506,9.31703371204439,0.40030867811742754,0.4,8.387056220207625e-06,1.8739265187160146,0.9982435588669437,0.9420805814295322,0.9542253039780598,0.9464519499230428
9.508,9.317334327263712,0.4003133405828031,0.4,8.313608883280038e-06,1.8739210152385157,0.9982436325806535,0.9420807960892288,0.9542255642891015,0.946452203182963
9.51,9.317632278980732,0.4003179414463928,0.4,8.239086285671157e-06,1.873915544708233,0.9982437048359109,0.9420810076042587,0.9542258209511568,0.94645245283666
9.512,9.317927528747695,0.40032248017120375,0.4,8.16350298308232e-06,1.873910107878627,0.9982437756254804,0.9420812159507655,0.9542260739348577,0.9464526988557109
9.514,9.318220038643075,0.4003269562313674,0.4,8.086873654016033e-06,1.8739047054957139,0.9982438449423755,0.9420814211054508,0.9542263232114889,0.946452941212336
9.516,9.318509771275933,0.40033136911218814,0.4,8.009213097159306e-06,1.8738993382979716,0.9982439127798572,0.9420816230455756,0.9542265687529885,0.9464531798793993
9.518,9.318796689790215,0.40033571831019193,0.4,7.9305362287568e-06,1.8738940070162489,0.9982439791314364,0.9420818217489625,0.9542268105319521,0.9464534148304131
9.52,9.319080757868925,0.40034000333317293,0.4,7.850858079972517e-06,1.8738887123736767,0.9982440439908723,0.942082017193998,0.9542270485216348,0.9464536460395395
9.522,9.319361939738219,0.4003442237002369,0.4,7.770193794240927e-06,1.8738834550855814,0.9982441073521734,0.9420822093596326,0.9542272826959521,0.946453873481591
9.524,9.319640200171396,0.40034837894184405,0.4,7.688558624609281e-06,1.8738782358593973,0.998244169209598,0.9420823982253842,0.9542275130294839,0.9464540971320347
9.526,9.319915504492798,0.4003524685998495,0.4,7.6059679310692716e-06,1.8738730553945808,0.9982442295576531,0.9420825837713384,0.9542277394974747,0.946454316966992
9.528,9.320187818581614,0.4003564922275421,0.4,7.522437177880621e-06,1.8738679143825305,0.9982442883910956,0.9420827659781501,0.9542279620758372,0.9464545329632424
9.53,9.32045710887558,0.4003604493896805,0.4,7.437981930885616e-06,1.873862813506502,0.9982443457049311,0.9420829448270445,0.9542281807411519,0.9464547450982234
9.532,9.320723342374592,0.40036433966252943,0.4,7.352617854815451e-06,1.8738577534415308,0.9982444014944158,0.9420831202998192,0.9542283954706711,0.9464549533500335
9.534,9.320986486644216,0.40036816263389063,0.4,7.266360710589479e-06,1.8738527348543506,0.9982444557550536,0.9420832923788443,0.9542286062423184,0.9464551576974315
9.536,9.321246509819098,0.4003719179031363,0.4,7.179226352606693e-06,1.8738477584033186,0.9982445084825989,0.9420834610470638,0.9542288130346919,0.9464553581198409
9.538,9.32150338060629,0.4003756050812356,0.4,7.09123072603029e-06,1.8738428247383392,0.9982445596730543,0.9420836262879967,0.9542290158270637,0.9464555545973482
9.54,9.321757068288461,0.4003792237907854,0.4,7.002389864066714e-06,1.8738379345007892,0.9982446093226711,0.9420837880857375,0.954229214599383,0.9464557471107057
9.542,9.322007542727016,0.4003827736660322,0.4,6.912719885237461e-06,1.8738330883234466,0.9982446574279499,0.9420839464249572,0.9542294093322758,0.946455935641332
9.544,9.322254774365126,0.40038625435289954,0.4,6.822236990646915e-06,1.873828286830419,0.9982447039856391,0.9420841012909037,0.9542296000070463,0.9464561201713128
9.546,9.322498734230647,0.40038966550900584,0.4,6.730957461243919e-06,1.8738235306370736,0.9982447489927346,0.9420842526694022,0.9542297866056778,0.9464563006834016
9.548,9.32273939393894,0.40039300680368706,0.4,6.6388976550791406e-06,1.8738188203499715,0.9982447924464812,0.9420844005468566,0.9542299691108342,0.9464564771610212
9.55,9.322976725695607,0.40039627791801374,0.4,6.54607400455858e-06,1.8738141565667992,0.9982448343443706,0.9420845449102488,0.9542301475058598,0.9464566495882637
9.552,9.323210702299114,0.40039947854480745,0.4,6.452503013693077e-06,1.8738095398763055,0.9982448746841401,0.9420846857471392,0.9542303217747796,0.9464568179498899
9.554,9.323441297143317,0.4004026083886542,0.4,6.358201255344123e-06,1.873804970858239,0.998244913463775,0.9420848230456678,0.9542304919023011,0.9464569822313322
9.556,9.323668484219892,0.4004056671659179,0.4,6.2631853684678424e-06,1.873800450083283,0.998244950681506,0.9420849567945526,0.9542306578738133,0.9464571424186925
9.558,9.323892238120669,0.40040865460475084,0.4,6.1674720553552835e-06,1.8737959781130007,0.9982449863358089,0.9420850869830915,0.9542308196753878,0.9464572984987437
9.56,9.324112534039859,0.4004115704451014,0.4,6.07107807887191e-06,1.8737915554997737,0.9982450204254051,0.9420852136011607,0.9542309772937787,0.9464574504589293
9.562,9.32432934777618,0.4004144144387223,0.4,5.974020259694669e-06,1.8737871827867463,0.9982450529492592,0.9420853366392156,0.9542311307164226,0.9464575982873633
9.564,9.324542655734898,0.4004171863491743,0.4,5.876315473548075e-06,1.87378286050777,0.998245083906581,0.9420854560882903,0.9542312799314387,0.9464577419728306
9.566,9.324752434929756,0.4004198859518304,0.4,5.777980648440243e-06,1.8737785891873504,0.9982451132968222,0.9420855719399966,0.9542314249276287,0.9464578815047863
9.568,9.3249586629848,0.40042251303387666,0.4,5.679032761897814e-06,1.8737743693405957,0.9982451411196768,0.9420856841865252,0.9542315656944761,0.9464580168733554
9.57,9.325161318136121,0.4004250673943121,0.4,5.579488838201254e-06,1.8737702014731654,0.9982451673750811,0.9420857928206422,0.9542317022221458,0.946458148069332
9.572,9.325360379233482,0.4004275488439459,0.4,5.479365945621325e-06,1.873766086081223,0.9982451920632119,0.9420858978356926,0.9542318345014851,0.9464582750841802
9.574,9.325555825741855,0.400429957205393,0.4,5.378681193655563e-06,1.8737620236513868,0.9982452151844862,0.942085999225596,0.9542319625240212,0.9464583979100315
9.576,9.325747637742852,0.4004322923130693,0.4,5.277451730267336e-06,1.8737580146606874,0.9982452367395596,0.9420860969848477,0.9542320862819611,0.9464585165396854
9.578,9.325935795936067,0.4004345540131834,0.4,5.175694739125818e-06,1.8737540595765212,0.9982452567293271,0.9420861911085177,0.9542322057681917,0.9464586309666081
9.58,9.326120281640305,0.4004367421637263,0.4,5.073427436848409e-06,1.87375015885661,0.9982452751549208,0.9420862815922495,0.9542323209762781,0.9464587411849321
9.582,9.32630107679472,0.40043885663446077,0.4,4.970667070246508e-06,1.8737463129489587,0.9982452920177091,0.9420863684322586,0.9542324319004627,0.9464588471894541
9.584,9.326478163959855,0.4004408973069082,0.4,4.867430913573831e-06,1.8737425222918178,0.9982453073192965,0.9420864516253327,0.9542325385356645,0.9464589489756348
9.586,9.32665152631858,0.4004428640743336,0.4,4.763736265777875e-06,1.8737387873136457,0.998245321061522,0.9420865311688291,0.9542326408774772,0.9464590465395973
9.588,9.326821147676927,0.4004447568417288,0.4,4.659600447756584e-06,1.8737351084330713,0.9982453332464579,0.9420866070606747,0.954232738922169,0.9464591398781261
9.59,9.326987012464839,0.4004465755257936,0.4,4.5550407996179155e-06,1.8737314860588627,0.99824534387641,0.9420866792993636,0.9542328326666804,0.9464592289886651
9.592,9.327149105736801,0.4004483200549167,0.4,4.450074677945527e-06,1.8737279205898918,0.9982453529539146,0.9420867478839564,0.9542329221086231,0.9464593138693166
9.594,9.327307413172399,0.4004499903691525,0.4,4.344719453068667e-06,1.873724412415105,0.9982453604817392,0.9420868128140781,0.9542330072462779,0.9464593945188393
9.596,9.32746192107675,0.40045158642019796,0.4,4.238992506337842e-06,1.8737209619134927,0.9982453664628803,0.9420868740899173,0.954233088078594,0.946459470936647
9.598,9.327612616380863,0.4004531081713673,0.4,4.132911227407112e-06,1.8737175694540638,0.9982453709005622,0.9420869317122236,0.9542331646051864,0.9464595431228064
9.6,9.327759486641876,0.4004545555975639,0.4,4.0264930115220735e-06,1.8737142353958156,0.9982453737982369,0.9420869856823068,0.9542332368263343,0.946459611078036
9.602,9.327902520043224,0.4004559286852529,0.4,3.919755256814662e-06,1.8737109600877129,0.9982453751595817,0.9420870360020341,0.9542333047429794,0.9464596748037025
9.604,9.328041705394682,0.4004572274324296,0.4,3.8127153616059844e-06,1.8737077438686631,0.998245374988498,0.9420870826738296,0.9542333683567233,0.9464597343018206
9.606,9.328177032132327,0.4004584518485871,0.4,3.7053907217153755e-06,1.873704587067496,0.998245373289111,0.9420871257006701,0.9542334276698263,0.9464597895750496
9.608,9.328308490318403,0.4004596019546828,0.4,3.597798727779013e-06,1.8737014900029423,0.9982453700657675,0.9420871650860858,0.9542334826852041,0.9464598406266915
9.61,9.32843607064108,0.40046067778310207,0.4,3.4899567625757394e-06,1.8736984529836171,0.9982453653230345,0.9420872008341553,0.9542335334064257,0.9464598874606887
9.612,9.328559764414132,0.40046167937762245,0.4,3.3818821983618522e-06,1.8736954763080025,0.9982453590656991,0.942087232949506,0.9542335798377121,0.9464599300816213
9.614,9.328679563576499,0.40046260679337214,0.4,3.2735923942157076e-06,1.8736925602644325,0.998245351298765,0.94208726143731,0.9542336219839317,0.9464599684947052
9.616,9.328795460691774,0.4004634600967922,0.4,3.165104693391318e-06,1.873689705131079,0.9982453420274531,0.9420872863032826,0.9542336598506003,0.9464600027057887
9.618,9.32890744894758,0.40046423936559206,0.4,3.0564364206815088e-06,1.8736869111759424,0.9982453312571989,0.9420873075536796,0.9542336934438755,0.9464600327213503
9.62,9.329015522154867,0.4004649446887065,0.4,2.9476048797927055e-06,1.8736841786568375,0.9982453189936515,0.9420873251952949,0.9542337227705572,0.9464600585484956
9.622,9.329119674747092,0.4004655761662503,0.4,2.8386273507287348e-06,1.8736815078213882,0.9982453052426714,0.9420873392354575,0.954233747838081,0.9464600801949546
9.624,9.329219901779332,0.4004661339094714,0.4,2.729521087187173e-06,1.873678898907018,0.9982452900103301,0.9420873496820293,0.9542337686545188,0.9464600976690789
9.626,9.329316198927284,0.4004666180407006,0.4,2.6203033139661916e-06,1.8736763521409456,0.9982452733029076,0.9420873565434025,0.9542337852285733,0.946460110979838
9.628,9.329408562486176,0.4004670286933045,0.4,2.5109912243832707e-06,1.8736738677401807,0.998245255126891,0.9420873598284958,0.9542337975695756,0.9464601201368166
9.63,9.32949698936959,0.40046736601162963,0.4,2.401601977706729e-06,1.8736714459115207,0.998245235488974,0.9420873595467537,0.954233805687483,0.946460125150212
9.632,9.329581477108194,0.40046763015095166,0.4,2.2921526965991913e-06,1.8736690868515498,0.9982452143960531,0.9420873557081404,0.9542338095928736,0.9464601260308295
9.634,9.329662023848375,0.40046782127742037,0.4,2.182660464573835e-06,1.8736667907466409,0.9982451918552276,0.9420873483231393,0.954233809296945,0.9464601227900796
9.636,9.329738628350778,0.40046793956800264,0.4,2.0731423234647483e-06,1.873664557772957,0.998245167873798,0.9420873374027495,0.9542338048115094,0.9464601154399752
9.638,9.329811289988772,0.40046798521042437,0.4,1.963615270909522e-06,1.8736623880964531,0.9982451424592635,0.9420873229584816,0.9542337961489912,0.9464601039931271
9.64,9.329880008746805,0.4004679584031111,0.4,1.854096257847352e-06,1.873660281872885,0.9982451156193201,0.942087305002355,0.9542337833224213,0.9464600884627399
9.642,9.329944785218682,0.40046785935512746,0.4,1.7446021860303355e-06,1.8736582392478116,0.9982450873618598,0.9420872835468956,0.9542337663454363,0.9464600688626106
9.644,9.33000562060575,0.4004676882861142,0.4,1.6351499055493867e-06,1.8736562603566074,0.9982450576949683,0.9420872586051307,0.9542337452322724,0.946460045207122
9.646,9.330062516714985,0.4004674454262255,0.4,1.5257562123760981e-06,1.8736543453244683,0.9982450266269235,0.9420872301905866,0.9542337199977623,0.9464600175112409
9.648,9.330115475957019,0.400467131016061,0.4,1.4164378459190308e-06,1.8736524942664257,0.9982449941661925,0.9420871983172856,0.9542336906573314,0.9464599857905127
9.65,9.330164501344038,0.40046674530660276,0.4,1.30721148659577e-06,1.8736507072873574,0.9982449603214321,0.9420871629997413,0.9542336572269936,0.9464599500610588
9.652,9.33020959648763,0.4004662885591432,0.4,1.198093753421598e-06,1.8736489844820023,0.9982449251014842,0.9420871242529552,0.9542336197233469,0.9464599103395707
9.654,9.330250765596524,0.40046576104521914,0.4,1.089101201613541e-06,1.8736473259349762,0.9982448885153762,0.9420870820924138,0.9542335781635692,0.9464598666433077
9.656,9.330288013474258,0.40046516304653823,0.4,9.80250320211941e-07,1.8736457317207886,0.9982448505723178,0.9420870365340845,0.9542335325654154,0.946459818990092
9.658,9.33032134551674,0.40046449485490726,0.4,8.715575297185309e-07,1.8736442019038615,0.9982448112816993,0.9420869875944113,0.9542334829472107,0.9464597673983034
9.66,9.330350767709755,0.40046375677215973,0.4,7.630391797515037e-07,1.8736427365385493,0.9982447706530901,0.9420869352903116,0.954233429327848,0.9464597118868759
9.662,9.33037628662636,0.4004629491100784,0.4,6.547115467190977e-07,1.8736413356691597,0.9982447286962361,0.9420868796391714,0.9542333717267824,0.9464596524752932
9.664,9.33039790942421,0.4004620721903216,0.4,5.465908315101985e-07,1.8736399993299775,0.9982446854210585,0.9420868206588425,0.9542333101640272,0.946459589183584
9.666,9.330415643842798,0.40046112634434367,0.4,4.3869315720326497e-07,1.8736387275452886,0.9982446408376507,0.9420867583676378,0.9542332446601492,0.9464595220323173
9.668,9.330429498200616,0.4004601119133166,0.4,3.3103456679460215e-07,1.8736375203294051,0.9982445949562776,0.9420866927843269,0.9542331752362637,0.9464594510425977
9.67,9.330439481392226,0.4004590292480498,0.4,2.2363102094404288e-07,1.8736363776866933,0.9982445477873726,0.942086623928133,0.9542331019140303,0.9464593762360611
9.672,9.330445602885257,0.40045787870890903,0.4,1.1649839574123535e-07,1.873635299611602,0.9982444993415354,0.9420865518187269,0.9542330247156465,0.946459297634869
9.674,9.330447872717325,0.4004566606657325,0.4,9.652480490214118e-09,1.8736342860886919,0.9982444496295312,0.942086476476225,0.9542329436638454,0.9464592152617048
9.676,9.330446301492865,0.4004553754977477,0.4,-9.689102448608178e-08,1.873633337092668,0.998244398662287,0.9420863979211828,0.9542328587818879,0.9464591291397678
9.678,9.330440900379887,0.4004540235934866,0.4,-2.0311651002066917e-07,1.8736324525884114,0.9982443464508909,0.942086316174592,0.9542327700935596,0.9464590392927688
9.68,9.330431681106662,0.40045260535069793,0.4,-3.090084602580722e-07,1.873631632531013,0.9982442930065885,0.9420862312578756,0.9542326776231649,0.9464589457449244
9.682,9.330418655958313,0.40045112117626114,0.4,-4.1455145478898133e-07,1.8736308768658105,0.9982442383407825,0.9420861431928834,0.9542325813955219,0.9464588485209533
9.684,9.330401837773357,0.4004495714860961,0.4,-5.19730170763533e-07,1.873630185528424,0.9982441824650289,0.9420860520018871,0.9542324814359573,0.9464587476460692
9.686,9.33038123994014,0.4004479567050745,0.4,-6.245293849847953e-07,1.8736295584447948,0.9982441253910356,0.9420859577075763,0.9542323777703007,0.9464586431459767
9.688,9.33035687639322,0.4004462772669284,0.4,-7.289339759794294e-07,1.8736289955312235,0.9982440671306609,0.9420858603330537,0.9542322704248799,0.9464585350468664
9.69,9.330328761609664,0.40044453361415705,0.4,-8.329289260479253e-07,1.8736284966944128,0.9982440076959095,0.9420857599018305,0.9542321594265148,0.9464584233754079
9.692,9.330296910605284,0.40044272619793597,0.4,-9.364993232926589e-07,1.873628061831508,0.9982439470989318,0.9420856564378213,0.9542320448025123,0.946458308158746
9.694,9.33026133893078,0.40044085547802083,0.4,-1.0396303636233844e-06,1.873627690830141,0.9982438853520215,0.9420855499653392,0.9542319265806605,0.9464581894244946
9.696,9.33022206266783,0.4004389219226513,0.4,-1.1423073527409466e-06,1.8736273835684745,0.9982438224676122,0.942085440509092,0.9542318047892231,0.9464580672007307
9.698,9.3301790984251,0.40043692600845815,0.4,-1.2445157080984465e-06,1.8736271399152489,0.9982437584582771,0.9420853280941762,0.9542316794569342,0.9464579415159895
9.7,9.330132463334193,0.400434868220361,0.4,-1.3462409608388593e-06,1.8736269597298294,0.9982436933367244,0.9420852127460724,0.9542315506129921,0.9464578123992586
9.702,9.330082175045506,0.4004327490514743,0.4,-1.4474687577105988e-06,1.8736268428622525,0.9982436271157966,0.9420850944906408,0.9542314182870535,0.9464576798799722
9.704,9.330028251724055,0.40043056900300517,0.4,-1.54818486295879e-06,1.873626789153279,0.9982435598084681,0.9420849733541156,0.9542312825092277,0.9464575439880051
9.706,9.32997071204519,0.4004283285841539,0.4,-1.6483751601936754e-06,1.8736267984344421,0.9982434914278427,0.9420848493631001,0.9542311433100715,0.9464574047536671
9.708,9.329909575190282,0.4004260283120127,0.4,-1.748025654235444e-06,1.8736268705281016,0.9982434219871502,0.9420847225445618,0.9542310007205815,0.9464572622076971
9.71,9.329844860842313,0.40042366871146295,0.4,-1.8471224729341e-06,1.8736270052474955,0.998243351499746,0.9420845929258275,0.9542308547721905,0.946457116381258
9.712,9.329776589181428,0.40042125031507225,0.4,-1.9456518689661827e-06,1.8736272023967966,0.9982432799791072,0.9420844605345771,0.954230705496759,0.946456967305929
9.714,9.329704780880395,0.40041877366299095,0.4,-2.043600221606938e-06,1.8736274617711668,0.998243207438831,0.9420843253988396,0.9542305529265711,0.9464568150137012
9.716,9.32962945710003,0.40041623930284564,0.4,-2.1409540384770242e-06,1.8736277831568138,0.998243133892632,0.9420841875469872,0.9542303970943272,0.946456659536971
9.718,9.329550639484532,0.4004136477896345,0.4,-2.237699957265884e-06,1.873628166331051,0.9982430593543401,0.9420840470077302,0.9542302380331384,0.9464565009085338
9.72,9.329468350156782,0.4004109996856209,0.4,-2.3338247474286475e-06,1.8736286110623561,0.998242983837897,0.9420839038101111,0.9542300757765196,0.9464563391615776
9.722,9.32938261171356,0.40040829556022506,0.4,-2.4293153118588583e-06,1.87362911711043,0.9982429073573568,0.9420837579835007,0.9542299103583846,0.9464561743296784
9.724,9.329293447220717,0.40040553598991585,0.4,-2.5241586885357432e-06,1.8736296842262607,0.9982428299268791,0.9420836095575905,0.9542297418130374,0.9464560064467916
9.726,9.32920088020828,0.4004027215581015,0.4,-2.6183420521452264e-06,1.8736303121521842,0.9982427515607306,0.9420834585623901,0.9542295701751691,0.9464558355472478
9.728,9.329104934665502,0.40039985285502133,0.4,-2.711852715675853e-06,1.8736310006219492,0.9982426722732806,0.9420833050282186,0.9542293954798484,0.9464556616657455
9.73,9.329005635035859,0.4003969304776334,0.4,-2.8046781319891003e-06,1.873631749360782,0.9982425920789991,0.942083148985702,0.9542292177625175,0.946455484837345
9.732,9.328903006211977,0.4003939550295026,0.4,-2.896805895362412e-06,1.8736325580854525,0.9982425109924536,0.9420829904657654,0.9542290370589834,0.9464553050974615
9.734,9.328797073530525,0.4003909271206919,0.4,-2.988223743007502e-06,1.8736334265043402,0.9982424290283081,0.9420828294996285,0.9542288534054137,0.9464551224818598
9.736,9.328687862767035,0.4003878473676459,0.4,-3.0789195565609222e-06,1.8736343543175038,0.9982423462013198,0.9420826661188009,0.954228666838329,0.9464549370266471
9.738,9.328575400130678,0.4003847163930796,0.4,-3.1688813635489795e-06,1.87363534121675,0.9982422625263363,0.942082500355074,0.9542284773945955,0.9464547487682661
9.74,9.328459712258987,0.40038153482586425,0.4,-3.258097338825755e-06,1.8736363868857024,0.9982421780182938,0.9420823322405182,0.9542282851114195,0.94645455774349
9.742,9.328340826212528,0.4003783033009114,0.4,-3.346555805983866e-06,1.873637490999875,0.9982420926922141,0.9420821618074748,0.9542280900263409,0.9464543639894141
9.744,9.328218769469519,0.4003750224590592,0.4,-3.434245238738645e-06,1.8736386532267424,0.9982420065632025,0.9420819890885525,0.9542278921772255,0.9464541675434504
9.746,9.328093569920402,0.40037169294695585,0.4,-3.5211542622853406e-06,1.873639873225813,0.9982419196464452,0.9420818141166195,0.954227691602259,0.9464539684433207
9.748,9.327965255862361,0.40036831541694273,0.4,-3.6072716546282906e-06,1.8736411506487054,0.9982418319572065,0.9420816369247998,0.95422748833994,0.9464537667270505
9.75,9.327833855993811,0.400364890526938,0.4,-3.692586347883796e-06,1.8736424851392208,0.9982417435108266,0.9420814575464656,0.9542272824290733,0.9464535624329604
9.752,9.327699399408809,0.4003614189403193,0.4,-3.7770874295543693e-06,1.8736438763334209,0.9982416543227194,0.942081276015233,0.9542270739087633,0.9464533555996623
9.754,9.327561915591449,0.4003579013258046,0.4,-3.860764143776124e-06,1.8736453238597042,0.9982415644083691,0.9420810923649556,0.9542268628184071,0.9464531462660507
9.756,9.327421434410201,0.400354338357336,0.4,-3.943605892538327e-06,1.8736468273388847,0.9982414737833284,0.942080906629718,0.9542266491976867,0.9464529344712956
9.758,9.327277986112199,0.4003507307139575,0.4,-4.025602236874474e-06,1.8736483863842692,0.9982413824632161,0.9420807188438316,0.954226433086564,0.9464527202548381
9.76,9.327131601317504,0.4003470790796978,0.4,-4.1067428980264295e-06,1.8736500006017387,0.9982412904637136,0.942080529041827,0.954226214525272,0.9464525036563806
9.762,9.32698231101331,0.40034338414345066,0.4,-4.187017758579356e-06,1.8736516695898284,0.998241197800564,0.9420803372584493,0.9542259935543093,0.9464522847158827
9.764,9.326830146548115,0.4003396465988529,0.4,-4.266416863569446e-06,1.8736533929398098,0.9982411044895673,0.9420801435286507,0.9542257702144319,0.946452063473552
9.766,9.326675139625861,0.4003358671441652,0.4,-4.344930421563062e-06,1.873655170235771,0.9982410105465802,0.9420799478875874,0.9542255445466475,0.9464518399698394
9.768,9.326517322300013,0.40033204648215037,0.4,-4.42254880570714e-06,1.873657001054703,0.9982409159875126,0.9420797503706108,0.9542253165922077,0.9464516142454309
9.77,9.326356726967635,0.4003281853199525,0.4,-4.499262554751715e-06,1.8736588849665814,0.9982408208283247,0.9420795510132628,0.9542250863926013,0.9464513863412408
9.772,9.326193386363396,0.4003242843689745,0.4,-4.575062374044024e-06,1.873660821534452,0.9982407250850243,0.9420793498512696,0.9542248539895465,0.946451156298405
9.774,9.326027333553556,0.4003203443447559,0.4,-4.6499391364931864e-06,1.873662810314517,0.9982406287736656,0.9420791469205361,0.9542246194249853,0.9464509241582746
9.776,9.325858601929923,0.40031636596685205,0.4,-4.723883883507471e-06,1.8736648508562208,0.9982405319103453,0.9420789422571397,0.9542243827410755,0.9464506899624081
9.778,9.325687225203769,0.40031234995870996,0.4,-4.7968878259017055e-06,1.8736669427023378,0.998240434511201,0.9420787358973242,0.9542241439801834,0.9464504537525648
9.78,9.325513237399711,0.400308297047546,0.4,-4.868942344776677e-06,1.8736690853890585,0.998240336592408,0.9420785278774935,0.9542239031848775,0.9464502155706981
9.782,9.325336672849572,0.40030420796422245,0.4,-4.940038992369584e-06,1.8736712784460814,0.9982402381701766,0.9420783182342065,0.954223660397921,0.9464499754589484
9.784,9.325157566186197,0.40030008344312484,0.4,-5.0101694928752355e-06,1.8736735213966995,0.9982401392607508,0.9420781070041703,0.9542234156622644,0.9464497334596357
9.786,9.32497595233726,0.40029592422203797,0.4,-5.079325743238727e-06,1.8736758137578926,0.9982400398804046,0.9420778942242342,0.9542231690210392,0.946449489615253
9.788,9.324791866519016,0.40029173104202215,0.4,-5.1474998139193114e-06,1.873678155040416,0.9982399400454397,0.9420776799313842,0.95422292051755,0.9464492439684598
9.79,9.324605344230052,0.4002875046472899,0.4,-5.214683949624499e-06,1.8736805447488951,0.9982398397721832,0.9420774641627367,0.9542226701952673,0.9464489965620737
9.792,9.324416421245003,0.4002832457850811,0.4,-5.280870570016299e-06,1.8736829823819137,0.9982397390769852,0.9420772469555323,0.9542224180978212,0.9464487474390649
9.794,9.324225133608229,0.40027895520553963,0.4,-5.346052270387241e-06,1.8736854674321093,0.9982396379762157,0.9420770283471296,0.9542221642689939,0.9464484966425486
9.796,9.324031517627493,0.4002746336615892,0.4,-5.410221822308093e-06,1.8736879993862672,0.9982395364862627,0.9420768083749997,0.9542219087527117,0.946448244215777
9.798,9.3238356098676,0.4002702819088084,0.4,-5.473372174246442e-06,1.873690577725413,0.9982394346235295,0.94207658707672,0.9542216515930393,0.9464479902021345
9.8,9.323637447144014,0.4002659007053066,0.4,-5.535496452155649e-06,1.8736932019249068,0.9982393324044316,0.9420763644899679,0.9542213928341715,0.9464477346451283
9.802,9.323437066516464,0.4002614908116,0.4,-5.596587960035224e-06,1.8736958714545413,0.9982392298453954,0.9420761406525147,0.9542211325204267,0.9464474775883832
9.804,9.323234505282521,0.4002570529904876,0.4,-5.656640180462057e-06,1.8736985857786346,0.9982391269628546,0.94207591560222,0.9542208706962394,0.9464472190756335
9.806,9.32302980097116,0.4002525880069251,0.4,-5.71564677509211e-06,1.8737013443561283,0.9982390237732481,0.9420756893770255,0.9542206074061532,0.9464469591507164
9.808,9.322822991336308,0.4002480966279022,0.4,-5.77360158513355e-06,1.873704146640685,0.9982389202930179,0.9420754620149486,0.9542203426948137,0.9464466978575652
9.81,9.32261411435037,0.4002435796223181,0.4,-5.8304986317902836e-06,1.873706992080784,0.998238816538606,0.9420752335540767,0.9542200766069611,0.9464464352402012
9.812,9.322403208197741,0.4002390377608559,0.4,-5.8863321166768106e-06,1.8737098801198202,0.9982387125264519,0.9420750040325614,0.9542198091874234,0.9464461713427287
9.814,9.322190311268304,0.40023447181586036,0.4,-5.941096422203911e-06,1.8737128101962028,0.9982386082729913,0.9420747734886119,0.9542195404811092,0.9464459062093259
9.816,9.321975462150913,0.40022988256121156,0.4,-5.99478611193502e-06,1.873715781743456,0.9982385037946512,0.9420745419604893,0.9542192705330002,0.9464456398842391
9.818,9.321758699626875,0.4002252707722034,0.4,-6.047395930913866e-06,1.8737187941903137,0.9982383991078506,0.9420743094865007,0.9542189993881447,0.9464453724117757
9.82,9.321540062663397,0.4002206372254178,0.4,-6.098920805963229e-06,1.8737218469608248,0.9982382942289953,0.9420740761049929,0.9542187270916498,0.9464451038362965
9.822,9.321319590407048,0.4002159826986013,0.4,-6.149355845954289e-06,1.8737249394744506,0.9982381891744768,0.9420738418543467,0.9542184536886749,0.9464448342022096
9.824,9.321097322177199,0.40021130797054244,0.4,-6.198696342047671e-06,1.8737280711461664,0.9982380839606702,0.9420736067729711,0.9542181792244242,0.946444563553963
9.826,9.320873297459448,0.40020661382094813,0.4,-6.246937767905018e-06,1.8737312413865612,0.9982379786039303,0.9420733708992963,0.9542179037441401,0.9464442919360373
9.828,9.32064755589906,0.4002019010303195,0.4,-6.294075779872147e-06,1.8737344496019426,0.9982378731205906,0.942073134271769,0.9542176272930954,0.9464440193929398
9.83,9.320420137294375,0.40019717037983,0.4,-6.340106217133589e-06,1.8737376951944358,0.9982377675269605,0.9420728969288459,0.9542173499165871,0.9464437459691964
9.832,9.320191081590238,0.40019242265120275,0.4,-6.38502510183773e-06,1.873740977562087,0.9982376618393226,0.942072658908988,0.9542170716599286,0.9464434717093461
9.834,9.319960428871395,0.4001876586265879,0.4,-6.4288286391941226e-06,1.8737442960989659,0.9982375560739303,0.942072420250654,0.9542167925684434,0.9464431966579324
9.836,9.319728219355909,0.4001828790884399,0.4,-6.471513217541833e-06,1.8737476501952697,0.9982374502470056,0.9420721809922952,0.9542165126874573,0.9464429208594978
9.838,9.319494493388566,0.40017808481939665,0.4,-6.513075408389077e-06,1.873751039237425,0.9982373443747369,0.9420719411723489,0.9542162320622918,0.9464426443585762
9.84,9.319259291434282,0.40017327660215807,0.4,-6.553511966424961e-06,1.8737544626081912,0.9982372384732765,0.9420717008292341,0.9542159507382578,0.9464423671996868
9.842,9.319022654071507,0.40016845521936356,0.4,-6.592819829502378e-06,1.8737579196867666,0.9982371325587381,0.9420714600013431,0.9542156687606473,0.9464420894273265
9.844,9.318784621985628,0.4001636214534724,0.4,-6.630996118592917e-06,1.8737614098488895,0.9982370266471947,0.9420712187270381,0.954215386174728,0.9464418110859639
9.846,9.318545235962391,0.4001587760866436,0.4,-6.668038137713582e-06,1.873764932466946,0.9982369207546754,0.9420709770446437,0.9542151030257345,0.9464415322200315
9.848,9.318304536881293,0.400153919900614,0.4,-6.703943373825247e-06,1.873768486910072,0.9982368148971649,0.9420707349924422,0.9542148193588639,0.94644125287392
9.85,9.318062565709017,0.40014905367658166,0.4,-6.738709496703201e-06,1.8737720725442581,0.9982367090905996,0.9420704926086674,0.9542145352192662,0.9464409730919712
9.852,9.317819363492841,0.40014417819508263,0.4,-6.772334358780096e-06,1.8737756887324573,0.9982366033508656,0.9420702499314982,0.9542142506520399,0.9464406929184709
9.854,9.317574971354077,0.40013929423587635,0.4,-6.804815994960422e-06,1.873779334834687,0.9982364976937971,0.9420700069990549,0.9542139657022238,0.946440412397643
9.856,9.317329430481491,0.40013440257782396,0.4,-6.836152622408138e-06,1.8737830102081374,0.9982363921351727,0.9420697638493906,0.9542136804147902,0.946440131573642
9.858,9.31708278212476,0.4001295039987729,0.4,-6.866342640305937e-06,1.8737867142072733,0.9982362866907156,0.9420695205204882,0.9542133948346391,0.9464398504905477
9.86,9.316835067587915,0.4001245992754375,0.4,-6.89538462958768e-06,1.8737904461839445,0.9982361813760888,0.9420692770502532,0.9542131090065905,0.9464395691923567
9.862,9.316586328222806,0.4001196891832838,0.4,-6.923277352643195e-06,1.873794205487488,0.9982360762068944,0.9420690334765087,0.9542128229753787,0.9464392877229778
9.864,9.316336605422578,0.400114774496412,0.4,-6.950019752995807e-06,1.873797991464836,0.9982359711986706,0.9420687898369895,0.9542125367856443,0.9464390061262244
9.866,9.316085940615151,0.40010985598744114,0.4,-6.9756109549529005e-06,1.8738018034606199,0.9982358663668898,0.9420685461693363,0.9542122504819288,0.9464387244458078
9.868,9.315834375256726,0.4001049344273947,0.4,-7.000050263229674e-06,1.8738056408172783,0.9982357617269569,0.9420683025110914,0.9542119641086674,0.9464384427253316
9.87,9.315581950825287,0.400100010585584,0.4,-7.023337162545711e-06,1.873809502875163,0.9982356572942062,0.9420680588996914,0.9542116777101828,0.9464381610082848
9.872,9.315328708814137,0.40009508522949655,0.4,-7.045471317195197e-06,1.8738133889726443,0.9982355530839002,0.9420678153724633,0.9542113913306782,0.9464378793380356
9.874,9.315074690725442,0.40009015912467993,0.4,-7.066452570590406e-06,1.873817298446218,0.9982354491112265,0.9420675719666181,0.9542111050142315,0.9464375977578244
9.876,9.314819938063783,0.4000852330346315,0.4,-7.08628094477876e-06,1.8738212306306117,0.9982353453912965,0.9420673287192455,0.9542108188047876,0.9464373163107584
9.878,9.314564492329744,0.40008030772068404,0.4,-7.10495663993405e-06,1.8738251848588903,0.9982352419391429,0.9420670856673088,0.954210532746154,0.9464370350398049
9.88,9.3143083950135,0.4000753839418959,0.4,-7.122480033820855e-06,1.8738291604625623,0.9982351387697171,0.9420668428476398,0.954210246881992,0.9464367539877846
9.882,9.314051687588442,0.4000704624549392,0.4,-7.138851681233665e-06,1.873833156771688,0.9982350358978889,0.9420666002969326,0.9542099612558124,0.9464364731973669
9.884,9.31379441150481,0.4000655440139894,0.4,-7.154072313410007e-06,1.8738371731149823,0.9982349333384422,0.9420663580517393,0.9542096759109687,0.946436192711062
9.886,9.31353660818335,0.40006062937061704,0.4,-7.168142837417771e-06,1.8738412088199243,0.9982348311060744,0.9420661161484639,0.9542093908906496,0.9464359125712152
9.888,9.313278319009003,0.4000557192736772,0.4,-7.181064335517446e-06,1.8738452632128613,0.9982347292153932,0.9420658746233578,0.9542091062378742,0.9464356328200014
9.89,9.313019585324597,0.4000508144692033,0.4,-7.19283806449878e-06,1.8738493356191142,0.9982346276809174,0.9420656335125142,0.9542088219954857,0.9464353534994194
9.892,9.312760448424594,0.40004591570029774,0.4,-7.203465454992478e-06,1.873853425363085,0.9982345265170707,0.9420653928518629,0.9542085382061444,0.9464350746512842
9.894,9.312500949548827,0.40004102370702743,0.4,-7.2129481107570605e-06,1.8738575317683621,0.998234425738183,0.9420651526771656,0.9542082549123225,0.946434796317223
9.896,9.312241129876293,0.40003613922631664,0.4,-7.22128780794072e-06,1.8738616541578248,0.9982343253584871,0.9420649130240107,0.9542079721562977,0.9464345185386681
9.898,9.311981030518956,0.4000312629918422,0.4,-7.228486494318944e-06,1.8738657918537498,0.9982342253921174,0.9420646739278083,0.954207689980147,0.9464342413568511
9.9,9.311720692515578,0.4000263957339296,0.4,-7.234546288507546e-06,1.8738699441779159,0.998234125853107,0.9420644354237845,0.9542074084257414,0.9464339648127975
9.902,9.311460156825596,0.40002153817944996,0.4,-7.239469479151554e-06,1.87387411045171,0.998234026755387,0.9420641975469777,0.954207127534739,0.9464336889473209
9.904,9.311199464322998,0.4000166910517157,0.4,-7.243258524090229e-06,1.8738782899962299,0.9982339281127838,0.9420639603322327,0.9542068473485803,0.9464334138010173
9.906,9.310938655790263,0.40001185507038156,0.4,-7.245916049498116e-06,1.8738824821323907,0.9982338299390173,0.942063723814197,0.9542065679084815,0.9464331394142588
9.908,9.310677771912312,0.4000070309513415,0.4,-7.247444849002725e-06,1.8738866861810293,0.9982337322477004,0.9420634880273142,0.9542062892554293,0.9464328658271888
9.91,9.31041685327049,0.4000022194066294,0.4,-7.247847882778656e-06,1.8738909014630072,0.9982336350523345,0.942063253005821,0.9542060114301748,0.9464325930797161
9.912,9.310155940336596,0.39999742114432035,0.4,-7.247128276618573e-06,1.873895127299315,0.9982335383663103,0.9420630187837413,0.9542057344732283,0.9464323212115091
9.914,9.309895073466931,0.39999263686843156,0.4,-7.24528932098125e-06,1.8738993630111769,0.9982334422029051,0.9420627853948825,0.9542054584248532,0.9464320502619908
9.916,9.30963429289639,0.3999878672788263,0.4,-7.242334470016971e-06,1.8739036079201523,0.99823334657528,0.9420625528728297,0.9542051833250607,0.9464317802703331
9.918,9.309373638732593,0.39998311307111595,0.4,-7.238267340570123e-06,1.8739078613482412,0.99823325149648,0.9420623212509421,0.9542049092136042,0.9464315112754514
9.92,9.309113150950031,0.39997837493656574,0.4,-7.233091711159715e-06,1.8739121226179833,0.9982331569794313,0.9420620905623481,0.9542046361299746,0.9464312433159998
9.922,9.308852869384278,0.3999736535620001,0.4,-7.226811520937674e-06,1.873916391052565,0.9982330630369398,0.9420618608399408,0.9542043641133935,0.9464309764303648
9.924,9.308592833726227,0.39996894962970847,0.4,-7.219430868625291e-06,1.8739206659759169,0.9982329696816894,0.9420616321163737,0.9542040932028094,0.9464307106566615
9.926,9.308333083516354,0.39996426381735284,0.4,-7.210954011428017e-06,1.8739249467128183,0.9982328769262396,0.9420614044240557,0.9542038234368908,0.9464304460327266
9.928,9.308073658139044,0.3999595967978763,0.4,-7.2013853639288095e-06,1.873929232588998,0.9982327847830257,0.9420611777951476,0.954203554854023,0.9464301825961158
9.93,9.30781459681694,0.39995494923941277,0.4,-7.190729496960409e-06,1.873933522931234,0.9982326932643554,0.9420609522615575,0.9542032874923008,0.9464299203840958
9.932,9.30755593860534,0.39995032180519674,0.4,-7.178991136456464e-06,1.873937817067455,0.9982326023824087,0.9420607278549361,0.9542030213895251,0.9464296594336423
9.934,9.307297722386632,0.39994571515347493,0.4,-7.1661751622821615e-06,1.873942114326841,0.9982325121492346,0.9420605046066735,0.9542027565831968,0.9464293997814329
9.936,9.30703998686478,0.3999411299374187,0.4,-7.152286607044127e-06,1.8739464140399205,0.9982324225767516,0.9420602825478936,0.9542024931105128,0.9464291414638429
9.938,9.30678277055984,0.3999365668050371,0.4,-7.137330654880294e-06,1.8739507155386728,0.9982323336767447,0.9420600617094518,0.9542022310083597,0.9464288845169412
9.94,9.30652611180253,0.399932026399092,0.4,-7.121312640229756e-06,1.8739550181566236,0.9982322454608642,0.9420598421219288,0.9542019703133106,0.9464286289764844
9.942,9.306270048728841,0.3999275093570134,0.4,-7.10423804658278e-06,1.8739593212289467,0.998232157940625,0.9420596238156292,0.9542017110616188,0.946428374877913
9.944,9.306014619274697,0.39992301631081484,0.4,-7.086112505211292e-06,1.8739636240925581,0.9982320711274039,0.9420594068205749,0.9542014532892138,0.9464281222563461
9.946,9.305759861170651,0.39991854788701353,0.4,-7.066941793880357e-06,1.8739679260862157,0.9982319850324396,0.9420591911665035,0.9542011970316974,0.9464278711465777
9.948,9.305505811936646,0.39991410470654637,0.4,-7.046731835540408e-06,1.8739722265506142,0.9982318996668306,0.9420589768828626,0.9542009423243369,0.9464276215830716
9.95,9.305252508876798,0.39990968738469196,0.4,-7.0254886970008105e-06,1.8739765248284843,0.998231815041533,0.9420587639988072,0.9542006892020629,0.9464273735999565
9.952,9.304999989074252,0.3999052965309905,0.4,-7.003218587585054e-06,1.873980820264684,0.9982317311673615,0.9420585525431959,0.9542004376994635,0.9464271272310233
9.954,9.304748289386076,0.3999009327491657,0.4,-6.979927857767646e-06,1.8739851122062967,0.9982316480549853,0.9420583425445872,0.9542001878507806,0.9464268825097187
9.956,9.304497446438194,0.3998965966370484,0.4,-6.955622997793104e-06,1.8739894000027257,0.9982315657149289,0.9420581340312346,0.9541999396899045,0.9464266394691425
9.958,9.304247496620391,0.3998922887865002,0.4,-6.9303106362770395e-06,1.873993683005786,0.9982314841575695,0.9420579270310853,0.9541996932503705,0.9464263981420424
9.96,9.303998476081349,0.3998880097833404,0.4,-6.903997538790148e-06,1.8739979605697994,0.9982314033931371,0.9420577215717751,0.954199448565355,0.9464261585608115
9.962,9.303750420723752,0.3998837602072709,0.4,-6.876690606424915e-06,1.8740022320516867,0.9982313234317118,0.9420575176806251,0.9541992056676701,0.9464259207574814
9.964,9.303503366199418,0.3998795406318045,0.4,-6.84839687434517e-06,1.8740064968110604,0.9982312442832243,0.9420573153846391,0.954198964589761,0.9464256847637222
9.966,9.303257347904514,0.3998753516241941,0.4,-6.81912351031964e-06,1.8740107542103142,0.9982311659574523,0.9420571147104994,0.9541987253637004,0.9464254506108339
9.968,9.303012400974803,0.3998711937453628,0.4,-6.7888778132384095e-06,1.8740150036147154,0.9982310884640224,0.9420569156845644,0.9541984880211861,0.9464252183297471
9.97,9.302768560280946,0.3998670675498345,0.4,-6.7576672116139924e-06,1.8740192443924955,0.998231011812407,0.9420567183328645,0.9541982525935362,0.9464249879510158
9.972,9.30252586042387,0.39986297358566697,0.4,-6.725499262066222e-06,1.8740234759149372,0.9982309360119231,0.9420565226810995,0.9541980191116851,0.9464247595048157
9.974,9.30228433573018,0.39985891239438476,0.4,-6.692381647791616e-06,1.8740276975564665,0.9982308610717328,0.9420563287546357,0.9541977876061809,0.9464245330209399
9.976,9.302044020247632,0.39985488451091555,0.4,-6.658322177017788e-06,1.874031908694738,0.9982307870008404,0.9420561365785018,0.9541975581071802,0.9464243085287947
9.978,9.301804947740655,0.39985089046352357,0.4,-6.623328781442766e-06,1.8740361087107222,0.998230713808093,0.942055946177388,0.9541973306444463,0.9464240860573975
9.98,9.301567151685942,0.3998469307737499,0.4,-6.587409514659454e-06,1.8740402969887955,0.9982306415021786,0.9420557575756402,0.9541971052473435,0.9464238656353722
9.982,9.301330665268086,0.3998430059563481,0.4,-6.550572550566185e-06,1.8740444729168224,0.9982305700916252,0.9420555707972601,0.9541968819448359,0.9464236472909464
9.984,9.301095521375276,0.3998391165192258,0.4,-6.512826181762545e-06,1.8740486358862414,0.9982304995848004,0.9420553858659002,0.954196660765482,0.9464234310519475
9.986,9.300861752595056,0.39983526296338445,0.4,-6.4741788179322245e-06,1.874052785292151,0.9982304299899096,0.9420552028048623,0.9541964417374333,0.9464232169458004
9.988,9.300629391210137,0.3998314457828627,0.4,-6.434638984211492e-06,1.8740569205333917,0.9982303613149969,0.9420550216370945,0.9541962248884293,0.946423004999524
9.99,9.300398469194276,0.39982766546467824,0.4,-6.394215319544866e-06,1.87406104101263,0.9982302935679418,0.9420548423851887,0.9541960102457955,0.9464227952397277
9.992,9.300169018208202,0.3998239224887736,0.4,-6.35291657502812e-06,1.874065146136439,0.9982302267564604,0.9420546650713774,0.9541957978364398,0.9464225876926087
9.994,9.299941069595604,0.3998202173279611,0.4,-6.310751612238101e-06,1.8740692353153807,0.9982301608881038,0.9420544897175324,0.9541955876868496,0.9464223823839489
9.996,9.299714654379201,0.3998165504478717,0.4,-6.2677294015503634e-06,1.874073307964086,0.9982300959702569,0.9420543163451611,0.9541953798230889,0.9464221793391127
9.998,9.299489803256844,0.3998129223069005,0.4,-6.223859020445315e-06,1.8740773635013357,0.9982300320101394,0.9420541449754058,0.9541951742707958,0.9464219785830436
10.0,9.299266546597684,0.3998093333561591,0.4,-6.179149651801585e-06,1.8740814013501361,0.9982299690148025,0.9420539756290396,0.9541949710551785,0.9464217801402611
10.0,9.299266546597684,0.3998093333561591,0.4,-6.179149651801585e-06,1.8740814013501361,0.9982299690148025,0.9420539756290396,0.9541949710551785,0.9464217801402611
