Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.0,34.403699900638316,0.4000000252477881,0.4,0.0,0.9999999913060578,0.9919935378249138,0.999999995492736,0.9959841726474757
0.002,34.40369990053214,0.40000002524517486,0.4,-5.898536554918729e-12,0.9999999913061285,0.9919935378249731,0.9999999954927711,0.9959841726475223
0.004,34.403699900213645,0.40000002523737493,0.4,-1.1795304251759102e-11,0.9999999913063404,0.9919935378251504,0.9999999954928763,0.9959841726476615
0.006,34.40369989968291,0.40000002522444683,0.4,-1.7689098390456942e-11,0.9999999913066929,0.9919935378254449,0.9999999954930512,0.9959841726478929
0.008,34.403699898940076,0.4000000252064482,0.4,-2.3578727798548708e-11,0.9999999913071854,0.9919935378258559,0.9999999954932951,0.9959841726482157
0.01,34.403699897985305,0.4000000251834361,0.4,-2.94630149803253e-11,0.9999999913078172,0.9919935378263823,0.9999999954936077,0.9959841726486294
0.012,34.403699896818814,0.40000002515546706,0.4,-3.53407956715323e-11,0.9999999913085874,0.9919935378270239,0.9999999954939889,0.9959841726491337
0.014,34.40369989544086,0.40000002512259614,0.4,-4.121091883720836e-11,0.9999999913094957,0.99199353782778,0.9999999954944381,0.9959841726497278
0.016,34.40369989385173,0.40000002508487814,0.4,-4.707224639067078e-11,0.9999999913105412,0.9919935378286492,0.9999999954949547,0.9959841726504112
0.018,34.403699892051776,0.4000000250423674,0.4,-5.2923653061654914e-11,0.999999991311723,0.9919935378296311,0.9999999954955383,0.9959841726511831
0.02,34.40369989004136,0.4000000249951174,0.4,-5.876402628607007e-11,0.9999999913130408,0.9919935378307246,0.9999999954961887,0.995984172652043
0.022,34.403699887820906,0.4000000249431813,0.4,-6.45922660265826e-11,0.9999999913144935,0.9919935378319293,0.9999999954969053,0.9959841726529904
0.024,34.40369988539087,0.4000000248866114,0.4,-7.040728470560481e-11,0.9999999913160801,0.9919935378332442,0.9999999954976875,0.9959841726540245
0.026,34.40369988275175,0.4000000248254594,0.4,-7.620800696319022e-11,0.9999999913178,0.9919935378346684,0.999999995498535,0.9959841726551449
0.028,34.403699879904075,0.40000002475977714,0.4,-8.199336976943938e-11,0.9999999913196522,0.9919935378362008,0.9999999954994472,0.9959841726563505
0.03,34.40369987684842,0.40000002468961526,0.4,-8.776232201162476e-11,0.999999991321636,0.9919935378378412,0.9999999955004236,0.9959841726576409
0.032,34.403699873585396,0.4000000246150249,0.4,-9.351382462605148e-11,0.9999999913237505,0.9919935378395881,0.999999995501464,0.9959841726590157
0.034,34.403699870115645,0.40000002453605576,0.4,-9.924685044890346e-11,0.9999999913259946,0.991993537841441,0.9999999955025676,0.9959841726604738
0.036,34.40369986643986,0.40000002445275806,0.4,-1.0496038399359348e-10,0.9999999913283673,0.9919935378433986,0.9999999955037339,0.9959841726620146
0.038,34.403699862558746,0.4000000243651814,0.4,-1.1065342161288705e-10,0.9999999913308678,0.9919935378454605,0.9999999955049623,0.9959841726636374
0.04,34.40369985847307,0.4000000242733752,0.4,-1.1632497122653441e-10,0.9999999913334953,0.9919935378476258,0.9999999955062527,0.9959841726653418
0.042,34.40369985418362,0.4000000241773874,0.4,-1.2197405232775562e-10,0.9999999913362484,0.9919935378498931,0.9999999955076042,0.9959841726671268
0.044,34.40369984969122,0.40000002407726776,0.4,-1.275996958794813e-10,0.9999999913391261,0.9919935378522615,0.9999999955090162,0.9959841726689915
0.046,34.40369984499673,0.4000000239730643,0.4,-1.3320094433596922e-10,0.9999999913421277,0.9919935378547305,0.9999999955104886,0.9959841726709358
0.048,34.403699840101055,0.4000000238648253,0.4,-1.3877685148500387e-10,0.999999991345252,0.991993537857299,0.9999999955120203,0.9959841726729584
0.05,34.40369983500511,0.4000000237525985,0.4,-1.4432648247383618e-10,0.9999999913484975,0.9919935378599658,0.9999999955136111,0.9959841726750583
0.052,34.40369982970987,0.40000002363643167,0.4,-1.498489136816463e-10,0.9999999913518637,0.9919935378627301,0.9999999955152603,0.9959841726772356
0.054,34.40369982421633,0.4000000235163732,0.4,-1.553432327281902e-10,0.9999999913553489,0.991993537865591,0.9999999955169672,0.9959841726794889
0.056,34.40369981852551,0.40000002339247004,0.4,-1.6080853853648748e-10,0.9999999913589527,0.9919935378685474,0.9999999955187315,0.9959841726818177
0.058,34.40369981263848,0.40000002326476936,0.4,-1.6624394105396858e-10,0.999999991362673,0.9919935378715982,0.9999999955205525,0.9959841726842211
0.06,34.40369980655632,0.40000002313331906,0.4,-1.7164856143621495e-10,0.9999999913665095,0.9919935378747425,0.9999999955224295,0.9959841726866983
0.062,34.403699800280165,0.4000000229981657,0.4,-1.770215319669782e-10,0.9999999913704605,0.9919935378779794,0.999999995524362,0.9959841726892485
0.064,34.403699793811164,0.40000002285935643,0.4,-1.823619959609057e-10,0.9999999913745249,0.9919935378813078,0.9999999955263494,0.9959841726918711
0.066,34.4036997871505,0.40000002271693796,0.4,-1.8766910775489401e-10,0.9999999913787015,0.9919935378847266,0.9999999955283911,0.995984172694565
0.068,34.4036997802994,0.4000000225709572,0.4,-1.929420327923933e-10,0.9999999913829889,0.9919935378882345,0.9999999955304862,0.9959841726973294
0.07,34.40369977325909,0.40000002242146127,0.4,-1.9817994746344516e-10,0.9999999913873862,0.9919935378918311,0.9999999955326347,0.9959841727001638
0.072,34.40369976603087,0.4000000222684966,0.4,-2.0338203917817883e-10,0.9999999913918918,0.9919935378955147,0.9999999955348353,0.995984172703067
0.074,34.40369975861603,0.40000002211211033,0.4,-2.0854750637545776e-10,0.9999999913965045,0.9919935378992845,0.9999999955370877,0.9959841727060382
0.076,34.4036997510159,0.4000000219523487,0.4,-2.136755584623533e-10,0.9999999914012231,0.9919935379031395,0.9999999955393912,0.9959841727090768
0.078,34.403699743231854,0.40000002178925814,0.4,-2.1876541577091181e-10,0.9999999914060461,0.9919935379070784,0.9999999955417453,0.9959841727121819
0.08,34.40369973526526,0.4000000216228855,0.4,-2.238163096381358e-10,0.9999999914109723,0.9919935379111003,0.999999995544149,0.9959841727153522
0.082,34.403699727117555,0.4000000214532772,0.4,-2.2882748228276966e-10,0.9999999914160002,0.991993537915204,0.9999999955466019,0.9959841727185873
0.084,34.403699718790165,0.4000000212804803,0.4,-2.3379818694580714e-10,0.9999999914211288,0.9919935379193883,0.9999999955491033,0.9959841727218861
0.086,34.40369971028458,0.4000000211045406,0.4,-2.387276877997018e-10,0.9999999914263564,0.9919935379236522,0.9999999955516524,0.9959841727252478
0.088,34.40369970160228,0.4000000209255055,0.4,-2.436152599462057e-10,0.9999999914316818,0.9919935379279946,0.9999999955542488,0.9959841727286715
0.09,34.40369969274479,0.40000002074342056,0.4,-2.4846018952877486e-10,0.9999999914371034,0.9919935379324143,0.9999999955568915,0.9959841727321563
0.092,34.40369968371366,0.4000000205583335,0.4,-2.5326177354018257e-10,0.9999999914426199,0.9919935379369104,0.9999999955595802,0.9959841727357015
0.094,34.40369967451046,0.4000000203702901,0.4,-2.580193199392485e-10,0.9999999914482302,0.9919935379414813,0.9999999955623138,0.995984172739306
0.096,34.403699665136806,0.4000000201793375,0.4,-2.627321476162523e-10,0.9999999914539324,0.991993537946126,0.9999999955650918,0.9959841727429686
0.098,34.403699655594295,0.4000000199855221,0.4,-2.6739958651182424e-10,0.9999999914597252,0.9919935379508434,0.9999999955679135,0.9959841727466888
0.1,34.403699645884586,0.40000001978889066,0.4,-2.720209774915696e-10,0.9999999914656073,0.9919935379556325,0.9999999955707782,0.9959841727504657
0.102,34.40369963600934,0.40000001958948983,0.4,-2.7659567238497843e-10,0.9999999914715769,0.991993537960492,0.9999999955736852,0.995984172754298
0.104,34.40369962597026,0.4000000193873667,0.4,-2.8112303399191037e-10,0.999999991477633,0.9919935379654207,0.9999999955766339,0.9959841727581853
0.106,34.403699615769064,0.4000000191825673,0.4,-2.856024361712223e-10,0.9999999914837738,0.9919935379704171,0.9999999955796233,0.995984172762126
0.108,34.40369960540747,0.400000018975139,0.4,-2.9003326363541177e-10,0.9999999914899981,0.9919935379754805,0.999999995582653,0.9959841727661198
0.11,34.40369959488726,0.4000000187651287,0.4,-2.9441491217326674e-10,0.999999991496304,0.9919935379806095,0.9999999955857221,0.9959841727701653
0.112,34.4036995842102,0.40000001855258294,0.4,-2.9874678856988454e-10,0.9999999915026903,0.991993537985803,0.9999999955888298,0.9959841727742617
0.114,34.4036995733781,0.400000018337549,0.4,-3.0302831064990506e-10,0.9999999915091553,0.9919935379910598,0.9999999955919756,0.9959841727784082
0.116,34.403699562392774,0.4000000181200735,0.4,-3.0725890723643914e-10,0.9999999915156979,0.9919935379963785,0.9999999955951586,0.9959841727826035
0.118,34.40369955125607,0.4000000179002037,0.4,-3.114380181921401e-10,0.9999999915223159,0.9919935380017578,0.9999999955983782,0.9959841727868471
0.12,34.40369953996986,0.4000000176779862,0.4,-3.155650943759707e-10,0.9999999915290084,0.9919935380071969,0.9999999956016336,0.9959841727911377
0.122,34.403699528536016,0.40000001745346864,0.4,-3.196395977664172e-10,0.9999999915357733,0.9919935380126943,0.9999999956049239,0.9959841727954744
0.124,34.40369951695644,0.400000017226698,0.4,-3.236610013361135e-10,0.9999999915426099,0.9919935380182487,0.9999999956082487,0.9959841727998562
0.126,34.403699505233064,0.40000001699772125,0.4,-3.276287891123676e-10,0.9999999915495157,0.9919935380238593,0.999999995611607,0.9959841728042823
0.128,34.40369949336782,0.4000000167665857,0.4,-3.315424562484958e-10,0.9999999915564897,0.9919935380295243,0.9999999956149982,0.9959841728087515
0.13,34.403699481362665,0.40000001653333866,0.4,-3.354015089438418e-10,0.9999999915635301,0.9919935380352428,0.9999999956184215,0.9959841728132629
0.132,34.403699469219575,0.4000000162980268,0.4,-3.3920546446323146e-10,0.9999999915706353,0.9919935380410133,0.9999999956218759,0.9959841728178155
0.134,34.40369945694054,0.40000001606069835,0.4,-3.4295385115210453e-10,0.9999999915778043,0.9919935380468349,0.9999999956253611,0.9959841728224085
0.136,34.403699444527575,0.4000000158213999,0.4,-3.4664620846029253e-10,0.9999999915850347,0.9919935380527062,0.9999999956288762,0.9959841728270407
0.138,34.403699431982695,0.40000001558017895,0.4,-3.502820869852519e-10,0.9999999915923256,0.991993538058626,0.9999999956324204,0.9959841728317113
0.14,34.40369941930795,0.40000001533708296,0.4,-3.538610483293951e-10,0.9999999915996752,0.9919935380645929,0.9999999956359928,0.9959841728364189
0.142,34.40369940650539,0.40000001509215904,0.4,-3.573826652859924e-10,0.9999999916070815,0.9919935380706056,0.9999999956395926,0.9959841728411628
0.144,34.40369939357709,0.40000001484545433,0.4,-3.608465216662402e-10,0.9999999916145434,0.9919935380766631,0.9999999956432195,0.9959841728459421
0.146,34.40369938052513,0.4000000145970171,0.4,-3.6425221246138436e-10,0.9999999916220593,0.9919935380827642,0.9999999956468726,0.9959841728507559
0.148,34.403699367351635,0.40000001434689453,0.4,-3.6759934374976937e-10,0.9999999916296277,0.9919935380889072,0.9999999956505506,0.9959841728556028
0.15,34.40369935405869,0.40000001409513314,0.4,-3.708875327379099e-10,0.9999999916372464,0.9919935380950914,0.9999999956542535,0.9959841728604821
0.152,34.403699340648444,0.40000001384178147,0.4,-3.7411640775832894e-10,0.9999999916449145,0.9919935381013151,0.9999999956579799,0.9959841728653926
0.154,34.40369932712303,0.40000001358688614,0.4,-3.772856082328098e-10,0.99999999165263,0.9919935381075773,0.9999999956617295,0.9959841728703336
0.156,34.403699313484594,0.40000001333049506,0.4,-3.803947846810429e-10,0.9999999916603914,0.9919935381138764,0.9999999956655012,0.9959841728753036
0.158,34.40369929973533,0.4000000130726552,0.4,-3.834435987422419e-10,0.9999999916681972,0.9919935381202115,0.9999999956692947,0.9959841728803022
0.16,34.40369928587739,0.40000001281341463,0.4,-3.864317231794673e-10,0.9999999916760457,0.9919935381265813,0.9999999956731087,0.995984172885328
0.162,34.40369927191297,0.40000001255281986,0.4,-3.893588418709797e-10,0.9999999916839352,0.9919935381329844,0.9999999956769428,0.9959841728903802
0.164,34.40369925784429,0.40000001229091886,0.4,-3.9222464974539045e-10,0.9999999916918644,0.9919935381394195,0.9999999956807959,0.9959841728954577
0.166,34.403699243673536,0.40000001202775887,0.4,-3.9502885280976284e-10,0.9999999916998314,0.9919935381458853,0.9999999956846676,0.9959841729005593
0.168,34.403699229402946,0.4000000117633871,0.4,-3.9777116824904833e-10,0.9999999917078349,0.9919935381523809,0.9999999956885569,0.9959841729056845
0.17,34.40369921503475,0.4000000114978508,0.4,-4.004513241926281e-10,0.999999991715873,0.9919935381589048,0.9999999956924632,0.9959841729108319
0.172,34.4036992005712,0.4000000112311973,0.4,-4.0306905992399315e-10,0.9999999917239443,0.9919935381654557,0.9999999956963856,0.9959841729160006
0.174,34.40369918601453,0.4000000109634738,0.4,-4.0562412580941e-10,0.999999991732047,0.9919935381720323,0.9999999957003235,0.9959841729211897
0.176,34.403699171367016,0.4000000106947272,0.4,-4.081162832201011e-10,0.9999999917401797,0.9919935381786333,0.9999999957042759,0.995984172926398
0.178,34.403699156630914,0.40000001042500516,0.4,-4.1054530450414355e-10,0.9999999917483409,0.9919935381852579,0.9999999957082425,0.9959841729316248
0.18,34.40369914180851,0.4000000101543539,0.4,-4.1291097309671306e-10,0.999999991756529,0.9919935381919044,0.999999995712222,0.9959841729368688
0.182,34.40369912690208,0.40000000988282164,0.4,-4.152130834833361e-10,0.9999999917647421,0.9919935381985718,0.999999995716214,0.9959841729421293
0.184,34.40369911191393,0.400000009610454,0.4,-4.1745144102479623e-10,0.9999999917729788,0.9919935382052585,0.9999999957202175,0.9959841729474049
0.186,34.403699096846346,0.4000000093372983,0.4,-4.196258620933179e-10,0.9999999917812376,0.9919935382119637,0.9999999957242319,0.9959841729526953
0.188,34.40369908170164,0.40000000906340166,0.4,-4.217361740552734e-10,0.9999999917895168,0.9919935382186856,0.9999999957282564,0.9959841729579987
0.19,34.40369906648211,0.40000000878881037,0.4,-4.237822151803936e-10,0.9999999917978147,0.9919935382254236,0.9999999957322903,0.9959841729633145
0.192,34.40369905119009,0.400000008513571,0.4,-4.257638346720309e-10,0.9999999918061302,0.991993538232176,0.9999999957363327,0.995984172968642
0.194,34.403699035827884,0.4000000082377304,0.4,-4.2768089260014816e-10,0.9999999918144615,0.9919935382389418,0.9999999957403831,0.9959841729739798
0.196,34.40369902039784,0.4000000079613348,0.4,-4.2953325985592417e-10,0.9999999918228067,0.9919935382457195,0.9999999957444405,0.995984172979327
0.198,34.40369900490227,0.4000000076844307,0.4,-4.313208182836141e-10,0.9999999918311651,0.9919935382525082,0.9999999957485045,0.9959841729846827
0.2,34.40369898934352,0.4000000074070639,0.4,-4.330434605508507e-10,0.999999991839534,0.9919935382593064,0.9999999957525739,0.9959841729900458
0.202,34.40369897372392,0.40000000712928085,0.4,-4.347010900232685e-10,0.9999999918479128,0.9919935382661134,0.9999999957566486,0.9959841729954156
0.204,34.40369895804582,0.4000000068511277,0.4,-4.3629362088123293e-10,0.9999999918562995,0.9919935382729272,0.9999999957607272,0.9959841730007911
0.206,34.403698942311564,0.40000000657264945,0.4,-4.3782097805499094e-10,0.9999999918646925,0.991993538279747,0.9999999957648092,0.9959841730061713
0.208,34.40369892652349,0.4000000062938928,0.4,-4.392830971230733e-10,0.9999999918730906,0.9919935382865717,0.9999999957688941,0.995984173011555
0.21,34.403698910683964,0.4000000060149031,0.4,-4.406799243814675e-10,0.9999999918814921,0.9919935382933999,0.9999999957729807,0.9959841730169413
0.212,34.403698894795326,0.4000000057357253,0.4,-4.4201141679822303e-10,0.9999999918898955,0.9919935383002304,0.9999999957770689,0.9959841730223293
0.214,34.40369887885992,0.4000000054564053,0.4,-4.4327754190104587e-10,0.9999999918982995,0.9919935383070622,0.9999999957811574,0.9959841730277184
0.216,34.40369886288012,0.4000000051769883,0.4,-4.4447827779891457e-10,0.9999999919067022,0.991993538313894,0.9999999957852459,0.9959841730331074
0.218,34.40369884685827,0.4000000048975187,0.4,-4.456136131561408e-10,0.9999999919151022,0.9919935383207245,0.9999999957893333,0.9959841730384952
0.22,34.40369883079672,0.4000000046180419,0.4,-4.466835471404896e-10,0.9999999919234984,0.9919935383275525,0.9999999957934194,0.995984173043881
0.222,34.40369881469783,0.40000000433860255,0.4,-4.4768808933239023e-10,0.9999999919318888,0.9919935383343771,0.9999999957975029,0.9959841730492638
0.224,34.403698798563966,0.4000000040592448,0.4,-4.486272598005937e-10,0.9999999919402722,0.9919935383411969,0.9999999958015834,0.9959841730546428
0.226,34.403698782397456,0.40000000378001355,0.4,-4.4950108898328237e-10,0.9999999919486472,0.9919935383480106,0.9999999958056602,0.9959841730600171
0.228,34.40369876620067,0.4000000035009522,0.4,-4.5030961759728034e-10,0.9999999919570122,0.9919935383548177,0.9999999958097328,0.9959841730653857
0.23,34.403698749975945,0.40000000322210555,0.4,-4.5105289669857985e-10,0.9999999919653657,0.9919935383616164,0.9999999958138002,0.9959841730707477
0.232,34.40369873372564,0.40000000294351684,0.4,-4.517309875569656e-10,0.9999999919737065,0.9919935383684058,0.9999999958178617,0.9959841730761022
0.234,34.403698717452095,0.4000000026652298,0.4,-4.523439616733079e-10,0.9999999919820327,0.9919935383751844,0.9999999958219167,0.995984173081448
0.236,34.40369870115766,0.40000000238728806,0.4,-4.5289190072119816e-10,0.9999999919903435,0.9919935383819517,0.9999999958259644,0.9959841730867849
0.238,34.40369868484466,0.4000000021097343,0.4,-4.533748964086033e-10,0.9999999919986373,0.9919935383887062,0.9999999958300047,0.9959841730921115
0.24,34.403698668515446,0.40000000183261203,0.4,-4.5379305052326043e-10,0.9999999920069124,0.9919935383954469,0.9999999958340362,0.9959841730974269
0.242,34.40369865217234,0.4000000015559633,0.4,-4.5414647493700016e-10,0.9999999920151674,0.9919935384021726,0.9999999958380585,0.9959841731027306
0.244,34.40369863581767,0.4000000012798312,0.4,-4.5443529133121706e-10,0.9999999920234014,0.9919935384088823,0.9999999958420711,0.9959841731080212
0.246,34.40369861945377,0.40000000100425814,0.4,-4.546596313611552e-10,0.9999999920316126,0.9919935384155748,0.9999999958460731,0.9959841731132982
0.248,34.40369860308295,0.40000000072928565,0.4,-4.548196365154007e-10,0.9999999920397998,0.9919935384222489,0.999999995850064,0.9959841731185608
0.25,34.40369858670753,0.4000000004549558,0.4,-4.549154580942654e-10,0.9999999920479613,0.9919935384289037,0.9999999958540429,0.9959841731238078
0.252,34.40369857032981,0.40000000018131016,0.4,-4.549472570584714e-10,0.9999999920560968,0.9919935384355383,0.9999999958580096,0.9959841731290388
0.254,34.4036985539521,0.39999999990838997,0.4,-4.549152040896772e-10,0.9999999920642035,0.9919935384421511,0.999999995861963,0.9959841731342524
0.256,34.40369853757668,0.3999999996362363,0.4,-4.54819479465102e-10,0.9999999920722811,0.9919935384487416,0.9999999958659027,0.9959841731394481
0.258,34.403698521205854,0.39999999936489,0.4,-4.5466027297970647e-10,0.9999999920803281,0.9919935384553087,0.9999999958698281,0.9959841731446253
0.26,34.403698504841906,0.39999999909439166,0.4,-4.5443778392241454e-10,0.999999992088343,0.9919935384618511,0.9999999958737387,0.9959841731497827
0.262,34.403698488487095,0.39999999882478166,0.4,-4.5415222099829393e-10,0.9999999920963247,0.9919935384683677,0.9999999958776334,0.9959841731549197
0.264,34.4036984721437,0.39999999855609936,0.4,-4.5380380231774803e-10,0.9999999921042717,0.9919935384748577,0.9999999958815119,0.9959841731600356
0.266,34.403698455813974,0.39999999828838523,0.4,-4.533927552279073e-10,0.999999992112183,0.9919935384813201,0.9999999958853738,0.9959841731651295
0.268,34.403698439500175,0.39999999802167824,0.4,-4.529193163169523e-10,0.9999999921200571,0.9919935384877537,0.999999995889218,0.9959841731702004
0.27,34.40369842320453,0.39999999775601763,0.4,-4.5238373134277967e-10,0.9999999921278928,0.9919935384941577,0.9999999958930442,0.9959841731752479
0.272,34.40369840692928,0.3999999974914422,0.4,-4.517862551422126e-10,0.9999999921356892,0.9919935385005308,0.999999995896852,0.995984173180271
0.274,34.40369839067665,0.39999999722799057,0.4,-4.511271515056251e-10,0.9999999921434446,0.9919935385068728,0.9999999959006403,0.995984173185269
0.276,34.40369837444886,0.39999999696570127,0.4,-4.504066932396301e-10,0.9999999921511582,0.9919935385131817,0.9999999959044089,0.9959841731902409
0.278,34.40369835824811,0.3999999967046117,0.4,-4.49625162039542e-10,0.9999999921588286,0.9919935385194573,0.9999999959081572,0.9959841731951864
0.28,34.40369834207658,0.3999999964447598,0.4,-4.487828483380611e-10,0.9999999921664545,0.9919935385256984,0.9999999959118846,0.9959841732001045
0.282,34.40369832593647,0.3999999961861828,0.4,-4.478800513117588e-10,0.999999992174035,0.9919935385319038,0.9999999959155903,0.9959841732049941
0.284,34.40369830982994,0.3999999959289176,0.4,-4.469170788248746e-10,0.9999999921815689,0.991993538538073,0.999999995919274,0.995984173209855
0.286,34.40369829375916,0.39999999567300115,0.4,-4.4589424728016227e-10,0.999999992189055,0.991993538544205,0.9999999959229353,0.9959841732146865
0.288,34.40369827772627,0.399999995418469,0.4,-4.448118816080816e-10,0.9999999921964919,0.9919935385502986,0.9999999959265732,0.9959841732194874
0.29,34.40369826173341,0.3999999951653579,0.4,-4.4367031506576514e-10,0.999999992203879,0.9919935385563533,0.9999999959301876,0.9959841732242575
0.292,34.403698245782714,0.3999999949137034,0.4,-4.424698893213224e-10,0.9999999922112148,0.9919935385623678,0.9999999959337775,0.9959841732289956
0.294,34.403698229876284,0.3999999946635407,0.4,-4.412109543219793e-10,0.9999999922184987,0.9919935385683416,0.9999999959373429,0.9959841732337015
0.296,34.403698214016224,0.3999999944149045,0.4,-4.39893868110338e-10,0.9999999922257289,0.9919935385742737,0.9999999959408831,0.9959841732383743
0.298,34.403698198204616,0.3999999941678299,0.4,-4.385189968676098e-10,0.999999992232905,0.991993538580163,0.9999999959443973,0.9959841732430131
0.3,34.40369818244355,0.3999999939223507,0.4,-4.3708671479256294e-10,0.9999999922400257,0.991993538586009,0.9999999959478852,0.9959841732476175
0.302,34.40369816673506,0.39999999367850053,0.4,-4.3559740398911673e-10,0.9999999922470898,0.9919935385918107,0.9999999959513465,0.995984173252187
0.304,34.40369815108121,0.39999999343631365,0.4,-4.3405145434096585e-10,0.9999999922540965,0.9919935385975673,0.9999999959547802,0.9959841732567203
0.306,34.40369813548403,0.39999999319582336,0.4,-4.32449263613178e-10,0.9999999922610451,0.991993538603278,0.9999999959581864,0.9959841732612177
0.308,34.40369811994553,0.3999999929570613,0.4,-4.30791237186311e-10,0.9999999922679339,0.9919935386089421,0.9999999959615643,0.9959841732656778
0.31,34.40369810446772,0.39999999272006076,0.4,-4.2907778792455205e-10,0.9999999922747622,0.9919935386145585,0.9999999959649134,0.9959841732701002
0.312,34.4036980890526,0.3999999924848534,0.4,-4.2730933634864993e-10,0.9999999922815295,0.9919935386201267,0.9999999959682334,0.9959841732744844
0.314,34.40369807370211,0.39999999225147126,0.4,-4.254863102079083e-10,0.9999999922882342,0.9919935386256461,0.9999999959715237,0.9959841732788296
0.316,34.40369805841823,0.39999999201994524,0.4,-4.2360914464663254e-10,0.9999999922948759,0.9919935386311154,0.999999995974784,0.9959841732831356
0.318,34.403698043202894,0.3999999917903059,0.4,-4.216782819620254e-10,0.9999999923014532,0.9919935386365342,0.9999999959780135,0.9959841732874012
0.32,34.40369802805803,0.3999999915625845,0.4,-4.196941716755211e-10,0.9999999923079657,0.9919935386419019,0.9999999959812123,0.9959841732916265
0.322,34.403698012985544,0.399999991336811,0.4,-4.1765727025177116e-10,0.9999999923144124,0.9919935386472175,0.9999999959843796,0.9959841732958105
0.324,34.40369799798734,0.39999999111301415,0.4,-4.15568041204565e-10,0.9999999923207918,0.9919935386524802,0.9999999959875149,0.9959841732999524
0.326,34.40369798306527,0.39999999089122423,0.4,-4.134269547250265e-10,0.9999999923271041,0.9919935386576897,0.9999999959906181,0.9959841733040523
0.328,34.40369796822121,0.39999999067146946,0.4,-4.112344878891322e-10,0.9999999923333475,0.9919935386628449,0.9999999959936885,0.9959841733081092
0.33,34.403697953457,0.39999999045377876,0.4,-4.089911243269789e-10,0.9999999923395219,0.9919935386679455,0.999999995996726,0.9959841733121227
0.332,34.40369793877446,0.39999999023817984,0.4,-4.06697354326543e-10,0.9999999923456261,0.9919935386729907,0.9999999959997299,0.9959841733160925
0.334,34.40369792417539,0.39999999002470055,0.4,-4.0435367448565484e-10,0.9999999923516596,0.9919935386779799,0.9999999960027002,0.9959841733200178
0.336,34.40369790966158,0.39999998981336765,0.4,-4.0196058790438555e-10,0.9999999923576212,0.9919935386829121,0.9999999960056359,0.995984173323898
0.338,34.40369789523481,0.39999998960420835,0.4,-3.9951860384999134e-10,0.9999999923635103,0.9919935386877872,0.9999999960085373,0.9959841733277329
0.34,34.40369788089682,0.399999989397249,0.4,-3.9702823781743984e-10,0.9999999923693266,0.9919935386926042,0.9999999960114037,0.9959841733315219
0.342,34.40369786664935,0.39999998919251567,0.4,-3.9449001133053826e-10,0.9999999923750688,0.9919935386973625,0.9999999960142345,0.9959841733352643
0.344,34.403697852494105,0.39999998899003353,0.4,-3.9190445184249754e-10,0.9999999923807366,0.991993538702062,0.9999999960170298,0.9959841733389602
0.346,34.40369783843279,0.39999998878982745,0.4,-3.8927209267756766e-10,0.9999999923863288,0.9919935387067016,0.9999999960197892,0.9959841733426087
0.348,34.40369782446707,0.39999998859192265,0.4,-3.8659347297915845e-10,0.9999999923918451,0.9919935387112808,0.999999996022512,0.9959841733462093
0.35,34.40369781059861,0.39999998839634293,0.4,-3.8386913746124956e-10,0.999999992397285,0.9919935387157993,0.9999999960251984,0.995984173349762
0.352,34.40369779682903,0.39999998820311206,0.4,-3.810996364040674e-10,0.9999999924026476,0.9919935387202563,0.9999999960278476,0.9959841733532658
0.354,34.40369778315997,0.3999999880122537,0.4,-3.7828552559355887e-10,0.9999999924079322,0.9919935387246516,0.9999999960304595,0.9959841733567208
0.356,34.40369776959301,0.3999999878237904,0.4,-3.7542736615062096e-10,0.9999999924131384,0.9919935387289843,0.9999999960330339,0.9959841733601265
0.358,34.403697756129716,0.3999999876377447,0.4,-3.7252572440356363e-10,0.9999999924182654,0.9919935387332542,0.9999999960355703,0.9959841733634821
0.36,34.40369774277167,0.39999998745413873,0.4,-3.6958117172166283e-10,0.9999999924233129,0.9919935387374607,0.9999999960380687,0.9959841733667879
0.362,34.40369772952038,0.39999998727299335,0.4,-3.66594284677284e-10,0.9999999924282799,0.9919935387416031,0.9999999960405284,0.9959841733700427
0.364,34.40369771637738,0.3999999870943303,0.4,-3.635656446632703e-10,0.9999999924331663,0.9919935387456813,0.9999999960429493,0.9959841733732469
0.366,34.40369770334414,0.39999998691817,0.4,-3.604958379015892e-10,0.9999999924379713,0.9919935387496946,0.9999999960453312,0.9959841733763997
0.368,34.40369769042216,0.39999998674453247,0.4,-3.5738545532011855e-10,0.9999999924426944,0.9919935387536428,0.999999996047674,0.995984173379501
0.37,34.403697677612875,0.3999999865734379,0.4,-3.542350924726653e-10,0.9999999924473356,0.9919935387575253,0.999999996049977,0.9959841733825502
0.372,34.40369766491771,0.39999998640490503,0.4,-3.510453494200751e-10,0.9999999924518936,0.9919935387613418,0.9999999960522404,0.9959841733855471
0.374,34.403697652338074,0.3999999862389529,0.4,-3.478168305594618e-10,0.9999999924563684,0.9919935387650918,0.9999999960544639,0.9959841733884915
0.376,34.403697639875354,0.3999999860755995,0.4,-3.445501445723279e-10,0.9999999924607597,0.9919935387687748,0.999999996056647,0.9959841733913831
0.378,34.40369762753092,0.39999998591486297,0.4,-3.4124590439862495e-10,0.9999999924650665,0.9919935387723906,0.9999999960587896,0.9959841733942215
0.38,34.4036976153061,0.3999999857567609,0.4,-3.379047269146676e-10,0.9999999924692891,0.9919935387759389,0.9999999960608916,0.9959841733970063
0.382,34.40369760320222,0.3999999856013099,0.4,-3.3452723301527635e-10,0.9999999924734264,0.9919935387794192,0.9999999960629528,0.9959841733997375
0.384,34.40369759122056,0.39999998544852644,0.4,-3.311140474343607e-10,0.9999999924774785,0.9919935387828313,0.9999999960649728,0.9959841734024146
0.386,34.40369757936243,0.3999999852984265,0.4,-3.276657985914419e-10,0.9999999924814451,0.9919935387861747,0.9999999960669517,0.9959841734050376
0.388,34.403697567629045,0.3999999851510259,0.4,-3.2418311864785604e-10,0.9999999924853255,0.9919935387894494,0.9999999960688892,0.9959841734076061
0.39,34.40369755602165,0.3999999850063394,0.4,-3.2066664313062707e-10,0.9999999924891194,0.9919935387926547,0.9999999960707849,0.9959841734101199
0.392,34.403697544541444,0.3999999848643817,0.4,-3.1711701107513545e-10,0.9999999924928269,0.9919935387957906,0.999999996072639,0.9959841734125787
0.394,34.40369753318961,0.3999999847251668,0.4,-3.1353486475275056e-10,0.9999999924964471,0.9919935387988567,0.9999999960744511,0.9959841734149825
0.396,34.40369752196732,0.39999998458870856,0.4,-3.0992084965569906e-10,0.9999999924999803,0.9919935388018529,0.9999999960762213,0.9959841734173309
0.398,34.40369751087568,0.39999998445502005,0.4,-3.062756142895465e-10,0.9999999925034259,0.9919935388047789,0.999999996077949,0.9959841734196236
0.4,34.403697499915836,0.3999999843241138,0.4,-3.0259981021426894e-10,0.9999999925067836,0.9919935388076341,0.9999999960796345,0.9959841734218609
0.402,34.403697489088856,0.39999998419600213,0.4,-2.9889409169406534e-10,0.9999999925100533,0.991993538810419,0.9999999960812775,0.995984173424042
0.404,34.40369747839581,0.39999998407069687,0.4,-2.951591159200078e-10,0.9999999925132349,0.9919935388131328,0.9999999960828779,0.9959841734261672
0.406,34.403697467837745,0.39999998394820946,0.4,-2.9139554256258e-10,0.9999999925163282,0.9919935388157757,0.9999999960844358,0.9959841734282365
0.408,34.403697457415674,0.39999998382855,0.4,-2.8760403385165835e-10,0.9999999925193326,0.9919935388183471,0.9999999960859508,0.9959841734302493
0.41,34.40369744713059,0.3999999837117296,0.4,-2.8378525445978263e-10,0.9999999925222485,0.9919935388208472,0.999999996087423,0.9959841734322056
0.412,34.40369743698346,0.3999999835977575,0.4,-2.799398712686983e-10,0.9999999925250752,0.9919935388232755,0.9999999960888519,0.9959841734341053
0.414,34.40369742697523,0.3999999834866435,0.4,-2.7606855338448776e-10,0.9999999925278131,0.9919935388256323,0.9999999960902382,0.9959841734359486
0.416,34.40369741710683,0.3999999833783963,0.4,-2.72171972035973e-10,0.9999999925304619,0.9919935388279172,0.9999999960915811,0.9959841734377349
0.418,34.40369740737914,0.39999998327302433,0.4,-2.682508003045092e-10,0.9999999925330212,0.9919935388301301,0.9999999960928808,0.9959841734394644
0.42,34.40369739779305,0.3999999831705355,0.4,-2.64305713173703e-10,0.9999999925354912,0.991993538832271,0.9999999960941374,0.995984173441137
0.422,34.40369738834941,0.39999998307093687,0.4,-2.603373873413487e-10,0.9999999925378719,0.9919935388343396,0.9999999960953505,0.9959841734427526
0.424,34.403697379049035,0.3999999829742359,0.4,-2.563465011221544e-10,0.999999992540163,0.9919935388363361,0.9999999960965206,0.9959841734443112
0.426,34.403697369892726,0.3999999828804394,0.4,-2.5233373442828666e-10,0.9999999925423648,0.9919935388382602,0.9999999960976471,0.9959841734458127
0.428,34.40369736088126,0.3999999827895527,0.4,-2.4829976850348817e-10,0.9999999925444767,0.9919935388401121,0.9999999960987304,0.9959841734472572
0.43,34.403697352015385,0.39999998270158166,0.4,-2.442452858539047e-10,0.9999999925464994,0.9919935388418915,0.9999999960997701,0.9959841734486443
0.432,34.40369734329584,0.3999999826165315,0.4,-2.401709702070138e-10,0.9999999925484324,0.9919935388435985,0.9999999961007665,0.9959841734499745
0.434,34.40369733472331,0.39999998253440694,0.4,-2.36077506399219e-10,0.9999999925502763,0.9919935388452331,0.9999999961017195,0.9959841734512473
0.436,34.40369732629848,0.3999999824552116,0.4,-2.31965580159685e-10,0.9999999925520304,0.9919935388467954,0.9999999961026291,0.9959841734524632
0.438,34.403697318022,0.3999999823789495,0.4,-2.27835878064943e-10,0.9999999925536953,0.9919935388482851,0.9999999961034953,0.9959841734536217
0.44,34.4036973098945,0.399999982305624,0.4,-2.236890874870111e-10,0.9999999925552708,0.9919935388497024,0.9999999961043182,0.9959841734547232
0.442,34.40369730191658,0.39999998223523736,0.4,-2.1952589638803756e-10,0.9999999925567572,0.9919935388510476,0.9999999961050978,0.9959841734557677
0.444,34.40369729408882,0.39999998216779226,0.4,-2.1534699324896653e-10,0.9999999925581544,0.9919935388523202,0.999999996105834,0.995984173456755
0.446,34.40369728641178,0.3999999821032906,0.4,-2.111530669636171e-10,0.9999999925594627,0.9919935388535207,0.9999999961065271,0.9959841734576854
0.448,34.40369727888597,0.3999999820417329,0.4,-2.0694480671546936e-10,0.9999999925606821,0.9919935388546489,0.9999999961071768,0.9959841734585587
0.45,34.403697271511916,0.399999981983121,0.4,-2.0272290193010816e-10,0.9999999925618128,0.9919935388557054,0.9999999961077836,0.9959841734593754
0.452,34.40369726429008,0.3999999819274545,0.4,-1.984880420331183e-10,0.9999999925628551,0.9919935388566896,0.9999999961083471,0.9959841734601351
0.454,34.40369725722092,0.3999999818747341,0.4,-1.9424091648467095e-10,0.9999999925638089,0.9919935388576019,0.9999999961088677,0.9959841734608381
0.456,34.403697250304866,0.39999998182495855,0.4,-1.8998221460443013e-10,0.9999999925646748,0.9919935388584424,0.9999999961093453,0.9959841734614847
0.458,34.403697243542325,0.3999999817781275,0.4,-1.8571262545698522e-10,0.9999999925654527,0.9919935388592116,0.9999999961097802,0.9959841734620747
0.46,34.40369723693368,0.39999998173423934,0.4,-1.8143283780861805e-10,0.9999999925661427,0.991993538859909,0.9999999961101722,0.9959841734626083
0.462,34.40369723047928,0.39999998169329204,0.4,-1.771435399241078e-10,0.9999999925667453,0.9919935388605353,0.9999999961105217,0.9959841734630858
0.464,34.40369722417945,0.3999999816552832,0.4,-1.7284541953862962e-10,0.999999992567261,0.9919935388610905,0.9999999961108287,0.9959841734635073
0.466,34.40369721803451,0.3999999816202103,0.4,-1.6853916369995422e-10,0.9999999925676898,0.9919935388615747,0.9999999961110932,0.9959841734638727
0.468,34.40369721204472,0.3999999815880695,0.4,-1.6422545869062846e-10,0.9999999925680316,0.9919935388619882,0.9999999961113155,0.9959841734641824
0.47,34.40369720621036,0.39999998155885796,0.4,-1.5990498988963002e-10,0.9999999925682874,0.9919935388623309,0.9999999961114956,0.9959841734644365
0.472,34.40369720053164,0.39999998153257105,0.4,-1.555784417421037e-10,0.9999999925684572,0.9919935388626036,0.9999999961116337,0.9959841734646351
0.474,34.403697195008775,0.39999998150920374,0.4,-1.5124649759075363e-10,0.999999992568541,0.9919935388628057,0.9999999961117297,0.9959841734647784
0.476,34.403697189641946,0.3999999814887516,0.4,-1.4690983957208354e-10,0.9999999925685399,0.9919935388629383,0.9999999961117843,0.9959841734648667
0.478,34.40369718443131,0.3999999814712094,0.4,-1.42569148523446e-10,0.9999999925684535,0.9919935388630011,0.9999999961117972,0.9959841734649002
0.48,34.403697179377005,0.3999999814565703,0.4,-1.3822510395710263e-10,0.9999999925682825,0.9919935388629946,0.9999999961117687,0.995984173464879
0.482,34.403697174479134,0.3999999814448288,0.4,-1.3387838375975486e-10,0.9999999925680275,0.991993538862919,0.999999996111699,0.9959841734648033
0.484,34.40369716973778,0.3999999814359778,0.4,-1.2952966436979916e-10,0.9999999925676887,0.9919935388627745,0.9999999961115881,0.9959841734646734
0.486,34.40369716515301,0.39999998143000987,0.4,-1.251796204595646e-10,0.9999999925672665,0.9919935388625617,0.9999999961114365,0.9959841734644898
0.488,34.40369716072486,0.39999998142691795,0.4,-1.2082892486181682e-10,0.9999999925667613,0.9919935388622805,0.9999999961112442,0.9959841734642523
0.49,34.40369715645333,0.3999999814266933,0.4,-1.1647824858705116e-10,0.9999999925661734,0.9919935388619315,0.9999999961110113,0.9959841734639613
0.492,34.403697152338424,0.3999999814293277,0.4,-1.1212826052950842e-10,0.9999999925655036,0.9919935388615149,0.9999999961107383,0.9959841734636171
0.494,34.40369714838009,0.39999998143481225,0.4,-1.07779627650915e-10,0.9999999925647522,0.991993538861031,0.999999996110425,0.9959841734632201
0.496,34.40369714457827,0.3999999814431377,0.4,-1.0343301463245744e-10,0.9999999925639197,0.9919935388604803,0.9999999961100721,0.9959841734627704
0.498,34.403697140932884,0.3999999814542943,0.4,-9.908908382074111e-11,0.9999999925630065,0.991993538859863,0.9999999961096794,0.9959841734622682
0.5,34.403697137443814,0.39999998146827154,0.4,-9.474849527318493e-11,0.9999999925620133,0.9919935388591796,0.9999999961092473,0.9959841734617142
0.5000000001508743,34.403697137443814,0.3999999814682717,0.4,-9.474849494604513e-11,0.9999999925620133,0.9919935388591797,0.9999999961092474,0.9959841734617142
0.5000000001508743,34.403697137443814,0.7943681697604308,0.4,-9.474849494604513e-11,0.9540120216756032,0.922086463924966,0.9485877240146394,0.934649825300887
0.502,34.40204503352946,0.7898210375752575,0.4,-9.160495253172214e-05,0.9531739495104121,0.9215306699509906,0.9481475266160461,0.9341419366309199
0.504,34.397114308155395,0.7853607729591762,0.4,-0.00018214912399260546,0.9523706467352603,0.9209960451306458,0.9477222190671454,0.9336521899654276
0.506,34.38894278531501,0.7809830582842692,0.4,-0.0002716524872929657,0.9516007127607177,0.9204817442543486,0.9473112030710007,0.9331798588335789
0.508,34.37756759108825,0.7766837459942456,0.4,-0.00036013393694331536,0.9508628119490884,0.9199869587590966,0.946913904822489,0.9327242473250642
0.51,34.36302518859362,0.7724588528037079,0.4,-0.0004476114160356181,0.9501556701400916,0.9195109148494668,0.9465297738437922,0.9322846885818528
0.512,34.345351411555214,0.7683045537745274,0.4,-0.0005341019540135,0.9494780713115124,0.9190528716819293,0.9461582818482142,0.9318605433337555
0.514,34.324581496534755,0.7642171766087964,0.4,-0.000619621703080511,0.9488288544285249,0.9186121196494945,0.9457989216629641,0.9314511985124687
0.516,34.30075011387659,0.7601931961514257,0.4,-0.000704185973296347,0.9482069104713482,0.9181879787612547,0.9454512062079177,0.9310560659399749
0.518,34.273891397412186,0.7562292290955251,0.4,-0.0007878092664093245,0.9476111796314047,0.9177797971116538,0.9451146675275024,0.9306745810873751
0.52,34.244038972968674,0.7523220288837941,0.4,-0.0008705053084718062,0.9470406486666373,0.9173869494345948,0.9447888558729959,0.9303062019004295
0.522,34.211225985724475,0.7484684807992446,0.4,-0.0009522870812836971,0.946494348407121,0.9170088357377382,0.944473338832659,0.9299504076882698
0.524,34.175485126453374,0.7446655972387011,0.4,-0.001033166852707582,0.9459713514025597,0.9166448800126014,0.9441677005072514,0.9296066980719292
0.526,34.13684865669698,0.7409105131626599,0.4,-0.0011131562058975552,0.9454707697036973,0.9162945290162877,0.9438715407285926,0.9292745919895012
0.528,34.09534843290384,0.7372004817152302,0.4,-0.0011922660674823088,0.9449917527700948,0.9159572511209091,0.9435844743189605,0.9289536267549136
0.53,34.0510159295722,0.7335328700080237,0.4,-0.0012705067347415866,0.9445334854971258,0.9156325352269651,0.9433061303892155,0.9286433571674518
0.532,34.003882261432025,0.7299051550620301,0.4,-0.001347887901813702,0.9440951863554287,0.9153198897371532,0.9430361516736543,0.9283433546693208
0.534,33.953978204700334,0.7263149199016613,0.4,-0.001424418684970432,0.9436761056364247,0.9150188415872692,0.9427741938996953,0.9280532065486726
0.536,33.901334217443015,0.7227598497953286,0.4,-0.0015001076469942625,0.9432755237978561,0.9147289353310405,0.9425199251905921,0.9277725151856678
0.538,33.84598045907464,0.719237728637066,0.4,-0.0015749628206916562,0.9428927499036351,0.9144497322759064,0.942273025499466,0.927500897339261
0.54,33.78794680902686,0.7157464354638929,0.4,-0.0016489917315747492,0.9425271201526146,0.9141808096669279,0.9420331860730352,0.9272379834725307
0.542,33.72726288461484,0.7122839411037661,0.4,-0.0017222014197426623,0.9421779964911863,0.9139217599161551,0.9418001089434987,0.9269834171144817
0.544,33.66395805812979,0.7088483049491413,0.4,-0.001794598460992421,0.9418447653049034,0.9136721898749386,0.9415735064471173,0.9267368542563658
0.546,33.5980614731851,0.7054376718513296,0.4,-0.0018661889871883365,0.9415268361845989,0.9134317201468004,0.9413531007681043,0.926497962780667
0.548,33.52960206034189,0.7020502691309838,0.4,-0.0019369787059175874,0.9412236407627166,0.9131999844386199,0.941138623506513,0.9262664219209981
0.55,33.45860855203966,0.6986844037002267,0.4,-0.002006972919458672,0.9409346316158289,0.9129766289480061,0.9409298152688735,0.9260419217512473
0.552,33.38510949685585,0.6953384592920696,0.4,-0.002076176543088364,0.9406592812295382,0.9127613117848574,0.9407264252803996,0.9258241627024106
0.554,33.309133273118,0.6920108937929373,0.4,-0.002144594122751806,0.940397081022178,0.9125537024252073,0.9405282110176423,0.9256128551056151
0.556,33.23070810189084,0.6887002366742507,0.4,-0.0022122298521194124,0.9401475404239343,0.9123534811955719,0.9403349378605297,0.9254077187599341
0.558,33.14986205936007,0.6854050865191766,0.4,-0.0022790875890533234,0.939910186008211,0.9121603387861077,0.9401463787627853,0.9252084825236621
0.56,33.066623088633584,0.682124108640782,0.4,-0.0023451708715052557,0.9396845606722302,0.9119739757909849,0.9399623139397684,0.9250148839277886
0.562,32.981019010980376,0.6788560327879799,0.4,-0.0024104829328667286,0.9394702228640499,0.911794102274468,0.9397825305728315,0.9248266688104819
0.564,32.89307753652631,0.6755996509357759,0.4,-0.002475026716791817,0.9392667458533355,0.9116204373612824,0.9396068225293368,0.924643590971454
0.566,32.80282627442552,0.6723538151564633,0.4,-0.002538804891511799,0.9390737170433707,0.9114527088499217,0.9394349900975149,0.924465411845141
0.568,32.710292742525326,0.6691174355685321,0.4,-0.0026018198636602228,0.9388907373219548,0.9112906528476262,0.9392668397353936,0.9242919001916885
0.57,32.61550437654203,0.6658894783601862,0.4,-0.0026640737916263013,0.9387174204489521,0.9111340134258343,0.9391021838330679,0.9241228318047865
0.572,32.51848853876417,0.662668963884471,0.4,-0.002725568598453701,0.9385533924784023,0.9109825422949749,0.9389408404876092,0.9239579892354515
0.574,32.419272526299366,0.6594549648231413,0.4,-0.0027863059843011816,0.9383982912132148,0.9108359984975254,0.9387826332899619,0.9237971615308948
0.576,32.31788357888031,0.6562466044164911,0.4,-0.002846287438480857,0.9382517656905861,0.9106941481183333,0.9386273911231964,0.9236401439876725
0.578,32.214348886244586,0.6530430547564933,0.4,-0.0029055142510892116,0.938113475696386,0.9105567640112364,0.9384749479715272,0.9234867379183429
0.58,32.10869559510308,0.6498435351406826,0.4,-0.0029639875242454044,0.9379830913068657,0.910423625541085,0.9383251427395343,0.9233367504309122
0.582,32.0009508157105,0.6466473104843209,0.4,-0.0030217081829507927,0.9378602924561251,0.9102945183403115,0.9381778190810515,0.923189994220373
0.584,31.89114162805172,0.643453689788487,0.4,-0.0030786769855830533,0.9377447685278784,0.9101692340792366,0.938032825237214,0.9230462873716863
0.586,31.77929508765658,0.6402620246618109,0.4,-0.0031348945340377308,0.9376362179701323,0.9100475702493557,0.9378900138831862,0.9229054531735921
0.588,31.66543823105585,0.6370717078936744,0.4,-0.0031903612835295233,0.9375343479314776,0.9099293299588784,0.9377492419831107,0.9227673199426579
0.59,31.549598080890263,0.6338821720767741,0.4,-0.003245077552065111,0.9374388739177628,0.9098143217398427,0.9376103706528439,0.9226317208570138
0.592,31.431801650684253,0.6306928882770421,0.4,-0.0032990435295988585,0.9373495194679953,0.9097023593661573,0.937473265030068,0.922498493799249
0.594,31.31207594929565,0.6275033647489784,0.4,-0.0033522592868822504,0.9372660158483761,0.9095932616819586,0.9373377941513845,0.9223674812079667
0.596,31.190447985052145,0.6243131456945469,0.4,-0.0034047247840174855,0.9371881017634416,0.9094868524397113,0.9372038308360203,0.9222385299375304
0.598,31.066944769585017,0.6211218100638446,0.4,-0.0034564398787252197,0.9371155230833399,0.9093829601474986,0.9370712515757911,0.9221114911255497
0.6,30.941593321370178,0.6179289703958369,0.4,-0.0035074043343360467,0.9370480325863254,0.9092814179249884,0.9369399364309848,0.9219862200676806
0.602,30.81442066898641,0.6147342716975149,0.4,-0.003557617827514904,0.9369853897156092,0.9091820633675848,0.9368097689318485,0.9218625760993393
0.604,30.68545385410017,0.6115373903598976,0.4,-0.0036070799557272283,0.9369273603497499,0.9090847384182995,0.9366806359853721,0.9217404224839426
0.606,30.55471993418615,0.6083380331093678,0.4,-0.0036557902444553014,0.9368737165858132,0.9089892892469059,0.9365524277870828,0.9216196263073166
0.608,30.422245984992387,0.6051359359928938,0.4,-0.0037037481541729107,0.9368242365345758,0.9088955661359547,0.936425037737572,0.9215000583779236
0.61,30.28805910275857,0.6019308633957422,0.4,-0.0037509530870860845,0.9367787041270874,0.9088034233732618,0.9362983623634956,0.9213815931325829
0.612,30.152186406195757,0.5987226070903532,0.4,-0.0037974043936473663,0.936736908931941,0.9087127191504925,0.9361723012428015,0.9212641085473761
0.614,30.014655038235517,0.5955109853150985,0.4,-0.003843101378850779,0.9366986459826422,0.9086233154674828,0.9360467569339399,0.9211474860534348
0.616,29.875492167556345,0.5922958418817001,0.4,-0.003888043308314333,0.9366637156144972,0.9085350780419698,0.9359216349088413,0.9210316104573381
0.618,29.734724989894808,0.5890770453101303,0.4,-0.003932229414156659,0.9366319233104737,0.9084478762244064,0.9357968434894391,0.9209163698658486
0.62,29.59238072914874,0.5858544879898828,0.4,-0.003975658900674072,0.9366030795555181,0.9083615829175596,0.9356722937875385,0.9208016556147345
0.622,29.448486638279572,0.582628085366528,0.4,-0.004018330949824118,0.9365769996988413,0.9082760745006057,0.9355478996478347,0.9206873622014372
0.624,29.30307000002066,0.5793977751525271,0.4,-0.004060244726521414,0.93655350382371,0.9081912307574493,0.9354235775938952,0.9205733872213551
0.626,29.156158127398218,0.5761635165613221,0.4,-0.00410139938375134,0.9365324166243064,0.9081069348090108,0.9352992467769327,0.9204596313075268
0.628,29.00777836407141,0.5729252895637611,0.4,-0.004141794067506934,0.9365135672892477,0.9080230730492325,0.9351748289271979,0.9203459980735074
0.63,28.85795808449779,0.5696830941659523,0.4,-0.004181427921554121,0.9364967893913657,0.9079395350845753,0.935050248307833,0.9202323940592368
0.632,28.706724693930187,0.5664369497076902,0.4,-0.004220300092030187,0.9364819207833852,0.9078562136767816,0.9349254316710353,0.9201187286797203
0.634,28.554105628251044,0.5631868941806316,0.4,-0.004258409731880237,0.9364688034991475,0.9077730046886976,0.934800308216384,0.9200049141763367
0.636,28.4001283536498,0.559932983565435,0.4,-0.00429575600513616,0.9364572836600439,0.9076898070329537,0.9346748095511939,0.919890865570608
0.638,28.24482036614909,0.5566752911871107,0.4,-0.004332338091042467,0.936447211386351,0.9076065226233138,0.93454886965276,0.9197765006202684
0.64,28.088209190985037,0.5534139070878707,0.4,-0.004368155188033182,0.9364384407131693,0.9075230563285188,0.9344224248323766,0.919661739777484
0.642,27.930322381847034,0.5501489374167893,0.4,-0.0044032065175638145,0.9364308295106786,0.9074393159284452,0.9342954137010007,0.9195465061490671
0.644,27.771187519982128,0.5468805038356285,0.4,-0.004437491327802265,0.9364242394084488,0.907355212072426,0.9341677771364535,0.9194307254585596
0.646,27.61083221316899,0.5436087429402051,0.4,-0.004471008897182398,0.9364185357235522,0.9072706582395729,0.9340394582520496,0.9193143260100434
0.648,27.449284094566394,0.5403338056967054,0.4,-0.004503758537823838,0.9364135873922348,0.907185570700959,0.9339104023665482,0.9191972386535572
0.65,27.286570821440925,0.5370558568923911,0.4,-0.004535739598821442,0.9364092669049242,0.9070998684835223,0.9337805569753349,0.9190793967520026
