Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.652,27.122720073778577,0.5337750746001525,0.4,-0.0045669514694077545,0.9364054502443542,0.907013473335555,0.93364987172273,0.9189607361494184
0.654,26.957759552784736,0.5304916496564059,0.4,-0.004597393581991628,0.9364020168266064,0.906926309693658,0.9335182983753455,0.9188411951405252
0.656,26.791716979276945,0.5272057851518452,0.4,-0.004627065415076085,0.9363988494448733,0.9068383046510416,0.9333857907963994,0.9187207144414312
0.658,26.624620091974776,0.5239176959345923,0.4,-0.004655966496058389,0.9363958342157596,0.9067493879270572,0.9332523049209067,0.9185992371614026
0.66,26.456496645690954,0.520627608125303,0.4,-0.0046840964039151604,0.9363928605279497,0.9066594918378563,0.9331177987316752,0.9184767087756115
0.662,26.287374409427862,0.5173357586438218,0.4,-0.004711454771775319,0.936389820993077,0.9065685512680746,0.932982232236029,0.9183530770987659
0.664,26.117281164383378,0.5140423947469794,0.4,-0.004738041289383495,0.9363866113986357,0.9064765036434445,0.9328455674431916,0.9182282922595457
0.666,25.94624470187,0.5107477735771746,0.4,-0.004763855705456484,0.9363831306627927,0.9063832889042474,0.9327077683422632,0.9181023066757598
0.668,25.774292821150976,0.5074521617213748,0.4,-0.004788897829935242,0.9363792807909557,0.9062888494795174,0.9325688008807322,0.9179750750301541
0.67,25.60145332719726,0.5041558347802065,0.4,-0.004813167536134812,0.9363749668339667,0.9061931302619166,0.9324286329434569,0.9178465542467966
0.672,25.427754028368817,0.5008590769468194,0.4,-0.004836664762794521,0.9363700968477962,0.9060960785832043,0.9322872343320658,0.9177167034679745
0.674,25.253222734023932,0.49756218059522206,0.4,-0.004859389516030705,0.9363645818546162,0.9059976441902275,0.9321445767447215,0.9175854840315372
0.676,25.077887252059917,0.49426544587780724,0.4,-0.004881341871194141,0.9363583358051448,0.9058977792213643,0.9320006337561982,0.9174528594486272
0.678,24.901775386388632,0.49096918033180176,0.4,-0.004902521974634328,0.93635127554215,0.9057964381833534,0.9318553807982253,0.9173187953817412
0.68,24.724914934350142,0.48767369849438746,0.4,-0.004922930045372663,0.9363433207650174,0.9056935779284523,0.9317087951400533,0.9171832596230683
0.682,24.54733368406776,0.48437932152625357,0.4,-0.004942566376686527,0.9363343939952837,0.9055891576318613,0.9315608558691985,0.9170462220730543
0.684,24.369059411747617,0.4810863768433628,0.4,-0.004961431337606242,0.9363244205430477,0.9054831387693641,0.931411543872326,0.9169076547191426
0.686,24.190119878925913,0.4777951977567147,0.4,-0.004979525374326777,0.9363133284741718,0.9053754850951299,0.9312608418162368,0.9167675316146522
0.688,24.010542829666807,0.4745061231199092,0.4,-0.004996849011536086,0.9363010485781988,0.9052661626196322,0.9311087341289199,0.9166258288577448
0.69,23.830355987713986,0.47121949698432625,0.4,-0.0050134028536618636,0.9362875143369028,0.9051551395876369,0.9309552069806389,0.9164825245704447
0.692,23.649587053598818,0.4679356682617444,0.4,-0.005029187586038495,0.9362726618934063,0.9050423864562186,0.9308002482650215,0.9163375988776739
0.694,23.468263701707865,0.4646549903942347,0.4,-0.0050442039759959235,0.9362564300217974,0.9049278758727674,0.9306438475801218,0.9161910338862677
0.696,23.286413577312587,0.4613778210311751,0.4,-0.00505845287387213,0.9362387600971814,0.9048115826529453,0.9304859962094306,0.9160428136639384
0.698,23.10406429356395,0.4581045217132395,0.4,-0.005071935213950866,0.9362195960661113,0.9046934837585637,0.9303266871028084,0.9158929242181578
0.7,22.921243428454616,0.4548354575632279,0.4,-0.0050846520153262804,0.9361988844173371,0.9045735582753466,0.9301659148573139,0.9157413534749305
0.702,22.737978521751263,0.45157099698360775,0.4,-0.005096604382696005,0.936176574152828,0.9044517873905491,0.9300036756979146,0.9155880912574309
0.704,22.55429707189964,0.4483115113606505,0.4,-0.005107793507084287,0.936152616759013,0.9043281543704106,0.9298399674580496,0.9154331292644824
0.706,22.370226532904827,0.44505737477504675,0.4,-0.005118220666496678,0.9361269661781976,0.9042026445374083,0.9296747895600355,0.9152764610488546
0.708,22.18579431118912,0.4418089637189005,0.4,-0.005127887226507808,0.936099578780116,0.9040752452472989,0.9295081429952935,0.9151180819953616
0.71,22.001027762429956,0.43856665681899976,0.4,-0.005136794640783715,0.936070413333574,0.9039459458659175,0.9293400303043836,0.9149579892987386
0.712,21.815954188380182,0.43533083456627486,0.4,-0.005144944451540196,0.9360394309781513,0.9038147377457239,0.9291704555568346,0.9147961819412868
0.714,21.630600833672947,0.43210187905135755,0.4,-0.00515233828993863,0.9360065951959288,0.9036816142020729,0.9289994243307539,0.9146326606702644
0.716,21.444994882613468,0.4288801737061571,0.4,-0.005158977876420678,0.9359718717832043,0.9035465704891975,0.9288269436922097,0.9144674279750171
0.718,21.259163455959797,0.42566610305138286,0.4,-0.005164865020983281,0.9359352288221751,0.9034096037758879,0.9286530221743738,0.9143004880638314
0.72,21.073133607694768,0.42246005244993523,0.4,-0.005170001623395331,0.9358966366525565,0.90327071312086,0.9284776697564185,0.9141318468405045
0.722,20.88693232179115,0.4192624078661055,0.4,-0.005174389673357379,0.9358560678431139,0.9031298994477978,0.9283008978421587,0.9139615118806189
0.724,20.700586508972098,0.4160735556305145,0.4,-0.005178031250605759,0.935813497163084,0.9029871655200632,0.9281227192384351,0.9137894924075166
0.726,20.51412300346877,0.4128938822107326,0.4,-0.005180928524962435,0.9357689015534701,0.9028425159150681,0.9279431481332318,0.9136157992679645
0.728,20.327568559777177,0.4097237739875273,0.4,-0.005183083756331926,0.9357222600981879,0.9026959569982999,0.927762200073527,0.9134404449075091
0.73,20.140949849416007,0.40656361703667776,0.4,-0.0051844992946465975,0.9356735539950503,0.9025474968969963,0.9275798919428723,0.913263443345514
0.732,19.954293457687395,0.40341379691631396,0.4,-0.005185177579761645,0.9356227665265735,0.9023971454734696,0.9273962419386986,0.9130848101498793
0.734,19.76762588044232,0.40027469845972213,0.4,-0.005185121141301034,0.9355698830305973,0.9022449142980756,0.9272112695493507,0.9129045624114426
0.736,19.580973520852403,0.3971467055735782,0.4,-0.005184332598455694,0.935514890870701,0.9020908166218256,0.9270249955308464,0.9127227187180568
0.738,19.394362686189858,0.39403020104155584,0.4,-0.005182814659735216,0.9354577794064132,0.9019348673486463,0.9268374418833665,0.9125392991283534
0.74,19.207819584617145,0.39092556633327197,0.4,-0.005180570122674326,0.9353985399632037,0.9017770830072838,0.9266486318274724,0.9123543251451829
0.742,19.021370321988023,0.3878331814185241,0.4,-0.005177601873495367,0.9353371658022533,0.9016174817228594,0.9264585897800577,0.9121678196887448
0.744,18.83504089866151,0.3847534245867764,0.4,-0.00517391288672803,0.9352736520899956,0.901456083188076,0.9262673413300352,0.9119798070694038
0.746,18.64885720633029,0.3816866722718586,0.4,-0.005169506224787565,0.9352079958674272,0.9012929086340837,0.9260749132137654,0.9117903129602001
0.748,18.462845024865032,0.37863329888183117,0.4,-0.005164385037512684,0.9351401960191871,0.9011279808010083,0.9258813332902297,0.9115993643690572
0.75,18.27703001917604,0.3755936766339828,0.4,-0.005158552561664354,0.9350702532423986,0.9009613239081461,0.9256866305159538,0.9114069896106947
0.752,18.091437736093663,0.3725681753949186,0.4,-0.005152012120386704,0.9349981700152813,0.9007929636238396,0.9254908349196891,0.9112132182782517
0.754,17.90609360126875,0.3695571625256963,0.4,-0.0051447671226312,0.9349239505655283,0.9006229270350332,0.9252939775768586,0.911018081214629
0.756,17.721022916094476,0.3665610027319762,0.4,-0.005136821062545298,0.9348476008384529,0.9004512426165228,0.9250960905837714,0.9108216104835563
0.758,17.536250854650824,0.36358005791914183,0.4,-0.005128177518826721,0.9347691284649107,0.9002779401999083,0.9248972070316194,0.9106238393403967
0.76,17.35180246067288,0.3606146870523503,0.4,-0.005118840154044542,0.934688542728998,0.900103050942257,0.9246973609802601,0.9104248022026942
0.762,17.16770264454418,0.35766524602147476,0.4,-0.005108812713928199,0.9346058545355321,0.8999266072944879,0.924496587431794,0.9102245346204743
0.764,16.9839761803162,0.3547320875108941,0.4,-0.005098099026625602,0.9345210763773221,0.8997486429694922,0.9242949223039512,0.9100230732463119
0.766,16.800647702755093,0.3518155608740895,0.4,-0.005086703001931462,0.9344342223022332,0.8995691929099956,0.9240924024032895,0.9098204558051716
0.768,16.617741704416712,0.34891601201300354,0.4,-0.005074628630486945,0.9343453078800558,0.8993882932561803,0.923889065398221,0.9096167210640366
0.77,16.435282532750982,0.34603378326212064,0.4,-0.005061879982951788,0.9342543501691841,0.8992059813130747,0.9236849497918723,0.9094119088013345
0.772,16.253294387236515,0.34316921327721867,0.4,-0.005048461209149951,0.9341613676831144,0.8990222955177254,0.923480094894791,0.9092060597761733
0.774,16.071801316546466,0.3403226369287509,0.4,-0.0050343765371899125,0.9340663803567755,0.8988372754061671,0.923274540797513,0.9089992156974018
0.776,15.890827215746482,0.33749438519980773,0.4,-0.005019630272560682,0.9339694095126944,0.8986509615801997,0.9230683283429931,0.908791419192502
0.778,15.710395823525632,0.33468478508860844,0.4,-0.005004226797204592,0.9338704778270148,0.8984633956739909,0.922861499098922,0.9085827137763339
0.78,15.530530719461119,0.3318941595154794,0.4,-0.004988170568567927,0.9337696092953756,0.8982746203205152,0.9226540953299311,0.9083731438197388
0.782,15.351255321317522,0.32912282723425845,0.4,-0.004971466118630438,0.9336668291986604,0.898084679117847,0.9224461599697039,0.9081627545180192
0.784,15.172592882381386,0.32637110274808107,0.4,-0.004954118052914763,0.9335621640686329,0.8978936165953195,0.9222377365930025,0.907951591859308
0.786,14.994566488831781,0.32363929622948817,0.4,-0.004936131049476788,0.9334556416534673,0.8977014781795685,0.9220288693876243,0.9077397025928399
0.788,14.817199057147562,0.320927713444805,0.4,-0.004917509857877932,0.933347290883188,0.8975083101604708,0.9218196031262974,0.9075271341971393
0.79,14.640513331551912,0.3182366556827324,0.4,-0.004898259298140375,0.9332371418350303,0.897314159656999,0.9216099831385333,0.9073139348481416
0.792,14.464531881494818,0.3155664196870918,0.4,-0.004878384259686182,0.9331252256987365,0.8971190745830029,0.9214000552824428,0.9071001533872584
0.794,14.28927709917399,0.31291729759366377,0.4,-0.004857889700261312,0.9330115747417999,0.8969231036129356,0.9211898659165331,0.9068858392894026
0.796,14.114771197094793,0.31028957687106284,0.4,-0.004836780644845445,0.9328962222746702,0.8967262961475411,0.9209794618714956,0.9066710426309896
0.798,13.94103620566964,0.3076835402655827,0.4,-0.004815062184548568,0.9327792026159335,0.8965287022795151,0.9207688904219995,0.9064558140579271
0.8,13.76809397085736,0.30509946574994834,0.4,-0.004792739475495253,0.9326605510574828,0.8963303727591607,0.9205581992585028,0.9062402047536081
0.802,13.595966151842925,0.3025376264759127,0.4,-0.004769817737697515,0.932540303829691,0.8961313589600481,0.9203474364590926,0.9060242664069231
0.804,13.424674218757955,0.29999829073062856,0.4,-0.00474630225391716,0.9324184980666008,0.8959317128447016,0.9201366504613717,0.9058080511803054
0.806,13.254239450442343,0.2974817218967297,0.4,-0.004722198368518481,0.9322951717711462,0.8957314869303218,0.9199258900343965,0.9055916116778239
0.808,13.084682932247347,0.29498817841605196,0.4,-0.004697511486312176,0.9321703637804196,0.8955307342545653,0.9197152042506889,0.9053750009133374
0.81,12.91602555388046,0.2925179137569246,0.4,-0.0046722470713913234,0.9320441137309989,0.8953295083413938,0.9195046424583262,0.9051582722787282
0.812,12.748288007292293,0.29007117638495833,0.4,-0.0046464106459602385,0.9319164620243476,0.8951278631670101,0.9192942542531256,0.9049414795122226
0.814,12.58149078460577,0.2876482097372616,0.4,-0.004620007789157033,0.9317874497923043,0.8949258531258938,0.9190840894509368,0.9047246766668199
0.816,12.415654176087736,0.28524925220001013,0.4,-0.004593044135870651,0.9316571188626738,0.8947235329969567,0.9188741980600511,0.9045079180788403
0.818,12.250798268163358,0.2828745370892905,0.4,-0.004565525375553181,0.9315255117249339,0.894520957909829,0.9186646302537443,0.9042912583366065
0.82,12.086942941473254,0.28052429263515244,0.4,-0.00453745725102818,0.9313926714960737,0.8943181833112913,0.9184554363429601,0.9040747522492713
0.822,11.924107868973625,0.27819874196878114,0.4,-0.004508845557295753,0.9312586418865755,0.8941152649318725,0.9182466667491519,0.903858454815809
0.824,11.762312514079452,0.27589810311272545,0.4,-0.0044796961403351255,0.9311234671665538,0.8939122587526203,0.9180383719772875,0.903642421194179
0.826,11.601576128850821,0.27362258897409175,0.4,-0.0044500148959053945,0.9309871921320683,0.8937092209720665,0.9178306025890384,0.9034267066706807
0.828,11.441917752222464,0.27137240734063406,0.4,-0.004419807768345148,0.9308498620716185,0.893506207973397,0.917623409176152,0.9032113666295066
0.83,11.283356208276501,0.2691477608796563,0.4,-0.004389080749371629,0.93071152273284,0.8933032762918407,0.9174168423340329,0.902996456522513
0.832,11.12591010455843,0.2669488471396476,0.4,-0.004357839876880075,0.9305722202894096,0.8931004825822946,0.9172109526355312,0.902782031839216
0.834,10.969597830436312,0.2647758585545716,0.4,-0.004326091233743879,0.9304320013081758,0.8928978835871934,0.9170057906049565,0.9025681480770281
0.836,10.81443755550314,0.26262898245072913,0.4,-0.004293840946616173,0.9302909127165272,0.8926955361046429,0.9168014066923267,0.9023548607117481
0.838,10.660447228022308,0.2605084010561089,0.4,-0.004261095184733424,0.9301490017700091,0.8924934969568262,0.9165978512478606,0.9021422251683138
0.84,10.507644573416112,0.25841429151215134,0.4,-0.004227860158721627,0.9300063160202027,0.8922918229586965,0.9163951744967258,0.9019302967918329
0.842,10.356047092797162,0.2563468258878403,0.4,-0.0041941421194056265,0.9298629032828775,0.8920905708869702,0.9161934265140514,0.9017191308189
0.844,10.205672061542607,0.2543061711960381,0.4,-0.004159947356622126,0.9297188116064309,0.8918897974494319,0.9159926572002157,0.9015087823492152
0.846,10.05653652791101,0.25229248941198845,0.4,-0.004125282198036877,0.9295740892406229,0.8916895592545641,0.9157929162564191,0.9012993063175114
0.848,9.908657311701724,0.250305937493901,0.4,-0.004090153007966564,0.9294287846056214,0.8914899127815111,0.9155942531605495,0.9010907574658042
0.85,9.762051002956586,0.24834666740553696,0.4,-0.004054566186205843,0.929282946261365,0.8912909143503915,0.9153967171433504,0.9008831903159732
0.852,9.616733960703744,0.24641482614071258,0.4,-0.004018528166860007,0.9291366228772575,0.8910926200929705,0.9152003571649026,0.900676659142686
0.854,9.472722311743388,0.2445105557496417,0.4,-0.003982045417183703,0.928989863202202,0.8908950859236977,0.9150052218914239,0.9004712179466744
0.856,9.330031949475188,0.24263399336703678,0.4,-0.003945124436426134,0.9288427160349864,0.8906983675111294,0.9148113596723982,0.9002669204283724
0.858,9.18867853276717,0.24078527124188187,0.4,-0.003907771754683129,0.9286952301950289,0.8905025202497385,0.9146188185180418,0.9000638199619264
0.86,9.048677484865792,0.23896451676880417,0.4,-0.0038699939317564814,0.9285474544934939,0.8903075992321245,0.9144276460771131,0.8998619695695856
0.862,8.910043992346944,0.2371718525209619,0.4,-0.003831797556020904,0.9283994377047884,0.8901136592216358,0.914237889615074,0.8996614218964818
0.864,8.772793004107609,0.23540739628436602,0.4,-0.0037931892432989506,0.928251228538444,0.889920754625408,0.9140495959926129,0.8994622291858083
0.866,8.636939230397857,0.2336712610935618,0.4,-0.0037541756357442305,0.9281028756113986,0.8897289394678324,0.9138628116445302,0.8992644432544037
0.868,8.502497141892905,0.23196355526859036,0.4,-0.003714763400733219,0.9279544274206817,0.8895382673644606,0.9136775825589998,0.8990681154687512
0.87,8.369480968804908,0.23028438245315208,0.4,-0.003674959229765959,0.9278059323165141,0.8893487914963555,0.913493954257209,0.8988732967214005
0.872,8.237904700034166,0.22863384165389672,0.4,-0.0036347698373759177,0.9276574384758276,0.8891605645848923,0.9133119717733832,0.8986800374078169
0.874,8.107782082359394,0.22701202728076386,0.4,-0.003594201960049258,0.9275089938762134,0.8889736388670243,0.9131316796352039,0.8984883874036698
0.876,7.97912661966674,0.22541902918830253,0.4,-0.0035532623551537586,0.9273606462703061,0.8887880660710146,0.9129531218446214,0.8982983960425612
0.878,7.85195157221717,0.22385493271788826,0.4,-0.0035119577998775978,0.9272124431606106,0.8886038973926437,0.9127763418590743,0.8981101120942085
0.88,7.726269955951899,0.22231981874077458,0.4,-0.0034702950901782065,0.927064431774775,0.8884211834718988,0.9126013825731119,0.8979235837430777
0.882,7.602094541835454,0.2208137637019021,0.4,-0.003428281039741374,0.9269166590413229,0.8882399743701528,0.9124282863004328,0.8977388585674833
0.884,7.479437855236033,0.21933683966439493,0.4,-0.0033859224789507735,0.9267691715658405,0.8880603195478354,0.9122570947563398,0.8975559835191524
0.886,7.358312175342779,0.2178891143546765,0.4,-0.0033432262538680593,0.9266220156076352,0.887882267842608,0.9120878490406163,0.8973750049032643
0.888,7.238729534619563,0.21647065120813785,0.4,-0.003300199225223671,0.9264752370568617,0.8877058674480404,0.9119205896208287,0.8971959683589641
0.89,7.120701718294915,0.21508150941529042,0.4,-0.003256848267418467,0.9263288814121269,0.887531165892802,0.9117553563160579,0.8970189188403627
0.892,7.004240263887694,0.21372174396833565,0.4,-0.003213180267536285,0.9261829937585736,0.8873582100203657,0.9115921882810657,0.8968439005980209
0.894,6.889356460768111,0.21239140570809412,0.4,-0.0031692021243675313,0.9260376187464506,0.8871870459692351,0.9114311239908955,0.8966709571609257
0.896,6.776061349753701,0.21109054137122424,0.4,-0.003124920747443857,0.9258928005701719,0.8870177191536927,0.911272201225915,0.896500131318961
0.898,6.664365722739844,0.20981919363767465,0.4,-0.003080343056083996,0.9257485829478682,0.8868502742450796,0.9111154570572996,0.8963314651058768
0.9,6.5542801223644425,0.20857740117830736,0.4,-0.0030354759784508027,0.9256050091014344,0.886684755153605,0.9109609278329619,0.8961649997827598
0.902,6.445814841706333,0.20736519870263725,0.4,-0.0029903264506195223,0.9254621217370775,0.8865212050106924,0.9108086491639283,0.8960007758220085
0.904,6.338979924017044,0.2061826170066252,0.4,-0.002944901415657317,0.9253199630263667,0.8863596661518636,0.9106586559111669,0.8958388328918181
0.906,6.233785162485489,0.20502968302047825,0.4,-0.0028992078227140458,0.9251785745877864,0.886200180100162,0.910510982172863,0.8956792098411699
0.908,6.1302401000351825,0.20390641985639435,0.4,-0.002853252626124302,0.9250379974687993,0.886042787550123,0.9103656612721526,0.895521944685339
0.91,6.028354029153586,0.2028128468562066,0.4,-0.0028070427845206763,0.9248982721284166,0.8858875283522868,0.9102227257453079,0.8953670745919113
0.912,5.928135991753175,0.20174897963887362,0.4,-0.0027605852599582275,0.9247594384202792,0.8857344414982594,0.9100822073303774,0.8952146358673191
0.914,5.829594779063819,0.20071483014776825,0.4,-0.002713887017050106,0.9246215355762522,0.8855835651063235,0.9099441369562863,0.895064663943891
0.916,5.732738931556085,0.1997104066977172,0.4,-0.0026669550221142856,0.9244846021905329,0.8854349364075992,0.9098085447323911,0.8949171933674228
0.918,5.637576738895058,0.19873571402174556,0.4,-0.002619796242331334,0.9243486762042723,0.8852885917327555,0.9096754599384952,0.8947722577852661
0.92,5.5441162399242785,0.19779075331748605,0.4,-0.0025724176449131476,0.9242137948907138,0.8851445664992748,0.9095449110153194,0.894629889934936
0.922,5.4523652226794175,0.19687552229320646,0.4,-0.0025248261962825674,0.9240799948408461,0.8850028951992699,0.9094169255554351,0.8944901216332403
0.924,5.362331224431287,0.1959900152134178,0.4,-0.002477028861263779,0.9239473119495737,0.8848636113878539,0.909291530294652,0.8943529837659282
0.926,5.274021531757804,0.1951342229440245,0.4,-0.002429032602283395,0.9238157814024016,0.8847267476720625,0.9091687511038669,0.8942185062778603
0.928,5.187443180644525,0.19430813299697974,0.4,-0.0023808443785821054,0.9236854376626389,0.8845923357003297,0.9090486129813684,0.8940867181636967
0.93,5.102602956613372,0.19351172957440949,0.4,-0.002332471145436779,0.9235563144591142,0.8844604061525155,0.9089311400455988,0.8939576474591057
0.932,5.019507394879176,0.19274499361217434,0.4,-0.002283919853392879,0.9234284447744104,0.8843309887304853,0.908816355528374,0.8938313212324929
0.934,4.938162780533678,0.19200790282283453,0.4,-0.002235197447507066,0.9233018608336085,0.8842041121492387,0.9087042817685538,0.8937077655772431
0.936,4.858575148756596,0.19130043173799283,0.4,-0.0021863108665998365,0.9231765940935479,0.8840798041285888,0.9085949402061712,0.8935870056044845
0.938,4.780750285053446,0.19062255174998005,0.4,-0.0021372670425180546,0.9230526752325982,0.883958091385389,0.9084883513770103,0.8934690654363637
0.94,4.7046937255197,0.18997423115286446,0.4,-0.0020880728994072018,0.9229301341409384,0.8838389996263063,0.9083845349076368,0.8933539681998363
0.942,4.630410757131018,0.18935543518275458,0.4,-0.0020387353529932226,0.9228089999113481,0.8837225535411375,0.9082835095108759,0.8932417360209677
0.944,4.557906418059115,0.18876612605737514,0.4,-0.001989261309873742,0.9226893008305029,0.883608776796669,0.9081852929817372,0.8931323900197453
0.946,4.487185498013013,0.18820626301489363,0.4,-0.0019396576668185264,0.9225710643707749,0.8834976920310766,0.9080899021937859,0.893025950305396
0.948,4.41825253860529,0.18767580235197778,0.4,-0.001889931310078988,0.9224543171825363,0.8833893208488612,0.9079973530959542,0.8929224359722095
0.95,4.351111833743045,0.18717469746106738,0.4,-0.0018400891147065566,0.9223390850869618,0.8832836838163205,0.9079076607097929,0.8928218650958645
0.952,4.28576743004323,0.18670289886684072,0.4,-0.0017901379438797294,0.9222253930693295,0.8831808004575517,0.9078208391271616,0.8927242547302523
0.954,4.2222231272720645,0.1862603542618631,0.4,-0.0017400846482396102,0.9221132652728149,0.8830806892509827,0.9077369015083517,0.8926296209047996
0.956,4.160482478808214,0.18584700854140598,0.4,-0.0016899360652337435,0.9220027249927777,0.8829833676264287,0.9076558600806414,0.8925379786222811
0.958,4.100548792129454,0.1854628038374203,0.4,-0.0016396990184680469,0.9218937946715362,0.8828888519626706,0.907577726137279,0.8924493418571253
0.96,4.042425129322504,0.18510767955165708,0.4,-0.0015893803170666419,0.9217864958936282,0.8827971575855508,0.9075025100368909,0.8923637235542041
0.962,3.9861143076157926,0.18478157238792792,0.4,-0.0015389867550393852,0.9216808493815521,0.8827082987665834,0.9074302212033113,0.8922811356281056
0.964,3.9316188999348314,0.18448441638349422,0.4,-0.001488525110656892,0.9215768749919875,0.8826222887220742,0.90736086812583,0.8922015889628858
0.966,3.878941235479973,0.18421614293958422,0.4,-0.001438002145832852,0.9214745917124899,0.8825391396127468,0.9072944583598544,0.8921250934122948
0.968,3.8280834003262725,0.18397668085102928,0.4,-0.0013874246055134293,0.921374017658657,0.8824588625438695,0.907230998527982,0.8920516578004727
0.97,3.7790472380452034,0.18376595633502185,0.4,-0.0013367992170735417,0.9212751700717594,0.882381467565879,0.9071704943214792,0.8919812899231118
0.972,3.7318343503479916,0.18358389305898887,0.4,-0.0012861326897198103,0.9211780653168375,0.8823069636754961,0.9071129505021623,0.8919139965490803
0.974,3.6864460977503204,0.183430412167585,0.4,-0.0012354317138999755,0.9210827188812539,0.8822353588173283,0.9070583709046777,0.8918497834225027
0.976,3.642883600258189,0.18330543230880383,0.4,-0.0011847029607185717,0.9209891453737008,0.8821666598859546,0.9070067584391739,0.8917886552652906
0.978,3.6011477380746943,0.18320886965921368,0.4,-0.0011339530813586516,0.9208973585236575,0.8821008727284857,0.9069581150943647,0.8917306157801222
0.98,3.5612391523275257,0.18314063794831809,0.4,-0.0010831887065093613,0.9208073711812915,0.8820380021475974,0.9069124419409756,0.8916756676538627
0.982,3.523158245816962,0.18310064848205027,0.4,-0.0010324164457991554,0.9207191953178022,0.881978051905029,0.9068697391355721,0.8916238125614203
0.984,3.4869051837841796,0.1830888101654064,0.4,-0.0009816428872344535,0.9206328420261962,0.8819210247255398,0.9068300059247594,0.8915750511700332
0.986,3.4524798946996693,0.18310502952422553,0.4,-0.0009308745966435375,0.9205483215224969,0.8818669223013226,0.9067932406497561,0.8915293831439834
0.988,3.419882071071583,0.18314921072612522,0.4,-0.0008801181171254878,0.9204656431473762,0.8818157452968641,0.9067594407513312,0.8914868071497285
0.99,3.3891111702738326,0.18322125560060643,0.4,-0.0008293799685039648,0.9203848153682093,0.8817674933542472,0.9067286027751009,0.8914473208614477
0.992,3.360166415393765,0.18332106365833356,0.4,-0.0007786666467856406,0.9203058457815407,0.8817221650988892,0.9067007223771796,0.8914109209669955
0.994,3.333046796099257,0.18344853210960707,0.4,-0.0007279846236230897,0.9202287411159639,0.8816797581457108,0.9066757943301814,0.8913776031742585
0.996,3.307751069525064,0.18360355588203858,0.4,-0.0006773403457819513,0.9201535072354011,0.8816402691057251,0.906653812529564,0.8913473622179053
0.998,3.284277761178282,0.18378602763744803,0.4,-0.0006267402346121775,0.9200801491427841,0.8816036935930469,0.906634770000311,0.8913201918665278
1.0,3.2626251658627683,0.1839958377879899,0.4,-0.0005761906855231873,0.9200086709841262,0.8815700262323082,0.906618658903948,0.8912960849301648
1.002,3.242791348622393,0.18423287451153716,0.4,-0.0005256980674627477,0.9199390760529823,0.8815392606664786,0.9066054705458826,0.8912750332682003
1.004,3.2247741457029857,0.18449702376632712,0.4,-0.00047526872239940987,0.9198713667952901,0.8815113895650802,0.9065951953830681,0.891257027797635
1.006,3.208571165532851,0.184788169304899,0.4,-0.0004249089648083299,0.9198055448145843,0.8814864046327932,0.9065878230319797,0.8912420585017162
1.008,3.1941797897217374,0.18510619268733414,0.4,-0.00037462508116031047,0.9197416108775835,0.8814642966184398,0.9065833422769018,0.891230114438928
1.01,3.181597174078148,0.18545097329382326,0.4,-0.0003244233294139021,0.9196795649201382,0.8814450553243461,0.9065817410785157,0.8912211837523272
1.012,3.170820249644875,0.18582238833658113,0.4,-0.00027430993851040896,0.919619406053535,0.8814286696160682,0.9065830065827857,0.8912152536792238
1.014,3.161845723752674,0.18622031287112645,0.4,-0.00022429110787164892,0.9195611325711536,0.8814151274324794,0.906587125130134,0.8912123105611959
1.016,3.1546700810919623,0.1866446198069548,0.4,-0.00017437300690032202,0.9195047419554658,0.8814044157962072,0.9065940822649005,0.8912123398544299
1.018,3.1492895848024665,0.18709517991762337,0.4,-0.0001245617744828473,0.9194502308853759,0.8813965208244179,0.9066038627450805,0.8912153261403861
1.02,3.1457002775807203,0.18757186185027008,0.4,-7.4863518494533e-05,0.9193975952438885,0.8813914277399338,0.9066164505523321,0.8912212531367719
1.022,3.1438979828053393,0.1880745321345959,0.4,-2.52843153069516e-05,0.9193468301261044,0.8813891208826824,0.906631828902248,0.8912301037088249
1.024,3.1438783056799906,0.1886030551913299,0.4,2.416979070260492e-05,0.9192979298475339,0.8813895837214636,0.9066499802548877,0.8912418598808918
1.026,3.145636634393988,0.1891572933402044,0.4,7.349278763970654e-05,0.9192508879527215,0.8813927988660315,0.9066708863255578,0.891256502848298
1.028,3.1491681413004393,0.18973710680746486,0.4,0.00012267869657951557,0.9192056972241768,0.881398748079481,0.906694528095839,0.8912740129895019
1.03,3.15446778411189,0.19034235373294228,0.4,0.0001717215720517716,0.9191623496916023,0.8814074122909291,0.9067208858248494,0.8912943698785213
1.032,3.1615303071133902,0.19097289017671015,0.4,0.0002206155025241313,0.9191208366414142,0.8814187716084866,0.9067499390607395,0.8913175522976288
1.034,3.1703502423929373,0.1916285701253585,0.4,0.00026935461088395575,0.9190811486265471,0.8814328053325088,0.9067816666524114,0.8913435382503079
1.036,3.1809219110892353,0.19230924549790637,0.4,0.0003179330549186335,0.9190432754765355,0.8814494919691189,0.906816046761455,0.8913723049744579
1.038,3.1932394246567206,0.19301476615138313,0.4,0.00036634502779451936,0.9190072063078685,0.8814688092439942,0.9068530568742924,0.8914038289558439
1.04,3.207296686147807,0.19374497988610617,0.4,0.00041458475853456465,0.918972929534605,0.8814907341164075,0.9068926738145296,0.8914380859417822
1.042,3.2230873915123004,0.1944997324506793,0.4,0.00046264651249470573,0.9189404328792486,0.8815152427935151,0.9069348737555001,0.8914750509550537
1.044,3.2406050309139434,0.19527886754674606,0.4,0.0005105245918390733,0.9189097033838706,0.881542310744884,0.9069796322329998,0.891514698308036
1.046,3.2598428900640477,0.19608222683351761,0.4,0.0005582133360140777,0.9188807274214745,0.8815719127172461,0.9070269241582039,0.8915570016170462
1.048,3.280794051572175,0.19690964993211196,0.4,0.000605707122221417,0.9188534907075985,0.8816040227494767,0.9070767238307569,0.8916019338168888
1.05,3.3034513963138235,0.1977609744297242,0.4,0.0006530003658900534,0.9188279783121417,0.8816386141877822,0.9071290049520324,0.891649467175597
1.052,3.32780760481509,0.19863603588366377,0.4,0.0007000875211471884,0.9188041746714161,0.8816756597010942,0.9071837406385517,0.891699573309361
1.054,3.353855158654272,0.1995346678252806,0.4,0.0007469630812882705,0.9187820636004083,0.881715131296656,0.907240903435556,0.8917522231976346
1.056,3.381586341880368,0.20045670176381292,0.4,0.0007936215792460542,0.9187616283052484,0.8817570003357984,0.9073004653307257,0.891807387198413
1.058,3.41099324244845,0.20140196719018,0.4,0.0008400575880587271,0.9187428513958783,0.8818012375498905,0.9073623977680374,0.8918650350636718
1.06,3.4420677536718745,0.20237029158075437,0.4,0.0008862657213371147,0.9187257148989103,0.8818478130564606,0.9074266716617517,0.8919251359549585
1.062,3.4748015756912873,0.2033615004011331,0.4,0.0009322406337309647,0.9187102002706712,0.8818966963754775,0.9074932574105278,0.8919876584591321
1.064,3.5091862169604098,0.20437541710994367,0.4,0.000977977021394307,0.9186962884104207,0.8819478564457824,0.9075621249116527,0.892052570604237
1.066,3.5452129957485528,0.205411863162707,0.4,0.0010234696224498798,0.9186839596737424,0.882001261641664,0.9076332435753817,0.8921198398755081
1.068,3.5828730416598358,0.2064706580157849,0.4,0.001068713217452604,0.9186731938860926,0.8820568797895676,0.9077065823393805,0.8921894332314927
1.07,3.6221572971690748,0.20755161913044223,0.4,0.0011137026298520842,0.918663970356506,0.8821146781849278,0.9077821096832633,0.8922613171202892
1.072,3.6630565191742983,0.20865456197704718,0.4,0.0011584327264541048,0.9186562678914473,0.8821746236091207,0.9078597936432183,0.8923354574958857
1.074,3.7055612805658638,0.20977930003943768,0.4,0.001202898417881089,0.918650064808802,0.8822366823465198,0.9079396018267146,0.8924118198345962
1.076,3.7496619718121273,0.21092564481947895,0.4,0.001247094659031476,0.9186453389519998,0.882300820201654,0.9080215014272822,0.892490369151583
1.078,3.7953488025616324,0.21209340584183833,0.4,0.0012910164495379694,0.9186420677042612,0.8823670025164546,0.9081054592393594,0.8925710700174594
1.08,3.8426118032617755,0.21328239065900267,0.4,0.0013346588342246063,0.918640228002961,0.8824351941875833,0.9081914416731973,0.8926538865749615
1.082,3.8914408267939007,0.21449240485656398,0.4,0.0013780169035625825,0.9186397963541019,0.8825053596838329,0.9082794147698187,0.8927387825556837
1.084,3.9418255501247845,0.21572325205879384,0.4,0.0014210857941247728,0.9186407488468894,0.8825774630635942,0.9083693442160206,0.8928257212968688
1.086,3.9937554759744556,0.2169747339345369,0.4,0.0014638606890388741,0.918643061168402,0.8826514679923765,0.908461195359415,0.8929146657582434
1.088,4.047219934500305,0.21824665020344017,0.4,0.001506336818439095,0.9186467086183461,0.8827273377603747,0.9085549332234999,0.8930055785388922
1.09,4.102208084997427,0.21953879864254539,0.4,0.0015485094599163105,0.9186516661238916,0.8828050353000773,0.9086505225227544,0.8930984218941622
1.092,4.1587089176151375,0.22085097509326523,0.4,0.0015903739389665943,0.9186579082545812,0.8828845232039019,0.9087479276777507,0.8931931577525892
1.094,4.21671125508961,0.22218297346876442,0.4,0.001631925629438038,0.9186654092373002,0.8829657637418543,0.9088471128302759,0.8932897477328384
1.096,4.276203754492563,0.2235345857617685,0.4,0.0016731599539757576,0.918674142971308,0.8830487188791988,0.908948041858455,0.8933881531606506
1.098,4.3371749089959355,0.22490560205282006,0.4,0.001714072384464989,0.9186840830433152,0.8831333502941342,0.9090506783918725,0.8934883350857872
1.1,4.399613049652477,0.2262958105189998,0.4,0.0017546584424721625,0.9186952027426054,0.8832196193954679,0.9091549858266814,0.8935902542989668
1.102,4.463506347192177,0.22770499744313816,0.4,0.0017949136996838464,0.9187074750761922,0.8833074873402752,0.9092609273406945,0.8936938713487826
1.104,4.528842813834456,0.22913294722352798,0.4,0.0018348337783434447,0.9187208727840026,0.883396915051541,0.9093684659084524,0.8937991465585965
1.106,4.595610305116042,0.23057944238416214,0.4,0.0018744143516855275,0.918735368354081,0.8834878632357734,0.9094775643162596,0.8939060400433995
1.108,4.663796521734428,0.2320442635855119,0.4,0.0019136511443676718,0.9187509340378084,0.8835802924005806,0.9095881851771831,0.8940145117266338
1.11,4.733389011406836,0.2335271896358605,0.4,0.0019525399328996845,0.9187675418651244,0.8836741628722042,0.9097002909460079,0.8941245213569653
1.112,4.804375170744584,0.23502799750320935,0.4,0.0019910765460700733,0.9187851636597504,0.8837694348130004,0.9098138439341399,0.8942360285250024
1.114,4.876742247142751,0.23654646232777318,0.4,0.0020292568653696346,0.9188037710544046,0.883866068238863,0.9099288063244543,0.8943489926799532
1.116,4.950477340685037,0.2380823574350759,0.4,0.0020670768254120167,0.9188233355059992,0.8839640230365774,0.9100451401860776,0.8944633731462109
1.118,5.025567406063713,0.23963545434966077,0.4,0.002104532414351116,0.9188438283108183,0.8840632589811003,0.9101628074891043,0.8945791291398663
1.12,5.10199925451453,0.24120552280943208,0.4,0.002141619674295165,0.9188652206196654,0.8841637357527585,0.9102817701192335,0.8946962197851326
1.122,5.179759555766478,0.242792330780633,0.4,0.0021783347017173575,0.918887483452973,0.8842654129543548,0.9104019898923261,0.8948146041306825
1.124,5.258834840006262,0.24439564447347784,0.4,0.00221467364786287,0.9189105877158721,0.8843682501281798,0.9105234285688741,0.8949342411658866
1.126,5.339211499857356,0.24601522835844478,0.4,0.002250632719152111,0.9189345042132095,0.8844722067729176,0.9106460478683757,0.8950550898369486
1.128,5.420875792373545,0.24765084518323938,0.4,0.0022862081775800753,0.918959203664509,0.8845772423604399,0.9107698094836097,0.8951771090629271
1.13,5.503813841046684,0.24930225599044079,0.4,0.002321396341111585,0.9189846567188706,0.8846833163524824,0.9108946750948081,0.8953002577516436
1.132,5.5880116378287,0.25096922013583267,0.4,0.0023561935840723303,0.9190108339697985,0.884790388217195,0.9110206063837125,0.8954244948154629
1.134,5.673455045167548,0.2526514953074328,0.4,0.0023905963375354987,0.9190377059699527,0.8848984174455599,0.9111475650475194,0.8955497791869459
1.136,5.760129798057009,0.25434883754522264,0.4,0.0024246010897038474,0.9190652432458196,0.8850073635676714,0.9112755128126993,0.895676069834365
1.138,5.848021506100163,0.25606100126158504,0.4,0.0024582043862870517,0.91909341631229,0.8851171861688675,0.91140441144869,0.895803325777075
1.14,5.937115655586358,0.2577877392624534,0.4,0.0024914028308741665,0.9191221956871456,0.8852278449057133,0.9115342227814582,0.8959315061007392
1.142,6.027397611581497,0.25952880276917756,0.4,0.002524193085301031,0.9191515519054413,0.8853392995218223,0.9116649087069221,0.8960605699723969
1.144,6.118852620031453,0.26128394144110834,0.4,0.0025565718700124524,0.9191814555337797,0.8854515098635162,0.9117964312042302,0.8961904766553729
1.146,6.211465809878437,0.26305290339890425,0.4,0.0025885359644189972,0.9192118771844737,0.8855644358953109,0.9119287523488948,0.8963211855240202
1.148,6.305222195190097,0.26483543524855946,0.4,0.002620082207248228,0.9192427875295867,0.885678037715228,0.9120618343257714,0.8964526560782912
1.15,6.400106677301173,0.2666312821061579,0.4,0.0026512074968902083,0.9192741573148481,0.8857922755699227,0.9121956394418788,0.8965848479581315
1.152,6.496104046967478,0.2684401876233472,0.4,0.0026819087917371157,0.9193059573734401,0.8859071098696242,0.912330130139062,0.8967177209576928
1.154,6.5931989865319895,0.2702618940135403,0.4,0.0027121831105167897,0.9193381586396417,0.8860225012028803,0.9124652690064832,0.8968512350393558
1.156,6.691376072102851,0.2720961420788312,0.4,0.002742027532620047,0.9193707321623362,0.8861384103511062,0.9126010187929456,0.8969853503475643
1.158,6.790619775743031,0.2739426712376352,0.4,0.0027714391984215987,0.9194036491183649,0.8862547983029241,0.9127373424190399,0.8971200272224571
1.16,6.890914467671423,0.2758012195530389,0.4,0.002800415309594398,0.9194368808257326,0.886371626268297,0.9128742029891123,0.8972552262133029
1.162,6.992244418475142,0.2776715237618659,0.4,0.0028289531294172594,0.9194703987566495,0.8864888556924455,0.9130115638030488,0.897390908091725
1.164,7.094593801332764,0.27955331930444394,0.4,0.0028570499830755775,0.9195041745504129,0.886606448269545,0.9131493883678722,0.8975270338647158
1.166,7.197946694248277,0.281446340355075,0.4,0.0028847032579549865,0.9195381800261173,0.8867243659561995,0.9132876404091476,0.8976635647874351
1.168,7.302287082295459,0.2833503198531994,0.4,0.0029119104039277937,0.9195723871951922,0.8868425709846851,0.9134262838821939,0.8978004623757911
1.17,7.407598859872452,0.28526498953524565,0.4,0.0029386689336320325,0.9196067682737603,0.8869610258759608,0.9135652829830953,0.8979376884187936
1.172,7.513865832966234,0.28719007996716,0.4,0.0029649764227429685,0.9196412956948111,0.8870796934524403,0.9137046021595119,0.8980752049906822
1.174,7.621071721426728,0.28912532057760815,0.4,0.0029908305102369086,0.9196759421201897,0.8871985368505239,0.913844206121286,0.8982129744628222
1.176,7.729200161250278,0.2910704396918352,0.4,0.003016228898647152,0.9197106804523887,0.8873175195328814,0.9139840598508376,0.8983509595153645
1.178,7.838234706872183,0.29302516456618094,0.4,0.003041169354311936,0.9197454838461472,0.8874366053004886,0.9141241286133517,0.8984891231486687
1.18,7.948158833468017,0.2949892214232334,0.4,0.003065649707614221,0.9197803257198448,0.8875557583044064,0.9142643779667469,0.8986274286944814
1.182,8.058955939263429,0.29696233548761436,0.4,0.003089667853213172,0.9198151797666928,0.8876749430573055,0.9144047737714314,0.898765839826871
1.184,8.170609347852125,0.2989442310223804,0.4,0.0031132217502671863,0.9198500199657147,0.8877941244447303,0.9145452821998364,0.898904320572914
1.186,8.283102310521738,0.30093463136603305,0.4,0.0031363094226483294,0.9198848205925142,0.8879132677360962,0.9146858697457267,0.8990428353231287
1.188,8.396418008587231,0.3029332589701186,0.4,0.003158928959148039,0.9199195562298252,0.8880323385954241,0.9148265032332893,0.8991813488416565
1.19,8.51053955573158,0.3049398354374092,0.4,0.003181078513673956,0.9199542017778424,0.8881513030918015,0.9149671498259908,0.8993198262761851
1.192,8.625450000353352,0.3069540815606464,0.4,0.003202756305437761,0.919988732464325,0.8882701277095723,0.9151077770352094,0.899458233167613
1.194,8.741132327920909,0.30897571736183677,0.4,0.0032239606191338714,0.9200231238544772,0.8883887793582514,0.9152483527286326,0.8995965354594528
1.196,8.857569463332851,0.31100446213208244,0.4,0.0032446898051088874,0.9200573518605921,0.888507225382161,0.9153888451384237,0.8997346995069695
1.198,8.974744273284417,0.31304003447192896,0.4,0.0032649422795216552,0.9200913927514671,0.8886254335697865,0.9155292228691517,0.8998726920860542
1.2,9.092639568639447,0.31508215233221837,0.4,0.0032847165244938342,0.9201252231615782,0.8887433721628502,0.9156694549054856,0.9000104804018296
1.202,9.211238106807631,0.31713053305542566,0.4,0.003304011088250849,0.920158820100016,0.8888610098651005,0.9158095106196493,0.9001480320969856
1.204,9.33052259412662,0.31918489341746736,0.4,0.003322824585253119,0.9201921609591793,0.8889783158508148,0.9159493597786388,0.9002853152598441
1.206,9.450475688248705,0.3212449496699591,0.4,0.0033411556963174587,0.9202252235232221,0.889095259773014,0.9160889725511961,0.9004222984321514
1.208,9.571080000531689,0.3233104175829074,0.4,0.0033590031687285435,0.9202579859762546,0.8892118117713879,0.9162283195145435,0.9005589506165967
1.21,9.692318098433574,0.3253810124878157,0.4,0.0033763658163403435,0.9202904269102912,0.8893279424799283,0.9163673716608721,0.9006952412840542
1.212,9.814172507910744,0.3274564493211885,0.4,0.003393242519667435,0.9203225253329497,0.8894436230342718,0.9165061004035894,0.9008311403805507
1.214,9.936625715819227,0.3295364426684107,0.4,0.0034096322259660945,0.9203542606748927,0.8895588250787464,0.9166444775833197,0.9009666183339556
1.216,10.059660172318708,0.3316207068079848,0.4,0.003425533949305097,0.9203856127970144,0.8896735207731251,0.9167824754736607,0.9011016460603922
1.218,10.183258293278891,0.3337089557561068,0.4,0.0034409467706261296,0.9204165619973678,0.8897876827990839,0.9169200667866927,0.9012361949703709
1.22,10.307402462687863,0.33580090331155976,0.4,0.0034558698377937526,0.9204470890178335,0.8899012843663643,0.9170572246782444,0.901370236974645
1.222,10.432075035062049,0.3378962631009047,0.4,0.003470302365634834,0.9204771750505251,0.8900142992186377,0.9171939227529082,0.901503744489784
1.224,10.557258337857412,0.3399947486239485,0.4,0.0034842436359673874,0.9205068017439324,0.8901267016390744,0.9173301350688122,0.9016366904434707
1.226,10.6829346738815,0.34209607329946873,0.4,0.0034976929976187625,0.9205359512088002,0.8902384664556128,0.9174658361421434,0.9017690482795159
1.228,10.809086323705932,0.3441999505111741,0.4,0.003510649866433117,0.9205646060237406,0.890349569045935,0.9176010009514257,0.9019007919625953
1.23,10.935695548078993,0.34630609365387804,0.4,0.0035231137252681307,0.92059274924058,0.8904599853421417,0.917735604941551,0.9020318959827068
1.232,11.062744590337887,0.34841421617986595,0.4,0.003535084123980909,0.9206203643894371,0.8905696918351306,0.9178696240275624,0.902162335359347
1.234,11.190215678820316,0.3505240316454362,0.4,0.0035465606794030345,0.9206474354835337,0.8906786655786794,0.9180030345981958,0.9022920856454121
1.236,11.318091029274925,0.35263525375758836,0.4,0.0035575430753047336,0.9206739470237348,0.8907868841932299,0.9181358135191715,0.9024211229308173
1.238,11.446352847270305,0.3547475964208416,0.4,0.00356803106234812,0.9206998840028212,0.8908943258693788,0.9182679381362457,0.902549423845842
1.24,11.57498333060209,0.35686077378415965,0.4,0.003578024458029494,0.9207252319094893,0.89100096937107,0.9183993862780153,0.9026769655641963
1.242,11.703964671697777,0.35897450028796357,0.4,0.0035875231466106767,0.9207499767320818,0.8911067940384958,0.9185301362584807,0.9028037258058115
1.244,11.833279060018894,0.36108849071120425,0.4,0.0035965270790393545,0.9207741049620497,0.8912117797907027,0.9186601668793684,0.9029296828393598
1.246,11.962908684460086,0.3632024602184801,0.4,0.003605036272858433,0.9207976035971392,0.8913159071279049,0.9187894574322093,0.9030548154844948
1.248,12.092835735744748,0.3653161244071743,0.4,0.0036130508121043885,0.920820460144312,0.8914191571335076,0.9189179877001822,0.9031791031138258
1.25,12.2230424088168,0.36742919935458984,0.4,0.0036205708471946114,0.9208426626223922,0.8915215114758397,0.9190457379597142,0.9033025256546161
1.252,12.353510905228207,0.3695414016650636,0.4,0.0036275965948037573,0.9208641995644464,0.8916229524095984,0.9191726889818482,0.9034250635902179
1.254,12.484223435521848,0.3716524485170344,0.4,0.003634128337729103,0.9208850600198891,0.8917234627770064,0.919298822033372,0.9035466979612332
1.256,12.615162221609344,0.3737620577100464,0.4,0.003640166424744925,0.9209052335563243,0.8918230260086866,0.9194241188777166,0.9036674103664158
1.258,12.746309499143441,0.37586994771166526,0.4,0.0036457112704459224,0.9209247102611138,0.8919216261242489,0.9195485617756193,0.9037871829633034
1.26,12.87764751988457,0.37797583770428744,0.4,0.0036507633550797052,0.9209434807426814,0.8920192477326009,0.9196721334855598,0.9039059984685923
1.262,13.009158554061166,0.3800794476318175,0.4,0.0036553232243683744,0.9209615361315479,0.8921158760319756,0.919794817263965,0.9040238401582493
1.264,13.140824892723376,0.38218049824619915,0.4,0.003659391489319231,0.9209788680810995,0.8922114968096836,0.919916596865189,0.9041406918673682
1.266,13.272628850089763,0.38427871115377354,0.4,0.0036629688260246523,0.9209954687680943,0.89230609644159,0.9200374565412692,0.9042565379897686
1.268,13.40455276588659,0.3863738088614474,0.4,0.0036660559754511744,0.9210113308929022,0.8923996618913194,0.9201573810414581,0.9043713634773444
1.27,13.536579007679352,0.3884655148226516,0.4,0.0036686537432178345,0.9210264476794835,0.8924921807091905,0.9202763556115372,0.9044851538391591
1.272,13.668689973196095,0.39055355348306664,0.4,0.0036707629993638215,0.9210408128751072,0.8925836410308828,0.9203943659929128,0.9045978951402955
1.274,13.800868092642219,0.3926376503260987,0.4,0.0036723846781054914,0.9210544207498077,0.8926740315758405,0.9205113984214954,0.9047095740004584
1.276,13.933095831006307,0.39471753191808634,0.4,0.0036735197775828138,0.9210672660955869,0.892763341645411,0.9206274396263675,0.9048201775923348
1.278,14.065355690356666,0.3967929259532168,0.4,0.003674169359595312,0.9210793442253572,0.8928515611207284,0.9207424768282404,0.9049296936397158
1.28,14.197630212128153,0.39886356129813777,0.4,0.003674334549327567,0.9210906509716325,0.8929386804603384,0.9208564977377045,0.9050381104153806
1.282,14.329901979398942,0.40092916803623735,0.4,0.003674016535064362,0.9211011826849647,0.8930246906975702,0.9209694905532729,0.9051454167387456
1.284,14.462153619156858,0.4029894775115858,0.4,0.0036732165678955483,0.9211109362321312,0.8931095834376598,0.9210814439592241,0.905251601973286
1.286,14.59436780455488,0.4050442223725118,0.4,0.0036719359614107083,0.9211199089940759,0.8931933508546254,0.9211923471232458,0.9053566560237257
1.288,14.72652725715549,0.4070931366147993,0.4,0.003670176091383715,0.9211280988635994,0.8932759856878999,0.9213021896938802,0.9054605693330061
1.29,14.858614749163486,0.4091359556244886,0.4,0.00366793839544727,0.9211355042428112,0.893357481238725,0.9214109617977787,0.905563332879032
1.292,14.990613105646881,0.4111724162202645,0.4,0.003665224372757517,0.9211421240403361,0.8934378313663051,0.9215186540367628,0.9056649381712009
1.294,15.122505206745569,0.41320225669541466,0.4,0.0036620355836488355,0.9211479576682847,0.893517030483733,0.9216252574847014,0.9057653772467166
1.296,15.254273989867382,0.4152252168593423,0.4,0.0036583736492789105,0.9211530050389866,0.893595073553682,0.9217307636842006,0.9058646426666941
1.298,15.385902451871194,0.4172410380786184,0.4,0.00365424025126419,0.9211572665614899,0.893671956083877,0.9218351646431148,0.9059627275120564
1.3,15.517373651236731,0.4192494633175581,0.4,0.003649637131305838,0.9211607431378301,0.8937476741223387,0.9219384528308787,0.9060596253792265
1.302,15.648670710220747,0.4212502371783077,0.4,0.003644566090806299,0.9211634361590719,0.8938222242524144,0.9220406211746655,0.9061553303756215
1.304,15.779776816999233,0.4232431059404258,0.4,0.0036390289904765856,0.9211653475011247,0.8938956035875933,0.9221416630553738,0.9062498371149499
1.306,15.910675227795315,0.42522781759994704,0.4,0.003633027749934419,0.9211664795203367,0.8939678097661105,0.9222415723034479,0.9063431407123173
1.308,16.041349268992526,0.4272041219079152,0.4,0.003626564347293334,0.9211668350488705,0.8940388409453468,0.9223403431945318,0.9064352367791425
1.31,16.171782339233133,0.42917177040837035,0.4,0.0036196408187428868,0.9211664173898617,0.8941086957960267,0.9224379704449649,0.9065261214178901
