Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.312,16.30195791150117,0.4311305164757825,0.4,0.0036122592581200844,0.9211652303123664,0.8941773734962171,0.9225344492071184,0.9066157912166227
1.314,16.431859535189922,0.43308011535191426,0.4,0.003604421816472174,0.921163278046099,0.8942448737251347,0.9226297750645804,0.9067042432433768
1.316,16.561470838153483,0.435020324182106,0.4,0.0035961307016109277,0.9211605652759634,0.8943111966567637,0.9227239440271903,0.9067914750403658
1.318,16.69077552874213,0.43695090205097,0.4,0.003587388177658553,0.9211570971363822,0.8943763429532865,0.9228169525259245,0.9068774846180148
1.32,16.81975739782121,0.43887161001748487,0.4,0.0035781965645853794,0.9211528792054282,0.8944403137583382,0.9229087974076448,0.9069622704488326
1.322,16.948400320773214,0.4407822111494785,0.4,0.003568558237739453,0.9211479174987592,0.8945031106900819,0.9229994759297031,0.9070458314611227
1.324,17.076688259482815,0.4426824705574922,0.4,0.0035584756273681906,0.9211422184633609,0.8945647358341131,0.9230889857544136,0.907128167032539
1.326,17.204605264304483,0.44457215542801587,0.4,0.003547951218132235,0.9211357889711036,0.8946251917361984,0.9231773249433937,0.9072092769834899
1.328,17.332135476012528,0.44645103505608774,0.4,0.0035369875486116653,0.9211286363121136,0.89468448139485,0.9232644919517761,0.907289161570396
1.33,17.459263127733173,0.4483188808772469,0.4,0.0035255872108047068,0.9211207681879646,0.8947426082537456,0.9233504856223006,0.9073678214788061
1.332,17.585972546858496,0.4501754664988382,0.4,0.0035137528496190953,0.921112192704693,0.8947995761939912,0.9234353051792813,0.9074452578163723
1.334,17.712248156941886,0.4520205677306535,0.4,0.003501487162356252,0.92110291836564,0.8948553895262379,0.9235189502224636,0.9075214721056933
1.336,17.838074479574846,0.4538539626149124,0.4,0.0034887928981884183,0.9210929540641272,0.8949100529826558,0.9236014207207652,0.9075964662770286
1.338,17.96343613624482,0.45567543145557093,0.4,0.0034756728576289136,0.9210823090759651,0.894963571708766,0.9236827170059115,0.9076702426608857
1.34,18.088317850173823,0.4574847568469526,0.4,0.0034621298919956674,0.9210709930518055,0.8950159512551419,0.9237628397659665,0.907742803980489
1.342,18.212704448137675,0.45928172370170334,0.4,0.003448166902868192,0.9210590160093337,0.8950671975689786,0.9238417900387637,0.9078141533441322
1.344,18.33658086226552,0.46106611927805574,0.4,0.003433786841538149,0.9210463883253123,0.89511731698554,0.9239195692052412,0.9078842942374182
1.346,18.459932131819514,0.4628377332064124,0.4,0.003418992708453675,0.9210331207274761,0.8951663162194837,0.9239961789826857,0.9079532305153931
1.348,18.582743404954332,0.46459635751522965,0.4,0.0034037875526576277,0.9210192242862848,0.8952142023560742,0.9240716214178875,0.9080209663945789
1.35,18.704999940456386,0.4663417866562131,0.4,0.003388174471219911,0.9210047104065366,0.8952609828422842,0.9241458988802121,0.908087506444906
1.352,18.82668710946251,0.4680738175288135,0.4,0.003372156608664049,0.9209895908188472,0.8953066654777914,0.9242190140545925,0.9081528555815542
1.354,18.94779039715787,0.46979224950402637,0.4,0.003355737156388166,0.9209738775710016,0.8953512584058774,0.9242909699344456,0.9082170190567066
1.356,19.068295404452947,0.4714968844474898,0.4,0.003338919352080538,0.9209575830191765,0.8953947701042276,0.9243617698145162,0.9082800024512147
1.358,19.188187849639384,0.47318752674188486,0.4,0.0033217064791298836,0.9209407198190472,0.895437209375647,0.9244314172836552,0.9083418116661911
1.36,19.30745357002451,0.474863983308633,0.4,0.0033041018660305522,0.9209233009167747,0.8954785853386852,0.9244999162175318,0.9084024529145218
1.362,19.426078523544366,0.47652606362889527,0.4,0.003286108885782778,0.920905339539883,0.8955189074181854,0.9245672707712885,0.9084619327123106
1.364,19.544048790355045,0.47817357976387104,0.4,0.0032677309552881623,0.9208868491880309,0.895558185335758,0.9246334853721404,0.9085202578702598
1.366,19.661350574402192,0.47980634637439806,0.4,0.0032489715347405464,0.9208678436236797,0.8955964291001828,0.9246985647119207,0.9085774354849866
1.368,19.777970204968497,0.4814241807398568,0.4,0.0032298341270124427,0.9208483368626657,0.8956336489977474,0.9247625137395823,0.9086334729302866
1.37,19.89389413819901,0.4830269027763791,0.4,0.0032103222770371817,0.9208283431646799,0.8956698555825272,0.924825337653655,0.9086883778483447
1.372,20.009108958604152,0.48461433505436524,0.4,0.0031904395711869417,0.9208078770236597,0.8957050596666081,0.9248870418946618,0.9087421581408978
1.374,20.123601380540265,0.48618630281530917,0.4,0.0031701896366468194,0.9207869531580994,0.8957392723102621,0.9249476321375031,0.9087948219603585
1.376,20.237358249667523,0.48774263398794426,0.4,0.0031495761407851087,0.9207655865012817,0.8957725048120762,0.9250071142838072,0.9088463777008979
1.378,20.350366544385214,0.4892831592036974,0.4,0.003128602790519929,0.9207437921914365,0.8958047686990438,0.9250654944542556,0.9088968339894976
1.38,20.462613377243972,0.4908077118114739,0.4,0.0031072733316824023,0.9207215855618329,0.8958360757166194,0.9251227789808837,0.9089461996769724
1.382,20.574085996335217,0.4923161278917614,0.4,0.003085591548376488,0.920698982130808,0.8958664378187465,0.9251789743993638,0.9089944838289702
1.384,20.684771786657368,0.49380824627007175,0.4,0.003063561262335666,0.9206759975917364,0.8958958671578584,0.9252340874412721,0.9090416957169508
1.386,20.79465827145889,0.495283908529714,0.4,0.0030411863322766146,0.9206526478029491,0.8959243760748619,0.9252881250263453,0.9090878448091533
1.388,20.903733113558015,0.49674295902391286,0.4,0.0030184706532500353,0.920628948777603,0.8959519770891042,0.9253410942547289,0.9091329407615495
1.39,21.011984116639038,0.4981852448872746,0.4,0.002995418155988781,0.9206049166735087,0.8959786828883339,0.9253930023992246,0.9091769934087961
1.392,21.119399226525108,0.49961061604660895,0.4,0.002972032806253437,0.9205805677829183,0.8960045063186535,0.9254438568975349,0.9092200127551824
1.394,21.225966532427396,0.5010189252311085,0.4,0.0029483186041755084,0.9205559185222832,0.8960294603744751,0.9254936653445156,0.9092620089655825
1.396,21.3316742681706,0.5024100279819028,0.4,0.002924279583598357,0.9205309854219834,0.8960535581884819,0.9255424354844353,0.9093029923564178
1.398,21.436510813394694,0.5037837826609814,0.4,0.0028999198114160415,0.9205057851160331,0.8960768130215979,0.9255901752032465,0.9093429733866278
1.4,21.540464694732794,0.505140050459507,0.4,0.0028752433869102013,0.9204803343317705,0.8960992382529758,0.9256368925208748,0.9093819626486624
1.402,21.643524586965157,0.5064786954055135,0.4,0.0028502544410851267,0.9204546498795338,0.8961208473700021,0.9256825955835258,0.9094199708594914
1.404,21.745679314149214,0.5077995843710092,0.4,0.002824957136001162,0.9204287486423314,0.8961416539583296,0.9257272926560174,0.9094570088516418
1.406,21.846917850725553,0.5091025870784842,0.4,0.002799355664106575,0.920402647565508,0.8961616716919397,0.9257709921141387,0.909493087564266
1.408,21.94722932259985,0.5103875761068374,0.4,0.0027734542475680354,0.9203763636464174,0.8961809143232379,0.9258137024370404,0.9095282180342414
1.41,22.04660300820063,0.5116544268967252,0.4,0.0027472571375998325,0.9203499139240968,0.8961993956731905,0.9258554321996589,0.9095624113873125
1.412,22.14502833951294,0.5129030177553511,0.4,0.0027207686137919714,0.9203233154689628,0.8962171296215049,0.9258961900651816,0.9095956788292722
1.414,22.242494903087717,0.5141332298606924,0.4,0.002693992983437273,0.9202965853725178,0.8962341300968587,0.9259359847775515,0.9096280316371922
1.416,22.338992441027003,0.5153449472651878,0.4,0.0026669345808576113,0.9202697407370837,0.8962504110671826,0.9259748251540173,0.909659481150705
1.418,22.434510851944818,0.5165380568988824,0.4,0.0026395977667294087,0.9202427986655648,0.896265986530002,0.926012720077736,0.9096900387633395
1.42,22.529040191903796,0.5177124485720512,0.4,0.002611986927408522,0.9202157762512415,0.8962808705028421,0.9260496784904252,0.9097197159139192
1.422,22.622570675327477,0.518868014977303,0.4,0.002584106474254634,0.9201886905676033,0.8962950770136978,0.9260857093850718,0.90974852407802
1.424,22.71509267588828,0.5200046516911795,0.4,0.002555960842955271,0.9201615586582271,0.8963086200915794,0.9261208217987018,0.9097764747594997
1.426,22.806596727371133,0.5211222571752596,0.4,0.0025275544928495693,0.9201343975267017,0.8963215137571322,0.9261550248052123,0.909803579482096
1.428,22.89707352451276,0.5222207327767768,0.4,0.002498891906251895,0.9201072241266065,0.8963337720133377,0.9261883275082691,0.9098298497811018
1.43,22.986513923816595,0.5232999827287624,0.4,0.0024699775877754402,0.9200800553515506,0.8963454088363012,0.9262207390342755,0.9098552971951196
1.432,23.074908944343402,0.524359914149727,0.4,0.0024408160636558976,0.9200529080252713,0.8963564381661261,0.926252268525412,0.909879933257898
1.434,23.162249768477476,0.525400437042885,0.4,0.002411411881075324,0.9200257988918055,0.8963668738978872,0.926282925132755,0.9099037694902582
1.436,23.248527742668575,0.526421464294941,0.4,0.002381769607486296,0.9199987446057312,0.8963767298726966,0.9263127180094709,0.9099268173921073
1.438,23.333734378149472,0.5274229116744416,0.4,0.0023518938299364606,0.9199717617224883,0.8963860198688764,0.9263416563040968,0.9099490884345501
1.44,23.417861351629252,0.5284046978297099,0.4,0.0023217891543935824,0.9199448666887817,0.8963947575932357,0.9263697491539034,0.9099705940520959
1.442,23.500900505962285,0.5293667442863673,0.4,0.002291460205071178,0.9199180758330727,0.8964029566724581,0.9263970056783475,0.9099913456349681
1.444,23.582843850792944,0.53030897544446,0.4,0.002260911623754838,0.9198914053561624,0.8964106306446054,0.9264234349726166,0.9100113545215206
1.446,23.66368356317608,0.5312313185751959,0.4,0.0022301480691293285,0.9198648713218727,0.8964177929507382,0.9264490461012669,0.91003063199076
1.448,23.743411988173303,0.5321337038173055,0.4,0.0021991742161065544,0.9198384896478272,0.896424456926661,0.9264738480919597,0.9100491892549827
1.45,23.822021639425078,0.5330160641730389,0.4,0.002167994755154481,0.919812276096342,0.8964306357947895,0.9264978499292958,0.910067037452525
1.452,23.899505199698662,0.5338783355038056,0.4,0.002136614391627089,0.919786246265424,0.8964363426561544,0.9265210605487546,0.9100841876406336
1.454,23.975855521411976,0.5347204565254722,0.4,0.0021050378450954512,0.9197604155798864,0.8964415904825321,0.9265434888307388,0.9101006507884581
1.456,24.051065627133386,0.5355423688033268,0.4,0.002073269848680005,0.9197347992825825,0.8964463921087179,0.9265651435947246,0.9101164377701666
1.458,24.12512871005749,0.5363440167467223,0.4,0.0020413151483841003,0.9197094124257669,0.8964507602249374,0.9265860335935262,0.9101315593581923
1.46,24.198038134456908,0.5371253476034039,0.4,0.0020091785024288953,0.9196842698625816,0.8964547073694026,0.9266061675076704,0.9101460262166088
1.462,24.2697874361102,0.537886311453541,0.4,0.0019768646805896728,0.9196593862386778,0.8964582459210179,0.9266255539398894,0.9101598488946419
1.464,24.34037032270586,0.5386268612034646,0.4,0.001944378463533645,0.9196347759839728,0.8964613880922331,0.9266442014097289,0.9101730378203153
1.466,24.409780674222553,0.5393469525791246,0.4,0.001911724642159314,0.9196104533045499,0.8964641459220555,0.9266621183482794,0.9101856032942401
1.468,24.478012543285566,0.5400465441192789,0.4,0.0018789080169374522,0.9195864321747018,0.8964665312692159,0.926679313093028,0.9101975554835424
1.47,24.545060155499574,0.5407255971684191,0.4,0.0018459333972537639,0.9195627263291254,0.8964685558054976,0.926695793882837,0.9102089044159407
1.472,24.610917909757756,0.541384075869449,0.4,0.001812805600753289,0.9195393492552689,0.8964702310092266,0.926711568853046,0.9102196599739668
1.474,24.67558037852739,0.5420219471561178,0.4,0.0017795294526866054,0.9195163141858349,0.8964715681589319,0.9267266460307081,0.9102298318893408
1.476,24.739042308111873,0.5426391807452254,0.4,0.0017461097852578846,0.9194936340914464,0.8964725783271708,0.9267410333299525,0.9102394297374949
1.478,24.80129861888938,0.5432357491286065,0.4,0.0017125514369748542,0.9194713216734764,0.8964732723745299,0.9267547385474822,0.910248462932256
1.48,24.862344405528095,0.5438116275648958,0.4,0.0016788592520007178,0.9194493893570462,0.8964736609437999,0.926767769358207,0.9102569407206835
1.482,24.92217493717818,0.5443667940710964,0.4,0.001645038079508081,0.919427849284196,0.8964737544543266,0.9267801333110115,0.9102648721780668
1.484,24.980785657640528,0.5449012294139461,0.4,0.0016110927730349292,0.9194067133072285,0.8964735630965436,0.9267918378246623,0.9102722662030847
1.486,25.038172185512334,0.5454149171011015,0.4,0.0015770281898427035,0.9193859929822338,0.8964730968266846,0.9268028901838554,0.9102791315131281
1.488,25.094330314309627,0.5459078433721387,0.4,0.0015428491902765163,0.9193656995627958,0.8964723653616843,0.9268132975354041,0.9102854766397893
1.49,25.149256012566806,0.5463799971893879,0.4,0.0015085606371275466,0.919345843993882,0.8964713781742608,0.926823066884571,0.9102913099245162
1.492,25.20294542391324,0.5468313702285996,0.4,0.0014741673949976559,0.9193264369059232,0.8964701444881917,0.9268322050915432,0.9102966395144393
1.494,25.255394867127055,0.547261956869457,0.4,0.0014396743296662597,0.919307488609084,0.8964686732737781,0.9268407188680552,0.9103014733583656
1.496,25.30660083616618,0.547671754185942,0.4,0.0014050863074594922,0.9192890090877273,0.8964669732435014,0.926848614774156,0.9103058192029477
1.498,25.356560000176678,0.5480607619365534,0.4,0.001370408194621696,0.9192710079950748,0.8964650528478761,0.9268558992151268,0.9103096845890248
1.5,25.40526920347855,0.5484289825543954,0.4,0.0013356448566892705,0.9192534946480694,0.8964629202714973,0.9268625784385465,0.9103130768481411
1.502,25.452725465529003,0.5487764211371328,0.4,0.0013008011578669095,0.9192364780224364,0.8964605834292863,0.9268686585315082,0.9103160030992378
1.504,25.498925980863316,0.5491030854368261,0.4,0.0012658819604062564,0.9192199667479531,0.8964580499629367,0.9268741454179873,0.9103184702455259
1.506,25.543868119013386,0.5494089858496475,0.4,0.0012308921239870063,0.9192039691039222,0.8964553272375583,0.9268790448563601,0.9103204849715354
1.508,25.587549424404035,0.5496941354054838,0.4,0.0011958365051004806,0.9191884930148561,0.896452422338526,0.9268833624370764,0.9103220537403452
1.51,25.62996761622717,0.5499585497574353,0.4,0.0011607199564357001,0.9191735460463724,0.8964493420685298,0.9268871035804871,0.910323182790995
1.512,25.67112058829388,0.5502022471712096,0.4,0.0011255473262679805,0.9191591354013023,0.896446092944829,0.9268902735348225,0.9103238781360761
1.514,25.71100640886459,0.5504252485144183,0.4,0.0010903234578500736,0.9191452679160158,0.896442681196713,0.9268928773743282,0.910324145559507
1.516,25.749623320457317,0.5506275772457817,0.4,0.0010550531888058776,0.9191319500569609,0.8964391127631651,0.9268949199975557,0.9103239906144907
1.518,25.786969739634156,0.5508092594042411,0.4,0.001019741350526735,0.9191191879174256,0.8964353932907357,0.9268964061258063,0.9103234186216546
1.52,25.823044256766092,0.5509703235979866,0.4,0.0009843927675703408,0.9191069872145178,0.8964315281316216,0.9268973403017349,0.9103224346673777
1.522,25.857845635776187,0.5511108009934005,0.4,0.0009490122570622804,0.9190953532863672,0.8964275223419522,0.9268977268881061,0.9103210436022975
1.524,25.89137281386132,0.5512307253039206,0.4,0.0009136046281002157,0.9190842910895499,0.8964233806802844,0.9268975700667074,0.9103192500400037
1.526,25.923624901192472,0.5513301327788264,0.4,0.0008781746811607373,0.9190738051967406,0.8964191076063069,0.9268968738374201,0.9103170583559173
1.528,25.954601180593748,0.5514090621919469,0.4,0.0008427272075089014,0.9190638997945847,0.8964147072797508,0.9268956420174445,0.9103144726863517
1.53,25.98430110720016,0.551467554830298,0.4,0.0008072669886104679,0.9190545786818012,0.8964101835595106,0.9268938782406814,0.9103114969277608
1.532,26.012724308094324,0.5515056544826463,0.4,0.0007717987955468577,0.9190458452675111,0.8964055400029729,0.9268915859572702,0.9103081347361703
1.534,26.039870581922127,0.5515234074279977,0.4,0.000736327388432845,0.9190377025697926,0.8964007798655519,0.9268887684332805,0.9103043895267917
1.536,26.0657398984875,0.5515208624240227,0.4,0.0007008575158370004,0.9190301532144671,0.8963959061004367,0.9268854287505619,0.9103002644738234
1.538,26.09033239832634,0.5514980706954055,0.4,0.0006653939142049029,0.9190231994341113,0.8963909213585417,0.9268815698067439,0.9102957625104308
1.54,26.11364839225977,0.5514550859221267,0.4,0.0006299413072851343,0.9190168430672998,0.8963858279886671,0.9268771943153944,0.9102908863289132
1.542,26.13568836092674,0.5513919642276758,0.4,0.0005945044055580749,0.9190110855580769,0.8963806280378637,0.9268723048063277,0.9102856383810481
1.544,26.156452954296125,0.5513087641671919,0.4,0.0005590879056675146,0.9190059279556572,0.8963753232520044,0.926866903626066,0.9102800208786207
1.546,26.17594299115845,0.5512055467155361,0.4,0.0005236964898550961,0.919001370914355,0.8963699150765609,0.9268609929384553,0.9102740357941309
1.548,26.194159458597245,0.5510823752552888,0.4,0.0004883348253976072,0.9189974146937439,0.896364404657582,0.9268545747254275,0.9102676848616814
1.55,26.21110351144023,0.5509393155646756,0.4,0.0004530075640471393,0.9189940591590428,0.896358792842876,0.9268476507879156,0.9102609695780417
1.552,26.2267764716904,0.5507764358054189,0.4,0.00041771934147412756,0.9189913037817324,0.8963530801833949,0.9268402227469169,0.9102538912038913
1.554,26.241179827937113,0.5505938065105096,0.4,0.00038247477671329237,0.9189891476403965,0.8963472669348158,0.926832292044702,0.9102464507652368
1.556,26.254315234747242,0.5503915005719022,0.4,0.0003472784716124986,0.9189875894217919,0.896341353059325,0.9268238599461723,0.9102386490550046
1.558,26.266184512036613,0.5501695932281268,0.4,0.0003121350102845517,0.9189866274221425,0.8963353382275953,0.9268149275403622,0.9102304866348052
1.56,26.27678964442168,0.5499281620518192,0.4,0.0002770489585619505,0.9189862595486596,0.8963292218209599,0.9268054957420822,0.9102219638368699
1.562,26.286132780551693,0.5496672869371577,0.4,0.00024202486345461518,0.9189864833212831,0.8963230029337799,0.9267955652937069,0.9102130807661545
1.564,26.29421623242136,0.5493870500872166,0.4,0.00020706725261061237,0.9189872958746474,0.8963166803760041,0.9267851367671027,0.9102038373026147
1.566,26.30104247466415,0.5490875360012198,0.4,0.00017218063377989808,0.9189886939602677,0.8963102526759157,0.9267742105656925,0.9101942331036426
1.568,26.306614143826376,0.5487688314616982,0.4,0.0001373694942811006,0.9189906739489434,0.8963037180830696,0.9267627869266604,0.9101842676066713
1.57,26.31093403762208,0.5484310255215447,0.4,0.00010263830047136724,0.9189932318333808,0.8962970745714121,0.9267508659232885,0.9101739400319381
1.572,26.314005114168964,0.548074209490963,0.4,6.79914972192985e-05,0.9189963632310301,0.8962903198425846,0.9267384474674281,0.9101632493854084
1.574,26.315830491205325,0.5476984769243063,0.4,3.3433507380994495e-05,0.9190000633871385,0.8962834513294082,0.9267255313121039,0.9101521944618575
1.576,26.316413445288255,0.5473039236067977,0.4,-1.0312687207592717e-06,0.9190043271780104,0.8962764661995449,0.9267121170542444,0.910140773848106
1.578,26.31575741097308,0.5468906475411334,0.4,-3.539845381413999e-05,0.9190091491144825,0.8962693613593341,0.9266982041375412,0.9101289859264091
1.58,26.313865979974285,0.5464587489339593,0.4,-6.966369419274124e-05,0.9190145233456005,0.8962621334578019,0.9266837918554333,0.910116828877995
1.582,26.31074290030793,0.5460083301822162,0.4,-0.00010382266022680211,0.9190204436625037,0.8962547788908393,0.9266688793542119,0.9101043006867497
1.584,26.30639207541574,0.5455394958593492,0.4,-0.00013787104687118125,0.9190269035025109,0.8962472938055481,0.9266534656362487,0.9100913991430495
1.586,26.300817563270968,0.5450523527013778,0.4,-0.0001718045741700434,0.9190338959534047,0.8962396741047479,0.9266375495633394,0.9100781218477311
1.588,26.29402357546615,0.5445470095928143,0.4,-0.00020561898775822522,0.9190414137579124,0.8962319154516459,0.9266211298601628,0.9100644662162047
1.59,26.28601447628285,0.5440235775524354,0.4,-0.0002393100593592455,0.9190494493183811,0.8962240132746617,0.9266042051178536,0.9100504294826999
1.592,26.27679478174358,0.5434821697188873,0.4,-0.0002728735872799235,0.9190579947016418,0.8962159627724078,0.9265867737976855,0.9100360087046471
1.594,26.26636915864591,0.5429229013361353,0.4,-0.0003063053969015679,0.9190670416440622,0.8962077589188168,0.9265688342348588,0.9100212007671858
1.596,26.25474242357905,0.542345889738732,0.4,-0.00033960134116769764,0.9190765815567823,0.8961993964684206,0.9265503846423977,0.9100060023878037
1.598,26.24191954192283,0.5417512543369168,0.4,-0.00037275730106825397,0.9190866055311301,0.8961908699617672,0.9265314231151436,0.9099904101210935
1.6,26.227905626829408,0.5411391166015284,0.4,-0.0004057691861202621,0.9190971043442157,0.8961821737309803,0.9265119476338521,0.9099744203636356
1.602,26.21270593818767,0.5405096000487274,0.4,-0.000438632934844899,0.9191080684646977,0.8961733019054537,0.9264919560693833,0.9099580293589933
1.604,26.196325881570562,0.5398628302245243,0.4,-0.00047134451524092274,0.9191194880587192,0.8961642484176771,0.9264714461869857,0.9099412332028225
1.606,26.178771007165427,0.5391989346891045,0.4,-0.0005038999252544171,0.9191313529960096,0.896155007009189,0.9264504156506707,0.9099240278480916
1.608,26.160047008687503,0.538518043000944,0.4,-0.0005362951932448036,0.9191436528561477,0.8961455712366552,0.9264288620276717,0.9099064091104053
1.61,26.140159722276703,0.5378202867007112,0.4,-0.0005685263784470724,0.919156376934985,0.8961359344780658,0.9264067827929904,0.9098883726734329
1.612,26.119115125377842,0.5371057992949464,0.4,-0.0006005895714301799,0.9191695142512187,0.8961260899390471,0.9263841753340197,0.909869914094434
1.614,26.096919335604426,0.5363747162395148,0.4,-0.0006324808945515629,0.9191830535531176,0.8961160306592867,0.9263610369552465,0.9098510288098789
1.616,26.073578609586114,0.5356271749228225,0.4,-0.000664196502407714,0.919196983325391,0.8961057495190635,0.9263373648830268,0.9098317121411594
1.618,26.04909934180011,0.5348633146487968,0.4,-0.0006957325822807646,0.9192112917962001,0.896095239245882,0.9263131562704313,0.909811959300388
1.62,26.02348806338646,0.5340832766196153,0.4,-0.0007270853545810174,0.9192259669443035,0.8960844924212035,0.9262884082021595,0.9097917653962783
1.622,25.99675144094755,0.5332872039181873,0.4,-0.0007582510732853717,0.9192409965063366,0.8960735014872722,0.926263117699515,0.9097711254401045
1.624,25.96889627533188,0.5324752414903707,0.4,-0.0007892260263715825,0.9192563679842161,0.8960622587540298,0.9262372817254431,0.9097500343517385
1.626,25.939929500402283,0.531647536126932,0.4,-0.000820006536248287,0.9192720686526691,0.8960507564061158,0.9262108971896243,0.9097284869657534
1.628,25.909858181788728,0.5308042364452282,0.4,-0.0008505889601807595,0.919288085566877,0.8960389865099447,0.9261839609536195,0.9097064780375963
1.63,25.878689515625886,0.5299454928706191,0.4,-0.0008809696907122796,0.9193044055702347,0.8960269410208641,0.9261564698360671,0.9096840022498238
1.632,25.84643082727561,0.5290714576175948,0.4,-0.0009111451560811149,0.9193210153022162,0.8960146117903782,0.9261284206179243,0.9096610542183948
1.634,25.813089570034467,0.5281822846706178,0.4,-0.0009411118206330044,0.9193379012063431,0.8960019905734389,0.9260998100477504,0.909637628499016
1.636,25.77867332382652,0.5272781297646736,0.4,-0.0009708661852290938,0.9193550495382513,0.8959890690357992,0.9260706348470298,0.9096137195935399
1.638,25.743189793881495,0.5263591503655233,0.4,-0.0010004047876492517,0.9193724463738512,0.8959758387614222,0.9260408917155293,0.9095893219564061
1.64,25.70664680939852,0.5254255056496538,0.4,-0.0010297242029906957,0.9193900776175724,0.8959622912599401,0.9260105773366861,0.9095644300011239
1.642,25.669052322195594,0.524477356483926,0.4,-0.0010588210440618613,0.919407929010696,0.8959484179741626,0.9259796883830242,0.9095390381067923
1.644,25.630414405344965,0.5235148654049059,0.4,-0.0010876919617714375,0.9194259861397576,0.8959342102876233,0.9259482215215935,0.9095131406246506
1.646,25.590741251794604,0.5225381965978871,0.4,-0.0011163336455125,0.9194442344450285,0.8959196595321662,0.9259161734194289,0.9094867318846594
1.648,25.550041172975906,0.5215475158755889,0.4,-0.001144742823541666,0.9194626592290588,0.895904756995562,0.9258835407490266,0.9094598062021022
1.65,25.508322597397875,0.5205429906565378,0.4,-0.0011729162633531992,0.9194812456652847,0.8958894939291517,0.9258503201938312,0.9094323578842082
1.652,25.46559406922789,0.519524789943117,0.4,-0.001200850772047985,0.9194999788066893,0.895873861555512,0.9258165084537331,0.9094043812367878
1.654,25.42186424685933,0.5184930842992914,0.4,-0.0012285431966973048,0.9195188435945163,0.8958578510761384,0.9257821022505693,0.909375870570881
1.656,25.377141901466135,0.5174480458279983,0.4,-0.0012559904247013292,0.9195378248670264,0.8958414536791375,0.9257470983336256,0.9093468202094072
1.658,25.33143591554463,0.5163898481482044,0.4,-0.0012831893841422548,0.9195569073682949,0.8958246605469308,0.9257114934851364,0.9093172244938211
1.66,25.28475528144268,0.515318666371626,0.4,-0.0013101370441320048,0.9195760757570438,0.8958074628639552,0.9256752845257777,0.909287077790762
1.662,25.237109099876438,0.5142346770791087,0.4,-0.0013368304151544171,0.9195953146155001,0.8957898518243648,0.9256384683201497,0.9092563744986952
1.664,25.188506578434886,0.5131380582966696,0.4,-0.0013632665494018393,0.9196146084582811,0.8957718186397223,0.9256010417822464,0.9092251090545456
1.666,25.13895703007236,0.5120289894711924,0.4,-0.001389442541106051,0.9196339417412939,0.8957533545466777,0.9255630018809046,0.9091932759403094
1.668,25.088469871589254,0.510907651445786,0.4,-0.0014153555268634377,0.9196532988706487,0.89573445081463,0.9255243456452346,0.9091608696896484
1.67,25.03705462210113,0.5097742264347929,0.4,-0.0014410026859543296,0.9196726642115808,0.8957150987533655,0.9254850701700238,0.9091278848944582
1.672,24.98472090149644,0.5086288979984572,0.4,-0.001466381240656433,0.9196920220973702,0.8956952897206683,0.9254451726211117,0.9090943162114059
1.674,24.931478428883064,0.5074718510172471,0.4,-0.0014914884565522697,0.9197113568382601,0.8956750151298986,0.9254046502407325,0.9090601583684365
1.676,24.877337021023894,0.5063032716658326,0.4,-0.0015163216428305455,0.919730652730365,0.8956542664575341,0.9253635003528208,0.9090254061712374
1.678,24.82230659076168,0.5051233473867204,0.4,-0.0015408781525813682,0.9197498940645638,0.8956330352506672,0.9253217203682775,0.9089900545096635
1.68,24.766397145433352,0.5039322668635461,0.4,-0.001565155383085237,0.9197690651353722,0.8956113131344585,0.9252793077901941,0.9089540983641146
1.682,24.709618785274074,0.5027302199940261,0.4,-0.0015891507760957212,0.9197881502497909,0.895589091819535,0.9252362602190254,0.9089175328118604
1.684,24.651981701811213,0.5015173978625687,0.4,-0.0016128618181157515,0.9198071337361218,0.8955663631093357,0.9251925753577174,0.9088803530333138
1.686,24.593496176248475,0.5002939927125464,0.4,-0.0016362860406674443,0.919825999952747,0.8955431189073918,0.9251482510167758,0.9088425543182413
1.688,24.53417257784048,0.49906019791823797,0.4,-0.0016594210205553822,0.9198447332968706,0.8955193512245468,0.9251032851192813,0.9088041320719132
1.69,24.474021362257925,0.4978162079564325,0.4,-0.0016822643801232716,0.919863318213206,0.8954950521861007,0.9250576757058396,0.9087650818211837
1.692,24.413053069943672,0.4965622183777081,0.4,-0.0017048137875039023,0.9198817392026211,0.8954702140388847,0.9250114209394723,0.9087253992205029
1.694,24.35127832445995,0.4952984257773838,0.4,-0.0017270669568623328,0.9198999808307178,0.8954448291582526,0.9249645191104342,0.9086850800578504
1.696,24.288707830826908,0.49402502776614926,0.4,-0.0017490216486322264,0.9199180277363554,0.895418890054992,0.924916968640965,0.9086441202605925
1.698,24.225352373852783,0.4927422229403781,0.4,-0.001770675669745263,0.9199358646401047,0.8953923893821467,0.9248687680899638,0.9086025159012548
1.7,24.16122281645597,0.4914502108521265,0.4,-0.0017920268738535554,0.9199534763526293,0.8953653199417465,0.9248199161575867,0.9085602632032095
1.702,24.096330097979184,0.4901491919788258,0.4,-0.0018130731615449975,0.9199708477829918,0.8953376746914414,0.9247704116897655,0.9085173585462704
1.704,24.030685232495994,0.48883936769267183,0.4,-0.0018338124805514732,0.9199879639468789,0.8953094467510371,0.9247202536826407,0.9084737984721974
1.706,23.964299307110004,0.48752094022971737,0.4,-0.0018542428259498563,0.9200048099747364,0.895280629408923,0.9246694412869096,0.9084295796900993
1.708,23.897183480246913,0.4861941126586722,0.4,-0.0018743622403557371,0.9200213711198186,0.8952512161283953,0.9246179738120852,0.9083846990817396
1.71,23.82934897993977,0.4848590888494225,0.4,-0.001894168814109803,0.9200376327661381,0.8952212005538673,0.9245658507306616,0.9083391537067356
1.712,23.760807102107606,0.4835160734412688,0.4,-0.0019136606854568128,0.9200535804363159,0.8951905765169627,0.9245130716821847,0.9082929408076494
1.714,23.691569208827786,0.48216527181089386,0.4,-0.001932836040717102,0.9200691997993288,0.89515933804249,0.9244596364772263,0.9082460578149713
1.716,23.621646726602304,0.4808068900400717,0.4,-0.0019516931144505523,0.9200844766781469,0.8951274793542957,0.9244055451012564,0.908198502351985
1.718,23.551051144618338,0.47944113488311474,0.4,-0.001970230189612971,0.9200993970572574,0.8950949948809878,0.9243507977184126,0.9081502722395177
1.72,23.479794013003286,0.47806821373407804,0.4,-0.001988445597704819,0.9201139470900719,0.8950618792615312,0.9242953946751645,0.9081013655005702
1.722,23.407886941074597,0.4766883345937245,0.4,-0.002006337718912233,0.9201281131062122,0.895028127350712,0.9242393365038711,0.9080517803648243
1.724,23.33534159558466,0.4753017060362575,0.4,-0.002023904982240288,0.9201418816186703,0.8949937342244586,0.9241826239262237,0.9080015152730212
1.726,23.26216969896106,0.4739085371758353,0.4,-0.0020411458656384445,0.9201552393308395,0.8949586951850311,0.9241252578565817,0.9079505688812152
1.728,23.188383027542415,0.4725090376328723,0.4,-0.0020580588961181382,0.9201681731434134,0.8949230057660628,0.9240672394051894,0.9078989400648938
1.73,23.113993409810167,0.4711034175001364,0.4,-0.0020746426498624558,0.9201806701611455,0.8948866617374577,0.9240085698812776,0.9078466279229646
1.732,23.039012724616537,0.4696918873086602,0.4,-0.002090895752327858,0.9201927176994729,0.89484965911014,0.9239492507960453,0.9077936317816049
1.734,22.963452899408974,0.46827465799346224,0.4,-0.0021068168783379046,0.9202043032909917,0.8948119941406516,0.9238892838655213,0.9077399511979741
1.736,22.887325908451373,0.46685194085910253,0.4,-0.0021224047521689396,0.9202154146917885,0.8947736633355966,0.9238286710133021,0.907685585963784
1.738,22.810643771042354,0.4654239475450754,0.4,-0.0021376581476277015,0.9202260398876208,0.8947346634559291,0.9237674143731657,0.9076305361087261
1.74,22.733418549730892,0.46399088999105187,0.4,-0.0021525758881208216,0.9202361670999424,0.8946949915210822,0.9237055162915568,0.9075748019037533
1.742,22.655662348529596,0.46255298040198445,0.4,-0.0021671568467161763,0.9202457847917768,0.8946546448129379,0.9236429793299491,0.9075183838642166
1.744,22.577387311125918,0.4611104312130839,0.4,-0.002181399946196065,0.9202548816734246,0.8946136208796298,0.9235798062670714,0.9074612827528482
1.746,22.498605619091595,0.4596634550546801,0.4,-0.002195304159102186,0.9202634467080155,0.8945719175391866,0.9235160001010079,0.9074034995825994
1.748,22.419329490090643,0.45821226471698,0.4,-0.002208868507772383,0.9202714691168915,0.8945295328830029,0.9234515640511636,0.9073450356193209
1.75,22.33957117608613,0.45675707311473257,0.4,-0.002222092064369143,0.9202789383848233,0.8944864652791438,0.9233865015600962,0.9072858923842922
1.752,22.25934296154613,0.45529809325181564,0.4,-0.0022349739508998267,0.9202858442650588,0.8944427133754805,0.9233208162952147,0.9072260716565944
1.754,22.178657161649035,0.4538355381857534,0.4,-0.0022475133392286114,0.9202921767841986,0.89439827610265,0.9232545121503399,0.9071655754753263
1.756,22.097526120488652,0.45236962099218125,0.4,-0.002259709451080137,0.9202979262468964,0.8943531526768443,0.9231875932471302,0.9071044061416621
1.758,22.015962209279266,0.4509005547292659,0.4,-0.002271561558034843,0.9203030832403849,0.8943073426024226,0.9231200639363678,0.9070425662207501
1.76,21.933977824561037,0.44942855240209784,0.4,-0.002283068981515985,0.9203076386388226,0.8942608456743496,0.9230519287991082,0.9069800585434521
1.762,21.851585386406036,0.4479538269270687,0.4,-0.0022942310927683367,0.9203115836074608,0.8942136619804534,0.9229831926476881,0.9069168862079188
1.764,21.768797336625163,0.44647659109624,0.4,-0.002305047312828564,0.92031490960663,0.8941657919035083,0.9229138605265957,0.9068530525810076
1.766,21.68562613697629,0.444997057541727,0.4,-0.002315517112487279,0.9203176083955417,0.8941172361231366,0.9228439377131996,0.9067885612995337
1.768,21.602084267373947,0.4435154387001027,0.4,-0.0023256400122427788,0.9203196720359083,0.8940679956175309,0.9227734297183366,0.9067234162713599
1.77,21.518184224100796,0.44203194677683594,0.4,-0.002335415582246473,0.9203210928953725,0.8940180716649956,0.9227023422867591,0.9066576216763229
1.772,21.43393851802122,0.440546793710783,0.4,-0.0023448434422400155,0.9203218636507569,0.8939674658453086,0.9226306813974406,0.906591181966995
1.774,21.349359672797323,0.43906019113873684,0.4,-0.0023539232614841507,0.9203219772911178,0.8939161800409001,0.9225584532637401,0.906524101869281
1.776,21.264460223107672,0.4375723503600556,0.4,-0.0023626547586792913,0.9203214271206175,0.8938642164378507,0.9224856643334244,0.9064563863828519
1.778,21.179252712869005,0.43608348230137933,0.4,-0.0023710377018778513,0.920320206761202,0.8938115775267076,0.92241232128855,0.906388040781413
1.78,21.093749693461255,0.4345937974814463,0.4,-0.002379071908388352,0.9203183101550905,0.8937582661031177,0.922338431045202,0.9063190706128077
1.782,21.007963721956195,0.4331035059760304,0.4,-0.0023867572446713316,0.9203157315670738,0.893704285268282,0.9222640007530932,0.9062494816989582
1.784,20.92190735934995,0.4316128173830013,0.4,-0.002394093626227088,0.920312465586623,0.8936496384292244,0.9221890377950226,0.9061792801356404
1.786,20.835593168799715,0.43012194078753213,0.4,-0.0024010810174752814,0.9203085071298044,0.8935943292988835,0.9221135497861922,0.9061084722920966
1.788,20.749033713864943,0.428631084727459,0.4,-0.002407719431626441,0.920303851441005,0.8935383618960195,0.9220375445733847,0.9060370648104842
1.79,20.662241556753305,0.42714045715881027,0.4,-0.0024140089305454077,0.9202984940944665,0.8934817405449449,0.9219610302340031,0.9059650646051634
1.792,20.575229256571724,0.4256502654215172,0.4,-0.0024199496246067546,0.920292430995626,0.8934244698750722,0.9218840150749689,0.9058924788618203
1.794,20.488009367582734,0.4241607162053183,0.4,-0.002425541672542238,0.9202856583822684,0.8933665548202854,0.9218065076314852,0.905819315036433
1.796,20.4005944374665,0.4226720155158731,0.4,-0.002430785281280314,0.920278172825487,0.893308000618133,0.9217285166656627,0.9057455808540733
1.798,20.312997005588716,0.4211843686410913,0.4,-0.002435680705777784,0.9202699712304517,0.8932488128088425,0.921650051165007,0.9056712843075526
1.8,20.22522960127478,0.4196979801176995,0.4,-0.0024402282488436107,0.9202610508369928,0.8931889972341616,0.9215711203407739,0.9055964336559081
1.802,20.137304742090354,0.41821305369804906,0.4,-0.002444428260954974,0.9202514092199898,0.8931285600360236,0.9214917336261906,0.9055210374227337
1.804,20.049234932128762,0.4167297923171828,0.4,-0.0024482811400656133,0.9202410442895776,0.89306750765504,0.9214119006745422,0.9054451043943526
1.806,19.961032660305403,0.41524839806016917,0.4,-0.0024517873314065285,0.9202299542911621,0.8930058468288211,0.9213316313571288,0.9053686436178399
1.808,19.872710398659446,0.41376907212972003,0.4,-0.0024549473272791,0.9202181378052506,0.8929435845901268,0.9212509357610922,0.9052916643988888
1.81,19.784280600663163,0.41229201481409916,0.4,-0.0024577616668406944,0.9202055937471,0.8928807282648484,0.9211698241871135,0.9052141762995282
1.812,19.695755699539053,0.41081742545533545,0.4,-0.0024602309358828316,0.9201923213661773,0.8928172854698244,0.921088307146985,0.9051361891356899
1.814,19.607148106585154,0.4093455024177522,0.4,-0.00246235576660198,0.9201783202454418,0.89275326411049,0.9210063953610546,0.905057712974629
1.816,19.518470209508664,0.4078764430568223,0.4,-0.0024641368373630613,0.9201635903004437,0.8926886723783652,0.9209240997555486,0.9049787581321965
1.818,19.42973437076825,0.4064104436883612,0.4,-0.002465574872455738,0.9201481317782465,0.8926235187483803,0.9208414314597708,0.9048993351699712
1.82,19.34095292592528,0.40494769955806936,0.4,-0.002466670641843571,0.9201319452561711,0.8925578119760443,0.9207584018031837,0.9048194548922481
1.822,19.252138182004142,0.40348840481142995,0.4,-0.002467424960906122,0.9201150316403637,0.892491561094455,0.9206750223123679,0.9047391283428862
1.824,19.16330241586204,0.402032752463978,0.4,-0.0024678386901740936,0.920097392164191,0.8924247754111546,0.9205913047078682,0.9046583668020198
1.826,19.074457872568427,0.4005809343719479,0.4,-0.002467912735057593,0.9200790283864653,0.8923574645048361,0.9205072609009253,0.9045771817826362
1.828,18.985616763794315,0.3991331412033055,0.4,-0.0024676480455676068,0.9200599421894976,0.8922896382218966,0.9204229029900923,0.9044955850270164
1.83,18.896791266211785,0.39768956240918213,0.4,-0.002467045616030784,0.9200401357769861,0.8922213066728453,0.920338243257745,0.9044135885030489
1.832,18.80799351990384,0.3962503861957112,0.4,-0.0024661064847976153,0.9200196116717383,0.8921524802285679,0.9202532941664808,0.9043312044004136
1.834,18.7192356267849,0.3948157994962809,0.4,-0.0024648317339441145,0.919998372713232,0.8920831695164476,0.9201680683554152,0.9042484451266408
1.836,18.630529649032155,0.3933859879442105,0.4,-0.0024632224889670905,0.919976422055015,0.8920133854163489,0.9200825786363718,0.904165323303047
1.838,18.541887607527983,0.39196113584585757,0.4,-0.002461279918473117,0.9199537631619484,0.8919431390564638,0.9199968379899743,0.9040818517605498
1.84,18.45332148031371,0.3905414261541637,0.4,-0.0024590052338612995,0.9199303998072959,0.8918724418090267,0.9199108595616381,0.9039980435353668
1.842,18.36484320105486,0.38912704044264784,0.4,-0.002456399688999947,0.9199063360696584,0.8918013052858977,0.9198246566574664,0.9039139118645984
1.844,18.276464657518193,0.3877181588798523,0.4,-0.0024534645798972477,0.9198815763297622,0.8917297413340189,0.9197382427400524,0.9038294701816983
1.846,18.188197690060665,0.3863149602042496,0.4,-0.0024502012443660625,0.9198561252670994,0.8916577620307483,0.919651631424192,0.9037447321118375
1.848,18.100054090130598,0.38491762169961635,0.4,-0.0024466110616829426,0.9198299878564254,0.8915853796790706,0.9195648364725066,0.9036597114671585
1.85,18.012045598781203,0.3835263191708788,0.4,-0.00244269545224148,0.9198031693641164,0.8915126068026927,0.9194778717909812,0.9035744222419304
1.852,17.924183905196685,0.3821412269204384,0.4,-0.002438455877200106,0.919775675344387,0.8914394561410227,0.919390751424418,0.9034888786076002
1.854,17.836480645231138,0.380762517724981,0.4,-0.0024338938381244487,0.9197475116353767,0.8913659406440402,0.9193034895518125,0.9034030949077501
1.856,17.748947399960407,0.37939036281277605,0.4,-0.002429010876624363,0.9197186843551044,0.8912920734670572,0.9192161004816507,0.9033170856529602
1.858,17.661595694247087,0.378024931841467,0.4,-0.002423808573985751,0.9196891998972931,0.8912178679653753,0.9191285986471294,0.9032308655155791
1.86,17.574436995318912,0.37666639287636394,0.4,-0.0024182885507972856,0.9196590649270736,0.8911433376888436,0.9190409986013103,0.9031444493244105
1.862,17.487482711360645,0.37531491236923503,0.4,-0.00241245246657216,0.9196282863765632,0.8910684963763169,0.9189533150121989,0.9030578520593114
1.864,17.400744190119664,0.3739706551376063,0.4,-0.002406302019364976,0.9195968714403294,0.890993357950022,0.9188655626577618,0.9029710888457131
1.866,17.314232717525446,0.37263378434456884,0.4,-0.002399838945383892,0.9195648275707371,0.8909179365098338,0.9187777564208794,0.9028841749490633
1.868,17.227959516323093,0.3713044614791014,0.4,-0.0023930650185981523,0.9195321624731874,0.8908422463274644,0.9186899112842379,0.9027971257691935
1.87,17.14193574472107,0.3699828463369033,0.4,-0.0023859820503411176,0.9194988841012461,0.89076630184057,0.9186020423251653,0.9027099568346171
1.872,17.056172495053296,0.3686690970017494,0.4,-0.002378591888908914,0.9194650006516701,0.8906901176467774,0.9185141647104119,0.9026226837967583
1.874,16.97068079245577,0.36736336982736006,0.4,-0.0023708964191548284,0.9194305205593336,0.8906137084976368,0.9184262936908809,0.9025353224241192
1.876,16.8854715935579,0.36606581941979577,0.4,-0.0023628975620795674,0.9193954524920559,0.8905370892925014,0.9183384445963101,0.9024478885963839
1.878,16.800555785188585,0.3647765986203697,0.4,-0.002354597274417499,0.9193598053453389,0.8904602750723404,0.9182506328299087,0.9023603982984691
1.88,16.715944183097374,0.3634958584890867,0.4,-0.0023459975482190143,0.9193235882370121,0.890383281013485,0.9181628738629511,0.9022728676145162
1.882,16.63164753069061,0.3622237482886041,0.4,-0.0023371004104291108,0.9192868105017951,0.8903061224213186,0.9180751832293342,0.9021853127218383
1.884,16.54767649778289,0.36096041546871593,0.4,-0.0023279079224623363,0.9192494816857748,0.8902288147239045,0.9179875765200944,0.9020977498848171
1.886,16.464041679363863,0.35970600565136174,0.4,-0.002318422179774208,0.9192116115408075,0.8901513734655659,0.9179000693778971,0.902010195448759
1.888,16.380753594380504,0.35846066261615706,0.4,-0.002308645311429235,0.9191732100188447,0.890073814300413,0.9178126774914908,0.9019226658337097
1.89,16.29782268453504,0.3572245282864493,0.4,-0.0022985794796656586,0.9191342872661875,0.8899961529858265,0.917725416590139,0.9018351775282336
1.892,16.215259313098557,0.35599774271589063,0.4,-0.0022882268794570423,0.9190948536176764,0.8899184053759001,0.917638302438025,0.9017477470831615
1.894,16.133073763740484,0.3547804440755354,0.4,-0.0022775897380708262,0.9190549195908153,0.8898405874148431,0.9175513508286387,0.9016603911053077
1.896,16.051276239373987,0.35357276864145215,0.4,-0.0022666703146239707,0.919014495879838,0.8897627151303507,0.9174645775791427,0.9015731262511616
1.898,15.969876861017427,0.3523748507828544,0.4,-0.0022554708996358097,0.9189735933497174,0.8896848046269435,0.9173779985247271,0.9014859692205589
1.9,15.888885666671984,0.3511868229507447,0.4,-0.002243993814578235,0.9189322230301245,0.8896068720792814,0.917291629512951,0.9013989367503318
1.902,15.808312610215475,0.35000881566706876,0.4,-0.0022322414114233293,0.9188903961093372,0.8895289337254528,0.9172054863980743,0.9013120456079462
1.904,15.72816756031254,0.3488409575143816,0.4,-0.0022202160721885703,0.9188481239281062,0.8894510058602474,0.9171195850353873,0.9012253125851261
1.906,15.64846029934123,0.3476833751260147,0.4,-0.0022079202084797243,0.9188054179734813,0.8893731048284114,0.9170339412755337,0.901138754491469
1.908,15.569200522336077,0.34653619317674955,0.4,-0.0021953562610315435,0.9187622898725962,0.889295247017894,0.916948570958838,0.9010523881480588
1.91,15.490397835947766,0.34539953437398585,0.4,-0.0021825266992463893,0.9187187513864273,0.8892174488530831,0.9168634899096333,0.9009662303810749
1.912,15.41206175741942,0.3442735194494068,0.4,-0.0021694340207308945,0.9186748144035155,0.889139726788039,0.9167787139305966,0.9008802980154045
1.914,15.334201713579626,0.3431582671511339,0.4,-0.0021560807508307803,0.918630490933668,0.889062097299727,0.9166942587970941,0.9007946078682602
1.916,15.25682703985223,0.342053894236367,0.4,-0.002142469442163942,0.9185857931016354,0.8889845768812533,0.9166101402515375,0.9007091767428059
1.918,15.179946979282942,0.34096051546450606,0.4,-0.0021286026741519177,0.9185407331407699,0.8889071820351071,0.9165263739977552,0.9006240214217947
1.92,15.103570681582896,0.33987824359074925,0.4,-0.002114483052549852,0.918495323386672,0.8888299292664141,0.916442975695383,0.9005391586612219
1.922,15.0277072021891,0.33880718936016185,0.4,-0.0021001132089750628,0.9184495762708204,0.888752835076203,0.9163599609542735,0.900454605183998
1.924,14.952365501341903,0.3377474615022127,0.4,-0.002085495800434325,0.9184035043142007,0.8886759159546895,0.9162773453289305,0.9003703776736407
1.926,14.877554443179514,0.33669916672576833,0.4,-0.0020706335088499757,0.9183571201209256,0.8885991883745824,0.9161951443129689,0.9002864927679949
1.928,14.80328279484958,0.33566240971454286,0.4,-0.00205552904058495,0.9183104363718552,0.8885226687844112,0.9161133733336037,0.9002029670529773
1.93,14.729559225637884,0.3346372931230003,0.4,-0.0020401851259668527,0.9182634658182237,0.8884463736018853,0.9160320477461711,0.9001198170563564
1.932,14.656392306114203,0.3336239175726924,0.4,-0.002024604518811171,0.9182162212752664,0.8883703192072798,0.9159511828286819,0.9000370592415616
1.934,14.583790507295344,0.33262238164904034,0.4,-0.0020087899959437268,0.9181687156158626,0.8882945219368594,0.9158707937764162,0.8999547100015356
1.936,14.511762199825363,0.33163278189854095,0.4,-0.0019927443567224774,0.9181209617641881,0.8882189980763385,0.9157908956965527,0.8998727856526217
1.938,14.440315653173036,0.330655212826401,0.4,-0.0019764704225587564,0.9180729726893855,0.8881437638543808,0.9157115036028426,0.8997913024284969
1.94,14.369459034846553,0.32968976689458507,0.4,-0.001959971036438059,0.918024761399254,0.8880688354361448,0.9156326324103282,0.8997102764741511
1.942,14.29920040962549,0.32873653452027474,0.4,-0.0019432490624404653,0.9179763409339624,0.8879942289168763,0.9155542969301083,0.8996297238399155
1.944,14.22954773881003,0.3277956040747326,0.4,-0.001926307385260796,0.9179277243597882,0.8879199603155498,0.9154765118641516,0.8995496604755411
1.946,14.160508879487484,0.32686706188255976,0.4,-0.0019091489097285994,0.9178789247628871,0.8878460455685643,0.9153992918001645,0.899470102224334
1.948,14.092091583816066,0.3259509922213432,0.4,-0.0018917765603280524,0.9178299552430926,0.8877725005234931,0.9153226512065101,0.8993910648173459
1.95,14.024303498325985,0.3250474773216868,0.4,-0.0018741932807178738,0.9177808289077557,0.8876993409328984,0.9152466044271879,0.8993125638676273
1.952,13.957152163237792,0.32415659736761365,0.4,-0.0018564020332513336,0.9177315588656173,0.8876265824481989,0.9151711656768655,0.8992346148645393
1.954,13.890645011798018,0.3232784304973381,0.4,-0.0018384057984964467,0.9176821582207277,0.8875542406136113,0.9150963490359798,0.899157233168135
1.956,13.824789369632072,0.3224130528043956,0.4,-0.0018202075747564348,0.9176326400664073,0.887482330860153,0.9150221684458933,0.8990804340036055
1.958,13.759592454114399,0.32156053833912596,0.4,-0.0018018103775905407,0.9175830174792563,0.8874108684997174,0.9149486377041205,0.8990042324557963
1.96,13.69506137375589,0.3207209591104989,0.4,-0.0017832172393352753,0.9175333035132128,0.8873398687192228,0.9148757704596197,0.898928643463798
1.962,13.6312031276085,0.31989438508828016,0.4,-0.0017644312086261774,0.917483511193666,0.8872693465748349,0.9148035802081541,0.8988536818156097
1.964,13.568024604687094,0.31908088420552055,0.4,-0.0017454553499201642,0.917433653511624,0.8871993169862686,0.9147320802877246,0.898779362142881
1.966,13.505532583408455,0.3182805223613739,0.4,-0.001726292743018547,0.9173837434179389,0.8871297947311695,0.9146612838740751,0.8987056989157333
1.968,13.443733731047464,0.31749336342422263,0.4,-0.001706946482590789,0.9173337938175947,0.8870607944395783,0.9145912039762726,0.8986327064376606
1.97,13.382634603210409,0.31671946923511207,0.4,-0.0016874196776990736,0.9172838175640569,0.886992330588481,0.9145218534323651,0.8985603988405177
