Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.972,13.322241643325388,0.31595889961148305,0.4,-0.0016677154513237583,0.917233827453688,0.8869244174964449,0.9144532449051165,0.8984887900795906
1.974,13.262561182149788,0.31521171235119266,0.4,-0.0016478369398897782,0.9171838362202328,0.8868570693183462,0.9143853908778231,0.8984178939287563
1.976,13.203599437294786,0.3144779632368223,0.4,-0.0016277872927940693,0.9171338565293724,0.8867903000401873,0.91431830365021,0.8983477239757321
1.978,13.145362512766843,0.31375770604025455,0.4,-0.0016075696719340758,0.917083900973351,0.8867241234740095,0.9142519953344134,0.898278293617416
1.98,13.087856398526162,0.31305099252752366,0.4,-0.0015871872512374032,0.9170339820656801,0.8866585532529009,0.9141864778510456,0.8982096160553215
1.982,13.031086970062049,0.3123578724639219,0.4,-0.0015666432161926807,0.9169841122359162,0.8865936028261009,0.914121762925347,0.8981417042911047
1.984,12.975059987985142,0.31167839361935923,0.4,-0.0015459407633816916,0.916934303824521,0.8865292854542062,0.9140578620834272,0.8980745711221924
1.986,12.919781097636458,0.31101260177396733,0.4,-0.0015250831000128294,0.9168845690778011,0.8864656142044778,0.9139947866485935,0.8980082291375053
1.988,12.865255828713208,0.3103605407239416,0.4,-0.0015040734434559361,0.9168349201429311,0.8864026019462486,0.9139325477377702,0.8979426907132813
1.99,12.811489594911347,0.30972225228761235,0.4,-0.001482915020778577,0.916785369063062,0.8863402613464402,0.9138711562580111,0.8978779680090022
1.992,12.758487693584769,0.30909777631173774,0.4,-0.0014616110682838044,0.9167359277725176,0.8862786048651817,0.9138106229031028,0.8978140729634219
1.994,12.706255305421138,0.30848715067801313,0.4,-0.001440164831049462,0.9166866080920769,0.88621764475154,0.9137509581502641,0.8977510172906986
1.996,12.654797494134254,0.3078904113097879,0.4,-0.0014185795624690775,0.9166374217243509,0.8861573930393564,0.9136921722569391,0.8976888124766335
1.998,12.60411920617293,0.30730759217898124,0.4,-0.0013968585237943939,0.9165883802492472,0.8860978615431966,0.9136342752576871,0.8976274697750157
2.0,12.554225270446315,0.30673872531319607,0.4,-0.0013750049836795811,0.9165394951195305,0.8860390618544116,0.91357727696117,0.8975670002040749
2.002,12.505120398065577,0.3061838408030147,0.4,-0.00135302221772718,0.9164907776564791,0.8859810053373112,0.9135211869472369,0.8975074145430438
2.004,12.45680918210189,0.30564296680947817,0.4,-0.0013309135080357985,0.916442239045636,0.8859237031254538,0.9134660145641088,0.8974487233288307
2.006,12.40929609736075,0.3051161295717378,0.4,-0.00130868214274966,0.9163938903326587,0.8858671661180506,0.9134117689256622,0.8973909368528019
2.008,12.36258550017232,0.30460335341487316,0.4,-0.0012863314156099379,0.9163457424192682,0.885811404976487,0.9133584589088132,0.8973340651576777
2.01,12.316681628198092,0.3041046607578708,0.4,-0.0012638646255080535,0.9162978060592999,0.8857564301209618,0.9133060931510042,0.8972781180345406
2.012,12.271588600253388,0.3036200721217569,0.4,-0.0012412850760408218,0.9162500918548525,0.8857022517272445,0.91325468004779,0.8972231050199578
2.014,12.227310416146038,0.30314960613787795,0.4,-0.0012185960750676346,0.9162026102525443,0.8856488797235528,0.9132042277505295,0.897169035393217
2.016,12.183850956530785,0.30269327955632164,0.4,-0.0011958009342695585,0.9161553715398708,0.8855963237875503,0.9131547441641774,0.8971159181736785
2.018,12.141213982779684,0.30225110725447585,0.4,-0.001172902968710539,0.9161083858416659,0.8855445933434644,0.9131062369451807,0.8970637621182421
2.02,12.09940313686812,0.3018231022457152,0.4,-0.0011499054964005794,0.916061663116673,0.8854936975593268,0.9130587134994803,0.8970125757189316
2.022,12.058421941276638,0.3014092756882133,0.4,-0.0011268118378610873,0.9160152131542182,0.8854436453443357,0.9130121809806148,0.8969623672005941
2.024,12.018273798908274,0.30100963689387256,0.4,-0.0011036253156922542,0.915969045570994,0.885394445346341,0.9129666462879293,0.8969131445187184
2.026,11.978961993021526,0.3006241933373684,0.4,-0.0010803492541426566,0.9159231698079495,0.8853461059494522,0.9129221160648907,0.89686491535737
2.028,11.940489687178674,0.30025295066530017,0.4,-0.0010569869786809423,0.9158775951272906,0.8852986352717703,0.9128785966975055,0.8968176871272439
2.03,11.902859925209585,0.29989591270544674,0.4,-0.0010335418155697903,0.9158323306095888,0.8852520411632446,0.9128360943128458,0.896771466963836
2.032,11.866075631190709,0.29955308147611753,0.4,-0.0010100170914420015,0.9157873851510006,0.8852063312036504,0.9127946147776778,0.896726261725732
2.034,11.830139609439412,0.2992244571955998,0.4,-0.0009864161328789092,0.9157427674605961,0.8851615127006955,0.9127541636971965,0.8966820779930152
2.036,11.795054544523325,0.29891003829169216,0.4,-0.0009627422659909632,0.9156984860578012,0.8851175926882473,0.912714746413868,0.896638922065794
2.038,11.760823001284864,0.2986098214113236,0.4,-0.0009389988160006748,0.9156545492699477,0.8850745779246867,0.9126763680063731,0.8965967999628441
2.04,11.727447424880616,0.2983238014302506,0.4,-0.0009151891068277741,0.915610965229938,0.8850324748913859,0.9126390332886604,0.8965557174203743
2.042,11.694930140835726,0.2980519714628332,0.4,-0.0008913164606767655,0.9155677418740188,0.8849912897913105,0.9126027468091007,0.896515679890906
2.044,11.663273355112981,0.2977943228718788,0.4,-0.0008673841976267292,0.9155248869396697,0.8849510285477459,0.9125675128497486,0.8964766925422729
2.046,11.632479154196727,0.2975508452785573,0.4,-0.000843395635223556,0.9154824079636014,0.8849116968031484,0.9125333354257084,0.8964387602567397
2.048,11.602549505191305,0.29732152657237715,0.4,-0.0008193540880744568,0.9154403122798683,0.8848732999181198,0.9125002182846039,0.8964018876302356
2.05,11.573486255934183,0.297106352921227,0.4,-0.0007952628674449365,0.9153986070180915,0.884835842970506,0.912468164906152,0.8963660789717073
2.052,11.5452911351234,0.29690530878146804,0.4,-0.0007711252808580712,0.9153572991017951,0.8847993307546177,0.9124371785018408,0.8963313383025882
2.054,11.517965752459531,0.296718376908088,0.4,-0.0007469446316962737,0.9153163952468533,0.8847637677805762,0.9124072620147095,0.8962976693563834
2.056,11.49151159880184,0.2965455383649005,0.4,-0.0007227242188053892,0.9152759019600527,0.8847291582737796,0.912378418119233,0.8962650755783726
2.058,11.465930046338718,0.29638677253479495,0.4,-0.0006984673361013026,0.9152358255377611,0.8846955061744912,0.912350649221306,0.8962335601254255
2.06,11.441222348772177,0.29624205713003443,0.4,-0.0006741772721788971,0.9151961720647129,0.8846628151375506,0.9123239574583317,0.8962031258659346
2.062,11.417389641516442,0.29611136820259343,0.4,-0.0006498573099235459,0.9151569474129027,0.8846310885322034,0.9122983446994088,0.896173775379861
2.064,11.394432941910411,0.29599468015453767,0.4,-0.000625510726124975,0.9151181572405896,0.884600329442052,0.9122738125456199,0.8961455109588927
2.066,11.37235314944405,0.2958919657484433,0.4,-0.0006011407910936776,0.9150798069914142,0.8845705406651255,0.9122503623304203,0.8961183346067186
2.068,11.351151045998476,0.2958031961178519,0.4,-0.0005767507682797171,0.9150419018936234,0.8845417247140686,0.9122279951201244,0.8960922480394106
2.07,11.330827296099795,0.2957283407777621,0.4,-0.0005523439138940985,0.915004446959405,0.884513883816446,0.9122067117144909,0.89606725268592
2.072,11.31138244718645,0.2956673676351505,0.4,-0.0005279234765325437,0.9149674469843315,0.8844870199151665,0.9121865126474047,0.8960433496886814
2.074,11.292816929890131,0.2956202429995283,0.4,-0.0005034926968018509,0.9149309065469119,0.8844611346690195,0.9121673981876558,0.896020539904328
2.076,11.27513105833005,0.295586931593525,0.4,-0.0004790548069486712,0.9148948300082516,0.8844362294533292,0.9121493683398134,0.8959988239045137
2.078,11.258325030420563,0.2955673965635026,0.4,-0.0004546130304908832,0.9148592215118173,0.8844123053607199,0.9121324228451945,0.895978201976843
2.08,11.242398928191987,0.2955615994901961,0.4,-0.00043017058185139824,0.9148240849833117,0.8843893632019961,0.9121165611829261,0.8959586741259072
2.082,11.227352718124594,0.2955695003993828,0.4,-0.00040573066599457555,0.914789424130649,0.8843674035071332,0.9121017825711004,0.8959402400744251
2.084,11.213186251495598,0.29559105777257433,0.4,-0.0003812964780650797,0.914755242444038,0.8843464265263772,0.9120880859680209,0.8959228992644883
2.086,11.199899264739157,0.2956262285577359,0.4,-0.0003568712030293599,0.9147215431961674,0.8843264322314552,0.9120754700735385,0.8959066508589074
2.088,11.187491379819177,0.29567496818003036,0.4,-0.00033245801531958294,0.9146883294424945,0.8843074203168932,0.9120639333304791,0.8958914937426626
2.09,11.175962104614937,0.2957372305525847,0.4,-0.0003080600784801985,0.9146556040216344,0.88428939020144,0.9120534739261558,0.8958774265244519
2.092,11.16531083331936,0.2958129680872817,0.4,-0.0002836805448169691,0.9146233695558514,0.884272341029596,0.9120440897939721,0.8958644475383387
2.094,11.155536846849886,0.29590213170557395,0.4,-0.00025932255504864304,0.9145916284516492,0.8842562716732465,0.9120357786151073,0.8958525548454983
2.096,11.146639313271837,0.29600467084932286,0.4,-0.00023498923796110203,0.9145603829004593,0.8842411807333966,0.9120285378202891,0.8958417462360586
2.098,11.138617288234192,0.29612053349165923,0.4,-0.00021068371006416274,0.9145296348794264,0.8842270665420081,0.9120223645916479,0.8958320192310371
2.1,11.131469715417653,0.29624966614786985,0.4,-0.00018640907525086357,0.9144993861522925,0.8842139271639332,0.9120172558646523,0.8958233710843693
2.102,11.125195426994953,0.29639201388630676,0.4,-0.00016216842445941528,0.9144696382703726,0.8842017603989484,0.9120132083301286,0.895815798785031
2.104,11.119793144103275,0.2965475203393193,0.4,-0.00013796483533764822,0.9144403925736263,0.8841905637838847,0.9120102184363555,0.8958092990592501
2.106,11.115261477328701,0.29671612771421507,0.4,-0.00011380137191013376,0.914411650191822,0.8841803345948499,0.9120082823912394,0.8958038683728055
2.108,11.111598927202609,0.2968977768042417,0.4,-8.968108424781372e-05,0.9143834120457917,0.8841710698495466,0.9120073961645645,0.8957995029334157
2.11,11.108803884709907,0.29709240699959916,0.4,-6.56070081403152e-05,0.9143556788487741,0.8841627663096798,0.9120075554903189,0.8957961986932114
2.112,11.106874631809019,0.2972999562984753,0.4,-4.1582164770785126e-05,0.9143284511078507,0.8841554204834549,0.9120087558690941,0.8957939513512914
2.114,11.105809341963536,0.29752036131811044,0.4,-1.760956039342216e-05,0.9143017291254635,0.8841490286281628,0.9120109925705564,0.8957927563563629
2.116,11.10560608068542,0.29775355730589254,0.4,6.307813986458954e-06,0.9142755130010222,0.8841435867528521,0.9120142606359882,0.8957926089094602
2.118,11.106262806089688,0.29799947815047706,0.4,3.0166982929653227e-05,0.9142498026325949,0.8841390906210855,0.9120185548809007,0.895793503966744
2.12,11.107777369460456,0.298258056392946,0.4,5.3964986877745085e-05,0.9142245977186797,0.8841355357537767,0.9120238698977097,0.8957954362423743
2.122,11.110147515828272,0.2985292232379887,0.4,7.769888246506466e-05,0.9141998977600605,0.8841329174321115,0.9120302000584829,0.8957984002114654
2.124,11.113370884558643,0.2988129085651253,0.4,0.00010136574282808305,0.914175702061739,0.8841312307005441,0.9120375395177465,0.8958023901131055
2.126,11.117445009951622,0.29910904093995816,0.4,0.0001249626579120697,0.9141520097349491,0.8841304703698734,0.912045882215358,0.8958073999534567
2.128,11.122367321852423,0.2994175476254624,0.4,0.0001484867347751726,0.9141288196992432,0.8841306310203911,0.9120552218794381,0.8958134235089183
2.13,11.128135146272902,0.29973835459331366,0.4,0.00017193509788974488,0.9141061306846568,0.8841317070051069,0.912065552029363,0.8958204543293625
2.132,11.134745706023866,0.30007138653525345,0.4,0.00019530488944107687,0.9140839412339453,0.8841336924530409,0.912076865978815,0.8958284857414341
2.134,11.142196121358062,0.3004165668744962,0.4,0.00021859326962335725,0.9140622497048918,0.8841365812725869,0.9120891568388871,0.8958375108519147
2.136,11.150483410623805,0.3007738177771767,0.4,0.0002417974169330209,0.9140410542726859,0.8841403671549438,0.912102417521245,0.8958475225511506
2.138,11.159604490929066,0.3011430601638433,0.4,0.0002649145284593075,0.9140203529323708,0.8841450435776109,0.9121166407413404,0.8958585135165403
2.14,11.169556178816041,0.30152421372099364,0.4,0.0002879418201721862,0.9140001435013557,0.8841506038079466,0.9121318190216746,0.8958704762160811
2.142,11.180335190945968,0.30191719691265934,0.4,0.0003108765272074711,0.9139804236219932,0.8841570409067876,0.9121479446951132,0.8958834029119705
2.144,11.191938144794202,0.30232192699203875,0.4,0.00033371590414928116,0.9139611907642227,0.8841643477321293,0.9121650099082476,0.8958972856642665
2.146,11.204361559355393,0.30273832001317863,0.4,0.0003564572253096689,0.9139424422282706,0.8841725169428613,0.9121830066248026,0.8959121163345969
2.148,11.217601855858693,0.30316629084270974,0.4,0.0003790977850055703,0.9139241751474133,0.8841815410025582,0.9122019266290881,0.8959278865899205
2.15,11.231655358492857,0.3036057531716344,0.4,0.00040163489783290063,0.9139063864907967,0.8841914121833245,0.9122217615294931,0.8959445879063382
2.152,11.2465182951412,0.3040566195271717,0.4,0.00042406589893794535,0.9138890730663121,0.8842021225696884,0.9122425027620213,0.8959622115729501
2.154,11.262186798126233,0.30451880128465697,0.4,0.00044638814428587327,0.9138722315235249,0.8842136640625459,0.9122641415938643,0.8959807486957572
2.156,11.278656904963954,0.3049922086795034,0.4,0.0004685990109265175,0.9138558583566587,0.884226028383151,0.9122866691270131,0.8960001902016073
2.158,11.295924559127611,0.3054767508192206,0.4,0.000490695897257252,0.9138399499076256,0.8842392070771504,0.9123100763019052,0.8960205268421808
2.16,11.313985610820938,0.30597233569550225,0.4,0.0005126762232831078,0.9138245023691095,0.884253191518661,0.9123343539011037,0.8960417491980154
2.162,11.332835817760632,0.3064788701963685,0.4,0.000534537430873957,0.9138095117876918,0.8842679729143864,0.9123594925530105,0.8960638476825681
2.164,11.35247084596811,0.3069962601183836,0.4,0.0005562769840189058,0.9137949740670263,0.8842835423077734,0.9123854827356083,0.8960868125463127
2.166,11.372886270570298,0.30752441017893467,0.4,0.0005778923690777259,0.9137808849710539,0.8842998905832039,0.912412314780231,0.8961106338808688
2.168,11.394077576609506,0.30806322402858394,0.4,0.0005993810950294635,0.9137672401272596,0.8843170084702195,0.912439978875361,0.8961353016231626
2.17,11.416040159862098,0.3086126042634897,0.4,0.0006207406937180551,0.9137540350299695,0.8843348865477806,0.9124684650704524,0.8961608055596172
2.172,11.438769327666055,0.3091724524378999,0.4,0.0006419687200950874,0.9137412650436834,0.8843535152485518,0.9124977632797745,0.8961871353303681
2.174,11.462260299757135,0.30974266907672243,0.4,0.0006630627524595327,0.9137289254064445,0.8843728848632181,0.9125278632862791,0.8962142804335053
2.176,11.48650820911369,0.3103231536881675,0.4,0.0006840203926945915,0.9137170112332428,0.8843929855448253,0.9125587547454872,0.8962422302293377
2.178,11.511508102809874,0.3109138047764711,0.4,0.0007048392665014778,0.9137055175194482,0.884413807313142,0.9125904271893911,0.8962709739446777
2.18,11.537254942877292,0.3115145198546936,0.4,0.0007255170236302753,0.9136944391442761,0.8844353400590472,0.9126228700303766,0.8963005006771465
2.182,11.563743607174837,0.31212519545760276,0.4,0.0007460513381077002,0.9136837708742782,0.8844575735489318,0.9126560725651547,0.8963307993994937
2.184,11.59096889026674,0.312745727154634,0.4,0.0007664399084618977,0.9136735073668621,0.8844804974291222,0.9126900239787105,0.896361858963935
2.186,11.618925504308578,0.31337600956293754,0.4,0.0007866804579441077,0.9136636431738335,0.8845041012303145,0.9127247133482589,0.8963936681065007
2.188,11.647608079941296,0.31401593636050595,0.4,0.000806770734747326,0.9136541727449594,0.8845283743720255,0.912760129647213,0.8964262154513956
2.19,11.677011167192951,0.3146654002993917,0.4,0.0008267085122217967,0.9136450904315554,0.8845533061670513,0.9127962617491566,0.8964594895153688
2.192,11.707129236388258,0.31532429321900657,0.4,0.0008464915890874589,0.9136363904900873,0.884578885825937,0.9128330984318254,0.8964934787120903
2.194,11.737956679065618,0.3159925060595132,0.4,0.0008661177896431868,0.9136280670857923,0.8846051024614523,0.9128706283810893,0.8965281713565325
2.196,11.769487808901737,0.31666992887530176,0.4,0.0008855849639729419,0.9136201142963134,0.8846319450930715,0.9129088401949401,0.8965635556693554
2.198,11.801716862643499,0.31735645084855835,0.4,0.0009048909881486788,0.9136125261153478,0.884659402651457,0.9129477223874775,0.896599619781294
2.2,11.834638001047189,0.3180519603029249,0.4,0.0009240337644301217,0.9136052964563051,0.8846874639829431,0.912987263392894,0.8966363517375431
2.202,11.868245309824747,0.3187563447172469,0.4,0.0009430112214612529,0.9135984191559753,0.8847161178540178,0.9130274515694597,0.8966737395021421
2.204,11.902532800597145,0.31946949073941894,0.4,0.0009618213144636282,0.9135918879782051,0.8847453529558037,0.9130682752035003,0.8967117709623548
2.206,11.937494411854553,0.320191284200317,0.4,0.000980462025426364,0.9135856966175783,0.8847751579085306,0.9131097225133701,0.8967504339330432
2.208,11.973124009923405,0.3209216101278294,0.4,0.0009989313632929077,0.9135798387030997,0.8848055212660034,0.9131517816534174,0.896789716161033
2.21,12.009415389939997,0.3216603527609785,0.4,0.001017227364144436,0.9135743078018829,0.8848364315200599,0.9131944407179415,0.89682960532947
2.212,12.046362276830768,0.32240739556413933,0.4,0.0010353480913799942,0.9135690974228362,0.8848678771050172,0.9132376877451379,0.8968700890621657
2.214,12.083958326298868,0.3231626212413501,0.4,0.0010532916358932194,0.9135642010203481,0.8848998464021065,0.9132815107210323,0.8969111549279287
2.216,12.122197125817163,0.32392591175072205,0.4,0.0010710561162457601,0.9135596119979685,0.8849323277438924,0.9133258975834001,0.8969527904448813
2.218,12.161072195627275,0.3246971483189383,0.4,0.001088639678837239,0.9135553237120851,0.8849653094186759,0.913370836225672,0.8969949830847606
2.22,12.20057698974484,0.32547621145585737,0.4,0.0011060404980718637,0.9135513294755933,0.884998779674878,0.9134163145008205,0.8970377202771991
2.222,12.24070489697055,0.3262629809692017,0.4,0.00112325677652154,0.9135476225615567,0.8850327267254056,0.9134623202252313,0.8970809894139885
2.224,12.28144924190713,0.3270573359793497,0.4,0.0011402867450855886,0.9135441962068575,0.885067138751992,0.9135088411825516,0.897124777853318
2.226,12.322803285981891,0.32785915493421863,0.4,0.0011571286631469199,0.9135410436158354,0.8851020039095182,0.9135558651275212,0.8971690729239927
2.228,12.36476022847497,0.3286683156242446,0.4,0.001173780818724767,0.9135381579639121,0.8851373103303029,0.9136033797897763,0.8972138619296248
2.23,12.40731320755285,0.32948469519745605,0.4,0.0011902415286238366,0.9135355324012003,0.885173046128371,0.913651372877635,0.897259132152799
2.232,12.45045530130735,0.3303081701746415,0.4,0.0012065091385799716,0.9135331600560969,0.8852091994036908,0.913699832081852,0.8973048708592105
2.234,12.494179528799641,0.33113861646461173,0.4,0.0012225820234021887,0.9135310340388556,0.8852457582463794,0.9137487450793514,0.8973510653017726
2.236,12.538478851109456,0.33197590937955473,0.4,0.0012384585871111854,0.9135291474451421,0.8852827107408793,0.9137980995369275,0.8973977027246921
2.238,12.583346172389072,0.3328199236504826,0.4,0.0012541372630741788,0.913527493359564,0.8853200449700972,0.9138478831149187,0.8974447703675151
2.24,12.62877434092224,0.33367053344277003,0.4,0.0012696165141361708,0.9135260648591804,0.885357749019513,0.9138980834708518,0.897492255469136
2.242,12.674756150187601,0.33452761237178436,0.4,0.0012848948327475042,0.9135248550169849,0.8853958109812459,0.9139486882630513,0.8975401452717715
2.244,12.721284339926822,0.33539103351860533,0.4,0.0012999707410878017,0.9135238569053626,0.8854342189580857,0.9139996851542175,0.8975884270248977
2.246,12.76835159721692,0.33626066944583133,0.4,0.001314842791186156,0.9135230635995201,0.8854729610674857,0.9140510618149713,0.8976370879891507
2.248,12.815950557547053,0.33713639221347624,0.4,0.0013295095650376614,0.9135224681808843,0.88551202544551,0.9141028059273618,0.8976861154401841
2.25,12.864073805899238,0.33801807339495005,0.4,0.0013439696747161573,0.9135220637404723,0.8855514002507412,0.9141549051883378,0.8977354966724884
2.252,12.912713877833248,0.33890558409312627,0.4,0.001358221762483268,0.9135218433822274,0.8855910736681439,0.9142073473131823,0.8977852190031671
2.254,12.961863260575235,0.33979879495649157,0.4,0.0013722645008936375,0.9135218002263227,0.8856310339128813,0.9142601200389069,0.897835269775668
2.256,13.011514394110089,0.340697576195376,0.4,0.0013860965928963725,0.9135219274124302,0.8856712692340867,0.9143132111276082,0.8978856363634725
2.258,13.061659672277477,0.34160179759826903,0.4,0.0013997167719327068,0.9135222181029514,0.8857117679185851,0.9143666083697807,0.8979363061737362
2.26,13.112291443871184,0.3425113285482052,0.4,0.0014131238020297905,0.9135226654862115,0.8857525182945671,0.9144202995875896,0.8979872666508835
2.262,13.163402013741917,0.3434260380392375,0.4,0.0014263164778906818,0.913523262779616,0.8857935087352116,0.9144742726381003,0.8980385052801539
2.264,13.21498364390311,0.34434579469297466,0.4,0.0014392936249804271,0.9135240032327647,0.8858347276622559,0.9145285154164631,0.8980900095910984
2.266,13.267028554639941,0.3452704667752011,0.4,0.001452054099608307,0.9135248801305257,0.8858761635495148,0.914583015859054,0.8981417671610264
2.268,13.319528925621052,0.3461999222125604,0.4,0.00146459678900614,0.9135258867960661,0.8859178049263433,0.9146377619465688,0.8981937656183995
2.27,13.372476897013206,0.34713402860931375,0.4,0.0014769206114027176,0.9135270165938396,0.8859596403810459,0.914692741707071,0.8982459926461736
2.272,13.425864570598364,0.34807265326415937,0.4,0.001489024516094266,0.9135282629325283,0.8860016585642275,0.9147479432189921,0.8982984359850875
2.274,13.479684010893415,0.34901566318712135,0.4,0.0015009074835110096,0.9135296192679386,0.8860438481920907,0.9148033546140832,0.8983510834368971
2.276,13.533927246272043,0.3499629251164973,0.4,0.0015125685252797307,0.9135310791058506,0.8860861980496709,0.914858964080318,0.898403922867553
2.278,13.588586270088976,0.35091430553586583,0.4,0.0015240066842824027,0.9135326360048174,0.8861286969940132,0.914914759864744,0.8984569422103232
2.28,13.643653041806052,0.35186967069115394,0.4,0.0015352210347107944,0.9135342835789173,0.8861713339572912,0.9149707302762862,0.8985101294688581
2.282,13.699119488120411,0.35282888660775513,0.4,0.001546210682117118,0.9135360155004542,0.8862140979498616,0.915026863688496,0.8985634727201968
2.284,13.754977504094217,0.3537918191077027,0.4,0.0015569747634606268,0.9135378255026068,0.8862569780632588,0.9150831485422496,0.898616960117715
2.286,13.811218954286181,0.35475833382688937,0.4,0.0015675124471502323,0.9135397073820263,0.886299963473126,0.9151395733483937,0.898670579894014
2.288,13.867835673884372,0.3557282962323346,0.4,0.0015778229330830479,0.9135416550013794,0.886343043442083,0.915196126690338,0.8987243203637489
2.29,13.924819469840513,0.3567015716394984,0.4,0.0015879054526789305,0.91354366229184,0.8863862073225294,0.9152527972265918,0.8987781699263958
2.292,13.982162122005262,0.3576780252296277,0.4,0.0015977592689109322,0.9135457232555214,0.886429444559382,0.9153095736932475,0.8988321170689556
2.294,14.039855384264719,0.3586575220671514,0.4,0.0016073836763317276,0.9135478319678579,0.8864727446927487,0.9153664449064103,0.8988861503686003
2.296,14.097890985677607,0.3596399271171002,0.4,0.0016167780010959373,0.9135499825799261,0.8865160973605322,0.9154233997645682,0.8989402584952503
2.298,14.156260631613378,0.36062510526256325,0.4,0.0016259416009784093,0.9135521693207102,0.8865594923009714,0.9154804272509106,0.8989944302140935
2.3,14.214956004890707,0.3616129213221728,0.4,0.0016348738653883849,0.9135543864993092,0.8866029193551108,0.9155375164355868,0.8990486543880378
2.302,14.27396876691664,0.3626032400676129,0.4,0.001643574215379608,0.9135566285070857,0.8866463684692043,0.9155946564779086,0.8991029199800986
2.304,14.33329055882579,0.3635959262411504,0.4,0.0016520421036563095,0.9135588898197543,0.8866898296970497,0.9156518366284968,0.8991572160557241
2.306,14.392913002619931,0.3645908445731852,0.4,0.001660277014575123,0.9135611649994103,0.8867332932022532,0.915709046231367,0.8992115317850525
2.308,14.452827702307328,0.36558785979981534,0.4,0.00166827846414287,0.913563448696498,0.8867767492604256,0.9157662747259601,0.8992658564451047
2.31,14.513026245042168,0.36658683668041536,0.4,0.0016760460000102698,0.9135657356517178,0.8868201882613084,0.9158235116491135,0.8993201794219124
2.312,14.573500202263448,0.3675876400152204,0.4,0.0016835792014615128,0.9135680206978712,0.8868636007108276,0.9158807466369725,0.8993744902125763
2.314,14.634241130833638,0.3685901346629199,0.4,0.0016908776793997543,0.9135702987616425,0.8869069772330797,0.9159379694268441,0.8994287784272605
2.316,14.69524057417654,0.36959418555824863,0.4,0.0016979410763284736,0.9135725648653201,0.8869503085722441,0.9159951698589908,0.8994830337911196
2.318,14.756490063414601,0.37059965772957937,0.4,0.0017047690663287503,0.9135748141284524,0.8869935855944269,0.9160523378783664,0.8995372461461576
2.32,14.81798111850514,0.37160641631650715,0.4,0.001711361355032408,0.9135770417694409,0.8870367992894297,0.9161094635362896,0.89959140545302
2.322,14.879705249375723,0.37261432658742827,0.4,0.001717717679591079,0.9135792431070693,0.8870799407724503,0.9161665369920612,0.8996455017927186
2.324,14.941653957058165,0.3736232539571024,0.4,0.0017238378086411423,0.913581413561967,0.8871230012857088,0.916223548514519,0.8996995253682883
2.326,15.003818734821381,0.37463306400420393,0.4,0.0017297215422645866,0.9135835486580114,0.8871659722000039,0.916280488483534,0.8997534665063767
2.328,15.066191069302572,0.3756436224888471,0.4,0.001735368711945757,0.91358564402366,0.8872088450161957,0.9163373473914468,0.8998073156587646
2.33,15.12876244163696,0.37665479537009516,0.4,0.0017407791805240356,0.9135876953932217,0.8872516113666162,0.9163941158444435,0.8998610634038207
2.332,15.191524328585562,0.37766644882343575,0.4,0.0017459528421424184,0.9135896986080606,0.88729426301641,0.9164507845638722,0.8999147004478869
2.334,15.25446820366123,0.3786784492582296,0.4,0.0017508896221920367,0.9135916496177338,0.8873367918647985,0.916507344387499,0.8999682176265957
2.336,15.317585538252425,0.3796906633351248,0.4,0.0017555894772525948,0.9135935444810651,0.8873791899462776,0.9165637862707052,0.9000216059061218
2.338,15.38086780274498,0.38070295798342996,0.4,0.001760052395028764,0.9135953793671509,0.8874214494317381,0.916620101287624,0.9000748563843627
2.34,15.444306467641278,0.38171520041844886,0.4,0.0017642783942825148,0.9135971505563014,0.8874635626295182,0.9166762806322173,0.9001279602920557
2.342,15.507893004677152,0.38272725815876857,0.4,0.0017682675247614233,0.9135988544409154,0.8875055219863817,0.9167323156192941,0.900180908993824
2.344,15.571618887935905,0.38373899904349784,0.4,0.001772019867122939,0.9136004875262882,0.8875473200884264,0.9167881976854694,0.9002336939891586
2.346,15.635475594959745,0.38475029124945376,0.4,0.001775535532854651,0.913602046431354,0.8875889496619194,0.9168439183900617,0.9002863069133306
2.348,15.699454607858076,0.3857610033082905,0.4,0.0017788146641905392,0.913603527889363,0.8876304035740628,0.9168994694159361,0.9003387395382383
2.35,15.763547414412905,0.3867710041235699,0.4,0.0017818574340232526,0.9136049287484913,0.8876716748336878,0.9169548425702839,0.9003909837731879
2.352,15.827745509180804,0.38778016298776563,0.4,0.001784664045812401,0.9136062459723838,0.8877127565918788,0.9170100297853473,0.9004430316656072
2.354,15.892040394591723,0.38878834959920305,0.4,0.0017872347334889033,0.9136074766406362,0.8877536421425261,0.9170650231190846,0.9004948754016943
2.356,15.956423582044067,0.3897954340789245,0.4,0.0017895697613553832,0.9136086179492038,0.88779432492281,0.9171198147557772,0.9005465073069991
2.358,16.020886592996334,0.3908012869874839,0.4,0.0017916694239826535,0.913609667210752,0.8878347985136155,0.9171743970065805,0.9005979198469432
2.36,16.085420960054734,0.391805779341658,0.4,0.0017935340461022857,0.9136106218549374,0.8878750566398764,0.9172287623100165,0.9006491056272707
2.362,16.1500182280571,0.3928087826310815,0.4,0.0017951639824953026,0.9136114794286242,0.8879150931708526,0.9172829032324101,0.9007000573944384
2.364,16.214669955152498,0.3938101688347922,0.4,0.0017965596178769977,0.9136122375960386,0.8879549021203385,0.91733681246827,0.90075076803594
2.366,16.279367713876837,0.3948098104376898,0.4,0.0017977213667779166,0.9136128941388548,0.8879944776468036,0.9173904828406119,0.9008012305805677
2.368,16.344103092223904,0.3958075804469005,0.4,0.0017986496734210087,0.9136134469562206,0.8880338140534664,0.9174439073012276,0.9008514381986116
2.37,16.408867694712143,0.39680335240804865,0.4,0.0017993450115949825,0.9136138940647168,0.8880729057883024,0.9174970789309003,0.9009013842019957
2.372,16.47365314344656,0.3977970004214248,0.4,0.00179980788452388,0.9136142335982541,0.888111747443984,0.917549990939562,0.9009510620443528
2.374,16.538451079176117,0.39878839915805625,0.4,0.001800038824732898,0.9136144638079073,0.8881503337577585,0.9176026366664011,0.9010004653210388
2.376,16.603253162345986,0.3997774238756662,0.4,0.0018000383939104803,0.9136145830616869,0.8881886596112577,0.9176550095799137,0.9010495877690853
2.378,16.668051074144994,0.40076395043453006,0.4,0.0017998071827667055,0.9136145898442484,0.8882267200302473,0.9177071032779031,0.9010984232670934
2.38,16.732836517547696,0.4017478553132117,0.4,0.0017993458108879967,0.9136144827565403,0.8882645101843093,0.9177589114874276,0.9011469658350674
2.382,16.797601218351357,0.4027290156241912,0.4,0.0017986549265881816,0.9136142605153919,0.8883020253864655,0.9178104280646959,0.9011952096341916
2.384,16.86233692620729,0.40370730912936703,0.4,0.0017977352067559287,0.9136139219530383,0.888339261092736,0.9178616469949122,0.9012431489665471
2.386,16.927035415646877,0.4046826142554439,0.4,0.0017965873566985892,0.9136134660165888,0.8883762129016388,0.91791256239207,0.9012907782747729
2.388,16.99168848710164,0.40565481010918625,0.4,0.0017952121099824739,0.9136128917674341,0.888412876553628,0.917963168498697,0.9013380921416706
2.39,17.056287967917775,0.40662377649255244,0.4,0.0017936102282695937,0.9136121983805946,0.8884492479304732,0.9180134596855508,0.901385085289753
2.392,17.120825713364475,0.40758939391769117,0.4,0.001791782501150898,0.9136113851440119,0.8884853230545798,0.9180634304512668,0.9014317525807383
2.394,17.18529360763643,0.4085515436218086,0.4,0.001789729745976034,0.9136104514577826,0.8885210980882524,0.9181130754219565,0.90147808901499
2.396,17.24968356484993,0.4095101075818948,0.4,0.0017874528076796728,0.9136093968333353,0.8885565693328997,0.9181623893507613,0.9015240897309038
2.398,17.31398753003284,0.41046496852931375,0.4,0.0017849525586044164,0.9136082208925523,0.888591733228186,0.9182113671173592,0.9015697500042426
2.4,17.378197480107946,0.411416009964248,0.4,0.0017822298983203395,0.913606923366836,0.8886265863511245,0.9182600037274253,0.901615065247419
2.402,17.442305424869954,0.4123631161700001,0.4,0.0017792857534411797,0.9136055040961193,0.8886611254151193,0.9183082943120492,0.9016600310087287
2.404,17.50630340795559,0.41330617222714655,0.4,0.0017761210774372297,0.9136039630278263,0.8886953472689528,0.9183562341271068,0.9017046429715323
2.406,17.570183507807137,0.41424506402753897,0.4,0.0017727368504449473,0.9136023002157773,0.8887292488957212,0.9184038185525908,0.9017488969533903
2.408,17.63393783862883,0.4151796782881552,0.4,0.0017691340790733404,0.9136005158190419,0.8887628274117193,0.9184510430918981,0.901792788905149
2.41,17.697558551336442,0.41610990256479297,0.4,0.0017653137962071396,0.9135986101007427,0.8887960800652732,0.9184979033710746,0.9018363149099794
2.412,17.761037834499497,0.41703562526560756,0.4,0.00176127706080682,0.9135965834268089,0.8888290042355285,0.9185443951380233,0.9018794711823725
2.414,17.824367915276486,0.41795673566448865,0.4,0.0017570249577054842,0.9135944362646783,0.8888615974311841,0.9185905142616666,0.9019222540670845
2.416,17.887541060342443,0.4188731239142736,0.4,0.0017525585974026705,0.9135921691819539,0.888893857289184,0.918636256731076,0.9019646600380445
2.418,17.95054957680932,0.4197846810597998,0.4,0.0017478791158550982,0.9135897828450112,0.8889257815733614,0.91868161865456,0.9020066856972144
2.42,18.013385813138484,0.4206912990507867,0.4,0.0017429876742644163,0.9135872780175615,0.8889573681730374,0.9187265962587154,0.9020483277734085
2.422,18.076042160045823,0.4215928707545515,0.4,0.0017378854588619653,0.9135846555591659,0.8889886151015772,0.9187711858874441,0.9020895831210727
2.424,18.138511051398748,0.42248928996855173,0.4,0.0017325736806906257,0.9135819164237083,0.8890195204949025,0.9188153840009322,0.9021304487190224
2.426,18.20078496510557,0.42338045143276143,0.4,0.0017270535753837557,0.9135790616578251,0.8890500826099635,0.9188591871745967,0.9021709216691437
2.428,18.26285642399662,0.42426625084186387,0.4,0.0017213264029412997,0.9135760923992895,0.8890802998231697,0.918902592097998,0.9022109991950541
2.43,18.324717996697487,0.4251465848572755,0.4,0.0017153934475030662,0.9135730098753572,0.8891101706287823,0.9189455955737198,0.9022506786407289
2.432,18.386362298493818,0.42602135111899,0.4,0.0017092560171192604,0.9135698154010716,0.8891396936372682,0.9189881945162177,0.9022899574690908
2.434,18.447781992188027,0.426890448257241,0.4,0.001702915443518269,0.9135665103775281,0.8891688675736165,0.9190303859506359,0.9023288332605641
2.436,18.508969788947383,0.42775377590398506,0.4,0.0016963730818717845,0.9135630962901036,0.8891976912756216,0.9190721670115979,0.9023673037115985
2.438,18.569918449143806,0.42861123470420426,0.4,0.0016896303105572667,0.9135595747066445,0.889226163692129,0.9191135349419622,0.9024053666331564
2.44,18.63062078318487,0.4294627263270199,0.4,0.0016826885309178298,0.9135559472756228,0.8892542838812499,0.919154487091558,0.9024430199491729
2.442,18.691069652336292,0.4303081534766268,0.4,0.001675549167019552,0.9135522157242569,0.8892820510085429,0.9191950209158872,0.9024802616949831
2.444,18.75125796953545,0.43114741990303534,0.4,0.0016682136654062988,0.9135483818565965,0.8893094643451661,0.919235133974805,0.902517090015721
2.446,18.81117870019625,0.4319804304126307,0.4,0.0016606834948520565,0.9135444475515769,0.8893365232659975,0.9192748239311734,0.9025535031646914
2.448,18.870824863004803,0.43280709087853947,0.4,0.0016529601461108669,0.9135404147610438,0.8893632272477296,0.919314088549493,0.9025894995017145
2.45,18.93018953070627,0.43362730825080736,0.4,0.0016450451316643605,0.9135362855077437,0.8893895758669355,0.9193529256945093,0.9026250774914448
2.452,18.98926583088238,0.43444099056638685,0.4,0.001636939985466983,0.9135320618832888,0.8894155687981078,0.9193913333297995,0.9026602357016653
2.454,19.048046946719932,0.4352480469589325,0.4,0.0016286462626889057,0.9135277460460949,0.8894412058116782,0.9194293095163378,0.9026949728015603
2.456,19.106526117769796,0.4360483876684017,0.4,0.0016201655394567224,0.9135233402192889,0.8894664867720068,0.9194668524110396,0.9027292875599625
2.458,19.16469664069675,0.4368419240504645,0.4,0.0016114994125919198,0.9135188466885958,0.8894914116353547,0.9195039602652892,0.9027631788435838
2.46,19.222551870019643,0.4376285685857164,0.4,0.0016026494993472255,0.9135142678001983,0.8895159804478338,0.919540631423448,0.902796645615222
2.462,19.280085218842263,0.43840823488869907,0.4,0.0015936174371408195,0.9135096059585748,0.8895401933433366,0.9195768643213457,0.9028296869319514
2.464,19.33729015957435,0.4391808377167218,0.4,0.0015844048832885172,0.9135048636243176,0.8895640505414492,0.9196126574847575,0.9028623019432958
2.466,19.394160224643194,0.43994629297849047,0.4,0.0015750135147339053,0.9135000433119276,0.8895875523453464,0.9196480095278644,0.9028944898893833
2.468,19.450689007195216,0.440704517742536,0.4,0.0015654450277765427,0.9134951475875928,0.8896106991396722,0.9196829191517015,0.9029262500990882
2.47,19.506870161787983,0.4414554302454512,0.4,0.0015557011377982063,0.9134901790669478,0.8896334913884038,0.9197173851425915,0.9029575819881587
2.472,19.5626974050721,0.4421989498999226,0.4,0.0015457835789872932,0.9134851404128169,0.8896559296327047,0.9197514063705688,0.9029884850573292
2.474,19.618164516463366,0.4429349973025721,0.4,0.0015356941040613622,0.9134800343329422,0.8896780144887649,0.9197849817877911,0.9030189588904244
2.476,19.673265338804704,0.44366349424159623,0.4,0.0015254344839879235,0.9134748635776987,0.889699746645631,0.9198181104269413,0.9030490031524511
2.478,19.727993779018203,0.44438436370420836,0.4,0.001515006507703459,0.9134696309377947,0.889721126863026,0.9198507913996213,0.9030786175876795
2.48,19.782343808746813,0.4450975298838829,0.4,0.0015044119818307874,0.9134643392419631,0.8897421559691623,0.9198830238947385,0.9031078020177199
2.482,19.836309464986055,0.44580291818740136,0.4,0.0014936527303947488,0.9134589913546409,0.8897628348585475,0.919914807176883,0.9031365563395876
2.484,19.889884850705247,0.4465004552417,0.4,0.0014827305945363297,0.9134535901736411,0.889783164489784,0.9199461405847025,0.9031648805237665
2.486,19.943064135458606,0.44719006890051943,0.4,0.001471647432225199,0.9134481386278169,0.8898031458833656,0.9199770235292688,0.9031927746122644
2.488,19.9958415559858,0.4478716882508556,0.4,0.0014604051179707787,0.9134426396747183,0.8898227801194694,0.9200074554924433,0.9032202387166659
2.49,20.048211416802232,0.4485452436192147,0.4,0.0014490055425318167,0.9134370962982457,0.8898420683357475,0.9200374360252382,0.9032472730161836
2.492,20.100168090778705,0.44921066657766673,0.4,0.0014374506126245887,0.9134315115062999,0.8898610117251182,0.9200669647461758,0.903273877755707
2.494,20.151706019710677,0.44986788994970645,0.4,0.001425742250629693,0.9134258883284271,0.889879611533556,0.9200960413396467,0.9033000532438512
2.496,20.20281971487681,0.450516847815913,0.4,0.0014138823942975692,0.913420229813466,0.8898978690578846,0.9201246655542686,0.9033257998510055
2.498,20.25350375758706,0.4511574755194164,0.4,0.0014018729964527,0.9134145390271926,0.8899157856435749,0.9201528372012459,0.9033511180073863
2.5,20.30375279971988,0.4517897096711643,0.4,0.00138971602469663,0.9134088190499686,0.8899333626825434,0.92018055615273,0.9033760082010907
2.502,20.35356156424894,0.45241348815499516,0.4,0.0013774134611097624,0.9134030729743904,0.8899506016109604,0.9202078223401842,0.9034004709761546
2.504,20.402924845758932,0.45302875013251814,0.4,0.0013649673019520486,0.913397303902943,0.8899675039070598,0.9202346357527503,0.9034245069306169
2.506,20.451837510950604,0.4536354360477914,0.4,0.001352379557362586,0.9133915149456611,0.8899840710889639,0.9202609964356226,0.9034481167145901
2.508,20.500294499135055,0.45423348763181337,0.4,0.0013396522510581465,0.9133857092177917,0.8900003047125098,0.9202869044884233,0.9034713010283354
2.51,20.548290822717014,0.4548228479068182,0.4,0.0013267874200307477,0.9133798898374701,0.8900162063690898,0.9203123600635881,0.9034940606203491
2.512,20.59582156766736,0.45540346119037584,0.4,0.001313787114244224,0.9133740599234008,0.8900317776835045,0.920337363364757,0.9035163962854579
2.514,20.64288189398457,0.45597527309930364,0.4,0.0013006533963299373,0.9133682225925507,0.8900470203118246,0.9203619146451739,0.9035383088629227
2.516,20.689467036145313,0.4565382305533841,0.4,0.0012873883412815766,0.9133623809578517,0.8900619359392689,0.9203860142060952,0.9035597992345553
2.518,20.735572303543943,0.45709228177889244,0.4,0.0012739940361491853,0.9133565381259191,0.8900765262780971,0.9204096623952083,0.903580868322848
2.52,20.781193080921057,0.4576373763119365,0.4,0.0012604725797323688,0.9133506971947803,0.8900907930655164,0.9204328596050595,0.9036015170891134
2.522,20.826324828780884,0.4581734650016029,0.4,0.001246826082272818,0.9133448612516202,0.8901047380616068,0.9204556062714958,0.9036217465316426
2.524,20.870963083797726,0.4587005000129212,0.4,0.001233056665146101,0.9133390333705438,0.8901183630472645,0.9204779028721176,0.9036415576838766
2.526,20.915103459211142,0.4592184348296348,0.4,0.001219166460552859,0.9133332166103529,0.890131669822162,0.9204997499247434,0.9036609516125919
2.528,20.958741645210168,0.4597272242567904,0.4,0.0012051576112093575,0.9133274140123454,0.8901446602027311,0.9205211479858909,0.9036799294161074
2.53,21.001873409306228,0.4602268244231387,0.4,0.0011910322700375317,0.9133216285981303,0.8901573360201651,0.9205420976492715,0.9036984922225066
2.532,21.044494596694996,0.46071719278335305,0.4,0.001176792599854469,0.9133158633674662,0.8901696991184432,0.9205625995442991,0.9037166411878775
2.534,21.086601130607,0.46119828812006236,0.4,0.001162440773061476,0.9133101212961207,0.8901817513523793,0.9205826543346177,0.903734377494577
2.536,21.128189012647077,0.46167007054570497,0.4,0.0011479789713326682,0.9133044053337525,0.8901934945856924,0.9206022627166436,0.9037517023495096
2.538,21.169254323122537,0.46213250150419627,0.4,0.0011334093853032268,0.9132987184018183,0.8902049306891044,0.9206214254181263,0.9037686169824336
2.54,21.20979322136021,0.46258554377242217,0.4,0.0011187342142572646,0.9132930633915033,0.890216061538462,0.9206401431967274,0.9037851226442847
2.542,21.249801946012123,0.4630291614615464,0.4,0.0011039556658154455,0.91328744316168,0.890226889012886,0.920658416838619,0.9038012206055261
2.544,21.289276815350036,0.4634633200181467,0.4,0.0010890759556222928,0.9132818605368928,0.8902374149929495,0.9206762471571023,0.9038169121545219
2.546,21.328214227548617,0.4638879862251678,0.4,0.0010740973070333373,0.9132763183053709,0.8902476413588812,0.9206936349912432,0.9038321985959319
2.548,21.366610660957477,0.464303128202702,0.4,0.001059021950802037,0.9132708192170712,0.8902575699888027,0.920710581204535,0.9038470812491379
2.55,21.404462674361778,0.4647087154085946,0.4,0.001043852124766617,0.9132653659817505,0.8902672027569917,0.9207270866835756,0.90386156144669
2.552,21.441766907231717,0.4651047186388734,0.4,0.0010285900735367644,0.9132599612670694,0.8902765415321799,0.9207431523367737,0.9038756405327841
2.554,21.478520079960592,0.46549111002800825,0.4,0.0010132380481803242,0.913254607696729,0.89028558817588,0.9207587790930729,0.9038893198617654
2.556,21.51471899409173,0.46586786304899763,0.4,0.0009977983059099307,0.9132493078486391,0.8902943445407464,0.9207739679007012,0.9039026007966589
2.558,21.550360532533983,0.4662349525132847,0.4,0.0009822731097697203,0.9132440642531211,0.8903028124689698,0.9207887197259449,0.9039154847077322
2.56,21.585441659766087,0.46659235457050585,0.4,0.0009666647283220593,0.9132388793911478,0.8903109937907052,0.9208030355519458,0.9039279729710846
2.562,21.619959422029627,0.46694004670806843,0.4,0.0009509754353344327,0.9132337556926146,0.8903188903225341,0.9208169163775244,0.9039400669672678
2.564,21.65391094751085,0.46727800775056433,0.4,0.0009352075094664249,0.9132286955346516,0.8903265038659637,0.9208303632160281,0.9039517680799375
2.566,21.687293446511077,0.4676062178590161,0.4,0.0009193632339569414,0.9132237012399705,0.8903338362059616,0.9208433770942054,0.9039630776945368
2.568,21.720104211605992,0.4679246585299591,0.4,0.0009034448963115988,0.9132187750752513,0.890340889109526,0.9208559590511074,0.9039739971970092
2.57,21.752340617793585,0.4682333125943603,0.4,0.0008874547879904333,0.9132139192495669,0.8903476643242956,0.920868110137015,0.9039845279725484
2.572,21.78400012263092,0.4685321642163745,0.4,0.0008713952040958524,0.9132091359128475,0.8903541635771957,0.9208798314123946,0.903994671404376
2.574,21.81508026635961,0.4688211988919388,0.4,0.0008552684430609826,0.9132044271543869,0.8903603885731233,0.9208911239468809,0.9040044288725568
2.576,21.845578672020178,0.4691004034472085,0.4,0.0008390768063383353,0.9131997950013883,0.8903663409936722,0.9209019888182881,0.9040138017528464
2.578,21.875493045555082,0.4693697660368337,0.4,0.0008228225980889426,0.9131952414175535,0.8903720224958961,0.9209124271116502,0.9040227914155726
2.58,21.90482117590071,0.46962927614207606,0.4,0.0008065081248718856,0.913190768301713,0.8903774347111133,0.9209224399182893,0.9040313992245532
2.582,21.933560935068062,0.46987892456877234,0.4,0.0007901356953343672,0.913186377486502,0.8903825792437507,0.920932028334913,0.9040396265360479
2.584,21.961710278212408,0.4701187034451398,0.4,0.0007737076199022503,0.9131820707370771,0.8903874576702308,0.9209411934627442,0.9040474746977463
2.586,21.989267243691707,0.47034860621942737,0.4,0.0007572262104712122,0.9131778497498795,0.8903920715378965,0.9209499364066754,0.9040549450477914
2.588,22.01622995311401,0.47056862765741597,0.4,0.0007406937800984372,0.913173716151443,0.8903964223639825,0.9209582582744592,0.9040620389138407
2.59,22.04259661137371,0.4707787638397619,0.4,0.000724112642694997,0.9131696714972474,0.8904005116346254,0.9209661601759247,0.904068757612163
2.592,22.068365506676766,0.47097901215919463,0.4,0.0007074851127188403,0.9131657172706177,0.8904043408039172,0.9209736432222275,0.9040751024467718
2.594,22.09353501055487,0.4711693713175589,0.4,0.000690813504868541,0.9131618548816692,0.890407911293002,0.9209807085251277,0.9040810747085966
2.596,22.118103577868617,0.47134984132271257,0.4,0.000674100133777725,0.9131580856663021,0.8904112244892164,0.9209873571963023,0.9040866756746917
2.598,22.142069746799653,0.47152042348527246,0.4,0.0006573473137103256,0.9131544108852411,0.8904142817452713,0.9209935903466862,0.9040919066074823
2.6,22.16543213883193,0.47168112041521537,0.4,0.0006405573582565867,0.9131508317231235,0.890417084378481,0.9209994090858461,0.9040967687540494
2.602,22.188189458721965,0.47183193601833373,0.4,0.0006237325800299635,0.9131473492876373,0.8904196336700321,0.9210048145213852,0.9041012633454516
2.604,22.210340494458244,0.47197287549254235,0.4,0.0006068752903648382,0.9131439646087047,0.8904219308642985,0.9210098077583808,0.9041053915960853
2.606,22.231884117209734,0.47210394532404565,0.4,0.0005899877990152014,0.9131406786377173,0.8904239771682015,0.9210143898988511,0.904109154703084
2.608,22.25281928126362,0.47222515328335923,0.4,0.0005730724138542159,0.9131374922468195,0.8904257737506118,0.921018562041257,0.9041125538457556
2.61,22.273145023952136,0.4723365084211887,0.4,0.000556131440574813,0.9131344062282419,0.8904273217417994,0.9210223252800344,0.904115590185059
2.612,22.29286046556877,0.4724380210641697,0.4,0.0005391671823912366,0.9131314212936839,0.8904286222329243,0.9210256807051578,0.9041182648631177
2.614,22.311964809273626,0.4725297028104649,0.4,0.0005221819397416867,0.9131285380737463,0.8904296762755742,0.921028629401737,0.9041205790027738
2.616,22.33045734098818,0.47261156652522374,0.4,0.0005051780099919759,0.9131257571174145,0.890430484881347,0.9210311724496453,0.9041225337071785
2.618,22.34833742927933,0.47268362633590133,0.4,0.00048815768714034985,0.913123078891592,0.8904310490214762,0.92103331092318,0.9041241300594246
2.62,22.3656045252329,0.47274589762744196,0.4,0.0004711232615233857,0.9131205037806852,0.8904313696265032,0.9210350458907546,0.9041253691222145
2.622,22.382258162316504,0.4727983970373242,0.4,0.0004540770195231187,0.913118032086236,0.8904314475859915,0.9210363784146226,0.904126251937568
2.624,22.39829795623198,0.4728411424504696,0.4,0.0004370212432753101,0.9131156640266087,0.8904312837482885,0.9210373095506342,0.9041267795265692
2.626,22.41372360475722,0.47287415299401864,0.4,0.0004199582103790074,0.913113399736725,0.8904308789203296,0.9210378403480227,0.9041269528891498
2.628,22.428534887577722,0.4728974490319695,0.4,0.0004028901936073079,0.9131112392678513,0.8904302338674867,0.9210379718492253,0.9041267730039134
2.63,22.442731666107605,0.4729110521596839,0.4,0.00038581946061947797,0.913109182587435,0.8904293493134622,0.9210377050897326,0.904126240827996
