Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.632,22.45631388330038,0.47291498519826186,0.4,0.0003687482736743376,0.9131072295789944,0.8904282259402253,0.9210370410979706,0.9041253572969643
2.634,22.46928156344937,0.47290927218878115,0.4,0.0003516788893450623,0.9131053800420559,0.890426864387994,0.9210359808952155,0.904124123324754
2.636,22.481634811977962,0.47289393838640964,0.4,0.0003346135582353123,0.9131036336921432,0.8904252652552584,0.9210345254955354,0.9041225398036415
2.638,22.493373815219556,0.47286901025438216,0.4,0.0003175545246968398,0.913101990160819,0.8904234290988496,0.921032675905767,0.9041206076042585
2.64,22.504498840187484,0.4728345154578525,0.4,0.00030050402654848427,0.9131004489957728,0.8904213564340498,0.9210304331255199,0.9041183275756381
2.642,22.515010234334756,0.4727904828576112,0.4,0.00028346429479670667,0.913099009660962,0.8904190477347459,0.9210277981472124,0.9041157005453015
2.644,22.524908425303828,0.47273694250367937,0.4,0.0002664375533575716,0.9130976715368022,0.8904165034336261,0.9210247719561373,0.9041127273193793
2.646,22.534193920666347,0.4726739256287717,0.4,0.00024942601878032795,0.9130964339204062,0.8904137239224175,0.9210213555305569,0.9041094086827696
2.648,22.54286730765302,0.472601464641634,0.4,0.00023243189997249736,0.9130952960258731,0.8904107095521654,0.9210175498418274,0.9041057453993311
2.65,22.550929252873562,0.4725195931202534,0.4,0.00021545739792662005,0.9130942569846281,0.8904074606335557,0.9210133558545529,0.9041017382121136
2.652,22.558380502026875,0.4724283458049418,0.4,0.0001985047054485672,0.9130933158458072,0.8904039774372755,0.921008774526768,0.9040973878436213
2.654,22.565221879601456,0.47232775859129844,0.4,0.0001815760068875695,0.9130924715766948,0.890400260194416,0.9210038068101479,0.9040926949961111
2.656,22.571454288566134,0.47221786852304143,0.4,0.00016467347786787033,0.913091723063206,0.8903963090969147,0.9209984536502477,0.9040876603519268
2.658,22.577078710051158,0.4720987137847208,0.4,0.00014779928502215285,0.9130910691104182,0.8903921242980375,0.9209927159867689,0.9040822845738646
2.66,22.582096203019724,0.47197033369430613,0.4,0.0001309555857266496,0.913090508443151,0.8903877059128995,0.920986594753853,0.904076568305575
2.662,22.586507903930013,0.47183276869565105,0.4,0.00011414452783808305,0.9130900397065902,0.8903830540190232,0.920980090880401,0.9040705121719932
2.664,22.590315026387774,0.4716860603508362,0.4,9.736824943234595e-05,0.9130896614669606,0.8903781686569373,0.9209732052904217,0.904064116779806
2.666,22.593518860789537,0.4715302513323922,0.4,8.062887854506912e-05,0.9130893722122435,0.8903730498308099,0.9209659389034031,0.9040573827179489
2.668,22.59612077395652,0.47136538541539863,0.4,6.392853291398565e-05,0.9130891703529399,0.8903676975091199,0.9209582926347111,0.9040503105581326
2.67,22.59812220875931,0.4711915074694666,0.4,4.726931972323849e-05,0.9130890542228793,0.8903621116253652,0.9209502673960123,0.9040429008554037
2.672,22.59952468373334,0.471008663450597,0.4,3.0653335349540434e-05,0.9130890220800704,0.8903562920788033,0.9209418640957211,0.904035154148732
2.674,22.600329792685283,0.4708169003929246,0.4,1.408266511033315e-05,0.9130890721075988,0.8903502387352316,0.9209330836394727,0.9040270709616307
2.676,22.600539204290435,0.47061626640034143,0.4,-2.4406169861460797e-06,0.9130892024145651,0.8903439514277965,0.9209239269306155,0.9040186518028019
2.678,22.600154661681092,0.47040681063800016,0.4,-1.8914448488744137e-05,0.9130894110370668,0.8903374299578407,0.9209143948707307,0.9040098971668135
2.68,22.599177982026077,0.47018858332370433,0.4,-3.533677874930842e-05,0.9130896959392205,0.8903306740957794,0.9209044883601712,0.9040008075348016
2.682,22.597611056101435,0.46996163571918015,0.4,-5.170556916649614e-05,0.9130900550142276,0.8903236835820112,0.9208942082986242,0.9039913833752014
2.684,22.595455847852378,0.46972602012123055,0.4,-6.801879342756569e-05,0.913090486085478,0.890316458127859,0.9208835555856938,0.9039816251445031
2.686,22.592714393946594,0.4694817898527774,0.4,-8.427443774800713e-05,0.9130909869076947,0.8903089974165413,0.9208725311215036,0.9039715332880344
2.688,22.589388803318926,0.46922899925378436,0.4,-0.0001004705011091011,0.913091555168117,0.890301301104174,0.9208611358073218,0.9039611082407667
2.69,22.585481256707585,0.46896770367207163,0.4,-0.00011660499549326396,0.9130921884877214,0.8902933688208006,0.9208493705462028,0.9039503504281472
2.692,22.580994006181886,0.4686979594540104,0.4,-0.0001326759461172679,0.9130928844224807,0.89028520017145,0.9208372362436491,0.9039392602669528
2.694,22.575929374661662,0.46841982393511006,0.4,-0.0001486813916631949,0.9130936404646589,0.8902767947372238,0.9208247338082917,0.9039278381661684
2.696,22.57028975542837,0.4681333554304889,0.4,-0.00016461938450721339,0.913094454044142,0.8902681520764059,0.9208118641525858,0.9039160845278841
2.698,22.564077611628043,0.4678386132252381,0.4,-0.00018048799094603655,0.9130953225298043,0.8902592717256029,0.9207986281935259,0.9039039997482183
2.7,22.55729547576608,0.4675356575646688,0.4,-0.00019628529142115146,0.9130962432309067,0.890250153200905,0.9207850268533758,0.9038915842182567
2.702,22.549945949194065,0.4672245496444543,0.4,-0.0002120093807406792,0.913097213398531,0.8902407959990714,0.9207710610604127,0.9038788383250128
2.704,22.54203170158858,0.466905351600661,0.4,-0.0002276583682989537,0.9130982302270437,0.8902311995987426,0.9207567317496899,0.9038657624524088
2.706,22.533555470422215,0.4665781264996695,0.4,-0.00024323037829368177,0.9130992908555937,0.8902213634616684,0.9207420398638091,0.903852356982271
2.708,22.52452006042673,0.46624293832798874,0.4,-0.00025872354994077086,0.9131003923696368,0.8902112870339619,0.9207269863537089,0.903838622295345
2.71,22.514928343048627,0.4658998519819634,0.4,-0.0002741360376866886,0.9131015318024942,0.8902009697473723,0.9207115721794658,0.9038245587723274
2.712,22.504783255897003,0.46554893325737445,0.4,-0.0002894660114184396,0.9131027061369354,0.8901904110205762,0.9206957983111054,0.9038101667949108
2.714,22.494087802184,0.465190248838934,0.4,-0.00030471165667102576,0.9131039123067907,0.8901796102604875,0.9206796657294272,0.9037954467468454
2.716,22.482845050157735,0.46482386628967526,0.4,-0.00031987117483247413,0.9131051471985895,0.890168566863586,0.920663175426838,0.9037803990150144
2.718,22.471058132527986,0.4644498540402396,0.4,-0.00033494278334630006,0.9131064076532251,0.8901572802172605,0.9206463284081963,0.9037650239905212
2.72,22.458730245884535,0.46406828137805856,0.4,-0.00034992471591149,0.9131076904676423,0.890145749701168,0.9206291256916647,0.903749322069789
2.722,22.44586465010846,0.46367921843643706,0.4,-0.0003648152226798718,0.9131089923965501,0.8901339746886087,0.9206115683095722,0.9037332936556729
2.724,22.43246466777629,0.4632827361835307,0.4,-0.000379612570450957,0.9131103101541552,0.8901219545479119,0.920593657309282,0.9037169391585808
2.726,22.418533683557218,0.4628789064112274,0.4,-0.00039431504286412464,0.9131116404159191,0.8901096886438365,0.920575393754068,0.9037002589976045
2.728,22.404075143603453,0.4624678017239281,0.4,-0.0004089209405882298,0.913112979820333,0.890097176338983,0.9205567787239964,0.9036832536016596
2.73,22.389092554933807,0.4620494955272273,0.4,-0.0004234285815085087,0.9131143249707141,0.8900844169952133,0.9205378133168121,0.903665923410632
2.732,22.373589484810534,0.4616240620164999,0.4,-0.00043783630091086197,0.9131156724370187,0.8900714099750838,0.920518498648831,0.9036482688765324
2.734,22.357569560109678,0.461191576165388,0.4,-0.0004521424516633906,0.9131170187576736,0.8900581546432842,0.9204988358558358,0.9036302904646569
2.736,22.341036466684848,0.46075211371419666,0.4,-0.0004663454043952649,0.9131183604414216,0.8900446503680846,0.920478826093973,0.9036119886547501
2.738,22.323993948724677,0.4603057511581926,0.4,-0.0004804435476728029,0.9131196939691851,0.8900308965227892,0.9204584705406557,0.9035933639421767
2.74,22.306445808103916,0.45985256573581157,0.4,-0.0004944352881728375,0.9131210157959398,0.890016892487196,0.9204377703954633,0.9035744168390913
2.742,22.288395903728414,0.4593926354167734,0.4,-0.0005083190508532512,0.9131223223526047,0.8900026376490594,0.9204167268810475,0.9035551478756154
2.744,22.269848150873944,0.4589260388901083,0.4,-0.0005220932791207564,0.9131236100479408,0.8899881314055572,0.9203953412440322,0.903535557601011
2.746,22.2508065205191,0.45845285555209075,0.4,-0.0005357564349958022,0.9131248752704625,0.8899733731647599,0.9203736147559182,0.9035156465848588
2.748,22.231275038672234,0.45797316549409045,0.4,-0.0005493069992746851,0.9131261143903573,0.8899583623471018,0.9203515487139825,0.9034954154182339
2.75,22.211257785692688,0.45748704949033187,0.4,-0.0005627434716887469,0.9131273237614138,0.8899430983868515,0.9203291444421776,0.9034748647148806
2.752,22.190758895606294,0.4569945889855715,0.4,-0.0005760643710607321,0.9131284997229575,0.8899275807335819,0.9203064032920258,0.9034539951123847
2.754,22.1697825554153,0.45649586608269066,0.4,-0.0005892682354582116,0.9131296386017922,0.8899118088536395,0.9202833266435121,0.903432807273344
2.756,22.14833300440288,0.45599096353020724,0.4,-0.0006023536223440837,0.9131307367141471,0.8898957822316109,0.9202599159059704,0.9034113018865332
2.758,22.12641453343218,0.4554799647097033,0.4,-0.0006153191087241615,0.9131317903676257,0.8898795003717832,0.9202361725189656,0.9033894796680645
2.76,22.10403148424021,0.4549629536231782,0.4,-0.000628163291291757,0.9131327958631604,0.8898629627996039,0.9202120979531696,0.9033673413625442
2.762,22.08118824872651,0.45444001488031804,0.4,-0.0006408847865693323,0.9131337494969664,0.8898461690631314,0.9201876937112301,0.9033448877442194
2.764,22.057889268236814,0.4539112336856963,0.4,-0.0006534822310471086,0.9131346475624974,0.8898291187344819,0.9201629613286323,0.9033221196181204
2.766,22.034139032841722,0.45337669582589185,0.4,-0.0006659542813187077,0.9131354863523996,0.8898118114112654,0.9201379023745526,0.903299037821193
2.768,22.009942080610646,0.452836487656541,0.4,-0.0006782996142137172,0.9131362621604655,0.8897942467180163,0.9201125184527023,0.9032756432234221
2.77,21.9853029968809,0.45229069608931277,0.4,-0.0006905169269272538,0.9131369712835827,0.8897764243076128,0.920086811202164,0.9032519367289455
2.772,21.960226413522324,0.45173940857882133,0.4,-0.000702604937146419,0.9131376100236817,0.8897583438626857,0.9200607822982143,0.9032279192771563
2.774,21.93471700819729,0.451182713109461,0.4,-0.0007145623831737192,0.9131381746896757,0.8897400050970165,0.9200344334531386,0.9032035918437943
2.776,21.908779503616405,0.450620698182187,0.4,-0.000726388024047349,0.913138661599397,0.8897214077569225,0.920007766417033,0.9031789554420249
2.778,21.88241866678989,0.4500534528012214,0.4,-0.0007380806396584075,0.9131390670815241,0.8897025516226293,0.9199807829785931,0.9031540111235037
2.78,21.855639308274824,0.44948106646070496,0.4,-0.000749639030864949,0.9131393874775018,0.8896834365096278,0.9199534849658907,0.9031287599794274
2.782,21.82844628141831,0.44890362913128384,0.4,-0.0007610620196029376,0.913139619143452,0.8896640622700178,0.9199258742471367,0.9031032031415717
2.784,21.80084448159675,0.44832123124664075,0.4,-0.0007723484489940096,0.9131397584520743,0.8896444287938345,0.9198979527314298,0.9030773417833101
2.786,21.77283884545124,0.4477339636899679,0.4,-0.0007834971834501123,0.9131398017945337,0.889624536010357,0.9198697223694884,0.9030511771206183
2.788,21.7444343501193,0.4471419177803863,0.4,-0.000794507108774926,0.9131397455823383,0.8896043838894022,0.9198411851543701,0.9030247104130625
2.79,21.71563601246297,0.4465451852593144,0.4,-0.0008053771322621361,0.9131395862492022,0.8895839724425962,0.9198123431221721,0.9029979429647661
2.792,21.686448888293494,0.4459438582767846,0.4,-0.0008161061827904656,0.913139320252894,0.8895633017246299,0.919783198352716,0.9029708761253615
2.794,21.656878071592548,0.44533802937771144,0.4,-0.0008266932109155352,0.9131389440770699,0.8895423718344913,0.919753752970215,0.9029435112909204
2.796,21.6269286937303,0.44472779148811753,0.4,-0.0008371371889584612,0.9131384542330913,0.8895211829166771,0.9197240091439228,0.9029158499048644
2.798,21.59660592268028,0.44411323790131113,0.4,-0.0008474371110912603,0.9131378472618241,0.8894997351623863,0.9196939690887644,0.9028878934588547
2.8,21.56591496223129,0.4434944622640268,0.4,-0.0008575919934189734,0.9131371197354203,0.8894780288106835,0.9196636350659465,0.9028596434936605
2.802,21.534861051196344,0.4428715585625227,0.4,-0.0008676008740585762,0.9131362682590798,0.8894560641496473,0.9196330093835505,0.9028311016000059
2.804,21.503449462618924,0.44224462110864626,0.4,-0.0008774628132145932,0.9131352894727922,0.8894338415174871,0.9196020943971023,0.9028022694193915
2.806,21.471685502976445,0.44161374452585866,0.4,-0.0008871768932514788,0.9131341800530572,0.8894113613036398,0.9195708925101231,0.902773148644896
2.808,21.43957451138131,0.4409790237352355,0.4,-0.0008967422187626896,0.9131329367145855,0.8893886239498386,0.9195394061746593,0.9027437410219507
2.81,21.407121858779423,0.4403405539414295,0.4,-0.0009061579166365076,0.9131315562119718,0.8893656299511558,0.9195076378917886,0.9027140483490913
2.812,21.374332947146485,0.43969843061861347,0.4,-0.0009154231361185417,0.9131300353413497,0.8893423798570184,0.9194755902121065,0.902684072478684
2.814,21.341213208682003,0.43905274949639134,0.4,-0.0009245370488709683,0.913128370942018,0.8893188742721974,0.9194432657361871,0.9026538153176246
2.816,21.30776810500133,0.4384036065456933,0.4,-0.000933498849028439,0.9131265598980426,0.8892951138577647,0.9194106671150233,0.9026232788280125
2.818,21.274003126325642,0.43775109796464656,0.4,-0.0009423077532507176,0.9131245991398343,0.8892710993320265,0.9193777970504418,0.9025924650277973
2.82,21.2399237906702,0.4370953201644325,0.4,-0.0009509630007719761,0.9131224856456969,0.8892468314714231,0.9193446582954945,0.9025613759913984
2.822,21.205535643030768,0.4364363697551239,0.4,-0.0009594638534468112,0.913120216443348,0.889222311111399,0.9193112536548257,0.902530013850296
2.824,21.170844254568568,0.43577434353151734,0.4,-0.0009678095957929154,0.9131177886114126,0.8891975391472439,0.9192775859850142,0.9024983807935931
2.826,21.13585522179361,0.43510933845894856,0.4,-0.0009759995350304622,0.9131151992808874,0.8891725165349001,0.9192436581948897,0.9024664790685512
2.828,21.100574165746835,0.43444145165910675,0.4,-0.0009840330011181427,0.9131124456365722,0.8891472442917402,0.9192094732458247,0.902434310981093
2.83,21.065006731180834,0.4337707803958404,0.4,-0.0009919093467859134,0.9131095249184753,0.8891217234973107,0.9191750341519997,0.9024018788962787
2.832,21.029158585739637,0.4330974220609648,0.4,-0.0009996279475643945,0.9131064344231833,0.8890959552940433,0.9191403439806421,0.9023691852387498
2.834,20.99303541913732,0.43242147416006765,0.4,-0.0010071882018109783,0.9131031715052018,0.8890699408879332,0.9191054058522392,0.9023362324931429
2.836,20.956642942335908,0.4317430342983218,0.4,-0.0010145895307325907,0.9130997335782617,0.8890436815491833,0.919070222940723,0.9023030232044741
2.838,20.91998688672234,0.4310622001662993,0.4,-0.0010218313784051637,0.9130961181165939,0.8890171786128142,0.9190347984736303,0.9022695599784897
2.84,20.883073003284984,0.43037906952580135,0.4,-0.0010289132117897656,0.9130923226561681,0.8889904334792387,0.918999135732233,0.9022358454819864
2.842,20.84590706178943,0.42969374019569356,0.4,-0.001035834520745447,0.9130883447958993,0.8889634476148034,0.9189632380516414,0.9022018824431006
2.844,20.808494849954073,0.4290063100377611,0.4,-0.0010425948180387502,0.9130841821988176,0.8889362225522928,0.9189271088208805,0.9021676736515634
2.846,20.770842172625244,0.4283168769425769,0.4,-0.0010491936393499418,0.9130798325932048,0.888908759891399,0.9188907514829383,0.9021332219589245
2.848,20.732954850952314,0.4276255388153939,0.4,-0.0010556305432759198,0.9130752937736923,0.8888810612991542,0.9188541695347845,0.9020985302787441
2.85,20.694838721562654,0.42693239356205653,0.4,-0.0010619051113298493,0.9130705636023247,0.8888531285103289,0.9188173665273612,0.902063601586749
2.852,20.65649963573673,0.42623753907494055,0.4,-0.0010680169479374885,0.9130656400095855,0.8888249633277909,0.9187803460655471,0.902028438920959
2.854,20.617943458583333,0.4255410732189203,0.4,-0.0010739656804302537,0.9130605209953857,0.8887965676228294,0.9187431118080899,0.9019930453817768
2.856,20.579176068215194,0.42484309381736696,0.4,-0.0010797509590349886,0.9130552046300158,0.8887679433354418,0.9187056674675119,0.9019574241320476
2.858,20.540203354924934,0.42414369863818024,0.4,-0.0010853724568604885,0.9130496890550569,0.888739092474582,0.9186680168099864,0.9019215783970813
2.86,20.501031220361654,0.42344298537986014,0.4,-0.0010908298698807453,0.913043972484257,0.8887100171183728,0.9186301636551847,0.9018855114646449
2.862,20.461665576708086,0.422741051657611,0.4,-0.0010961229169149642,0.9130380532043657,0.8886807194142804,0.9185921118760946,0.9018492266849174
2.864,20.422112345858626,0.42203799498949734,0.4,-0.0011012513396043214,0.9130319295759313,0.8886512015792497,0.9185538653988087,0.9018127274704131
2.866,20.382377458598153,0.42133391278263566,0.4,-0.0011062149023855123,0.9130256000340571,0.8886214658998038,0.9185154282022854,0.9017760172958694
2.868,20.342466853781985,0.4206289023194405,0.4,-0.0011110133924610655,0.913019063089121,0.8885915147321051,0.9184768043180794,0.9017390996981028
2.87,20.302386477516816,0.41992306074391805,0.4,-0.0011156466197664665,0.9130123173274507,0.8885613505019766,0.918437997830043,0.901701978275827
2.872,20.26214228234303,0.4192164850480129,0.4,-0.0011201144169340734,0.9130053614119636,0.8885309757048876,0.9183990128739993,0.9016646566894404
2.874,20.221740226418273,0.41850927205801236,0.4,-0.001124416639253868,0.9129981940827636,0.8885003929059005,0.9183598536373861,0.9016271386607778
2.876,20.18118627270256,0.41780151842100677,0.4,-0.001128553164631025,0.9129908141576969,0.888469604739579,0.9183205243588698,0.9015894279728283
2.878,20.1404863881449,0.4170933205914139,0.4,-0.0011325238935403442,0.91298322053287,0.8884386139098586,0.9182810293279314,0.9015515284694195
2.88,20.099646542871717,0.41638477481756664,0.4,-0.0011363287489775317,0.9129754121831246,0.8884074231898798,0.9182413728844243,0.9015134440548677
2.882,20.058672709376953,0.4156759771283652,0.4,-0.0011399676764073726,0.9129673881624722,0.8883760354217818,0.9182015594181013,0.9014751786935932
2.884,20.01757086171422,0.41496702332000357,0.4,-0.0011434406437087854,0.9129591476044895,0.8883444535164606,0.9181615933681148,0.9014367364097043
2.886,19.976346974690877,0.4142580089427599,0.4,-0.0011467476411168016,0.9129506897226696,0.888312680453288,0.9181214792224887,0.9013981212865452
2.888,19.935007023064344,0.4135490292878714,0.4,-0.001149888681161461,0.9129420138107358,0.8882807192797927,0.9180812215175603,0.9013593374662122
2.89,19.893556980740588,0.41284017937447637,0.4,-0.001152863798603665,0.9129331192429121,0.8882485731113048,0.9180408248373967,0.9013203891490356
2.892,19.852002819975056,0.4121315539366449,0.4,-0.0011556730503679865,0.9129240054741539,0.8882162451305637,0.9180002938131807,0.9012812805930298
2.894,19.810350510575983,0.41142324741048375,0.4,-0.0011583165154724726,0.9129146720403372,0.8881837385872876,0.9179596331225706,0.9012420161133089
2.896,19.768606019110393,0.4107153539213329,0.4,-0.0011607942949554432,0.912905118558407,0.8881510567977062,0.9179188474890325,0.9012026000814716
2.898,19.72677530811268,0.4100079672710429,0.4,-0.0011631065117993244,0.9128953447264868,0.888118203144059,0.9178779416811451,0.9011630369249524
2.9,19.684864335296083,0.40930118092534745,0.4,-0.0011652533108515168,0.9128853503239444,0.8880851810740544,0.9178369205118775,0.901123331126341
2.902,19.64287905276697,0.4085950880013228,0.4,-0.0011672348587423418,0.9128751352114192,0.8880519941002947,0.9177957888378404,0.9010834872226713
2.904,19.60082540624221,0.40788978125494596,0.4,-0.0011690513438000676,0.9128646993308092,0.8880186457996653,0.9177545515585115,0.9010435098046761
2.906,19.558709334269587,0.40718535306874654,0.4,-0.0011707029759630552,0.9128540427052185,0.887985139812688,0.9177132136154345,0.9010034035160146
2.908,19.516536767451512,0.40648189543955937,0.4,-0.001172189986689033,0.9128431654388616,0.8879514798428386,0.9176717799913906,0.9009631730524649
2.91,19.474313627671926,0.40577949996637647,0.4,-0.0011735126288615351,0.9128320677169329,0.8879176696558321,0.917630255709549,0.9009228231610897
2.912,19.432045827326778,0.4050782578383048,0.4,-0.0011746711766935194,0.9128207498054326,0.8878837130788707,0.9175886458325884,0.9008823586393698
2.914,19.389739268557875,0.4043782598226279,0.4,-0.0011756659256281948,0.9128092120509561,0.8878496139998607,0.9175469554617943,0.9008417843343088
2.916,19.34739984249047,0.4036795962529761,0.4,-0.00117649719223708,0.9127974548804432,0.8878153763665944,0.9175051897361347,0.9008011051415087
2.918,19.30503342847448,0.40298235701760654,0.4,-0.0011771653141153234,0.9127854788008885,0.8877810041858977,0.9174633538313082,0.9007603260042155
2.92,19.2626458933296,0.4022866315477954,0.4,-0.0011776706497743036,0.9127732843990155,0.8877465015227496,0.9174214529587721,0.9007194519123387
2.922,19.220243090594245,0.40159250880634306,0.4,-0.0011780135785315457,0.9127608723409099,0.8877118724993637,0.9173794923647448,0.9006784879014409
2.924,19.177830859778606,0.40090007727619764,0.4,-0.001178194500397973,0.9127482433716182,0.8876771212942435,0.9173374773291877,0.900637439051701
2.926,19.135415025621683,0.4002094249491933,0.4,-0.0011782138359625273,0.912735398314707,0.8876422521412022,0.9172954131647624,0.90059631048685
2.928,19.093001397352687,0.39952063931491194,0.4,-0.0011780720262741802,0.912722338071787,0.8876072693283554,0.9172533052157684,0.9005551073730801
2.93,19.050595767956548,0.3988338073496632,0.4,-0.0011777695327213707,0.9127090636220001,0.8875721771970814,0.9172111588570597,0.9005138349179301
2.932,19.008203913443975,0.39814901550559006,0.4,-0.0011773068369088915,0.9126955760214697,0.887536980140953,0.9171689794929373,0.9004724983691418
2.934,18.965831592125866,0.3974663496998999,0.4,-0.0011766844405322577,0.9126818764027183,0.8875016826046407,0.9171267725560265,0.9004311030134948
2.936,18.92348454389239,0.3967858953042207,0.4,-0.0011759028652495855,0.9126679659740474,0.8874662890827866,0.9170845435061301,0.9003896541756152
2.938,18.88116848949662,0.3961077371340878,0.4,-0.0011749626525510116,0.9126538460188839,0.8874308041188509,0.9170422978290642,0.9003481572167616
2.94,18.83888912984304,0.3954319594385599,0.4,-0.0011738643636256844,0.9126395178950923,0.8873952323039324,0.9170000410354753,0.9003066175335867
2.942,18.796652145280724,0.3947586458899663,0.4,-0.0011726085792263551,0.9126249830342557,0.8873595782755599,0.9169577786596388,0.9002650405568784
2.944,18.754463194901618,0.39408787957379043,0.4,-0.001171195899531606,0.9126102429409194,0.8873238467164616,0.9169155162582401,0.9002234317502772
2.946,18.71232791584362,0.39341974297868265,0.4,-0.0011696269440057382,0.9125952991918075,0.887288042353304,0.9168732594091379,0.9001817966089729
2.948,18.670251922598943,0.39275431798661564,0.4,-0.0011679023512563616,0.9125801534350029,0.8872521699554123,0.916831013710112,0.9001401406583811
2.95,18.628240806327483,0.3920916858631725,0.4,-0.0011660227788897084,0.9125648073891,0.8872162343334616,0.9167887847775946,0.9000984694527986
2.952,18.586300134175566,0.3914319272479757,0.4,-0.0011639889033637134,0.9125492628423237,0.8871802403381484,0.9167465782453856,0.900056788574041
2.954,18.544435448599902,0.39077512214525706,0.4,-0.0011618014198388818,0.9125335216516219,0.887144192858837,0.916704399763354,0.9000151036300595
2.956,18.502652266697083,0.3901213499145654,0.4,-0.0011594610420269922,0.9125175857417251,0.8871080968221876,0.9166622549961252,0.8999734202535421
2.958,18.46095607953841,0.389470689261621,0.4,-0.0011569685020376519,0.9125014571041788,0.8870719571907584,0.9166201496217528,0.8999317441004949
2.96,18.419352351510447,0.38882321822931176,0.4,-0.0011543245502227545,0.91248513779635,0.8870357789615916,0.91657808933038,0.8998900808488085
2.962,18.377846519661055,0.3881790141888326,0.4,-0.0011515299550188575,0.9124686299404015,0.8869995671647783,0.9165360798228867,0.8998484361968077
2.964,18.336443993051276,0.38753815383097223,0.4,-0.00114858550278753,0.9124519357222447,0.8869633268620032,0.9164941268095254,0.8998068158617859
2.966,18.29515015211288,0.3869007131575464,0.4,-0.001145491997653689,0.9124350573904625,0.8869270631450731,0.9164522360085462,0.8997652255785249
2.968,18.25397034801188,0.3862667674729779,0.4,-0.0011422502613419754,0.9124179972552094,0.8868907811344272,0.9164104131448104,0.8997236710978007
2.97,18.21290990201786,0.38563639137602357,0.4,-0.0011388611330111855,0.9124007576870845,0.8868544859776298,0.9163686639483951,0.899682158184876
2.972,18.171974104879407,0.3850096587516535,0.4,-0.001135325469086815,0.9123833411159838,0.8868181828478497,0.9163269941531881,0.8996406926179817
2.974,18.1311682162055,0.38438664276307677,0.4,-0.0011316441430917253,0.9123657500299253,0.8867818769423207,0.9162854094954733,0.8995992801867826
2.976,18.090497463853136,0.3837674158439191,0.4,-0.0011278180454749958,0.9123479869738552,0.8867455734807913,0.9162439157125106,0.8995579266908382
2.978,18.049967043321033,0.38315204969055217,0.4,-0.001123848083438966,0.9123300545484312,0.8867092777039594,0.9162025185411051,0.8995166379380474
2.98,18.00958211714972,0.3825406152545717,0.4,-0.0011197351807645365,0.9123119554087833,0.8866729948718939,0.9161612237161726,0.8994754197430872
2.982,17.969347814327808,0.38193318273543153,0.4,-0.0011154802776347313,0.912293692263256,0.8866367302624444,0.9161200369692958,0.8994342779258402
2.984,17.929269229704783,0.3813298215732263,0.4,-0.0011110843304565877,0.9122752678721312,0.8866004891696412,0.9160789640272796,0.8993932183098178
2.986,17.8893514234101,0.380730600441631,0.4,-0.0011065483116813827,0.9122566850463311,0.8865642769020822,0.9160380106106965,0.8993522467205701
2.988,17.849599420278942,0.38013558724098984,0.4,-0.0011018732096232569,0.9122379466461031,0.8865280987813132,0.9159971824324318,0.8993113689840957
2.99,17.81001820928434,0.37954484909156083,0.4,-0.001097060028276245,0.9122190555796895,0.8864919601401978,0.9159564851962236,0.8992705909252411
2.992,17.770612742976112,0.37895845232691605,0.4,-0.00109210978712978,0.9122000148019783,0.8864558663212786,0.9159159245952004,0.8992299183660961
2.994,17.731387936926286,0.3783764624874912,0.4,-0.0010870235209826727,0.9121808273131397,0.8864198226751334,0.9158755063104161,0.8991893571243867
2.996,17.692348669181417,0.3777989443142939,0.4,-0.0010818022797556392,0.9121614961572477,0.8863838345587235,0.9158352360093845,0.8991489130118623
2.998,17.653499779721507,0.37722596174276357,0.4,-0.001076447128302375,0.9121420244208868,0.8863479073337368,0.9157951193446122,0.8991085918326801
3.0,17.614846069925925,0.3766575778967874,0.4,-0.0010709591462192496,0.9121224152317466,0.8863120463649264,0.9157551619521314,0.8990683993817892
3.002,17.576392302046052,0.3760938550828693,0.4,-0.0010653394276536221,0.912102671757202,0.8862762570184448,0.9157153694500333,0.8990283414433112
3.004,17.538143198684935,0.37553485478445414,0.4,-0.0010595890811108412,0.9120827972028849,0.8862405446601759,0.9156757474370033,0.8989884237889223
3.006,17.500103442283923,0.3749806376564062,0.4,-0.0010537092292599577,0.912062794811241,0.8862049146540634,0.9156363014908564,0.8989486521762333
3.008,17.46227767461623,0.37443126351964084,0.4,-0.001047701008738169,0.9120426678600791,0.8861693723604387,0.9155970371670763,0.8989090323471723
3.01,17.424670496287685,0.37388679135591163,0.4,-0.0010415655699540674,0.9120224196611109,0.8861339231343482,0.9155579599973579,0.8988695700263689
3.012,17.38728646624447,0.3733472793027501,0.4,-0.0010353040768896838,0.9120020535584805,0.8860985723238793,0.9155190754881516,0.8988302709195384
3.014,17.350130101288087,0.37281278464855905,0.4,-0.0010289177069014094,0.9119815729272887,0.8860633252684892,0.9154803891192149,0.8987911407118734
3.016,17.31320587559746,0.3722833638278602,0.4,-0.0010224076505197855,0.9119609811721073,0.8860281872973336,0.9154419063421658,0.8987521850664347
3.018,17.276518220258318,0.3717590724166932,0.4,-0.0010157751112482413,0.9119402817254911,0.8859931637275994,0.9154036325790441,0.8987134096225501
3.02,17.240071522799756,0.3712399651281675,0.4,-0.0010090213053607728,0.9119194780464791,0.8859582598628394,0.9153655732208776,0.898674819994216
3.022,17.203870126738213,0.3707260958081677,0.4,-0.0010021474616986414,0.9118985736190977,0.8859234809913116,0.9153277336262573,0.898636421768508
3.024,17.167918331128675,0.3702175174312075,0.4,-0.0009951548214660827,0.9118775719508533,0.8858888323843231,0.9152901191199163,0.8985982205039942
3.026,17.13222039012333,0.36971428209643903,0.4,-0.0009880446380251086,0.9118564765712274,0.8858543192945804,0.9152527349913206,0.8985602217291595
3.028,17.09678051253757,0.36921644102380824,0.4,-0.0009808181766893889,0.911835291030166,0.8858199469545439,0.915215586493267,0.8985224309408362
3.03,17.06160286142349,0.36872404455036234,0.4,-0.000973476714517297,0.9118140188965683,0.8857857205747918,0.9151786788404888,0.8984848536026431
3.032,17.02669155365077,0.368237142126708,0.4,-0.0009660215401041056,0.9117926637567764,0.8857516453423906,0.9151420172082754,0.8984474951434359
3.034,16.992050659495153,0.3677557823136157,0.4,-0.0009584539533734165,0.9117712292130611,0.8857177264192745,0.9151056067310974,0.8984103609557658
3.036,16.95768420223433,0.367280012778773,0.4,-0.0009507752653678088,0.9117497188821128,0.8856839689406334,0.915069452501247,0.8983734563943491
3.038,16.92359615775149,0.3668098802936864,0.4,-0.0009429867980387928,0.9117281363935306,0.8856503780133116,0.9150335595674872,0.89833678677455
3.04,16.889790454146347,0.36634543073072734,0.4,-0.0009350898840360487,0.9117064853883163,0.885616958714218,0.914997932933715,0.8983003573708739
3.042,16.856270971353858,0.3658867090603279,0.4,-0.0009270858664960418,0.9116847695173687,0.8855837160887451,0.9149625775576359,0.8982641734154738
3.044,16.823041540770454,0.3654337593483154,0.4,-0.0009189760988299897,0.9116629924399827,0.8855506551492032,0.9149274983494531,0.8982282400966706
3.046,16.790105944888026,0.3649866247533986,0.4,-0.0009107619445112736,0.9116411578223554,0.8855177808732654,0.9148927001705693,0.8981925625574864
3.048,16.757467916935486,0.3645453475247906,0.4,-0.00090244477686227,0.9116192693360913,0.885485098202426,0.9148581878323033,0.8981571458941938
3.05,16.725131140528084,0.3641099689999786,0.4,-0.0008940259788406931,0.9115973306567203,0.8854526120404754,0.9148239660946227,0.8981219951548802
3.052,16.69309924932434,0.3636805296026336,0.4,-0.0008855069428254234,0.911575345462217,0.8854203272519864,0.9147900396648889,0.8980871153380267
3.054,16.661375826690797,0.3632570688406599,0.4,-0.0008768890704019153,0.9115533174315298,0.8853882486608184,0.9147564131966222,0.8980525113911049
3.056,16.62996440537441,0.3628396253043858,0.4,-0.0008681737721471546,0.9115312502431169,0.8853563810486377,0.9147230912882792,0.89801818820919
3.058,16.598868467182758,0.3624282366648926,0.4,-0.0008593624674142613,0.9115091475734918,0.8853247291534521,0.9146900784820508,0.8979841506335924
3.06,16.568091442671964,0.36202293967248,0.4,-0.0008504565841167072,0.9114870130957767,0.8852932976681657,0.914657379262674,0.8979504034505055
3.062,16.537636710842428,0.36162377015527025,0.4,-0.0008414575585122434,0.9114648504782679,0.8852620912391509,0.914624998056265,0.8979169513896748
3.064,16.50750759884231,0.3612307630179458,0.4,-0.0008323668349865051,0.9114426633830085,0.8852311144648369,0.9145929392291675,0.8978837991230845
3.066,16.47770738167885,0.3608439522406237,0.4,-0.0008231858658363918,0.9114204554643756,0.8852003718943205,0.9145612070868222,0.8978509512636635
3.068,16.44823928193743,0.36046337087786096,0.4,-0.0008139161110531861,0.9113982303676775,0.8851698680259937,0.9145298058726541,0.8978184123640145
3.07,16.41910646950852,0.36008905105779493,0.4,-0.0008045590381055111,0.9113759917277638,0.8851396073061942,0.9144987397669802,0.8977861869151602
3.072,16.390312061322373,0.359721023981413,0.4,-0.0007951161217220885,0.9113537431676477,0.8851095941278737,0.9144680128859352,0.8977542793453124
3.074,16.361859121091598,0.3593593199219541,0.4,-0.0007855888436743955,0.9113314882971435,0.8850798328292905,0.9144376292804217,0.8977226940186646
3.076,16.333750659061504,0.3590039682244375,0.4,-0.0007759786925591845,0.9113092307115165,0.8850503276927212,0.9144075929350767,0.897691435234203
3.078,16.305989631768355,0.35865499730532047,0.4,-0.0007662871635809615,0.9112869739901491,0.8850210829431974,0.9143779077672628,0.8976605072245446
3.08,16.27857894180534,0.35831243465228374,0.4,-0.0007565157583343871,0.9112647216952209,0.8849921027472627,0.9143485776260782,0.897629914154794
3.082,16.251521437596516,0.35797630682414044,0.4,-0.000746665984586695,0.9112424773704062,0.8849633912117547,0.9143196062913913,0.8975996601214276
3.084,16.224819913178454,0.3576466394508715,0.4,-0.0007367393560600924,0.9112202445395858,0.8849349523826102,0.9142909974728956,0.8975697491511987
3.086,16.198477107989813,0.3573234572337821,0.4,-0.0007267373922142362,0.9111980267055786,0.8849067902436946,0.9142627548091877,0.8975401852000694
3.088,16.17249570666868,0.3570067839457832,0.4,-0.0007166616180287475,0.911175827348886,0.884878908715655,0.9142348818668693,0.8975109721521651
3.09,16.146878338857793,0.3566966424317905,0.4,-0.0007065135637858604,0.9111536499264601,0.884851311654801,0.9142073821396706,0.897482113818756
3.092,16.12162757901752,0.35639305460924636,0.4,-0.0006962947648531644,0.9111314978704852,0.8848240028520075,0.9141802590475985,0.8974536139372622
3.094,16.096745946246735,0.3560960414687572,0.4,-0.0006860067614665376,0.911109374587181,0.8847969860316466,0.91415351593611,0.8974254761702871
3.096,16.072235904111434,0.35580562307485053,0.4,-0.0006756510985132286,0.9110872834556231,0.8847702648505423,0.9141271560753054,0.8973977041046735
3.098,16.04809986048121,0.35552181856684795,0.4,-0.0006652293253151847,0.911065227826586,0.8847438428969565,0.914101182659151,0.8973703012505898
3.1,16.02434016737347,0.35524464615984974,0.4,-0.000654742995412581,0.9110432110214028,0.884717723689596,0.9140755988047227,0.8973432710406402
3.102,16.000959120805508,0.3549741231458384,0.4,-0.0006441936663476519,0.9110212363308491,0.8846919106766523,0.9140504075514772,0.897316616829004
3.104,15.977958960654288,0.35471026589488974,0.4,-0.0006335828994487753,0.9109993070140435,0.8846664072348656,0.9140256118605455,0.8972903418906002
3.106,15.955341870524043,0.3544530898564985,0.4,-0.0006229122596149109,0.9109774262973745,0.8846412166686177,0.9140012146140546,0.8972644494202818
3.108,15.93310997762159,0.3542026095610119,0.4,-0.0006121833151003447,0.9109555973734453,0.8846163422090532,0.9139772186144722,0.8972389425320562
3.11,15.911265352639443,0.35395883862117405,0.4,-0.0006013976372998379,0.9109338234000418,0.8845917870132296,0.9139536265839798,0.8972138242583351
3.112,15.889810009646565,0.35372178973377494,0.4,-0.0005905568005341333,0.9109121074991231,0.8845675541632946,0.9139304411638686,0.8971890975492114
3.114,15.868745905986941,0.3534914746814094,0.4,-0.0005796623818359161,0.9108904527558362,0.8845436466656943,0.9139076649139642,0.8971647652717659
3.116,15.848074942185747,0.3532679043343387,0.4,-0.000568715960736181,0.910868862217551,0.8845200674504085,0.9138853003120763,0.8971408302094013
3.118,15.827798961863296,0.35305108865245693,0.4,-0.0005577191190511045,0.9108473388929204,0.8844968193702173,0.913863349753474,0.8971172950612066
3.12,15.80791975165655,0.35284103668736067,0.4,-0.0005466734406693708,0.9108258857509641,0.8844739051999972,0.9138418155503902,0.8970941624413502
3.122,15.788439041148381,0.35263775658451907,0.4,-0.0005355805113400508,0.9108045057201759,0.8844513276360445,0.9138206999315489,0.8970714348784999
3.124,15.769358502804359,0.35244125558554634,0.4,-0.0005244419184609825,0.9107832016876551,0.8844290892954316,0.9138000050417227,0.8970491148152764
3.126,15.750679751917245,0.35225154003057196,0.4,-0.0005132592508677512,0.9107619764982634,0.8844071927153926,0.9137797329413153,0.8970272046077328
3.128,15.732404346558972,0.35206861536070877,0.4,-0.0005020340986232174,0.9107408329538043,0.8843856403527378,0.9137598856059704,0.8970057065248652
3.13,15.714533787540287,0.35189248612061924,0.4,-0.0004907680528076906,0.9107197738122303,0.8843644345833006,0.9137404649262102,0.8969846227481528
3.132,15.697069518377859,0.35172315596117787,0.4,-0.00047946270530969465,0.9106988017868721,0.8843435777014124,0.9137214727070967,0.8969639553711274
3.134,15.68001292526896,0.351560627642225,0.4,-0.0004681196486174256,0.9106779195456962,0.8843230719194114,0.9137029106679248,0.8969437063989729
3.136,15.663365337073607,0.3514049030354199,0.4,-0.00045674047561084354,0.9106571297105859,0.8843029193671788,0.9136847804419382,0.8969238777481554
3.138,15.647128025304202,0.3512559831271809,0.4,-0.00044532677935450163,0.9106364348566476,0.8842831220917071,0.9136670835760756,0.8969044712460811
3.14,15.631302204122585,0.3511138680217192,0.4,-0.0004338801528910515,0.9106158375115454,0.8842636820567003,0.9136498215307425,0.896885488630787
3.142,15.615889030344562,0.35097855694416324,0.4,-0.00042240218903552844,0.9105953401548591,0.8842446011422023,0.9136329956796101,0.8968669315506593
3.144,15.600889603451748,0.3508500482437718,0.4,-0.0004108944801703556,0.910574945217469,0.884225881144258,0.9136166073094412,0.8968488015641825
3.146,15.586304965610863,0.35072833939723447,0.4,-0.0003993586180411688,0.9105546550809668,0.8842075237746052,0.9136006576199441,0.8968311001397186
3.148,15.57213610170028,0.3506134270120601,0.4,-0.0003877961935534014,0.9105344720770944,0.8841895306603967,0.9135851477236536,0.8968138286553168
3.15,15.558383939343958,0.35050530683005127,0.4,-0.0003762087965697308,0.910514398487206,0.884171903343953,0.9135700786458366,0.8967969883985503
3.152,15.545049348952578,0.35040397373086174,0.4,-0.0003645980157083243,0.9104944365417581,0.8841546432825459,0.9135554513244273,0.8967805805663869
3.154,15.532133143772,0.3503094217356418,0.4,-0.0003529654381419867,0.9104745884198276,0.8841377518482139,0.9135412666099882,0.8967646062650866
3.156,15.519636079938865,0.3502216440107619,0.4,-0.0003413126493981459,0.9104548562486529,0.8841212303276067,0.913527525265698,0.8967490665101292
3.158,15.507558856543447,0.3501406328716201,0.4,-0.0003296412331597793,0.9104352421032034,0.8841050799218604,0.9135142279673651,0.8967339622261719
3.16,15.495902115699591,0.3500663797865329,0.4,-0.0003179527710672152,0.9104157480057775,0.884089301746505,0.9135013753034702,0.8967192942470371
3.162,15.484666442621835,0.349998875380701,0.4,-0.00030624884252091367,0.9103963759256223,0.8840738968313997,0.9134889677752317,0.8967050633157274
3.164,15.473852365709545,0.34993810944025744,0.4,-0.0002945310244851595,0.9103771277785844,0.8840588661207001,0.9134770057967009,0.8966912700844724
3.166,15.46346035663817,0.349884070916394,0.4,-0.0002828008912927703,0.9103580054267841,0.8840442104728545,0.913465489694881,0.8966779151148019
3.168,15.45349083045745,0.3498367479295613,0.4,-0.0002710600144507543,0.9103390106783181,0.8840299306606317,0.9134544197098727,0.8966649988776506
3.17,15.44394414569665,0.34979612777374874,0.4,-0.00025930996244701796,0.910320145286987,0.8840160273711771,0.9134437959950477,0.8966525217534895
3.172,15.43482060447669,0.34976219692083776,0.4,-0.00024755230055805924,0.91030141095205,0.8840025012060981,0.9134336186172427,0.8966404840324869
3.174,15.426120452629213,0.3497349410250291,0.4,-0.00023578859065774555,0.910282809318005,0.8839893526815811,0.9134238875569848,0.8966288859146967
3.176,15.41784387982251,0.34971434492734466,0.4,-0.0002240203910271114,0.9102643419743962,0.8839765822285353,0.9134146027087389,0.8966177275102771
3.178,15.40999101969426,0.3497003926602004,0.4,-0.00021224925616527556,0.9102460104556463,0.8839641901927673,0.9134057638811801,0.8966070088397349
3.18,15.40256194999107,0.3496930674520524,0.4,-0.00020047673660141102,0.9102278162409156,0.8839521768351835,0.9133973707974924,0.8965967298341976
3.182,15.39555669271476,0.349692351732113,0.4,-0.0001887043787078679,0.910209760753986,0.8839405423320221,0.9133894230956917,0.8965868903357155
3.184,15.388975214275359,0.34969822713513543,0.4,-0.00017693372451438191,0.9101918453631709,0.8839292867751117,0.9133819203289718,0.8965774900975882
3.186,15.382817425650765,0.34971067450627213,0.4,-0.00016516631152346854,0.9101740713812521,0.8839184101721598,0.9133748619660766,0.8965685287847192
3.188,15.377083182553024,0.34972967390599374,0.4,-0.00015340367252693454,0.9101564400654383,0.8839079124470683,0.9133682473916944,0.8965600059739969
3.19,15.37177228560121,0.3497552046150847,0.4,-0.00014164733542360668,0.9101389526173542,0.8838977934402766,0.913362075906878,0.8965519211547035
3.192,15.366884480500827,0.3497872451396971,0.4,-0.00012989882303820978,0.9101216101830486,0.8838880529091321,0.9133563467294857,0.8965442737289477
3.194,15.362419458229732,0.3498257732164773,0.4,-0.00011815965294149227,0.9101044138530321,0.8838786905282869,0.9133510589946481,0.8965370630121248
3.196,15.358376855230476,0.3498707658177518,0.4,-0.0001064313372715318,0.9100873646623361,0.8838697058901229,0.9133462117552545,0.8965302882334018
3.198,15.354756253609102,0.34992219915678335,0.4,-9.471538255631873e-05,0.9100704635905992,0.8838610985052017,0.913341803982466,0.8965239485362284
3.2,15.351557181340262,0.3499800486930851,0.4,-8.301328953754945e-05,0.9100537115621736,0.8838528678027398,0.9133378345662466,0.8965180429788713
3.202,15.348779112478693,0.35004428913780167,0.4,-7.132655299572694e-05,0.9100371094462607,0.8838450131311133,0.9133343023159205,0.8965125705349756
3.204,15.346421467376942,0.35011489445915156,0.4,-5.965666157650035e-05,0.910020658057064,0.8838375337583818,0.9133312059607454,0.896507530094147
3.206,15.344483612909325,0.3501918378879285,0.4,-4.800509761834082e-05,0.9100043581539723,0.8838304288728439,0.9133285441505148,0.8965029204625624
3.208,15.342964862702066,0.35027509192306777,0.4,-3.637333698148461e-05,0.9099882104417596,0.8838236975836117,0.9133263154561738,0.8964987403635984
3.21,15.341864477369583,0.35036462833726845,0.4,-2.4762848878240566e-05,0.9099722155708123,0.8838173389212131,0.9133245183704604,0.8964949884384887
3.212,15.341181664756835,0.3504604181826782,0.4,-1.3175095704592902e-05,0.9099563741373771,0.8838113518382166,0.9133231513085653,0.8964916632469998
3.214,15.340915580187731,0.3505624317966353,0.4,-1.6115328731955476e-06,0.9099406866838313,0.8838057352098795,0.9133222126088113,0.8964887632681316
3.216,15.341065326719512,0.3506706388074686,0.4,9.92639135231079e-06,0.909925153698975,0.883800487834819,0.913321700533354,0.8964862869008391
3.218,15.341629955403075,0.3507850081403551,0.4,2.1437236021563345e-05,0.9099097756183461,0.8837956084357071,0.9133216132689003,0.8964842324647756
3.22,15.342608465549189,0.3509055080232345,0.4,3.291956766039249e-05,0.9098945528245539,0.8837910956599864,0.9133219489274458,0.8964825982010574
3.222,15.343999805000545,0.35103210599277923,0.4,4.437196043229284e-05,0.9098794856476375,0.8837869480806079,0.9133227055470321,0.8964813822730496
3.224,15.345802870409607,0.3511647689004211,0.4,5.579299629851866e-05,0.9098645743654415,0.8837831641967908,0.9133238810925203,0.8964805827671717
3.226,15.348016507522184,0.35130346291843084,0.4,6.718126517670963e-05,0.9098498192040135,0.8837797424348034,0.9133254734563843,0.8964801976937227
3.228,15.350639511466694,0.35144815354605347,0.4,7.853536509811555e-05,0.9098352203380221,0.8837766811487631,0.9133274804595196,0.8964802249877273
3.23,15.353670627049063,0.351598805615697,0.4,8.985390236332653e-05,0.9098207778911932,0.8837739786214576,0.913329899852071,0.8964806625097999
3.232,15.357108549053201,0.3517553832991721,0.4,0.00010113549169657697,0.9098064919367664,0.8837716330651858,0.9133327293142748,0.8964815080470268
3.234,15.360951922547018,0.3519178501139875,0.4,0.00011237875639853117,0.9097923624979707,0.8837696426226175,0.9133359664573186,0.8964827593138688
3.236,15.365199343193888,0.352086168929694,0.4,0.00012358232849761817,0.9097783895485168,0.8837680053676714,0.9133396088242178,0.8964844139530792
3.238,15.369849357569558,0.3522603019742818,0.4,0.00013474484889982433,0.9097645730131102,0.8837667193064115,0.9133436538907039,0.8964864695366399
3.24,15.374900463484419,0.3524402108406264,0.4,0.00014586496753701172,0.9097509127679803,0.8837657823779624,0.9133480990661327,0.8964889235667157
3.242,15.380351110311071,0.35262585649298644,0.4,0.0001569413435136709,0.9097374086414262,0.8837651924554393,0.9133529416944024,0.8964917734766216
3.244,15.386199699317173,0.352817199273549,0.4,0.00016797264525217625,0.9097240604143823,0.8837649473468974,0.9133581790548889,0.8964950166318102
3.246,15.392444584003462,0.3530141989090248,0.4,0.00017895755063645333,0.909710867820997,0.8837650447962963,0.9133638083633943,0.8964986503308712
3.248,15.39908407044694,0.3532168145172911,0.4,0.00018989474715412597,0.90969783054923,0.8837654824844802,0.9133698267731072,0.8965026718065484
3.25,15.406116417649141,0.3534250046140836,0.4,0.0002007829320370534,0.9096849482414645,0.883766258030173,0.9133762313755772,0.8965070782267679
3.252,15.413539837889429,0.353638727119732,0.4,0.00021162081240032253,0.9096722204951343,0.8837673689909896,0.9133830192017022,0.896511866695685
3.254,15.421352497083275,0.35385793936594573,0.4,0.00022240710537962336,0.9096596468633663,0.8837688128644604,0.9133901872227262,0.8965170342547395
3.256,15.429552515145442,0.3540825981026428,0.4,0.0002331405382670217,0.9096472268556376,0.8837705870890691,0.9133977323512499,0.8965225778837281
3.258,15.438137966358036,0.3543126595048259,0.4,0.00024381984864514232,0.9096349599384452,0.8837726890453047,0.9134056514422518,0.8965284945018871
3.26,15.447106879743362,0.35454807917950193,0.4,0.0002544437845196925,0.9096228455359923,0.8837751160567268,0.9134139412941208,0.8965347809689876
3.262,15.45645723944151,0.35478881217264535,0.4,0.00026501110445038937,0.909610883030884,0.8837778653910411,0.9134225986496974,0.8965414340864437
3.264,15.466186985092632,0.35503481297620676,0.4,0.00027552057768020577,0.9095990717648389,0.8837809342611883,0.9134316201973269,0.8965484505984288
3.266,15.476294012223844,0.35528603553516275,0.4,0.00028597098426299915,0.9095874110394104,0.8837843198264443,0.9134410025719198,0.8965558271930055
3.268,15.486776172640687,0.35554243325460777,0.4,0.0002963611151894395,0.9095759001167223,0.8837880191935299,0.9134507423560232,0.896563560503264
3.27,15.497631274823101,0.3558039590068918,0.4,0.00030668977251130104,0.9095645382202133,0.8837920294177314,0.9134608360808988,0.8965716471084704
3.272,15.50885708432582,0.3560705651387919,0.4,0.0003169557694640334,0.909553324535395,0.8837963475040312,0.9134712802276104,0.8965800835352239
3.274,15.520451324183188,0.35634220347873186,0.4,0.0003271579305876776,0.9095422582106168,0.8838009704082468,0.9134820712281179,0.8965888662586234
3.276,15.532411675318256,0.3566188253440372,0.4,0.00033729509184604367,0.9095313383578455,0.8838058950381786,0.9134932054663788,0.896597991703441
3.278,15.54473577695617,0.356900381548232,0.4,0.00034736610074421326,0.90952056405345,0.8838111182547668,0.9135046792794582,0.8966074562453041
3.28,15.557421227041734,0.3571868224083714,0.4,0.0003573698164442871,0.9095099343389982,0.8838166368732535,0.9135164889586406,0.8966172562118842
3.282,15.570465582661138,0.3574780977524168,0.4,0.00036730510987943905,0.9094994482220605,0.8838224476643554,0.913528630750553,0.896627387884092
3.284,15.583866360467718,0.35777415692664477,0.4,0.0003771708638661976,0.9094891046770223,0.8838285473554386,0.9135411008582888,0.8966378474972794
3.286,15.597621037111782,0.35807494880309615,0.4,0.00038696597321501657,0.9094789026459057,0.8838349326317043,0.9135538954425398,0.8966486312424465
