Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.288,15.611727049674325,0.3583804217870572,0.4,0.0003966893448390564,0.9094688410391948,0.8838416001373762,0.9135670106227315,0.8966597352674543
3.29,15.626181796104689,0.3586905238245817,0.4,0.0004063398978612379,0.9094589187366717,0.883848546476894,0.9135804424781606,0.8966711556782406
3.292,15.640982635661981,0.3590052024100443,0.4,0.00041591656371949085,0.909449134588256,0.8838557682161124,0.9135941870491412,0.8966828885400426
3.294,15.656126889360312,0.35932440459372944,0.4,0.0004254182862702579,0.9094394874148521,0.883863261883503,0.9136082403381476,0.89669492987862
3.296,15.671611840417674,0.3596480769894558,0.4,0.0004348440218901781,0.9094299760092005,0.8838710239713594,0.9136225983109655,0.8967072756814845
3.298,15.687434734708502,0.3599761657822307,0.4,0.00044419273957601034,0.9094205991367345,0.8838790509370069,0.9136372568978426,0.8967199218991291
3.3,15.703592781219724,0.36030861673594,0.4,0.00045346342104272145,0.9094113555364426,0.8838873392040122,0.913652211994641,0.8967328644462622
3.302,15.72008315251041,0.3606453752010682,0.4,0.0004626550608197983,0.9094022439217325,0.8838958851633973,0.9136674594639934,0.8967460992030414
3.304,15.736902985174755,0.3609863861224508,0.4,0.0004717666663457114,0.9093932629813013,0.8839046851748535,0.9136829951364579,0.8967596220163092
3.306,15.754049380308496,0.3613315940470553,0.4,0.00048079725806058737,0.9093844113800061,0.8839137355679564,0.9136988148116735,0.8967734287008298
3.308,15.771519403978608,0.3616809431317954,0.4,0.0004897458694970191,0.9093756877597411,0.8839230326433828,0.9137149142595188,0.8967875150405267
3.31,15.789310087696252,0.36203437715137077,0.4,0.0004986115473690712,0.9093670907403114,0.883932572674124,0.9137312892212659,0.8968018767897179
3.312,15.80741842889286,0.36239183950613785,0.4,0.0005073933516594104,0.9093586189203147,0.8839423519067038,0.9137479354107381,0.8968165096743536
3.314,15.825841391399365,0.36275327323000645,0.4,0.0005160903557046171,0.9093502708780198,0.8839523665623908,0.9137648485154636,0.8968314093932508
3.316,15.844575905928428,0.36311862099836467,0.4,0.0005247016462786104,0.9093420451722481,0.8839626128384122,0.9137820241978298,0.8968465716193265
3.318,15.863618870559694,0.3634878251360314,0.4,0.0005332263236742415,0.909333940343255,0.8839730869091628,0.9137994580962334,0.8968619920008294
3.32,15.882967151227863,0.3638608276252302,0.4,0.0005416635017829887,0.9093259549136108,0.8839837849274147,0.9138171458262305,0.8968776661625693
3.322,15.902617582213693,0.36423757011359237,0.4,0.0005500123081728089,0.909318087389083,0.8839947030255224,0.9138350829816836,0.8968935897071431
3.324,15.9225669666377,0.3646179939221827,0.4,0.00055827188416408,0.9093103362595151,0.884005837316624,0.9138532651359047,0.8969097582161579
3.326,15.942812076956594,0.36500204005354675,0.4,0.0005664413849036882,0.9093026999997063,0.8840171838958402,0.9138716878427955,0.8969261672514505
3.328,15.963349655462325,0.36538964919978356,0.4,0.0005745199794371965,0.9092951770702886,0.8840287388414678,0.9138903466379853,0.8969428123563019
3.33,15.984176414783738,0.365780761750638,0.4,0.0005825068507791468,0.9092877659186018,0.8840404982161683,0.9139092370399613,0.8969596890566482
3.332,16.005289038390643,0.3661753178016156,0.4,0.0005904011959814344,0.909280464979566,0.8840524580681529,0.9139283545511981,0.8969767928622865
3.334,16.026684181100425,0.36657325716211664,0.4,0.0005982022261998062,0.9092732726765514,0.88406461443236,0.9139476946592807,0.8969941192680737
3.336,16.04835846958688,0.36697451936358866,0.4,0.0006059091667584222,0.9092661874222439,0.8840769633316279,0.9139672528380215,0.8970116637551223
3.338,16.07030850289148,0.36737904366770197,0.4,0.0006135212572125319,0.9092592076195086,0.8840895007778606,0.9139870245485731,0.8970294217919874
3.34,16.092530852936733,0.36778676907453656,0.4,0.0006210377514092056,0.9092523316622474,0.8841022227731873,0.9140070052405342,0.8970473888358484
3.342,16.11502206504181,0.3681976343307908,0.4,0.0006284579175461733,0.9092455579362528,0.8841151253111134,0.914027190353051,0.8970655603336842
3.344,16.137778658440133,0.36861157793800414,0.4,0.0006357810382287104,0.9092388848200572,0.8841282043776647,0.9140475753159085,0.8970839317234387
3.346,16.160797126799114,0.36902853816079617,0.4,0.0006430064105246232,0.9092323106857758,0.8841414559525246,0.914068155550619,0.8971024984351816
3.348,16.18407393874169,0.36944845303511836,0.4,0.0006501333460172761,0.9092258338999453,0.88415487601016,0.9140889264714998,0.8971212558922591
3.35,16.20760553836989,0.3698712603765216,0.4,0.0006571611708567107,0.9092194528243542,0.8841684605209416,0.9141098834867462,0.8971401995124365
3.352,16.23138834579005,0.37029689778843433,0.4,0.0006640892258088012,0.9092131658168697,0.8841822054522517,0.9141310219994939,0.8971593247090319
3.354,16.255418757639905,0.37072530267045384,0.4,0.0006709168663024962,0.9092069712322557,0.8841961067695858,0.9141523374088755,0.8971786268920414
3.356,16.279693147617213,0.3711564122266473,0.4,0.0006776434624750921,0.9092008674229832,0.8842101604376418,0.914173825111067,0.8971981014692538
3.358,16.304207867010117,0.3715901634738642,0.4,0.0006842683992155865,0.9091948527400359,0.8842243624213992,0.9141954805003261,0.8972177438473562
3.36,16.328959245228887,0.372026493250056,0.4,0.0006907910762060614,0.9091889255337045,0.8842387086871896,0.9142172989700211,0.8972375494330286
3.362,16.353943590339245,0.3724653382226058,0.4,0.0006972109079611404,0.909183084154376,0.8842531952037529,0.9142392759136515,0.8972575136340294
3.364,16.37915718959696,0.3729066348966641,0.4,0.0007035273238654731,0.909177326953312,0.8842678179432851,0.9142614067258557,0.8972776318602679
3.366,16.404596309983877,0.37335031962349025,0.4,0.0007097397682092909,0.9091716522834195,0.8842825728824736,0.9142836868034137,0.8972978995248678
3.368,16.430257198745068,0.3737963286088011,0.4,0.0007158477002219869,0.9091660585000131,0.8842974560035195,0.9143061115462353,0.8973183120452186
3.37,16.45613608392727,0.37424459792112286,0.4,0.0007218505941037643,0.9091605439615651,0.8843124632951488,0.91432867635834,0.8973388648440137
3.372,16.482229174918327,0.3746950635001455,0.4,0.0007277479390553095,0.9091551070304495,0.8843275907536107,0.9143513766488253,0.8973595533502792
3.374,16.50853266298776,0.3751476611650817,0.4,0.0007335392393055299,0.9091497460736728,0.8843428343836628,0.9143742078328245,0.8973803730003884
3.376,16.53504272182821,0.37560232662302506,0.4,0.0007392240141373172,0.9091444594635966,0.8843581901995438,0.9143971653324539,0.8974013192390649
3.378,16.561755508097836,0.37605899547731103,0.4,0.0007448017979113747,0.9091392455786477,0.8843736542259317,0.9144202445777461,0.897422387520371
3.38,16.588667161963517,0.3765176032358749,0.4,0.0007502721400880698,0.9091341028040192,0.8843892224988893,0.914443441007575,0.8974435733086863
3.382,16.615773807644807,0.37697808531961075,0.4,0.0007556346052473518,0.9091290295323592,0.8844048910667955,0.9144667500705667,0.8974648720796697
3.384,16.643071553958553,0.377440377070726,0.4,0.0007608887731066958,0.9091240241644479,0.8844206559912614,0.9144901672259982,0.8974862793212098
3.386,16.670556494864154,0.3779044137610939,0.4,0.0007660342385371121,0.9091190851098645,0.8844365133480342,0.9145136879446858,0.8975077905343607
3.388,16.698224710009338,0.37837013060059893,0.4,0.0007710706115771862,0.9091142107876398,0.8844524592278838,0.9145373077098583,0.8975294012342641
3.39,16.726072265276436,0.3788374627454811,0.4,0.0007759975174451848,0.9091093996268993,0.8844684897374763,0.9145610220180199,0.8975511069510572
3.392,16.754095213329006,0.3793063453066689,0.4,0.0007808145965491956,0.909104650067491,0.884484601000232,0.9145848263797988,0.897572903230766
3.394,16.782289594158858,0.37977671335810914,0.4,0.0007855215044953373,0.9090999605606048,0.8845007891571673,0.9146087163207834,0.8975947856361847
3.396,16.810651435633268,0.3802485019450829,0.4,0.0007901179120940068,0.9090953295693728,0.884517050367722,0.9146326873823445,0.8976167497477375
3.398,16.83917675404245,0.3807216460925177,0.4,0.000794603505364201,0.9090907555694626,0.8845333808105703,0.9146567351224453,0.8976387911643309
3.4,16.867861554647074,0.38119608081328404,0.4,0.0007989779855358805,0.9090862370496547,0.8845497766844169,0.9146808551164376,0.8976609055041848
3.402,16.896701832225915,0.38167174111648383,0.4,0.0008032410690504137,0.9090817725124059,0.8845662342087749,0.9147050429578427,0.8976830884056521
3.404,16.925693571623402,0.38214856201572245,0.4,0.0008073924875590686,0.9090773604743997,0.8845827496247297,0.914729294259121,0.8977053355280215
3.406,16.954832748297164,0.3826264785373715,0.4,0.0008114319879195901,0.9090729994670836,0.8845993191956855,0.9147536046524257,0.8977276425523047
3.408,16.98411532886532,0.38310542572881084,0.4,0.0008153593321908344,0.9090686880371924,0.8846159392080951,0.9147779697903441,0.8977500051820086
3.41,17.013537271653654,0.3835853386666608,0.4,0.0008191742976254936,0.909064424747255,0.8846326059721739,0.9148023853466228,0.8977724191438905
3.412,17.043094527242367,0.3840661524649932,0.4,0.0008228766766608867,0.9090602081760905,0.8846493158225948,0.9148268470168798,0.8977948801886971
3.414,17.072783039012588,0.3845478022835252,0.4,0.0008264662769078485,0.9090560369192868,0.8846660651191701,0.9148513505193022,0.8978173840918893
3.416,17.10259874369235,0.38503022333579406,0.4,0.0008299429211376945,0.9090519095896673,0.8846828502475128,0.9148758915953296,0.8978399266543491
3.418,17.132537571902144,0.38551335089731353,0.4,0.0008333064472672915,0.90904782481774,0.8846996676196812,0.9149004660103213,0.8978625037030696
3.42,17.162595448699804,0.3859971203137052,0.4,0.0008365567083422153,0.9090437812521349,0.8847165136748092,0.9149250695542114,0.897885111091831
3.422,17.192768294124875,0.3864814670088107,0.4,0.0008396935725180245,0.9090397775600236,0.884733384879715,0.9149496980421465,0.8979077447018569
3.424,17.223052023742156,0.38696632649278,0.4,0.0008427169230396312,0.9090358124275265,0.8847502777294962,0.9149743473151112,0.8979304004424571
3.426,17.253442549184552,0.3874516343701332,0.4,0.0008456266582187995,0.9090318845601024,0.8847671887481042,0.9149990132405358,0.8979530742516513
3.428,17.283935778695007,0.387937326347798,0.4,0.0008484226914097532,0.9090279926829249,0.8847841144889045,0.915023691712892,0.8979757620967775
3.43,17.31452761766762,0.3884233382431226,0.4,0.0008511049509829228,0.9090241355412425,0.8848010515352155,0.9150483786542724,0.8979984599750835
3.432,17.345213969187675,0.3889096059918568,0.4,0.0008536733802968154,0.9090203119007236,0.8848179965008329,0.9150730700149529,0.8980211639143003
3.434,17.37599073457072,0.3893960656561074,0.4,0.0008561279376680359,0.9090165205477858,0.8848349460305354,0.9150977617739448,0.8980438699732007
3.436,17.40685381390045,0.3898826534322634,0.4,0.0008584685963394463,0.9090127602899111,0.8848518968005716,0.9151224499395266,0.8980665742421395
3.438,17.437799106565503,0.39036930565888844,0.4,0.0008606953444464894,0.909009029955943,0.884868845519131,0.9151471305497653,0.8980892728435775
3.44,17.468822511794887,0.3908559588245835,0.4,0.0008628081849816666,0.9090053283963704,0.884885788926796,0.9151717996730183,0.8981119619325872
3.442,17.499919929192252,0.3913425495758158,0.4,0.0008648071357571935,0.9090016544835955,0.8849027237969764,0.9151964534084244,0.898134637697345
3.444,17.53108725926863,0.39182901472471277,0.4,0.0008666922293658275,0.9089980071121846,0.8849196469363271,0.9152210878863759,0.8981572963596022
3.446,17.562320403973853,0.3923152912568225,0.4,0.0008684635131398884,0.9089943851991057,0.8849365551851467,0.9152456992689787,0.8981799341751417
3.448,17.593615267226355,0.39280131633883675,0.4,0.0008701210491084669,0.9089907876839477,0.8849534454177592,0.9152702837504951,0.8982025474342182
3.45,17.62496775544153,0.39328702732627785,0.4,0.0008716649139528448,0.9089872135291274,0.8849703145428787,0.9152948375577732,0.8982251324619798
3.452,17.656373778058324,0.39377236177114516,0.4,0.0008730951989601205,0.9089836617200769,0.8849871595039545,0.915319356950659,0.8982476856188732
3.454,17.687829248064215,0.3942572574295269,0.4,0.0008744120099750633,0.9089801312654191,0.8850039772795015,0.9153438382223967,0.8982702033010337
3.456,17.71933008251836,0.39474165226916524,0.4,0.0008756154673501931,0.9089766211971253,0.8850207648834102,0.9153682777000112,0.8982926819406566
3.458,17.750872203073015,0.39522548447698597,0.4,0.000876705705894107,0.9089731305706581,0.8850375193652411,0.9153926717446773,0.8983151180063528
3.46,17.782451536492914,0.3957086924665827,0.4,0.0008776828748180516,0.9089696584650989,0.885054237810502,0.9154170167520731,0.8983375080034877
3.462,17.814064015172857,0.3961912148856589,0.4,0.0008785471376807614,0.9089662039832603,0.8850709173409056,0.9154413091527188,0.8983598484745038
3.464,17.845705577653117,0.3966729906234234,0.4,0.0008792986723315646,0.9089627662517817,0.8850875551146136,0.9154655454123026,0.8983821359992264
3.466,17.87737216913295,0.3971539588179456,0.4,0.0008799376708517753,0.9089593444212111,0.8851041483264598,0.9154897220319878,0.8984043671951528
3.468,17.90905974198177,0.39763405886345765,0.4,0.0008804643394943751,0.9089559376660707,0.8851206942081593,0.9155138355487092,0.8984265387177258
3.47,17.940764256248286,0.39811323041761615,0.4,0.0008808788986220017,0.9089525451849091,0.8851371900284994,0.9155378825354544,0.8984486472605911
3.472,17.97248168016726,0.39859141340870907,0.4,0.0008811815826432513,0.9089491662003354,0.8851536330935141,0.9155618596015286,0.8984706895558385
3.474,18.004207990664042,0.39906854804282044,0.4,0.0008813726399473096,0.9089457999590409,0.8851700207466403,0.915585763392806,0.898492662374225
3.476,18.03593917385661,0.39954457481093697,0.4,0.0008814523328369197,0.908942445731805,0.885186350368861,0.9156095905919689,0.8985145625253866
3.478,18.067671225555287,0.4000194344960114,0.4,0.0008814209374597029,0.9089391028134863,0.885202619378829,0.9156333379187298,0.8985363868580305
3.48,18.099400151759834,0.40049306817996794,0.4,0.0008812787437378413,0.9089357705229999,0.8852188252329758,0.9156570021300416,0.8985581322601123
3.482,18.13112196915411,0.40096541725065804,0.4,0.0008810260552961358,0.9089324482032772,0.8852349654256029,0.9156805800202923,0.8985797956589994
3.484,18.162832705597975,0.4014364234087604,0.4,0.0008806631893884529,0.9089291352212163,0.8852510374889603,0.9157040684214875,0.898601374021618
3.486,18.19452840061666,0.4019060286746278,0.4,0.000880190476822572,0.9089258309676137,0.885267038993305,0.9157274642034176,0.8986228643545843
3.488,18.22620510588728,0.4023741753950764,0.4,0.0008796082618834466,0.9089225348570842,0.8852829675469482,0.9157507642738134,0.8986442637043224
3.49,18.257858885722637,0.4028408062501212,0.4,0.0008789169022548927,0.9089192463279652,0.8852988207962833,0.9157739655784867,0.8986655691571652
3.492,18.289485817552112,0.40330586425964954,0.4,0.0008781167689397184,0.9089159648422095,0.8853145964258007,0.9157970651014573,0.898686777839442
3.494,18.321081992399744,0.403769292790042,0.4,0.0008772082461783067,0.9089126898852619,0.8853302921580875,0.9158200598650693,0.8987078869175517
3.496,18.352643515359222,0.4042310355607287,0.4,0.0008761917313656686,0.9089094209659243,0.885345905753812,0.9158429469300925,0.898728893598021
3.498,18.384166506066013,0.40469103665069084,0.4,0.0008750676349669755,0.9089061576162069,0.8853614350116936,0.9158657233958112,0.898749795127549
3.5,18.415647099166268,0.4051492405048955,0.4,0.0008738363804315918,0.9089028993911643,0.8853768777684567,0.9158883864001001,0.8987705887930362
3.502,18.447081444782743,0.4056055919406739,0.4,0.0008724984041056148,0.9088996458687227,0.8853922318987737,0.915910933119489,0.8987912719216018
3.504,18.47846570897747,0.4060600361540357,0.4,0.0008710541551429426,0.9088963966494904,0.8854074953151906,0.9159333607692147,0.8988118418805872
3.506,18.50979607421118,0.4065125187259168,0.4,0.0008695040954148825,0.9088931513565581,0.8854226659680405,0.9159556666032594,0.8988322960775437
3.508,18.54106873979954,0.4069629856283694,0.4,0.0008678486994183125,0.9088899096352857,0.8854377418453435,0.9159778479143789,0.8988526319602101
3.51,18.572279922365944,0.40741138323068077,0.4,0.0008660884541824175,0.9088866711530778,0.8854527209726922,0.915999902034118,0.8988728470164754
3.512,18.603425856291018,0.407857658305431,0.4,0.0008642238591740061,0.908883435599146,0.8854676014131251,0.9160218263328148,0.8988929387743289
3.514,18.634502794158614,0.4083017580344822,0.4,0.0008622554262014354,0.9088802026842613,0.8854823812669864,0.9160436182195937,0.8989129048017983
3.516,18.66550700719839,0.40874363001490155,0.4,0.0008601836793171455,0.9088769721404928,0.8854970586717731,0.9160652751423451,0.898932742706875
3.518,18.696434785724787,0.4091832222648155,0.4,0.0008580091547188357,0.9088737437209372,0.8855116318019708,0.9160867945876984,0.8989524501374275
3.52,18.727282439572498,0.40962048322919825,0.4,0.0008557324006492809,0.9088705171994362,0.8855260988688759,0.9161081740809793,0.8989720247811029
3.522,18.758046298528228,0.4100553617855862,0.4,0.000853353977294822,0.9088672923702822,0.8855404581204058,0.9161294111861599,0.8989914643652159
3.524,18.788722712758847,0.41048780724972866,0.4,0.0008508744566825293,0.908864069047916,0.8855547078408992,0.9161505035057965,0.8990107666566282
3.526,18.81930805323576,0.4109177693811624,0.4,0.0008482944225760737,0.9088608470666113,0.885568846350903,0.9161714486809578,0.8990299294616143
3.528,18.849798712155557,0.4113451983887194,0.4,0.0008456144703703025,0.9088576262801512,0.8855828720069495,0.9161922443911437,0.8990489506257185
3.53,18.88019110335679,0.4117700449359599,0.4,0.0008428352069845567,0.908854406561494,0.885596783201321,0.9162128883541919,0.8990678280335995
3.532,18.910481662732955,0.41219226014653426,0.4,0.0008399572507547281,0.9088511878024285,0.8856105783618061,0.9162333783261787,0.8990865596088662
3.534,18.940666848641474,0.41261179560947286,0.4,0.0008369812313240908,0.9088479699132229,0.8856242559514437,0.9162537121013062,0.8991051433139007
3.536,18.970743142308827,0.4130286033843996,0.4,0.0008339077895329067,0.9088447528222615,0.8856378144682575,0.916273887511784,0.8991235771496746
3.538,19.0007070482316,0.4134426360066747,0.4,0.0008307375773068404,0.9088415364756739,0.885651252444982,0.9162939024276983,0.8991418591555528
3.54,19.030555094573568,0.41385384649245915,0.4,0.0008274712575441827,0.9088383208369563,0.8856645684487762,0.9163137547568762,0.8991599874090892
3.542,19.060283833558625,0.41426218834370765,0.4,0.0008241095040019199,0.9088351058865832,0.8856777610809307,0.9163334424447379,0.8991779600258129
3.544,19.089889841859677,0.41466761555308285,0.4,0.0008206530011806448,0.9088318916216135,0.8856908289765654,0.9163529634741432,0.8991957751590054
3.546,19.119369720983254,0.41507008260879363,0.4,0.0008171024442083509,0.9088286780552849,0.8857037708043162,0.9163723158652273,0.8992134309994686
3.548,19.148720097650074,0.41546954449935924,0.4,0.0008134585387231034,0.9088254652166057,0.8857165852660174,0.9163914976752316,0.8992309257752857
3.55,19.177937624171193,0.41586595671829174,0.4,0.0008097220007546302,0.9088222531499351,0.8857292710963723,0.9164105069983253,0.8992482577515722
3.552,19.207018978820024,0.4162592752687045,0.4,0.0008058935566048253,0.9088190419145612,0.885741827062618,0.9164293419654186,0.8992654252302206
3.554,19.235960866199918,0.41664945666784053,0.4,0.0008019739427272089,0.9088158315842675,0.8857542519641816,0.9164480007439709,0.8992824265496353
3.556,19.264760017607486,0.41703645795152244,0.4,0.0007979639056053368,0.9088126222468967,0.8857665446323312,0.916466481537791,0.8992992600844636
3.558,19.293413191391423,0.41742023667852324,0.4,0.0007938642016302036,0.9088094140039084,0.8857787039298176,0.9164847825868299,0.8993159242453159
3.56,19.321917173307003,0.41780075093485847,0.4,0.000789675596976632,0.9088062069699288,0.8857907287505102,0.916502902166968,0.8993324174784809
3.562,19.350268776866017,0.41817795933799645,0.4,0.0007853988674786939,0.9088030012722969,0.8858026180190279,0.916520838589796,0.8993487382656344
3.564,19.378464843682284,0.4185518210409903,0.4,0.0007810347985041541,0.908799797050606,0.8858143706903614,0.9165385902023895,0.8993648851235406
3.566,19.406502243812554,0.41892229573652895,0.4,0.0007765841848279842,0.9087965944562392,0.8858259857494933,0.9165561553870776,0.8993808566037493
3.568,19.434377876092924,0.41928934366090415,0.4,0.000772047830504937,0.9087933936519005,0.8858374622110089,0.916573532561206,0.8993966512922851
3.57,19.46208866847054,0.4196529255979018,0.4,0.0007674265487412293,0.9087901948111434,0.8858487991187048,0.9165907201768957,0.8994122678093321
3.572,19.48963157833079,0.420013002882605,0.4,0.0007627211617653226,0.9087869981178927,0.8858599955451919,0.9166077167207948,0.8994277048089147
3.574,19.51700359281972,0.4203695374051212,0.4,0.0007579325006978515,0.9087838037659666,0.8858710505914926,0.9166245207138274,0.8994429609785706
3.576,19.544201729161827,0.42072249161422104,0.4,0.0007530614054206874,0.9087806119585912,0.8858819633866358,0.9166411307109359,0.8994580350390216
3.578,19.57122303497307,0.4210718285209004,0.4,0.0007481087244451904,0.9087774229079164,0.8858927330872469,0.9166575453008209,0.8994729257438391
3.58,19.598064588569176,0.4214175117018561,0.4,0.0007430753147796329,0.9087742368345261,0.8859033588771341,0.9166737631056747,0.8994876318791049
3.582,19.62472349926909,0.421759505302878,0.4,0.0007379620417958514,0.9087710539669466,0.885913839966872,0.9166897827809137,0.8995021522630693
3.584,19.651196907693713,0.42209777404215987,0.4,0.00073276977909511,0.9087678745411544,0.885924175593381,0.9167056030149036,0.8995164857458042
3.586,19.67748198605966,0.4224322832135255,0.4,0.0007274994083732299,0.9087646988000809,0.8859343650195058,0.916721222528684,0.8995306312088549
3.588,19.7035759384683,0.42276299868957173,0.4,0.0007221518192849694,0.9087615269931157,0.8859444075335896,0.9167366400756884,0.8995445875648853
3.59,19.72947600118976,0.42308988692472604,0.4,0.0007167279093077105,0.9087583593756097,0.8859543024490469,0.9167518544414617,0.8995583537573252
3.592,19.755179442942126,0.423412914958221,0.4,0.0007112285836044349,0.9087551962083767,0.885964049103936,0.9167668644433739,0.8995719287600104
3.594,19.780683565165617,0.4237320504169848,0.4,0.000705654754886046,0.9087520377571948,0.8859736468605263,0.9167816689303329,0.8995853115768233
3.596,19.80598570229185,0.4240472615184464,0.4,0.0007000073432730196,0.908748884292307,0.885983095104868,0.9167962667824928,0.8995985012413305
3.598,19.831083222008033,0.42435851707325456,0.4,0.0006942872761564408,0.9087457360879225,0.8859923932463584,0.9168106569109622,0.8996114968164185
3.6,19.855973525516273,0.4246657864879167,0.4,0.0006884954880584087,0.9087425934217186,0.8860015407173095,0.9168248382575093,0.8996242973939291
3.602,19.880654047787694,0.42496903976734796,0.4,0.0006826329204918674,0.9087394565743423,0.8860105369725129,0.9168388097942648,0.899636902094291
3.604,19.90512225781164,0.4252682475173368,0.4,0.0006767005218198445,0.9087363258289137,0.8860193814888062,0.9168525705234252,0.8996493100661539
3.606,19.92937565883968,0.4255633809469264,0.4,0.0006706992471141561,0.9087332014705305,0.8860280737646388,0.9168661194769528,0.8996615204860177
3.608,19.953411788624628,0.4258544118707117,0.4,0.0006646300580135584,0.9087300837857738,0.8860366133196389,0.9168794557162769,0.8996735325578662
3.61,19.97722821965433,0.42614131271104694,0.4,0.000658493922581406,0.9087269730622163,0.88604499969418,0.9168925783319903,0.8996853455127946
3.612,20.000822559380442,0.4264240565001721,0.4,0.0006522918151627973,0.9087238695879315,0.8860532324489493,0.9169054864435499,0.8996969586086427
3.614,20.024192450441948,0.4267026168822533,0.4,0.0006460247162412664,0.9087207736510067,0.8860613111645163,0.9169181791989731,0.8997083711296244
3.616,20.047335570883593,0.4269769681153358,0.4,0.000639693612295001,0.9087176855390585,0.8860692354409047,0.9169306557745367,0.8997195823859592
3.618,20.070249634369056,0.4272470850732137,0.4,0.0006332994956526484,0.9087146055387495,0.8860770048971633,0.9169429153744736,0.8997305917135043
3.62,20.092932390389006,0.4275129432472115,0.4,0.0006268433643486862,0.9087115339353102,0.8860846191709421,0.9169549572306699,0.8997413984733872
3.622,20.115381624463872,0.427774518747886,0.4,0.000620326221978422,0.908708471012065,0.8860920779180674,0.9169667806023645,0.89975200205164
3.624,20.13759515834144,0.428031788306635,0.4,0.0006137490775525971,0.908705417049959,0.8860993808121223,0.9169783847758467,0.8997624018588348
3.626,20.15957085018916,0.4282847292772263,0.4,0.0006071129453516596,0.9087023723270917,0.8861065275440273,0.9169897690641556,0.89977259732972
3.628,20.181306594781255,0.4285333196372399,0.4,0.0006004188447796813,0.9086993371182541,0.8861135178216258,0.9170009328067802,0.8997825879228599
3.63,20.20280032368051,0.42877753798942425,0.4,0.0005936678002179842,0.9086963116944696,0.8861203513692726,0.9170118753693617,0.8997923731202747
3.632,20.224050005414853,0.4290173635629681,0.4,0.0005868608408784498,0.9086932963225413,0.8861270279274238,0.9170225961433941,0.8998019524270838
3.634,20.24505364564856,0.42925277621468616,0.4,0.0005799990006565792,0.9086902912646029,0.8861335472522341,0.9170330945459311,0.8998113253711515
3.636,20.26580928734826,0.42948375643012127,0.4,0.0005730833179842749,0.9086872967776758,0.8861399091151537,0.9170433700192885,0.8998204915027346
3.638,20.286315010943557,0.4297102853245601,0.4,0.0005661148356824136,0.9086843131132321,0.8861461133025329,0.9170534220307545,0.8998294503941328
3.64,20.306568934482417,0.4299323446439665,0.4,0.0005590946008131797,0.9086813405167621,0.8861521596152291,0.9170632500722974,0.8998382016393444
3.642,20.326569213781145,0.4301499167658249,0.4,0.0005520236645322308,0.9086783792273488,0.8861580478682182,0.9170728536602779,0.8998467448537205
3.644,20.346314042569137,0.4303629846999067,0.4,0.0005449030819406628,0.9086754294772498,0.8861637778902127,0.9170822323351626,0.8998550796736284
3.646,20.3658016526282,0.4305715320889455,0.4,0.0005377339119368459,0.9086724914914828,0.8861693495232823,0.9170913856612405,0.8998632057561143
3.648,20.385030313926634,0.43077554320923106,0.4,0.0005305172170681005,0.9086695654874211,0.8861747626224811,0.9171003132263413,0.8998711227785708
3.65,20.403998334747868,0.43097500297111896,0.4,0.0005232540633822838,0.9086666516743933,0.8861800170554794,0.917109014641558,0.8998788304384091
3.652,20.422704061813867,0.4311698969194565,0.4,0.0005159455202792551,0.9086637502532928,0.8861851127022025,0.9171174895409704,0.8998863284527354
3.654,20.441145880403074,0.43136021123392354,0.4,0.0005085926603622904,0.9086608614161922,0.886190049454473,0.9171257375813728,0.8998936165580301
3.656,20.459322214463096,0.43154593272929154,0.4,0.000501196559289416,0.9086579853459676,0.8861948272156607,0.9171337584420053,0.899900694509833
3.658,20.477231526717976,0.43172704885559626,0.4,0.00049375829562473,0.9086551222159284,0.8861994459003374,0.9171415518242869,0.8999075620824324
3.66,20.49487231877015,0.4319035476982316,0.4,0.0004862789506896816,0.9086522721894567,0.8862039054339395,0.9171491174515531,0.8999142190685582
3.662,20.512243131197014,0.4320754179779562,0.4,0.00047875960841437817,0.908649435419656,0.8862082057524353,0.9171564550687977,0.8999206652790824
3.664,20.52934254364219,0.43224264905081994,0.4,0.00047120135518888745,0.9086466120490043,0.8862123468019993,0.9171635644424156,0.899926900542721
3.666,20.546169174901383,0.43240523090800714,0.4,0.000463605279714607,0.9086438022090203,0.8862163285386946,0.9171704453599527,0.8999329247057436
3.668,20.562721683002934,0.43256315417559676,0.4,0.00045597247285566735,0.9086410060199349,0.8862201509281594,0.9171770976298577,0.8999387376316884
3.67,20.578998765282975,0.4327164101142408,0.4,0.00044830402749044076,0.9086382235903733,0.8862238139453035,0.9171835210812377,0.8999443392010809
3.672,20.59499915845531,0.43286499061876305,0.4,0.0004406010383631222,0.9086354550170472,0.8862273175740096,0.9171897155636202,0.8999497293111592
3.674,20.61072163867587,0.4330088882176729,0.4,0.0004328646019354538,0.9086327003844528,0.8862306618068436,0.9171956809467154,0.8999549078756054
3.676,20.62616502160193,0.43314809607259963,0.4,0.0004250958162385595,0.9086299597645814,0.8862338466447703,0.9172014171201868,0.8999598748242813
3.678,20.641328162445895,0.4332826079776462,0.4,0.00041729578072496204,0.9086272332166387,0.886236872096879,0.917206923993424,0.8999646301029719
3.68,20.656209956023837,0.43341241835866184,0.4,0.0004094655961207467,0.9086245207867725,0.886239738180114,0.9172122014953202,0.8999691736731328
3.682,20.670809336798666,0.4335375222724328,0.4,0.00040160636427794596,0.9086218225078114,0.886242444919016,0.9172172495740547,0.8999735055116455
3.684,20.68512527891804,0.43365791540579657,0.4,0.0003937191880271082,0.9086191383990142,0.8862449923454679,0.9172220681968796,0.8999776256105776
3.686,20.6991567962469,0.4337735940746723,0.4,0.00038580517103012444,0.9086164684658264,0.8862473804984514,0.9172266573499117,0.8999815339769496
3.688,20.71290294239479,0.4338845552230141,0.4,0.0003778654176332767,0.9086138126996511,0.8862496094238096,0.9172310170379293,0.899985230632509
3.69,20.726362810737832,0.43399079642168537,0.4,0.0003699010327205818,0.9086111710776252,0.8862516791740185,0.9172351472841719,0.8999887156135086
3.692,20.739535534435465,0.4340923158672524,0.4,0.0003619131215673925,0.9086085435624113,0.8862535898079676,0.9172390481301487,0.8999919889704936
3.694,20.75242028644187,0.4341891123807026,0.4,0.00035390278969433213,0.9086059301019955,0.8862553413907466,0.9172427196354478,0.8999950507680942
3.696,20.765016279512228,0.4342811854060805,0.4,0.0003458711427215228,0.9086033306294985,0.8862569339934412,0.9172461618775529,0.899997901084823
3.698,20.777322766203625,0.4343685350090504,0.4,0.0003378192862231831,0.9086007450629965,0.8862583676929401,0.9172493749516654,0.9000005400128844
3.7,20.789339038870846,0.4344511618753785,0.4,0.0003297483255825563,0.9085981733053522,0.8862596425717445,0.9172523589705288,0.9000029676579835
3.702,20.801064429656837,0.4345290673093394,0.4,0.00032165936584724347,0.9085956152440589,0.8862607587177921,0.9172551140642623,0.900005184139148
3.704,20.812498310478073,0.4346022532320448,0.4,0.0003135535115849035,0.9085930707510921,0.8862617162242856,0.9172576403801955,0.9000071895885522
3.706,20.823640093004645,0.4346707221796985,0.4,0.00030543186673939396,0.9085905396827746,0.8862625151895321,0.9172599380827118,0.9000089841513517
3.708,20.834489228635263,0.4347344773017717,0.4,0.00029729553448731383,0.9085880218796522,0.886263155716789,0.9172620073530943,0.9000105679855224
3.71,20.845045208467024,0.43479352235910684,0.4,0.00028914561709502285,0.9085855171663788,0.8862636379141202,0.9172638483893778,0.9000119412617061
3.712,20.8553075632601,0.4348478617219426,0.4,0.0002809832157760978,0.9085830253516155,0.886263961894261,0.917265461406208,0.9000131041630661
3.714,20.865275863397265,0.43489750036786795,0.4,0.00027280943054930047,0.9085805462279376,0.8862641277744889,0.9172668466347024,0.9000140568851451
3.716,20.874949718838344,0.434942443879698,0.4,0.0002646253600970173,0.9085780795717547,0.8862641356765072,0.9172680043223196,0.9000147996357343
3.718,20.88432877906955,0.4349826984432805,0.4,0.00025643210162424544,0.9085756251432427,0.886263985726334,0.9172689347327317,0.9000153326347468
3.72,20.89341273304777,0.43501827084522415,0.4,0.0002482307507180847,0.908573182686284,0.8862636780542009,0.9172696381457035,0.9000156561140983
3.722,20.902201309139823,0.43504916847055825,0.4,0.00024002240120781038,0.9085707519284223,0.8862632127944611,0.917270114856977,0.9000157703175959
3.724,20.91069427505663,0.4350753993003168,0.4,0.00023180814502548556,0.9085683325808257,0.8862625900855037,0.9172703651781581,0.900015675500832
3.726,20.91889143778244,0.4350969719090515,0.4,0.00022358907206718854,0.9085659243382634,0.8862618100696803,0.9172703894366141,0.9000153719310863
3.728,20.926792643499056,0.43511389546227386,0.4,0.0002153662700548131,0.908563526879092,0.886260872893237,0.9172701879753714,0.9000148598872348
3.73,20.934397777505037,0.4351261797138259,0.4,0.00020714082439851733,0.9085611398652538,0.886259778706255,0.91726976115302,0.9000141396596639
3.732,20.941706764130068,0.43513383500317876,0.4,0.00019891381805977836,0.9085587629422851,0.886258527662603,0.9172691093436249,0.9000132115501935
3.734,20.948719566644314,0.435136872252663,0.4,0.00019068633141512838,0.9085563957393378,0.8862571199198934,0.9172682329366401,0.9000120758720052
3.736,20.955436187162938,0.43513530296462744,0.4,0.00018245944212052972,0.9085540378692096,0.8862555556394509,0.917267132336829,0.9000107329495779
3.738,20.961856666545714,0.43512913921852964,0.4,0.00017423422497646354,0.9085516889283867,0.8862538349862863,0.9172658079641897,0.9000091831186302
3.74,20.967981084291825,0.4351183936679593,0.4,0.00016601175179368962,0.908549348497098,0.8862519581290814,0.9172642602538854,0.9000074267260685
3.742,20.973809558429828,0.43510307953758776,0.4,0.00015779309125975183,0.9085470161393777,0.8862499252401793,0.9172624896561795,0.9000054641299425
3.744,20.97934224540281,0.4350832106200587,0.4,0.00014957930880618673,0.9085446914031426,0.8862477364955854,0.9172604966363757,0.900003295699407
3.746,20.984579339948805,0.4350588012728019,0.4,0.00014137146647650917,0.9085423738202765,0.8862453920749741,0.917258281674763,0.9000009218146896
3.748,20.98952107497647,0.4350298664147865,0.4,0.00013317062279493222,0.9085400629067282,0.8862428921617067,0.917255845266566,0.8999983428670659
3.75,20.994167721436018,0.4349964215232074,0.4,0.00012497783263589555,0.9085377581626181,0.8862402369428518,0.9172531879218982,0.8999955592588389
3.752,20.9985195881855,0.4349584826301022,0.4,0.00011679414709436043,0.9085354590723564,0.8862374266092206,0.9172503101657233,0.8999925714033269
3.754,21.002577021852424,0.434916066318909,0.4,0.00010862061335693287,0.9085331651047732,0.886234461355403,0.9172472125378165,0.8999893797248556
3.756,21.00634040669074,0.4348691897209522,0.4,0.0001004582745738111,0.9085308757132551,0.8862313413798165,0.917243895592735,0.899985984658758
3.758,21.009810164433244,0.4348178705118722,0.4,9.230816973155478e-05,0.9085285903358965,0.8862280668847601,0.91724035989979,0.8999823866513785
3.76,21.012986754139405,0.4347621269079842,0.4,8.417133352673564e-05,0.9085263083956586,0.8862246380764751,0.9172366060430235,0.8999785861600834
3.762,21.015870672038663,0.43470197766257945,0.4,7.604879624042871e-05,0.9085240293005387,0.886221055165215,0.9172326346211903,0.8999745836532776
3.764,21.01846245136922,0.434637442062161,0.4,6.794158361361554e-05,0.9085217524437502,0.8862173183653212,0.9172284462477435,0.8999703796104264
3.766,21.020762662212398,0.4345685399226183,0.4,5.985071672345748e-05,0.9085194772039122,0.8862134278953067,0.9172240415508243,0.8999659745220833
3.768,21.02277191132248,0.43449529158534184,0.4,5.177721186050965e-05,0.9085172029452487,0.8862093839779454,0.9172194211732556,0.8999613688899221
3.77,21.024490841952225,0.43441771791327477,0.4,4.372208040683321e-05,0.9085149290177975,0.8862051868403693,0.9172145857725399,0.899956563226775
3.772,21.025920133673992,0.43433584028690636,0.4,3.568632871507682e-05,0.9085126547576289,0.886200836714172,0.9172095360208613,0.8999515580566774
3.774,21.02706050219649,0.43424968060020575,0.4,2.7670957988484013e-05,0.9085103794870725,0.8861963338355189,0.9172042726050896,0.8999463539149141
3.776,21.027912699177282,0.43415926125649434,0.4,1.967696416189752e-05,0.9085081025149557,0.8861916784452626,0.9171987962267902,0.8999409513480734
3.778,21.028477512030964,0.4340646051642639,0.4,1.1705337783717074e-05,0.9085058231368475,0.8861868707890662,0.917193107602236,0.899935350914105
3.78,21.028755763733177,0.4339657357329341,0.4,3.757063898880822e-06,0.908503540635316,0.8861819111175314,0.9171872074624235,0.8999295531823828
3.782,21.028748312620372,0.4338626768685533,0.4,-4.166878067172602e-06,0.9085012542801894,0.8861767996863328,0.9171810965530909,0.8999235587337714
3.784,21.028456052185437,0.4337554529694432,0.4,-1.2065514423492214e-05,0.9084989633288296,0.8861715367563585,0.9171747756347414,0.8999173681606978
3.786,21.0278799108692,0.433644088921789,0.4,-1.993787732759576e-05,0.9084966670264129,0.8861661225938552,0.9171682454826678,0.8999109820672274
3.788,21.02702085184785,0.43352861009517174,0.4,-2.7783004898375113e-05,0.9084943646062176,0.8861605574705793,0.9171615068869814,0.8999044010691427
3.79,21.025879872816326,0.43340904233804844,0.4,-3.559994132796921e-05,0.9084920552899219,0.886154841663954,0.9171545606526416,0.8998976257940284
3.792,21.024458005767645,0.43328541197317694,0.4,-4.3387736992535816e-05,0.9084897382879079,0.8861489754572297,0.9171474075994909,0.8998906568813576
3.794,21.022756316768344,0.4331577457929875,0.4,-5.1145448561965816e-05,0.9084874127995743,0.8861429591396501,0.9171400485622901,0.8998834949825835
3.796,21.020775905729906,0.43302607105490387,0.4,-5.8872139108471956e-05,0.9084850780136562,0.8861367930066244,0.9171324843907581,0.8998761407612333
3.798,21.018517906176374,0.4328904154766088,0.4,-6.656687821409538e-05,0.9084827331085521,0.8861304773599014,0.9171247159496113,0.899868594893007
3.8,21.01598348500806,0.43275080723126214,0.4,-7.422874207706277e-05,0.9084803772526577,0.8861240125077497,0.9171167441186077,0.8998608580658776
3.802,21.013173842261462,0.43260727494266565,0.4,-8.185681361703739e-05,0.9084780096047083,0.8861173987651422,0.9171085697925917,0.8998529309801949
3.804,21.010090210865428,0.43245984768037954,0.4,-8.945018257919766e-05,0.9084756293141248,0.886110636453943,0.9171001938815408,0.8998448143487932
3.806,21.006733856393577,0.43230855495478904,0.4,-9.700794563718612e-05,0.9084732355213703,0.8861037259030999,0.9170916173106152,0.8998365088971001
3.808,21.003106076813026,0.432153426712122,0.4,-0.00010452920649486347,0.9084708273583085,0.8860966674488389,0.9170828410202065,0.8998280153632483
3.81,20.9992082022295,0.43199449332942064,0.4,-0.00011201307598691041,0.9084684039485716,0.8860894614348639,0.9170738659659917,0.8998193344981907
3.812,20.99504159462884,0.4318317856094648,0.4,-0.0001194586721782125,0.9084659644079329,0.886082108212557,0.9170646931189841,0.899810467065816
3.814,20.99060764761492,0.43166533477564906,0.4,-0.00012686512046207118,0.9084635078446841,0.8860746081411847,0.9170553234655889,0.8998014138430672
3.816,20.985907786144093,0.4314951724668131,0.4,-0.00013423155365717635,0.9084610333600198,0.8860669615881048,0.917045758007659,0.8997921756200626
3.818,20.980943466256143,0.43132133073203177,0.4,-0.0001415571121033835,0.9084585400484261,0.8860591689289765,0.9170359977625494,0.8997827532002165
3.82,20.975716174801818,0.4311438420253534,0.4,-0.00014884094375623266,0.9084560269980735,0.8860512305479733,0.9170260437631762,0.8997731474003634
3.822,20.970227429166982,0.4309627392005028,0.4,-0.00015608220428025082,0.9084534932912172,0.8860431468379973,0.9170158970580732,0.8997633590508824
3.824,20.96447877699343,0.4307780555055365,0.4,-0.00016328005714097624,0.9084509380045978,0.8860349182008966,0.91700555871145,0.8997533889958228
3.826,20.958471795896422,0.43058982457745737,0.4,-0.00017043367369574657,0.9084483602098511,0.8860265450476832,0.916995029803251,0.8997432380930306
3.828,20.952208093178957,0.43039808043678807,0.4,-0.00017754223328318968,0.9084457589739169,0.8860180277987535,0.9169843114292133,0.8997329072142765
3.83,20.945689305542842,0.43020285748210596,0.4,-0.00018460492331145919,0.908443133359457,0.8860093668841088,0.9169734047009257,0.8997223972453828
3.832,20.938917098796647,0.43000419048453553,0.4,-0.00019162093934515422,0.908440482425271,0.8860005627435791,0.9169623107458869,0.8997117090863531
3.834,20.931893167560514,0.42980211458220396,0.4,-0.00019858948519096539,0.9084378052267209,0.8859916158270457,0.9169510307075638,0.8997008436514996
3.836,20.924619234967906,0.4295966652746587,0.4,-0.00020550977298198746,0.9084351008161545,0.8859825265946659,0.91693956574545,0.8996898018695726
3.838,20.91709705236439,0.429387878417247,0.4,-0.00021238102326074035,0.9084323682433348,0.8859732955170977,0.9169279170351214,0.8996785846838884
3.84,20.909328399003396,0.42917579021545976,0.4,-0.00021920246506084023,0.9084296065558699,0.8859639230757245,0.9169160857682944,0.8996671930524577
3.842,20.90131508173909,0.42896043721924004,0.4,-0.00022597333598736166,0.9084268147996467,0.8859544097628803,0.9169040731528803,0.8996556279481134
3.844,20.893058934716393,0.4287418563172545,0.4,-0.00023269288229583386,0.9084239920192647,0.8859447560820753,0.9168918804130403,0.8996438903586366
3.846,20.88456181905815,0.428520084731136,0.4,-0.00023936035896991164,0.9084211372584754,0.8859349625482206,0.9168795087892396,0.8996319812868842
3.848,20.875825622549538,0.42829516000968726,0.4,-0.00024597502979766553,0.9084182495606195,0.8859250296878515,0.9168669595382987,0.8996199017509128
3.85,20.866852259319764,0.42806712002305647,0.4,-0.0002525361674465305,0.9084153279690669,0.8859149580393518,0.9168542339334441,0.8996076527841023
3.852,20.857643669521064,0.42783600295687835,0.4,-0.00025904305353685966,0.9084123715276593,0.8859047481531768,0.916841333264358,0.8995952354352796
3.854,20.848201819005105,0.4276018473063883,0.4,-0.00026549497871412213,0.908409379281152,0.8858944005920733,0.9168282588372259,0.8995826507688384
3.856,20.838528698996818,0.4273646918705036,0.4,-0.0002718912427196914,0.9084063502756553,0.8858839159313008,0.9168150119747801,0.8995698998648578
3.858,20.82862632576565,0.4271245757458761,0.4,-0.0002782311544602647,0.9084032835590814,0.8858732947588498,0.9168015940163464,0.8995569838192213
3.86,20.818496740294425,0.4268815383209199,0.4,-0.00028451403207585936,0.9084001781815845,0.8858625376756585,0.9167880063178825,0.8995439037437303
3.862,20.808142007945722,0.42663561926980753,0.4,-0.00029073920300642735,0.9083970331960061,0.8858516452958275,0.9167742502520186,0.8995306607662171
3.864,20.797564218125903,0.4263868585464431,0.4,-0.00029690600405703503,0.9083938476583184,0.885840618246832,0.9167603272080934,0.8995172560306558
3.866,20.78676548394681,0.42613529637840875,0.4,-0.0003030137814616476,0.9083906206280663,0.8858294571697338,0.9167462385921882,0.8995036906972698
3.868,20.775747941885214,0.4258809732608869,0.4,-0.0003090618909454689,0.9083873511688098,0.8858181627193866,0.9167319858271581,0.8994899659426364
3.87,20.76451375144002,0.42562392995055803,0.4,-0.0003150496977858733,0.9083840383485655,0.8858067355646432,0.9167175703526611,0.8994760829597903
3.872,20.753065094787306,0.4253642074594782,0.4,-0.0003209765768718832,0.9083806812402453,0.8857951763885561,0.9167029936251821,0.8994620429583201
3.874,20.741404176433267,0.4251018470489304,0.4,-0.00032684191276222775,0.9083772789220959,0.8857834858885772,0.9166882571180572,0.8994478471644668
3.876,20.729533222865086,0.4248368902232604,0.4,-0.00033264509974193694,0.9083738304781335,0.8857716647767531,0.9166733623214905,0.8994334968212135
3.878,20.717454482199766,0.4245693787236871,0.4,-0.00033838554187750816,0.9083703349985816,0.8857597137799171,0.916658310742572,0.8994189931883756
3.88,20.705170223831058,0.42429935452209777,0.4,-0.0003440626530705987,0.9083667915802993,0.885747633639878,0.9166431039052887,0.8994043375426858
3.882,20.692682738074417,0.42402685981482446,0.4,-0.0003496758571102815,0.9083631993272158,0.8857354251136039,0.9166277433505331,0.899389531177874
3.884,20.67999433581017,0.42375193701639924,0.4,-0.0003552245877238196,0.9083595573507542,0.8857230889734042,0.9166122306361091,0.8993745754047463
3.886,20.667107348124826,0.42347462875329955,0.4,-0.0003607082886259955,0.9083558647702582,0.8857106260071038,0.9165965673367319,0.8993594715512555
3.888,20.65402412595067,0.4231949778576726,0.4,-0.0003661264135669516,0.9083521207134128,0.8856980370182166,0.9165807550440265,0.8993442209625715
3.89,20.64074703970364,0.4229130273610478,0.4,-0.0003714784263785789,0.9083483243166627,0.8856853228261115,0.9165647953665189,0.8993288250011441
3.892,20.62727847891959,0.42262882048803496,0.4,-0.00037676380101941064,0.9083444747256271,0.8856724842661761,0.9165486899296262,0.8993132850467633
3.894,20.613620851888918,0.4223424006500107,0.4,-0.0003819820216180572,0.9083405710955105,0.8856595221899737,0.9165324403756415,0.899297602496614
3.896,20.599776585289717,0.42205381143879095,0.4,-0.00038713258251514115,0.9083366125915099,0.8856464374653956,0.9165160483637128,0.8992817787653247
3.898,20.58574812381938,0.4217630966202957,0.4,-0.00039221498830376787,0.9083325983892175,0.8856332309768091,0.9164995155698191,0.8992658152850134
3.9,20.571537929824824,0.42147030012820047,0.4,-0.00039722875386849195,0.9083285276750198,0.8856199036251987,0.916482843686742,0.8992497135053269
3.902,20.5571484829313,0.42117546605758227,0.4,-0.00040217340442281433,0.9083243996464906,0.8856064563283028,0.9164660344240313,0.8992334748934754
3.904,20.542582279669922,0.4208786386585549,0.4,-0.0004070484755451717,0.9083202135127807,0.8855928900207445,0.9164490895079667,0.8992171009342609
3.906,20.52784183310389,0.420579862329899,0.4,-0.0004118535132134531,0.9083159684950026,0.8855792056541567,0.9164320106815146,0.8992005931301011
3.908,20.512929672453502,0.4202791816126857,0.4,-0.00041658807383800604,0.9083116638266093,0.8855654041972998,0.9164147997042797,0.8991839530010473
3.91,20.49784834272004,0.41997664118389355,0.4,-0.00042125172429316677,0.9083072987537673,0.8855514866361758,0.916397458352451,0.8991671820847958
3.912,20.482600404308496,0.41967228585002375,0.4,-0.0004258440419472783,0.9083028725357257,0.8855374539741341,0.916379988418744,0.8991502819366959
3.914,20.467188432649273,0.4193661605407105,0.4,-0.0004303646146912308,0.908298384445179,0.8855233072319721,0.9163623917123368,0.8991332541297482
3.916,20.451615017818906,0.41905831030233043,0.4,-0.0004348130409654887,0.9082938337686225,0.8855090474480282,0.9163446700588002,0.8991161002545999
3.918,20.43588276415977,0.4187487802916077,0.4,-0.0004391889297856391,0.9082892198067035,0.8854946756782692,0.9163268253000241,0.8990988219195332
3.92,20.419994289898998,0.41843761576922495,0.4,-0.0004434919007664271,0.9082845418745665,0.885480192996371,0.916308859294137,0.8990814207504465
3.922,20.403952226766435,0.4181248620934267,0.4,-0.0004477215841443118,0.9082797993021889,0.8854656004937909,0.9162907739154205,0.89906389839083
3.924,20.387759219611922,0.4178105647136316,0.4,-0.0004518776207985106,0.9082749914347148,0.8854508992798342,0.9162725710542184,0.899046256501736
3.926,20.371417926021774,0.4174947691640422,0.4,-0.0004559596622705642,0.9082701176327772,0.8854360904817152,0.9162542526168402,0.8990284967617392
3.928,20.354931015934632,0.41717752105726214,0.4,-0.0004599673707823927,0.908265177272818,0.8854211752446073,0.9162358205254579,0.8990106208668959
3.93,20.33830117125662,0.4168588660779141,0.4,-0.0004639004192528733,0.9082601697473963,0.8854061547316885,0.916217276717999,0.8989926305306903
3.932,20.321531085476046,0.41653884997626656,0.4,-0.0004677584913129117,0.908255094465494,0.8853910301241799,0.9161986231480315,0.8989745274839798
3.934,20.304623463277448,0.416217518561863,0.4,-0.0004715412813190379,0.90824995085281,0.8853758026213742,0.916179861784644,0.898956313474929
3.936,20.28758102015531,0.4158949176971638,0.4,-0.00047524849436549933,0.9082447383520501,0.8853604734406592,0.9161609946123208,0.8989379902689394
3.938,20.270406482027266,0.4155710932911908,0.4,-0.00047887984629488154,0.9082394564232077,0.885345043817533,0.9161420236308098,0.8989195596485726
3.94,20.253102584847024,0.41524609129318524,0.4,-0.0004824350637072308,0.9082341045438366,0.8853295150056102,0.9161229508549846,0.8989010234134636
3.942,20.235672074216914,0.4149199576862728,0.4,-0.00048591388396770837,0.9082286822093167,0.8853138882766217,0.9161037783147009,0.8988823833802304
3.944,20.218117705000285,0.41459273848114275,0.4,-0.0004893160552127524,0.9082231889331118,0.8852981649204069,0.9160845080546473,0.8988636413823746
