Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.946,20.200442240933594,0.41426447970973623,0.4,-0.0004926413363547763,0.9082176242470182,0.8852823462448965,0.9160651421341885,0.8988447992701752
3.948,20.18264845423844,0.4139352274189504,0.4,-0.0004958894970853811,0.9082119877014062,0.8852664335760893,0.9160456826272051,0.8988258589105764
3.95,20.164739125233474,0.413605027664353,0.4,-0.0004990603178771101,0.9082062788654526,0.8852504282580187,0.9160261316219241,0.8988068221870664
3.952,20.14671704194627,0.41327392650391664,0.4,-0.0005021535899837255,0.9082004973273656,0.8852343316527133,0.9160064912207454,0.8987876909995499
3.954,20.12858499972522,0.41294196999176336,0.4,-0.000505169115439033,0.9081946426945999,0.8852181451401481,0.9159867635400615,0.8987684672642142
3.956,20.110345800851498,0.41260920417193053,0.4,-0.0005081067070542369,0.9081887145940641,0.8852018701181887,0.9159669507100718,0.8987491529133865
3.958,20.092002254151133,0.4122756750721515,0.4,-0.0005109661884138513,0.9081827126723198,0.885185508002526,0.9159470548745894,0.8987297498953852
3.96,20.073557174607284,0.4119414286976562,0.4,-0.0005137473938701504,0.9081766365957703,0.8851690602266028,0.9159270781908425,0.898710260174363
3.962,20.0550133829727,0.41160651102499085,0.4,-0.0005164501685361828,0.908170486050842,0.8851525282415338,0.9159070228292704,0.8986906857301433
3.964,20.036373705382506,0.411270967995859,0.4,-0.000519074368277336,0.9081642607441569,0.8851359135160157,0.9158868909733116,0.8986710285580498
3.966,20.017640972967254,0.4109348455109813,0.4,-0.0005216198597014736,0.9081579604026945,0.8851192175362301,0.9158666848191879,0.8986512906687271
3.968,19.99881802146644,0.4105981894239797,0.4,-0.0005240865201476329,0.9081515847739458,0.8851024418057369,0.9158464065756806,0.8986314740879556
3.97,19.979907690842364,0.41026104553528686,0.4,-0.0005264742376733057,0.9081451336260594,0.8850855878453614,0.915826058463902,0.8986115808564599
3.972,19.960912824894546,0.4099234595860717,0.4,-0.0005287829110402922,0.9081386067479746,0.8850686571930704,0.915805642717059,0.8985916130297057
3.974,19.94183627087462,0.40958547725219974,0.4,-0.0005310124496991476,0.9081320039495503,0.8850516514038428,0.9157851615802132,0.8985715726776956
3.976,19.922680879101883,0.40924714413821267,0.4,-0.0005331627737722137,0.9081253250616804,0.8850345720495308,0.9157646173100329,0.898551461884753
3.978,19.90344950257937,0.4089085057713361,0.4,-0.0005352338140352577,0.9081185699364019,0.8850174207187121,0.9157440121745402,0.8985312827493007
3.98,19.884144996610758,0.40856960759551575,0.4,-0.0005372255118977064,0.9081117384469947,0.8850001990165355,0.9157233484528521,0.8985110373836322
3.982,19.864770218417863,0.40823049496548014,0.4,-0.0005391378193815015,0.9081048304880679,0.8849829085645561,0.915702628434914,0.8984907279136753
3.984,19.845328026759052,0.4078912131408363,0.4,-0.0005409706990985644,0.9080978459756429,0.8849655510005655,0.9156818544212311,0.8984703564787497
3.986,19.82582128154837,0.4075518072801892,0.4,-0.0005427241242268947,0.9080907848472209,0.8849481279784106,0.9156610287225899,0.8984499252313161
3.988,19.80625284347567,0.4072123224352988,0.4,-0.0005443980784852941,0.9080836470618457,0.8849306411678066,0.9156401536597767,0.89842943633672
3.99,19.78662557362756,0.4068728035452644,0.4,-0.0005459925561067372,0.9080764326001537,0.8849130922541406,0.9156192315632885,0.8984088919729273
3.992,19.766942333109455,0.40653329543074246,0.4,-0.0005475075618103839,0.908069141464417,0.8848954829382679,0.915598264773041,0.8983882943302531
3.994,19.747205982668543,0.40619384278819876,0.4,-0.0005489431107722537,0.9080617736785761,0.8848778149363006,0.9155772556380668,0.8983676456110851
3.996,19.727419382317926,0.4058544901841951,0.4,-0.0005502992285945567,0.9080543292882627,0.8848600899793875,0.9155562065162128,0.8983469480295975
3.998,19.707585390961817,0.40551528204970744,0.4,-0.0005515759512737041,0.9080468083608132,0.8848423098134862,0.9155351197738286,0.8983262038114616
4.0,19.68770686602198,0.40517626267448403,0.4,-0.0005527733251669919,0.9080392109852742,0.8848244761991284,0.9155139977854508,0.8983054151935467
4.002,19.66778666306532,0.40483747620143856,0.4,-0.0005538914069579783,0.9080315372723968,0.8848065909111772,0.9154928429334827,0.8982845844236167
4.004,19.647827635432808,0.4044989666210791,0.4,-0.0005549302636205568,0.9080237873546231,0.8847886557385755,0.9154716576078675,0.8982637137600191
4.006,19.627832633869676,0.4041607777659759,0.4,-0.0005558899723817357,0.9080159613860613,0.884770672484088,0.9154504442057569,0.8982428054713678
4.008,19.607804506157024,0.40382295330527074,0.4,-0.000556770620683132,0.9080080595424551,0.884752642964037,0.9154292051311755,0.8982218618362197
4.01,19.58774609674476,0.4034855367392208,0.4,-0.0005575723061411942,0.9080000820211396,0.8847345690080272,0.915407942794678,0.8982008851427451
4.012,19.567660246386083,0.4031485713937868,0.4,-0.0005582951365061547,0.907992029040991,0.8847164524586667,0.915386659613004,0.898179877688392
4.014,19.547549791773392,0.40281210041525906,0.4,-0.0005589392296197289,0.9079839008423669,0.8846982951712801,0.9153653580087268,0.898158841779545
4.016,19.527417565175817,0.40247616676492987,0.4,-0.0005595047133715662,0.9079756976870359,0.8846800990136116,0.9153440404098965,0.8981377797311757
4.018,19.507266394078243,0.4021408132138022,0.4,-0.000559991725654467,0.9079674198581001,0.8846618658655258,0.9153227092496818,0.8981166938664922
4.02,19.487099100822054,0.40180608233734544,0.4,-0.0005604004143183708,0.9079590676599072,0.8846435976186983,0.9153013669660028,0.8980955865165773
4.022,19.466918502247506,0.4014720165102946,0.4,-0.00056073093712313,0.907950641417954,0.8846252961762999,0.915280016001163,0.8980744600200256
4.024,19.44672740933787,0.40113865790149295,0.4,-0.0005609834616900768,0.9079421414787826,0.8846069634526753,0.9152586588014754,0.8980533167225718
4.026,19.426528626865263,0.40080604846877954,0.4,-0.0005611581654523967,0.9079335682098656,0.8845886013730145,0.915237297816885,0.8980321589767167
4.028,19.406324953038357,0.40047422995392334,0.4,-0.0005612552356043157,0.9079249219994837,0.8845702118730178,0.9152159355005864,0.8980109891413453
4.03,19.386119179151912,0.40014324387760325,0.4,-0.0005612748690491156,0.9079162032565957,0.8845517968985537,0.9151945743086386,0.8979898095813408
4.032,19.365914089238217,0.39981313153443565,0.4,-0.0005612172723459863,0.9079074124106983,0.8845333584053129,0.9151732166995751,0.8979686226671945
4.034,19.345712459720424,0.3994839339880476,0.4,-0.0005610826616557264,0.9078985499116777,0.8845148983584543,0.9151518651340106,0.8979474307746097
4.036,19.32551705906789,0.399155692066202,0.4,-0.0005608712626853043,0.9078896162296555,0.8844964187322448,0.9151305220742443,0.897926236284101
4.038,19.30533064745354,0.3988284463559664,0.4,-0.0005605833106312905,0.9078806118548218,0.8844779215096945,0.9151091899838586,0.8979050415805889
4.04,19.2851559764133,0.39850223719893685,0.4,-0.0005602190501221736,0.9078715372972656,0.8844594086821866,0.9150878713273168,0.897883849052992
4.042,19.264995788507534,0.39817710468650663,0.4,-0.0005597787351595695,0.9078623930867916,0.8844408822490996,0.9150665685695548,0.8978626610938101
4.044,19.24485281698476,0.39785308865518787,0.4,-0.0005592626290583387,0.9078531797727342,0.8844223442174266,0.9150452841755716,0.8978414800987092
4.046,19.224729785447412,0.39753022868198484,0.4,-0.0005586710043856205,0.9078438979237605,0.8844037966013879,0.9150240206100162,0.8978203084660975
4.048,19.204629407519924,0.39720856407981736,0.4,-0.0005580041428988006,0.9078345481276671,0.8843852414220388,0.9150027803367713,0.8977991485967
4.05,19.184554386518958,0.3968881338929964,0.4,-0.0005572623354824174,0.9078251309911688,0.8843666807068731,0.9149815658185356,0.897778002893129
4.052,19.164507415126014,0.3965689768927524,0.4,-0.000556445882084027,0.9078156471396802,0.884348116489421,0.9149603795164017,0.8977568737594506
4.054,19.144491175062313,0.3962511315728177,0.4,-0.0005555550916490333,0.9078060972170893,0.8843295508088429,0.9149392238894333,0.8977357636007478
4.056,19.124508336766098,0.3959346361450609,0.4,-0.0005545902820545009,0.9077964818855258,0.8843109857095182,0.9149181013942387,0.8977146748226809
4.058,19.104561559072245,0.3956195285351757,0.4,-0.0005535517800419569,0.9077868018251212,0.8842924232406311,0.9148970144845433,0.8976936098310438
4.06,19.084653488894414,0.3953058463784247,0.4,-0.0005524399211492016,0.9077770577337604,0.8842738654557508,0.9148759656107595,0.8976725710313187
4.062,19.064786760909584,0.3949936270154376,0.4,-0.0005512550496411353,0.9077672503268298,0.8842553144124083,0.9148549572195543,0.8976515608282255
4.064,19.044963997245198,0.3946829074880653,0.4,-0.0005499975184396201,0.9077573803369576,0.8842367721716698,0.9148339917534171,0.897630581625273
4.066,19.025187807168724,0.3943737245352881,0.4,-0.0005486676890523794,0.9077474485137456,0.884218240797706,0.9148130716502229,0.8976096358243019
4.068,19.00546078677989,0.3940661145891822,0.4,-0.0005472659315009616,0.9077374556234982,0.8841997223573579,0.9147921993427969,0.8975887258250302
4.07,18.985785518705484,0.3937601137709412,0.4,-0.0005457926242477706,0.9077274024489429,0.8841812189197006,0.9147713772584768,0.8975678540245949
4.072,18.966164571796856,0.393455757886956,0.4,-0.0005442481541221845,0.9077172897889452,0.884162732555601,0.9147506078186728,0.8975470228170895
4.074,18.94660050082997,0.3931530824249489,0.4,-0.000542632916245765,0.9077071184582187,0.884144265337277,0.9147298934384291,0.8975262345931042
4.076,18.92709584620831,0.3928521225501693,0.4,-0.0005409473139565843,0.9076968892870281,0.884125819337849,0.9147092365259818,0.8975054917392601
4.078,18.907653133668425,0.3925529131016438,0.4,-0.0005391917587326738,0.9076866031208876,0.8841073966308935,0.9146886394823193,0.8974847966377445
4.08,18.888274873988323,0.39225548858848813,0.4,-0.0005373666701146136,0.9076762608202537,0.8840889992899905,0.9146681047007381,0.8974641516658437
4.082,18.868963562698568,0.3919598831862734,0.4,-0.0005354724756272682,0.907665863260213,0.8840706293882715,0.9146476345664026,0.897443559195476
4.084,18.849721679796314,0.3916661307334552,0.4,-0.0005335096107006944,0.9076554113301656,0.8840522889979644,0.9146272314559024,0.8974230215927219
4.086,18.830551689462123,0.39137426472785897,0.4,-0.0005314785185902248,0.9076449059335007,0.8840339801899347,0.9146068977368085,0.8974025412173545
4.088,18.811456039779745,0.3910843183232279,0.4,-0.0005293796502957504,0.9076343479872718,0.8840157050332293,0.9145866357672321,0.89738212042237
4.09,18.79243716245873,0.3907963243258261,0.4,-0.000527213464480201,0.9076237384218648,0.8839974655946149,0.9145664478953821,0.897361761553516
4.092,18.773497472560063,0.39051031519110624,0.4,-0.0005249804273872571,0.907613078180662,0.8839792639381172,0.9145463364591238,0.8973414669488216
4.094,18.75463936822475,0.3902263230204344,0.4,-0.0005226810127582916,0.9076023682197019,0.8839611021245578,0.9145263037855368,0.8973212389381251
4.096,18.735865230405423,0.3899443795578777,0.4,-0.0005203157017485679,0.9075916095073352,0.8839429822110917,0.9145063521904759,0.8973010798426041
4.098,18.71717742260092,0.3896645161870494,0.4,-0.0005178849828426915,0.9075808030238787,0.883924906250742,0.9144864839781301,0.897280991974304
4.1,18.698578290593986,0.38938676392801785,0.4,-0.0005153893517693502,0.9075699497612614,0.8839068762919369,0.9144667014405856,0.8972609776356681
4.102,18.680070162192024,0.3891111534342751,0.4,-0.0005128293114153412,0.9075590507226721,0.8838888943780432,0.914447006857387,0.8972410391190682
4.104,18.661655346970996,0.3888377149897669,0.4,-0.0005102053717389118,0.9075481069221989,0.8838709625469015,0.9144274024951025,0.8972211787063347
4.106,18.643336136022352,0.3885664785059841,0.4,-0.0005075180496824101,0.9075371193844698,0.8838530828303616,0.9144078906068884,0.8972013986682894
4.108,18.62511480170324,0.38829747351911453,0.4,-0.000504767869084283,0.9075260891442873,0.8838352572538166,0.9143884734320574,0.8971817012642787
4.11,18.606993597389817,0.38803072918725895,0.4,-0.0005019553605904177,0.9075150172462625,0.88381748783574,0.9143691531956467,0.8971620887417079
4.112,18.588974757233807,0.38776627428770705,0.4,-0.0004990810615648548,0.9075039047444444,0.8837997765872198,0.9143499321079888,0.897142563335577
4.114,18.571060495922232,0.3875041372142744,0.4,-0.0004961455159998696,0.9074927527019483,0.8837821255114963,0.914330812364285,0.8971231272680183
4.116,18.553253008440453,0.38724434597470403,0.4,-0.0004931492744254576,0.9074815621905823,0.8837645366034999,0.9143117961441806,0.8971037827478364
4.118,18.535554469838416,0.38698692818812735,0.4,-0.000490092893818223,0.9074703342904699,0.8837470118493894,0.914292885611342,0.8970845319700484
4.12,18.51796703500029,0.38673191108259064,0.4,-0.00048697693750969663,0.9074590700896734,0.8837295532260936,0.914274082913038,0.8970653771154297
4.122,18.500492838417255,0.38647932149263864,0.4,-0.0004838019750940785,0.9074477706838127,0.8837121627008511,0.9142553901797216,0.8970463203500565
4.124,18.483133993963786,0.3862291858569665,0.4,-0.0004805685823354461,0.9074364371756848,0.8836948422307548,0.9142368095246158,0.8970273638248579
4.126,18.465892594677186,0.38598153021612835,0.4,-0.00047727734107442095,0.9074250706748804,0.8836775937622967,0.9142183430433032,0.897008509675164
4.128,18.44877071254054,0.38573638021031437,0.4,-0.00047392883913432526,0.9074136722974019,0.8836604192309158,0.914199992813317,0.8969897600202617
4.13,18.431770398269,0.3854937610771822,0.4,-0.00047052367022682015,0.9074022431652764,0.8836433205605471,0.9141817608937369,0.8969711169629507
4.132,18.41489368109954,0.38525369764975975,0.4,-0.0004670624338570689,0.907390784406172,0.8836262996631731,0.914163649324787,0.8969525825891039
4.134,18.398142568584078,0.3850162143544039,0.4,-0.00046354573522841655,0.9073792971530108,0.8836093584383791,0.914145660127438,0.8969341589672303
4.136,18.381519046386114,0.3847813352088239,0.4,-0.00045997418514661905,0.9073677825435827,0.8835924987729102,0.9141277953030137,0.8969158481480429
4.138,18.36502507808071,0.38454908382016667,0.4,-0.00045634839992361064,0.9073562417201585,0.8835757225402308,0.9141100568327997,0.8968976521640275
4.14,18.348662604958047,0.3843194833831667,0.4,-0.00045266900128085644,0.9073446758291024,0.8835590316000879,0.9140924466776578,0.8968795730290189
4.142,18.332433545830412,0.38409255667835374,0.4,-0.00044893661625227934,0.9073330860204866,0.8835424277980785,0.9140749667776432,0.8968616127377773
4.144,18.316339796842723,0.38386832607032784,0.4,-0.00044515187708679454,0.9073214734477034,0.8835259129652185,0.9140576190516271,0.8968437732655725
4.146,18.30038323128652,0.3836468135060925,0.4,-0.0004413154211504411,0.9073098392670799,0.8835094889175162,0.9140404053969226,0.8968260565677691
4.148,18.28456569941753,0.3834280405134523,0.4,-0.00043742789082815695,0.9072981846374916,0.8834931574555498,0.9140233276889149,0.8968084645794175
4.15,18.268889028276764,0.383212028199472,0.4,-0.00043348993342518606,0.907286510719979,0.8834769203640487,0.9140063877806988,0.8967909992148505
4.152,18.25335502151517,0.3829987972489979,0.4,-0.0004295022010681526,0.9072748186773629,0.883460779411478,0.9139895875027166,0.8967736623672826
4.154,18.237965459221833,0.38278836792323934,0.4,-0.0004254653506057886,0.9072631096738618,0.8834447363496285,0.9139729286624048,0.8967564559084157
4.156,18.222722097755774,0.3825807600584148,0.4,-0.0004213800435093646,0.907251384874711,0.8834287929132105,0.9139564130438436,0.8967393816880488
4.158,18.207626669581344,0.3823759930644581,0.4,-0.0004172469457728095,0.9072396454457814,0.8834129508194511,0.9139400424074118,0.8967224415336926
4.16,18.192680883107226,0.3821740859237855,0.4,-0.0004130667278125561,0.9072278925532029,0.883397211767699,0.9139238184894483,0.8967056372501921
4.162,18.177886422528978,0.3819750571901261,0.4,-0.0004088400643670967,0.9072161273629866,0.8833815774390305,0.9139077430019167,0.8966889706193494
4.164,18.16324494767531,0.3817789249874108,0.4,-0.00040456763439630024,0.9072043510406501,0.8833660494958633,0.9138918176320775,0.8966724433995575
4.166,18.14875809385789,0.3815857070087257,0.4,-0.0004002501209804756,0.9071925647508459,0.8833506295815747,0.9138760440421643,0.8966560573254364
4.168,18.134427471724866,0.3813954205153237,0.4,-0.0003958882112192187,0.9071807696569896,0.883335319320124,0.9138604238690669,0.8966398141074757
4.17,18.120254667117948,0.3812080823356982,0.4,-0.0003914825961300257,0.9071689669208928,0.8833201203156812,0.9138449587240189,0.8966237154316835
4.172,18.106241240933237,0.3810237088647174,0.4,-0.00038703397054672546,0.9071571577023975,0.8833050341522617,0.9138296501922925,0.8966077629592412
4.174,18.092388728985632,0.3808423160628181,0.4,-0.0003825430330177157,0.9071453431590133,0.8832900623933654,0.9138144998328985,0.8965919583261645
4.176,18.078698641876976,0.38066391945526107,0.4,-0.00037801048570403815,0.9071335244455573,0.8832752065816232,0.9137995091782927,0.8965763031429699
4.178,18.0651724648678,0.38048853413144534,0.4,-0.00037343703427727737,0.9071217027137968,0.8832604682384471,0.9137846797340877,0.896560798994349
4.18,18.051811657752808,0.38031617474428364,0.4,-0.0003688233878173354,0.9071098791120961,0.8832458488636891,0.9137700129787729,0.896545447438848
4.182,18.038617654740012,0.3801468555096352,0.4,-0.00036417025871006496,0.9070980547850656,0.8832313499353044,0.9137555103634382,0.8965302500085544
4.184,18.02559186433357,0.37998059020580105,0.4,-0.0003594783625447999,0.9070862308732139,0.8832169729090212,0.9137411733115066,0.8965152082087898
4.186,18.01273566922029,0.3798173921730758,0.4,-0.00035474841801176225,0.9070744085126051,0.8832027192180173,0.9137270032184718,0.8965003235178112
4.188,18.000050426159863,0.37965727431335966,0.4,-0.00034998114679940306,0.9070625888345175,0.883188590272603,0.9137130014516431,0.896485597386516
4.19,17.98753746587876,0.37950024908982916,0.4,-0.00034517727349165587,0.9070507729651088,0.8831745874599104,0.9136991693498971,0.8964710312381582
4.192,17.975198092967865,0.37934632852666655,0.4,-0.0003403375254651429,0.907038962025082,0.8831607121435902,0.9136855082234351,0.8964566264680678
4.194,17.963033585783776,0.3791955242088459,0.4,-0.0003354626327863129,0.9070271571293583,0.8831469656635141,0.9136720193535494,0.8964423844433794
4.196,17.951045196353817,0.37904784728197916,0.4,-0.000330553328108567,0.9070153593867525,0.8831333493354855,0.9136587039923941,0.8964283065027684
4.198,17.93923415028477,0.3789033084522193,0.4,-0.0003256103465693521,0.907003569899652,0.8831198644509557,0.913645563362765,0.8964143939561924
4.2,17.927601646675303,0.3787619179862193,0.4,-0.000320634425687261,0.9069917897637033,0.8831065122767486,0.9136325986578852,0.8964006480846426
4.202,17.916148858032106,0.3786236857111518,0.4,-0.00031562630525911763,0.906980020067499,0.8830932940547922,0.9136198110411986,0.8963870701399012
4.204,17.9048769301897,0.37848862101478103,0.4,-0.000310586727257105,0.906968261892272,0.8830802110018563,0.9136072016461702,0.8963736613443067
4.206,17.893786982234,0.3783567328455955,0.4,-0.000305516435725913,0.906956516311594,0.8830672643092997,0.9135947715760935,0.8963604228905269
4.208,17.882880106429564,0.37822802971299546,0.4,-0.00030041617667994684,0.9069447843910783,0.8830544551428229,0.9135825219039058,0.8963473559413393
4.21,17.872157368150503,0.3781025196875337,0.4,-0.0002952866980005731,0.9069330671880873,0.8830417846422288,0.9135704536720106,0.89633446162942
4.212,17.86161980581513,0.37798021040121804,0.4,-0.00029012874933346096,0.9069213657514462,0.883029253921192,0.9135585678921069,0.8963217410571398
4.214,17.851268430824305,0.3778611090478627,0.4,-0.0002849430819859961,0.9069096811211602,0.8830168640670348,0.9135468655450264,0.8963091952963679
4.216,17.84110422750345,0.3777452223834996,0.4,-0.0002797304488248069,0.9068980143281391,0.8830046161405108,0.913535347580579,0.896296825388285
4.218,17.831128153048247,0.3776325567268419,0.4,-0.00027449160417337997,0.9068863663939238,0.8829925111755967,0.913524014917403,0.8962846323432025
4.22,17.821341137474054,0.3775231179598022,0.4,-0.00026922730370982224,0.9068747383304229,0.8829805501792926,0.9135128684428276,0.896272617140392
4.222,17.811744083568957,0.3774169115280665,0.4,-0.0002639383043647472,0.906863131139649,0.8829687341314281,0.913501909012738,0.8962607807279191
4.224,17.802337866850532,0.37731394244171973,0.4,-0.0002586253642193241,0.9068515458134663,0.8829570639844793,0.9134911374514512,0.896249124022491
4.226,17.793123335526246,0.37721421527592686,0.4,-0.00025328924240346673,0.9068399833333394,0.8829455406633913,0.913480554551599,0.8962376479093066
4.228,17.784101310457537,0.3771177341716647,0.4,-0.00024793069899421943,0.9068284446700903,0.8829341650654097,0.9134701610740177,0.8962263532419183
4.23,17.77527258512754,0.3770245028365092,0.4,-0.00024255049491431663,0.9068169307836601,0.882922938059921,0.9134599577476469,0.8962152408421014
4.232,17.76663792561248,0.3769345245454735,0.4,-0.0002371493918309558,0.9068054426228769,0.882911860488299,0.9134499452694341,0.8962043114997301
4.234,17.758198070556656,0.3768478021418978,0.4,-0.00023172815205475792,0.9067939811252287,0.8829009331637617,0.91344012430425,0.8961935659726649
4.236,17.74995373115114,0.37676433803839204,0.4,-0.00022628753843897544,0.9067825472166439,0.8828901568712352,0.9134304954848078,0.8961830049866443
4.238,17.74190559111601,0.3766841342178307,0.4,-0.0002208283142789215,0.9067711418112768,0.8828795323672254,0.9134210594115939,0.8961726292351894
4.24,17.73405430668627,0.37660719223439537,0.4,-0.0002153512432116613,0.9067597658112987,0.8828690603796993,0.9134118166528038,0.8961624393795126
4.242,17.72640050660134,0.3765335132146721,0.4,-0.0002098570891159385,0.9067484201066959,0.8828587416079732,0.9134027677442871,0.8961524360484378
4.244,17.71894479209815,0.3764630978587953,0.4,-0.00020434661601239715,0.9067371055750731,0.8828485767226094,0.9133939131894998,0.8961426198383261
4.246,17.711687736907813,0.3763959464416452,0.4,-0.00019882058796407182,0.9067258230814648,0.8828385663653229,0.9133852534594645,0.8961329913130135
4.248,17.704629887255923,0.376332058814092,0.4,-0.00019327976897718708,0.9067145734781497,0.8828287111488929,0.9133767889927383,0.8961235510037533
4.25,17.69777176186634,0.3762714344042897,0.4,-0.0001877249229022381,0.9067033576044748,0.8828190116570871,0.9133685201953888,0.8961142994091692
4.252,17.691113851968595,0.3762140722190209,0.4,-0.00018215681333541347,0.9066921762866834,0.8828094684445899,0.9133604474409776,0.8961052369952158
4.254,17.6846566213088,0.3761599708450875,0.4,-0.00017657620352033444,0.9066810303377506,0.8828000820369415,0.9133525710705506,0.896096364195148
4.256,17.678400506164124,0.3761091284507504,0.4,-0.00017098385625013382,0.9066699205572241,0.8827908529304854,0.9133448913926384,0.8960876814094975
4.258,17.672345915360747,0.37606154278721704,0.4,-0.00016538053376989885,0.9066588477310742,0.8827817815923235,0.9133374086832626,0.8960791890060602
4.26,17.66649323029535,0.37601721119017617,0.4,-0.0001597669976794511,0.9066478126315453,0.8827728684602771,0.9133301231859496,0.8960708873198884
4.262,17.6608428049601,0.3759761305813804,0.4,-0.00015414400883652444,0.9066368160170186,0.8827641139428621,0.9133230351117527,0.8960627766532947
4.264,17.655394965971066,0.37593829747027213,0.4,-0.00014851232726031214,0.9066258586318787,0.8827555184192662,0.913316144639283,0.8960548572758616
4.266,17.65015001260019,0.37590370795566025,0.4,-0.0001428727120354238,0.9066149412063871,0.8827470822393377,0.9133094519147449,0.8960471294244606
4.268,17.645108216810602,0.3758723577274392,0.4,-0.00013722592121622284,0.9066040644565623,0.8827388057235825,0.9133029570519826,0.8960395933032793
4.27,17.640269823295466,0.3758442420683534,0.4,-0.0001315727117316048,0.9065932290840665,0.8827306891631674,0.9132966601325321,0.8960322490838565
4.272,17.635635049520168,0.3758193558558093,0.4,-0.00012591383929018768,0.9065824357760984,0.8827227328199337,0.9132905612056803,0.8960250969051261
4.274,17.63120408576799,0.375797693563729,0.4,-0.00012025005828595405,0.9065716852052929,0.8827149369264167,0.9132846602885336,0.8960181368734672
4.276,17.626977095189083,0.37577924926444994,0.4,-0.00011458212170431546,0.9065609780296269,0.8827073016858756,0.913278957366092,0.8960113690627649
4.278,17.622954213852893,0.3757640166306675,0.4,-0.00010891078102865969,0.9065503148923312,0.8826998272723298,0.9132734523913318,0.8960047935144771
4.28,17.619135550803875,0.37575198893742023,0.4,-0.00010323678614735034,0.9065396964218101,0.882692513830603,0.9132681452852954,0.8959984102377102
4.282,17.615521188120635,0.37574315906412015,0.4,-9.756088526121958e-05,0.906529123231566,0.8826853614763771,0.9132630359371868,0.895992219209302
4.284,17.612111180978275,0.3757375194966241,0.4,-9.188382479152302e-05,0.9065185959201316,0.8826783702962517,0.9132581242044775,0.8959862203739135
4.286,17.608905557714156,0.37573506232934656,0.4,-8.620634928841757e-05,0.906508115071007,0.8826715403478129,0.9132534099130162,0.8959804136441272
4.288,17.605904319896876,0.37573577926741486,0.4,-8.052920133993138e-05,0.906497681252605,0.8826648716597096,0.9132488928571485,0.8959747989005544
4.29,17.603107442398528,0.37573966162886757,0.4,-7.485312148146556e-05,0.9064872950182012,0.8826583642317368,0.9132445727998416,0.8959693759919493
4.292,17.600514873470253,0.37574670034689045,0.4,-6.917884810579743e-05,0.9064769569058919,0.8826520180349279,0.9132404494728168,0.8959641447353309
4.294,17.59812653482094,0.3757568859720939,0.4,-6.35071173736447e-05,0.9064666674385562,0.882645833011653,0.9132365225766887,0.8959591049161126
4.296,17.59594232169921,0.3757702086748334,0.4,-5.7838663124759786e-05,0.9064564271238261,0.8826398090757259,0.9132327917811122,0.8959542562882392
4.298,17.59396210297856,0.37578665824756446,0.4,-5.217421678959381e-05,0.9064462364540633,0.8826339461125184,0.9132292567249346,0.8959495985743315
4.3,17.592185721245674,0.3758062241072408,0.4,-4.651450730149905e-05,0.906436095906339,0.8826282439790816,0.913225917016356,0.8959451314658373
4.302,17.59061299289189,0.37582889529775043,0.4,-4.0860261009529005e-05,0.9064260059424243,0.8826227025042742,0.9132227722330958,0.8959408546231915
4.304,17.589243708207807,0.3758546604923886,0.4,-3.521220159180559e-05,0.9064159670087827,0.8826173214888992,0.9132198219225648,0.895936767675981
4.306,17.588077631480964,0.3758835079963694,0.4,-2.9571049969491468e-05,0.9064059795365712,0.8826121007058465,0.9132170656020459,0.895932870223119
4.308,17.58711450109665,0.3759154257493773,0.4,-2.39375242213366e-05,0.9063960439416464,0.8826070399002437,0.913214502758879,0.8959291618330238
4.31,17.586354029641768,0.3759504013281513,0.4,-1.8312339498858032e-05,0.9063861606245761,0.8826021387896124,0.9132121328506541,0.8959256420438078
4.312,17.58579590401171,0.37598842194910964,0.4,-1.2696207942121016e-05,0.9063763299706583,0.8825973970640331,0.9132099553054089,0.8959223103634696
4.314,17.58543978552029,0.3760294744710087,0.4,-7.089838596160077e-06,0.9063665523499447,0.882592814386316,0.913207969521835,0.8959191662700962
4.316,17.585285310012654,0.376073545397638,0.4,-1.4939373280084103e-06,0.9063568281172694,0.8825883903921777,0.9132061748694865,0.8959162092120688
4.318,17.58533208798118,0.3761206208805515,0.4,4.090793255606111e-06,0.9063471576122859,0.882584124690427,0.913204570688999,0.895913438608278
4.32,17.585579704684303,0.3761706867218332,0.4,9.663653889930208e-06,0.9063375411595072,0.8825800168631537,0.9132031562923103,0.8959108538483432
4.322,17.586027720268316,0.3762237283768959,0.4,1.5223948733181876e-05,0.9063279790683525,0.8825760664659277,0.9132019309628913,0.8959084542928403
4.324,17.586675669892013,0.3762797309573173,0.4,2.0770985446905988e-05,0.9063184716331995,0.8825722730280012,0.9132008939559773,0.8959062392735329
4.326,17.587523063854267,0.37633867923370645,0.4,2.6304075275631558e-05,0.9063090191334414,0.8825686360525185,0.9132000444988101,0.8959042080936125
4.328,17.588569387724434,0.376400557638606,0.4,3.182253312586267e-05,0.9062996218335506,0.8825651550167328,0.913199381790883,0.8959023600279445
4.33,17.58981410247559,0.3764653502694243,0.4,3.732567764436551e-05,0.9062902799831473,0.8825618293722272,0.9131989050041912,0.8959006943233171
4.332,17.591256644620582,0.3765330408914037,0.4,4.281283129578354e-05,0.9062809938170705,0.8825586585451418,0.9131986132834872,0.8958992101986991
4.334,17.592896426350872,0.3766036129406176,0.4,4.8283320439524075e-05,0.9062717635554602,0.8825556419364093,0.9131985057465439,0.8958979068455033
4.336,17.594732835678105,0.3766770495269999,0.4,5.37364754059483e-05,0.9062625894038386,0.8825527789219928,0.9131985814844209,0.8958967834278542
4.338,17.596765236578424,0.3767533334374054,0.4,5.917163057182828e-05,0.9062534715531989,0.8825500688531298,0.9131988395617341,0.8958958390828603
4.34,17.5989929691395,0.3768324471387025,0.4,6.458812443510238e-05,0.9062444101801,0.8825475110565847,0.9131992790169343,0.8958950729208954
4.342,17.601415349710216,0.37691437278089274,0.4,6.998529968887386e-05,0.9062354054467641,0.8825451048349027,0.9131998988625882,0.8958944840258816
4.344,17.60403167105303,0.3769990922002633,0.4,7.536250329468433e-05,0.9062264575011798,0.8825428494666713,0.9132006980856632,0.8958940714555786
4.346,17.606841202498924,0.3770865869225667,0.4,8.071908655502652e-05,0.9062175664772099,0.8825407442067859,0.9132016756478194,0.8958938342418794
4.348,17.609843190104993,0.37717683816623,0.4,8.605440518512761e-05,0.9062087324947042,0.8825387882867212,0.9132028304857042,0.895893771391109
4.35,17.61303685681457,0.3772698268455923,0.4,9.136781938394896e-05,0.9061999556596152,0.8825369809148067,0.9132041615112515,0.8958938818843284
4.352,17.61642140261992,0.37736553357417085,0.4,9.665869390443399e-05,0.9061912360641203,0.8825353212765071,0.913205667611986,0.8958941646776437
4.354,17.61999600472742,0.3774639386679533,0.4,0.00010192639812296913,0.9061825737867468,0.8825338085347081,0.913207347651331,0.8958946187025203
4.356,17.623759817725254,0.377565022148718,0.4,0.00010717030610808932,0.9061739688925008,0.8825324418300056,0.9132092004689205,0.8958952428661
4.358,17.627711973753556,0.3776687637473813,0.4,0.00011238979668837496,0.9061654214330018,0.8825312202809991,0.9132112248809144,0.895896036051523
4.36,17.631851582676976,0.3777751429073688,0.4,0.00011758425351957146,0.9061569314466201,0.8825301429845916,0.9132134196803199,0.8958969971182554
4.362,17.63617773225965,0.3778841387880156,0.4,0.00012275306515089786,0.9061484989586182,0.8825292090162913,0.9132157836373137,0.8958981249024194
4.364,17.640689488342556,0.3779957302679884,0.4,0.0001278956250905754,0.9061401239812956,0.8825284174305166,0.9132183154995689,0.8958994182171259
4.366,17.645385895023203,0.3781098959487358,0.4,0.00013301133187052416,0.9061318065141388,0.882527767260909,0.9132210139925865,0.8959008758528157
4.368,17.650265974837637,0.37822661415795866,0.4,0.00013809958911025882,0.9061235465439729,0.8825272575206446,0.913223877820029,0.895902496577599
4.37,17.655328728944728,0.37834586295310974,0.4,0.00014315980557995085,0.9061153440451182,0.8825268872027541,0.9132269056640575,0.8959042791376021
4.372,17.660573137312713,0.3784676201249113,0.4,0.0001481913952626879,0.9061071989795493,0.8825266552804414,0.9132300961856721,0.8959062222573158
4.374,17.665998158907986,0.3785918632008995,0.4,0.0001531937774158793,0.9060991112970583,0.8825265607074101,0.913233448025055,0.8959083246399476
4.376,17.67160273188605,0.3787185694489902,0.4,0.00015816637663183946,0.9060910809354199,0.8825266024181901,0.9132369598019171,0.8959105849677773
4.378,17.677385773784657,0.3788477158810655,0.4,0.00016310862289751641,0.9060831078205605,0.8825267793284683,0.9132406301158468,0.895913001902515
4.38,17.683346181719074,0.3789792792565848,0.4,0.0001680199516533962,0.9060751918667306,0.8825270903354229,0.9132444575466616,0.8959155740856625
4.382,17.68948283257947,0.3791132360862133,0.4,0.00017289980385153402,0.9060673329766787,0.8825275343180593,0.9132484406547628,0.8959183001388779
4.384,17.69579458323035,0.3792495626354745,0.4,0.0001777476260127427,0.9060595310418293,0.8825281101375498,0.913252577981492,0.8959211786643413
4.386,17.70228027071205,0.37938823492842033,0.4,0.0001825628702829075,0.9060517859424626,0.8825288166375749,0.9132568680494889,0.895924208245125
4.388,17.708938712444237,0.37952922875132405,0.4,0.00018734499448845693,0.9060440975478969,0.882529652644667,0.9132613093630543,0.8959273874455644
4.39,17.71576870643142,0.3796725196563882,0.4,0.00019209346219094275,0.9060364657166747,0.8825306169685586,0.9132659004085125,0.895930714811633
4.392,17.722769031470342,0.3798180829654762,0.4,0.00019680774274075815,0.906028890296748,0.8825317084025287,0.9132706396545759,0.8959341888713165
4.394,17.72993844735936,0.3799658937738579,0.4,0.00020148731132996553,0.9060213711256695,0.882532925723755,0.913275525552713,0.8959378081349928
4.396,17.73727569510968,0.3801159269539757,0.4,0.00020613164904426223,0.9060139080307834,0.8825342676936654,0.9132805565375162,0.8959415710958107
4.398,17.74477949715844,0.3802681571592282,0.4,0.000210740242914039,0.9060065008294185,0.8825357330582931,0.9132857310270737,0.8959454762300723
4.4,17.752448557583644,0.38042255882776865,0.4,0.00021531258596456035,0.9059991493290844,0.8825373205486314,0.9132910474233386,0.8959495219976149
4.402,17.760281562320827,0.3805791061863224,0.4,0.00021984817726523832,0.9059918533276685,0.882539028880993,0.9132965041125053,0.8959537068421979
4.404,17.768277179381567,0.3807377732540186,0.4,0.00022434652197802875,0.9059846126136339,0.882540856757366,0.9133020994653815,0.895958029191887
4.406,17.776434059073647,0.38089853384623806,0.4,0.00022880713140490517,0.9059774269662202,0.8825428028657759,0.9133078318377646,0.8959624874594417
4.408,17.784750834222944,0.3810613615784766,0.4,0.00023322952303444003,0.9059702961556455,0.8825448658806465,0.9133136995708189,0.8959670800427056
4.41,17.793226120396955,0.3812262298702217,0.4,0.00023761322058746555,0.9059632199433088,0.8825470444631606,0.9133197009914515,0.8959718053249925
4.412,17.801858516129993,0.3813931119488459,0.4,0.0002419577540618421,0.9059561980819948,0.8825493372616248,0.9133258344126932,0.8959766616754802
4.414,17.81064660314994,0.38156198085350906,0.4,0.00024626265977629243,0.9059492303160783,0.8825517429118314,0.9133320981340741,0.895981647449599
4.416,17.819588946606572,0.3817328094390806,0.4,0.0002505274804133292,0.9059423163817315,0.8825542600374235,0.9133384904420061,0.8959867609894243
4.418,17.828684095301405,0.3819055703800685,0.4,0.00025475176506125046,0.9059354560071303,0.8825568872502592,0.9133450096101611,0.8959920006240681
4.42,17.837930581919068,0.38208023617456205,0.4,0.00025893506925523015,0.9059286489126624,0.8825596231507772,0.9133516538998517,0.8959973646700718
4.422,17.84732692326009,0.38225677914818884,0.4,0.0002630769550174632,0.9059218948111365,0.882562466328361,0.9133584215604127,0.8960028514317991
4.424,17.85687162047518,0.3824351714580807,0.4,0.00026717699089639303,0.90591519340799,0.882565415361705,0.9133653108295802,0.8960084592018279
4.426,17.866563159300803,0.3826153850968498,0.4,0.0002712347520049959,0.9059085444015,0.8825684688191789,0.9133723199338729,0.8960141862613433
4.428,17.876400010296248,0.3827973918965775,0.4,0.0002752498200581503,0.9059019474829921,0.8825716252591944,0.9133794470889735,0.8960200308805312
4.43,17.886380629081902,0.3829811635328111,0.4,0.0002792217834090516,0.9058954023370515,0.8825748832305675,0.9133866905001077,0.8960259913189687
4.432,17.896503456578902,0.3831666715285711,0.4,0.00028315023708469885,0.905888908641732,0.8825782412728849,0.9133940483624253,0.8960320658260181
4.434,17.906766919249993,0.3833538872583653,0.4,0.000287034782820431,0.9058824660687675,0.8825816979168668,0.9134015188613787,0.8960382526412164
4.436,17.917169429341655,0.38354278195221475,0.4,0.00029087502909353835,0.9058760742837815,0.8825852516847306,0.9134091001731034,0.8960445499946682
4.438,17.9277093851274,0.38373332669968485,0.4,0.00029467059115591195,0.9058697329464965,0.882588901090553,0.9134167904647951,0.8960509561074342
4.44,17.938385171152227,0.3839254924539238,0.4,0.00029842109106575796,0.9058634417109459,0.8825926446406317,0.9134245878950885,0.8960574691919215
4.442,17.949195158478194,0.3841192500357094,0.4,0.0003021261577183543,0.9058572002256801,0.882596480833846,0.9134324906144337,0.8960640874522717
4.444,17.960137704931117,0.3843145701375029,0.4,0.0003057854268758749,0.9058510081339785,0.8826004081620161,0.9134404967654718,0.8960708090847481
4.446,17.97121115534829,0.3845114233275051,0.4,0.0003093985411962476,0.9058448650740555,0.8826044251102618,0.9134486044834107,0.8960776322781224
4.448,17.98241384182724,0.384709780053723,0.4,0.00031296515026106955,0.9058387706792701,0.8826085301573587,0.913456811896398,0.8960845552140588
4.45,17.99374408397544,0.3849096106480374,0.4,0.00031648491060256114,0.9058327245783303,0.8826127217760943,0.9134651171258944,0.8960915760674986
4.452,18.00520018916105,0.38511088533027665,0.4,0.0003199574857295817,0.9058267263955008,0.8826169984336218,0.9134735182870445,0.8960986930070414
4.454,18.0167804527645,0.3853135742122952,0.4,0.0003233825461526749,0.9058207757508085,0.8826213585918126,0.9134820134890465,0.8961059041953262
4.456,18.028483158430994,0.38551764730205346,0.4,0.000326759769408168,0.9058148722602446,0.882625800707606,0.9134906008355209,0.8961132077894098
4.458,18.040306578323836,0.3857230745077032,0.4,0.00033008884008130647,0.9058090155359687,0.8826303232333594,0.913499278424877,0.8961206019411442
4.46,18.052248973378646,0.3859298256416732,0.4,0.00033336944982844617,0.9058032051865101,0.8826349246171934,0.913508044350678,0.8961280847975515
4.462,18.06430859355825,0.38613787042475933,0.4,0.00033660129739827415,0.9057974408169679,0.8826396033033381,0.9135168967020044,0.8961356545011973
4.464,18.076483678108406,0.3863471784902136,0.4,0.00033978408865208067,0.9057917220292103,0.8826443577324745,0.9135258335638152,0.896143309190562
4.466,18.08877245581418,0.3865577193878368,0.4,0.00034291753658306486,0.9057860484220718,0.8826491863420753,0.9135348530173074,0.8961510470004087
4.468,18.101173145257064,0.3867694625880704,0.4,0.00034600136133469727,0.9057804195915482,0.8826540875667434,0.9135439531402736,0.8961588660621517
4.47,18.113683955072677,0.38698237748608827,0.4,0.0003490352902181098,0.9057748351309923,0.8826590598385458,0.913553132007457,0.8961667645042196
4.472,18.1263030842091,0.38719643340588916,0.4,0.00035201905772853703,0.9057692946313048,0.8826641015873486,0.913562387690905,0.8961747404524171
4.474,18.13902872218578,0.3874115996043876,0.4,0.0003549524055607917,0.9057637976811264,0.8826692112411464,0.9135717182603191,0.8961827920302847
4.476,18.151859049353014,0.38762784527550276,0.4,0.00035783508262379683,0.9057583438670246,0.8826743872263907,0.9135811217834051,0.896190917359457
4.478,18.164792237151858,0.38784513955424804,0.4,0.0003606668450541472,0.905752932773682,0.882679627968313,0.913590596326217,0.8961991145600133
4.48,18.177826448374592,0.38806345152081567,0.4,0.0003634474562287235,0.905747563984081,0.88268493189125,0.9136001399535019,0.8962073817508328
4.482,18.19095983742554,0.38828275020465847,0.4,0.00036617668677634327,0.9057422370796849,0.8826902974189598,0.913609750729041,0.8962157170499403
4.484,18.204190550582386,0.3885030045885712,0.4,0.0003688543145884696,0.9057369516406197,0.8826957229749398,0.9136194267159875,0.8962241185748531
4.486,18.217516726257767,0.3887241836127653,0.4,0.00037148012482895386,0.9057317072458521,0.8827012069827395,0.9136291659772021,0.8962325844429234
4.488,18.23093649526126,0.38894625617894046,0.4,0.00037405390994283316,0.9057265034733643,0.8827067478662697,0.9136389665755864,0.8962411127716774
4.49,18.24444798106164,0.3891691911543511,0.4,0.00037657546966416973,0.9057213399003283,0.8827123440501096,0.9136488265744124,0.8962497016791517
4.492,18.25804930004942,0.3893929573758686,0.4,0.00037904461102295075,0.9057162161032768,0.8827179939598105,0.9136587440376492,0.8962583492842268
4.494,18.27173856179961,0.38961752365403557,0.4,0.0003814611483510286,0.9057111316582714,0.8827236960221948,0.9136687170302887,0.8962670537069563
4.496,18.285513869334675,0.38984285877711816,0.4,0.0003838249032871202,0.9057060861410683,0.8827294486656536,0.9136787436186647,0.896275813068894
4.498,18.299373319387655,0.39006893151514627,0.4,0.00038613570478085414,0.9057010791272818,0.882735250320438,0.9136888218707717,0.8962846254934161
4.5,18.313315002665426,0.39029571062395035,0.4,0.0003883933890958844,0.9056961101925449,0.8827410994189507,0.9136989498565796,0.8962934891060421
4.502,18.327337004112042,0.39052316484919075,0.4,0.0003905977998120511,0.9056911789126668,0.8827469943960302,0.913709125648346,0.8963024020347494
4.504,18.341437403172147,0.3907512629303755,0.4,0.00039274878782660604,0.9056862848637878,0.8827529336892328,0.9137193473209232,0.8963113624102861
4.506,18.355614274054396,0.39097997360487446,0.4,0.00039484621135450033,0.9056814276225321,0.8827589157391124,0.9137296129520639,0.8963203683664803
4.508,18.369865685994892,0.3912092656119185,0.4,0.00039688993592773054,0.9056766067661564,0.8827649389894929,0.913739920622723,0.896329418040545
4.51,18.384189703520583,0.3914391076965962,0.4,0.00039887983439376083,0.9056718218726958,0.8827710018877408,0.9137502684173555,0.8963385095733788
4.512,18.398584386712564,0.39166946861383434,0.4,0.0004008157869130036,0.905667072521108,0.8827771028850306,0.9137606544242113,0.8963476411098639
4.514,18.413047791469285,0.3919003171323699,0.4,0.00040269768095537714,0.905662358291413,0.8827832404366079,0.913771076735626,0.896356810799159
4.516,18.427577969769622,0.3921316220387138,0.4,0.0004045254112959314,0.9056576787648306,0.8827894130020492,0.9137815334483104,0.8963660167949906
4.518,18.442172969935765,0.39236335214109935,0.4,0.0004062988800095583,0.9056530335239137,0.8827956190455146,0.9137920226636312,0.8963752572559368
4.52,18.45683083689591,0.3925954762734202,0.4,0.00040801799646477294,0.9056484221526805,0.882801857036001,0.9138025424878954,0.8963845303457108
4.522,18.4715496124467,0.39282796329915787,0.4,0.0004096826773165814,0.90564384423674,0.8828081254475859,0.913813091032624,0.8963938342334365
4.524,18.486327335515384,0.39306078211529305,0.4,0.0004112928464984289,0.905639299363419,0.8828144227596723,0.9138236664148269,0.8964031670939251
4.526,18.501162042421708,0.39329390165620665,0.4,0.0004128484352132441,0.9056347871218818,0.8828207474572253,0.913834266757271,0.8964125271079413
4.528,18.51605176713942,0.3935272908975645,0.4,0.0004143493819235663,0.905630307103248,0.8828270980310066,0.9138448901887467,0.8964219124624716
4.53,18.53099454155744,0.3937609188601907,0.4,0.0004157956323407727,0.9056258589007076,0.8828334729778036,0.9138555348443294,0.8964313213509837
4.532,18.545988395740586,0.39399475461392436,0.4,0.0004171871394133989,0.9056214421096327,0.8828398708006566,0.9138661988656371,0.8964407519736841
4.534,18.56103135818992,0.3942287672814606,0.4,0.00041852386331456834,0.9056170563276836,0.8828462900090774,0.9138768804010846,0.8964502025377712
4.536,18.576121456102573,0.39446292604217836,0.4,0.00041980577142851995,0.9056127011549157,0.8828527291192682,0.9138875776061339,0.8964596712576831
4.538,18.591256715631104,0.39469720013595183,0.4,0.00042103283833624933,0.9056083761938788,0.8828591866543322,0.9138982886435406,0.8964691563553426
4.54,18.60643516214228,0.39493155886694115,0.4,0.00042220504580025886,0.9056040810497148,0.8828656611444834,0.9139090116835953,0.8964786560603968
4.542,18.621654820475364,0.39516597160737305,0.4,0.000423322382748431,0.9055998153302536,0.8828721511272495,0.9139197449043632,0.8964881686104526
4.544,18.63691371519974,0.3954004078012997,0.4,0.0004243848452570164,0.9055955786461013,0.8828786551476702,0.9139304864919175,0.8964976922513078
4.546,18.65220987087195,0.3956348369683403,0.4,0.000425392436532751,0.9055913706107301,0.8828851717584938,0.9139412346405708,0.8965072252371792
4.548,18.66754131229202,0.39586922870740493,0.4,0.0004263451668940996,0.9055871908405602,0.8828916995203663,0.9139519875531001,0.8965167658309233
4.55,18.682906064759187,0.3961035527004,0.4,0.00042724305375163796,0.9055830389550403,0.8828982370020173,0.9139627434409711,0.8965263123042557
4.552,18.698302154326804,0.3963377787159157,0.4,0.0004280861215875685,0.9055789145767266,0.8829047827804427,0.9139735005245546,0.8965358629379653
4.554,18.71372760805658,0.3965718766128896,0.4,0.00042887440193438203,0.9055748173313516,0.8829113354410801,0.9139842570333422,0.8965454160221216
4.556,18.72918045427192,0.3968058163442565,0.4,0.0004296079333526645,0.9055707468478997,0.8829178935779832,0.9139950112061561,0.896554969856282
4.558,18.744658722810613,0.39703956796057344,0.4,0.00043028676140806013,0.9055667027586691,0.8829244557939877,0.9140057612913555,0.8965645227496911
4.56,18.76016044527653,0.3972731016136243,0.4,0.00043091093864738785,0.9055626846993358,0.8829310207008768,0.9140165055470382,0.8965740730214766
4.562,18.775683655290525,0.39750638756000584,0.4,0.0004314805245739227,0.9055586923090139,0.8829375869195399,0.9140272422412392,0.896583619000842
4.564,18.791226388740387,0.39773939616468895,0.4,0.0004319955856218425,0.9055547252303109,0.882944153080127,0.9140379696521256,0.8965931590272531
4.566,18.80678668402992,0.39797209790456106,0.4,0.00043245619512984973,0.9055507831093798,0.8829507178221992,0.9140486860681847,0.8966026914506209
4.568,18.822362582326978,0.3982044633719429,0.4,0.0004328624333139691,0.9055468655959678,0.8829572797948748,0.9140593897884111,0.8966122146314803
4.57,18.837952127810585,0.3984364632780845,0.4,0.00043321438723952903,0.9055429723434623,0.8829638376569701,0.9140700791224887,0.8966217269411643
4.572,18.85355336791694,0.39866806845663716,0.4,0.0004335121507923315,0.905539103008933,0.8829703900771372,0.914080752390968,0.8966312267619728
4.574,18.86916435358449,0.39889924986710235,0.4,0.00043375582464901734,0.90553525725317,0.8829769357339964,0.91409140792544,0.8966407124873392
4.576,18.88478313949781,0.39912997859825566,0.4,0.0004339455162466296,0.9055314347407185,0.8829834733162636,0.914102044068706,0.8966501825219901
4.578,18.900407784330422,0.39936022587154835,0.4,0.00043408133975138393,0.9055276351399117,0.8829900015228758,0.9141126591749432,0.8966596352821025
4.58,18.916036350986474,0.3995899630444803,0.4,0.00043416341602664927,0.9055238581228986,0.8829965190631095,0.9141232516098667,0.8966690691954555
4.582,18.931666906841265,0.39981916161395153,0.4,0.0004341918726001471,0.9055201033656681,0.8830030246566956,0.9141338197508868,0.8966784827015788
4.584,18.94729752398054,0.400047793219587,0.4,0.000434166843630373,0.9055163705480724,0.8830095170339315,0.9141443619872626,0.8966878742518953
4.586,18.96292627943861,0.400275829647035,0.4,0.00043408846987224794,0.9055126593538435,0.8830159949357865,0.9141548767202516,0.8966972423098614
4.588,18.978551255435136,0.40050324283123784,0.4,0.0004339568986420055,0.9055089694706101,0.8830224571140057,0.9141653623632564,0.896706585351101
4.59,18.994170539610753,0.40073000485967936,0.4,0.00043377228378132057,0.9055053005899079,0.8830289023312063,0.9141758173419652,0.8967159018635372
4.592,19.00978222526131,0.40095608797560284,0.4,0.0004335347856206862,0.9055016524071883,0.883035329360973,0.91418624009449,0.8967251903475176
4.594,19.025384411570794,0.4011814645812016,0.4,0.0004332445709420456,0.9054980246218252,0.883041736987947,0.9141966290715012,0.8967344493159376
4.596,19.040975203842873,0.40140610724078246,0.4,0.0004329018129406852,0.9054944169371155,0.8830481240079121,0.914206982736357,0.8967436772943584
4.598,19.056552713731126,0.40162998868390143,0.4,0.0004325066911863947,0.9054908290602789,0.8830544892278763,0.9142172995652296,0.8967528728211202
4.6,19.07211505946779,0.4018530818084698,0.4,0.00043205939158390256,0.9054872607024542,0.8830608314661492,0.9142275780472277,0.8967620344474527
