Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.256,19.13151675566782,0.3920057936156214,0.4,-0.00020567345651704584,0.9041709155869032,0.8818305644688842,0.9131264329216325,0.8955551680302957
5.258,19.12414662314331,0.39190168399801983,0.4,-0.00020377432591384327,0.9041639832248547,0.8818219810761774,0.9131177763994438,0.8955461252924521
5.26,19.116845292090026,0.39179890726251443,0.4,-0.0002018512048366707,0.9041570446560099,0.8818134455064007,0.9131091881174459,0.8955371457187229
5.262,19.10961362050547,0.3916974732023874,0.4,-0.0001999044080821868,0.9041501003006713,0.8818049584611246,0.9131006688326887,0.8955282300799331
5.264,19.102452455014078,0.39159739140958105,0.4,-0.0001979342526821293,0.9041431505794859,0.8817965206340181,0.9130922192913599,0.8955193791367364
5.266,19.09536263078764,0.39149867127402127,0.4,-0.00019594105785599025,0.9041361959133378,0.8817881327107305,0.913083840228677,0.895510593639497
5.268,19.088344971467368,0.39140132198296235,0.4,-0.0001939251449635313,0.9041292367232413,0.8817797953687706,0.913075532368781,0.8955018743281723
5.27,19.08140028908771,0.39130535252036636,0.4,-0.00019188683745716335,0.9041222734302331,0.8817715092773911,0.913067296424631,0.8954932219321983
5.272,19.07452938400188,0.39121077166630636,0.4,-0.00018982646083418313,0.904115306455266,0.8817632750974731,0.9130591330979028,0.8954846371703774
5.274,19.0677330448091,0.39111758799640167,0.4,-0.00018774434258888388,0.904108336219104,0.8817550934814117,0.913051043078888,0.8954761207507672
5.276,19.061012048283565,0.3910258098812778,0.4,-0.00018564081216453253,0.9041013631422151,0.8817469650730061,0.9130430270463956,0.895467673370573
5.278,19.054367159305162,0.3909354454860598,0.4,-0.0001835162009052381,0.9040943876446683,0.8817388905073477,0.9130350856676563,0.8954592957160394
5.28,19.047799130791887,0.39084650276988786,0.4,-0.00018137084200770334,0.9040874101460276,0.8817308704107135,0.9130272195982282,0.8954509884623487
5.282,19.041308703634044,0.3907589894854665,0.4,-0.0001792050704728775,0.9040804310652497,0.8817229054004598,0.9130194294819045,0.8954427522735161
5.284,19.034896606630152,0.3906729131786403,0.4,-0.00017701922305750153,0.904073450820581,0.8817149960849169,0.9130117159506246,0.8954345878022913
5.286,19.028563556424597,0.3905882811879955,0.4,-0.00017481363822557166,0.9040664698294546,0.8817071430632883,0.913004079624386,0.8954264956900606
5.288,19.022310257447078,0.39050510064449356,0.4,-0.00017258865609971218,0.9040594885083897,0.8816993469255493,0.9129965211111594,0.89541847656675
5.29,19.016137401853747,0.3904233784711312,0.4,-0.00017034461841247624,0.9040525072728902,0.881691608252349,0.9129890410068051,0.8954105310507336
5.292,19.01004566947014,0.3903431213826271,0.4,-0.00016808186845756491,0.9040455265373459,0.8816839276149153,0.912981639894994,0.8954026597487428
5.294,19.004035727735843,0.3902643358851396,0.4,-0.0001658007510409914,0.904038546714933,0.8816763055749579,0.9129743183471265,0.8953948632557747
5.296,18.998108231650942,0.3901870282760091,0.4,-0.00016350161243218047,0.9040315682175153,0.8816687426845786,0.9129670769222582,0.8953871421550093
5.298,18.992263823724226,0.3901112046435319,0.4,-0.0001611848003150223,0.9040245914555487,0.8816612394861814,0.9129599161670265,0.8953794970177238
5.3,18.986503133923122,0.3900368708667583,0.4,-0.00015885066373887065,0.904017616837984,0.881653796512383,0.9129528366155776,0.8953719284032109
5.302,18.98082677962545,0.3899640326153216,0.4,-0.0001564995530695122,0.9040106447721712,0.8816464142859277,0.9129458387894981,0.8953644368586998
5.304,18.975235365572892,0.3898926953492923,0.4,-0.00015413181994009732,0.9040036756637667,0.881639093319605,0.912938923197749,0.8953570229192792
5.306,18.96972948382627,0.3898228643190617,0.4,-0.0001517478172020512,0.9039967099166392,0.8816318341161669,0.9129320903366004,0.8953496871078237
5.308,18.964309713722557,0.3897545445652519,0.4,-0.00014934789887595498,0.9039897479327781,0.8816246371682501,0.9129253406895702,0.8953424299349211
5.31,18.958976621833678,0.3896877409186536,0.4,-0.000146932420102424,0.903982790112202,0.8816175029582981,0.9129186747273647,0.8953352518988026
5.312,18.95373076192707,0.3896224580001916,0.4,-0.00014450173709297328,0.9039758368528698,0.8816104319584877,0.9129120929078216,0.895328153485278
5.314,18.948572674928023,0.38955870022091854,0.4,-0.000142056207080889,0.9039688885505915,0.8816034246306556,0.9129055956758546,0.8953211351676682
5.316,18.943502888883767,0.3894964717820308,0.4,-0.00013959618827209537,0.9039619455989409,0.88159648142623,0.9128991834634028,0.8953141974067456
5.318,18.93852191892935,0.38943577667491935,0.4,-0.00013712203979604422,0.903955008389169,0.8815896027861618,0.9128928566893799,0.8953073406506733
5.32,18.93363026725527,0.3893766186812417,0.4,-0.00013463412165661736,0.9039480773101192,0.8815827891408601,0.9128866157596279,0.8953005653349502
5.322,18.928828423076894,0.3893190013730222,0.4,-0.00013213279468306003,0.9039411527481445,0.8815760409101289,0.9128804610668719,0.8952938718823543
5.324,18.924116862605597,0.38926292811278007,0.4,-0.0001296184204809349,0.9039342350870233,0.8815693585031067,0.9128743929906783,0.8952872607028927
5.326,18.919496049021728,0.38920840205368334,0.4,-0.00012709136138312424,0.9039273247078802,0.8815627423182096,0.9128684118974154,0.8952807321937523
5.328,18.914966432449287,0.389155426139729,0.4,-0.00012455198040086936,0.9039204219891042,0.8815561927430734,0.9128625181402158,0.8952742867392525
5.33,18.910528449932407,0.3891040031059506,0.4,-0.00012200064117486662,0.9039135273062723,0.8815497101545023,0.9128567120589428,0.8952679247108024
5.332,18.906182525413538,0.38905413547865053,0.4,-0.00011943770792640817,0.9039066410320709,0.8815432949184177,0.9128509939801576,0.8952616464668595
5.334,18.901929069713457,0.3890058255756613,0.4,-0.00011686354540859598,0.9038997635362207,0.8815369473898088,0.91284536421709,0.8952554523528894
5.336,18.897768480512983,0.38895907550662956,0.4,-0.00011427851885761764,0.9038928951854028,0.8815306679126882,0.912839823069612,0.8952493427013322
5.338,18.89370114233648,0.38891388717332886,0.4,-0.000111682993944103,0.9038860363431854,0.8815244568200475,0.9128343708242128,0.8952433178315672
5.34,18.889727426537053,0.3888702622699949,0.4,-0.00010907733672454999,0.9038791873699527,0.8815183144338168,0.9128290077539778,0.8952373780498839
5.342,18.88584769128358,0.3888282022836918,0.4,-0.00010646191359284812,0.9038723486228348,0.8815122410648261,0.912823734118569,0.8952315236494527
5.344,18.882062281549395,0.38878770849469835,0.4,-0.0001038370912318875,0.9038655204556395,0.8815062370127688,0.9128185501642074,0.8952257549102992
5.346,18.87837152910278,0.38874878197692203,0.4,-0.00010120323656527311,0.9038587032187857,0.8815003025661695,0.9128134561236614,0.8952200720992831
5.348,18.87477575249915,0.38871142359834,0.4,-9.85607167091315e-05,0.9038518972592374,0.8814944380023518,0.9128084522162324,0.8952144754700769
5.35,18.871275257075002,0.38867563402146216,0.4,-9.59098989240396e-05,0.9038451029204404,0.8814886435874103,0.9128035386477479,0.8952089652631486
5.352,18.867870334943564,0.3886414137038206,0.4,-9.325115056706198e-05,0.9038383205422594,0.8814829195761845,0.9127987156105536,0.8952035417057467
5.354,18.8645612649922,0.3886087628984845,0.4,-9.058483904391724e-05,0.9038315504609183,0.8814772662122358,0.9127939832835108,0.895198205011889
5.356,18.861348312881503,0.3885776816545991,0.4,-8.791133176125999e-05,0.90382479300894,0.8814716837278254,0.9127893418319944,0.8951929553823526
5.358,18.858231731046125,0.38854816981794865,0.4,-8.523099607910805e-05,0.9038180485150895,0.8814661723438972,0.9127847914078944,0.8951877930046669
5.36,18.8552117586973,0.3885202270315456,0.4,-8.254419926340129e-05,0.9038113173043177,0.8814607322700615,0.9127803321496192,0.8951827180531094
5.362,18.85228862182711,0.3884938527362405,0.4,-7.98513084387124e-05,0.9038045996977072,0.8814553637045804,0.9127759641821026,0.8951777306887054
5.364,18.849462533214385,0.38846904617136097,0.4,-7.715269054109614e-05,0.9037978960124187,0.8814500668343586,0.912771687616812,0.8951728310592273
5.366,18.84673369243237,0.38844580637536974,0.4,-7.444871227110591e-05,0.9037912065616416,0.8814448418349342,0.9127675025517608,0.8951680192992001
5.368,18.84410228585802,0.38842413218655025,0.4,-7.173974004696511e-05,0.9037845316545423,0.881439688870472,0.9127634090715204,0.8951632955299063
5.37,18.841568486683027,0.38840402224371273,0.4,-6.902613995791232e-05,0.9037778715962186,0.8814346080937616,0.9127594072472388,0.8951586598593961
5.372,18.839132454926478,0.3883854749869259,0.4,-6.630827771770693e-05,0.9037712266876513,0.8814295996462155,0.912755497136658,0.8951541123824988
5.374,18.836794337449223,0.38836848865827145,0.4,-6.35865186183247e-05,0.9037645972256615,0.881424663657871,0.9127516787841363,0.895149653180837
5.376,18.834554267969892,0.38835306130262104,0.4,-6.08612274838292e-05,0.9037579835028661,0.8814198002473933,0.9127479522206712,0.8951452823228426
5.378,18.832412367082558,0.38833919076843637,0.4,-5.813276862443932e-05,0.9037513858076378,0.8814150095220837,0.9127443174639264,0.8951409998637784
5.38,18.83036874227605,0.3883268747085921,0.4,-5.5401505790778455e-05,0.9037448044240645,0.8814102915778874,0.912740774518261,0.8951368058457577
5.382,18.82842348795495,0.3883161105812223,0.4,-5.266780212833492e-05,0.9037382396319117,0.8814056464994046,0.9127373233747591,0.8951327002977701
5.384,18.826576685462154,0.38830689565058657,0.4,-4.993202013211968e-05,0.9037316917065864,0.8814010743599053,0.9127339640112659,0.8951286832357095
5.386,18.824828403103137,0.3882992269879625,0.4,-4.719452160154084e-05,0.9037251609191019,0.8813965752213453,0.9127306963924219,0.8951247546624018
5.388,18.82317869617179,0.38829310147255597,0.4,-4.44556675954809e-05,0.9037186475360457,0.8813921491343841,0.9127275204697013,0.8951209145676385
5.39,18.821627606977884,0.38828851579243523,0.4,-4.1715818387605774e-05,0.9037121518195476,0.8813877961384073,0.9127244361814549,0.8951171629282116
5.392,18.820175164876133,0.3882854664454881,0.4,-3.8975333421891664e-05,0.9037056740272488,0.8813835162615485,0.9127214434529505,0.8951134997079491
5.394,18.818821386296875,0.3882839497403973,0.4,-3.623457126838911e-05,0.9036992144122766,0.881379309520717,0.9127185421964208,0.895109924857757
5.396,18.817566274778308,0.3882839617976393,0.4,-3.3493889579209686e-05,0.903692773223216,0.8813751759216244,0.9127157323111109,0.89510643831566
5.398,18.816409821000338,0.38828549855050437,0.4,-3.0753645044764715e-05,0.903686350704085,0.8813711154588157,0.9127130136833271,0.8951030400068459
5.4,18.815352002819985,0.38828855574613635,0.4,-2.8014193350241464e-05,0.9036799470943131,0.8813671281157032,0.9127103861864914,0.8950997298437142
5.402,18.814392785308335,0.38829312894659396,0.4,-2.527588913233613e-05,0.9036735626287179,0.8813632138645995,0.9127078496811949,0.8950965077259238
5.404,18.813532120789088,0.3882992135299315,0.4,-2.2539085936228967e-05,0.9036671975374865,0.881359372666757,0.9127054040152559,0.8950933735404455
5.406,18.81276994887859,0.38830680469130135,0.4,-1.980413617283071e-05,0.9036608520461564,0.8813556044724069,0.9127030490237785,0.8950903271616162
5.408,18.812106196527452,0.38831589744407646,0.4,-1.7071391076285365e-05,0.9036545263756008,0.8813519092208015,0.9127007845292148,0.8950873684511956
5.41,18.811540778063677,0.38832648662099045,0.4,-1.4341200661748687e-05,0.9036482207420111,0.8813482868402576,0.9126986103414282,0.8950844972584249
5.412,18.811073595237293,0.38833856687530055,0.4,-1.1613913683427662e-05,0.903641935356886,0.8813447372482041,0.9126965262577594,0.8950817134200872
5.414,18.8107045372665,0.38835213268196755,0.4,-8.889877592909544e-06,0.903635670427017,0.8813412603512295,0.9126945320630946,0.8950790167605723
5.416,18.8104334808853,0.3883671783388566,0.4,-6.169438497765643e-06,0.9036294261544813,0.8813378560451346,0.9126926275299359,0.8950764070919414
5.418,18.810260290392648,0.38838369796795685,0.4,-3.4529411204490093e-06,0.9036232027366309,0.8813345242149833,0.9126908124184735,0.8950738842139949
5.42,18.81018481770302,0.38840168551661786,0.4,-7.407287574708923e-07,0.9036170003660865,0.8813312647351588,0.9126890864766599,0.8950714479143433
5.422,18.810206902398498,0.38842113475880835,0.4,1.9668567611156343e-06,0.9036108192307325,0.8813280774694211,0.9126874494402871,0.8950690979684792
5.424,18.810326371782285,0.3884420392963907,0.4,4.669475111939384e-06,0.9036046595137109,0.8813249622709658,0.9126859010330637,0.8950668341398504
5.426,18.810543040933663,0.38846439256041365,0.4,7.366787518224158e-06,0.903598521393422,0.8813219189824854,0.9126844409666972,0.8950646561799387
5.428,18.81085671276438,0.3884881878124248,0.4,1.0058456789405411e-05,0.903592405043521,0.8813189474362325,0.9126830689409754,0.8950625638283369
5.43,18.811267178076463,0.38851341814579904,0.4,1.2744147360423125e-05,0.9035863106329197,0.8813160474540862,0.9126817846438509,0.8950605568128303
5.432,18.811774215621444,0.3885400764870865,0.4,1.5423525330705282e-05,0.9035802383257889,0.8813132188476189,0.9126805877515284,0.8950586348494791
5.434,18.81237759216098,0.3885681555973742,0.4,1.8096258502824033e-05,0.9035741882815602,0.8813104614181645,0.9126794779285518,0.895056797642703
5.436,18.813077062528844,0.38859764807367086,0.4,2.076201642083948e-05,0.9035681606549334,0.8813077749568913,0.9126784548278952,0.8950550448853688
5.438,18.81387236969432,0.38862854635030203,0.4,2.3420470408303225e-05,0.903562155595881,0.881305159244874,0.9126775180910546,0.8950533762588778
5.44,18.814763244826935,0.3886608427003261,0.4,2.6071293605936863e-05,0.9035561732496572,0.8813026140531693,0.9126766673481418,0.8950517914332579
5.442,18.815749407362546,0.3886945292369664,0.4,2.871416100896743e-05,0.9035502137568064,0.8813001391428925,0.9126759022179802,0.8950502900672547
5.444,18.816830565070784,0.38872959791505707,0.4,3.134874950413488e-05,0.903544277253175,0.881297734265296,0.9126752223082025,0.8950488718084276
5.446,18.81800641412379,0.38876604053250796,0.4,3.397473790634419e-05,0.9035383638699218,0.8812953991618495,0.9126746272153486,0.8950475362932443
5.448,18.8192766391663,0.3888038487317841,0.4,3.659180699497745e-05,0.9035324737335322,0.8812931335643228,0.9126741165249678,0.8950462831471793
5.45,18.82064091338701,0.38884301400139903,0.4,3.919963954984785e-05,0.9035266069658333,0.8812909371948688,0.9126736898117204,0.8950451119848147
5.452,18.82209889859123,0.388883527677427,0.4,4.179792038681121e-05,0.9035207636840096,0.8812888097661098,0.9126733466394827,0.8950440224099406
5.454,18.82365024527481,0.38892538094502693,0.4,4.438633639300777e-05,0.9035149440006198,0.8812867509812241,0.9126730865614519,0.895043014015659
5.456,18.825294592699354,0.3889685648399828,0.4,4.696457656174956e-05,0.9035091480236161,0.8812847605340348,0.9126729091202536,0.895042086384488
5.458,18.82703156896866,0.3890130702502599,0.4,4.953233202703617e-05,0.9035033758563638,0.8812828381091012,0.9126728138480515,0.8950412390884694
5.46,18.82886079110638,0.3890588879175717,0.4,5.2089296097713645e-05,0.9034976275976618,0.8812809833818094,0.9126728002666566,0.8950404716892757
5.462,18.83078186513495,0.3891060084389649,0.4,5.463516429125064e-05,0.9034919033417659,0.8812791960184658,0.9126728678876398,0.8950397837383207
5.464,18.832794386155687,0.38915442226841696,0.4,5.716963436714659e-05,0.9034862031784113,0.8812774756763931,0.9126730162124448,0.8950391747768701
5.466,18.8348979384301,0.3892041197184455,0.4,5.969240635995522e-05,0.903480527192838,0.8812758220040262,0.9126732447325034,0.8950386443361548
5.468,18.837092095462392,0.3892550909617341,0.4,6.220318261193838e-05,0.9034748754658156,0.8812742346410095,0.912673552929351,0.8950381919374848
5.47,18.839376420083102,0.38930732603277,0.4,6.470166780532432e-05,0.9034692480736717,0.8812727132182965,0.9126739402747446,0.8950378170923651
5.472,18.841750464533938,0.38936081482949425,0.4,6.718756899418574e-05,0.9034636450883177,0.8812712573582507,0.9126744062307809,0.895037519302612
5.474,18.8442137705537,0.389415547114965,0.4,6.966059563592095e-05,0.9034580665772802,0.8812698666747469,0.912674950250017,0.8950372980604728
5.476,18.84676586946541,0.38947151251903445,0.4,7.212045962235306e-05,0.9034525126037296,0.8812685407732745,0.9126755717755918,0.8950371528487444
5.478,18.849406282264454,0.38952870054003563,0.4,7.456687531042225e-05,0.9034469832265117,0.8812672792510422,0.9126762702413476,0.8950370831408945
5.48,18.852134519707903,0.38958710054648366,0.4,7.699955955248608e-05,0.9034414785001796,0.8812660816970829,0.9126770450719548,0.8950370884011842
5.482,18.854950082404876,0.3896467017787875,0.4,7.941823172621164e-05,0.9034359984750273,0.8812649476923612,0.9126778956830365,0.895037168084792
5.484,18.857852460907992,0.38970749335097327,0.4,8.18226137640747e-05,0.9034305431971233,0.881263876809881,0.912678821481294,0.8950373216379364
5.486,18.860841135805856,0.3897694642524191,0.4,8.421243018244091e-05,0.9034251127083458,0.8812628686147949,0.9126798218646346,0.8950375484980045
5.488,18.863915577816613,0.3898326033496009,0.4,8.658740811024456e-05,0.903419707046418,0.8812619226645126,0.9126808962222985,0.8950378480936759
5.49,18.867075247882493,0.38989689938784966,0.4,8.894727731724889e-05,0.9034143262449469,0.8812610385088153,0.9126820439349899,0.895038219845054
5.492,18.870319597265386,0.3899623409931178,0.4,9.129177024190272e-05,0.903408970333458,0.8812602156899646,0.9126832643750051,0.8950386631637921
5.494,18.873648067643426,0.39002891667375694,0.4,9.362062201876993e-05,0.903403639337436,0.8812594537428169,0.9126845569063643,0.8950391774532244
5.496,18.877060091208524,0.3900966148223064,0.4,9.593357050554616e-05,0.9033983332783629,0.8812587521949375,0.9126859208849435,0.8950397621084978
5.498,18.880555090764876,0.39016542371728946,0.4,9.823035630964792e-05,0.9033930521737591,0.8812581105667158,0.912687355658608,0.8950404165167025
5.5,18.88413247982844,0.3902353315250202,0.4,0.00010051072281438876,0.9033877960372229,0.88125752837148,0.9126888605673446,0.8950411400570056
5.502,18.887791662727327,0.3903063263014217,0.4,0.00010277441620471898,0.9033825648784729,0.8812570051156143,0.912690434943397,0.8950419321007843
5.504,18.89153203470311,0.39037839599384877,0.4,0.00010502118549254309,0.9033773587033899,0.8812565402986761,0.9126920781114006,0.8950427920117601
5.506,18.895352982013065,0.3904515284429252,0.4,0.00010725078254160715,0.9033721775140603,0.8812561334135146,0.9126937893885193,0.8950437191461346
5.508,18.89925388203324,0.3905257113843835,0.4,0.00010946296209194931,0.9033670213088186,0.8812557839463886,0.9126955680845809,0.8950447128527251
5.51,18.903234103362472,0.39060093245091815,0.4,0.00011165748178392653,0.9033618900822923,0.8812554913770865,0.9126974135022146,0.8950457724731011
5.512,18.90729300592722,0.3906771791740442,0.4,0.00011383410218179575,0.9033567838254468,0.8812552551790466,0.91269932493699,0.8950468973417215
5.514,18.911429941087214,0.3907544389859641,0.4,0.00011599258679686331,0.9033517025256307,0.8812550748194772,0.9127013016775547,0.895048086786073
5.516,18.91564425174199,0.39083269922144337,0.4,0.00011813270211018957,0.9033466461666205,0.8812549497594787,0.9127033430057733,0.895049340126808
5.518,18.9199352724382,0.3909119471196909,0.4,0.00012025421759486196,0.9033416147286687,0.881254879454164,0.9127054481968674,0.8950506566778837
5.52,18.924302329477698,0.3909921698262488,0.4,0.00012235690573781597,0.9033366081885494,0.881254863352782,0.9127076165195553,0.8950520357467024
5.522,18.928744741026446,0.3910733543948895,0.4,0.00012444054206121768,0.9033316265196066,0.8812549008988405,0.9127098472361935,0.8950534766342506
5.524,18.933261817224146,0.391155487789516,0.4,0.000126504905143395,0.9033266696918009,0.8812549915302273,0.9127121396029161,0.8950549786352395
5.526,18.937852860294647,0.3912385568860725,0.4,0.00012854977663933077,0.9033217376717585,0.8812551346793368,0.9127144928697776,0.895056541038247
5.528,18.942517164657055,0.39132254847445813,0.4,0.0001305749413006985,0.9033168304228195,0.8812553297731907,0.9127169062808936,0.8950581631258572
5.53,18.947254017037572,0.3914074492604485,0.4,0.00013258018699545317,0.9033119479050868,0.8812555762335643,0.9127193790745839,0.8950598441748034
5.532,18.952062696582022,0.39149324586762213,0.4,0.0001345653047269659,0.9033070900754756,0.8812558734771105,0.912721910483513,0.8950615834561093
5.534,18.95694247496908,0.3915799248392902,0.4,0.00013653008865271467,0.9033022568877623,0.8812562209154838,0.9127244997348352,0.8950633802352316
5.536,18.961892616524125,0.39166747264043555,0.4,0.00013847433610251285,0.9032974482926351,0.8812566179554662,0.9127271460503351,0.8950652337722015
5.538,18.966912378333788,0.3917558756596537,0.4,0.0001403978475962881,0.9032926642377439,0.881257063999091,0.9127298486465718,0.8950671433217682
5.54,18.972001010361097,0.3918451202110972,0.4,0.0001423004268614004,0.9032879046677501,0.8812575584437694,0.9127326067350219,0.8950691081335408
5.542,18.97715775556125,0.39193519253642894,0.4,0.00014418188084951177,0.9032831695243783,0.8812581006824148,0.9127354195222226,0.8950711274521319
5.544,18.982381849997996,0.39202607880677337,0.4,0.00014604201975298973,0.9032784587464653,0.8812586901035689,0.9127382862099146,0.8950732005173003
5.546,18.987672522960576,0.3921177651246778,0.4,0.00014788065702085734,0.9032737722700126,0.8812593260915258,0.9127412059951864,0.8950753265640927
5.548,18.993028997081247,0.39221023752607237,0.4,0.0001496976093742789,0.9032691100282371,0.88126000802646,0.9127441780706174,0.8950775048229891
5.55,18.998450488453354,0.3923034819822358,0.4,0.00015149269682159335,0.9032644719516205,0.8812607352845483,0.9127472016244207,0.8950797345200433
5.552,19.003936206749938,0.3923974844017638,0.4,0.00015326574267287893,0.9032598579679637,0.8812615072380985,0.9127502758405877,0.8950820148770278
5.554,19.00948535534284,0.39249223063253946,0.4,0.00015501657355406105,0.9032552680024347,0.8812623232556722,0.9127533998990303,0.8950843451115754
5.556,19.015097131422323,0.392587706463709,0.4,0.0001567450194205534,0.9032507019776224,0.8812631827022115,0.9127565729757247,0.8950867244373225
5.558,19.02077072611717,0.39268389762765354,0.4,0.00015845091357044388,0.9032461598135861,0.8812640849391626,0.9127597942428542,0.895089152064051
5.56,19.02650532461527,0.392780789801972,0.4,0.00016013409265721028,0.9032416414279081,0.8812650293246024,0.9127630628689528,0.8950916271978318
5.562,19.032300106284616,0.39287836861145725,0.4,0.00016179439670197633,0.9032371467357441,0.8812660152133605,0.9127663780190469,0.8950941490411657
5.564,19.038154244794733,0.392976619630079,0.4,0.00016343166910529996,0.903232675649875,0.8812670419571462,0.912769738854799,0.8950967167931267
5.566,19.044066908238594,0.3930755283829673,0.4,0.00016504575665850455,0.9032282280807576,0.8812681089046706,0.9127731445346488,0.8950993296495028
5.568,19.05003725925485,0.3931750803483943,0.4,0.00016663650955453825,0.9032238039365753,0.8812692154017713,0.9127765942139562,0.8951019868029374
5.57,19.05606445515048,0.39327526095976034,0.4,0.0001682037813983734,0.90321940312329,0.8812703607915352,0.9127800870451427,0.8951046874430707
5.572,19.062147648023803,0.39337605560757855,0.4,0.000169747429216937,0.9032150255446915,0.8812715444144218,0.9127836221778319,0.8951074307566795
5.574,19.068285984887854,0.3934774496414609,0.4,0.000171267313468583,0.9032106711024497,0.8812727656083865,0.912787198758993,0.89511021592782
5.576,19.074478607794077,0.39357942837210347,0.4,0.00017276329805209338,0.9032063396961629,0.8812740237090012,0.9127908159330776,0.8951130421379638
5.578,19.08072465395631,0.3936819770732711,0.4,0.0001742352503152182,0.9032020312234103,0.8812753180495773,0.9127944728421642,0.8951159085661405
5.58,19.087023255875124,0.3937850809837836,0.4,0.00017568304106274749,0.903197745579799,0.8812766479612865,0.9127981686260938,0.8951188143890751
5.582,19.0933735414624,0.3938887253094996,0.4,0.00017710654456412487,0.9031934826590174,0.8812780127732819,0.9128019024226128,0.8951217587813274
5.584,19.099774634166202,0.3939928952252998,0.4,0.00017850563856059063,0.903189242352881,0.8812794118128177,0.9128056733675095,0.8951247409154284
5.586,19.106225653095862,0.3940975758770699,0.4,0.00017988020427186477,0.9031850245513836,0.8812808444053694,0.9128094805947533,0.8951277599620193
5.588,19.112725713147324,0.3942027523836807,0.4,0.00018123012640236256,0.9031808291427458,0.8812823098747521,0.9128133232366323,0.8951308150899873
5.59,19.119273925128706,0.39430840983896753,0.4,0.0001825552931469533,0.9031766560134632,0.8812838075432403,0.9128172004238901,0.895133905466602
5.592,19.12586939588606,0.3944145333137082,0.4,0.00018385559619624994,0.9031725050483537,0.8812853367316843,0.9128211112858636,0.8951370302576508
5.594,19.132511228429284,0.39452110785759825,0.4,0.00018513093074144037,0.9031683761306073,0.8812868967596278,0.9128250549506168,0.8951401886275734
5.596,19.139198522058237,0.3946281185012236,0.4,0.00018638119547865323,0.9031642691418319,0.8812884869454257,0.9128290305450788,0.8951433797395973
5.598,19.145930372488998,0.3947355502580302,0.4,0.00018760629261286871,0.9031601839621003,0.8812901066063575,0.9128330371951761,0.8951466027558692
5.6,19.15270587198022,0.3948433881262931,0.4,0.00018880612786136315,0.9031561204699976,0.8812917550587445,0.9128370740259676,0.8951498568375893
5.602,19.159524109459664,0.39495161709108023,0.4,0.00018998061045669723,0.903152078542667,0.8812934316180628,0.9128411401617781,0.8951531411451426
5.604,19.16638417065075,0.3950602221262122,0.4,0.00019112965314924251,0.9031480580558546,0.8812951355990579,0.9128452347263306,0.8951564548382299
5.606,19.173285138199297,0.3951691881962225,0.4,0.00019225317220925475,0.9031440588839564,0.8812968663158561,0.9128493568428777,0.8951597970759987
5.608,19.180226091800208,0.395278500258309,0.4,0.00019335108742848513,0.9031400809000615,0.8812986230820778,0.9128535056343329,0.895163167017172
5.61,19.187206108324308,0.39538814326428523,0.4,0.00019442332212133836,0.9031361239759964,0.8813004052109475,0.9128576802234006,0.8951665638201776
5.612,19.194224261945156,0.39549810216252435,0.4,0.00019546980312557278,0.9031321879823706,0.8813022120154053,0.9128618797327065,0.8951699866432755
5.614,19.201279624265894,0.3956083618999029,0.4,0.00019649046080255113,0.9031282727886173,0.8813040428082146,0.912866103284924,0.895173434644685
5.616,19.2083712644461,0.39571890742373317,0.4,0.00019748522903703346,0.9031243782630372,0.8813058969020722,0.9128703500029042,0.8951769069827102
5.618,19.215498249328615,0.3958297236836992,0.4,0.0001984540452365212,0.9031205042728414,0.881307773609715,0.9128746190098016,0.8951804028158663
5.62,19.222659643566338,0.3959407956337794,0.4,0.000199396850330148,0.9031166506841919,0.8813096722440263,0.9128789094291994,0.895183921303002
5.622,19.229854509748982,0.396052108234169,0.4,0.00020031358876712553,0.903112817362243,0.8813115921181434,0.9128832203852362,0.895187461603424
5.624,19.237081908529778,0.3961636464531954,0.4,0.00020120420851473694,0.9031090041711817,0.8813135325455592,0.9128875510027286,0.8951910228770186
5.626,19.244340898752053,0.39627539526922584,0.4,0.00020206866105588656,0.9031052109742679,0.881315492840229,0.9128919004072952,0.8951946042843726
5.628,19.251630537575757,0.39638733967257317,0.4,0.00020290690138620175,0.9031014376338726,0.881317472316672,0.9128962677254783,0.8951982049868944
5.63,19.258949880603875,0.3964994646673917,0.4,0.00020371888801069512,0.9030976840115178,0.8813194702900722,0.9129006520848654,0.8952018241469318
5.632,19.266297982008677,0.39661175527356646,0.4,0.00020450458293998073,0.9030939499679136,0.8813214860763808,0.9129050526142092,0.8952054609278912
5.634,19.273673894657854,0.3967241965285985,0.4,0.0002052639516860521,0.9030902353629958,0.8813235189924146,0.9129094684435468,0.8952091144943534
5.636,19.281076670240484,0.3968367734894809,0.4,0.0002059969632576191,0.9030865400559632,0.8813255683559559,0.9129138987043186,0.895212784012191
5.638,19.288505359392822,0.3969494712345686,0.4,0.00020670359015501123,0.9030828639053128,0.8813276334858487,0.9129183425294845,0.8952164686486818
5.64,19.295959011823907,0.39706227486544,0.4,0.00020738380836464196,0.9030792067688751,0.8813297137020959,0.9129227990536396,0.8952201675726229
5.642,19.303436676440946,0.39717516950875303,0.4,0.00020803759735304135,0.9030755685038502,0.8813318083259553,0.9129272674131312,0.8952238799544436
5.644,19.310937401474483,0.39728814031808923,0.4,0.00020866494006045516,0.9030719489668404,0.881333916680033,0.9129317467461712,0.8952276049663168
5.646,19.318460234603343,0.3974011724757939,0.4,0.00020926582289401704,0.9030683480138844,0.8813360380883767,0.9129362361929485,0.8952313417822688
5.648,19.326004223079302,0.397514251194807,0.4,0.00020984023572048966,0.9030647655004894,0.8813381718765687,0.9129407348957427,0.8952350895782887
5.65,19.333568413851506,0.39762736172048446,0.4,0.0002103881718585816,0.9030612012816644,0.8813403173718158,0.9129452419990327,0.8952388475324362
5.652,19.34115185369057,0.39774048933241,0.4,0.00021090962807083908,0.9030576552119495,0.88134247390304,0.9129497566496076,0.8952426148249486
5.654,19.348753589312434,0.3978536193462015,0.4,0.00021140460455511796,0.9030541271454484,0.8813446408009665,0.9129542779966751,0.8952463906383464
5.656,19.356372667501866,0.397966737115306,0.4,0.00021187310493563376,0.9030506169358573,0.8813468173982116,0.9129588051919669,0.8952501741575369
5.658,19.364008135235636,0.39807982803278386,0.4,0.00021231513625359562,0.9030471244364949,0.8813490030293695,0.9129633373898477,0.8952539645699187
5.66,19.371659039805355,0.398192877533087,0.4,0.00021273070895742362,0.9030436495003294,0.8813511970310963,0.9129678737474174,0.8952577610654818
5.662,19.379324428939952,0.3983058710938241,0.4,0.00021311983689255531,0.9030401919800081,0.8813533987421951,0.9129724134246165,0.8952615628369099
5.664,19.38700335092779,0.39841879423751925,0.4,0.0002134825372908396,0.9030367517278834,0.8813556075036987,0.9129769555843286,0.8952653690796791
5.666,19.39469485473837,0.39853163253335633,0.4,0.00021381883075952314,0.9030333285960392,0.8813578226589509,0.9129814993924806,0.8952691789921565
5.668,19.40239799014362,0.3986443715989171,0.4,0.00021412874126983052,0.9030299224363171,0.8813600435536876,0.9129860440181446,0.8952729917756966
5.67,19.410111807838828,0.3987569971019064,0.4,0.000214412296145142,0.9030265331003406,0.8813622695361146,0.9129905886336349,0.895276806634737
5.672,19.41783535956307,0.3988694947618677,0.4,0.0002146695260487692,0.90302316043954,0.881364499956988,0.9129951324146078,0.8952806227768936
5.674,19.425567698219243,0.398981850351887,0.4,0.00021490046497133327,0.903019804305175,0.8813667341696884,0.9129996745401563,0.8952844394130522
5.676,19.433307877993585,0.3990940497002855,0.4,0.00021510515021774663,0.9030164645483585,0.8813689715302995,0.9130042141929071,0.8952882557574634
5.678,19.44105495447478,0.39920607869230335,0.4,0.00021528362239380276,0.9030131410200777,0.8813712113976797,0.9130087505591133,0.8952920710278288
5.68,19.448807984772525,0.39931792327176796,0.4,0.00021543592539237437,0.9030098335712161,0.8813734531335372,0.9130132828287483,0.8952958844453944
5.682,19.45656602763562,0.3994295694427542,0.4,0.00021556210637922493,0.9030065420525732,0.8813756961025013,0.9130178101955965,0.8952996952350358
5.684,19.46432814356952,0.39954100327123165,0.4,0.0002156622157784345,0.9030032663148859,0.8813779396721936,0.9130223318573445,0.8953035026253471
5.686,19.472093394953383,0.3996522108866984,0.4,0.00021573630725744427,0.9030000062088462,0.8813801832132971,0.9130268470156703,0.8953073058487244
5.688,19.479860846156537,0.3997631784838051,0.4,0.00021578443771172145,0.9029967615851201,0.8813824260996249,0.9130313548763299,0.8953111041414512
5.69,19.48762956365442,0.39987389232396475,0.4,0.00021580666724904787,0.9029935322943656,0.8813846677081871,0.9130358546492453,0.8953148967437806
5.692,19.495398616143923,0.39998433873695105,0.4,0.00021580305917343547,0.9029903181872497,0.8813869074192574,0.9130403455485897,0.8953186829000174
5.694,19.503167074658183,0.4000945041224833,0.4,0.00021577367996867137,0.9029871191144643,0.8813891446164367,0.913044826792871,0.8953224618585978
5.696,19.510934012680725,0.40020437495179984,0.4,0.0002157185992814954,0.9029839349267424,0.8813913786867179,0.9130492976050149,0.8953262328721684
5.698,19.518698506259035,0.40031393776921614,0.4,0.00021563788990441356,0.902980765474873,0.8813936090205472,0.9130537572124471,0.8953299951976644
5.7,19.52645963411749,0.40042317919367054,0.4,0.00021553162775815035,0.9029776106097152,0.8813958350118856,0.9130582048471727,0.8953337480963853
5.702,19.534216477769657,0.40053208592025913,0.4,0.00021539989187374282,0.9029744701822114,0.8813980560582692,0.9130626397458561,0.8953374908340707
5.704,19.541968121629935,0.4006406447217532,0.4,0.00021524276437428,0.9029713440434015,0.8814002715608669,0.9130670611498982,0.8953412226809724
5.706,19.54971365312452,0.4007488424501051,0.4,0.00021506033045629041,0.9029682320444331,0.8814024809245383,0.9130714683055132,0.8953449429119289
5.708,19.55745216280173,0.40085666603793996,0.4,0.00021485267837078185,0.9029651340365755,0.8814046835578909,0.9130758604638046,0.8953486508064354
5.71,19.565182744441614,0.4009641025000331,0.4,0.00021461989940393508,0.9029620498712289,0.881406878873334,0.9130802368808376,0.8953523456487138
5.712,19.572904495164853,0.40107113893477475,0.4,0.00021436208785745656,0.9029589793999351,0.8814090662871328,0.9130845968177134,0.895356026727781
5.714,19.580616515540978,0.40117776252561643,0.4,0.00021407934102859232,0.902955922474388,0.881411245219462,0.9130889395406402,0.8953596933375174
5.716,19.588317909695828,0.40128396054250876,0.4,0.00021377175918980756,0.9029528789464414,0.881413415094456,0.9130932643210032,0.895363344776731
5.718,19.5960077854183,0.40138972034331905,0.4,0.00021343944556813333,0.9029498486681182,0.8814155753402609,0.9130975704354339,0.8953669803492237
5.72,19.60368525426634,0.4014950293752366,0.4,0.00021308250632418634,0.9029468314916175,0.8814177253890823,0.913101857165878,0.895370599363854
5.722,19.611349431672146,0.40159987517616574,0.4,0.0002127010505308636,0.9029438272693232,0.8814198646772339,0.9131061237996614,0.8953742011345991
5.724,19.61899943704665,0.4017042453760969,0.4,0.00021229519015171654,0.9029408358538088,0.8814219926451848,0.9131103696295558,0.8953777849806166
5.726,19.626634393883165,0.4018081276984698,0.4,0.00021186504001900644,0.9029378570978448,0.8814241087376048,0.9131145939538432,0.895381350226303
5.728,19.63425342986028,0.40191150996151637,0.4,0.00021141071781144715,0.9029348908544033,0.881426212403409,0.9131187960763771,0.8953848962013525
5.73,19.64185567694391,0.40201438007959134,0.4,0.0002109323440316369,0.9029319369766635,0.881428303095802,0.9131229753066462,0.8953884222408152
5.732,19.649440271488544,0.40211672606448384,0.4,0.00021043004198318443,0.9029289953180155,0.8814303802723196,0.9131271309598332,0.895391927685151
5.734,19.657006354337682,0.40221853602671737,0.4,0.00020990393774753018,0.9029260657320644,0.8814324433948699,0.9131312623568738,0.8953954118802857
5.736,19.6645530709234,0.4023197981768294,0.4,0.00020935416016047047,0.902923148072633,0.8814344919297742,0.9131353688245158,0.8953988741776641
5.738,19.672079571365092,0.40242050082663955,0.4,0.00020878084078838484,0.9029202421937657,0.8814365253478063,0.9131394496953747,0.895402313934302
5.74,19.679585010567322,0.4025206323904983,0.4,0.0002081841139041733,0.9029173479497296,0.881438543124229,0.9131435043079897,0.8954057305128378
5.742,19.687068548316834,0.40262018138651967,0.4,0.00020756411646290291,0.9029144651950163,0.8814405447388329,0.9131475320068771,0.8954091232815806
5.744,19.69452934937867,0.4027191364378001,0.4,0.00020692098807717336,0.9029115937843437,0.881442529675971,0.9131515321425845,0.895412491614561
5.746,19.701966583591382,0.40281748627361813,0.4,0.00020625487099220035,0.9029087335726566,0.8814444974245941,0.9131555040717418,0.8954158348915771
5.748,19.70937942596135,0.40291521973061767,0.4,0.0002055659100606248,0.902905884415126,0.8814464474782842,0.9131594471571121,0.8954191524982403
5.75,19.71676705675623,0.4030123257539777,0.4,0.00020485425271704654,0.9029030461671507,0.8814483793352877,0.9131633607676408,0.8954224438260221
5.752,19.72412866159738,0.4031087933985604,0.4,0.0002041200489522927,0.9029002186843552,0.8814502924985466,0.913167244278505,0.8954257082722957
5.754,19.73146343155147,0.4032046118300453,0.4,0.00020336345128742014,0.9028974018225893,0.8814521864757301,0.9131710970711594,0.8954289452403805
5.756,19.73877056322108,0.4032997703260472,0.4,0.0002025846147474574,0.9028945954379262,0.8814540607792629,0.9131749185333826,0.8954321541395828
5.758,19.746049258834354,0.4033942582772136,0.4,0.0002017836968348919,0.9028917993866618,0.8814559149263556,0.9131787080593228,0.8954353343852361
5.76,19.75329872633372,0.40348806518830793,0.4,0.0002009608575029016,0.902889013525311,0.8814577484390308,0.9131824650495396,0.8954384853987409
5.762,19.760518179463638,0.40358118067927407,0.4,0.00020011625912834134,0.9028862377106058,0.8814595608441512,0.9131861889110484,0.8954416066076019
5.764,19.767706837857347,0.4036735944862836,0.4,0.00019925006648448336,0.9028834717994926,0.8814613516734445,0.9131898790573606,0.8954446974454656
5.766,19.77486392712264,0.40376529646276627,0.4,0.00019836244671351947,0.9028807156491285,0.8814631204635295,0.9131935349085251,0.8954477573521574
5.768,19.781988678926666,0.40385627658042067,0.4,0.00019745356929882392,0.9028779691168775,0.8814648667559382,0.9131971558911656,0.8954507857737137
5.77,19.78908033107969,0.40394652493021016,0.4,0.00019652360603698794,0.9028752320603066,0.8814665900971403,0.9132007414385201,0.895453782162418
5.772,19.79613812761787,0.40403603172333846,0.4,0.0001955727310096243,0.9028725043371825,0.8814682900385654,0.9132042909904777,0.8954567459768324
5.774,19.80316131888501,0.40412478729220896,0.4,0.00019460112055495112,0.9028697858054653,0.8814699661366232,0.913207803993614,0.89545967668183
5.776,19.810149161613275,0.4042127820913662,0.4,0.00019360895323915198,0.9028670763233053,0.8814716179527247,0.913211279901226,0.8954625737486244
5.778,19.817100919002893,0.4043000066984166,0.4,0.00019259640982752528,0.9028643757490368,0.881473245053301,0.9132147181733661,0.8954654366548002
5.78,19.824015860800777,0.404386451814935,0.4,0.0001915636732554204,0.9028616839411738,0.8814748470098237,0.9132181182768749,0.8954682648843414
5.782,19.830893263378144,0.4044721082673491,0.4,0.0001905109285989699,0.9028590007584029,0.8814764233988196,0.9132214796854113,0.8954710579276576
5.784,19.83773240980704,0.4045569670078105,0.4,0.00018943836304561503,0.9028563260595788,0.881477973801891,0.9132248018794856,0.8954738152816126
5.786,19.84453258993582,0.40464101911504197,0.4,0.00018834616586443765,0.9028536597037181,0.8814794978057297,0.9132280843464865,0.895476536449548
5.788,19.851293100463558,0.40472425579516863,0.4,0.00018723452837629605,0.9028510015499929,0.881480995002133,0.9132313265807116,0.8954792209413088
5.79,19.858013245013336,0.40480666838253326,0.4,0.00018610364392377424,0.9028483514577239,0.8814824649880184,0.9132345280833932,0.8954818682732661
5.792,19.864692334204523,0.4048882483404881,0.4,0.00018495370784094126,0.9028457092863751,0.8814839073654378,0.9132376883627261,0.8954844779683411
5.794,19.871329685723907,0.4049689872621721,0.4,0.00018378491742293503,0.9028430748955459,0.8814853217415894,0.9132408069338922,0.8954870495560244
5.796,19.877924624395742,0.405048876871268,0.4,0.00018259747189536686,0.9028404481449657,0.881486707728831,0.9132438833190857,0.8954895825723987
5.798,19.88447648225068,0.4051279090227398,0.4,0.0001813915723835572,0.9028378288944847,0.8814880649446909,0.9132469170475352,0.8954920765601578
5.8,19.890984598593622,0.40520607570355277,0.4,0.00018016742188159868,0.9028352170040698,0.8814893930118799,0.9132499076555287,0.8954945310686256
5.802,19.89744832007043,0.4052833690333752,0.4,0.00017892522522126145,0.9028326123337947,0.8814906915582997,0.9132528546864324,0.8954969456537736
5.804,19.90386700073352,0.4053597812652594,0.4,0.0001776651890407366,0.9028300147438348,0.8814919602170539,0.9132557576907133,0.8954993198782384
5.806,19.91024000210632,0.40543530478630446,0.4,0.0001763875217532287,0.902827424094459,0.8814931986264559,0.9132586162259584,0.8955016533113378
5.808,19.916566693246615,0.40550993211830205,0.4,0.00017509243351539292,0.9028248402460223,0.8814944064300373,0.9132614298568926,0.895503945529086
5.81,19.922846450808745,0.40558365591835965,0.4,0.00017378013619563252,0.9028222630589587,0.8814955832765553,0.9132641981553976,0.8955061961142078
5.812,19.929078659104633,0.40565646897950797,0.4,0.00017245084334225193,0.9028196923937741,0.8814967288199993,0.9132669207005286,0.8955084046561528
5.814,19.935262710163705,0.40572836423128755,0.4,0.00017110477015147706,0.9028171281110382,0.8814978427195975,0.9132695970785302,0.8955105707511077
5.816,19.941398003791633,0.40579933474031754,0.4,0.00016974213343533758,0.9028145700713786,0.8814989246398224,0.9132722268828513,0.8955126940020088
5.818,19.947483947627923,0.40586937371084303,0.4,0.00016836315158942774,0.9028120181354714,0.8814999742503952,0.9132748097141594,0.895514774018552
5.82,19.953519957202342,0.40593847448526643,0.4,0.0001669680445605405,0.9028094721640355,0.8815009912262904,0.9132773451803547,0.8955168104172041
5.822,19.95950545599017,0.40600663054465724,0.4,0.00016555703381418703,0.9028069320178256,0.8815019752477408,0.9132798328965822,0.8955188028212129
5.824,19.9654398754663,0.406073835509244,0.4,0.0001641303423019958,0.9028043975576233,0.8815029260002388,0.913282272485243,0.8955207508606144
5.826,19.971322655158144,0.40614008313888583,0.4,0.00016268819442900816,0.9028018686442314,0.8815038431745403,0.9132846635760054,0.8955226541722422
5.828,19.977153242697362,0.40620536733352697,0.4,0.00016123081602086568,0.9027993451384672,0.8815047264666668,0.9132870058058152,0.8955245123997341
5.83,19.98293109387041,0.40626968213362774,0.4,0.00015975843429090028,0.9027968269011537,0.8815055755779062,0.913289298818905,0.8955263251935386
5.832,19.988655672667917,0.4063330217205825,0.4,0.00015827127780712198,0.9027943137931151,0.8815063902148152,0.9132915422668014,0.8955280922109213
5.834,19.994326451332842,0.4063953804171125,0.4,0.00015676957645912183,0.9027918056751693,0.8815071700892193,0.9132937358083347,0.89552981311597
5.836,19.999942910407466,0.40645675268764336,0.4,0.00015525356142488358,0.9027893024081198,0.8815079149182123,0.9132958791096437,0.8955314875795979
5.838,20.005504538779157,0.40651713313866084,0.4,0.00015372346513751708,0.9027868038527526,0.8815086244241572,0.9132979718441826,0.8955331152795486
5.84,20.011010833724978,0.4065765165190487,0.4,0.0001521795212519067,0.9027843098698268,0.8815092983346844,0.9133000136927264,0.895534695900399
5.842,20.016461300955058,0.40663489772040723,0.4,0.00015062196461129338,0.9027818203200707,0.881509936382691,0.913302004343375,0.8955362291335608
5.844,20.021855454654773,0.4066922717773525,0.4,0.0001490510312137832,0.9027793350641752,0.8815105383063391,0.9133039434915571,0.8955377146772834
5.846,20.027192817525698,0.4067486338677957,0.4,0.00014746695817879584,0.9027768539627878,0.8815111038490532,0.9133058308400333,0.8955391522366538
5.848,20.03247292082541,0.4068039793132028,0.4,0.00014586998371344596,0.9027743768765082,0.8815116327595186,0.9133076660988981,0.8955405415235979
5.85,20.037695304405997,0.4068583035788381,0.4,0.00014426034707887628,0.902771903665882,0.8815121247916775,0.913309448985582,0.8955418822568796
5.852,20.042859516751427,0.40691160227398426,0.4,0.00014263828855653516,0.9027694341913967,0.8815125797047263,0.9133111792248512,0.8955431741621007
5.854,20.047965115013657,0.40696387115214605,0.4,0.00014100404941441225,0.9027669683134765,0.8815129972631114,0.9133128565488087,0.8955444169716981
5.856,20.05301166504754,0.40701510611123315,0.4,0.00013935787187322471,0.9027645058924784,0.8815133772365262,0.9133144806968941,0.8955456104249446
5.858,20.05799874144451,0.4070653031937269,0.4,0.00013769999907257337,0.9027620467886865,0.8815137193999049,0.9133160514158808,0.8955467542679423
5.86,20.062925927565075,0.40711445858682327,0.4,0.0001360306750370611,0.9027595908623107,0.8815140235334199,0.9133175684598756,0.8955478482536229
5.862,20.067792815570034,0.4071625686225608,0.4,0.00013435014464238754,0.9027571379734805,0.8815142894224743,0.9133190315903144,0.8955488921417415
5.864,20.072599006450528,0.4072096297779256,0.4,0.0001326586535814118,0.9027546879822428,0.8815145168576987,0.9133204405759612,0.8955498856988744
5.866,20.077344110056842,0.4072556386749424,0.4,0.0001309564483302033,0.9027522407485598,0.8815147056349439,0.9133217951929022,0.8955508286984125
5.868,20.08202774512599,0.40730059208074243,0.4,0.00012924377611407272,0.9027497961323044,0.8815148555552759,0.9133230952245418,0.8955517209205562
5.87,20.086649539308066,0.4073444869076119,0.4,0.00012752088487359668,0.9027473539932594,0.8815149664249683,0.9133243404615979,0.8955525621523107
5.872,20.091209129191395,0.4073873202130266,0.4,0.00012578802323062887,0.9027449141911149,0.8815150380554968,0.9133255307020955,0.8955533521874778
5.874,20.095706160326436,0.4074290891996606,0.4,0.00012404544045431637,0.9027424765854664,0.8815150702635317,0.9133266657513603,0.8955540908266504
5.876,20.100140287248493,0.40746979121538296,0.4,0.0001222933864271142,0.9027400410358136,0.8815150628709307,0.9133277454220116,0.8955547778772033
5.878,20.104511173499155,0.40750942375322935,0.4,0.00012053211161081138,0.9027376074015597,0.8815150157047318,0.9133287695339546,0.8955554131532876
5.88,20.10881849164656,0.4075479844513599,0.4,0.0001187618670125604,0.9027351755420107,0.8815149285971451,0.9133297379143727,0.8955559964758201
5.882,20.113061923304404,0.4075854710929958,0.4,0.00011698290415093038,0.9027327453163742,0.8815148013855442,0.9133306503977174,0.8955565276724752
5.884,20.117241159149756,0.4076218816063376,0.4,0.00011519547502197519,0.9027303165837612,0.8815146339124603,0.9133315068257006,0.895557006577676
5.886,20.121355898939626,0.4076572140644643,0.4,0.00011339983206533118,0.9027278892031857,0.8815144260255712,0.9133323070472825,0.8955574330325834
5.888,20.125405851526324,0.4076914666852162,0.4,0.0001115962281303354,0.9027254630335649,0.8815141775776939,0.9133330509186623,0.8955578068850865
5.89,20.12939073487161,0.40772463783105684,0.4,0.0001097849164421849,0.9027230379337222,0.8815138884267754,0.9133337383032674,0.8955581279897913
5.892,20.133310276059603,0.40775672600891644,0.4,0.00010796615056812869,0.9027206137623869,0.8815135584358834,0.9133343690717397,0.8955583962080103
5.894,20.137164211308498,0.4077877298700199,0.4,0.00010614018438370607,0.9027181903781981,0.8815131874731978,0.913334943101926,0.8955586114077497
5.896,20.140952285981047,0.407817648209692,0.4,0.00010430727203902293,0.902715767639706,0.8815127754120001,0.9133354602788627,0.8955587734636984
5.898,20.14467425459385,0.4078464799671486,0.4,0.00010246766792508656,0.9027133454053757,0.8815123221306648,0.9133359204947643,0.8955588822572147
5.9,20.148329880825408,0.40787422422526753,0.4,0.00010062162664018958,0.90271092353359,0.881511827512648,0.9133363236490084,0.8955589376763138
5.902,20.151918937522996,0.4079008802103414,0.4,9.876940295635793e-05,0.9027085018826533,0.8815112914464796,0.913336669648122,0.8955589396156547
5.904,20.155441206708296,0.40792644729181166,0.4,9.691125178585334e-05,0.9027060803107956,0.8815107138257504,0.9133369584057655,0.8955588879765255
5.906,20.158896479581873,0.40795092498198804,0.4,9.504742814775122e-05,0.9027036586761781,0.881510094549104,0.9133371898427186,0.8955587826668306
5.908,20.16228455652638,0.40797431293574604,0.4,9.317818713458503e-05,0.9027012368368965,0.881509433520225,0.9133373638868633,0.8955586236010751
5.91,20.16560524710863,0.40799661095020906,0.4,9.130378387907073e-05,0.9026988146509887,0.8815087306478285,0.9133374804731683,0.8955584107003502
