Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.912,20.16885837008045,0.40801781896441164,0.4,8.942447352090275e-05,0.902696391976439,0.8815079858456495,0.9133375395436711,0.8955581438923184
5.914,20.17204375337831,0.4080379370589464,0.4,8.754051117364213e-05,0.9026939686711855,0.881507199032431,0.9133375410474612,0.8955578231111969
5.916,20.175161234121813,0.4080569654555922,0.4,8.565215189168716e-05,0.9026915445931268,0.8815063701319146,0.9133374849406625,0.895557448297743
5.918,20.17821065861095,0.4080749045169255,0.4,8.375965063734121e-05,0.9026891196001283,0.8815054990728272,0.9133373711864132,0.8955570193992357
5.92,20.18119188232222,0.4080917547459133,0.4,8.18632622479679e-05,0.9026866935500321,0.8815045857888706,0.9133371997548494,0.8955565363694612
5.922,20.184104769903513,0.4081075167854911,0.4,7.996324140325475e-05,0.9026842663006623,0.8815036302187099,0.9133369706230835,0.8955559991686933
5.924,20.186949195167866,0.40812219141812167,0.4,7.805984259257585e-05,0.9026818377098372,0.8815026323059619,0.9133366837751861,0.895555407763679
5.926,20.18972504108602,0.40813577956533675,0.4,7.61533200824675e-05,0.9026794076353745,0.8815015919991824,0.9133363392021638,0.8955547621276173
5.928,20.192432199777812,0.4081482822872633,0.4,7.424392788420735e-05,0.9026769759351043,0.8815005092518552,0.9133359369019406,0.8955540622401437
5.93,20.19507057250241,0.40815970078213154,0.4,7.233191972151783e-05,0.9026745424668768,0.8814993840223794,0.9133354768793349,0.8955533080873102
5.932,20.19764006964737,0.40817003638576665,0.4,7.041754899838451e-05,0.9026721070885741,0.8814982162740576,0.9133349591460389,0.8955524996615672
5.934,20.20014061071656,0.4081792905710647,0.4,6.850106876700305e-05,0.9026696696581201,0.8814970059750832,0.9133343837205959,0.8955516369617442
5.936,20.202572124316916,0.40818746494744945,0.4,6.65827316958453e-05,0.9026672300334925,0.8814957530985278,0.9133337506283777,0.8955507199930293
5.938,20.20493454814405,0.40819456126031584,0.4,6.466279003786533e-05,0.9026647880727348,0.8814944576223297,0.9133330599015624,0.8955497487669509
5.94,20.20722782896673,0.4082005813904555,0.4,6.27414955988356e-05,0.9026623436339676,0.8814931195292799,0.9133323115791101,0.8955487233013569
5.942,20.20945192261021,0.4082055273534666,0.4,6.0819099705827174e-05,0.9026598965754026,0.8814917388070099,0.9133315057067388,0.8955476436203936
5.944,20.21160679393843,0.40820940129914574,0.4,5.889585317582429e-05,0.9026574467553542,0.8814903154479786,0.913330642336901,0.8955465097544854
5.946,20.213692416835087,0.40821220551086723,0.4,5.697200628449381e-05,0.9026549940322541,0.8814888494494598,0.9133297215287585,0.8955453217403138
5.948,20.2157087741836,0.4082139424049442,0.4,5.504780873510002e-05,0.902652538264666,0.8814873408135282,0.9133287433481572,0.895544079620796
5.95,20.217655857845934,0.4082146145299741,0.4,5.3123509627578154e-05,0.9026500793112974,0.8814857895470468,0.9133277078676011,0.8955427834450621
5.952,20.219533668640327,0.40821422456616874,0.4,5.11993574277572e-05,0.9026476170310177,0.8814841956616531,0.913326615166227,0.8955414332684343
5.954,20.221342216317918,0.4082127753246706,0.4,4.9275599936752205e-05,0.9026451512828706,0.8814825591737458,0.9133254653297775,0.8955400291524035
5.956,20.223081519538262,0.40821026974684954,0.4,4.7352484260516266e-05,0.9026426819260925,0.8814808801044719,0.9133242584505745,0.8955385711646076
5.958,20.224751605843757,0.40820671090359,0.4,4.543025677956609e-05,0.9026402088201265,0.8814791584797114,0.9133229946274916,0.8955370593788071
5.96,20.226352511633,0.408202101994558,0.4,4.350916311887059e-05,0.902637731824639,0.8814773943300643,0.913321673965926,0.8955354938748625
5.962,20.22788428213303,0.4081964463474552,0.4,4.1589448117923585e-05,0.9026352507995385,0.8814755876908377,0.9133202965777716,0.8955338747387112
5.964,20.229346971370525,0.4081897474172592,0.4,3.967135580099019e-05,0.9026327656049914,0.8814737386020298,0.9133188625813895,0.8955322020623423
5.966,20.23074064214192,0.4081820087854484,0.4,3.7755129347540396e-05,0.9026302761014395,0.8814718471083172,0.9133173721015789,0.8955304759437727
5.968,20.23206536598246,0.40817323415920964,0.4,3.584101106285987e-05,0.9026277821496186,0.8814699132590393,0.9133158252695482,0.8955286964870227
5.97,20.233321223134208,0.40816342737063604,0.4,3.3929242348858416e-05,0.9026252836105779,0.8814679371081854,0.9133142222228855,0.8955268638020915
5.972,20.234508302513003,0.4081525923759074,0.4,3.202006367506542e-05,0.9026227803456971,0.8814659187143788,0.9133125631055278,0.8955249780049308
5.974,20.235626701674367,0.4081407332544567,0.4,3.0113714549826326e-05,0.9026202722167069,0.8814638581408627,0.91331084806773,0.8955230392174202
5.976,20.236676526778396,0.40812785420812486,0.4,2.8210433491689348e-05,0.9026177590857078,0.8814617554554851,0.9133090772660355,0.8955210475673407
5.978,20.237657892553607,0.40811395956029745,0.4,2.631045800100296e-05,0.9026152408151912,0.8814596107306846,0.9133072508632434,0.8955190031883492
5.98,20.238570922259782,0.40809905375503197,0.4,2.441402453171374e-05,0.9026127172680581,0.8814574240434737,0.913305369028377,0.895516906219951
5.982,20.239415747649787,0.4080831413561696,0.4,2.2521368463377654e-05,0.9026101883076407,0.8814551954754252,0.9133034319366519,0.8955147568074742
5.984,20.2401925089304,0.4080662270464329,0.4,2.063272407337464e-05,0.9026076537977238,0.8814529251126564,0.9133014397694429,0.8955125551020415
5.986,20.240901354722123,0.4080483156265118,0.4,1.8748324509346495e-05,0.9026051136025648,0.8814506130458123,0.9132993927142516,0.8955103012605434
5.988,20.241542442018037,0.40802941201413506,0.4,1.6868401761847507e-05,0.9026025675869163,0.8814482593700519,0.9132972909646724,0.8955079954456101
5.99,20.242115936141644,0.40800952124312934,0.4,1.4993186637220949e-05,0.902600015616047,0.8814458641850311,0.9132951347203591,0.8955056378255833
5.992,20.242622010703755,0.407988648462467,0.4,1.3122908730691056e-05,0.9025974575557658,0.8814434275948866,0.9132929241869902,0.8955032285744882
5.994,20.243060847558407,0.40796679893529697,0.4,1.1257796399690258e-05,0.9025948932724425,0.8814409497082203,0.9132906595762347,0.8955007678720045
5.996,20.24343263675783,0.40794397803796834,0.4,9.398076737411168e-06,0.9025923226330305,0.8814384306380828,0.9132883411057171,0.8954982559034372
5.998,20.24373757650646,0.4079201912590388,0.4,7.543975546595978e-06,0.902589745505091,0.8814358705019565,0.9132859689989811,0.8954956928596874
6.0,20.243975873114007,0.4078954441982695,0.4,5.695717313553133e-06,0.902587161756816,0.8814332694217402,0.9132835434854554,0.8954930789372227
6.002,20.24414774094761,0.40786974256561176,0.4,3.853525182420688e-06,0.9025845712570506,0.8814306275237297,0.9132810648004152,0.8954904143380464
6.004,20.244253402383062,0.40784309218017906,0.4,2.0176209296662947e-06,0.9025819738753191,0.8814279449386038,0.9132785331849479,0.8954876992696685
6.006,20.244293087755096,0.40781549896920744,0.4,1.882249388312e-07,0.9025793694818464,0.8814252218014047,0.9132759488859147,0.8954849339450733
6.008,20.244267035306816,0.40778696896700595,0.4,-1.6344438244753876e-06,0.9025767579475841,0.8814224582515219,0.9132733121559131,0.8954821185826898
6.01,20.24417549113819,0.40775750831389423,0.4,-3.450167837340905e-06,0.9025741391442341,0.881419654432674,0.9132706232532394,0.895479253406359
6.012,20.244018709153675,0.4077271232551297,0.4,-5.258731044054269e-06,0.9025715129442741,0.8814168104928906,0.9132678824418508,0.8954763386453033
6.014,20.243796951008964,0.4076958201398242,0.4,-7.059918880361182e-06,0.9025688792209805,0.881413926584495,0.9132650899913255,0.8954733745340937
6.016,20.24351048605685,0.40766360541984703,0.4,-8.853518297457902e-06,0.9025662378484557,0.8814110028640855,0.913262246176825,0.8954703613126176
6.018,20.243159591292244,0.40763048564872195,0.4,-1.0639317785733584e-05,0.9025635887016519,0.8814080394925171,0.9132593512790542,0.8954672992260461
6.02,20.242744551296358,0.4075964674805092,0.4,-1.2417107398243082e-05,0.9025609316563963,0.8814050366348823,0.9132564055842207,0.8954641885248003
6.022,20.242265658180006,0.4075615576686795,0.4,-1.418667877392016e-05,0.902558266589418,0.8814019944604927,0.9132534093839956,0.8954610294645184
6.024,20.24172321152612,0.40752576306497806,0.4,-1.5947825160519362e-05,0.9025555933783714,0.8813989131428596,0.913250362975472,0.8954578223060221
6.026,20.241117518331404,0.407489090618277,0.4,-1.7700341437297265e-05,0.9025529119018639,0.8813957928596747,0.9132472666611243,0.8954545673152813
6.028,20.240448892947217,0.4074515473734195,0.4,-1.944402413741416e-05,0.902550222039481,0.8813926337927904,0.9132441207487672,0.8954512647633804
6.03,20.239717657019604,0.4074131404700544,0.4,-2.1178671470067532e-05,0.9025475236718108,0.8813894361281992,0.9132409255515115,0.8954479149264831
6.032,20.2389241394286,0.4073738771414586,0.4,-2.2904083342344978e-05,0.902544816680473,0.8813862000560155,0.9132376813877257,0.8954445180857974
6.034,20.23806867622669,0.40733376471335453,0.4,-2.4620061380807055e-05,0.9025421009481422,0.8813829257704523,0.9132343885809887,0.8954410745275392
6.036,20.23715161057653,0.40729281060271494,0.4,-2.6326408952782644e-05,0.9025393763585754,0.8813796134698031,0.9132310474600502,0.8954375845428967
6.038,20.236173292687905,0.40725102231655985,0.4,-2.802293118738697e-05,0.9025366427966377,0.8813762633564192,0.9132276583587857,0.8954340484279942
6.04,20.235134079753934,0.40720840745074627,0.4,-2.9709434996250788e-05,0.902533900148329,0.8813728756366895,0.913224221616152,0.8954304664838549
6.042,20.23403433588652,0.4071649736887469,0.4,-3.1385729093971474e-05,0.9025311483008094,0.881369450521018,0.9132207375761436,0.8954268390163636
6.044,20.23287443205108,0.4071207288004214,0.4,-3.30516240182683e-05,0.9025283871424263,0.8813659882238029,0.9132172065877477,0.8954231663362296
6.046,20.23165474600057,0.407075680640781,0.4,-3.470693214985236e-05,0.9025256165627401,0.881362488963414,0.9132136290048994,0.8954194487589487
6.048,20.230375662208758,0.40702983714874275,0.4,-3.6351467732000644e-05,0.902522836452551,0.8813589529621698,0.9132100051864346,0.895415686604764
6.05,20.22903757180285,0.4069832063458768,0.4,-3.798504688984349e-05,0.9025200467039244,0.881355380446316,0.9132063354960455,0.8954118801986284
6.052,20.227640872495375,0.40693579633514665,0.4,-3.960748764934953e-05,0.9025172472102174,0.881351771646001,0.9132026203022333,0.8954080298701647
6.054,20.226185968515452,0.40688761529964146,0.4,-4.121860995601795e-05,0.9025144378661053,0.8813481267952533,0.9131988599782618,0.8954041359536258
6.056,20.22467327053932,0.40683867150130115,0.4,-4.28182356932676e-05,0.9025116185676073,0.8813444461319584,0.9131950549021097,0.8954001987878561
6.058,20.22310319562026,0.4067889732796342,0.4,-4.4406188700532875e-05,0.9025087892121124,0.8813407298978329,0.9131912054564224,0.8953962187162494
6.06,20.221476167117864,0.40673852905042834,0.4,-4.598229479105045e-05,0.9025059496984051,0.8813369783384017,0.9131873120284651,0.8953921960867093
6.062,20.21979261462665,0.40668734730445577,0.4,-4.754638176934654e-05,0.9025030999266922,0.8813331917029734,0.9131833750100735,0.8953881312516082
6.064,20.218052973904072,0.4066354366061708,0.4,-4.9098279448415014e-05,0.9025002397986271,0.8813293702446138,0.9131793947976045,0.8953840245677446
6.066,20.216257686797924,0.40658280559240095,0.4,-5.063781966659589e-05,0.9024973692173367,0.881325514220122,0.9131753717918875,0.8953798763963026
6.068,20.214407201173096,0.4065294629710325,0.4,-5.216483630413878e-05,0.9024944880874451,0.8813216238900035,0.913171306398174,0.8953756871028083
6.07,20.212501970837792,0.4064754175196897,0.4,-5.367916529946106e-05,0.9024915963151009,0.8813176995184451,0.9131671990260879,0.8953714570570879
6.072,20.210542455469167,0.40642067808441024,0.4,-5.5180644665091434e-05,0.9024886938080005,0.8813137413732872,0.9131630500895743,0.8953671866332235
6.074,20.20852912053833,0.4063652535783099,0.4,-5.666911450330798e-05,0.9024857804754141,0.8813097497259983,0.913158860006849,0.8953628762095109
6.076,20.20646243723488,0.4063091529802486,0.4,-5.814441702145638e-05,0.9024828562282103,0.8813057248516459,0.9131546292003461,0.8953585261684142
6.078,20.204342882390822,0.406252385333486,0.4,-5.960639654695745e-05,0.9024799209788803,0.8813016670288715,0.913150358096668,0.8953541368965222
6.08,20.202170938404002,0.4061949597443347,0.4,-6.105489954199546e-05,0.9024769746415618,0.8812975765398599,0.9131460471265305,0.8953497087845029
6.082,20.199947093160983,0.40613688538080833,0.4,-6.248977461789583e-05,0.9024740171320652,0.8812934536703123,0.9131416967247121,0.8953452422270587
6.084,20.19767183995942,0.40607817147126385,0.4,-6.391087254917875e-05,0.902471048367894,0.8812892987094175,0.9131373073300003,0.8953407376228807
6.086,20.195345677429938,0.4060188273030409,0.4,-6.531804628729768e-05,0.902468068268272,0.8812851119498218,0.9131328793851373,0.8953361953746017
6.088,20.192969109457543,0.4059588622210965,0.4,-6.67111509740544e-05,0.9024650767541641,0.8812808936876004,0.9131284133367673,0.895331615888751
6.09,20.19054264510249,0.4058982856266337,0.4,-6.809004395469932e-05,0.9024620737483005,0.8812766442222266,0.9131239096353814,0.8953269995757059
6.092,20.18806679852076,0.4058371069757311,0.4,-6.945458479070404e-05,0.9024590591751994,0.8812723638565421,0.9131193687352623,0.8953223468496455
6.094,20.185542088884045,0.4057753357779633,0.4,-7.080463527221521e-05,0.9024560329611896,0.8812680528967256,0.9131147910944307,0.8953176581285022
6.096,20.182969040299287,0.4057129815950217,0.4,-7.21400594301812e-05,0.9024529950344324,0.8812637116522614,0.9131101771745881,0.8953129338339127
6.098,20.180348181727812,0.4056500540393306,0.4,-7.346072354816088e-05,0.9024499453249433,0.8812593404359084,0.9131055274410613,0.8953081743911713
6.1,20.177680046904,0.4055865627726597,0.4,-7.476649617380169e-05,0.9024468837646145,0.8812549395636678,0.9131008423627471,0.8953033802291785
6.102,20.174965174253607,0.4055225175047351,0.4,-7.605724812999578e-05,0.902443810287235,0.8812505093547499,0.9130961224120537,0.8952985517803931
6.104,20.17220410681165,0.4054579279918462,0.4,-7.733285252570653e-05,0.9024407248285123,0.8812460501315422,0.9130913680648445,0.8952936894807808
6.106,20.169397392139917,0.40539280403545175,0.4,-7.859318476647436e-05,0.902437627326093,0.8812415622195752,0.9130865798003804,0.8952887937697649
6.108,20.16654558224409,0.40532715548078213,0.4,-7.983812256458948e-05,0.9024345177195816,0.8812370459474884,0.9130817581012619,0.8952838650901744
6.11,20.16364923349055,0.40526099221543954,0.4,-8.106754594894058e-05,0.902431395950562,0.881232501646997,0.9130769034533706,0.8952789038881934
6.112,20.1607089065228,0.4051943241679974,0.4,-8.228133727453197e-05,0.9024282619626163,0.8812279296528566,0.9130720163458104,0.8952739106133096
6.114,20.157725166177542,0.4051271613065975,0.4,-8.347938123167781e-05,0.902425115701343,0.8812233303028273,0.9130670972708479,0.8952688857182606
6.116,20.154698581400474,0.4050595136375448,0.4,-8.466156485486206e-05,0.9024219571143769,0.8812187039376399,0.9130621467238541,0.8952638296589832
6.118,20.15162972516171,0.4049913912039025,0.4,-8.582777753127242e-05,0.9024187861514056,0.8812140509009582,0.9130571652032431,0.8952587428945591
6.12,20.148519174370968,0.4049228040840838,0.4,-8.697791100900187e-05,0.9024156027641893,0.8812093715393431,0.9130521532104126,0.8952536258871616
6.122,20.145367509792415,0.4048537623904459,0.4,-8.811185940492575e-05,0.9024124069065759,0.8812046662022156,0.9130471112496826,0.8952484791020023
6.124,20.142175315959257,0.40478427626787866,0.4,-8.922951921224383e-05,0.9024091985345194,0.8811999352418193,0.9130420398282355,0.8952433030072761
6.126,20.138943181088063,0.4047143558923981,0.4,-9.033078930769563e-05,0.9024059776060962,0.8811951790131833,0.9130369394560535,0.8952380980741073
6.128,20.135671696992834,0.4046440114697345,0.4,-9.14155709584427e-05,0.9024027440815197,0.8811903978740824,0.9130318106458565,0.8952328647764929
6.13,20.132361458998822,0.4045732532339235,0.4,-9.248376782862581e-05,0.9023994979231571,0.8811855921849996,0.9130266539130419,0.895227603591249
6.132,20.129013065856135,0.4045020914458957,0.4,-9.353528598558727e-05,0.902396239095544,0.8811807623090864,0.9130214697756204,0.8952223149979536
6.134,20.125627119653114,0.40443053639206783,0.4,-9.457003390576601e-05,0.9023929675653986,0.8811759086121228,0.9130162587541529,0.8952169994788898
6.136,20.122204225729487,0.40435859838293287,0.4,-9.558792248026025e-05,0.9023896833016354,0.8811710314624781,0.9130110213716891,0.8952116575189903
6.138,20.118744992589374,0.4042862877516499,0.4,-9.658886502006478e-05,0.9023863862753799,0.8811661312310691,0.913005758153702,0.8952062896057795
6.14,20.115250031814057,0.40421361485263907,0.4,-9.757277726097426e-05,0.9023830764599801,0.8811612082913198,0.9130004696280248,0.8952008962293156
6.142,20.111719957974614,0.40414059006017083,0.4,-9.853957736815979e-05,0.9023797538310199,0.8811562630191203,0.9129951563247874,0.8951954778821332
6.144,20.1081553885444,0.404067223766963,0.4,-9.948918594041382e-05,0.9023764183663306,0.8811512957927835,0.9129898187763505,0.8951900350591838
6.146,20.10455694381133,0.4039935263827741,0.4,-0.0001004215260140708,0.9023730700460021,0.8811463069930039,0.9129844575172416,0.8951845682577788
6.148,20.100925246790084,0.40391950833300017,0.4,-0.00010133652306659472,0.9023697088523941,0.8811412970028142,0.9129790730840891,0.8951790779775283
6.15,20.09726092313417,0.4038451800572746,0.4,-0.00010223410501984162,0.9023663347701469,0.8811362662075422,0.9129736660155574,0.8951735647202832
6.152,20.093564601047863,0.4037705520080667,0.4,-0.00010311420224299182,0.9023629477861891,0.8811312149947664,0.912968236852281,0.8951680289900737
6.154,20.089836911198056,0.40369563464928404,0.4,-0.00010397674755515922,0.9023595478897493,0.8811261437542733,0.9129627861367983,0.8951624712930505
6.156,20.08607848662602,0.40362043845487894,0.4,-0.00010482167622766999,0.9023561350723628,0.8811210528780108,0.9129573144134845,0.8951568921374224
6.158,20.082289962659086,0.4035449739074524,0.4,-0.00010564892598601756,0.9023527093278813,0.8811159427600446,0.9129518222284858,0.8951512920333969
6.16,20.078471976822275,0.4034692514968657,0.4,-0.00010645843701149023,0.9023492706524786,0.8811108137965118,0.9129463101296518,0.8951456714931175
6.162,20.07462516874985,0.4033932817188516,0.4,-0.00010725015194247743,0.9023458190446584,0.8811056663855754,0.9129407786664687,0.8951400310306027
6.164,20.07075018009685,0.4033170750736293,0.4,-0.00010802401587544844,0.9023423545052606,0.8811005009273777,0.9129352283899907,0.8951343711616827
6.166,20.06684765445059,0.40324064206452365,0.4,-0.00010877997636561,0.9023388770374673,0.8810953178239936,0.9129296598527739,0.8951286924039387
6.168,20.06291823724213,0.4031639931965852,0.4,-0.0001095179834272393,0.9023353866468075,0.8810901174793829,0.9129240736088061,0.8951229952766382
6.17,20.05896257565775,0.40308713897521586,0.4,-0.00011023798953369857,0.9023318833411604,0.8810849002993432,0.91291847021344,0.895117280300673
6.172,20.054981318550436,0.40301008990479786,0.4,-0.00011093994961712562,0.9023283671307623,0.8810796666914611,0.9129128502233241,0.8951115479984947
6.174,20.050975116351367,0.4029328564873256,0.4,-0.00011162382106780614,0.9023248380282071,0.8810744170650647,0.9129072141963336,0.8951057988940525
6.176,20.046944620981435,0.4028554492210415,0.4,-0.00011228956373322549,0.9023212960484503,0.8810691518311735,0.9129015626915019,0.8951000335127272
6.178,20.04289048576281,0.40277787859907754,0.4,-0.00011293713991680513,0.9023177412088108,0.8810638714024496,0.9128958962689504,0.895094252381267
6.18,20.038813365330565,0.402700155108099,0.4,-0.00011356651437631941,0.9023141735289726,0.8810585761931484,0.9128902154898201,0.8950884560277251
6.182,20.034713915544334,0.4026222892269551,0.4,-0.00011417765432199764,0.9023105930309855,0.881053266619067,0.9128845209162009,0.8950826449813903
6.184,20.030592793400068,0.40254429142533105,0.4,-0.00011477052941431026,0.9023069997392653,0.8810479430974959,0.912878813111062,0.8950768197727261
6.186,20.02645065694189,0.40246617216240843,0.4,-0.0001153451117614435,0.9023033936805933,0.8810426060471657,0.9128730926381824,0.8950709809333021
6.188,20.022288165173993,0.40238794188552873,0.4,-0.00011590137591645908,0.9022997748841161,0.8810372558881973,0.9128673600620795,0.8950651289957294
6.19,20.01810597797271,0.4023096110288605,0.4,-0.00011643929887414406,0.9022961433813425,0.8810318930420498,0.9128616159479391,0.8950592644935934
6.192,20.01390475599866,0.4022311900120768,0.4,-0.00011695886006754907,0.902292499206143,0.8810265179314682,0.9128558608615452,0.895053387961389
6.194,20.00968516060904,0.4021526892390319,0.4,-0.00011746004136422043,0.9022888423947456,0.8810211309804316,0.9128500953692084,0.8950474999344521
6.196,20.00544785377005,0.40207411909644714,0.4,-0.000117942827062122,0.9022851729857334,0.8810157326140998,0.9128443200376956,0.8950416009488941
6.198,20.001193497969485,0.4019954899526046,0.4,-0.00011840720388525265,0.9022814910200393,0.88101032325876,0.912838535434158,0.8950356915415334
6.2,19.99692275612948,0.40191681215604025,0.4,-0.00011885316097895766,0.9022777965409423,0.8810049033417748,0.912832742126062,0.8950297722498295
6.202,19.992636291519425,0.4018380960342508,0.4,-0.00011928068990493892,0.9022740895940623,0.880999473291526,0.9128269406811143,0.8950238436118142
6.204,19.988334767669073,0.40175935189240075,0.4,-0.00011968978463596141,0.9022703702273522,0.8809940335373627,0.9128211316671935,0.8950179061660241
6.206,19.984018848281842,0.4016805900120391,0.4,-0.00012008044155026041,0.9022666384910946,0.8809885845095456,0.9128153156522778,0.895011960451433
6.208,19.979689197148318,0.4016018206498225,0.4,-0.00012045265942564902,0.9022628944378912,0.8809831266391926,0.9128094932043724,0.8950060070073833
6.21,19.975346478059997,0.40152305403624333,0.4,-0.00012080643943333042,0.9022591381226572,0.8809776603582234,0.9128036648914385,0.8950000463735173
6.212,19.970991354723218,0.4014443003743669,0.4,-0.00012114178513141259,0.9022553696026128,0.8809721860993049,0.9127978312813214,0.8949940790897097
6.214,19.966624490673368,0.4013655698385735,0.4,-0.0001214587024581305,0.9022515889372721,0.8809667042957947,0.9127919929416786,0.894988105695998
6.216,19.96224654918932,0.4012868725733106,0.4,-0.00012175719972477496,0.9022477961884361,0.8809612153816854,0.9127861504399073,0.8949821267325134
6.218,19.957858193208143,0.4012082186918481,0.4,-0.00012203728760833276,0.9022439914201811,0.8809557197915487,0.9127803043430737,0.8949761427394132
6.22,19.953460085240053,0.40112961827504456,0.4,-0.0001222989791438363,0.9022401746988472,0.8809502179604788,0.9127744552178396,0.8949701542568101
6.222,19.949052887283685,0.4010510813701216,0.4,-0.00012254228971642748,0.9022363460930284,0.880944710324035,0.9127686036303911,0.894964161824704
6.224,19.944637260741636,0.4009726179894412,0.4,-0.00012276723705313572,0.9022325056735588,0.8809391973181859,0.9127627501463664,0.8949581659829114
6.226,19.940213866336297,0.4008942381092979,0.4,-0.0001229738412143738,0.9022286535135021,0.880933679379251,0.9127568953307836,0.8949521672709982
6.228,19.93578336402601,0.40081595166871087,0.4,-0.00012316212458515145,0.9022247896881355,0.8809281569438445,0.9127510397479689,0.8949461662282078
6.23,19.931346412921553,0.4007377685682334,0.4,-0.00012333211186600968,0.9022209142749383,0.8809226304488164,0.9127451839614844,0.8949401633933924
6.232,19.926903671202954,0.4006596986687617,0.4,-0.00012348383006367797,0.9022170273535763,0.8809171003311952,0.912739328534056,0.894934159304944
6.234,19.92245579603662,0.40058175179035904,0.4,-0.00012361730848145595,0.9022131290058871,0.8809115670281304,0.9127334740275019,0.8949281545007237
6.236,19.91800344349285,0.40050393771108467,0.4,-0.00012373257870932134,0.9022092193158637,0.880906030976833,0.91272762100266,0.8949221495179921
6.238,19.9135472684637,0.4004262661658326,0.4,-0.00012382967461376678,0.9022052983696405,0.8809004926145183,0.9127217700193169,0.8949161448933401
6.24,19.90908792458121,0.40034874684517996,0.4,-0.00012390863232736714,0.902201366255473,0.8808949523783463,0.9127159216361349,0.894910141162618
6.242,19.904626064136018,0.40027138939424195,0.4,-0.0001239694902380797,0.902197423063724,0.8808894107053638,0.912710076410582,0.8949041388608673
6.244,19.900162337996356,0.40019420341153916,0.4,-0.00012401228897827935,0.9021934688868438,0.8808838680324452,0.9127042348988588,0.8948981385222486
6.246,19.895697395527467,0.40011719844787236,0.4,-0.00012403707141353054,0.9021895038193529,0.880878324796234,0.9126983976558285,0.8948921406799746
6.248,19.89123188451141,0.4000403840052045,0.4,-0.00012404388263109888,0.9021855279578214,0.8808727814330815,0.9126925652349435,0.8948861458662373
6.25,19.886766451067277,0.3999637695355576,0.4,-0.000124032769928204,0.9021815414008509,0.880867238378991,0.9126867381881765,0.894880154612141
6.252,19.882301739571876,0.39988736443991424,0.4,-0.00012400378280001632,0.9021775442490545,0.880861696069555,0.9126809170659477,0.8948741674476303
6.254,19.87783839258079,0.39981117806713046,0.4,-0.00012395697292739974,0.9021735366050352,0.8808561549398988,0.9126751024170547,0.8948681849014222
6.256,19.873377050749955,0.3997352197128597,0.4,-0.00012389239416440265,0.9021695185733666,0.880850615424619,0.9126692947886024,0.8948622075009359
6.258,19.86891835275762,0.39965949861848465,0.4,-0.0001238101025254998,0.9021654902605687,0.8808450779577242,0.9126634947259302,0.8948562357722232
6.26,19.86446293522683,0.3995840239700601,0.4,-0.0001237101561725869,0.9021614517750887,0.8808395429725764,0.9126577027725445,0.8948502702398994
6.262,19.86001143264834,0.39950880489726637,0.4,-0.00012359261540173088,0.9021574032272761,0.8808340109018298,0.9126519194700463,0.8948443114270735
6.264,19.855564477304036,0.3994338504723729,0.4,-0.0001234575426296779,0.9021533447293616,0.8808284821773728,0.9126461453580627,0.8948383598552804
6.266,19.85112269919083,0.39935916970921126,0.4,-0.0001233050023801217,0.9021492763954314,0.8808229572302668,0.912640380974176,0.8948324160444102
6.268,19.846686725945084,0.39928477156215947,0.4,-0.00012313506126973437,0.9021451983414053,0.8808174364906874,0.9126346268538555,0.8948264805126407
6.27,19.84225718276747,0.3992106649251365,0.4,-0.00012294778799396285,0.9021411106850111,0.8808119203878644,0.9126288835303874,0.8948205537763684
6.272,19.837834692348444,0.399136858630609,0.4,-0.00012274325331259247,0.9021370135457596,0.880806409350022,0.912623151534806,0.8948146363501395
6.274,19.83341987479416,0.3990633614486059,0.4,-0.00012252153003508172,0.9021329070449194,0.8808009038043196,0.9126174313958253,0.8948087287465825
6.276,19.82901334755297,0.3989901820857464,0.4,-0.00012228269300566864,0.9021287913054915,0.8807954041767915,0.9126117236397705,0.8948028314763394
6.278,19.824615725342426,0.3989173291842786,0.4,-0.00012202681908825356,0.9021246664521826,0.8807899108922875,0.9126060287905094,0.8947969450479981
6.28,19.82022762007685,0.3988448113211272,0.4,-0.00012175398715105919,0.9021205326113783,0.8807844243744147,0.9126003473693864,0.894791069968025
6.282,19.815849640795484,0.3987726370069562,0.4,-0.00012146427805107221,0.9021163899111166,0.8807789450454763,0.9125946798951525,0.8947852067406973
6.284,19.811482393591135,0.3987008146852382,0.4,-0.00012115777461826673,0.9021122384810599,0.8807734733264131,0.9125890268839002,0.8947793558680357
6.286,19.80712648153947,0.39862935273133915,0.4,-0.00012083456163961499,0.9021080784524673,0.8807680096367443,0.9125833888489958,0.894773517849738
6.288,19.802782504628833,0.3985582594516128,0.4,-0.00012049472584288578,0.9021039099581666,0.880762554394509,0.912577766301014,0.8947676931831124
6.29,19.798451059690688,0.39848754308250534,0.4,-0.00012013835588023528,0.9020997331325243,0.8807571080162057,0.9125721597476698,0.8947618823630109
6.292,19.794132740330628,0.3984172117896751,0.4,-0.00011976554231159016,0.9020955481114192,0.8807516709167353,0.9125665696937563,0.894756085881764
6.294,19.78982813686,0.39834727366712075,0.4,-0.00011937637758782927,0.9020913550322109,0.8807462435093416,0.9125609966410757,0.8947503042291138
6.296,19.785537836228134,0.398277736736322,0.4,-0.00011897095603376373,0.9020871540337101,0.8807408262055527,0.9125554410883775,0.8947445378921506
6.298,19.7812624219552,0.39820860894539445,0.4,-0.00011854937383092044,0.9020829452561503,0.880735419415123,0.9125499035312923,0.8947387873552453
6.3,19.777002474065675,0.39813989816825335,0.4,-0.00011811172900012897,0.9020787288411556,0.8807300235459757,0.9125443844622689,0.8947330530999877
6.302,19.772758569022436,0.3980716122037904,0.4,-0.00011765812138391836,0.9020745049317109,0.8807246390041436,0.91253888437051,0.8947273356051202
6.304,19.7685312796615,0.39800375877506367,0.4,-0.00011718865262872318,0.9020702736721312,0.8807192661937128,0.9125334037419102,0.8947216353464746
6.306,19.764321175127424,0.3979363455284991,0.4,-0.00011670342616690492,0.9020660352080294,0.8807139055167648,0.9125279430589924,0.894715952796909
6.308,19.76012882080932,0.39786938003310285,0.4,-0.00011620254719858759,0.9020617896862858,0.8807085573733192,0.9125225028008462,0.8947102884262439
6.31,19.75595477827755,0.3978028697796884,0.4,-0.0001156861226733147,0.9020575372550153,0.8807032221612768,0.9125170834430664,0.8947046427012004
6.312,19.751799605221084,0.39773682218011347,0.4,-0.00011515426127152747,0.9020532780635359,0.8806979002763637,0.9125116854576921,0.8946990160853376
6.314,19.747663855385515,0.39767124456653274,0.4,-0.00011460707338586949,0.9020490122623364,0.8806925921120743,0.9125063093131454,0.8946934090389912
6.316,19.74354807851176,0.397606144190658,0.4,-0.0001140446711023173,0.9020447400030434,0.8806872980596151,0.9125009554741718,0.8946878220192113
6.318,19.739452820275464,0.397541528223037,0.4,-0.00011346716818114408,0.9020404614383892,0.8806820185078501,0.9124956244017818,0.8946822554797035
6.32,19.73537862222703,0.39747740375233986,0.4,-0.00011287468003771644,0.9020361767221782,0.8806767538432446,0.9124903165531896,0.8946767098707663
6.322,19.73132602173243,0.3974137777846604,0.4,-0.00011226732372312941,0.9020318860092535,0.88067150444981,0.9124850323817572,0.8946711856392331
6.324,19.727295551914622,0.3973506572428293,0.4,-0.00011164521790467872,0.9020275894554644,0.8806662707090501,0.912479772336935,0.8946656832284121
6.326,19.72328774159576,0.3972880489657426,0.4,-0.00011100848284617898,0.9020232872176314,0.8806610529999057,0.9124745368642051,0.8946602030780273
6.328,19.71930311524006,0.39722595970769853,0.4,-0.00011035724038812609,0.9020189794535141,0.8806558516987016,0.9124693264050253,0.8946547456241609
6.33,19.715342192897392,0.3971643961377513,0.4,-0.00010969161392771034,0.9020146663217757,0.8806506671790925,0.9124641413967719,0.8946493112991956
6.332,19.711405490147616,0.3971033648390755,0.4,-0.00010901172839867859,0.9020103479819503,0.88064549981201,0.9124589822726855,0.8946439005317568
6.334,19.70749351804562,0.3970428723083445,0.4,-0.0001083177102510547,0.9020060245944073,0.8806403499656106,0.9124538494618157,0.8946385137466571
6.336,19.703606783067098,0.3969829249551218,0.4,-0.00010760968743071594,0.9020016963203181,0.880635218005222,0.9124487433889668,0.8946331513648389
6.338,19.699745787055093,0.3969235291012642,0.4,-0.0001068877893588327,0.9019973633216213,0.8806301042932927,0.912443664474645,0.8946278138033205
6.34,19.69591102716722,0.3968646909803398,0.4,-0.00010615214691116918,0.9019930257609877,0.8806250091893396,0.9124386131350045,0.8946225014751404
6.342,19.69210299582371,0.39680641673705874,0.4,-0.00010540289239725455,0.9019886838017867,0.8806199330498982,0.9124335897817976,0.8946172147893042
6.344,19.688322180656147,0.3967487124267154,0.4,-0.00010464015953942269,0.9019843376080501,0.8806148762284705,0.9124285948223204,0.8946119541507294
6.346,19.684569064457012,0.3966915840146465,0.4,-0.00010386408345172732,0.9019799873444381,0.8806098390754764,0.9124236286593641,0.8946067199601941
6.348,19.68084412512993,0.3966350373757003,0.4,-0.00010307480061873037,0.9019756331762051,0.8806048219382046,0.9124186916911647,0.8946015126142843
6.35,19.677147835640742,0.39657907829371986,0.4,-0.00010227244887417351,0.9019712752691632,0.8805998251607621,0.9124137843113527,0.894596332505342
6.352,19.673480663969308,0.39652371246103996,0.4,-0.00010145716737953024,0.9019669137896484,0.8805948490840267,0.9124089069089057,0.8945911800214148
6.354,19.669843073062104,0.39646894547799644,0.4,-0.0001006290966024464,0.9019625489044852,0.8805898940456,0.9124040598680998,0.8945860555462057
6.356,19.666235520785573,0.39641478285244963,0.4,-9.978837829506567e-05,0.9019581807809514,0.8805849603797578,0.9123992435684624,0.8945809594590228
6.358,19.6626584598803,0.3963612299993205,0.4,-9.893515547225135e-05,0.9019538095867434,0.8805800484174056,0.9123944583847268,0.8945758921347322
6.36,19.65911233791592,0.3963082922401413,0.4,-9.806957238970078e-05,0.901949435489941,0.8805751584860311,0.9123897046867852,0.8945708539437082
6.362,19.655597597246874,0.3962559748026183,0.4,-9.719177452196092e-05,0.9019450586589728,0.8805702909096592,0.912384982839645,0.8945658452517871
6.364,19.6521146749689,0.39620428282020786,0.4,-9.630190854034143e-05,0.9019406792625804,0.8805654460088065,0.9123802932033842,0.8945608664202195
6.366,19.64866400287635,0.3961532213317086,0.4,-9.540012229073638e-05,0.9019362974697845,0.8805606241004368,0.912375636133108,0.8945559178056264
6.368,19.645246007420344,0.3961027952808627,0.4,-9.448656477135162e-05,0.901931913449849,0.8805558254979182,0.912371011978907,0.8945509997599513
6.37,19.641861109667637,0.3960530095159741,0.4,-9.356138611034558e-05,0.9019275273722466,0.8805510505109786,0.9123664210858142,0.894546112630419
6.372,19.63850972526037,0.3960038687895395,0.4,-9.262473754337999e-05,0.9019231394066248,0.8805462994456642,0.9123618637937662,0.8945412567594894
6.374,19.635192264376613,0.3959553777578908,0.4,-9.16767713910924e-05,0.9019187497227701,0.8805415726042967,0.9123573404375602,0.8945364324848162
6.376,19.631909131691692,0.3959075409808535,0.4,-9.071764103648636e-05,0.9019143584905733,0.8805368702854327,0.9123528513468182,0.8945316401392045
6.378,19.62866072634037,0.3958603629214188,0.4,-8.97475009022481e-05,0.9019099658799967,0.8805321927838229,0.9123483968459457,0.8945268800505697
6.38,19.625447441879817,0.39581384794542523,0.4,-8.876650642798563e-05,0.9019055720610378,0.8805275403903713,0.9123439772540954,0.894522152541897
6.382,19.622269666253416,0.3957680003212595,0.4,-8.777481404740203e-05,0.9019011772036961,0.8805229133920977,0.912339592885131,0.8945174579312022
6.384,19.619127781755385,0.39572282421956595,0.4,-8.67725811653995e-05,0.9018967814779391,0.8805183120720971,0.9123352440475899,0.8945127965314922
6.386,19.616022164996227,0.3956783237129722,0.4,-8.575996613512212e-05,0.9018923850536674,0.8805137367095033,0.9123309310446495,0.8945081686507285
6.388,19.61295318686901,0.3956345027758275,0.4,-8.473712823493383e-05,0.9018879881006819,0.8805091875794506,0.9123266541740922,0.8945035745917881
6.39,19.60992121251648,0.39559136528395444,0.4,-8.370422764534325e-05,0.9018835907886502,0.8805046649530386,0.9123224137282728,0.89449901465243
6.392,19.606926601298973,0.395548915014414,0.4,-8.266142542587172e-05,0.9018791932870717,0.880500169097295,0.9123182099940856,0.894494489125257
6.394,19.603969706763234,0.3955071556452853,0.4,-8.160888349187299e-05,0.9018747957652459,0.8804957002751416,0.9123140432529331,0.8944899982976833
6.396,19.601050876611982,0.39546609075545663,0.4,-8.054676459130028e-05,0.9018703983922389,0.8804912587453593,0.9123099137806955,0.8944855424519002
6.398,19.598170452674374,0.3954257238244321,0.4,-7.947523228143318e-05,0.90186600133685,0.8804868447625552,0.9123058218477008,0.8944811218648432
6.4,19.59532877087729,0.3953860582321487,0.4,-7.839445090556009e-05,0.9018616047675794,0.8804824585771294,0.912301767718696,0.8944767368081603
6.402,19.59252616121745,0.39534709725881206,0.4,-7.7304585569625e-05,0.9018572088525952,0.8804781004352425,0.9122977516528191,0.894472387548181
6.404,19.58976294773439,0.39530884408473976,0.4,-7.620580211883421e-05,0.9018528137597029,0.8804737705787858,0.912293773903573,0.8944680743458867
6.406,19.587039448484248,0.39527130179021996,0.4,-7.509826711423517e-05,0.9018484196563105,0.8804694692453485,0.9122898347187973,0.8944637974568803
6.408,19.584355975514452,0.395234473355387,0.4,-7.398214780926377e-05,0.9018440267093997,0.8804651966681908,0.9122859343406461,0.8944595571313599
6.41,19.58171283483918,0.3951983616601046,0.4,-7.28576121262683e-05,0.9018396350854924,0.8804609530762117,0.912282073005561,0.8944553536140893
6.412,19.57911032641572,0.39516296948386526,0.4,-7.172482863300555e-05,0.90183524495062,0.8804567386939242,0.9122782509442497,0.8944511871443737
6.414,19.576548744121663,0.39512829950570344,0.4,-7.058396651912202e-05,0.9018308564702934,0.8804525537414251,0.9122744683816627,0.8944470579560323
6.416,19.574028375732926,0.3950943543041214,0.4,-6.943519557261552e-05,0.9018264698094707,0.8804483984343703,0.912270725536972,0.8944429662773749
6.418,19.57154950290264,0.3950611363570265,0.4,-6.827868615628617e-05,0.901822085132528,0.8804442729839479,0.9122670226235506,0.8944389123311778
6.42,19.569112401140885,0.39502864804168514,0.4,-6.711460918417155e-05,0.9018177026032288,0.8804401775968541,0.9122633598489536,0.8944348963346613
6.422,19.566717339795268,0.3949968916346862,0.4,-6.594313609797978e-05,0.901813322384694,0.8804361124752683,0.9122597374148983,0.8944309184994679
6.424,19.564364582032347,0.3949658693119201,0.4,-6.476443884351499e-05,0.9018089446393734,0.880432077816831,0.9122561555172483,0.8944269790316417
6.426,19.56205438481991,0.3949355831485701,0.4,-6.35786898471043e-05,0.9018045695290153,0.8804280738146196,0.9122526143459947,0.8944230781316078
6.428,19.559786998910106,0.39490603511911676,0.4,-6.238606199202188e-05,0.9018001972146384,0.8804241006571282,0.9122491140852422,0.8944192159941542
6.43,19.557562668823415,0.39487722709735507,0.4,-6.118672859492226e-05,0.9017958278565034,0.8804201585282464,0.9122456549131935,0.8944153928084131
6.432,19.555381632833463,0.3948491608564237,0.4,-5.998086338227889e-05,0.9017914616140835,0.8804162476072386,0.9122422370021354,0.8944116087578443
6.434,19.5532441229527,0.3948218380688501,0.4,-5.876864046683612e-05,0.9017870986460389,0.8804123680687266,0.9122388605184258,0.8944078640202199
6.436,19.551150364918932,0.39479526030660633,0.4,-5.755023432407016e-05,0.9017827391101876,0.8804085200826691,0.9122355256224829,0.8944041587676074
6.438,19.549100578182653,0.39476942904117507,0.4,-5.632581976867179e-05,0.901778383163478,0.8804047038143459,0.9122322324687725,0.8944004931663571
6.44,19.547094975895284,0.3947443456436348,0.4,-5.509557193104574e-05,0.9017740309619641,0.8804009194243411,0.9122289812057996,0.8943968673770882
6.442,19.545133764898218,0.3947200113847532,0.4,-5.38596662338362e-05,0.9017696826607767,0.8803971670685267,0.9122257719760982,0.8943932815546769
6.444,19.543217145712728,0.3946964274350924,0.4,-5.261827836847251e-05,0.9017653384140994,0.8803934468980484,0.9122226049162242,0.8943897358482453
6.446,19.5413453125307,0.394673594865131,0.4,-5.137158427174896e-05,0.901760998375142,0.8803897590593113,0.9122194801567478,0.8943862304011504
6.448,19.539518453206245,0.3946515146453944,0.4,-5.0119760102432966e-05,0.9017566626961154,0.8803861036939667,0.9122163978222472,0.8943827653509759
6.45,19.537736749248097,0.3946301876466013,0.4,-4.886298221791109e-05,0.9017523315282064,0.8803824809389001,0.9122133580313038,0.8943793408295226
6.452,19.536000375812915,0.3946096146398188,0.4,-4.7601427150866904e-05,0.9017480050215543,0.8803788909262197,0.912210360896498,0.8943759569628023
6.454,19.534309501699354,0.3945897962966344,0.4,-4.633527158600492e-05,0.9017436833252259,0.8803753337832456,0.9122074065244058,0.8943726138710305
6.456,19.532664289343057,0.394570733189336,0.4,-4.506469233681441e-05,0.901739366587192,0.8803718096325004,0.9122044950155965,0.8943693116686215
6.458,19.53106489481239,0.3945524257911065,0.4,-4.378986632238234e-05,0.901735054954305,0.8803683185917003,0.9122016264646317,0.8943660504641839
6.46,19.529511467805083,0.3945348744762315,0.4,-4.2510970544250176e-05,0.9017307485722748,0.8803648607737474,0.9121988009600646,0.8943628303605167
6.462,19.528004151645685,0.39451807952031626,0.4,-4.1228182063327887e-05,0.9017264475856472,0.8803614362867219,0.9121960185844407,0.8943596514546069
6.464,19.52654308328382,0.3945020411005172,0.4,-3.9941677976859166e-05,0.9017221521377825,0.8803580452338771,0.9121932794142995,0.8943565138376289
6.466,19.525128393293297,0.3944867592957844,0.4,-3.865163539544758e-05,0.9017178623708322,0.8803546877136326,0.912190583520177,0.8943534175949426
6.468,19.523760205872055,0.3944722340871171,0.4,-3.7358231420137316e-05,0.9017135784257201,0.8803513638195711,0.912187930966609,0.8943503628060944
6.47,19.52243863884291,0.39445846535782875,0.4,-3.606164311956261e-05,0.9017093004421197,0.8803480736404341,0.9121853218121359,0.8943473495448185
6.472,19.521163803655124,0.3944454528938269,0.4,-3.476204750715956e-05,0.9017050285584355,0.8803448172601197,0.9121827561093077,0.8943443778790398
6.474,19.519935805386822,0.3944331963839022,0.4,-3.3459621518449986e-05,0.9017007629117815,0.8803415947576795,0.91218023390469,0.8943414478708753
6.476,19.518754742748182,0.3944216954200313,0.4,-3.21545419883908e-05,0.9016965036379643,0.8803384062073196,0.912177755238873,0.8943385595766413
6.478,19.51762070808548,0.3944109494976899,0.4,-3.084698562880311e-05,0.9016922508714615,0.8803352516783988,0.912175320146477,0.8943357130468557
6.48,19.516533787385917,0.39440095801617747,0.4,-2.9537129005874548e-05,0.9016880047454058,0.8803321312354297,0.912172928656164,0.8943329083262457
6.482,19.515494060283263,0.39439172027895386,0.4,-2.8225148517744528e-05,0.9016837653915648,0.880329044938081,0.9121705807906463,0.8943301454537544
6.484,19.514501600064328,0.3943832354939879,0.4,-2.6911220372165662e-05,0.9016795329403249,0.8803259928411789,0.9121682765666983,0.8943274244625496
6.486,19.513556473676196,0.3943755027741148,0.4,-2.5595520564255735e-05,0.9016753075206734,0.8803229749947108,0.9121660159951678,0.8943247453800311
6.488,19.512658741734285,0.3943685211374095,0.4,-2.4278224854333416e-05,0.9016710892601826,0.8803199914438298,0.9121637990809892,0.8943221082278422
6.49,19.511808458531203,0.3943622895075648,0.4,-2.295950874584746e-05,0.9016668782849933,0.8803170422288593,0.9121616258231977,0.89431951302188
6.492,19.511005672046384,0.39435680671428597,0.4,-2.163954746339265e-05,0.9016626747197988,0.880314127385299,0.9121594962149429,0.8943169597723065
6.494,19.51025042395653,0.39435207149369506,0.4,-2.03185159308263e-05,0.9016584786878298,0.8803112469438311,0.9121574102435052,0.8943144484835627
6.496,19.509542749646823,0.3943480824887433,0.4,-1.899658874947939e-05,0.9016542903108405,0.8803084009303288,0.9121553678903125,0.894311979154381
6.498,19.508882678222918,0.39434483824963784,0.4,-1.767394017647095e-05,0.901650109709093,0.8803055893658636,0.9121533691309566,0.8943095517778
6.5,19.508270232523746,0.394342337234278,0.4,-1.6350744103119352e-05,0.9016459370013435,0.8803028122667147,0.9121514139352126,0.8943071663411802
6.502,19.507705429135054,0.3943405778087006,0.4,-1.502717403346482e-05,0.9016417723048302,0.8803000696443796,0.9121495022670568,0.89430482282622
6.504,19.50718827840373,0.3943395582475392,0.4,-1.3703403062896214e-05,0.9016376157352591,0.8802973615055842,0.9121476340846882,0.8943025212089731
6.506,19.50671878445291,0.3943392767344903,0.4,-1.2379603856888237e-05,0.9016334674067924,0.8802946878522954,0.9121458093405482,0.8943002614598669
6.508,19.50629694519783,0.39433973136279143,0.4,-1.105594862985395e-05,0.9016293274320353,0.8802920486817318,0.9121440279813433,0.8942980435437207
6.51,19.505922752362427,0.3943409201357116,0.4,-9.732609124106195e-06,0.9016251959220262,0.8802894439863789,0.9121422899480668,0.8942958674197666
6.512,19.505596191496743,0.3943428409670477,0.4,-8.409756588942254e-06,0.9016210729862241,0.8802868737540019,0.912140595176023,0.8942937330416695
6.514,19.505317241995026,0.39434549168163335,0.4,-7.0875617598447405e-06,0.9016169587324987,0.880284337967661,0.9121389435948515,0.8942916403575489
6.516,19.50508587711461,0.3943488700158598,0.4,-5.766194837807763e-06,0.90161285326712,0.8802818366057269,0.9121373351285519,0.8942895893100018
6.518,19.50490206399551,0.3943529736182018,0.4,-4.445825468781564e-06,0.9016087566947492,0.8802793696418971,0.9121357696955105,0.8942875798361251
6.52,19.50476576368079,0.39435780004975823,0.4,-3.1266227232497987e-06,0.9016046691184287,0.8802769370452138,0.9121342472085266,0.8942856118675411
6.522,19.504676931137652,0.39436334678479984,0.4,-1.8087550759318338e-06,0.9016005906395734,0.8802745387800809,0.9121327675748404,0.8942836853304214
6.524,19.50463551527922,0.39436961121132547,0.4,-4.923903856200312e-07,0.9015965213579631,0.8802721748062831,0.9121313306961617,0.8942818001455135
6.526,19.504641458987088,0.39437659063163233,0.4,8.223041248558017e-07,0.901592461371734,0.8802698450790057,0.9121299364686983,0.8942799562281667
6.528,19.504694699134582,0.3943842822628894,0.4,2.135161888522414e-06,0.9015884107773713,0.8802675495488547,0.9121285847831875,0.8942781534883605
6.53,19.50479516661072,0.39439268323772797,0.4,3.4460170140229895e-06,0.9015843696697025,0.8802652881618767,0.912127275524925,0.8942763918307317
6.532,19.504942786344877,0.39440179060483227,0.4,4.75470430523354e-06,0.901580338141891,0.880263060859583,0.9121260085737991,0.8942746711546056
6.534,19.505137477332184,0.394411601329547,0.4,6.061059280743224e-06,0.9015763162854297,0.8802608675789696,0.9121247838043209,0.8942729913540233
6.536,19.505379152659593,0.39442211229449003,0.4,7.364918193184713e-06,0.9015723041901356,0.8802587082525422,0.9121236010856586,0.8942713523177747
6.538,19.505667719532646,0.39443332030017514,0.4,8.666118048421786e-06,0.9015683019441446,0.8802565828083383,0.9121224602816709,0.8942697539294276
6.54,19.506003079302946,0.39444522206564253,0.4,9.964496624585327e-06,0.9015643096339067,0.8802544911699538,0.9121213612509419,0.8942681960673626
6.542,19.506385127496298,0.3944578142290998,0.4,1.1259892490964754e-05,0.9015603273441816,0.8802524332565663,0.912120303846817,0.8942666786048039
6.544,19.506813753841513,0.39447109334857017,0.4,1.2552145026741265e-05,0.9015563551580353,0.8802504089829634,0.9121192879174381,0.8942652014098543
6.546,19.507288842299914,0.394485055902549,0.4,1.3841094439570417e-05,0.9015523931568362,0.8802484182595667,0.9121183133057813,0.8942637643455287
6.548,19.507810271095487,0.3944996982906703,0.4,1.5126581784004985e-05,0.9015484414202523,0.8802464609924615,0.912117379849694,0.8942623672697904
6.55,19.508377912745708,0.3945150168343798,0.4,1.6408448979765397e-05,0.9015445000262485,0.880244537083423,0.9121164873819331,0.8942610100355857
6.552,19.508991634092993,0.39453100777761685,0.4,1.768653882984421e-05,0.9015405690510843,0.880242646429946,0.9121156357302043,0.8942596924908818
6.554,19.50965129633685,0.3945476672875058,0.4,1.896069503845226e-05,0.9015366485693126,0.8802407889252744,0.9121148247172017,0.8942584144787032
6.556,19.510356755066617,0.3945649914550517,0.4,2.0230762228797384e-05,0.9015327386537781,0.8802389644584301,0.9121140541606481,0.8942571758371706
6.558,19.511107860294878,0.3945829762958485,0.4,2.1496585960703318e-05,0.9015288393756159,0.8802371729142447,0.9121133238733354,0.8942559763995386
6.56,19.511904456491493,0.39460161775079083,0.4,2.2758012748055417e-05,0.9015249508042518,0.8802354141733899,0.9121126336631675,0.8942548159942357
6.562,19.51274638261825,0.39462091168679664,0.4,2.4014890076080417e-05,0.9015210730074013,0.8802336881124097,0.912111983333201,0.8942536944449042
6.564,19.51363347216415,0.3946408538975344,0.4,2.526706641845205e-05,0.9015172060510706,0.880231994603753,0.9121113726816895,0.8942526115704408
6.566,19.51456555318129,0.3946614401041607,0.4,2.6514391254229296e-05,0.9015133499995571,0.8802303335158057,0.9121108015021261,0.8942515671850382
