Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.568,19.515542448321362,0.39468266595606366,0.4,2.7756715084614796e-05,0.9015095049154501,0.8802287047129255,0.9121102695832879,0.8942505610982261
6.57,19.516563974872753,0.3947045270316112,0.4,2.8993889449540413e-05,0.9015056708596327,0.8802271080554757,0.9121097767092815,0.8942495931149156
6.572,19.517629944798223,0.3947270188389121,0.4,3.0225766944071923e-05,0.9015018478912834,0.880225543399859,0.9121093226595867,0.8942486630354402
6.574,19.5187401647732,0.39475013681657795,0.4,3.145220123463954e-05,0.9014980360678777,0.880224010598554,0.9121089072091035,0.8942477706556011
6.576,19.51989443622462,0.394773876334496,0.4,3.26730470750823e-05,0.901494235445192,0.8802225095001508,0.9121085301281989,0.8942469157667111
6.578,19.52109255537038,0.3947982326946071,0.4,3.388816032251305e-05,0.9014904460773054,0.8802210399493865,0.9121081911827527,0.8942460981556393
6.58,19.522334313259314,0.39482320113168967,0.4,3.5097397952996124e-05,0.9014866680166035,0.880219601787183,0.9121078901342059,0.8942453176048569
6.582,19.52361949581178,0.3948487768141511,0.4,3.630061807704498e-05,0.9014829013137812,0.8802181948506841,0.9121076267396089,0.8942445738924829
6.584,19.524947883860754,0.39487495484482665,0.4,3.7497679954927355e-05,0.9014791460178481,0.8802168189732935,0.9121074007516695,0.894243866792331
6.586,19.52631925319351,0.3949017302617814,0.4,3.868844401178495e-05,0.9014754021761314,0.8802154739847129,0.9121072119188026,0.8942431960739569
6.588,19.527733374593822,0.3949290980391219,0.4,3.987277185256039e-05,0.901471669834282,0.8802141597109813,0.9121070599851798,0.8942425615027052
6.59,19.529190013884694,0.39495705308781026,0.4,4.1050526276737685e-05,0.9014679490362777,0.8802128759745137,0.912106944690779,0.8942419628397582
6.592,19.530688931971632,0.39498559025648783,0.4,4.2221571292885206e-05,0.90146423982443,0.8802116225941417,0.9121068657714358,0.8942413998421845
6.594,19.53222988488644,0.3950147043323014,0.4,4.3385772133007345e-05,0.9014605422393889,0.8802103993851532,0.9121068229588941,0.8942408722629872
6.596,19.53381262383149,0.39504439004173697,0.4,4.454299526669796e-05,0.9014568563201495,0.8802092061593335,0.9121068159808572,0.8942403798511551
6.598,19.53543689522456,0.39507464205145876,0.4,4.569310841510235e-05,0.9014531821040574,0.8802080427250057,0.9121068445610409,0.8942399223517111
6.6,19.537102440744118,0.39510545496915295,0.4,4.6835980564676e-05,0.9014495196268161,0.8802069088870732,0.9121069084192249,0.8942394995057636
6.602,19.53880899737513,0.39513682334437733,0.4,4.797148198074747e-05,0.9014458689224929,0.8802058044470609,0.9121070072713062,0.8942391110505578
6.604,19.540556297455325,0.3951687416694156,0.4,4.9099484220877674e-05,0.9014422300235275,0.8802047292031578,0.9121071408293526,0.8942387567195259
6.606,19.542344068721963,0.39520120438013806,0.4,5.021986014802311e-05,0.9014386029607377,0.8802036829502602,0.9121073088016551,0.8942384362423396
6.608,19.544172034359075,0.39523420585686414,0.4,5.133248394349102e-05,0.9014349877633282,0.8802026654800137,0.9121075108927834,0.8942381493449623
6.61,19.546039913045128,0.3952677404252337,0.4,5.24372311196939e-05,0.9014313844588984,0.8802016765808577,0.9121077468036397,0.8942378957497018
6.612,19.547947419001186,0.39530180235708046,0.4,5.353397853269633e-05,0.90142779307345,0.8802007160380684,0.9121080162315128,0.8942376751752619
6.614,19.54989426203951,0.3953363858713103,0.4,5.462260439456069e-05,0.901424213631397,0.8801997836338041,0.9121083188701348,0.8942374873367978
6.616,19.55188014761257,0.39537148513478376,0.4,5.570298828548107e-05,0.9014206461555722,0.8801988791471483,0.912108654409735,0.8942373319459683
6.618,19.55390477686255,0.395407094263205,0.4,5.677501116571216e-05,0.9014170906672385,0.8801980023541556,0.9121090225370967,0.8942372087109902
6.62,19.555967846671198,0.395443207322011,0.4,5.7838555387286404e-05,0.9014135471860968,0.880197153027896,0.9121094229356133,0.8942371173366928
6.622,19.558069049710184,0.3954798183272699,0.4,5.889350470552605e-05,0.9014100157302952,0.880196330938501,0.9121098552853435,0.8942370575245718
6.624,19.56020807449178,0.3955169212465778,0.4,5.9939744290339596e-05,0.9014064963164404,0.8801955358532088,0.9121103192630698,0.8942370289728454
6.626,19.562384605420007,0.39555450999996317,0.4,6.097716073730962e-05,0.9014029889596055,0.8801947675364106,0.9121108145423548,0.8942370313765087
6.628,19.56459832284216,0.39559257846079426,0.4,6.200564207856513e-05,0.901399493673341,0.8801940257496961,0.912111340793597,0.8942370644273892
6.63,19.566848903100695,0.39563112045668825,0.4,6.30250777934453e-05,0.9013960104696865,0.8801933102519016,0.9121118976840914,0.8942371278142032
6.632,19.56913601858555,0.395670129770427,0.4,6.403535881894452e-05,0.9013925393591787,0.8801926207991546,0.9121124848780844,0.8942372212226115
6.634,19.571459337786774,0.3957096001408735,0.4,6.503637755994517e-05,0.9013890803508647,0.8801919571449225,0.9121131020368334,0.8942373443352755
6.636,19.573818525347566,0.39574952526389073,0.4,6.602802789923217e-05,0.9013856334523108,0.8801913190400589,0.9121137488186647,0.8942374968319138
6.638,19.576213242117653,0.3957898987932677,0.4,6.701020520729562e-05,0.9013821986696149,0.880190706232851,0.9121144248790319,0.8942376783893594
6.64,19.578643145207025,0.3958307143416449,0.4,6.798280635191207e-05,0.9013787760074171,0.8801901184690676,0.9121151298705743,0.8942378886816159
6.642,19.58110788804001,0.395871965481443,0.4,6.89457297075105e-05,0.9013753654689127,0.8801895554920066,0.9121158634431763,0.8942381273799159
6.644,19.58360712040966,0.39591364574579546,0.4,6.98988751643178e-05,0.9013719670558613,0.8801890170425429,0.9121166252440263,0.8942383941527763
6.646,19.586140488532504,0.39595574862948224,0.4,7.084214413728929e-05,0.9013685807686006,0.8801885028591763,0.9121174149176753,0.8942386886660579
6.648,19.588707635103578,0.39599826758986806,0.4,7.177543957481566e-05,0.9013652066060581,0.8801880126780801,0.9121182321060973,0.8942390105830224
6.65,19.5913081993518,0.39604119604784016,0.4,7.269866596721268e-05,0.9013618445657622,0.8801875462331498,0.912119076448748,0.894239359564389
6.652,19.593941817095608,0.3960845273887512,0.4,7.361172935498752e-05,0.9013584946438555,0.8801871032560511,0.9121199475826248,0.8942397352683947
6.654,19.596608120798926,0.3961282549633612,0.4,7.451453733688859e-05,0.9013551568351063,0.8801866834762678,0.9121208451423263,0.8942401373508501
6.656,19.599306739627398,0.39617237208878464,0.4,7.540699907772965e-05,0.901351831132922,0.880186286621153,0.9121217687601122,0.894240565465199
6.658,19.602037299504914,0.3962168720494357,0.4,7.628902531599458e-05,0.9013485175293615,0.8801859124159748,0.912122718065964,0.894241019262577
6.66,19.604799423170373,0.39626174809797937,0.4,7.716052837121757e-05,0.9013452160151468,0.8801855605839678,0.9121236926876443,0.8942414983918683
6.662,19.60759273023475,0.3963069934562804,0.4,7.80214221511448e-05,0.9013419265796779,0.8801852308463812,0.9121246922507568,0.8942420024997656
6.664,19.610416837238386,0.3963526013163561,0.4,7.887162215866896e-05,0.901338649211044,0.8801849229225273,0.9121257163788072,0.8942425312308284
6.666,19.613271357708555,0.3963985648413293,0.4,7.971104549854323e-05,0.9013353838960372,0.8801846365298318,0.912126764693263,0.8942430842275414
6.668,19.616155902217216,0.3964448771663823,0.4,8.05396108838693e-05,0.9013321306201654,0.880184371383882,0.9121278368136143,0.8942436611303733
6.67,19.61907007843905,0.39649153139971316,0.4,8.135723864236554e-05,0.9013288893676666,0.8801841271984764,0.9121289323574332,0.8942442615778354
6.672,19.6220134912097,0.3965385206234925,0.4,8.216385072240739e-05,0.9013256601215207,0.8801839036856748,0.9121300509404354,0.8942448852065407
6.674,19.62498574258419,0.3965858378948192,0.4,8.29593706988459e-05,0.9013224428634636,0.8801837005558462,0.9121311921765396,0.8942455316512617
6.676,19.627986431895618,0.39663347624668027,0.4,8.37437237785998e-05,0.901319237574001,0.8801835175177185,0.9121323556779287,0.8942462005449912
6.678,19.63101515581398,0.3966814286889083,0.4,8.45168368060268e-05,0.901316044232421,0.8801833542784286,0.9121335410551092,0.8942468915189982
6.68,19.63407150840522,0.3967296882091407,0.4,8.52786382680667e-05,0.9013128628168084,0.880183210543571,0.9121347479169731,0.8942476042028895
6.682,19.63715508119046,0.39677824777377907,0.4,8.602905829916209e-05,0.9013096933040581,0.8801830860172468,0.9121359758708559,0.894248338224666
6.684,19.640265463205377,0.39682710032894947,0.4,8.676802868595246e-05,0.9013065356698892,0.8801829804021137,0.9121372245226002,0.8942490932107837
6.686,19.643402241059782,0.39687623880146067,0.4,8.749548287174686e-05,0.9013033898888575,0.8801828933994346,0.912138493476612,0.8942498687862102
6.688,19.64656499899732,0.39692565609976505,0.4,8.821135596076886e-05,0.9013002559343705,0.8801828247091267,0.9121397823359247,0.8942506645744845
6.69,19.64975331895536,0.39697534511491783,0.4,8.891558472217843e-05,0.9012971337787007,0.8801827740298113,0.9121410907022566,0.8942514801977753
6.692,19.65296678062497,0.39702529872153536,0.4,8.9608107593868e-05,0.9012940233929996,0.8801827410588621,0.9121424181760722,0.8942523152769396
6.694,19.656204961511087,0.3970755097787558,0.4,9.028886468603684e-05,0.9012909247473107,0.8801827254924541,0.9121437643566416,0.8942531694315801
6.696,19.659467436992763,0.397125971131195,0.4,9.095779778453814e-05,0.9012878378105844,0.8801827270256134,0.9121451288421013,0.8942540422801051
6.698,19.662753780383547,0.39717667560990655,0.4,9.161485035400374e-05,0.9012847625506913,0.8801827453522645,0.9121465112295122,0.8942549334397849
6.7,19.666063562991976,0.39722761603333656,0.4,9.225996754074343e-05,0.9012816989344364,0.8801827801652801,0.9121479111149213,0.8942558425268115
6.702,19.66939635418217,0.39727878520828197,0.4,9.289309617542299e-05,0.9012786469275722,0.880182831156529,0.91214932809342,0.8942567691563547
6.704,19.6727517214345,0.39733017593084285,0.4,9.351418477551614e-05,0.9012756064948132,0.8801828980169254,0.9121507617592034,0.8942577129426217
6.706,19.676129230406378,0.39738178098737925,0.4,9.412318354753487e-05,0.9012725775998496,0.8801829804364759,0.9121522117056303,0.8942586734989131
6.708,19.679528444993064,0.39743359315546173,0.4,9.47200443890353e-05,0.9012695602053609,0.8801830781043285,0.9121536775252819,0.8942596504376816
6.71,19.682948927388612,0.397485605204823,0.4,9.53047208904034e-05,0.9012665542730303,0.8801831907088208,0.9121551588100206,0.8942606433705887
6.712,19.686390238146814,0.3975378098983097,0.4,9.587716833641598e-05,0.9012635597635573,0.880183317937527,0.9121566551510488,0.8942616519085621
6.714,19.689851936242242,0.39759019999282796,0.4,9.643734370758125e-05,0.9012605766366729,0.8801834594773065,0.9121581661389679,0.8942626756618521
6.716,19.693333579131295,0.3976427682402919,0.4,9.698520568125651e-05,0.9012576048511518,0.8801836150143503,0.9121596913638361,0.894263714240089
6.718,19.696834722813325,0.39769550738856796,0.4,9.752071463254706e-05,0.9012546443648276,0.8801837842342298,0.912161230415227,0.8942647672523395
6.72,19.70035492189175,0.39774841018241736,0.4,9.80438326349822e-05,0.9012516951346049,0.8801839668219429,0.912162782882287,0.8942658343071628
6.722,19.703893729635226,0.39780146936443805,0.4,9.855452346097253e-05,0.9012487571164743,0.8801841624619614,0.9121643483537947,0.8942669150126673
6.724,19.707450698038784,0.397854677676002,0.4,9.905275258204631e-05,0.9012458302655251,0.8801843708382773,0.912165926418216,0.8942680089765658
6.726,19.711025377885022,0.39790802785819185,0.4,9.953848716886892e-05,0.9012429145359586,0.8801845916344502,0.9121675166637634,0.8942691158062314
6.728,19.714617318805267,0.39796151265273716,0.4,0.0001000116960910417,0.9012400098811024,0.8801848245336525,0.9121691186784523,0.8942702351087535
6.73,19.71822606934072,0.39801512480294193,0.4,0.00010047234991668398,0.901237116253423,0.8801850692187169,0.9121707320501581,0.8942713664909925
6.732,19.7218511770036,0.3980688570546177,0.4,0.00010092042091179673,0.901234233604539,0.8801853253721811,0.9121723563666724,0.8942725095596346
6.734,19.725492188338258,0.39812270215700624,0.4,0.0001013558830394116,0.9012313618852357,0.8801855926763339,0.9121739912157598,0.8942736639212471
6.736,19.72914864898224,0.398176652863706,0.4,0.00010177871195852206,0.9012285010454764,0.8801858708132609,0.9121756361852134,0.8942748291823318
6.738,19.73282010372732,0.39823070193359045,0.4,0.00010218888502279995,0.9012256510344164,0.8801861594648897,0.9121772908629113,0.8942760049493805
6.74,19.73650609658049,0.3982848421317263,0.4,0.00010258638127909687,0.9012228118004167,0.880186458313034,0.9121789548368723,0.8942771908289282
6.742,19.740206170824887,0.3983390662302874,0.4,0.00010297118146573339,0.9012199832910552,0.8801867670394389,0.9121806276953087,0.8942783864276054
6.744,19.743919869080635,0.3983933670094667,0.4,0.00010334326801057329,0.9012171654531418,0.8801870853258259,0.9121823090266854,0.8942795913521943
6.746,19.747646733365645,0.39844773725838256,0.4,0.00010370262502888659,0.9012143582327287,0.8801874128539355,0.9121839984197705,0.8942808052096785
6.748,19.751386305156316,0.39850216977598374,0.4,0.00010404923832100032,0.9012115615751248,0.8801877493055728,0.9121856954636923,0.894282027607298
6.75,19.755138125448156,0.3985566573719502,0.4,0.0001043830953697401,0.9012087754249081,0.880188094362649,0.9121873997479917,0.8942832581526007
6.752,19.758901734816288,0.3986111928675886,0.4,0.00010470418533766056,0.9012059997259378,0.8801884477072272,0.9121891108626766,0.894284496453494
6.754,19.76267667347589,0.39866576909672763,0.4,0.0001050124990640675,0.9012032344213666,0.880188809021563,0.9121908283982754,0.8942857421182971
6.756,19.766462481342483,0.39872037890660483,0.4,0.00010530802906183229,0.9012004794536532,0.8801891779881491,0.9121925519458897,0.8942869947557927
6.758,19.770258698092125,0.398775015158754,0.4,0.00010559076951399858,0.901197734764575,0.8801895542897565,0.9121942810972465,0.8942882539752762
6.76,19.774064863221472,0.3988296707298841,0.4,0.00010586071627018415,0.9011950002952387,0.8801899376094761,0.9121960154447514,0.8942895193866085
6.762,19.777880516107714,0.3988843385127579,0.4,0.00010611786684277668,0.9011922759860946,0.8801903276307627,0.91219775458154,0.8942907906002652
6.764,19.781705196068344,0.3989390114170639,0.4,0.0001063622204029261,0.9011895617769466,0.8801907240374742,0.9121994981015298,0.8942920672273869
6.766,19.78553844242083,0.3989936823702845,0.4,0.00010659377777633334,0.9011868576069642,0.8801911265139134,0.9122012455994708,0.8942933488798279
6.768,19.78937979454206,0.39904834431855957,0.4,0.00010681254143883813,0.9011841634146954,0.8801915347448697,0.9122029966709978,0.8942946351702068
6.77,19.793228791927707,0.3991029902275458,0.4,0.00010701851551180512,0.9011814791380769,0.8801919484156578,0.912204750912679,0.8942959257119543
6.772,19.797084974251344,0.3991576130832714,0.4,0.00010721170575731059,0.9011788047144461,0.8801923672121599,0.9122065079220678,0.8942972201193617
6.774,19.800947881423447,0.3992122058929846,0.4,0.00010739211957313028,0.9011761400805526,0.8801927908208637,0.9122082672977511,0.89429851800763
6.776,19.804817053650165,0.39926676168599945,0.4,0.00010755976598753049,0.9011734851725696,0.8801932189289028,0.9122100286393997,0.894299818992916
6.778,19.808692031491947,0.3993212735145352,0.4,0.00010771465565386211,0.9011708399261035,0.8801936512240953,0.9122117915478165,0.8943011226923805
6.78,19.812572355921926,0.3993757344545505,0.4,0.00010785680084495997,0.9011682042762073,0.8801940873949837,0.9122135556249862,0.8943024287242354
6.782,19.81645756838411,0.3994301376065731,0.4,0.00010798621544734794,0.9011655781573897,0.8801945271308719,0.912215320474122,0.8943037367077896
6.784,19.82034721085139,0.3994844760965247,0.4,0.00010810291495525212,0.9011629615036263,0.8801949701218631,0.9122170856997138,0.8943050462634948
6.786,19.824240825883304,0.3995387430765387,0.4,0.00010820691646442185,0.9011603542483704,0.8801954160588994,0.912218850907576,0.8943063570129925
6.788,19.82813795668355,0.39959293172577426,0.4,0.0001082982386657612,0.9011577563245634,0.8801958646337971,0.9122206157048941,0.8943076685791581
6.79,19.832038147157313,0.3996470352512239,0.4,0.00010837690183877126,0.9011551676646453,0.8801963155392848,0.9122223797002712,0.8943089805861454
6.792,19.835940941968353,0.39970104688851593,0.4,0.00010844292784480528,0.9011525882005648,0.8801967684690394,0.9122241425037734,0.8943102926594323
6.794,19.839845886595796,0.39975495990271,0.4,0.0001084963401201376,0.901150017863789,0.8801972231177225,0.9122259037269763,0.8943116044258632
6.796,19.843752527390716,0.39980876758908956,0.4,0.0001085371636688477,0.9011474565853148,0.8801976791810165,0.9122276629830103,0.8943129155136945
6.798,19.84766041163245,0.39986246327394515,0.4,0.00010856542505552084,0.9011449042956776,0.8801981363556601,0.9122294198866047,0.8943142255526362
6.8,19.85156908758463,0.3999160403153534,0.4,0.00010858115239776708,0.9011423609249612,0.8801985943394826,0.9122311740541316,0.8943155341738942
6.802,19.85547810455097,0.39996949210395016,0.4,0.00010858437535855934,0.901139826402808,0.880199052831439,0.9122329251036513,0.8943168410102141
6.804,19.85938701293074,0.40002281206369733,0.4,0.00010857512513839254,0.9011373006584276,0.8801995115316451,0.9122346726549542,0.8943181456959224
6.806,19.863295364273995,0.40007599365264324,0.4,0.00010855343446726508,0.9011347836206075,0.8801999701414105,0.9122364163296046,0.8943194478669668
6.808,19.867202711336468,0.40012903036367475,0.4,0.00010851933759648408,0.9011322752177215,0.8802004283632724,0.9122381557509833,0.8943207471609584
6.81,19.871108608134204,0.4001819157252686,0.4,0.0001084728702902961,0.9011297753777389,0.8802008859010291,0.9122398905443287,0.8943220432172121
6.812,19.875012609997867,0.40023464330222924,0.4,0.00010841406981734456,0.9011272840282338,0.8802013424597717,0.9122416203367795,0.8943233356767852
6.814,19.878914273626734,0.4002872066964255,0.4,0.0001083429749419557,0.9011248010963936,0.8802017977459183,0.9122433447574154,0.8943246241825189
6.816,19.882813157142387,0.4003395995475173,0.4,0.00010825962591525423,0.901122326509029,0.8802022514672445,0.9122450634372975,0.8943259083790757
6.818,19.886708820142086,0.400391815533678,0.4,0.00010816406446611089,0.9011198601925808,0.8802027033329153,0.912246776009509,0.8943271879129789
6.82,19.890600823751782,0.40044384837230895,0.4,0.00010805633379192267,0.9011174020731302,0.8802031530535167,0.9122484821091944,0.8943284624326511
6.822,19.894488730678827,0.4004956918207464,0.4,0.00010793647854922823,0.9011149520764061,0.8802036003410862,0.9122501813735997,0.8943297315884505
6.824,19.898372105264333,0.4005473396769628,0.4,0.00010780454484415899,0.9011125101277944,0.8802040449091435,0.91225187344211,0.8943309950327102
6.826,19.902250513535172,0.40059878578026076,0.4,0.00010766058022272907,0.9011100761523445,0.8802044864727199,0.9122535579562886,0.8943322524197723
6.828,19.906123523255662,0.4006500240119591,0.4,0.00010750463366096394,0.9011076500747802,0.8802049247483889,0.9122552345599148,0.8943335034060274
6.83,19.909990703978817,0.40070104829607345,0.4,0.00010733675555487138,0.9011052318195049,0.8802053594542941,0.9122569028990208,0.8943347476499474
6.832,19.913851627097344,0.400751852599987,0.4,0.0001071569977102544,0.9011028213106106,0.8802057903101796,0.9122585626219293,0.8943359848121226
6.834,19.917705865894163,0.4008024309351181,0.4,0.0001069654133323696,0.9011004184718863,0.8802062170374166,0.9122602133792889,0.8943372145552966
6.836,19.921552995592624,0.4008527773575751,0.4,0.00010676205701543167,0.9010980232268251,0.8802066393590339,0.9122618548241117,0.8943384365444003
6.838,19.9253925934063,0.4009028859688089,0.4,0.00010654698473196656,0.9010956354986303,0.8802070569997421,0.9122634866118063,0.8943396504465849
6.84,19.929224238588443,0.40095275091625476,0.4,0.00010632025382201344,0.901093255210226,0.8802074696859646,0.9122651084002156,0.894340855931258
6.842,19.933047512480975,0.401002366393968,0.4,0.0001060819229821795,0.9010908822842618,0.8802078771458616,0.9122667198496485,0.8943420526701135
6.844,19.936861998563167,0.40105172664325156,0.4,0.00010583205225454761,0.9010885166431206,0.8802082791093576,0.912268320622916,0.8943432403371666
6.846,19.940667282499835,0.40110082595327623,0.4,0.00010557070301543986,0.9010861582089263,0.8802086753081677,0.9122699103853636,0.8943444186087843
6.848,19.94446295218921,0.40114965866169283,0.4,0.00010529793796403705,0.901083806903551,0.8802090654758224,0.9122714888049046,0.8943455871637175
6.85,19.948248597810316,0.4011982191552367,0.4,0.00010501382111085823,0.9010814626486201,0.8802094493476937,0.9122730555520525,0.8943467456831324
6.852,19.95202381187,0.4012465018703241,0.4,0.00010471841776610027,0.9010791253655218,0.8802098266610197,0.9122746102999534,0.8943478938506411
6.854,19.955788189249475,0.40129450129364314,0.4,0.00010441179452784094,0.9010767949754116,0.8802101971549281,0.9122761527244165,0.8943490313523307
6.856,19.9595413272505,0.40134221196273095,0.4,0.00010409401927010484,0.9010744713992203,0.880210560570462,0.9122776825039473,0.8943501578767944
6.858,19.963282825641084,0.4013896284665498,0.4,0.00010376516113079728,0.9010721545576599,0.8802109166506017,0.912279199319775,0.89435127311516
6.86,19.96701228670077,0.40143674544605057,0.4,0.00010342529049950543,0.90106984437123,0.8802112651402896,0.9122807028558854,0.8943523767611186
6.862,19.97072931526546,0.4014835575947289,0.4,0.00010307447900517047,0.9010675407602249,0.880211605786452,0.9122821927990491,0.894353468510953
6.864,19.974433518771832,0.4015300596591745,0.4,0.00010271279950363031,0.9010652436447391,0.8802119383380215,0.9122836688388504,0.8943545480635652
6.866,19.978124507301263,0.4015762464396122,0.4,0.00010234032606503786,0.9010629529446731,0.8802122625459597,0.9122851306677168,0.8943556151205037
6.868,19.981801893623334,0.4016221127904322,0.4,0.00010195713396115414,0.9010606685797411,0.8802125781632786,0.9122865779809461,0.8943566693859911
6.87,19.98546529323883,0.4016676536207147,0.4,0.00010156329965252034,0.9010583904694762,0.8802128849450619,0.9122880104767347,0.8943577105669496
6.872,19.989114324422324,0.4017128638947452,0.4,0.00010115890077550796,0.9010561185332356,0.8802131826484859,0.9122894278562043,0.894358738373027
6.874,19.992748608264275,0.401757738632522,0.4,0.0001007440161292525,0.9010538526902074,0.8802134710328402,0.9122908298234287,0.8943597525166219
6.876,19.996367768712638,0.4018022729102538,0.4,0.00010031872566246971,0.9010515928594164,0.880213749859547,0.9122922160854594,0.8943607527129097
6.878,19.999971432614014,0.4018464618608501,0.4,9.988311046015896e-05,0.9010493389597297,0.8802140188921825,0.9122935863523525,0.8943617386798656
6.88,20.00355922975432,0.4018903006744031,0.4,9.943725273019211e-05,0.901047090909862,0.8802142778964945,0.912294940337192,0.8943627101382895
6.882,20.007130792898963,0.40193378459865914,0.4,9.89812357897945e-05,0.9010448486283817,0.8802145266404222,0.9122962777561159,0.894363666811829
6.884,20.010685757832526,0.401976908939485,0.4,9.851514405191618e-05,0.9010426120337166,0.8802147648941152,0.9122975983283397,0.8943646084270032
6.886,20.014223763397993,0.4020196690613224,0.4,9.803906301149834e-05,0.9010403810441586,0.8802149924299508,0.9122989017761802,0.8943655347132242
6.888,20.017744451535417,0.40206206038763515,0.4,9.755307923163341e-05,0.90103815557787,0.8802152090225527,0.9123001878250784,0.8943664454028201
6.89,20.021247467320155,0.4021040784013468,0.4,9.705728032962535e-05,0.9010359355528884,0.8802154144488079,0.9123014562036225,0.894367340231056
6.892,20.02473245900054,0.4021457186452711,0.4,9.655175496294832e-05,0.9010337208871323,0.880215608487884,0.9123027066435705,0.8943682189361561
6.894,20.028199078035094,0.4021869767225319,0.4,9.603659281510892e-05,0.9010315114984062,0.8802157909212468,0.9123039388798705,0.8943690812593232
6.896,20.031646979129192,0.4022278482969757,0.4,9.551188458141013e-05,0.9010293073044057,0.880215961532674,0.9123051526506832,0.8943699269447596
6.898,20.035075820271246,0.40226832909357385,0.4,9.497772195462364e-05,0.9010271082227229,0.8802161201082747,0.9123063476974024,0.8943707557396869
6.9,20.038485262768344,0.40230841489881647,0.4,9.443419761056914e-05,0.901024914170852,0.8802162664365029,0.9123075237646744,0.8943715673943657
6.902,20.041874971281374,0.4023481015610987,0.4,9.388140519360529e-05,0.9010227250661934,0.8802164003081727,0.9123086806004191,0.8943723616621131
6.904,20.04524461385964,0.4023873849910962,0.4,9.331943930203064e-05,0.9010205408260593,0.8802165215164747,0.9123098179558483,0.8943731382993229
6.906,20.04859386197494,0.40242626116213265,0.4,9.274839547340159e-05,0.9010183613676792,0.8802166298569888,0.9123109355854846,0.8943738970654824
6.908,20.05192239055511,0.4024647261105372,0.4,9.216837016976546e-05,0.901016186608204,0.8802167251276996,0.91231203324718,0.8943746377231903
6.91,20.055229878017023,0.4025027759359945,0.4,9.157946076281371e-05,0.9010140164647117,0.8802168071290096,0.9123131107021336,0.8943753600381732
6.912,20.058516006299097,0.40254040680188546,0.4,9.098176551895368e-05,0.9010118508542123,0.8802168756637536,0.9123141677149091,0.8943760637793038
6.914,20.061780460893225,0.4025776149356164,0.4,9.037538358430565e-05,0.9010096896936517,0.8802169305372101,0.9123152040534511,0.894376748718615
6.916,20.06502293087615,0.40261439662894283,0.4,8.976041496962349e-05,0.901007532899918,0.880216971557116,0.9123162194891027,0.8943774146313168
6.918,20.068243108940358,0.4026507482382823,0.4,8.913696053514428e-05,0.901005380389846,0.8802169985336783,0.91231721379662,0.8943780612958118
6.92,20.07144069142435,0.4026866661850168,0.4,8.850512197536456e-05,0.9010032320802215,0.8802170112795855,0.9123181867541886,0.8943786884937092
6.922,20.074615378342425,0.40272214695578856,0.4,8.786500180375062e-05,0.9010010878877864,0.8802170096100207,0.9123191381434385,0.8943792960098396
6.924,20.077766873413886,0.4027571871027854,0.4,8.721670333738105e-05,0.9009989477292439,0.8802169933426718,0.9123200677494575,0.8943798836322693
6.926,20.080894884091666,0.40279178324401665,0.4,8.65603306815266e-05,0.9009968115212633,0.8802169622977435,0.9123209753608076,0.8943804511523135
6.928,20.083999121590452,0.40282593206358125,0.4,8.589598871416534e-05,0.9009946791804843,0.8802169162979677,0.9123218607695358,0.8943809983645489
6.93,20.08707930091422,0.4028596303119242,0.4,8.522378307044046e-05,0.9009925506235219,0.8802168551686136,0.9123227237711892,0.8943815250668273
6.932,20.090135140883195,0.40289287480608604,0.4,8.454382012705903e-05,0.9009904257669721,0.8802167787374984,0.9123235641648272,0.8943820310602875
6.934,20.093166364160282,0.4029256624299433,0.4,8.38562069866366e-05,0.9009883045274156,0.8802166868349967,0.9123243817530331,0.8943825161493664
6.936,20.096172697276916,0.40295799013443706,0.4,8.316105146198559e-05,0.9009861868214234,0.8802165792940498,0.9123251763419267,0.8943829801418114
6.938,20.099153870658338,0.4029898549377953,0.4,8.245846206035524e-05,0.9009840725655611,0.880216455950176,0.9123259477411755,0.8943834228486913
6.94,20.1021096186483,0.40302125392574417,0.4,8.174854796762096e-05,0.9009819616763939,0.8802163166414773,0.9123266957640045,0.8943838440844056
6.942,20.105039679533242,0.40305218425171063,0.4,8.10314190324282e-05,0.900979854070492,0.8802161612086497,0.912327420227208,0.8943842436666964
6.944,20.107943795565834,0.4030826431370159,0.4,8.030718575028869e-05,0.9009777496644343,0.8802159894949908,0.9123281209511592,0.8943846214166565
6.946,20.110821712987992,0.4031126278710597,0.4,7.957595924763722e-05,0.900975648374814,0.880215801346407,0.9123287977598183,0.8943849771587392
6.948,20.113673182053304,0.4031421358114946,0.4,7.883785126584596e-05,0.9009735501182444,0.8802155966114228,0.9123294504807443,0.8943853107207687
6.95,20.116497957048875,0.4031711643843917,0.4,7.809297414520241e-05,0.9009714548113615,0.8802153751411859,0.9123300789451007,0.8943856219339457
6.952,20.119295796316596,0.403199711084398,0.4,7.734144080884824e-05,0.900969362370831,0.8802151367894755,0.9123306829876655,0.8943859106328577
6.954,20.122066462273843,0.40322777347488203,0.4,7.65833647466871e-05,0.9009672727133521,0.8802148814127084,0.912331262446838,0.8943861766554856
6.956,20.12480972143359,0.4032553491880722,0.4,7.581885999925895e-05,0.9009651857556632,0.8802146088699462,0.9123318171646472,0.8943864198432119
6.958,20.127525344423937,0.40328243592518603,0.4,7.50480411415866e-05,0.9009631014145464,0.8802143190228997,0.9123323469867574,0.8943866400408265
6.96,20.130213106007066,0.4033090314565489,0.4,7.427102326699159e-05,0.9009610196068326,0.8802140117359363,0.912332851762475,0.8943868370965333
6.962,20.132872785097607,0.4033351336217045,0.4,7.348792197088786e-05,0.9009589402494068,0.880213686876085,0.9123333313447558,0.8943870108619574
6.964,20.13550416478041,0.4033607403295155,0.4,7.269885333455052e-05,0.9009568632592128,0.8802133443130404,0.9123337855902074,0.8943871611921489
6.966,20.13810703232776,0.4033858495582557,0.4,7.190393390886569e-05,0.9009547885532586,0.8802129839191692,0.912334214359098,0.8943872879455899
6.968,20.14068117921598,0.403410459355692,0.4,7.110328069805769e-05,0.9009527160486214,0.8802126055695139,0.9123346175153587,0.8943873909841983
6.97,20.143226401141465,0.4034345678391581,0.4,7.029701114340343e-05,0.9009506456624529,0.8802122091417974,0.9123349949265889,0.8943874701733328
6.972,20.145742498036114,0.40345817319561933,0.4,6.948524310692983e-05,0.9009485773119847,0.8802117945164266,0.9123353464640591,0.8943875253817968
6.974,20.148229274082183,0.40348127368172654,0.4,6.866809485510123e-05,0.9009465109145335,0.880211361576497,0.9123356720027159,0.8943875564818425
6.976,20.150686537726568,0.40350386762386264,0.4,6.784568504249278e-05,0.9009444463875057,0.8802109102077953,0.9123359714211834,0.8943875633491732
6.978,20.153114101694463,0.40352595341817926,0.4,6.701813269545932e-05,0.9009423836484034,0.8802104402988026,0.9123362446017668,0.8943875458629478
6.98,20.155511783002463,0.4035475295306242,0.4,6.618555719579607e-05,0.9009403226148301,0.8802099517406982,0.9123364914304541,0.8943875039057823
6.982,20.157879402971048,0.40356859449696125,0.4,6.534807826439771e-05,0.9009382632044959,0.8802094444273612,0.9123367117969184,0.8943874373637518
6.984,20.160216787236525,0.40358914692277725,0.4,6.450581594491205e-05,0.9009362053352221,0.8802089182553738,0.9123369055945191,0.894387346126394
6.986,20.162523765762327,0.403609185483485,0.4,6.365889058739752e-05,0.9009341489249483,0.8802083731240223,0.912337072720302,0.8943872300867083
6.988,20.16480017284976,0.403628708924313,0.4,6.280742283198126e-05,0.9009320938917363,0.8802078089353006,0.9123372130750016,0.8943870891411593
6.99,20.167045847148152,0.40364771606028926,0.4,6.195153359252371e-05,0.9009300401537776,0.8802072255939097,0.9123373265630393,0.8943869231896755
6.992,20.169260631664418,0.40366620577621404,0.4,6.109134404028633e-05,0.9009279876293975,0.8802066230072606,0.9123374130925247,0.8943867321356508
6.994,20.171444373772015,0.40368417702662346,0.4,6.0226975587611756e-05,0.9009259362370614,0.8802060010854749,0.9123374725752542,0.8943865158859449
6.996,20.173596925219346,0.4037016288357475,0.4,5.935854987161263e-05,0.9009238858953809,0.8802053597413855,0.9123375049267104,0.8943862743508817
6.998,20.175718142137555,0.40371856029745423,0.4,5.8486188737875476e-05,0.9009218365231193,0.8802046988905371,0.9123375100660596,0.8943860074442495
7.0,20.177807885047727,0.40373497057518876,0.4,5.761001422417601e-05,0.9009197880391973,0.8802040184511867,0.9123374879161521,0.8943857150833001
7.002,20.179866018867532,0.4037508589019021,0.4,5.673014854421516e-05,0.9009177403626994,0.8802033183443037,0.9123374384035176,0.8943853971887467
7.004,20.181892412917247,0.4037662245799719,0.4,5.5846714071372473e-05,0.9009156934128804,0.8802025984935694,0.9123373614583639,0.8943850536847624
7.006,20.183886940925223,0.4037810669811125,0.4,5.495983332248051e-05,0.9009136471091697,0.8802018588253768,0.9123372570145742,0.8943846844989788
7.008,20.18584948103276,0.40379538554627836,0.4,5.406962894162476e-05,0.9009116013711791,0.8802010992688298,0.912337125009703,0.8943842895624826
7.01,20.187779915798394,0.40380917978555864,0.4,5.317622368396442e-05,0.9009095561187089,0.8802003197557424,0.9123369653849723,0.8943838688098135
7.012,20.189678132201596,0.4038224492780614,0.4,5.227974039958489e-05,0.9009075112717528,0.8801995202206372,0.9123367780852684,0.8943834221789604
7.014,20.191544021645917,0.40383519367179066,0.4,5.1380302017376954e-05,0.9009054667505055,0.8801987006007442,0.9123365630591359,0.8943829496113588
7.016,20.19337747996152,0.40384741268351443,0.4,5.047803152894977e-05,0.9009034224753686,0.8801978608359993,0.9123363202587745,0.8943824510518862
7.018,20.19517840740715,0.40385910609862413,0.4,4.957305197257316e-05,0.900901378366957,0.8801970008690423,0.9123360496400329,0.8943819264488587
7.02,20.196946708671533,0.403870273770986,0.4,4.8665486417159246e-05,0.900899334346106,0.8801961206452144,0.9123357511624028,0.894381375754026
7.022,20.198682292874192,0.40388091562278283,0.4,4.775545794627898e-05,0.9008972903338767,0.8801952201125564,0.912335424789014,0.8943807989225669
7.024,20.200385073565673,0.4038910316443479,0.4,4.6843089642220484e-05,0.9008952462515629,0.8801942992218057,0.912335070486627,0.894380195913084
7.026,20.202054968727236,0.40390062189399184,0.4,4.5928504570084436e-05,0.9008932020206984,0.880193357926394,0.9123346882256264,0.8943795666875983
7.028,20.20369190076993,0.4039096864978187,0.4,4.5011825761926746e-05,0.900891157563064,0.8801923961824433,0.9123342779800153,0.8943789112115438
7.03,20.205295796533118,0.4039182256495348,0.4,4.409317620094399e-05,0.9008891128006927,0.8801914139487638,0.9123338397274054,0.8943782294537606
7.032,20.20686658728246,0.40392623961025087,0.4,4.317267880570842e-05,0.9008870676558779,0.8801904111868492,0.9123333734490116,0.8943775213864888
7.034,20.208404208707265,0.4039337287082725,0.4,4.225045641444778e-05,0.9008850220511794,0.8801893878608739,0.9123328791296421,0.894376786985363
7.036,20.209908600917355,0.4039406933388866,0.4,4.13266317693801e-05,0.9008829759094316,0.8801883439376886,0.9123323567576906,0.8943760262294033
7.038,20.2113797084393,0.4039471339641357,0.4,4.040132750109899e-05,0.9008809291537491,0.8801872793868165,0.9123318063251282,0.8943752391010087
7.04,20.212817480212134,0.40395305111258706,0.4,3.947466611301598e-05,0.9008788817075345,0.8801861941804484,0.9123312278274929,0.8943744255859504
7.042,20.21422186958248,0.40395844537909253,0.4,3.8546769965855295e-05,0.9008768334944859,0.880185088293438,0.9123306212638804,0.8943735856733622
7.044,20.21559283429916,0.4039633174245402,0.4,3.761776126221128e-05,0.9008747844386025,0.8801839617032974,0.9123299866369345,0.8943727193557329
7.046,20.216930336507207,0.40396766797559963,0.4,3.668776203116362e-05,0.9008727344641937,0.8801828143901925,0.9123293239528374,0.8943718266288985
7.048,20.218234342741354,0.40397149782445735,0.4,3.575689411295709e-05,0.900870683495886,0.8801816463369374,0.9123286332212982,0.894370907492032
7.05,20.21950482391894,0.4039748078285458,0.4,3.482527914374113e-05,0.9008686314586289,0.8801804575289875,0.9123279144555416,0.8943699619476346
7.052,20.22074175533232,0.4039775989102626,0.4,3.389303854037942e-05,0.9008665782777037,0.880179247954436,0.9123271676722986,0.8943689900015265
7.054,20.221945116640672,0.4039798720566869,0.4,3.2960293485324506e-05,0.9008645238787311,0.8801780176040072,0.9123263928917927,0.8943679916628372
7.056,20.223114891861297,0.4039816283192802,0.4,3.2027164911564185e-05,0.9008624681876776,0.8801767664710494,0.9123255901377298,0.8943669669439945
7.058,20.224251069360374,0.40398286881358825,0.4,3.1093773487634974e-05,0.9008604111308635,0.8801754945515297,0.9123247594372843,0.8943659158607148
7.06,20.225353641843164,0.40398359471892975,0.4,3.0160239602712507e-05,0.9008583526349708,0.8801742018440273,0.912323900821088,0.8943648384319927
7.062,20.22642260634368,0.40398380727807714,0.4,2.9226683351774263e-05,0.9008562926270512,0.8801728883497265,0.9123230143232167,0.894363734680089
7.064,20.227457964213844,0.40398350779693604,0.4,2.8293224520840896e-05,0.900854231034532,0.8801715540724093,0.9123220999811757,0.8943626046305199
7.066,20.228459721112095,0.4039826976442093,0.4,2.7359982572291725e-05,0.9008521677852261,0.8801701990184495,0.9123211578358891,0.894361448312046
7.068,20.22942788699147,0.4039813782510609,0.4,2.642707663026413e-05,0.9008501028073382,0.8801688231968036,0.9123201879316828,0.8943602657566588
7.07,20.23036247608717,0.4039795511107669,0.4,2.549462546613169e-05,0.900848036029473,0.8801674266190045,0.9123191903162724,0.8943590569995707
7.072,20.23126350690359,0.40397721777836315,0.4,2.4562747484068355e-05,0.9008459673806439,0.8801660092991539,0.9123181650407484,0.8943578220792012
7.074,20.232131002200866,0.40397437987028423,0.4,2.363156070669307e-05,0.900843896790279,0.8801645712539127,0.9123171121595601,0.8943565610371638
7.076,20.232964988980854,0.4039710390639955,0.4,2.2701182760804894e-05,0.9008418241882311,0.8801631125024943,0.9123160317305024,0.8943552739182539
7.078,20.23376549847264,0.40396719709761864,0.4,2.177173086320402e-05,0.9008397495047842,0.8801616330666561,0.9123149238146986,0.894353960770435
7.08,20.234532566117526,0.40396285576954905,0.4,2.084332180660469e-05,0.9008376726706624,0.8801601329706897,0.9123137884765861,0.8943526216448258
7.082,20.23526623155351,0.4039580169380685,0.4,1.991607194563544e-05,0.9008355936170374,0.8801586122414135,0.912312625783899,0.8943512565956853
7.084,20.235966538599254,0.40395268252094896,0.4,1.8990097182936336e-05,0.9008335122755365,0.8801570709081629,0.9123114358076533,0.8943498656803993
7.086,20.236633535237576,0.40394685449505036,0.4,1.8065512955348093e-05,0.9008314285782508,0.8801555090027812,0.9123102186221286,0.8943484489594659
7.088,20.237267273598434,0.40394053489591336,0.4,1.7142434220199845e-05,0.9008293424577442,0.88015392655961,0.9123089743048521,0.8943470064964806
7.09,20.23786780994141,0.4039337258173424,0.4,1.6220975441690044e-05,0.9008272538470598,0.8801523236154802,0.9123077029365811,0.8943455383581216
7.092,20.238435204637717,0.40392642941098456,0.4,1.5301250577370876e-05,0.900825162679729,0.8801507002097021,0.9123064046012863,0.8943440446141347
7.094,20.238969522151724,0.403918647885902,0.4,1.4383373064730361e-05,0.9008230688897803,0.8801490563840546,0.9123050793861318,0.8943425253373173
7.096,20.239470831021986,0.4039103835081367,0.4,1.346745580787933e-05,0.9008209724117459,0.8801473921827753,0.9123037273814594,0.8943409806035028
7.098,20.2399392038418,0.40390163860027006,0.4,1.255361116433756e-05,0.9008188731806718,0.8801457076525505,0.9123023486807682,0.8943394104915446
7.1,20.240374717239312,0.40389241554097605,0.4,1.1641950931928943e-05,0.9008167711321241,0.880144002842505,0.9123009433806973,0.8943378150833003
7.102,20.240777451857113,0.4038827167645669,0.4,1.0732586335780763e-05,0.9008146662021987,0.8801422778041901,0.9122995115810065,0.8943361944636145
7.104,20.241147492331393,0.403872544760536,0.4,9.825628015433035e-06,0.900812558327529,0.8801405325915728,0.9122980533845559,0.8943345487203015
7.106,20.241484927270633,0.40386190207309075,0.4,8.921186012053025e-06,0.9008104474452935,0.8801387672610258,0.9122965688972879,0.89433287794413
7.108,20.24178984923384,0.40385079130068263,0.4,8.01936975576444e-06,0.9008083334932255,0.8801369818713146,0.9122950582282059,0.8943311822288035
7.11,20.24206235470832,0.40383921509552956,0.4,7.120288053085994e-06,0.9008062164096199,0.8801351764835874,0.9122935214893556,0.8943294616709444
7.112,20.242302544086993,0.40382717616313385,0.4,6.224049074485877e-06,0.9008040961333423,0.8801333511613617,0.9122919587958034,0.8943277163700754
7.114,20.24251052164529,0.4038146772617937,0.4,5.330760342046584e-06,0.9008019726038368,0.8801315059705137,0.912290370265616,0.8943259464286014
7.116,20.24268639551758,0.40380172120210917,0.4,4.440528717249734e-06,0.9007998457611343,0.8801296409792652,0.9122887560198398,0.8943241519517914
7.118,20.242830277673168,0.4037883108464825,0.4,3.553460388875768e-06,0.9007977155458613,0.8801277562581721,0.9122871161824799,0.8943223330477597
7.12,20.242942283891875,0.40377444910861326,0.4,2.6696608610243516e-06,0.9007955818992471,0.8801258518801108,0.9122854508804772,0.8943204898274465
7.122,20.24302253373916,0.40376013895298823,0.4,1.7892349412506796e-06,0.9007934447631328,0.8801239279202666,0.9122837602436881,0.8943186224045998
7.124,20.243071150540846,0.40374538339436616,0.4,9.122867288265619e-07,0.9007913040799794,0.8801219844561196,0.9122820444048618,0.8943167308957556
7.126,20.243088261357403,0.40373018549725653,0.4,3.8919603121360786e-08,0.9007891597928752,0.8801200215674324,0.9122803034996184,0.8943148154202175
7.128,20.243073996957825,0.40371454837539295,0.4,-8.307637878914742e-07,0.9007870118455445,0.8801180393362367,0.9122785376664256,0.8943128761000381
7.13,20.2430284917931,0.40369847519120455,0.4,-1.696661539006884e-06,0.9007848601823567,0.8801160378468192,0.9122767470465765,0.8943109130599982
7.132,20.24295188396927,0.40368196915527754,0.4,-2.5586724990317096e-06,0.9007827047483323,0.8801140171857088,0.9122749317841667,0.8943089264275866
7.134,20.242844315220065,0.4036650335258159,0.4,-3.4166962819031737e-06,0.9007805454891524,0.8801119774416619,0.9122730920260704,0.8943069163329792
7.136,20.242705930879197,0.4036476716080953,0.4,-4.270633277677282e-06,0.9007783823511661,0.8801099187056477,0.9122712279219163,0.8943048829090179
7.138,20.24253687985219,0.4036298867539131,0.4,-5.12038466339209e-06,0.9007762152813995,0.8801078410708367,0.9122693396240656,0.894302826291191
7.14,20.24233731458786,0.40361168236103345,0.4,-5.965852413796927e-06,0.9007740442275621,0.8801057446325827,0.9122674272875865,0.8943007466176103
7.142,20.242107391049434,0.40359306187262745,0.4,-6.80693931195288e-06,0.9007718691380558,0.8801036294884107,0.9122654910702298,0.8942986440289905
7.144,20.24184726868523,0.40357402877671006,0.4,-7.643548959698562e-06,0.9007696899619821,0.8801014957380003,0.9122635311324049,0.8942965186686267
7.146,20.241557110399004,0.40355458660557125,0.4,-8.475585787986646e-06,0.9007675066491511,0.8800993434831722,0.9122615476371547,0.8942943706823727
7.148,20.24123708251993,0.40353473893520353,0.4,-9.302955067082232e-06,0.9007653191500873,0.8800971728278719,0.912259540750131,0.8942922002186193
7.15,20.240887354772184,0.40351448938472484,0.4,-1.012556291662834e-05,0.900763127416039,0.8800949838781548,0.9122575106395684,0.8942900074282708
7.152,20.240508100244206,0.40349384161579893,0.4,-1.0943316315573068e-05,0.9007609313989853,0.8800927767421697,0.9122554574762589,0.8942877924647229
7.154,20.24009949535757,0.4034727993320492,0.4,-1.1756123111963089e-05,0.9007587310516438,0.8800905515301449,0.9122533814335274,0.8942855554838399
7.156,20.239661719835535,0.40345136627847067,0.4,-1.2563892032595784e-05,0.9007565263274782,0.8800883083543699,0.9122512826872037,0.8942832966439314
7.158,20.23919495667124,0.40342954624083666,0.4,-1.3366532692534328e-05,0.9007543171807048,0.8800860473291813,0.9122491614155979,0.8942810161057283
7.16,20.238699392095548,0.40340734304510323,0.4,-1.4163955604481079e-05,0.900752103566302,0.880083768570945,0.9122470177994728,0.8942787140323606
7.162,20.23817521554457,0.4033847605568078,0.4,-1.4956072188013665e-05,0.9007498854400154,0.8800814721980398,0.9122448520220182,0.8942763905893316
7.164,20.237622619626848,0.4033618026804665,0.4,-1.5742794778676116e-05,0.9007476627583665,0.8800791583308418,0.9122426642688236,0.8942740459444963
7.166,20.237041800090225,0.4033384733589666,0.4,-1.6524036636929845e-05,0.900745435478659,0.8800768270917061,0.9122404547278504,0.8942716802680348
7.168,20.236432955788384,0.40331477657295567,0.4,-1.729971195695932e-05,0.9007432035589868,0.8800744786049509,0.912238223589406,0.8942692937324295
7.17,20.235796288647087,0.4032907163402284,0.4,-1.806973587533746e-05,0.9007409669582397,0.8800721129968386,0.9122359710461144,0.8942668865124392
7.172,20.235132003630085,0.4032662967151081,0.4,-1.883402447954278e-05,0.900738725636112,0.8800697303955608,0.9122336972928906,0.8942644587850757
7.174,20.234440308704734,0.4032415217878278,0.4,-1.9592494816333383e-05,0.9007364795531081,0.880067330931218,0.9122314025269106,0.8942620107295768
7.176,20.23372141480732,0.4032163956839053,0.4,-2.0345064899972863e-05,0.9007342286705492,0.8800649147358033,0.9122290869475843,0.8942595425273824
7.178,20.232975535808077,0.4031909225635182,0.4,-2.109165372031252e-05,0.900731972950581,0.8800624819431846,0.912226750756527,0.8942570543621092
7.18,20.232202888475925,0.4031651066208737,0.4,-2.1832181250723157e-05,0.9007297123561797,0.8800600326890853,0.912224394157531,0.8942545464195233
7.182,20.23140369244292,0.40313895208357714,0.4,-2.2566568455880556e-05,0.9007274468511576,0.8800575671110663,0.9122220173565356,0.8942520188875158
7.184,20.230578170168442,0.40311246321199695,0.4,-2.3294737299400275e-05,0.900725176400171,0.8800550853485086,0.9122196205616001,0.8942494719560767
7.186,20.229726546903073,0.4030856442986277,0.4,-2.401661075132656e-05,0.9007229009687254,0.8800525875425923,0.9122172039828724,0.8942469058172672
7.188,20.228849050652258,0.40305849966744883,0.4,-2.4732112795467925e-05,0.9007206205231821,0.8800500738362801,0.9122147678325616,0.8942443206651948
7.19,20.22794591213966,0.40303103367328463,0.4,-2.5441168436584202e-05,0.900718335030764,0.8800475443742969,0.9122123123249073,0.8942417166959855
7.192,20.227017364770298,0.4030032507011576,0.4,-2.6143703707420816e-05,0.9007160444595618,0.8800449993031098,0.9122098376761497,0.8942390941077571
7.194,20.226063644593395,0.4029751551656423,0.4,-2.683964567559455e-05,0.9007137487785397,0.8800424387709108,0.9122073441045008,0.8942364531005932
7.196,20.225084990265017,0.40294675151021625,0.4,-2.752892245032416e-05,0.9007114479575403,0.8800398629275951,0.9122048318301126,0.8942337938765136
7.198,20.224081643010454,0.40291804420660954,0.4,-2.8211463189010287e-05,0.9007091419672921,0.8800372719247428,0.9122023010750486,0.8942311166394495
7.2,20.223053846586357,0.4028890377541501,0.4,-2.888719810366084e-05,0.9007068307794127,0.8800346659155976,0.9121997520632517,0.8942284215952138
7.202,20.222001847242666,0.40285973667910996,0.4,-2.9556058467165523e-05,0.9007045143664161,0.8800320450550482,0.9121971850205147,0.8942257089514744
7.204,20.220925893684324,0.4028301455340482,0.4,-3.02179766194139e-05,0.900702192701716,0.8800294094996064,0.912194600174449,0.8942229789177255
7.206,20.219826237032724,0.4028002688971519,0.4,-3.087288597326092e-05,0.900699865759633,0.8800267594073877,0.9121919977544534,0.8942202317052604
7.208,20.21870313078701,0.4027701113715769,0.4,-3.1520721020335955e-05,0.9006975335153973,0.8800240949380904,0.9121893779916832,0.8942174675271416
7.21,20.217556830785117,0.40273967758478585,0.4,-3.2161417336700035e-05,0.9006951959451552,0.8800214162529744,0.9121867411190192,0.894214686598174
7.212,20.216387595164637,0.40270897218788454,0.4,-3.2794911588344765e-05,0.9006928530259735,0.8800187235148409,0.9121840873710355,0.8942118891348748
7.214,20.215195684323497,0.4026779998549582,0.4,-3.342114153653728e-05,0.9006905047358427,0.8800160168880107,0.9121814169839684,0.8942090753554452
7.216,20.21398136088041,0.40264676528240567,0.4,-3.40400460430079e-05,0.9006881510536828,0.8800132965383024,0.9121787301956841,0.8942062454797416
7.218,20.212744889635204,0.40261527318827217,0.4,-3.46515650749841e-05,0.9006857919593474,0.8800105626330128,0.9121760272456474,0.8942033997292457
7.22,20.211486537528888,0.4025835283115822,0.4,-3.525563971006561e-05,0.9006834274336273,0.880007815340893,0.9121733083748894,0.894200538327036
7.222,20.210206573603646,0.402551535411669,0.4,-3.585221214094429e-05,0.9006810574582542,0.8800050548321281,0.9121705738259747,0.8941976614977576
7.224,20.208905268962564,0.40251929926750807,0.4,-3.644122567996586e-05,0.9006786820159058,0.8800022812783146,0.9121678238429696,0.8941947694675927
