Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.226,20.207582896729278,0.40248682467704205,0.4,-3.702262476353698e-05,0.9006763010902077,0.8799994948524384,0.9121650586714096,0.8941918624642308
7.228,20.206239732007408,0.40245411645651286,0.4,-3.759635495637265e-05,0.9006739146657377,0.8799966957288526,0.9121622785582666,0.894188940716839
7.23,20.204876051839875,0.4024211794397887,0.4,-3.816236295558789e-05,0.9006715227280299,0.8799938840832552,0.9121594837519157,0.8941860044560314
7.232,20.203492135168066,0.40238801847769223,0.4,-3.872059659463053e-05,0.9006691252635763,0.8799910600926658,0.9121566745021032,0.8941830539138389
7.234,20.20208826279084,0.40235463843732594,0.4,-3.927100484705874e-05,0.9006667222598314,0.879988223935404,0.9121538510599125,0.8941800893236793
7.236,20.200664717323452,0.4023210442014002,0.4,-3.9813537830158725e-05,0.9006643137052133,0.8799853757910655,0.9121510136777319,0.8941771109203258
7.238,20.199221783156275,0.4022872406675605,0.4,-4.034814680840603e-05,0.9006618995891084,0.8799825158405,0.9121481626092207,0.8941741189398775
7.24,20.197759746413475,0.40225323274771174,0.4,-4.087478419676786e-05,0.900659479901872,0.8799796442657867,0.9121452981092761,0.8941711136197276
7.242,20.19627889491152,0.402219025367346,0.4,-4.139340356384993e-05,0.9006570546348316,0.8799767612502125,0.9121424204339994,0.8941680951985326
7.244,20.194779518117592,0.4021846234648686,0.4,-4.190395963488333e-05,0.9006546237802895,0.8799738669782473,0.9121395298406628,0.8941650639161819
7.246,20.193261907107903,0.40215003199092336,0.4,-4.240640829455509e-05,0.9006521873315236,0.8799709616355211,0.9121366265876752,0.8941620200137654
7.248,20.19172635452592,0.402115255907721,0.4,-4.2900706589679636e-05,0.9006497452827906,0.8799680454088006,0.912133710934549,0.8941589637335441
7.25,20.19017315454045,0.40208030018836305,0.4,-4.33868127317151e-05,0.900647297629326,0.8799651184859634,0.9121307831418651,0.8941558953189154
7.252,20.188602602803698,0.40204516981617217,0.4,-4.386468609911972e-05,0.9006448443673472,0.8799621810559766,0.9121278434712404,0.8941528150143855
7.254,20.187014996409207,0.40200986978401776,0.4,-4.4334287239552096e-05,0.9006423854940541,0.8799592333088707,0.9121248921852927,0.8941497230655349
7.256,20.185410633849717,0.4019744050936445,0.4,-4.4795577871914065e-05,0.90063992100763,0.8799562754357162,0.9121219295476058,0.8941466197189871
7.258,20.183789814974993,0.4019387807550006,0.4,-4.524852088823565e-05,0.9006374509072431,0.8799533076285992,0.9121189558226975,0.8941435052223781
7.26,20.18215284094953,0.4019030017855679,0.4,-4.569308035540497e-05,0.9006349751930466,0.8799503300805964,0.9121159712759829,0.8941403798243224
7.262,20.18050001421025,0.40186707320969234,0.4,-4.6129221516739174e-05,0.9006324938661798,0.8799473429857502,0.9121129761737408,0.8941372437743822
7.264,20.178831638424118,0.4018310000579134,0.4,-4.6556910793400477e-05,0.9006300069287685,0.8799443465390453,0.9121099707830802,0.8941340973230354
7.266,20.177148018445717,0.4017947873662974,0.4,-4.697611578565436e-05,0.9006275143839249,0.8799413409363822,0.912106955371904,0.894130940721642
7.268,20.17544946027478,0.401758440175771,0.4,-4.7386805273973835e-05,0.900625016235748,0.8799383263745534,0.9121039302088757,0.8941277742224133
7.27,20.17373627101368,0.40172196353145406,0.4,-4.778894921998582e-05,0.9006225124893229,0.8799353030512169,0.9121008955633837,0.8941245980783776
7.272,20.172008758824905,0.4016853624819958,0.4,-4.818251876726333e-05,0.9006200031507213,0.8799322711648727,0.9120978517055075,0.8941214125433502
7.274,20.17026723288849,0.40164864207891104,0.4,-4.856748624196128e-05,0.900617488227,0.8799292309148359,0.9120947989059822,0.8941182178718982
7.276,20.168512003359428,0.40161180737591945,0.4,-4.894382515329914e-05,0.9006149677262014,0.879926182501212,0.9120917374361641,0.8941150143193094
7.278,20.166743381325087,0.401574863428283,0.4,-4.931151019388739e-05,0.9006124416573513,0.8799231261248712,0.9120886675679951,0.8941118021415586
7.28,20.164961678762587,0.40153781529214916,0.4,-4.967051723990087e-05,0.900609910030458,0.8799200619874225,0.9120855895739688,0.8941085815952756
7.282,20.163167208496215,0.40150066802389245,0.4,-5.002082335109731e-05,0.9006073728565128,0.8799169902911885,0.9120825037270943,0.894105352937712
7.284,20.161360284154792,0.40146342667945834,0.4,-5.0362406770684075e-05,0.9006048301474857,0.8799139112391787,0.9120794103008623,0.8941021164267079
7.286,20.159541220129093,0.4014260963137115,0.4,-5.0695246925030405e-05,0.9006022819163262,0.8799108250350643,0.9120763095692094,0.8940988723206591
7.288,20.15771033152925,0.40138868197978117,0.4,-5.1019324423228124e-05,0.90059972817696,0.8799077318831516,0.9120732018064831,0.894095620878484
7.29,20.155867934142183,0.4013511887284132,0.4,-5.1334621056499305e-05,0.900597168944288,0.8799046319883567,0.9120700872874073,0.8940923623595912
7.292,20.15401434438907,0.40131362160732154,0.4,-5.1641119797453915e-05,0.9005946042341825,0.8799015255561774,0.912066966287046,0.8940890970238446
7.294,20.152149879282817,0.4012759856605423,0.4,-5.193880479919496e-05,0.9005920340634866,0.8798984127926696,0.9120638390807692,0.8940858251315323
7.296,20.150274856385586,0.4012382859277896,0.4,-5.222766139427384e-05,0.9005894584500109,0.8798952939044186,0.9120607059442176,0.8940825469433316
7.298,20.148389593766357,0.4012005274438153,0.4,-5.250767609349493e-05,0.9005868774125297,0.8798921690985138,0.9120575671532671,0.8940792627202767
7.3,20.146494409958528,0.4011627152377691,0.4,-5.277883658457202e-05,0.9005842909707801,0.8798890385825218,0.9120544229839941,0.8940759727237253
7.302,20.144589623917582,0.40112485433256206,0.4,-5.304113173063454e-05,0.9005816991454569,0.87988590256446,0.9120512737126398,0.8940726772153248
7.304,20.14267555497879,0.40108694974423253,0.4,-5.329455156858627e-05,0.9005791019582099,0.8798827612527694,0.9120481196155757,0.8940693764569794
7.306,20.140752522815006,0.40104900648131486,0.4,-5.3539087307315596e-05,0.9005764994316406,0.8798796148562893,0.9120449609692683,0.8940660707108165
7.308,20.138820847394477,0.40101102954421064,0.4,-5.3774731325759835e-05,0.900573891589299,0.8798764635842283,0.912041798050244,0.894062760239154
7.31,20.136880848938798,0.4009730239245619,0.4,-5.400147717082213e-05,0.9005712784556774,0.8798733076461392,0.9120386311350533,0.894059445304465
7.312,20.134932847880872,0.400934994604628,0.4,-5.421931955514299e-05,0.9005686600562094,0.879870147251892,0.9120354605002375,0.8940561261693472
7.314,20.132977164823007,0.4008969465566655,0.4,-5.442825435472646e-05,0.9005660364172631,0.879866982611646,0.912032286422292,0.894052803096487
7.316,20.13101412049507,0.40085888474231024,0.4,-5.462827860642245e-05,0.9005634075661378,0.8798638139358229,0.9120291091776316,0.8940494763486275
7.318,20.129044035712738,0.4008208141119628,0.4,-5.4819390505264814e-05,0.900560773531059,0.8798606414350809,0.9120259290425565,0.8940461461885345
7.32,20.12706723133587,0.40078273960417793,0.4,-5.5001589401666766e-05,0.9005581343411739,0.8798574653202873,0.9120227462932171,0.8940428128789637
7.322,20.12508402822696,0.400744666145055,0.4,-5.5174875798473725e-05,0.9005554900265456,0.8798542858024897,0.9120195612055779,0.8940394766826266
7.324,20.123094747209695,0.4007065986476339,0.4,-5.533925134787545e-05,0.9005528406181487,0.8798511030928914,0.9120163740553844,0.894036137862158
7.326,20.12109970902765,0.4006685420112927,0.4,-5.5494718848176576e-05,0.9005501861478629,0.8798479174028221,0.9120131851181272,0.8940327966800817
7.328,20.119099234303064,0.40063050112115073,0.4,-5.564128224042807e-05,0.9005475266484686,0.8798447289437124,0.9120099946690083,0.8940294533987784
7.33,20.117093643495807,0.4005924808474712,0.4,-5.577894660491878e-05,0.900544862153641,0.8798415379270654,0.9120068029829058,0.8940261082804514
7.332,20.115083256862388,0.40055448604507254,0.4,-5.5907718157529754e-05,0.9005421926979421,0.8798383445644299,0.9120036103343389,0.8940227615870934
7.334,20.113068394415166,0.40051652155273887,0.4,-5.6027604245950236e-05,0.9005395183168178,0.8798351490673735,0.9120004169974352,0.894019413580455
7.336,20.11104937588167,0.40047859219263665,0.4,-5.613861334575776e-05,0.9005368390465887,0.8798319516474543,0.9119972232458938,0.8940160645220089
7.338,20.109026520664067,0.40044070276973376,0.4,-5.624075505636197e-05,0.9005341549244458,0.8798287525161953,0.9119940293529538,0.8940127146729193
7.34,20.107000147798775,0.4004028580712232,0.4,-5.6334040096814364e-05,0.9005314659884422,0.8798255518850552,0.9119908355913575,0.8940093642940071
7.342,20.10497057591624,0.4003650628659503,0.4,-5.641848030148352e-05,0.9005287722774872,0.879822349965403,0.9119876422333182,0.8940060136457181
7.344,20.102938123200865,0.40032732190384424,0.4,-5.649408861559784e-05,0.9005260738313393,0.8798191469684897,0.9119844495504854,0.89400266298809
7.346,20.10090310735109,0.40028963991535205,0.4,-5.656087909065583e-05,0.9005233706905988,0.8798159431054209,0.9119812578139103,0.8939993125807182
7.348,20.09886584553967,0.40025202161087864,0.4,-5.661886687970576e-05,0.9005206628966997,0.8798127385871303,0.9119780672940132,0.8939959626827253
7.35,20.096826654374084,0.40021447168023033,0.4,-5.666806823249481e-05,0.9005179504919038,0.879809533624352,0.9119748782605491,0.8939926135527265
7.352,20.094785849857153,0.4001769947920612,0.4,-5.670850049048936e-05,0.9005152335192921,0.8798063284275939,0.9119716909825742,0.8939892654487984
7.354,20.09274374734785,0.4001395955933256,0.4,-5.674018208176689e-05,0.9005125120227566,0.8798031232071101,0.9119685057284127,0.8939859186284459
7.356,20.090700661522234,0.4001022787087343,0.4,-5.6763132515781075e-05,0.9005097860469932,0.8797999181728731,0.9119653227656226,0.8939825733485689
7.358,20.08865690633465,0.40006504874021326,0.4,-5.677737237800046e-05,0.9005070556374924,0.8797967135345479,0.9119621423609637,0.8939792298654319
7.36,20.086612794979075,0.4000279102663696,0.4,-5.67829233244221e-05,0.9005043208405329,0.8797935095014654,0.9119589647803641,0.8939758884346304
7.362,20.08456863985069,0.3999908678419609,0.4,-5.6779808075961274e-05,0.9005015817031711,0.879790306282593,0.9119557902888866,0.8939725493110595
7.364,20.082524752507638,0.3999539259973681,0.4,-5.676805041271817e-05,0.9004988382732332,0.8797871040865101,0.9119526191506967,0.8939692127488812
7.366,20.080481443633,0.399917089238074,0.4,-5.674767516812266e-05,0.9004960905993069,0.8797839031213797,0.9119494516290299,0.8939658790014932
7.368,20.078439022996985,0.39988036204414623,0.4,-5.6718708222958253e-05,0.9004933387307325,0.8797807035949231,0.9119462879861585,0.8939625483214969
7.37,20.07639779941933,0.3998437488697243,0.4,-5.6681176499266315e-05,0.9004905827175927,0.8797775057143912,0.9119431284833608,0.8939592209606664
7.372,20.07435808073193,0.39980725414251284,0.4,-5.66351079541317e-05,0.9004878226107051,0.8797743096865389,0.9119399733808865,0.8939558971699153
7.374,20.072320173741684,0.39977088226327717,0.4,-5.65805315733509e-05,0.9004850584616108,0.8797711157175986,0.9119368229379274,0.8939525771992672
7.376,20.070284384193595,0.399734637605347,0.4,-5.651747736498384e-05,0.900482290322567,0.879767924013253,0.9119336774125837,0.8939492612978239
7.378,20.068251016734067,0.3996985245141219,0.4,-5.6445976352790567e-05,0.9004795182465364,0.8797647347786093,0.9119305370618329,0.8939459497137338
7.38,20.066220374874455,0.39966254730658374,0.4,-5.636606056955367e-05,0.9004767422871769,0.8797615482181717,0.9119274021414987,0.8939426426941613
7.382,20.06419276095489,0.39962671027081237,0.4,-5.627776305028813e-05,0.9004739624988328,0.8797583645358164,0.9119242729062189,0.8939393404852565
7.384,20.062168476108294,0.39959101766550975,0.4,-5.6181117825339156e-05,0.900471178936524,0.879755183934764,0.911921149609415,0.8939360433321232
7.386,20.060147820224696,0.3995554737195234,0.4,-5.6076159913370025e-05,0.9004683916559362,0.8797520066175551,0.9119180325032614,0.8939327514787911
7.388,20.058131091915758,0.39952008263138217,0.4,-5.596292531424001e-05,0.900465600713411,0.8797488327860224,0.9119149218386539,0.8939294651681824
7.39,20.0561185884796,0.39948484856883076,0.4,-5.584145100177483e-05,0.9004628061659342,0.8797456626412655,0.9119118178651793,0.8939261846420834
7.392,20.054110605865866,0.39944977566837286,0.4,-5.571177491642985e-05,0.9004600080711272,0.8797424963836258,0.9119087208310864,0.8939229101411148
7.394,20.052107438641052,0.39941486803481946,0.4,-5.5573935957848014e-05,0.9004572064872345,0.879739334212659,0.9119056309832541,0.8939196419047005
7.396,20.05010937995411,0.39938012974084147,0.4,-5.542797397731315e-05,0.9004544014731143,0.8797361763271119,0.911902548567163,0.89391638017104
7.398,20.048116721502343,0.3993455648265283,0.4,-5.5273929770100216e-05,0.9004515930882272,0.8797330229248944,0.9118994738268645,0.8939131251770773
7.4,20.046129753497535,0.39931117729895127,0.4,-5.511184506772401e-05,0.9004487813926249,0.8797298742030559,0.9118964070049523,0.8939098771584725
7.402,20.044148764632414,0.3992769711317337,0.4,-5.4941762530087224e-05,0.9004459664469396,0.8797267303577595,0.9118933483425328,0.8939066363495725
7.404,20.042174042047346,0.39924295026462514,0.4,-5.4763725737528827e-05,0.9004431483123725,0.8797235915842564,0.9118902980791959,0.8939034029833826
7.406,20.040205871297367,0.3992091186030814,0.4,-5.4577779182775074e-05,0.9004403270506832,0.8797204580768616,0.9118872564529871,0.8939001772915375
7.408,20.038244536319468,0.3991754800178511,0.4,-5.438396826279353e-05,0.9004375027241776,0.8797173300289293,0.9118842237003779,0.8938969595042734
7.41,20.0362903194002,0.39914203834456785,0.4,-5.418233927055211e-05,0.9004346753956964,0.8797142076328267,0.9118812000562385,0.8938937498503989
7.412,20.03434350114357,0.39910879738334487,0.4,-5.397293938668355e-05,0.9004318451286046,0.8797110910799115,0.9118781857538089,0.8938905485572687
7.414,20.03240436043922,0.3990757608983807,0.4,-5.3755816671057666e-05,0.9004290119867783,0.8797079805605059,0.911875181024672,0.8938873558507539
7.416,20.030473174430934,0.3990429326175654,0.4,-5.353102005426203e-05,0.9004261760345945,0.8797048762638734,0.9118721860987258,0.893884171955216
7.418,20.02855021848547,0.39901031623209765,0.4,-5.32985993289931e-05,0.9004233373369184,0.8797017783781936,0.9118692012041556,0.893880997093479
7.42,20.026635766161643,0.39897791539610156,0.4,-5.305860514135796e-05,0.9004204959590916,0.8796986870905402,0.911866226567408,0.893877831486803
7.422,20.02473008917979,0.3989457337262555,0.4,-5.281108898208946e-05,0.9004176519669205,0.8796956025868549,0.9118632624131635,0.8938746753548562
7.424,20.022833457391506,0.3989137748014219,0.4,-5.255610317767518e-05,0.9004148054266639,0.8796925250519252,0.9118603089643101,0.8938715289156893
7.426,20.02094613874972,0.39888204216228673,0.4,-5.229370088140227e-05,0.9004119564050216,0.8796894546693619,0.9118573664419183,0.8938683923857097
7.428,20.01906839927911,0.3988505393110008,0.4,-5.202393606431831e-05,0.9004091049691212,0.8796863916215735,0.9118544350652128,0.8938652659796541
7.43,20.01720050304679,0.39881926971083176,0.4,-5.1746863506111344e-05,0.9004062511865065,0.8796833360897451,0.9118515150515493,0.8938621499105633
7.432,20.01534271213341,0.39878823678581804,0.4,-5.146253878590913e-05,0.9004033951251257,0.8796802882538148,0.911848606616388,0.8938590443897578
7.434,20.013495286604503,0.39875744392043055,0.4,-5.117101827299993e-05,0.9004005368533171,0.8796772482924513,0.9118457099732689,0.8938559496268103
7.436,20.01165848448224,0.3987268944592416,0.4,-5.087235911747479e-05,0.9003976764398001,0.8796742163830319,0.9118428253337874,0.8938528658295233
7.438,20.009832561717467,0.3986965917065971,0.4,-5.056661924079496e-05,0.9003948139536593,0.8796711927016191,0.9118399529075689,0.893849793203902
7.44,20.008017772162113,0.3986665389262965,0.4,-5.025385732628377e-05,0.9003919494643342,0.8796681774229392,0.9118370929022456,0.8938467319541319
7.442,20.006214367541947,0.39863673934127924,0.4,-4.9934132809546245e-05,0.9003890830416057,0.8796651707203614,0.9118342455234328,0.8938436822825531
7.444,20.004422597429652,0.39860719613331647,0.4,-4.9607505868815405e-05,0.9003862147555837,0.8796621727658742,0.9118314109747043,0.893840644389637
7.446,20.002642709218275,0.39857791244270885,0.4,-4.927403741522981e-05,0.9003833446766953,0.8796591837300664,0.9118285894575707,0.8938376184739637
7.448,20.000874948095017,0.39854889136799115,0.4,-4.893378908304114e-05,0.9003804728756704,0.8796562037821032,0.9118257811714551,0.893834604732197
7.45,19.999119557015376,0.3985201359656432,0.4,-4.858682321975541e-05,0.9003775994235305,0.8796532330897078,0.9118229863136715,0.8938316033590624
7.452,19.99737677667766,0.3984916492498062,0.4,-4.823320287620657e-05,0.9003747243915763,0.8796502718191395,0.9118202050794024,0.8938286145473247
7.454,19.995646845497813,0.39846343419200525,0.4,-4.787299179656722e-05,0.9003718478513734,0.8796473201351727,0.9118174376616768,0.8938256384877644
7.456,19.99392999958469,0.39843549372087894,0.4,-4.750625440829523e-05,0.9003689698747407,0.8796443782010779,0.9118146842513482,0.8938226753691574
7.458,19.992226472715583,0.398407830721916,0.4,-4.713305581201977e-05,0.9003660905337376,0.879641446178601,0.9118119450370745,0.8938197253782517
7.46,19.990536496312213,0.39838044803719547,0.4,-4.675346177136573e-05,0.9003632099006506,0.8796385242279429,0.9118092202052958,0.8938167886997463
7.462,19.98886029941703,0.39835334846513576,0.4,-4.636753870272095e-05,0.9003603280479812,0.8796356125077414,0.9118065099402146,0.8938138655162708
7.464,19.987198108669887,0.39832653476024854,0.4,-4.597535366494539e-05,0.9003574450484327,0.8796327111750508,0.9118038144237757,0.893810956008364
7.466,19.985550148285117,0.39830000963290024,0.4,-4.557697434902584e-05,0.9003545609748974,0.8796298203853234,0.9118011338356453,0.8938080603544528
7.468,19.98391664002896,0.39827377574907896,0.4,-4.517246906767432e-05,0.9003516759004444,0.8796269402923906,0.911798468353193,0.8938051787308338
7.47,19.982297803197348,0.3982478357301673,0.4,-4.476190674487601e-05,0.9003487898983057,0.8796240710484442,0.9117958181514715,0.8938023113116513
7.472,19.980693854594122,0.3982221921527233,0.4,-4.4345356905384495e-05,0.9003459030418642,0.8796212128040182,0.9117931834031976,0.8937994582688796
7.474,19.97910500850957,0.3981968475482658,0.4,-4.392288966416879e-05,0.9003430154046412,0.8796183657079713,0.9117905642787354,0.8937966197723032
7.476,19.977531476699365,0.39817180440306854,0.4,-4.349457571581001e-05,0.9003401270602821,0.8796155299074684,0.9117879609460755,0.8937937959894972
7.478,19.975973468363918,0.3981470651579567,0.4,-4.306048632385339e-05,0.9003372380825461,0.8796127055479636,0.9117853735708199,0.8937909870858097
7.48,19.974431190128062,0.3981226322081162,0.4,-4.2620693310113986e-05,0.9003343485452904,0.8796098927731832,0.9117828023161629,0.8937881932243439
7.482,19.972904846021162,0.3980985079029012,0.4,-4.2175269043939696e-05,0.9003314585224607,0.8796070917251088,0.9117802473428749,0.8937854145659395
7.484,19.97139463745759,0.39807469454565625,0.4,-4.172428643143035e-05,0.9003285680880759,0.8796043025439595,0.9117777088092852,0.8937826512691558
7.486,19.969900763217595,0.39805119439353864,0.4,-4.126781890461786e-05,0.9003256773162168,0.8796015253681775,0.9117751868712662,0.8937799034902538
7.488,19.96842341942857,0.39802800965735113,0.4,-4.080594041060624e-05,0.9003227862810129,0.8795987603344105,0.911772681682217,0.893777171383181
7.49,19.966962799546717,0.39800514250137864,0.4,-4.033872540067494e-05,0.9003198950566302,0.8795960075774967,0.9117701933930483,0.8937744550995533
7.492,19.96551909433907,0.39798259504323286,0.4,-3.986624881934427e-05,0.9003170037172581,0.879593267230449,0.9117677221521671,0.8937717547886401
7.494,19.96409249186594,0.39796036935370305,0.4,-3.9388586093408e-05,0.9003141123370972,0.87959053942444,0.9117652681054617,0.8937690705973483
7.496,19.96268317746377,0.39793846745661204,0.4,-3.890581312093169e-05,0.9003112209903472,0.8795878242887875,0.9117628313962876,0.8937664026702069
7.498,19.961291333728347,0.3979168913286813,0.4,-3.841800626022056e-05,0.900308329751193,0.8795851219509381,0.9117604121654528,0.8937637511493519
7.5,19.959917140498447,0.39789564289939905,0.4,-3.792524231875532e-05,0.9003054386937945,0.8795824325364561,0.9117580105512058,0.8937611161745129
7.502,19.958560774839853,0.3978747240508982,0.4,-3.742759854210136e-05,0.9003025478922719,0.8795797561690063,0.9117556266892198,0.8937584978829967
7.504,19.95722241102979,0.39785413661783864,0.4,-3.692515260278982e-05,0.9002996574206954,0.8795770929703426,0.9117532607125827,0.8937558964096756
7.506,19.955902220541756,0.39783388238729595,0.4,-3.6417982589173194e-05,0.9002967673530711,0.8795744430602929,0.9117509127517817,0.8937533118869729
7.508,19.954600372030747,0.3978139630986573,0.4,-3.5906166994257694e-05,0.9002938777633305,0.8795718065567474,0.9117485829346939,0.8937507444448501
7.51,19.953317031318896,0.3977943804435248,0.4,-3.538978470451111e-05,0.9002909887253173,0.8795691835756454,0.9117462713865726,0.8937481942107941
7.512,19.95205236138151,0.39777513606562237,0.4,-3.4868914988651624e-05,0.9002881003127758,0.8795665742309624,0.9117439782300374,0.8937456613098048
7.514,19.950806522333515,0.3977562315607117,0.4,-3.434363748641586e-05,0.9002852125993385,0.8795639786346988,0.9117417035850621,0.8937431458643836
7.516,19.949579671416288,0.3977376684765134,0.4,-3.38140321973102e-05,0.9002823256585145,0.8795613968968675,0.9117394475689654,0.8937406479945215
7.518,19.948371962984922,0.39771944831263534,0.4,-3.328017946934317e-05,0.900279439563678,0.8795588291254818,0.9117372102963991,0.8937381678176876
7.52,19.94718354849587,0.3977015725205058,0.4,-3.274215998774519e-05,0.9002765543880548,0.8795562754265462,0.9117349918793403,0.8937357054488185
7.522,19.94601457649503,0.3976840425033146,0.4,-3.220005476367326e-05,0.900273670204713,0.879553735904044,0.9117327924270812,0.8937332610003094
7.524,19.944865192606194,0.3976668596159614,0.4,-3.165394512290505e-05,0.90027078708655,0.8795512106599261,0.9117306120462193,0.8937308345820011
7.526,19.94373553951993,0.39765002516500625,0.4,-3.110391269452008e-05,0.9002679051062805,0.8795486997941033,0.9117284508406509,0.8937284263011733
7.528,19.942625756982874,0.3976335404086325,0.4,-3.05500393995741e-05,0.9002650243364265,0.8795462034044341,0.911726308911561,0.8937260362625337
7.53,19.941535981787414,0.3976174065566105,0.4,-2.9992407439764443e-05,0.9002621448493042,0.8795437215867165,0.9117241863574168,0.8937236645682094
7.532,19.940466347761802,0.39760162477027067,0.4,-2.9431099286090796e-05,0.9002592667170143,0.8795412544346773,0.91172208327396,0.893721311317739
7.534,19.939416985760648,0.39758619616248364,0.4,-2.8866197667508742e-05,0.9002563900114299,0.8795388020399654,0.9117199997541995,0.8937189766080638
7.536,19.938388023655857,0.39757112179764265,0.4,-2.8297785559582746e-05,0.9002535148041851,0.879536364492142,0.9117179358884059,0.8937166605335214
7.538,19.937379586327932,0.39755640269165693,0.4,-2.772594617313576e-05,0.900250641166665,0.8795339418786714,0.9117158917641042,0.8937143631858363
7.54,19.936391795657734,0.39754203981194924,0.4,-2.7150762942900313e-05,0.9002477691699942,0.8795315342849149,0.9117138674660691,0.8937120846541156
7.542,19.93542477051861,0.3975280340774581,0.4,-2.6572319516168253e-05,0.9002448988850252,0.8795291417941226,0.9117118630763189,0.8937098250248399
7.544,19.934478626768943,0.39751438635865033,0.4,-2.5990699741445465e-05,0.9002420303823299,0.8795267644874262,0.911709878674112,0.8937075843818603
7.546,19.933553477245127,0.39750109747753465,0.4,-2.54059876571097e-05,0.9002391637321863,0.8795244024438313,0.91170791433594,0.8937053628063893
7.548,19.932649431754918,0.39748816820768607,0.4,-2.4818267480075092e-05,0.9002362990045698,0.8795220557402129,0.9117059701355262,0.8937031603769985
7.55,19.931766597071228,0.3974755992742746,0.4,-2.4227623594461344e-05,0.9002334362691421,0.8795197244513064,0.9117040461438204,0.8937009771696115
7.552,19.93090507692629,0.397463391354099,0.4,-2.3634140540273915e-05,0.9002305755952412,0.8795174086497042,0.9117021424289957,0.8936988132575009
7.554,19.93006497200627,0.3974515450756283,0.4,-2.3037903002092666e-05,0.9002277170518712,0.8795151084058492,0.9117002590564469,0.8936966687112837
7.556,19.92924637994626,0.3974400610190498,0.4,-2.243899579777337e-05,0.9002248607076917,0.8795128237880291,0.911698396088786,0.8936945435989171
7.558,19.928449395325664,0.3974289397163201,0.4,-2.1837503867159308e-05,0.9002220066310085,0.8795105548623725,0.911696553585842,0.8936924379856961
7.56,19.92767410966404,0.3974181816512272,0.4,-2.1233512260809778e-05,0.9002191548897639,0.8795083016928444,0.9116947316046586,0.8936903519342504
7.562,19.926920611417287,0.39740778725945325,0.4,-2.0627106128742612e-05,0.900216305551526,0.8795060643412408,0.9116929301994926,0.8936882855045412
7.564,19.926188985974303,0.397397756928647,0.4,-2.0018370709195255e-05,0.9002134586834799,0.8795038428671864,0.9116911494218134,0.8936862387538598
7.566,19.925479315653966,0.39738809099850203,0.4,-1.940739131740165e-05,0.9002106143524182,0.8795016373281298,0.9116893893203025,0.8936842117368256
7.568,19.924791679702604,0.39737878976083807,0.4,-1.8794253334391594e-05,0.9002077726247316,0.8794994477793416,0.9116876499408536,0.893682204505385
7.57,19.92412615429181,0.3973698534596919,0.4,-1.8179042195809736e-05,0.9002049335663992,0.8794972742739111,0.9116859313265732,0.893680217108811
7.572,19.923482812516664,0.3973612822914115,0.4,-1.7561843380758582e-05,0.9002020972429798,0.8794951168627431,0.9116842335177805,0.8936782495937008
7.574,19.922861724394405,0.39735307640475787,0.4,-1.6942742400663028e-05,0.9001992637196035,0.8794929755945567,0.9116825565520091,0.893676302003978
7.576,19.922262956863424,0.39734523590101084,0.4,-1.632182478816277e-05,0.9001964330609614,0.8794908505158838,0.9116809004640092,0.8936743743808913
7.578,19.921686573782736,0.3973377608340833,0.4,-1.5699176086029723e-05,0.900193605331298,0.8794887416710665,0.9116792652857484,0.893672466763016
7.58,19.921132635931798,0.39733065121063776,0.4,-1.5074881836115357e-05,0.9001907805944029,0.8794866491022567,0.9116776510464148,0.8936705791862547
7.582,19.920601201010733,0.39732390699021264,0.4,-1.444902756832443e-05,0.9001879589136013,0.879484572849416,0.9116760577724199,0.8936687116838388
7.584,19.92009232364098,0.39731752808535054,0.4,-1.3821698789622287e-05,0.9001851403517458,0.8794825129503134,0.9116744854874007,0.8936668642863304
7.586,19.919606055366295,0.39731151436173595,0.4,-1.3192980973072652e-05,0.9001823249712096,0.8794804694405275,0.9116729342122247,0.8936650370216245
7.588,19.919142444654188,0.3973058656383332,0.4,-1.2562959546910454e-05,0.9001795128338765,0.8794784423534447,0.9116714039649928,0.8936632299149513
7.59,19.918701536897704,0.39730058168753773,0.4,-1.1931719883646397e-05,0.900176704001135,0.8794764317202617,0.9116698947610441,0.8936614429888802
7.592,19.918283374417665,0.3972956622353251,0.4,-1.1299347289210527e-05,0.9001738985338682,0.8794744375699842,0.9116684066129599,0.8936596762633215
7.594,19.917887996465232,0.3972911069614115,0.4,-1.0665926992131438e-05,0.9001710964924484,0.879472459929431,0.9116669395305702,0.8936579297555325
7.596,19.91751543922489,0.39728691549941597,0.4,-1.0031544132755546e-05,0.9001682979367283,0.8794704988232326,0.9116654935209578,0.8936562034801191
7.598,19.91716573581782,0.3972830874370296,0.4,-9.396283752503786e-06,0.9001655029260341,0.8794685542738354,0.9116640685884654,0.8936544974490427
7.6,19.91683891630566,0.39727962231619174,0.4,-8.760230783171943e-06,0.9001627115191582,0.8794666263015029,0.9116626647346998,0.8936528116716228
7.602,19.916535007694637,0.3972765196332685,0.4,-8.123470036271976e-06,0.900159923774352,0.8794647149243184,0.9116612819585415,0.8936511461545448
7.604,19.916254033940074,0.39727377883923787,0.4,-7.4860861924185496e-06,0.9001571397493194,0.879462820158188,0.911659920256149,0.893649500901863
7.606,19.915996015951325,0.3972713993398817,0.4,-6.848163790757811e-06,0.9001543595012094,0.8794609420168441,0.9116585796209679,0.8936478759150096
7.608,19.91576097159703,0.39726938049598154,0.4,-6.209787218445079e-06,0.9001515830866098,0.8794590805118486,0.9116572600437378,0.8936462711927984
7.61,19.915548915710783,0.39726772162351875,0.4,-5.57104070016816e-06,0.9001488105615412,0.8794572356525968,0.9116559615125008,0.893644686731433
7.612,19.915359860097173,0.39726642199388246,0.4,-4.932008287721246e-06,0.9001460419814493,0.8794554074463221,0.9116546840126101,0.8936431225245138
7.614,19.915193813538192,0.39726548083408064,0.4,-4.292773849625506e-06,0.9001432774012003,0.8794535958980997,0.9116534275267381,0.8936415785630453
7.616,19.915050781800012,0.39726489732695675,0.4,-3.653421060803779e-06,0.9001405168750735,0.8794518010108525,0.9116521920348863,0.8936400548354443
7.618,19.914930767640158,0.39726467061141213,0.4,-3.014033392305628e-06,0.9001377604567566,0.8794500227853554,0.9116509775143955,0.8936385513275477
7.62,19.91483377081502,0.3972647997826326,0.4,-2.3746941010875845e-06,0.9001350081993384,0.879448261220241,0.9116497839399541,0.8936370680226213
7.622,19.914759788087732,0.39726528389232096,0.4,-1.7354862198451538e-06,0.9001322601553051,0.8794465163120062,0.9116486112836104,0.8936356049013696
7.624,19.914708813236455,0.3972661219489329,0.4,-1.0964925469033033e-06,0.900129516376533,0.879444788055017,0.9116474595147809,0.8936341619419435
7.626,19.914680837062964,0.3972673129179205,0.4,-4.577956361621757e-07,0.9001267769142844,0.879443076441516,0.9116463286002636,0.8936327391199507
7.628,19.91467584740165,0.3972688557219777,0.4,1.8052221289744878e-07,0.900124041819202,0.8794413814616284,0.9116452185042482,0.8936313364084669
7.63,19.91469382912886,0.39727074924129213,0.4,8.183789651524577e-07,0.9001213111413037,0.8794397031033702,0.9116441291883279,0.8936299537780441
7.632,19.91473476417257,0.3972729923138024,0.4,1.4556928597123644e-06,0.9001185849299776,0.8794380413526532,0.9116430606115115,0.8936285911967227
7.634,19.914798631522455,0.39727558373545774,0.4,2.092382419734952e-06,0.9001158632339786,0.8794363961932958,0.9116420127302362,0.8936272486300423
7.636,19.914885407240284,0.3972785222604856,0.4,2.7283664621774594e-06,0.9001131461014212,0.879434767607029,0.9116409854983795,0.8936259260410528
7.638,19.914995064470663,0.39728180660166007,0.4,3.3635641074871005e-06,0.9001104335797777,0.8794331555735042,0.911639978867273,0.8936246233903262
7.64,19.915127573452143,0.3972854354305791,0.4,3.997894789224152e-06,0.900107725715873,0.8794315600703035,0.9116389927857159,0.8936233406359693
7.642,19.91528290152867,0.39728940737794216,0.4,4.631278263621041e-06,0.900105022555879,0.8794299810729471,0.9116380271999881,0.893622077733635
7.644,19.91546101316136,0.3972937210338365,0.4,5.263634619073038e-06,0.9001023241453131,0.879428418554903,0.9116370820538644,0.8936208346365355
7.646,19.915661869940628,0.39729837494802334,0.4,5.894884285563698e-06,0.9000996305290323,0.8794268724875968,0.9116361572886293,0.8936196112954561
7.648,19.915885430598667,0.39730336763023344,0.4,6.524948044019068e-06,0.9000969417512308,0.8794253428404203,0.9116352528430918,0.8936184076587677
7.65,19.91613165102223,0.39730869755046216,0.4,7.153747035593413e-06,0.9000942578554353,0.8794238295807427,0.9116343686535993,0.8936172236724399
7.652,19.916400484265782,0.3973143631392729,0.4,7.78120277088259e-06,0.9000915788845024,0.8794223326739199,0.9116335046540539,0.8936160592800567
7.654,19.91669188056495,0.39732036278810157,0.4,8.407237139068278e-06,0.9000889048806154,0.8794208520833061,0.9116326607759285,0.8936149144228297
7.656,19.917005787350323,0.3973266948495683,0.4,9.031772416986651e-06,0.9000862358852805,0.8794193877702633,0.9116318369482812,0.8936137890396126
7.658,19.91734214926157,0.39733335763779065,0.4,9.654731278124929e-06,0.9000835719393242,0.8794179396941733,0.9116310330977732,0.8936126830669167
7.66,19.917700908161887,0.39734034942870233,0.4,1.0276036801541404e-05,0.9000809130828901,0.8794165078124493,0.911630249148684,0.8936115964389256
7.662,19.918082003152733,0.39734766846037556,0.4,1.0895612480712725e-05,0.900078259355437,0.8794150920805465,0.9116294850229291,0.8936105290875114
7.664,19.91848537058894,0.3973553129333476,0.4,1.151338223230153e-05,0.9000756107957353,0.8794136924519748,0.9116287406400769,0.8936094809422497
7.666,19.91891094409408,0.3973632810109517,0.4,1.212927040484845e-05,0.9000729674418654,0.8794123088783105,0.911628015917366,0.8936084519304363
7.668,19.91935865457617,0.3973715708196508,0.4,1.2743201787383825e-05,0.9000703293312149,0.8794109413092095,0.9116273107697227,0.893607441977103
7.67,19.919828430243697,0.3973801804493752,0.4,1.3355101617962746e-05,0.9000676965004768,0.8794095896924187,0.9116266251097803,0.8936064510050354
7.672,19.920320196621926,0.3973891079538663,0.4,1.3964895592117386e-05,0.9000650689856464,0.8794082539737901,0.9116259588478951,0.8936054789347887
7.674,19.92083387656952,0.39739835135102014,0.4,1.4572509871229505e-05,0.9000624468220219,0.879406934097293,0.9116253118921668,0.893604525684705
7.676,19.921369390295464,0.39740790862323855,0.4,1.5177871090819572e-05,0.9000598300441995,0.8794056300050281,0.9116246841484568,0.8936035911709318
7.678,19.921926655376275,0.39741777771778114,0.4,1.5780906368755688e-05,0.9000572186860746,0.8794043416372413,0.9116240755204071,0.8936026753074391
7.68,19.922505586773518,0.3974279565471218,0.4,1.638154331337623e-05,0.9000546127808381,0.8794030689323364,0.9116234859094596,0.8936017780060368
7.682,19.923106096851615,0.3974384429893097,0.4,1.6979710031529467e-05,0.9000520123609764,0.8794018118268906,0.9116229152148762,0.8936008991763946
7.684,19.923728095395923,0.39744923488833245,0.4,1.757533513652647e-05,0.9000494174582703,0.8794005702556676,0.9116223633337573,0.8936000387260588
7.686,19.924371489631103,0.39746033005448184,0.4,1.8168347756010474e-05,0.9000468281037929,0.8793993441516339,0.9116218301610645,0.8935991965604726
7.688,19.9250361842398,0.3974717262647266,0.4,1.8758677539736798e-05,0.9000442443279092,0.8793981334459713,0.9116213155896377,0.8935983725829942
7.69,19.925722081381558,0.39748342126308334,0.4,1.934625466726669e-05,0.9000416661602756,0.879396938068094,0.9116208195102184,0.8935975666949166
7.692,19.926429080712033,0.39749541276099537,0.4,1.9931009855571165e-05,0.9000390936298387,0.8793957579456626,0.9116203418114692,0.8935967787954866
7.694,19.927157079402484,0.39750769843771183,0.4,2.051287436654856e-05,0.900036526764835,0.8793945930046,0.9116198823799947,0.8935960087819251
7.696,19.927905972159515,0.3975202759406714,0.4,2.1091780014449226e-05,0.9000339655927907,0.879393443169107,0.9116194411003635,0.8935952565494475
7.698,19.928675651245094,0.39753314288588754,0.4,2.1667659173211506e-05,0.9000314101405205,0.8793923083616781,0.9116190178551298,0.8935945219912825
7.7,19.92946600649684,0.39754629685833887,0.4,2.22404447837049e-05,0.9000288604341281,0.8793911885031179,0.9116186125248541,0.893593804998694
7.702,19.930276925348544,0.39755973541236034,0.4,2.281007036088369e-05,0.900026316499007,0.8793900835125571,0.9116182249881265,0.8935931054610017
7.704,19.93110829285099,0.3975734560720392,0.4,2.3376470000845495e-05,0.9000237783598383,0.8793889933074682,0.9116178551215874,0.8935924232656003
7.706,19.931959991692977,0.3975874563316122,0.4,2.3939578387797924e-05,0.9000212460405931,0.879387917803684,0.9116175027999516,0.8935917582979832
7.708,19.932831902222627,0.3976017336558665,0.4,2.4499330800930004e-05,0.9000187195645313,0.8793868569154125,0.9116171678960289,0.8935911104417616
7.71,19.933723902468927,0.3976162854805433,0.4,2.505566312119122e-05,0.9000161989542028,0.8793858105552558,0.911616850280749,0.893590479578688
7.712,19.9346358681635,0.39763110921274375,0.4,2.5608511837973243e-05,0.900013684231448,0.8793847786342254,0.9116165498231829,0.8935898655886757
7.714,19.93556767276265,0.39764620223133684,0.4,2.6157814055697008e-05,0.900011175417398,0.879383761061761,0.9116162663905669,0.8935892683498228
7.716,19.936519187469607,0.3976615618873727,0.4,2.6703507500302126e-05,0.9000086725324756,0.8793827577457475,0.9116159998483249,0.8935886877384328
7.718,19.937490281257013,0.3976771855044936,0.4,2.7245530525641732e-05,0.9000061755963963,0.8793817685925328,0.9116157500600935,0.8935881236290382
7.72,19.938480820889644,0.3976930703793523,0.4,2.7783822119777354e-05,0.9000036846281692,0.8793807935069461,0.9116155168877451,0.8935875758944217
7.722,19.93949067094736,0.39770921378202884,0.4,2.83183219111771e-05,0.9000011996460975,0.8793798323923148,0.9116153001914108,0.8935870444056399
7.724,19.940519693848266,0.3977256129564525,0.4,2.8848970174813986e-05,0.8999987206677807,0.8793788851504843,0.9116150998295058,0.8935865290320455
7.726,19.94156774987209,0.39774226512082445,0.4,2.9375707838167165e-05,0.8999962477101158,0.8793779516818353,0.9116149156587532,0.893586029641311
7.728,19.94263469718378,0.39775916746804274,0.4,2.9898476487121465e-05,0.8999937807892978,0.879377031885303,0.9116147475342082,0.8935855460994507
7.73,19.943720391857326,0.39777631716612993,0.4,3.0417218371768026e-05,0.8999913199208215,0.879376125658395,0.9116145953092829,0.8935850782708453
7.732,19.944824687899747,0.39779371135866204,0.4,3.093187641210302e-05,0.8999888651194836,0.8793752328972102,0.9116144588357706,0.8935846260182648
7.734,19.945947437275333,0.39781134716520083,0.4,3.1442394203627404e-05,0.8999864163993841,0.8793743534964591,0.9116143379638713,0.8935841892028918
7.736,19.947088489930056,0.39782922168172546,0.4,3.1948716022843095e-05,0.8999839737739286,0.8793734873494813,0.9116142325422162,0.8935837676843462
7.738,19.948247693816178,0.3978473319810702,0.4,3.245078683264837e-05,0.899981537255829,0.8793726343482653,0.911614142417893,0.893583361320708
7.74,19.949424894917055,0.3978656751133587,0.4,3.294855228762954e-05,0.8999791068571065,0.8793717943834679,0.9116140674364708,0.8935829699685427
7.742,19.950619937272148,0.3978842481064455,0.4,3.344195873925202e-05,0.8999766825890937,0.8793709673444343,0.9116140074420266,0.8935825934829242
7.744,19.95183266300218,0.3979030479663546,0.4,3.3930953240946114e-05,0.899974264462436,0.8793701531192161,0.9116139622771695,0.8935822317174599
7.746,19.953062912334513,0.3979220716777221,0.4,3.441548355309036e-05,0.8999718524870949,0.8793693515945927,0.911613931783067,0.8935818845243151
7.748,19.95431052362868,0.39794131620423984,0.4,3.4895498147889635e-05,0.8999694466723495,0.8793685626560901,0.9116139157994712,0.8935815517542373
7.75,19.9555753334021,0.39796077848910155,0.4,3.5370946214151365e-05,0.8999670470267994,0.8793677861880014,0.9116139141647431,0.8935812332565811
7.752,19.956857176355953,0.3979804554554488,0.4,3.58417776619546e-05,0.899964653558367,0.8793670220734066,0.9116139267158812,0.8935809288793334
7.754,19.95815588540124,0.3980003440068189,0.4,3.6307943127215305e-05,0.8999622662743003,0.8793662701941922,0.9116139532885443,0.8935806384691369
7.756,19.959471291684984,0.39802044102759443,0.4,3.6769393976146574e-05,0.8999598851811761,0.8793655304310731,0.9116139937170812,0.8935803618713174
7.758,19.9608032246166,0.39804074338345496,0.4,3.722608230961192e-05,0.8999575102849012,0.879364802663611,0.9116140478345539,0.8935800989299066
7.76,19.962151511894426,0.3980612479218275,0.4,3.767796096737503e-05,0.8999551415907168,0.8793640867702356,0.9116141154727659,0.8935798494876687
7.762,19.963515979532392,0.39808195147234043,0.4,3.8124983532241174e-05,0.8999527791032012,0.8793633826282657,0.9116141964622883,0.8935796133861255
7.764,19.964896451886844,0.3981028508472777,0.4,3.856710433409355e-05,0.8999504228262718,0.8793626901139291,0.9116142906324853,0.8935793904655814
7.766,19.966292751683508,0.3981239428420339,0.4,3.900427845382175e-05,0.8999480727631896,0.8793620091023832,0.9116143978115424,0.8935791805651492
7.768,19.967704700044607,0.3981452242355704,0.4,3.9436461727145565e-05,0.8999457289165613,0.8793613394677363,0.9116145178264924,0.893578983522776
7.77,19.96913211651608,0.39816669179087266,0.4,3.986361074832946e-05,0.8999433912883437,0.879360681083068,0.9116146505032416,0.8935787991752677
7.772,19.970574819094974,0.39818834225540733,0.4,4.02856828737912e-05,0.8999410598798449,0.8793600338204499,0.9116147956665974,0.8935786273583158
7.774,19.97203262425694,0.39821017236158274,0.4,4.0702636225602e-05,0.89993873469173,0.8793593975509674,0.911614953140295,0.8935784679065227
7.776,19.973505346983856,0.3982321788272068,0.4,4.111442969488051e-05,0.8999364157240233,0.8793587721447397,0.9116151227470239,0.8935783206534275
7.778,19.97499280079157,0.39825435835594747,0.4,4.152102294507786e-05,0.8999341029761121,0.8793581574709415,0.9116153043084558,0.893578185431532
7.78,19.976494797757763,0.3982767076377938,0.4,4.1922376415155314e-05,0.8999317964467497,0.8793575533978236,0.9116154976452711,0.8935780620723263
7.782,19.97801114854993,0.3982992233495176,0.4,4.2318451322653184e-05,0.8999294961340605,0.879356959792735,0.9116157025771854,0.8935779504063154
7.784,19.97954166245345,0.39832190215513436,0.4,4.270920966665328e-05,0.8999272020355418,0.8793563765221426,0.9116159189229778,0.8935778502630447
7.786,19.981086147399783,0.39834474070636566,0.4,4.309461423063143e-05,0.8999249141480693,0.8793558034516544,0.9116161465005175,0.8935777614711262
7.788,19.982644409994755,0.39836773564310274,0.4,4.347462858520275e-05,0.8999226324678993,0.8793552404460384,0.9116163851267902,0.8935776838582642
7.79,19.984216255546936,0.3983908835938678,0.4,4.384921709075739e-05,0.899920356990674,0.8793546873692464,0.9116166346179275,0.8935776172512826
7.792,19.98580148809614,0.3984141811762786,0.4,4.421834489998976e-05,0.8999180877114245,0.8793541440844334,0.9116168947892315,0.8935775614761494
7.794,19.987399910441958,0.3984376249975109,0.4,4.458197796031744e-05,0.8999158246245748,0.8793536104539798,0.9116171654552037,0.8935775163580038
7.796,19.989011324172434,0.39846121165476184,0.4,4.4940083016192675e-05,0.8999135677239466,0.8793530863395131,0.9116174464295721,0.893577481721183
7.798,19.990635529692792,0.3984849377357145,0.4,4.529262761130438e-05,0.8999113170027626,0.8793525716019284,0.9116177375253179,0.8935774573892469
7.8,19.992272326254255,0.3985087998190001,0.4,4.5639580090673286e-05,0.8999090724536506,0.8793520661014108,0.9116180385547035,0.8935774431850052
7.802,19.993921511982908,0.39853279447466283,0.4,4.598090960263689e-05,0.8999068340686482,0.8793515696974561,0.9116183493292989,0.8935774389305436
7.804,19.99558288390867,0.3985569182646217,0.4,4.6316586100726906e-05,0.899904601839207,0.8793510822488926,0.9116186696600099,0.8935774444472503
7.806,19.99725623799431,0.39858116774313557,0.4,4.664658034543756e-05,0.8999023757561958,0.8793506036139024,0.9116189993571049,0.8935774595558408
7.808,19.99894136916452,0.3986055394572647,0.4,4.697086390588685e-05,0.8999001558099063,0.8793501336500428,0.911619338230242,0.8935774840763859
7.81,20.000638071335064,0.3986300299473338,0.4,4.728940916136803e-05,0.8998979419900567,0.8793496722142682,0.9116196860884968,0.8935775178283367
7.812,20.00234613744196,0.39865463574739446,0.4,4.760218930279375e-05,0.8998957342857962,0.8793492191629512,0.9116200427403895,0.8935775606305517
7.814,20.00406535947073,0.3986793533856877,0.4,4.790917833403153e-05,0.8998935326857093,0.8793487743519032,0.9116204079939112,0.8935776123013216
7.816,20.005795528485685,0.3987041793851044,0.4,4.821035107313208e-05,0.8998913371778207,0.8793483376363982,0.9116207816565525,0.8935776726583972
7.818,20.00753643465927,0.3987291102636475,0.4,4.850568315344884e-05,0.8998891477495985,0.8793479088711907,0.9116211635353291,0.8935777415190133
7.82,20.00928786730141,0.3987541425348912,0.4,4.879515102465038e-05,0.8998869643879612,0.8793474879105412,0.9116215534368111,0.8935778186999175
7.822,20.01104961488892,0.39877927270844155,0.4,4.907873195362442e-05,0.8998847870792797,0.8793470746082336,0.9116219511671475,0.8935779040173937
7.824,20.012821465094962,0.3988044972903958,0.4,4.935640402527586e-05,0.8998826158093829,0.8793466688175993,0.9116223565320951,0.8935779972872897
7.826,20.014603204818474,0.39882981278379903,0.4,4.962814614321594e-05,0.8998804505635626,0.8793462703915371,0.9116227693370449,0.8935780983250426
7.828,20.01639462021368,0.39885521568910465,0.4,4.989393803034556e-05,0.8998782913265782,0.8793458791825352,0.9116231893870484,0.8935782069457047
7.83,20.01819549671958,0.3988807025046283,0.4,5.0153760229330685e-05,0.8998761380826604,0.8793454950426922,0.9116236164868461,0.8935783229639696
7.832,20.02000561908947,0.39890626972700527,0.4,5.040759410297239e-05,0.8998739908155172,0.8793451178237383,0.9116240504408927,0.8935784461941978
7.834,20.021824771420473,0.39893191385164395,0.4,5.0655421834469314e-05,0.8998718495083371,0.8793447473770558,0.9116244910533844,0.8935785764504425
7.836,20.023652737183074,0.398957631373182,0.4,5.089722642757472e-05,0.8998697141437959,0.8793443835537017,0.9116249381282858,0.8935787135464754
7.838,20.02548929925067,0.39898341878593635,0.4,5.113299170664682e-05,0.8998675847040593,0.8793440262044276,0.911625391469357,0.8935788572958128
7.84,20.0273342399291,0.39900927258435637,0.4,5.13627023165947e-05,0.8998654611707891,0.879343675179701,0.9116258508801788,0.8935790075117399
7.842,20.029187340986198,0.3990351892634736,0.4,5.158634372271775e-05,0.899863343525148,0.8793433303297263,0.9116263161641806,0.8935791640073376
7.844,20.0310483836813,0.39906116531935204,0.4,5.180390221044057e-05,0.8998612317478031,0.8793429915044658,0.9116267871246658,0.8935793265955074
7.846,20.032917148794773,0.39908719724953456,0.4,5.201536488494268e-05,0.8998591258189323,0.8793426585536603,0.9116272635648388,0.8935794950889966
7.848,20.03479341665753,0.3991132815534897,0.4,5.2220719670684636e-05,0.8998570257182288,0.8793423313268506,0.9116277452878312,0.8935796693004241
7.85,20.036676967180494,0.3991394147330577,0.4,5.2419955310829135e-05,0.8998549314249049,0.8793420096733967,0.911628232096727,0.8935798490423049
7.852,20.038567579884077,0.39916559329289303,0.4,5.2613061366558894e-05,0.8998528429176986,0.8793416934425006,0.9116287237945906,0.8935800341270761
7.854,20.040465033927596,0.3991918137409069,0.4,5.28000282162906e-05,0.8998507601748772,0.8793413824832248,0.9116292201844904,0.8935802243671209
7.856,20.042369108138697,0.3992180725887085,0.4,5.298084705478667e-05,0.8998486831742425,0.8793410766445143,0.9116297210695269,0.8935804195747947
7.858,20.044279581042712,0.39924436635204275,0.4,5.3155509892163534e-05,0.8998466118931364,0.8793407757752167,0.9116302262528568,0.8935806195624486
7.86,20.046196230892,0.3992706915512289,0.4,5.332400955279807e-05,0.8998445463084449,0.8793404797241016,0.9116307355377192,0.8935808241424552
7.862,20.04811883569523,0.3992970447115943,0.4,5.348633967413182e-05,0.8998424863966037,0.8793401883398823,0.9116312487274619,0.8935810331272331
7.864,20.050047173246643,0.39932342236391,0.4,5.3642494705374436e-05,0.8998404321336033,0.879339901471235,0.9116317656255661,0.8935812463292707
7.866,20.05198102115524,0.39934982104482175,0.4,5.379246990610543e-05,0.8998383834949929,0.8793396189668196,0.9116322860356716,0.8935814635611516
7.868,20.05392015687393,0.39937623729728033,0.4,5.393626134477569e-05,0.8998363404558863,0.8793393406752985,0.9116328097616019,0.8935816846355779
7.87,20.055864357728623,0.3994026676709699,0.4,5.40738658971086e-05,0.8998343029909678,0.879339066445359,0.9116333366073909,0.8935819093653954
7.872,20.057813400947257,0.3994291087227335,0.4,5.4205281244402015e-05,0.8998322710744946,0.87933879612573,0.9116338663773055,0.8935821375636169
7.874,20.059767063688774,0.3994555570169986,0.4,5.4330505871730576e-05,0.899830244680304,0.8793385295652044,0.9116343988758722,0.893582369043447
7.876,20.061725123072026,0.39948200912619747,0.4,5.44495390660495e-05,0.8998282237818176,0.8793382666126567,0.9116349339079011,0.8935826036183045
7.878,20.06368735620458,0.39950846163118836,0.4,5.456238091420005e-05,0.8998262083520465,0.8793380071170646,0.9116354712785107,0.8935828411018484
7.88,20.06565354021151,0.3995349111216733,0.4,5.466903230081771e-05,0.8998241983635961,0.8793377509275261,0.9116360107931522,0.8935830813079986
